months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,23.0,10.0,16.833334,68.666664,23.0,26.0,23.807634,52.71001,4.0,820.63293,0.0,9231.529,False,True,06-23 10:00,0.0,1.0
6.0,23.0,10.0,16.666666,69.333336,23.0,26.0,23.000013,52.80634,4.0,677.38855,9000.0,107578.375,False,False,06-23 10:10,1.0,1.0
6.0,23.0,10.0,16.5,70.0,23.0,26.0,23.203777,52.817406,4.0,694.8974,0.0,5812.9946,False,False,06-23 10:20,0.0,1.0
6.0,23.0,10.0,16.333334,70.666664,23.0,26.0,23.606783,52.623493,4.0,766.9935,0.0,7495.9316,False,False,06-23 10:30,0.0,1.0
6.0,23.0,10.0,16.166666,71.333336,23.0,26.0,23.724472,53.235382,4.0,825.87775,0.0,8922.765,False,True,06-23 10:40,0.0,1.0
6.0,23.0,10.0,16.0,72.0,23.0,26.0,22.9999,52.832123,4.0,679.8314,9000.0,137711.1,True,False,06-23 10:50,1.0,1.0
6.0,23.0,11.0,16.166666,72.833336,23.0,26.0,23.137926,53.07128,4.0,697.06805,0.0,5812.9946,False,False,06-23 11:00,0.0,1.0
6.0,23.0,11.0,16.333334,73.666664,23.0,26.0,23.529436,52.9508,4.0,769.4249,0.0,7441.786,False,False,06-23 11:10,0.0,1.0
6.0,23.0,11.0,16.5,74.5,23.0,26.0,23.663363,53.58924,4.0,828.6887,0.0,8854.262,False,True,06-23 11:20,0.0,1.0
6.0,23.0,11.0,16.666666,75.333336,23.0,26.0,23.000013,54.91481,4.0,681.79364,9000.0,119173.57,False,False,06-23 11:30,1.0,1.0
6.0,23.0,11.0,16.833334,76.166664,23.0,26.0,23.164375,55.169964,4.0,698.9135,0.0,5812.9946,False,False,06-23 11:40,0.0,1.0
6.0,23.0,11.0,17.0,77.0,23.0,26.0,23.54954,55.283623,4.0,771.34033,0.0,7458.602,False,False,06-23 11:50,0.0,1.0
6.0,23.0,12.0,16.5,78.833336,23.0,26.0,23.49494,55.997555,2.0,806.50946,0.0,8821.209,False,True,06-23 12:00,0.0,1.0
6.0,23.0,12.0,16.0,80.666664,23.0,26.0,23.000328,56.174915,2.0,661.41724,13500.0,192838.89,False,False,06-23 12:10,1.0,1.0
6.0,23.0,12.0,15.5,82.5,23.0,26.0,22.999996,56.275234,2.0,642.9925,0.0,15556.105,True,False,06-23 12:20,0.0,1.0
6.0,23.0,12.0,15.0,84.333336,23.0,26.0,23.071714,56.372555,2.0,648.1379,0.0,5812.9946,False,False,06-23 12:30,0.0,1.0
6.0,23.0,12.0,14.5,86.166664,23.0,26.0,23.046246,57.086365,2.0,678.4804,0.0,5812.9946,False,False,06-23 12:40,0.0,1.0
6.0,23.0,12.0,14.0,88.0,23.0,26.0,23.002417,57.88183,2.0,712.5753,0.0,15090.522,False,False,06-23 12:50,0.0,1.0
6.0,23.0,13.0,14.166667,88.0,23.0,26.0,23.018223,58.73183,3.2,758.49316,0.0,5812.9946,False,False,06-23 13:00,0.0,1.0
6.0,23.0,13.0,14.333333,88.0,23.0,26.0,23.037485,59.704693,3.2,809.3986,0.0,5812.9946,False,True,06-23 13:10,0.0,1.0
6.0,23.0,13.0,14.5,88.0,23.0,26.0,23.002083,58.41397,3.2,735.5198,27000.0,283058.78,False,False,06-23 13:20,1.0,1.0
6.0,23.0,13.0,14.666667,88.0,23.0,26.0,22.84023,56.924637,3.2,631.43933,27000.0,327868.8,True,False,06-23 13:30,1.0,1.0
6.0,23.0,13.0,14.833333,88.0,23.0,26.0,22.99171,56.206474,3.2,618.5171,0.0,24109.27,True,False,06-23 13:40,0.0,1.0
6.0,23.0,13.0,15.0,88.0,23.0,26.0,23.08382,56.83353,3.2,661.7536,0.0,8298.021,False,False,06-23 13:50,0.0,1.0
6.0,23.0,14.0,15.0,88.0,23.0,26.0,23.11775,58.000473,3.2,720.8752,0.0,5812.9946,False,False,06-23 14:00,0.0,1.0
6.0,23.0,14.0,15.0,88.0,23.0,26.0,23.1466,59.166176,3.2,778.5758,0.0,5812.9946,False,False,06-23 14:10,0.0,1.0
6.0,23.0,14.0,15.0,88.0,23.0,26.0,23.18896,60.188812,3.2,831.63965,0.0,5812.9946,False,True,06-23 14:20,0.0,1.0
6.0,23.0,14.0,15.0,88.0,23.0,26.0,23.008644,59.644207,3.2,751.0694,27000.0,234757.05,False,False,06-23 14:30,1.0,1.0
6.0,23.0,14.0,15.0,88.0,23.0,26.0,22.999893,57.838966,3.2,639.5884,27000.0,261743.5,True,False,06-23 14:40,1.0,1.0
6.0,23.0,14.0,15.0,88.0,23.0,26.0,23.116554,57.308136,3.2,623.4112,0.0,5812.9946,False,False,06-23 14:50,0.0,1.0
6.0,23.0,15.0,14.833333,88.0,23.0,26.0,23.179327,57.998272,3.2,665.8876,0.0,7745.992,False,False,06-23 15:00,0.0,1.0
6.0,23.0,15.0,14.666667,88.0,23.0,26.0,23.17559,59.211227,3.2,724.99304,0.0,5812.9946,False,False,06-23 15:10,0.0,1.0
6.0,23.0,15.0,14.5,88.0,23.0,26.0,23.137177,60.510284,3.2,782.68994,0.0,5812.9946,False,False,06-23 15:20,0.0,1.0
6.0,23.0,15.0,14.333333,88.0,23.0,26.0,23.091818,61.729458,3.2,835.63306,0.0,5812.9946,False,True,06-23 15:30,0.0,1.0
6.0,23.0,15.0,14.166667,88.0,23.0,26.0,22.996506,58.27753,3.2,692.4489,13500.0,340098.3,True,False,06-23 15:40,1.0,1.0
6.0,23.0,15.0,14.0,88.0,23.0,26.0,22.999744,58.19261,3.2,688.1167,0.0,22217.582,True,False,06-23 15:50,0.0,1.0
6.0,23.0,16.0,14.166667,86.166664,23.0,26.0,23.011963,58.53138,3.2,714.7473,0.0,5812.9946,False,False,06-23 16:00,0.0,1.0
6.0,23.0,16.0,14.333333,84.333336,23.0,26.0,23.000626,59.571575,3.2,767.778,0.0,8336.099,False,False,06-23 16:10,0.0,1.0
6.0,23.0,16.0,14.5,82.5,23.0,26.0,23.000042,60.632854,3.2,823.6472,0.0,8851.549,False,True,06-23 16:20,0.0,1.0
6.0,23.0,16.0,14.666667,80.666664,23.0,26.0,23.00046,57.8924,3.2,746.84,27000.0,282007.62,False,False,06-23 16:30,1.0,1.0
6.0,23.0,16.0,14.833333,78.833336,23.0,26.0,22.998877,54.21711,3.2,637.6869,27000.0,272138.66,True,False,06-23 16:40,1.0,1.0
6.0,23.0,16.0,15.0,77.0,23.0,26.0,23.055222,53.05546,3.2,622.2494,0.0,5812.9946,False,False,06-23 16:50,0.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,23.00286,53.83186,2.8,659.9665,0.0,9313.104,False,False,06-23 17:00,0.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,23.000162,54.888237,2.8,711.60474,0.0,16870.127,False,False,06-23 17:10,0.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,23.00002,55.904427,2.8,761.37274,0.0,9190.8955,False,False,06-23 17:20,0.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,23.000008,56.80918,2.8,806.74713,0.0,7767.331,False,True,06-23 17:30,0.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,23.000378,54.68953,2.8,727.5179,27000.0,272585.12,False,False,06-23 17:40,1.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,22.999136,51.957867,2.8,620.67444,27000.0,271373.28,True,False,06-23 17:50,1.0,1.0
6.0,23.0,18.0,15.0,75.333336,23.0,26.0,22.999748,51.028416,1.6,587.9384,0.0,45809.145,True,False,06-23 18:00,0.0,1.0
6.0,23.0,18.0,15.0,73.666664,23.0,26.0,22.999918,51.21097,1.6,601.8507,0.0,44452.7,True,False,06-23 18:10,0.0,1.0
6.0,23.0,18.0,15.0,72.0,23.0,26.0,23.00001,51.69918,1.6,629.71387,0.0,43971.727,False,False,06-23 18:20,0.0,1.0
6.0,23.0,18.0,15.0,70.333336,23.0,26.0,23.000038,52.147255,1.6,657.2982,0.0,47242.25,False,False,06-23 18:30,0.0,1.0
6.0,23.0,18.0,15.0,68.666664,23.0,26.0,23.000042,52.491306,1.6,681.87317,0.0,53142.74,False,False,06-23 18:40,0.0,1.0
6.0,23.0,18.0,15.0,67.0,23.0,26.0,23.000036,52.75321,1.6,704.2536,0.0,59588.332,False,False,06-23 18:50,0.0,1.0
6.0,23.0,19.0,14.666667,68.666664,23.0,26.0,23.000032,52.982338,1.6,725.37555,0.0,69790.234,False,False,06-23 19:00,0.0,1.0
6.0,23.0,19.0,14.333333,70.333336,23.0,26.0,23.000034,53.20299,1.6,745.65985,0.0,81846.12,False,False,06-23 19:10,0.0,1.0
6.0,23.0,19.0,14.0,72.0,23.0,26.0,23.000038,53.420506,1.6,765.21014,0.0,94707.19,False,False,06-23 19:20,0.0,1.0
6.0,23.0,19.0,13.666667,73.666664,23.0,26.0,23.000042,53.63351,1.6,784.03253,0.0,104020.0,False,False,06-23 19:30,0.0,1.0
6.0,23.0,19.0,13.333333,75.333336,23.0,26.0,23.000044,53.839935,1.6,802.1293,0.0,112299.54,False,True,06-23 19:40,0.0,1.0
6.0,23.0,19.0,13.0,77.0,23.0,26.0,22.007917,50.868942,1.6,625.30835,6750.0,655839.1,True,False,06-23 19:50,1.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,22.999453,49.286396,0.8,700.8282,0.0,183850.5,True,False,06-23 20:00,0.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,22.999931,49.469368,0.8,733.3768,0.0,142435.28,True,False,06-23 20:10,0.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,23.000053,49.678486,0.8,748.62115,0.0,170082.83,False,False,06-23 20:20,0.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,23.000065,49.787273,0.8,754.6136,0.0,165015.75,False,False,06-23 20:30,0.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,23.000036,49.820644,0.8,757.2021,0.0,164797.02,False,False,06-23 20:40,0.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,23.000011,49.82706,0.8,759.30634,0.0,164710.14,False,False,06-23 20:50,0.0,1.0
6.0,23.0,21.0,12.833333,78.833336,23.0,26.0,23.000002,49.84192,0.8,761.6329,0.0,166779.39,False,False,06-23 21:00,0.0,1.0
6.0,23.0,21.0,12.666667,80.666664,23.0,26.0,23.000004,49.876736,0.8,764.1051,0.0,169240.44,False,False,06-23 21:10,0.0,1.0
6.0,23.0,21.0,12.5,82.5,23.0,26.0,23.000011,49.931488,0.8,766.5636,0.0,171884.02,False,False,06-23 21:20,0.0,1.0
6.0,23.0,21.0,12.333333,84.333336,23.0,26.0,23.000017,50.003525,0.8,768.9316,0.0,174658.62,False,False,06-23 21:30,0.0,1.0
6.0,23.0,21.0,12.166667,86.166664,23.0,26.0,23.000025,50.09062,0.8,771.1935,0.0,177533.03,False,False,06-23 21:40,0.0,1.0
6.0,23.0,21.0,12.0,88.0,23.0,26.0,23.000029,50.191265,0.8,773.35516,0.0,180485.97,False,False,06-23 21:50,0.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,22.8768,50.134438,0.8,751.5637,0.0,301142.75,True,False,06-23 22:00,0.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,22.994333,49.231583,0.8,719.0703,0.0,289453.5,True,False,06-23 22:10,0.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,22.901306,48.923428,0.8,687.31946,0.0,290559.0,True,False,06-23 22:20,0.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,22.995335,48.21129,0.8,660.2485,0.0,289656.4,True,False,06-23 22:30,0.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,22.99956,47.886257,0.8,637.8159,0.0,269677.34,True,False,06-23 22:40,0.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,22.999825,47.640842,0.8,619.0169,0.0,276911.06,True,False,06-23 22:50,0.0,1.0
6.0,23.0,23.0,12.166667,86.166664,23.0,26.0,22.999868,47.206963,0.0,593.9665,0.0,285868.5,False,False,06-23 23:00,0.0,1.0
6.0,23.0,23.0,12.333333,84.333336,5.0,50.0,20.35851,54.670822,0.0,565.1182,0.0,0.0,False,False,06-23 23:10,0.0,0.0
6.0,23.0,23.0,12.5,82.5,5.0,50.0,19.397848,57.19391,0.0,537.0644,0.0,0.0,False,False,06-23 23:20,0.0,0.0
6.0,23.0,23.0,12.666667,80.666664,5.0,50.0,18.966997,58.229603,0.0,531.40765,0.0,0.0,False,False,06-23 23:30,0.0,0.0
6.0,23.0,23.0,12.833333,78.833336,5.0,50.0,18.685854,58.741795,0.0,527.3365,0.0,0.0,False,False,06-23 23:40,0.0,0.0
6.0,23.0,23.0,13.0,77.0,5.0,50.0,18.524529,58.79867,0.0,517.14343,0.0,0.0,False,False,06-23 23:50,0.0,0.0
6.0,24.0,0.0,12.833333,77.833336,5.0,50.0,18.31392,58.799946,0.0,498.8844,0.0,0.0,False,False,06-24 00:00,0.0,0.0
6.0,24.0,0.0,12.666667,78.666664,5.0,50.0,18.118626,58.821243,0.0,481.77713,0.0,0.0,False,False,06-24 00:10,0.0,0.0
6.0,24.0,0.0,12.5,79.5,5.0,50.0,17.936382,58.903294,0.0,467.4095,0.0,0.0,False,False,06-24 00:20,0.0,0.0
6.0,24.0,0.0,12.333333,80.333336,5.0,50.0,17.768389,59.03343,0.0,455.75244,0.0,0.0,False,False,06-24 00:30,0.0,0.0
6.0,24.0,0.0,12.166667,81.166664,5.0,50.0,17.613405,59.196712,0.0,446.2781,0.0,0.0,False,False,06-24 00:40,0.0,0.0
6.0,24.0,0.0,12.0,82.0,5.0,50.0,17.469042,59.38444,0.0,438.4859,0.0,0.0,False,False,06-24 00:50,0.0,0.0
6.0,24.0,1.0,12.0,83.0,5.0,50.0,17.347996,59.605316,0.0,432.0214,0.0,0.0,False,False,06-24 01:00,0.0,0.0
6.0,24.0,1.0,12.0,84.0,5.0,50.0,17.247805,59.89434,0.0,426.63986,0.0,0.0,False,False,06-24 01:10,0.0,0.0
6.0,24.0,1.0,12.0,85.0,5.0,50.0,17.161,60.27272,0.0,422.15863,0.0,0.0,False,False,06-24 01:20,0.0,0.0
6.0,24.0,1.0,12.0,86.0,5.0,50.0,17.083347,60.73605,0.0,418.42972,0.0,0.0,False,False,06-24 01:30,0.0,0.0
6.0,24.0,1.0,12.0,87.0,5.0,50.0,17.012796,61.2711,0.0,415.32864,0.0,0.0,False,False,06-24 01:40,0.0,0.0
6.0,24.0,1.0,12.0,88.0,5.0,50.0,16.948378,61.8642,0.0,412.75018,0.0,0.0,False,False,06-24 01:50,0.0,0.0
6.0,24.0,2.0,12.0,87.0,5.0,50.0,16.886711,62.3724,0.0,410.606,0.0,0.0,False,False,06-24 02:00,0.0,0.0
6.0,24.0,2.0,12.0,86.0,5.0,50.0,16.827412,62.730656,0.0,408.82257,0.0,0.0,False,False,06-24 02:10,0.0,0.0
6.0,24.0,2.0,12.0,85.0,5.0,50.0,16.771103,62.92836,0.0,407.3391,0.0,0.0,False,False,06-24 02:20,0.0,0.0
6.0,24.0,2.0,12.0,84.0,5.0,50.0,16.717995,62.98569,0.0,406.10513,0.0,0.0,False,False,06-24 02:30,0.0,0.0
6.0,24.0,2.0,12.0,83.0,5.0,50.0,16.667862,62.928215,0.0,405.07867,0.0,0.0,False,False,06-24 02:40,0.0,0.0
6.0,24.0,2.0,12.0,82.0,5.0,50.0,16.620384,62.77698,0.0,404.22485,0.0,0.0,False,False,06-24 02:50,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,16.57753,62.625484,0.0,403.51468,0.0,0.0,False,False,06-24 03:00,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,16.539095,62.497646,0.0,402.92398,0.0,0.0,False,False,06-24 03:10,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,16.503973,62.406277,0.0,402.43265,0.0,0.0,False,False,06-24 03:20,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,16.471369,62.34766,0.0,402.02393,0.0,0.0,False,False,06-24 03:30,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,16.440914,62.314022,0.0,401.68393,0.0,0.0,False,False,06-24 03:40,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,16.412415,62.29892,0.0,401.4011,0.0,0.0,False,False,06-24 03:50,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,16.386385,62.285965,0.0,401.16577,0.0,0.0,False,False,06-24 04:00,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,16.36325,62.280567,0.0,400.97,0.0,0.0,False,False,06-24 04:10,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,16.342823,62.2806,0.0,400.8071,0.0,0.0,False,False,06-24 04:20,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,16.326225,62.27901,0.0,400.67157,0.0,0.0,False,False,06-24 04:30,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,16.31351,62.273323,0.0,400.55884,0.0,0.0,False,False,06-24 04:40,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,16.304188,62.263577,0.0,400.465,0.0,0.0,False,False,06-24 04:50,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,16.314707,62.18296,0.0,400.38693,0.0,0.0,False,False,06-24 05:00,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,16.319035,62.13346,0.0,400.32196,0.0,0.0,False,False,06-24 05:10,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,16.311516,62.13632,0.0,400.2679,0.0,0.0,False,False,06-24 05:20,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,16.304668,62.141026,0.0,400.22293,0.0,0.0,False,False,06-24 05:30,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,16.30529,62.119904,0.0,400.1855,0.0,0.0,False,False,06-24 05:40,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,16.313347,62.072495,0.0,400.15436,0.0,0.0,False,False,06-24 05:50,0.0,0.0
6.0,24.0,6.0,12.166667,82.0,5.0,50.0,16.537191,61.28746,0.4,405.5039,0.0,0.0,True,False,06-24 06:00,0.0,0.0
6.0,24.0,6.0,12.333333,82.0,23.0,26.0,16.71851,60.688583,0.4,413.2439,0.0,11963.46,True,False,06-24 06:10,0.0,1.0
6.0,24.0,6.0,12.5,82.0,23.0,26.0,21.897688,44.12372,0.4,421.51822,0.0,803557.3,True,False,06-24 06:20,0.0,1.0
6.0,24.0,6.0,12.666667,82.0,23.0,26.0,23.000004,41.509674,0.4,430.13306,0.0,529591.2,False,False,06-24 06:30,0.0,1.0
6.0,24.0,6.0,12.833333,82.0,23.0,26.0,23.000013,41.65274,0.4,435.14215,0.0,270904.66,False,False,06-24 06:40,0.0,1.0
6.0,24.0,6.0,13.0,82.0,23.0,26.0,23.000092,41.91066,0.4,442.759,0.0,342246.0,False,False,06-24 06:50,0.0,1.0
6.0,24.0,7.0,13.166667,81.166664,23.0,26.0,23.000124,42.258694,0.8,454.32306,0.0,251988.42,False,False,06-24 07:00,0.0,1.0
6.0,24.0,7.0,13.333333,80.333336,23.0,26.0,23.000143,42.649414,0.8,468.04092,0.0,218323.12,False,False,06-24 07:10,0.0,1.0
6.0,24.0,7.0,13.5,79.5,23.0,26.0,23.000143,43.041283,0.8,482.02554,0.0,192637.89,False,False,06-24 07:20,0.0,1.0
6.0,24.0,7.0,13.666667,78.666664,23.0,26.0,23.00013,43.41844,0.8,495.50134,0.0,173226.88,False,False,06-24 07:30,0.0,1.0
6.0,24.0,7.0,13.833333,77.833336,23.0,26.0,23.000113,43.778866,0.8,508.34763,0.0,157566.81,False,False,06-24 07:40,0.0,1.0
6.0,24.0,7.0,14.0,77.0,23.0,26.0,23.0001,44.12421,0.8,520.6353,0.0,144476.25,False,False,06-24 07:50,0.0,1.0
6.0,24.0,8.0,14.0,77.833336,23.0,26.0,23.000021,45.134674,3.4,563.9018,0.0,28583.188,False,False,06-24 08:00,0.0,1.0
6.0,24.0,8.0,14.0,78.666664,23.0,26.0,23.000029,46.503197,3.4,623.63306,0.0,19106.984,False,False,06-24 08:10,0.0,1.0
6.0,24.0,8.0,14.0,79.5,23.0,26.0,23.000021,47.9468,3.4,686.2832,0.0,11576.463,False,False,06-24 08:20,0.0,1.0
6.0,24.0,8.0,14.0,80.333336,23.0,26.0,22.995703,49.36602,3.4,746.5227,0.0,5812.9946,True,False,06-24 08:30,0.0,1.0
6.0,24.0,8.0,14.0,81.166664,23.0,26.0,23.011887,50.668743,3.4,803.5871,0.0,5812.9946,False,True,06-24 08:40,0.0,1.0
6.0,24.0,8.0,14.0,82.0,23.0,26.0,22.751802,51.11883,3.4,733.96075,27000.0,367240.06,True,False,06-24 08:50,1.0,1.0
6.0,24.0,9.0,14.166667,81.166664,23.0,26.0,22.644045,50.544937,4.0,638.3357,27000.0,412464.4,True,False,06-24 09:00,1.0,1.0
6.0,24.0,9.0,14.333333,80.333336,23.0,26.0,23.17877,49.946796,4.0,712.33014,0.0,33259.9,False,False,06-24 09:10,0.0,1.0
6.0,24.0,9.0,14.5,79.5,23.0,26.0,23.30525,50.666004,4.0,789.649,0.0,8792.424,False,False,06-24 09:20,0.0,1.0
6.0,24.0,9.0,14.666667,78.666664,23.0,26.0,23.356495,52.1144,4.0,871.1458,0.0,7802.5063,False,True,06-24 09:30,0.0,1.0
6.0,24.0,9.0,14.833333,77.833336,23.0,26.0,22.9094,52.16446,4.0,720.4388,13500.0,246156.17,True,False,06-24 09:40,1.0,1.0
6.0,24.0,9.0,15.0,77.0,23.0,26.0,22.996363,50.916767,4.0,630.5192,27000.0,259003.12,True,False,06-24 09:50,1.0,1.0
6.0,24.0,10.0,15.333333,74.666664,23.0,26.0,23.275887,50.289658,4.0,621.6799,0.0,5812.9946,False,False,06-24 10:00,0.0,1.0
6.0,24.0,10.0,15.666667,72.333336,23.0,26.0,23.477936,50.896553,4.0,680.2936,0.0,10180.758,False,False,06-24 10:10,0.0,1.0
6.0,24.0,10.0,16.0,70.0,23.0,26.0,23.586353,52.049747,4.0,756.64606,0.0,9006.2295,False,False,06-24 10:20,0.0,1.0
6.0,24.0,10.0,16.333334,67.666664,23.0,26.0,23.664513,53.25398,4.0,830.4284,0.0,7548.1377,False,True,06-24 10:30,0.0,1.0
6.0,24.0,10.0,16.666666,65.333336,23.0,26.0,22.999876,51.598778,4.0,682.7782,9000.0,120015.89,True,False,06-24 10:40,1.0,1.0
6.0,24.0,10.0,17.0,63.0,23.0,26.0,23.178106,51.597874,4.0,700.7451,0.0,5812.9946,False,False,06-24 10:50,0.0,1.0
6.0,24.0,11.0,17.0,63.0,23.0,26.0,23.552794,51.322353,4.0,773.1249,0.0,7382.3945,False,False,06-24 11:00,0.0,1.0
6.0,24.0,11.0,17.0,63.0,23.0,26.0,23.662312,51.954586,4.0,832.3581,0.0,8621.284,False,True,06-24 11:10,0.0,1.0
6.0,24.0,11.0,17.0,63.0,23.0,26.0,22.99991,50.549355,4.0,683.7439,9000.0,113363.94,True,False,06-24 11:20,1.0,1.0
6.0,24.0,11.0,17.0,63.0,23.0,26.0,23.130562,50.754795,4.0,700.7489,0.0,5812.9946,False,False,06-24 11:30,0.0,1.0
6.0,24.0,11.0,17.0,63.0,23.0,26.0,23.455526,50.720432,4.0,773.3115,0.0,7132.5654,False,False,06-24 11:40,0.0,1.0
6.0,24.0,11.0,17.0,63.0,23.0,26.0,23.556002,51.399384,4.0,832.8832,0.0,8288.075,False,True,06-24 11:50,0.0,1.0
6.0,24.0,12.0,16.833334,63.0,23.0,26.0,23.000208,49.825386,2.0,677.0743,13500.0,161801.92,False,False,06-24 12:00,1.0,1.0
6.0,24.0,12.0,16.666666,63.0,23.0,26.0,22.999962,49.559345,2.0,650.38837,0.0,17210.055,True,False,06-24 12:10,0.0,1.0
6.0,24.0,12.0,16.5,63.0,23.0,26.0,23.13373,49.149067,2.0,651.4937,0.0,5812.9946,False,False,06-24 12:20,0.0,1.0
6.0,24.0,12.0,16.333334,63.0,23.0,26.0,23.187931,49.505165,2.0,681.08136,0.0,7874.9526,False,False,06-24 12:30,0.0,1.0
6.0,24.0,12.0,16.166666,63.0,23.0,26.0,23.187624,50.11163,2.0,715.39496,0.0,5812.9946,False,False,06-24 12:40,0.0,1.0
6.0,24.0,12.0,16.0,63.0,23.0,26.0,23.184254,50.66938,2.0,747.0237,0.0,5812.9946,False,False,06-24 12:50,0.0,1.0
6.0,24.0,13.0,16.5,61.833332,23.0,26.0,23.344118,50.981354,3.2,790.21375,0.0,5812.9946,False,False,06-24 13:00,0.0,1.0
6.0,24.0,13.0,17.0,60.666668,23.0,26.0,23.543093,51.30028,3.2,839.347,0.0,8335.592,False,True,06-24 13:10,0.0,1.0
6.0,24.0,13.0,17.5,59.5,23.0,26.0,23.000294,49.75306,3.2,697.5879,13500.0,92160.82,False,False,06-24 13:20,1.0,1.0
6.0,24.0,13.0,18.0,58.333332,23.0,26.0,23.286549,48.989662,3.2,694.7845,0.0,5812.9946,False,False,06-24 13:30,0.0,1.0
6.0,24.0,13.0,18.5,57.166668,23.0,26.0,23.857464,48.002148,3.2,755.45416,0.0,8192.376,False,False,06-24 13:40,0.0,1.0
6.0,24.0,13.0,19.0,56.0,23.0,26.0,24.212791,48.20863,3.2,814.7128,0.0,9232.815,False,True,06-24 13:50,0.0,1.0
6.0,24.0,14.0,18.833334,56.0,23.0,26.0,23.110077,48.613964,3.2,657.0644,9000.0,8202.885,False,False,06-24 14:00,1.0,1.0
6.0,24.0,14.0,18.666666,56.0,23.0,26.0,23.717201,47.328487,3.2,669.8624,0.0,8305.618,False,False,06-24 14:10,0.0,1.0
6.0,24.0,14.0,18.5,56.0,23.0,26.0,24.278368,46.52431,3.2,729.6421,0.0,8150.0093,False,False,06-24 14:20,0.0,1.0
6.0,24.0,14.0,18.333334,56.0,23.0,26.0,24.56716,46.91999,3.2,789.7286,0.0,8913.026,False,False,06-24 14:30,0.0,1.0
6.0,24.0,14.0,18.166666,56.0,23.0,26.0,24.727892,47.405834,3.2,832.6533,0.0,5812.9946,False,True,06-24 14:40,0.0,1.0
6.0,24.0,14.0,18.0,56.0,23.0,26.0,23.188469,47.6777,3.2,665.00476,6750.0,8941.3955,False,False,06-24 14:50,1.0,1.0
6.0,24.0,15.0,18.083334,55.833332,23.0,26.0,23.879126,46.24482,3.2,684.48065,0.0,7627.123,False,False,06-24 15:00,0.0,1.0
6.0,24.0,15.0,18.166666,55.666668,23.0,26.0,24.650915,44.967426,3.2,741.6764,0.0,8719.289,False,False,06-24 15:10,0.0,1.0
6.0,24.0,15.0,18.25,55.5,23.0,26.0,24.909054,44.924156,3.2,769.00305,0.0,9181.265,False,False,06-24 15:20,0.0,1.0
6.0,24.0,15.0,18.333334,55.333332,23.0,26.0,25.076405,45.217922,3.2,796.05316,0.0,8789.239,False,False,06-24 15:30,0.0,1.0
6.0,24.0,15.0,18.416666,55.166668,23.0,26.0,25.247763,45.84976,3.2,845.3877,0.0,8408.332,False,True,06-24 15:40,0.0,1.0
6.0,24.0,15.0,18.5,55.0,23.0,26.0,23.731651,46.38261,3.2,671.9738,6750.0,8896.385,False,False,06-24 15:50,1.0,1.0
6.0,24.0,16.0,18.583334,55.166668,23.0,26.0,24.42108,45.047573,3.2,693.1521,0.0,7590.843,False,False,06-24 16:00,0.0,1.0
6.0,24.0,16.0,18.666666,55.333332,23.0,26.0,25.293306,43.64684,3.2,750.15497,0.0,8969.743,False,False,06-24 16:10,0.0,1.0
6.0,24.0,16.0,18.75,55.5,23.0,26.0,25.43195,43.97982,3.2,777.4709,0.0,9177.584,False,False,06-24 16:20,0.0,1.0
6.0,24.0,16.0,18.833334,55.666668,23.0,26.0,25.533926,44.49226,3.2,804.34985,0.0,8122.028,False,True,06-24 16:30,0.0,1.0
6.0,24.0,16.0,18.916666,55.833332,23.0,26.0,23.992678,46.170948,3.2,651.6707,6750.0,8947.957,False,False,06-24 16:40,1.0,1.0
6.0,24.0,16.0,19.0,56.0,23.0,26.0,24.609299,45.078846,3.2,674.7196,0.0,7619.2593,False,False,06-24 16:50,0.0,1.0
6.0,24.0,17.0,18.5,56.5,23.0,26.0,24.90482,44.812504,2.8,698.6279,0.0,15273.904,False,False,06-24 17:00,0.0,1.0
6.0,24.0,17.0,18.0,57.0,23.0,26.0,24.945753,45.609615,2.8,744.6613,0.0,10368.488,False,False,06-24 17:10,0.0,1.0
6.0,24.0,17.0,17.5,57.5,23.0,26.0,24.817968,46.927734,2.8,792.7514,0.0,5812.9946,False,False,06-24 17:20,0.0,1.0
6.0,24.0,17.0,17.0,58.0,23.0,26.0,24.667933,48.247902,2.8,837.36255,0.0,7004.319,False,True,06-24 17:30,0.0,1.0
6.0,24.0,17.0,16.5,58.5,23.0,26.0,22.999952,47.20156,2.8,656.67316,5400.0,58441.414,True,False,06-24 17:40,1.0,1.0
6.0,24.0,17.0,16.0,59.0,23.0,26.0,23.239447,47.004707,2.8,677.6835,0.0,5812.9946,False,False,06-24 17:50,0.0,1.0
6.0,24.0,18.0,15.833333,60.333332,23.0,26.0,23.427578,46.137245,1.6,680.90735,0.0,9435.962,False,False,06-24 18:00,0.0,1.0
6.0,24.0,18.0,15.666667,61.666668,23.0,26.0,23.465979,46.36422,1.6,703.65955,0.0,8649.604,False,False,06-24 18:10,0.0,1.0
6.0,24.0,18.0,15.5,63.0,23.0,26.0,23.383722,47.070374,1.6,728.43787,0.0,5812.9946,False,False,06-24 18:20,0.0,1.0
6.0,24.0,18.0,15.333333,64.333336,23.0,26.0,23.266811,47.84848,1.6,750.67004,0.0,5812.9946,False,False,06-24 18:30,0.0,1.0
6.0,24.0,18.0,15.166667,65.666664,23.0,26.0,23.157476,48.565765,1.6,770.6526,0.0,6901.322,False,False,06-24 18:40,0.0,1.0
6.0,24.0,18.0,15.0,67.0,23.0,26.0,23.048048,49.265244,1.6,789.3333,0.0,6830.9414,False,False,06-24 18:50,0.0,1.0
6.0,24.0,19.0,15.0,67.0,23.0,26.0,23.002502,49.76016,1.6,807.22656,0.0,17357.646,False,True,06-24 19:00,0.0,1.0
6.0,24.0,19.0,15.0,67.0,23.0,26.0,22.796366,47.97615,1.6,709.74365,27000.0,345791.78,True,False,06-24 19:10,1.0,1.0
6.0,24.0,19.0,15.0,67.0,23.0,26.0,22.99119,44.759567,1.6,593.1531,27000.0,325268.75,True,False,06-24 19:20,1.0,1.0
6.0,24.0,19.0,15.0,67.0,23.0,26.0,22.999437,43.94719,1.6,558.4912,0.0,26079.836,True,False,06-24 19:30,0.0,1.0
6.0,24.0,19.0,15.0,67.0,23.0,26.0,22.999912,44.261425,1.6,573.5507,0.0,44378.047,True,False,06-24 19:40,0.0,1.0
6.0,24.0,19.0,15.0,67.0,23.0,26.0,23.00002,44.890232,1.6,603.0092,0.0,44528.48,False,False,06-24 19:50,0.0,1.0
6.0,24.0,20.0,14.833333,67.833336,23.0,26.0,23.000088,45.30183,0.8,622.2295,0.0,79419.37,False,False,06-24 20:00,0.0,1.0
6.0,24.0,20.0,14.666667,68.666664,23.0,26.0,23.000065,45.5339,0.8,632.9775,0.0,85032.55,False,False,06-24 20:10,0.0,1.0
6.0,24.0,20.0,14.5,69.5,23.0,26.0,23.00004,45.695976,0.8,640.3744,0.0,89558.74,False,False,06-24 20:20,0.0,1.0
6.0,24.0,20.0,14.333333,70.333336,23.0,26.0,23.000029,45.844902,0.8,647.0808,0.0,93639.89,False,False,06-24 20:30,0.0,1.0
6.0,24.0,20.0,14.166667,71.166664,23.0,26.0,23.000027,45.995144,0.8,653.7826,0.0,97462.16,False,False,06-24 20:40,0.0,1.0
6.0,24.0,20.0,14.0,72.0,23.0,26.0,23.000029,46.145546,0.8,660.4381,0.0,101063.49,False,False,06-24 20:50,0.0,1.0
6.0,24.0,21.0,13.833333,73.666664,23.0,26.0,23.000029,46.296074,0.8,666.9157,0.0,104426.9,False,False,06-24 21:00,0.0,1.0
6.0,24.0,21.0,13.666667,75.333336,23.0,26.0,23.00003,46.458233,0.8,673.1523,0.0,107667.91,False,False,06-24 21:10,0.0,1.0
6.0,24.0,21.0,13.5,77.0,23.0,26.0,23.000034,46.632385,0.8,679.13873,0.0,110817.62,False,False,06-24 21:20,0.0,1.0
6.0,24.0,21.0,13.333333,78.666664,23.0,26.0,23.000038,46.8175,0.8,684.88544,0.0,113891.766,False,False,06-24 21:30,0.0,1.0
6.0,24.0,21.0,13.166667,80.333336,23.0,26.0,23.000042,47.01236,0.8,690.4051,0.0,116898.6,False,False,06-24 21:40,0.0,1.0
6.0,24.0,21.0,13.0,82.0,23.0,26.0,23.000046,47.21588,0.8,695.7079,0.0,119841.55,False,False,06-24 21:50,0.0,1.0
6.0,24.0,22.0,12.833333,82.0,23.0,26.0,23.00008,47.14968,0.8,681.7311,0.0,208944.69,False,False,06-24 22:00,0.0,1.0
6.0,24.0,22.0,12.666667,82.0,23.0,26.0,22.999979,46.902794,0.8,658.8438,0.0,214422.81,True,False,06-24 22:10,0.0,1.0
6.0,24.0,22.0,12.5,82.0,23.0,26.0,22.999905,46.583805,0.8,636.0958,0.0,220010.84,True,False,06-24 22:20,0.0,1.0
6.0,24.0,22.0,12.333333,82.0,23.0,26.0,22.999868,46.241894,0.8,616.6695,0.0,225640.78,True,False,06-24 22:30,0.0,1.0
6.0,24.0,22.0,12.166667,82.0,23.0,26.0,22.999855,45.88887,0.8,600.59827,0.0,231295.73,True,False,06-24 22:40,0.0,1.0
6.0,24.0,22.0,12.0,82.0,23.0,26.0,22.999846,45.52488,0.8,587.14056,0.0,236958.86,True,False,06-24 22:50,0.0,1.0
6.0,24.0,23.0,12.0,82.0,23.0,26.0,22.999832,44.99731,0.0,566.6292,0.0,250686.44,False,False,06-24 23:00,0.0,1.0
6.0,24.0,23.0,12.0,82.0,5.0,50.0,20.670792,51.095272,0.0,542.4711,0.0,0.0,False,False,06-24 23:10,0.0,0.0
6.0,24.0,23.0,12.0,82.0,5.0,50.0,19.734287,53.435734,0.0,518.1974,0.0,0.0,False,False,06-24 23:20,0.0,0.0
6.0,24.0,23.0,12.0,82.0,5.0,50.0,19.299448,54.517887,0.0,512.9458,0.0,0.0,False,False,06-24 23:30,0.0,0.0
6.0,24.0,23.0,12.0,82.0,5.0,50.0,19.007935,55.191174,0.0,509.43182,0.0,0.0,False,False,06-24 23:40,0.0,0.0
6.0,24.0,23.0,12.0,82.0,5.0,50.0,18.81628,55.554886,0.0,500.6383,0.0,0.0,False,False,06-24 23:50,0.0,0.0
6.0,25.0,0.0,11.666667,83.833336,5.0,50.0,18.57365,55.970943,0.0,484.88928,0.0,0.0,False,False,06-25 00:00,0.0,0.0
6.0,25.0,0.0,11.333333,85.666664,5.0,50.0,18.344473,56.391663,0.0,470.1377,0.0,0.0,False,False,06-25 00:10,0.0,0.0
6.0,25.0,0.0,11.0,87.5,5.0,50.0,18.121202,56.852413,0.0,457.7539,0.0,0.0,False,False,06-25 00:20,0.0,0.0
6.0,25.0,0.0,10.666667,89.333336,5.0,50.0,17.905134,57.340168,0.0,447.7125,0.0,0.0,False,False,06-25 00:30,0.0,0.0
6.0,25.0,0.0,10.333333,91.166664,5.0,50.0,17.696968,57.839256,0.0,439.55722,0.0,0.0,False,False,06-25 00:40,0.0,0.0
6.0,25.0,0.0,10.0,93.0,5.0,50.0,17.495646,58.341652,0.0,432.85535,0.0,0.0,False,False,06-25 00:50,0.0,0.0
6.0,25.0,1.0,10.166667,92.0,5.0,50.0,17.343737,58.696983,0.0,427.3027,0.0,0.0,False,False,06-25 01:00,0.0,0.0
6.0,25.0,1.0,10.333333,91.0,5.0,50.0,17.237118,58.92039,0.0,422.68777,0.0,0.0,False,False,06-25 01:10,0.0,0.0
6.0,25.0,1.0,10.5,90.0,5.0,50.0,17.155973,59.08069,0.0,418.85123,0.0,0.0,False,False,06-25 01:20,0.0,0.0
6.0,25.0,1.0,10.666667,89.0,5.0,50.0,17.088984,59.213585,0.0,415.66373,0.0,0.0,False,False,06-25 01:30,0.0,0.0
6.0,25.0,1.0,10.833333,88.0,5.0,50.0,17.032478,59.326607,0.0,413.01663,0.0,0.0,False,False,06-25 01:40,0.0,0.0
6.0,25.0,1.0,11.0,87.0,5.0,50.0,16.985521,59.418114,0.0,410.81854,0.0,0.0,False,False,06-25 01:50,0.0,0.0
6.0,25.0,2.0,10.666667,89.166664,5.0,50.0,16.904697,59.654854,0.0,408.99173,0.0,0.0,False,False,06-25 02:00,0.0,0.0
6.0,25.0,2.0,10.333333,91.333336,5.0,50.0,16.791182,60.046494,0.0,407.47263,0.0,0.0,False,False,06-25 02:10,0.0,0.0
6.0,25.0,2.0,10.0,93.5,5.0,50.0,16.662207,60.523117,0.0,406.2092,0.0,0.0,False,False,06-25 02:20,0.0,0.0
6.0,25.0,2.0,9.666667,95.666664,5.0,50.0,16.527908,61.037636,0.0,405.1586,0.0,0.0,False,False,06-25 02:30,0.0,0.0
6.0,25.0,2.0,9.333333,97.833336,5.0,50.0,16.390528,61.573193,0.0,404.28516,0.0,0.0,False,False,06-25 02:40,0.0,0.0
6.0,25.0,2.0,9.0,100.0,5.0,50.0,16.249846,62.12405,0.0,403.5591,0.0,0.0,False,False,06-25 02:50,0.0,0.0
6.0,25.0,3.0,9.333333,99.0,5.0,50.0,16.167038,62.528496,0.0,402.95633,0.0,0.0,False,False,06-25 03:00,0.0,0.0
6.0,25.0,3.0,9.666667,98.0,5.0,50.0,16.139423,62.819542,0.0,402.4562,0.0,0.0,False,False,06-25 03:10,0.0,0.0
6.0,25.0,3.0,10.0,97.0,5.0,50.0,16.141218,63.097477,0.0,402.04126,0.0,0.0,False,False,06-25 03:20,0.0,0.0
6.0,25.0,3.0,10.333333,96.0,5.0,50.0,16.156996,63.406864,0.0,401.69687,0.0,0.0,False,False,06-25 03:30,0.0,0.0
6.0,25.0,3.0,10.666667,95.0,5.0,50.0,16.182646,63.745827,0.0,401.4109,0.0,0.0,False,False,06-25 03:40,0.0,0.0
6.0,25.0,3.0,11.0,94.0,5.0,50.0,16.217798,64.1008,0.0,401.17334,0.0,0.0,False,False,06-25 03:50,0.0,0.0
6.0,25.0,4.0,11.0,94.0,5.0,50.0,16.231613,64.51697,0.0,400.9759,0.0,0.0,False,False,06-25 04:00,0.0,0.0
6.0,25.0,4.0,11.0,94.0,5.0,50.0,16.224855,64.95079,0.0,400.81165,0.0,0.0,False,False,06-25 04:10,0.0,0.0
6.0,25.0,4.0,11.0,94.0,5.0,50.0,16.209848,65.3476,0.0,400.67505,0.0,0.0,False,False,06-25 04:20,0.0,0.0
6.0,25.0,4.0,11.0,94.0,5.0,50.0,16.194674,65.684685,0.0,400.56143,0.0,0.0,False,False,06-25 04:30,0.0,0.0
6.0,25.0,4.0,11.0,94.0,5.0,50.0,16.180891,65.96792,0.0,400.46692,0.0,0.0,False,False,06-25 04:40,0.0,0.0
6.0,25.0,4.0,11.0,94.0,5.0,50.0,16.167812,66.20998,0.0,400.38834,0.0,0.0,False,False,06-25 04:50,0.0,0.0
6.0,25.0,5.0,11.666667,91.166664,5.0,50.0,16.239874,66.1445,0.0,400.32303,0.0,0.0,False,False,06-25 05:00,0.0,0.0
6.0,25.0,5.0,12.333333,88.333336,5.0,50.0,16.367134,65.93713,0.0,400.2688,0.0,0.0,False,False,06-25 05:10,0.0,0.0
6.0,25.0,5.0,13.0,85.5,5.0,50.0,16.51451,65.727585,0.0,400.22375,0.0,0.0,False,False,06-25 05:20,0.0,0.0
6.0,25.0,5.0,13.666667,82.666664,5.0,50.0,16.725779,65.30717,0.0,400.18634,0.0,0.0,False,False,06-25 05:30,0.0,0.0
6.0,25.0,5.0,14.333333,79.833336,5.0,50.0,16.995556,64.6759,0.0,400.1552,0.0,0.0,False,False,06-25 05:40,0.0,0.0
6.0,25.0,5.0,15.0,77.0,5.0,50.0,17.370596,63.643715,0.0,400.14307,0.0,0.0,False,False,06-25 05:50,0.0,0.0
6.0,25.0,6.0,14.833333,77.0,5.0,50.0,17.811258,62.19997,0.4,407.2382,0.0,0.0,True,False,06-25 06:00,0.0,0.0
6.0,25.0,6.0,14.666667,77.0,23.0,26.0,22.923208,45.496414,0.4,416.15564,0.0,643850.8,True,False,06-25 06:10,0.0,1.0
6.0,25.0,6.0,14.5,77.0,23.0,26.0,23.000008,45.444984,0.4,421.16788,0.0,348197.97,False,False,06-25 06:20,0.0,1.0
6.0,25.0,6.0,14.333333,77.0,23.0,26.0,23.00002,45.501656,0.4,423.02658,0.0,253309.03,False,False,06-25 06:30,0.0,1.0
6.0,25.0,6.0,14.166667,77.0,23.0,26.0,23.000025,45.633125,0.4,429.79526,0.0,234149.2,False,False,06-25 06:40,0.0,1.0
6.0,25.0,6.0,14.0,77.0,23.0,26.0,23.000046,45.745533,0.4,436.8903,0.0,188162.05,False,False,06-25 06:50,0.0,1.0
6.0,25.0,7.0,14.5,74.666664,23.0,26.0,23.00003,45.94871,0.8,448.6333,0.0,141618.06,False,False,06-25 07:00,0.0,1.0
6.0,25.0,7.0,15.0,72.333336,23.0,26.0,23.000044,46.20165,0.8,462.66562,0.0,119487.52,False,False,06-25 07:10,0.0,1.0
6.0,25.0,7.0,15.5,70.0,23.0,26.0,23.000048,46.4618,0.8,476.92484,0.0,100652.945,False,False,06-25 07:20,0.0,1.0
6.0,25.0,7.0,16.0,67.666664,23.0,26.0,23.000042,46.710464,0.8,490.62936,0.0,85622.56,False,False,06-25 07:30,0.0,1.0
6.0,25.0,7.0,16.5,65.333336,23.0,26.0,23.000032,46.94299,0.8,503.68484,0.0,72726.52,False,False,06-25 07:40,0.0,1.0
6.0,25.0,7.0,17.0,63.0,23.0,26.0,23.000027,47.158802,0.8,516.17883,0.0,61255.203,False,False,06-25 07:50,0.0,1.0
6.0,25.0,8.0,16.833334,63.0,23.0,26.0,23.421982,47.046165,3.4,566.69745,0.0,7377.0195,False,False,06-25 08:00,0.0,1.0
6.0,25.0,8.0,16.666666,63.0,23.0,26.0,23.60137,47.37131,3.4,606.46185,0.0,9090.314,False,False,06-25 08:10,0.0,1.0
6.0,25.0,8.0,16.5,63.0,23.0,26.0,23.75254,48.15632,3.4,669.11743,0.0,8563.61,False,False,06-25 08:20,0.0,1.0
6.0,25.0,8.0,16.333334,63.0,23.0,26.0,23.835934,49.083794,3.4,730.26953,0.0,8157.6953,False,False,06-25 08:30,0.0,1.0
6.0,25.0,8.0,16.166666,63.0,23.0,26.0,23.9126,49.972446,3.4,788.1944,0.0,5812.9946,False,False,06-25 08:40,0.0,1.0
6.0,25.0,8.0,16.0,63.0,23.0,26.0,23.984186,50.817818,3.4,843.23987,0.0,5812.9946,False,True,06-25 08:50,0.0,1.0
6.0,25.0,9.0,16.333334,61.833332,23.0,26.0,22.999907,48.94426,4.0,682.06213,6750.0,90369.164,True,False,06-25 09:00,1.0,1.0
6.0,25.0,9.0,16.666666,60.666668,23.0,26.0,23.906336,48.510838,4.0,796.3589,0.0,8900.492,False,False,06-25 09:10,0.0,1.0
6.0,25.0,9.0,17.0,59.5,23.0,26.0,24.330976,48.773212,4.0,869.8026,0.0,11564.344,False,True,06-25 09:20,0.0,1.0
6.0,25.0,9.0,17.333334,58.333332,23.0,26.0,23.004251,48.652706,4.0,694.49927,9000.0,35673.98,False,False,06-25 09:30,1.0,1.0
6.0,25.0,9.0,17.666666,57.166668,23.0,26.0,23.614258,47.45069,4.0,714.1028,0.0,7436.6226,False,False,06-25 09:40,0.0,1.0
6.0,25.0,9.0,18.0,56.0,23.0,26.0,24.36062,46.5147,4.0,784.2512,0.0,8669.613,False,False,06-25 09:50,0.0,1.0
6.0,25.0,10.0,18.5,54.833332,23.0,26.0,24.620764,46.64251,4.0,816.26483,0.0,9107.315,False,True,06-25 10:00,0.0,1.0
6.0,25.0,10.0,19.0,53.666668,23.0,26.0,23.48459,46.92442,4.0,667.7324,9000.0,8217.719,False,False,06-25 10:10,1.0,1.0
6.0,25.0,10.0,19.5,52.5,23.0,26.0,24.63427,45.435898,4.0,768.5397,0.0,10657.468,False,False,06-25 10:20,0.0,1.0
6.0,25.0,10.0,20.0,51.333332,23.0,26.0,25.043558,45.932842,4.0,843.4258,0.0,11579.252,False,True,06-25 10:30,0.0,1.0
6.0,25.0,10.0,20.5,50.166668,23.0,26.0,24.19083,46.440292,4.0,727.52905,13500.0,7658.2837,False,False,06-25 10:40,1.0,1.0
6.0,25.0,10.0,21.0,49.0,23.0,26.0,24.092077,44.853836,4.0,618.11523,13500.0,9003.916,False,False,06-25 10:50,1.0,1.0
6.0,25.0,11.0,21.333334,47.166668,23.0,26.0,24.902943,43.685097,4.0,662.226,0.0,9118.405,False,False,06-25 11:00,0.0,1.0
6.0,25.0,11.0,21.666666,45.333332,23.0,26.0,25.29549,44.33767,4.0,744.6829,0.0,10440.39,False,False,06-25 11:10,0.0,1.0
6.0,25.0,11.0,22.0,43.5,23.0,26.0,25.487057,45.183075,4.0,811.61035,0.0,7687.0205,False,True,06-25 11:20,0.0,1.0
6.0,25.0,11.0,22.333334,41.666668,23.0,26.0,24.972538,43.619926,4.0,688.38293,13500.0,6952.726,False,False,06-25 11:30,1.0,1.0
6.0,25.0,11.0,22.666666,39.833332,23.0,26.0,25.282509,43.0909,4.0,687.58984,0.0,8321.825,False,False,06-25 11:40,0.0,1.0
6.0,25.0,11.0,23.0,38.0,23.0,26.0,25.66377,43.09951,4.0,759.86646,0.0,7427.38,False,False,06-25 11:50,0.0,1.0
6.0,25.0,12.0,23.166666,38.0,23.0,26.0,25.69565,43.47935,2.0,794.59717,0.0,8623.319,False,False,06-25 12:00,0.0,1.0
6.0,25.0,12.0,23.333334,38.0,23.0,26.0,25.754505,43.976864,2.0,831.2539,0.0,5812.9946,False,True,06-25 12:10,0.0,1.0
6.0,25.0,12.0,23.5,38.0,23.0,26.0,25.501137,42.139267,2.0,735.9557,27000.0,5812.9946,False,False,06-25 12:20,1.0,1.0
6.0,25.0,12.0,23.666666,38.0,23.0,26.0,25.380196,39.429,2.0,615.4621,27000.0,8169.291,False,False,06-25 12:30,1.0,1.0
6.0,25.0,12.0,23.833334,38.0,23.0,26.0,25.679972,37.89632,2.0,582.7267,0.0,6935.3457,False,False,06-25 12:40,0.0,1.0
6.0,25.0,12.0,24.0,38.0,23.0,26.0,25.979906,37.66606,2.0,603.85535,0.0,10380.509,False,False,06-25 12:50,0.0,1.0
6.0,25.0,13.0,24.0,37.333332,23.0,26.0,25.998917,38.354,3.2,655.1421,0.0,81967.84,False,False,06-25 13:00,0.0,1.0
6.0,25.0,13.0,24.0,36.666668,23.0,26.0,25.999525,39.045307,3.2,713.5632,0.0,76468.375,False,False,06-25 13:10,0.0,1.0
6.0,25.0,13.0,24.0,36.0,23.0,26.0,25.999475,39.52999,3.2,769.86774,0.0,94520.82,False,False,06-25 13:20,0.0,1.0
6.0,25.0,13.0,24.0,35.333332,23.0,26.0,25.999287,39.810425,3.2,822.607,0.0,105417.11,False,True,06-25 13:30,0.0,1.0
6.0,25.0,13.0,24.0,34.666668,23.0,26.0,25.999905,37.897827,3.2,746.6805,27000.0,19742.754,False,False,06-25 13:40,1.0,1.0
6.0,25.0,13.0,24.0,34.0,23.0,26.0,26.000029,35.45302,3.2,639.8306,27000.0,27786.248,True,False,06-25 13:50,1.0,1.0
6.0,25.0,14.0,24.0,34.666668,23.0,26.0,26.000248,34.54883,3.2,625.6143,0.0,123338.12,True,False,06-25 14:00,0.0,1.0
6.0,25.0,14.0,24.0,35.333332,23.0,26.0,25.999128,34.612408,3.2,668.4997,0.0,128507.48,False,False,06-25 14:10,0.0,1.0
6.0,25.0,14.0,24.0,36.0,23.0,26.0,25.998827,34.950592,3.2,727.59,0.0,133762.11,False,False,06-25 14:20,0.0,1.0
6.0,25.0,14.0,24.0,36.666668,23.0,26.0,25.998629,35.245193,3.2,785.3237,0.0,141578.42,False,False,06-25 14:30,0.0,1.0
6.0,25.0,14.0,24.0,37.333332,23.0,26.0,25.998447,35.429905,3.2,838.4424,0.0,149128.84,False,True,06-25 14:40,0.0,1.0
6.0,25.0,14.0,24.0,38.0,23.0,26.0,25.999388,35.38853,3.2,758.2142,27000.0,70641.55,False,False,06-25 14:50,1.0,1.0
6.0,25.0,15.0,24.166666,37.0,23.0,26.0,25.999685,35.052532,3.2,646.41455,27000.0,89298.3,False,False,06-25 15:00,1.0,1.0
6.0,25.0,15.0,24.333334,36.0,23.0,26.0,25.998917,34.808414,3.2,629.98004,0.0,173367.61,False,False,06-25 15:10,0.0,1.0
6.0,25.0,15.0,24.5,35.0,23.0,26.0,25.99741,34.61554,3.2,672.33105,0.0,181744.89,False,False,06-25 15:20,0.0,1.0
6.0,25.0,15.0,24.666666,34.0,23.0,26.0,25.997066,34.392887,3.2,731.4105,0.0,188499.39,False,False,06-25 15:30,0.0,1.0
6.0,25.0,15.0,24.833334,33.0,23.0,26.0,25.996836,34.108707,3.2,789.16425,0.0,194997.66,False,False,06-25 15:40,0.0,1.0
6.0,25.0,15.0,25.0,32.0,23.0,26.0,25.996634,33.762814,3.2,842.2429,0.0,200934.58,False,True,06-25 15:50,0.0,1.0
6.0,25.0,16.0,24.333334,34.333332,23.0,26.0,25.99822,33.083813,3.2,761.0234,27000.0,129594.47,False,False,06-25 16:00,1.0,1.0
6.0,25.0,16.0,23.666666,36.666668,23.0,26.0,25.99932,32.85247,3.2,647.92993,27000.0,89901.92,False,False,06-25 16:10,1.0,1.0
6.0,25.0,16.0,23.0,39.0,23.0,26.0,25.998833,32.824528,3.2,630.87695,0.0,178969.28,False,False,06-25 16:20,0.0,1.0
6.0,25.0,16.0,22.333334,41.333332,23.0,26.0,25.997433,32.89385,3.2,673.03076,0.0,170643.58,False,False,06-25 16:30,0.0,1.0
6.0,25.0,16.0,21.666666,43.666668,23.0,26.0,25.997578,33.0342,3.2,732.01624,0.0,161610.94,False,False,06-25 16:40,0.0,1.0
6.0,25.0,16.0,21.0,46.0,23.0,26.0,25.99782,33.248352,3.2,789.6324,0.0,152621.39,False,False,06-25 16:50,0.0,1.0
6.0,25.0,17.0,21.166666,52.166668,23.0,26.0,25.99838,33.65594,2.8,837.7005,0.0,121651.45,False,True,06-25 17:00,0.0,1.0
6.0,25.0,17.0,21.333334,58.333332,23.0,26.0,25.492657,39.854156,2.8,691.5558,13500.0,6989.9995,False,False,06-25 17:10,1.0,1.0
6.0,25.0,17.0,21.5,64.5,23.0,26.0,25.995226,40.89668,2.8,687.1801,0.0,93334.164,False,False,06-25 17:20,0.0,1.0
6.0,25.0,17.0,21.666666,70.666664,23.0,26.0,25.996817,42.075832,2.8,697.4181,0.0,164202.53,False,False,06-25 17:30,0.0,1.0
6.0,25.0,17.0,21.833334,76.833336,23.0,26.0,25.997501,42.65173,2.8,742.7967,0.0,138103.53,False,False,06-25 17:40,0.0,1.0
6.0,25.0,17.0,22.0,83.0,23.0,26.0,25.997961,43.150116,2.8,791.6508,0.0,140490.17,False,False,06-25 17:50,0.0,1.0
6.0,25.0,18.0,21.616667,81.5,23.0,26.0,25.999006,43.776386,1.6,822.4831,0.0,73637.305,False,True,06-25 18:00,0.0,1.0
6.0,25.0,18.0,21.233334,80.0,23.0,26.0,25.001871,54.99925,1.6,649.2439,9000.0,8099.389,False,False,06-25 18:10,1.0,1.0
6.0,25.0,18.0,20.85,78.5,23.0,26.0,25.457554,54.353325,1.6,648.5787,0.0,8267.605,False,False,06-25 18:20,0.0,1.0
6.0,25.0,18.0,20.466667,77.0,23.0,26.0,25.84381,54.68977,1.6,686.2417,0.0,7481.699,False,False,06-25 18:30,0.0,1.0
6.0,25.0,18.0,20.083334,75.5,23.0,26.0,25.927528,54.69765,1.6,722.69025,0.0,9057.616,False,False,06-25 18:40,0.0,1.0
6.0,25.0,18.0,19.7,74.0,23.0,26.0,25.906496,55.205315,1.6,752.9075,0.0,5812.9946,False,False,06-25 18:50,0.0,1.0
6.0,25.0,19.0,19.25,73.0,23.0,26.0,25.78281,56.051197,1.6,774.6278,0.0,5812.9946,False,False,06-25 19:00,0.0,1.0
6.0,25.0,19.0,18.8,72.0,23.0,26.0,25.629532,56.96768,1.6,792.91547,0.0,6971.1147,False,False,06-25 19:10,0.0,1.0
6.0,25.0,19.0,18.35,71.0,23.0,26.0,25.457493,57.87946,1.6,810.218,0.0,7248.2944,False,True,06-25 19:20,0.0,1.0
6.0,25.0,19.0,17.9,70.0,23.0,26.0,23.373827,58.29458,1.6,626.1839,5400.0,9423.599,False,False,06-25 19:30,1.0,1.0
6.0,25.0,19.0,17.45,69.0,23.0,26.0,23.772459,57.12713,1.6,639.1544,0.0,7235.6875,False,False,06-25 19:40,0.0,1.0
6.0,25.0,19.0,17.0,68.0,23.0,26.0,24.140184,55.399868,1.6,676.7945,0.0,7054.502,False,False,06-25 19:50,0.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,24.07198,55.692307,0.8,703.2555,0.0,9433.53,False,False,06-25 20:00,0.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,23.933737,56.216473,0.8,718.73846,0.0,5812.9946,False,False,06-25 20:10,0.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,23.776545,56.715034,0.8,724.879,0.0,7104.26,False,False,06-25 20:20,0.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,23.653904,57.045116,0.8,728.2587,0.0,7281.13,False,False,06-25 20:30,0.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,23.554714,57.281063,0.8,731.5146,0.0,6958.411,False,False,06-25 20:40,0.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,23.458649,57.508163,0.8,735.07263,0.0,5812.9946,False,False,06-25 20:50,0.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,23.367529,57.73211,0.8,738.7428,0.0,5812.9946,False,False,06-25 21:00,0.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,23.28345,57.93473,0.8,742.34814,0.0,5812.9946,False,False,06-25 21:10,0.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,23.205408,58.118263,0.8,745.8213,0.0,5812.9946,False,False,06-25 21:20,0.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,23.131506,58.2889,0.8,749.1556,0.0,5812.9946,False,False,06-25 21:30,0.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,23.059317,58.455124,0.8,752.3613,0.0,5812.9946,False,False,06-25 21:40,0.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,23.00309,58.566418,0.8,755.4477,0.0,8446.132,False,False,06-25 21:50,0.0,1.0
6.0,25.0,22.0,16.5,70.333336,23.0,26.0,23.000141,57.763042,0.8,735.92096,0.0,85422.5,False,False,06-25 22:00,0.0,1.0
6.0,25.0,22.0,16.0,72.666664,23.0,26.0,22.999874,56.643387,0.8,706.1464,0.0,95973.414,True,False,06-25 22:10,0.0,1.0
6.0,25.0,22.0,15.5,75.0,23.0,26.0,22.999784,55.56033,0.8,676.8455,0.0,109190.93,True,False,06-25 22:20,0.0,1.0
6.0,25.0,22.0,15.0,77.333336,23.0,26.0,22.999763,54.626305,0.8,651.75433,0.0,121556.44,True,False,06-25 22:30,0.0,1.0
6.0,25.0,22.0,14.5,79.666664,23.0,26.0,22.999773,53.832275,0.8,630.8769,0.0,133724.92,True,False,06-25 22:40,0.0,1.0
6.0,25.0,22.0,14.0,82.0,23.0,26.0,22.999788,53.141266,0.8,613.3055,0.0,145764.8,True,False,06-25 22:50,0.0,1.0
6.0,25.0,23.0,14.0,81.166664,23.0,26.0,22.999794,52.311638,0.0,589.25305,0.0,161729.08,False,False,06-25 23:00,0.0,1.0
6.0,25.0,23.0,14.0,80.333336,5.0,50.0,21.512194,56.085304,0.0,563.32214,0.0,0.0,False,False,06-25 23:10,0.0,0.0
6.0,25.0,23.0,14.0,79.5,5.0,50.0,20.83377,57.31629,0.0,535.52264,0.0,0.0,False,False,06-25 23:20,0.0,0.0
6.0,25.0,23.0,14.0,78.666664,5.0,50.0,20.509792,57.755814,0.0,531.01495,0.0,0.0,False,False,06-25 23:30,0.0,0.0
6.0,25.0,23.0,14.0,77.833336,5.0,50.0,20.359451,57.66972,0.0,525.81854,0.0,0.0,False,False,06-25 23:40,0.0,0.0
6.0,25.0,23.0,14.0,77.0,5.0,50.0,20.173761,57.378677,0.0,508.50092,0.0,0.0,False,False,06-25 23:50,0.0,0.0
6.0,26.0,0.0,13.833333,78.833336,5.0,50.0,19.989943,57.18871,0.0,490.52667,0.0,0.0,False,False,06-26 00:00,0.0,0.0
6.0,26.0,0.0,13.666667,80.666664,5.0,50.0,19.806015,57.21125,0.0,474.6845,0.0,0.0,False,False,06-26 00:10,0.0,0.0
6.0,26.0,0.0,13.5,82.5,5.0,50.0,19.630146,57.425354,0.0,461.63934,0.0,0.0,False,False,06-26 00:20,0.0,0.0
6.0,26.0,0.0,13.333333,84.333336,5.0,50.0,19.464584,57.791977,0.0,451.05725,0.0,0.0,False,False,06-26 00:30,0.0,0.0
6.0,26.0,0.0,13.166667,86.166664,5.0,50.0,19.307215,58.281944,0.0,442.40872,0.0,0.0,False,False,06-26 00:40,0.0,0.0
6.0,26.0,0.0,13.0,88.0,5.0,50.0,19.1556,58.87384,0.0,435.26505,0.0,0.0,False,False,06-26 00:50,0.0,0.0
6.0,26.0,1.0,13.166667,87.0,5.0,50.0,19.04003,59.384655,0.0,429.33008,0.0,0.0,False,False,06-26 01:00,0.0,0.0
6.0,26.0,1.0,13.333333,86.0,5.0,50.0,18.961065,59.753,0.0,424.3914,0.0,0.0,False,False,06-26 01:10,0.0,0.0
6.0,26.0,1.0,13.5,85.0,5.0,50.0,18.904486,60.01618,0.0,420.28296,0.0,0.0,False,False,06-26 01:20,0.0,0.0
6.0,26.0,1.0,13.666667,84.0,5.0,50.0,18.859808,60.213684,0.0,416.86728,0.0,0.0,False,False,06-26 01:30,0.0,0.0
6.0,26.0,1.0,13.833333,83.0,5.0,50.0,18.823257,60.363297,0.0,414.0284,0.0,0.0,False,False,06-26 01:40,0.0,0.0
6.0,26.0,1.0,14.0,82.0,5.0,50.0,18.794079,60.47047,0.0,411.66898,0.0,0.0,False,False,06-26 01:50,0.0,0.0
6.0,26.0,2.0,13.833333,83.0,5.0,50.0,18.741837,60.66707,0.0,409.7068,0.0,0.0,False,False,06-26 02:00,0.0,0.0
6.0,26.0,2.0,13.666667,84.0,5.0,50.0,18.664545,60.96985,0.0,408.07425,0.0,0.0,False,False,06-26 02:10,0.0,0.0
6.0,26.0,2.0,13.5,85.0,5.0,50.0,18.574707,61.3327,0.0,406.71588,0.0,0.0,False,False,06-26 02:20,0.0,0.0
6.0,26.0,2.0,13.333333,86.0,5.0,50.0,18.48131,61.718937,0.0,405.58566,0.0,0.0,False,False,06-26 02:30,0.0,0.0
6.0,26.0,2.0,13.166667,87.0,5.0,50.0,18.396639,62.077812,0.0,404.6454,0.0,0.0,False,False,06-26 02:40,0.0,0.0
6.0,26.0,2.0,13.0,88.0,5.0,50.0,18.314825,62.429123,0.0,403.86316,0.0,0.0,False,False,06-26 02:50,0.0,0.0
6.0,26.0,3.0,12.833333,89.0,5.0,50.0,18.2267,62.806934,0.0,403.2125,0.0,0.0,False,False,06-26 03:00,0.0,0.0
6.0,26.0,3.0,12.666667,90.0,5.0,50.0,18.132324,63.210064,0.0,402.6713,0.0,0.0,False,False,06-26 03:10,0.0,0.0
6.0,26.0,3.0,12.5,91.0,5.0,50.0,18.034706,63.62586,0.0,402.22116,0.0,0.0,False,False,06-26 03:20,0.0,0.0
6.0,26.0,3.0,12.333333,92.0,5.0,50.0,17.935648,64.04638,0.0,401.8468,0.0,0.0,False,False,06-26 03:30,0.0,0.0
6.0,26.0,3.0,12.166667,93.0,5.0,50.0,17.835644,64.468925,0.0,401.53546,0.0,0.0,False,False,06-26 03:40,0.0,0.0
6.0,26.0,3.0,12.0,94.0,5.0,50.0,17.734707,64.89286,0.0,401.27655,0.0,0.0,False,False,06-26 03:50,0.0,0.0
6.0,26.0,4.0,12.333333,91.166664,5.0,50.0,17.683891,65.05876,0.0,401.0614,0.0,0.0,False,False,06-26 04:00,0.0,0.0
6.0,26.0,4.0,12.666667,88.333336,5.0,50.0,17.68093,64.94471,0.0,400.88266,0.0,0.0,False,False,06-26 04:10,0.0,0.0
6.0,26.0,4.0,13.0,85.5,5.0,50.0,17.72763,64.53777,0.0,400.73416,0.0,0.0,False,False,06-26 04:20,0.0,0.0
6.0,26.0,4.0,13.333333,82.666664,5.0,50.0,17.826155,63.83743,0.0,400.61078,0.0,0.0,False,False,06-26 04:30,0.0,0.0
6.0,26.0,4.0,13.666667,79.833336,5.0,50.0,17.967962,62.891117,0.0,400.50818,0.0,0.0,False,False,06-26 04:40,0.0,0.0
6.0,26.0,4.0,14.0,77.0,5.0,50.0,18.1407,61.76038,0.0,400.42285,0.0,0.0,False,False,06-26 04:50,0.0,0.0
6.0,26.0,5.0,14.333333,76.166664,5.0,50.0,18.354317,60.55968,0.0,400.3519,0.0,0.0,False,False,06-26 05:00,0.0,0.0
6.0,26.0,5.0,14.666667,75.333336,5.0,50.0,18.5789,59.481525,0.0,400.29288,0.0,0.0,False,False,06-26 05:10,0.0,0.0
6.0,26.0,5.0,15.0,74.5,5.0,50.0,18.80629,58.55827,0.0,400.24377,0.0,0.0,False,False,06-26 05:20,0.0,0.0
6.0,26.0,5.0,15.333333,73.666664,5.0,50.0,19.027925,57.79297,0.0,400.20294,0.0,0.0,False,False,06-26 05:30,0.0,0.0
6.0,26.0,5.0,15.666667,72.833336,5.0,50.0,19.245916,57.14702,0.0,400.16895,0.0,0.0,False,False,06-26 05:40,0.0,0.0
6.0,26.0,5.0,16.0,72.0,5.0,50.0,19.46447,56.58136,0.0,400.14066,0.0,0.0,False,False,06-26 05:50,0.0,0.0
6.0,26.0,6.0,16.666666,69.333336,5.0,50.0,19.96455,55.08434,0.4,407.24954,0.0,0.0,True,False,06-26 06:00,0.0,0.0
6.0,26.0,6.0,17.333334,66.666664,23.0,26.0,22.991043,45.955032,0.4,416.16232,0.0,371385.4,True,False,06-26 06:10,0.0,1.0
6.0,26.0,6.0,18.0,64.0,23.0,26.0,22.999538,46.100273,0.4,422.91928,0.0,22246.07,True,False,06-26 06:20,0.0,1.0
6.0,26.0,6.0,18.666666,61.333332,23.0,26.0,23.000023,46.309982,0.4,430.83896,0.0,155802.69,False,False,06-26 06:30,0.0,1.0
6.0,26.0,6.0,19.333334,58.666668,23.0,26.0,23.000034,46.50687,0.4,438.00275,0.0,87367.9,False,False,06-26 06:40,0.0,1.0
6.0,26.0,6.0,20.0,56.0,23.0,26.0,23.000021,46.68709,0.4,444.75226,0.0,58229.14,False,False,06-26 06:50,0.0,1.0
6.0,26.0,7.0,19.666666,57.333332,23.0,26.0,23.000008,46.960747,0.8,456.08148,0.0,24445.74,False,False,06-26 07:00,0.0,1.0
6.0,26.0,7.0,19.333334,58.666668,23.0,26.0,23.000006,47.285625,0.8,469.79013,0.0,15180.29,False,False,06-26 07:10,0.0,1.0
6.0,26.0,7.0,19.0,60.0,23.0,26.0,23.000004,47.61881,0.8,483.7939,0.0,8795.922,False,False,06-26 07:20,0.0,1.0
