months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,26.0,7.0,18.666666,61.333332,23.0,26.0,22.99712,47.950592,0.8,497.27054,0.0,5812.9946,True,False,06-26 07:30,0.0,1.0
6.0,26.0,7.0,18.333334,62.666668,23.0,26.0,22.996584,48.262226,0.8,510.10394,0.0,5812.9946,True,False,06-26 07:40,0.0,1.0
6.0,26.0,7.0,18.0,64.0,23.0,26.0,22.999825,48.55003,0.8,522.37415,0.0,9281.482,True,False,06-26 07:50,0.0,1.0
6.0,26.0,8.0,18.166666,63.333332,23.0,26.0,23.821182,47.336628,3.4,572.7519,0.0,8909.937,False,False,06-26 08:00,0.0,1.0
6.0,26.0,8.0,18.333334,62.666668,23.0,26.0,24.27603,47.47317,3.4,641.9234,0.0,10827.306,False,False,06-26 08:10,0.0,1.0
6.0,26.0,8.0,18.5,62.0,23.0,26.0,24.481176,48.29025,3.4,706.90015,0.0,7326.1963,False,False,06-26 08:20,0.0,1.0
6.0,26.0,8.0,18.666666,61.333332,23.0,26.0,24.62179,48.906914,3.4,753.02435,0.0,5812.9946,False,False,06-26 08:30,0.0,1.0
6.0,26.0,8.0,18.833334,60.666668,23.0,26.0,24.817337,49.607716,3.4,810.53174,0.0,8056.046,False,True,06-26 08:40,0.0,1.0
6.0,26.0,8.0,19.0,60.0,23.0,26.0,23.648088,50.74802,3.4,665.4649,9000.0,8555.909,False,False,06-26 08:50,1.0,1.0
6.0,26.0,9.0,19.166666,60.0,23.0,26.0,24.875513,48.78121,4.0,768.9596,0.0,11158.729,False,False,06-26 09:00,0.0,1.0
6.0,26.0,9.0,19.333334,60.0,23.0,26.0,25.220957,48.973763,4.0,816.57184,0.0,9309.53,False,True,06-26 09:10,0.0,1.0
6.0,26.0,9.0,19.5,60.0,23.0,26.0,24.201008,50.20482,4.0,679.1657,13500.0,8444.476,False,False,06-26 09:20,1.0,1.0
6.0,26.0,9.0,19.666666,60.0,23.0,26.0,25.043806,48.481415,4.0,705.0294,0.0,7646.9365,False,False,06-26 09:30,0.0,1.0
6.0,26.0,9.0,19.833334,60.0,23.0,26.0,25.592531,48.59795,4.0,785.13525,0.0,12287.84,False,False,06-26 09:40,0.0,1.0
6.0,26.0,9.0,20.0,60.0,23.0,26.0,25.766771,49.746143,4.0,858.5368,0.0,7298.532,False,True,06-26 09:50,0.0,1.0
6.0,26.0,10.0,19.833334,60.666668,23.0,26.0,24.477272,51.33227,4.0,688.9411,9000.0,8758.573,False,False,06-26 10:00,1.0,1.0
6.0,26.0,10.0,19.666666,61.333332,23.0,26.0,25.121935,50.075172,4.0,706.17505,0.0,8677.424,False,False,06-26 10:10,0.0,1.0
6.0,26.0,10.0,19.5,62.0,23.0,26.0,25.606869,49.857323,4.0,778.803,0.0,7962.41,False,False,06-26 10:20,0.0,1.0
6.0,26.0,10.0,19.333334,62.666668,23.0,26.0,25.744753,50.487926,4.0,838.4631,0.0,9396.613,False,True,06-26 10:30,0.0,1.0
6.0,26.0,10.0,19.166666,63.333332,23.0,26.0,24.202717,52.60683,4.0,679.2212,6750.0,8956.157,False,False,06-26 10:40,1.0,1.0
6.0,26.0,10.0,19.0,64.0,23.0,26.0,24.83926,51.378887,4.0,703.5946,0.0,7630.9487,False,False,06-26 10:50,0.0,1.0
6.0,26.0,11.0,19.166666,64.0,23.0,26.0,25.362892,50.92627,4.0,776.3047,0.0,8042.921,False,False,06-26 11:00,0.0,1.0
6.0,26.0,11.0,19.333334,64.0,23.0,26.0,25.534052,51.4578,4.0,836.2809,0.0,9907.948,False,True,06-26 11:10,0.0,1.0
6.0,26.0,11.0,19.5,64.0,23.0,26.0,24.223719,53.615032,4.0,686.437,9000.0,8880.855,False,False,06-26 11:20,1.0,1.0
6.0,26.0,11.0,19.666666,64.0,23.0,26.0,24.855368,52.328278,4.0,703.1636,0.0,8840.235,False,False,06-26 11:30,0.0,1.0
6.0,26.0,11.0,19.833334,64.0,23.0,26.0,25.364962,51.98378,4.0,775.7693,0.0,8069.366,False,False,06-26 11:40,0.0,1.0
6.0,26.0,11.0,20.0,64.0,23.0,26.0,25.534674,52.518887,4.0,835.4361,0.0,9722.2295,False,True,06-26 11:50,0.0,1.0
6.0,26.0,12.0,20.333334,63.333332,23.0,26.0,24.273418,54.318485,2.0,657.6896,9000.0,8766.197,False,False,06-26 12:00,1.0,1.0
6.0,26.0,12.0,20.666666,62.666668,23.0,26.0,24.753048,52.987537,2.0,649.8598,0.0,8730.154,False,False,06-26 12:10,0.0,1.0
6.0,26.0,12.0,21.0,62.0,23.0,26.0,25.172327,52.092793,2.0,695.26587,0.0,7609.1396,False,False,06-26 12:20,0.0,1.0
6.0,26.0,12.0,21.333334,61.333332,23.0,26.0,25.347576,52.074257,2.0,739.02435,0.0,9212.9795,False,False,06-26 12:30,0.0,1.0
6.0,26.0,12.0,21.666666,60.666668,23.0,26.0,25.52,52.309772,2.0,777.9499,0.0,8751.434,False,False,06-26 12:40,0.0,1.0
6.0,26.0,12.0,22.0,60.0,23.0,26.0,25.652752,52.639996,2.0,807.4447,0.0,8723.72,False,True,06-26 12:50,0.0,1.0
6.0,26.0,13.0,22.0,60.0,23.0,26.0,25.132013,53.49405,3.2,680.407,13500.0,7024.6733,False,False,06-26 13:00,1.0,1.0
6.0,26.0,13.0,22.0,60.0,23.0,26.0,25.533539,52.80141,3.2,685.4312,0.0,8255.12,False,False,06-26 13:10,0.0,1.0
6.0,26.0,13.0,22.0,60.0,23.0,26.0,25.977478,52.510742,3.2,744.1461,0.0,7887.5947,False,False,06-26 13:20,0.0,1.0
6.0,26.0,13.0,22.0,60.0,23.0,26.0,25.998802,52.90953,3.2,791.97766,0.0,58814.03,False,False,06-26 13:30,0.0,1.0
6.0,26.0,13.0,22.0,60.0,23.0,26.0,25.999647,53.462746,3.2,849.64886,0.0,71647.88,False,True,06-26 13:40,0.0,1.0
6.0,26.0,13.0,22.0,60.0,23.0,26.0,25.455908,53.63809,3.2,703.0037,13500.0,7139.014,False,False,06-26 13:50,1.0,1.0
6.0,26.0,14.0,22.166666,59.5,23.0,26.0,25.368084,52.971046,3.2,617.6178,27000.0,8243.445,False,False,06-26 14:00,1.0,1.0
6.0,26.0,14.0,22.333334,59.0,23.0,26.0,25.990585,51.394894,3.2,685.9159,0.0,48265.812,False,False,06-26 14:10,0.0,1.0
6.0,26.0,14.0,22.5,58.5,23.0,26.0,25.998373,51.354546,3.2,761.51514,0.0,142987.17,False,False,06-26 14:20,0.0,1.0
6.0,26.0,14.0,22.666666,58.0,23.0,26.0,25.998274,51.218124,3.2,830.8161,0.0,131491.3,False,True,06-26 14:30,0.0,1.0
6.0,26.0,14.0,22.833334,57.5,23.0,26.0,25.916876,50.99904,3.2,755.7364,27000.0,5812.9946,False,False,06-26 14:40,1.0,1.0
6.0,26.0,14.0,23.0,57.0,23.0,26.0,25.936037,50.515434,3.2,644.64734,27000.0,5812.9946,False,False,06-26 14:50,1.0,1.0
6.0,26.0,15.0,22.833334,58.166668,23.0,26.0,25.99673,49.82808,3.2,627.8168,0.0,161023.58,False,False,06-26 15:00,0.0,1.0
6.0,26.0,15.0,22.666666,59.333332,23.0,26.0,25.997345,49.18529,3.2,669.8099,0.0,175671.66,False,False,06-26 15:10,0.0,1.0
6.0,26.0,15.0,22.5,60.5,23.0,26.0,25.997173,48.53322,3.2,728.71185,0.0,174045.62,False,False,06-26 15:20,0.0,1.0
6.0,26.0,15.0,22.333334,61.666668,23.0,26.0,25.997171,47.917,3.2,786.3753,0.0,176132.86,False,False,06-26 15:30,0.0,1.0
6.0,26.0,15.0,22.166666,62.833332,23.0,26.0,25.996758,47.38185,3.2,839.37537,0.0,173390.84,False,True,06-26 15:40,0.0,1.0
6.0,26.0,15.0,22.0,64.0,23.0,26.0,25.860855,49.098755,3.2,758.3669,27000.0,5812.9946,False,False,06-26 15:50,1.0,1.0
6.0,26.0,16.0,21.833334,65.5,23.0,26.0,25.720816,51.413223,3.2,645.8584,27000.0,7082.87,False,False,06-26 16:00,1.0,1.0
6.0,26.0,16.0,21.666666,67.0,23.0,26.0,25.982794,51.468353,3.2,629.13965,0.0,121501.1,False,False,06-26 16:10,0.0,1.0
6.0,26.0,16.0,21.5,68.5,23.0,26.0,25.996365,51.081818,3.2,671.36816,0.0,185726.86,False,False,06-26 16:20,0.0,1.0
6.0,26.0,16.0,21.333334,70.0,23.0,26.0,25.996658,50.497738,3.2,730.31757,0.0,157537.45,False,False,06-26 16:30,0.0,1.0
6.0,26.0,16.0,21.166666,71.5,23.0,26.0,25.997213,49.981987,3.2,787.8974,0.0,160594.2,False,False,06-26 16:40,0.0,1.0
6.0,26.0,16.0,21.0,73.0,23.0,26.0,25.997202,49.58644,3.2,840.7682,0.0,159596.1,False,True,06-26 16:50,0.0,1.0
6.0,26.0,17.0,20.5,74.666664,23.0,26.0,25.048567,55.314053,2.8,674.0129,9000.0,7991.5,False,False,06-26 17:00,1.0,1.0
6.0,26.0,17.0,20.0,76.333336,23.0,26.0,25.985315,52.514206,2.8,766.5667,0.0,37566.22,False,False,06-26 17:10,0.0,1.0
6.0,26.0,17.0,19.5,78.0,23.0,26.0,25.998259,52.371887,2.8,824.4068,0.0,126105.44,False,True,06-26 17:20,0.0,1.0
6.0,26.0,17.0,19.0,79.666664,23.0,26.0,24.674461,57.49158,2.8,663.7854,9000.0,8936.177,False,False,06-26 17:30,1.0,1.0
6.0,26.0,17.0,18.5,81.333336,23.0,26.0,25.326044,55.995045,2.8,670.1171,0.0,8820.61,False,False,06-26 17:40,0.0,1.0
6.0,26.0,17.0,18.0,83.0,23.0,26.0,25.983229,54.966175,2.8,725.3574,0.0,8647.741,False,False,06-26 17:50,0.0,1.0
6.0,26.0,18.0,18.0,83.0,23.0,26.0,25.934977,55.500076,1.6,759.21655,0.0,11308.11,False,False,06-26 18:00,0.0,1.0
6.0,26.0,18.0,18.0,83.0,23.0,26.0,25.863644,56.31066,1.6,788.96484,0.0,5812.9946,False,False,06-26 18:10,0.0,1.0
6.0,26.0,18.0,18.0,83.0,23.0,26.0,25.788534,57.10505,1.6,808.95557,0.0,5812.9946,False,True,06-26 18:20,0.0,1.0
6.0,26.0,18.0,18.0,83.0,23.0,26.0,23.774725,61.9085,1.6,625.6026,5400.0,9306.018,False,False,06-26 18:30,1.0,1.0
6.0,26.0,18.0,18.0,83.0,23.0,26.0,24.26885,60.400776,1.6,638.0595,0.0,7192.1016,False,False,06-26 18:40,0.0,1.0
6.0,26.0,18.0,18.0,83.0,23.0,26.0,24.766722,58.889828,1.6,675.7116,0.0,7728.1235,False,False,06-26 18:50,0.0,1.0
6.0,26.0,19.0,17.666666,83.833336,23.0,26.0,24.903446,58.773132,1.6,711.8935,0.0,10561.412,False,False,06-26 19:00,0.0,1.0
6.0,26.0,19.0,17.333334,84.666664,23.0,26.0,24.885052,59.359516,1.6,742.26373,0.0,8170.507,False,False,06-26 19:10,0.0,1.0
6.0,26.0,19.0,17.0,85.5,23.0,26.0,24.708084,60.483,1.6,764.295,0.0,5812.9946,False,False,06-26 19:20,0.0,1.0
6.0,26.0,19.0,16.666666,86.333336,23.0,26.0,24.523134,61.595726,1.6,782.9375,0.0,7470.355,False,False,06-26 19:30,0.0,1.0
6.0,26.0,19.0,16.333334,87.166664,23.0,26.0,24.358467,62.59292,1.6,800.59283,0.0,7545.3066,False,True,06-26 19:40,0.0,1.0
6.0,26.0,19.0,16.0,88.0,23.0,26.0,22.999914,62.951633,1.6,621.04346,5400.0,104539.766,True,False,06-26 19:50,1.0,1.0
6.0,26.0,20.0,15.666667,90.0,23.0,26.0,22.999945,63.043114,0.8,624.36206,0.0,32305.33,True,False,06-26 20:00,0.0,1.0
6.0,26.0,20.0,15.333333,92.0,23.0,26.0,23.079918,62.21822,0.8,608.6456,0.0,5812.9946,False,False,06-26 20:10,0.0,1.0
6.0,26.0,20.0,15.0,94.0,23.0,26.0,23.04087,62.458675,0.8,615.6396,0.0,5812.9946,False,False,06-26 20:20,0.0,1.0
6.0,26.0,20.0,14.666667,96.0,23.0,26.0,23.002464,62.817406,0.8,626.9018,0.0,23957.07,False,False,06-26 20:30,0.0,1.0
6.0,26.0,20.0,14.333333,98.0,23.0,26.0,23.000143,63.00137,0.8,636.663,0.0,39031.004,False,False,06-26 20:40,0.0,1.0
6.0,26.0,20.0,14.0,100.0,23.0,26.0,23.000021,63.130474,0.8,644.6767,0.0,47573.0,False,False,06-26 20:50,0.0,1.0
6.0,26.0,21.0,14.0,100.0,23.0,26.0,23.000013,63.24663,0.8,651.77264,0.0,54111.293,False,False,06-26 21:00,0.0,1.0
6.0,26.0,21.0,14.0,100.0,23.0,26.0,23.000011,63.35473,0.8,658.47504,0.0,59100.14,False,False,06-26 21:10,0.0,1.0
6.0,26.0,21.0,14.0,100.0,23.0,26.0,23.000011,63.45958,0.8,664.9533,0.0,63317.53,False,False,06-26 21:20,0.0,1.0
6.0,26.0,21.0,14.0,100.0,23.0,26.0,23.000011,63.56155,0.8,671.22345,0.0,66954.54,False,False,06-26 21:30,0.0,1.0
6.0,26.0,21.0,14.0,100.0,23.0,26.0,23.000011,63.660152,0.8,677.27203,0.0,70365.82,False,False,06-26 21:40,0.0,1.0
6.0,26.0,21.0,14.0,100.0,23.0,26.0,23.000011,63.755123,0.8,683.0939,0.0,73419.4,False,False,06-26 21:50,0.0,1.0
6.0,26.0,22.0,14.166667,99.0,23.0,26.0,23.000023,63.401733,0.8,670.4768,0.0,150915.22,False,False,06-26 22:00,0.0,1.0
6.0,26.0,22.0,14.333333,98.0,23.0,26.0,22.999908,62.852936,0.8,649.30695,0.0,149982.34,True,False,06-26 22:10,0.0,1.0
6.0,26.0,22.0,14.5,97.0,23.0,26.0,22.999853,62.3157,0.8,628.20966,0.0,148813.7,True,False,06-26 22:20,0.0,1.0
6.0,26.0,22.0,14.666667,96.0,23.0,26.0,22.999855,61.86109,0.8,610.2169,0.0,147457.9,True,False,06-26 22:30,0.0,1.0
6.0,26.0,22.0,14.833333,95.0,23.0,26.0,22.999878,61.487812,0.8,595.3631,0.0,145970.86,True,False,06-26 22:40,0.0,1.0
6.0,26.0,22.0,15.0,94.0,23.0,26.0,22.9999,61.177074,0.8,582.9467,0.0,144366.97,True,False,06-26 22:50,0.0,1.0
6.0,26.0,23.0,15.0,94.0,23.0,26.0,22.999908,60.72355,0.0,563.31714,0.0,158453.27,False,False,06-26 23:00,0.0,1.0
6.0,26.0,23.0,15.0,94.0,5.0,50.0,21.548426,65.67751,0.0,540.91956,0.0,0.0,False,False,06-26 23:10,0.0,0.0
6.0,26.0,23.0,15.0,94.0,5.0,50.0,20.948397,67.548355,0.0,517.01495,0.0,0.0,False,False,06-26 23:20,0.0,0.0
6.0,26.0,23.0,15.0,94.0,5.0,50.0,20.642624,68.496445,0.0,513.15094,0.0,0.0,False,False,06-26 23:30,0.0,0.0
6.0,26.0,23.0,15.0,94.0,5.0,50.0,20.50086,68.83637,0.0,508.67737,0.0,0.0,False,False,06-26 23:40,0.0,0.0
6.0,26.0,23.0,15.0,94.0,5.0,50.0,20.32018,69.22992,0.0,493.77002,0.0,0.0,False,False,06-26 23:50,0.0,0.0
6.0,27.0,0.0,14.833333,95.0,5.0,50.0,20.140816,69.64746,0.0,478.287,0.0,0.0,False,False,06-27 00:00,0.0,0.0
6.0,27.0,0.0,14.666667,96.0,5.0,50.0,19.964684,70.10418,0.0,464.62964,0.0,0.0,False,False,06-27 00:10,0.0,0.0
6.0,27.0,0.0,14.5,97.0,5.0,50.0,19.798958,70.56715,0.0,453.37363,0.0,0.0,False,False,06-27 00:20,0.0,0.0
6.0,27.0,0.0,14.333333,98.0,5.0,50.0,19.64451,71.024155,0.0,444.23492,0.0,0.0,False,False,06-27 00:30,0.0,0.0
6.0,27.0,0.0,14.166667,99.0,5.0,50.0,19.498827,71.47723,0.0,436.76025,0.0,0.0,False,False,06-27 00:40,0.0,0.0
6.0,27.0,0.0,14.0,100.0,5.0,50.0,19.359632,71.929,0.0,430.58215,0.0,0.0,False,False,06-27 00:50,0.0,0.0
6.0,27.0,1.0,14.0,100.0,5.0,50.0,19.241564,72.324295,0.0,425.4455,0.0,0.0,False,False,06-27 01:00,0.0,0.0
6.0,27.0,1.0,14.0,100.0,5.0,50.0,19.144316,72.649734,0.0,421.1677,0.0,0.0,False,False,06-27 01:10,0.0,0.0
6.0,27.0,1.0,14.0,100.0,5.0,50.0,19.060228,72.93631,0.0,417.60638,0.0,0.0,False,False,06-27 01:20,0.0,0.0
6.0,27.0,1.0,14.0,100.0,5.0,50.0,18.983671,73.2061,0.0,414.64365,0.0,0.0,False,False,06-27 01:30,0.0,0.0
6.0,27.0,1.0,14.0,100.0,5.0,50.0,18.912577,73.46555,0.0,412.17987,0.0,0.0,False,False,06-27 01:40,0.0,0.0
6.0,27.0,1.0,14.0,100.0,5.0,50.0,18.846453,73.714386,0.0,410.13126,0.0,0.0,False,False,06-27 01:50,0.0,0.0
6.0,27.0,2.0,14.0,100.0,5.0,50.0,18.78251,73.96344,0.0,408.4277,0.0,0.0,False,False,06-27 02:00,0.0,0.0
6.0,27.0,2.0,14.0,100.0,5.0,50.0,18.720182,74.21376,0.0,407.01093,0.0,0.0,False,False,06-27 02:10,0.0,0.0
6.0,27.0,2.0,14.0,100.0,5.0,50.0,18.65997,74.4617,0.0,405.83258,0.0,0.0,False,False,06-27 02:20,0.0,0.0
6.0,27.0,2.0,14.0,100.0,5.0,50.0,18.60219,74.70464,0.0,404.85248,0.0,0.0,False,False,06-27 02:30,0.0,0.0
6.0,27.0,2.0,14.0,100.0,5.0,50.0,18.546766,74.94196,0.0,404.0372,0.0,0.0,False,False,06-27 02:40,0.0,0.0
6.0,27.0,2.0,14.0,100.0,5.0,50.0,18.49348,75.17386,0.0,403.359,0.0,0.0,False,False,06-27 02:50,0.0,0.0
6.0,27.0,3.0,14.0,100.0,5.0,50.0,18.443676,75.39328,0.0,402.79483,0.0,0.0,False,False,06-27 03:00,0.0,0.0
6.0,27.0,3.0,14.0,100.0,5.0,50.0,18.397161,75.60046,0.0,402.3255,0.0,0.0,False,False,06-27 03:10,0.0,0.0
6.0,27.0,3.0,14.0,100.0,5.0,50.0,18.35312,75.79871,0.0,401.93503,0.0,0.0,False,False,06-27 03:20,0.0,0.0
6.0,27.0,3.0,14.0,100.0,5.0,50.0,18.310965,75.99041,0.0,401.61017,0.0,0.0,False,False,06-27 03:30,0.0,0.0
6.0,27.0,3.0,14.0,100.0,5.0,50.0,18.270435,76.176414,0.0,401.33987,0.0,0.0,False,False,06-27 03:40,0.0,0.0
6.0,27.0,3.0,14.0,100.0,5.0,50.0,18.23515,76.33905,0.0,401.115,0.0,0.0,False,False,06-27 03:50,0.0,0.0
6.0,27.0,4.0,14.0,100.0,5.0,50.0,18.201982,76.49297,0.0,400.92786,0.0,0.0,False,False,06-27 04:00,0.0,0.0
6.0,27.0,4.0,14.0,100.0,5.0,50.0,18.169273,76.64593,0.0,400.77216,0.0,0.0,False,False,06-27 04:10,0.0,0.0
6.0,27.0,4.0,14.0,100.0,5.0,50.0,18.137844,76.79378,0.0,400.6426,0.0,0.0,False,False,06-27 04:20,0.0,0.0
6.0,27.0,4.0,14.0,100.0,5.0,50.0,18.109549,76.92742,0.0,400.5348,0.0,0.0,False,False,06-27 04:30,0.0,0.0
6.0,27.0,4.0,14.0,100.0,5.0,50.0,18.084644,77.04541,0.0,400.44507,0.0,0.0,False,False,06-27 04:40,0.0,0.0
6.0,27.0,4.0,14.0,100.0,5.0,50.0,18.062529,77.1505,0.0,400.37042,0.0,0.0,False,False,06-27 04:50,0.0,0.0
6.0,27.0,5.0,14.166667,100.0,5.0,50.0,18.081373,77.13372,0.0,400.3083,0.0,0.0,False,False,06-27 05:00,0.0,0.0
6.0,27.0,5.0,14.333333,100.0,5.0,50.0,18.114056,77.1641,0.0,400.25662,0.0,0.0,False,False,06-27 05:10,0.0,0.0
6.0,27.0,5.0,14.5,100.0,5.0,50.0,18.145666,77.31282,0.0,400.21362,0.0,0.0,False,False,06-27 05:20,0.0,0.0
6.0,27.0,5.0,14.666667,100.0,5.0,50.0,18.18074,77.541,0.0,400.17786,0.0,0.0,False,False,06-27 05:30,0.0,0.0
6.0,27.0,5.0,14.833333,100.0,5.0,50.0,18.222977,77.812454,0.0,400.1481,0.0,0.0,False,False,06-27 05:40,0.0,0.0
6.0,27.0,5.0,15.0,100.0,5.0,50.0,18.272285,78.11284,0.0,400.12332,0.0,0.0,False,False,06-27 05:50,0.0,0.0
6.0,27.0,6.0,15.0,100.0,5.0,50.0,18.489378,77.47286,0.4,405.47675,0.0,0.0,True,False,06-27 06:00,0.0,0.0
6.0,27.0,6.0,15.0,100.0,23.0,26.0,18.639269,76.95871,0.4,413.2054,0.0,13007.331,True,False,06-27 06:10,0.0,1.0
6.0,27.0,6.0,15.0,100.0,23.0,26.0,22.999996,58.94586,0.4,421.47986,0.0,501819.0,True,False,06-27 06:20,0.0,1.0
6.0,27.0,6.0,15.0,100.0,23.0,26.0,23.000011,59.168484,0.4,423.90436,0.0,296596.94,False,False,06-27 06:30,0.0,1.0
6.0,27.0,6.0,15.0,100.0,23.0,26.0,22.913563,59.490826,0.4,427.10394,0.0,285815.75,True,False,06-27 06:40,0.0,1.0
6.0,27.0,6.0,15.0,100.0,23.0,26.0,22.996021,59.36026,0.4,434.11798,0.0,244129.89,True,False,06-27 06:50,0.0,1.0
6.0,27.0,7.0,15.0,100.0,23.0,26.0,22.999846,59.655357,0.8,445.98944,0.0,176505.03,True,False,06-27 07:00,0.0,1.0
6.0,27.0,7.0,15.0,100.0,23.0,26.0,23.000086,60.025948,0.8,460.15445,0.0,166543.31,False,False,06-27 07:10,0.0,1.0
6.0,27.0,7.0,15.0,100.0,23.0,26.0,23.000107,60.40116,0.8,474.50934,0.0,151358.27,False,False,06-27 07:20,0.0,1.0
6.0,27.0,7.0,15.0,100.0,23.0,26.0,23.000103,60.760185,0.8,488.28265,0.0,144843.23,False,False,06-27 07:30,0.0,1.0
6.0,27.0,7.0,15.0,100.0,23.0,26.0,23.000095,61.10147,0.8,501.39206,0.0,140522.5,False,False,06-27 07:40,0.0,1.0
6.0,27.0,7.0,15.0,100.0,23.0,26.0,23.00009,61.42776,0.8,513.92957,0.0,137922.2,False,False,06-27 07:50,0.0,1.0
6.0,27.0,8.0,14.666667,100.0,23.0,26.0,23.000023,62.369183,3.4,557.39886,0.0,35201.984,False,False,06-27 08:00,0.0,1.0
6.0,27.0,8.0,14.333333,100.0,23.0,26.0,23.00006,63.606483,3.4,617.2783,0.0,37568.88,False,False,06-27 08:10,0.0,1.0
6.0,27.0,8.0,14.0,100.0,23.0,26.0,23.000088,64.85515,3.4,680.0362,0.0,41119.12,False,False,06-27 08:20,0.0,1.0
6.0,27.0,8.0,13.666667,100.0,23.0,26.0,23.000093,66.00703,3.4,740.3551,0.0,42972.2,False,False,06-27 08:30,0.0,1.0
6.0,27.0,8.0,13.333333,100.0,23.0,26.0,23.00009,67.0497,3.4,797.4742,0.0,44351.473,False,False,06-27 08:40,0.0,1.0
6.0,27.0,8.0,13.0,100.0,23.0,26.0,23.000084,67.99633,3.4,851.88574,0.0,45516.5,False,True,06-27 08:50,0.0,1.0
6.0,27.0,9.0,13.0,100.0,23.0,26.0,23.00055,64.76672,4.0,772.3352,27000.0,366839.62,False,False,06-27 09:00,1.0,1.0
6.0,27.0,9.0,13.0,100.0,23.0,26.0,22.998182,60.783096,4.0,661.5545,27000.0,363161.47,True,False,06-27 09:10,1.0,1.0
6.0,27.0,9.0,13.0,100.0,23.0,26.0,22.999716,59.901115,4.0,654.7565,0.0,29771.922,True,False,06-27 09:20,0.0,1.0
6.0,27.0,9.0,13.0,100.0,23.0,26.0,22.999949,60.91103,4.0,711.2628,0.0,26829.164,True,False,06-27 09:30,0.0,1.0
6.0,27.0,9.0,13.0,100.0,23.0,26.0,23.000036,62.4544,4.0,785.2789,0.0,24716.756,False,False,06-27 09:40,0.0,1.0
6.0,27.0,9.0,13.0,100.0,23.0,26.0,23.000055,63.95934,4.0,857.2947,0.0,22735.557,False,True,06-27 09:50,0.0,1.0
6.0,27.0,10.0,13.0,100.0,23.0,26.0,22.999617,60.914017,4.0,712.99603,13500.0,352141.56,True,False,06-27 10:00,1.0,1.0
6.0,27.0,10.0,13.0,100.0,23.0,26.0,22.64118,59.1921,4.0,608.5634,13500.0,415858.72,True,False,06-27 10:10,1.0,1.0
6.0,27.0,10.0,13.0,100.0,23.0,26.0,22.981604,57.981934,4.0,622.76215,0.0,46126.34,True,False,06-27 10:20,0.0,1.0
6.0,27.0,10.0,13.0,100.0,23.0,26.0,22.99904,58.967796,4.0,680.795,0.0,9491.0,True,False,06-27 10:30,0.0,1.0
6.0,27.0,10.0,13.0,100.0,23.0,26.0,22.999977,60.54891,4.0,756.46124,0.0,18594.916,True,False,06-27 10:40,0.0,1.0
6.0,27.0,10.0,13.0,100.0,23.0,26.0,23.000032,62.120354,4.0,829.8227,0.0,15608.857,False,True,06-27 10:50,0.0,1.0
6.0,27.0,11.0,13.166667,99.0,23.0,26.0,23.00083,60.78289,4.0,762.36176,27000.0,339573.0,False,False,06-27 11:00,1.0,1.0
6.0,27.0,11.0,13.333333,98.0,23.0,26.0,22.999346,58.669807,4.0,657.29376,27000.0,331147.34,True,False,06-27 11:10,1.0,1.0
6.0,27.0,11.0,13.5,97.0,23.0,26.0,22.99995,58.588715,4.0,651.8666,0.0,8098.976,True,False,06-27 11:20,0.0,1.0
6.0,27.0,11.0,13.666667,96.0,23.0,26.0,23.00146,59.773373,4.0,708.318,0.0,5812.9946,False,False,06-27 11:30,0.0,1.0
6.0,27.0,11.0,13.833333,95.0,23.0,26.0,23.015167,61.269306,4.0,782.1878,0.0,5812.9946,False,False,06-27 11:40,0.0,1.0
6.0,27.0,11.0,14.0,94.0,23.0,26.0,23.03969,62.685017,4.0,854.2471,0.0,5812.9946,False,True,06-27 11:50,0.0,1.0
6.0,27.0,12.0,14.0,94.0,23.0,26.0,23.002485,60.94545,2.0,762.1201,27000.0,320434.62,False,False,06-27 12:00,1.0,1.0
6.0,27.0,12.0,14.0,94.0,23.0,26.0,22.999151,58.23412,2.0,629.7607,27000.0,326415.2,True,False,06-27 12:10,1.0,1.0
6.0,27.0,12.0,14.0,94.0,23.0,26.0,22.999842,57.40686,2.0,589.4546,0.0,26751.955,True,False,06-27 12:20,0.0,1.0
6.0,27.0,12.0,14.0,94.0,23.0,26.0,22.999956,57.798397,2.0,607.989,0.0,27106.246,True,False,06-27 12:30,0.0,1.0
6.0,27.0,12.0,14.0,94.0,23.0,26.0,23.000015,58.557957,2.0,644.311,0.0,27448.36,False,False,06-27 12:40,0.0,1.0
6.0,27.0,12.0,14.0,94.0,23.0,26.0,23.000034,59.311737,2.0,680.3611,0.0,27796.797,False,False,06-27 12:50,0.0,1.0
6.0,27.0,13.0,13.833333,94.0,23.0,26.0,23.000011,60.26716,3.2,727.1047,0.0,11114.499,False,False,06-27 13:00,0.0,1.0
6.0,27.0,13.0,13.666667,94.0,23.0,26.0,23.000017,61.306778,3.2,778.8116,0.0,13116.157,False,False,06-27 13:10,0.0,1.0
6.0,27.0,13.0,13.5,94.0,23.0,26.0,23.000023,62.32325,3.2,830.4096,0.0,15471.361,False,True,06-27 13:20,0.0,1.0
6.0,27.0,13.0,13.333333,94.0,23.0,26.0,22.999533,58.796726,3.2,689.55176,13500.0,337025.56,True,False,06-27 13:30,1.0,1.0
6.0,27.0,13.0,13.166667,94.0,23.0,26.0,22.999926,58.79797,3.2,686.07855,0.0,17001.26,True,False,06-27 13:40,0.0,1.0
6.0,27.0,13.0,13.0,94.0,23.0,26.0,22.999996,59.21084,3.2,713.16943,0.0,17124.947,True,False,06-27 13:50,0.0,1.0
6.0,27.0,14.0,13.166667,92.0,23.0,26.0,23.000008,60.205933,3.2,766.2056,0.0,13397.475,False,False,06-27 14:00,0.0,1.0
6.0,27.0,14.0,13.333333,90.0,23.0,26.0,23.00001,61.251785,3.2,821.96094,0.0,9004.361,False,True,06-27 14:10,0.0,1.0
6.0,27.0,14.0,13.5,88.0,23.0,26.0,23.00052,58.47483,3.2,745.22394,27000.0,319624.66,False,False,06-27 14:20,1.0,1.0
6.0,27.0,14.0,13.666667,86.0,23.0,26.0,22.998678,54.769875,3.2,636.3558,27000.0,311037.7,True,False,06-27 14:30,1.0,1.0
6.0,27.0,14.0,13.833333,84.0,23.0,26.0,23.032063,53.669125,3.2,621.0873,0.0,5812.9946,False,False,06-27 14:40,0.0,1.0
6.0,27.0,14.0,14.0,82.0,23.0,26.0,23.068316,54.240223,3.2,663.6652,0.0,5812.9946,False,False,06-27 14:50,0.0,1.0
6.0,27.0,15.0,13.833333,82.0,23.0,26.0,23.073965,55.389587,3.2,722.67737,0.0,5812.9946,False,False,06-27 15:00,0.0,1.0
6.0,27.0,15.0,13.666667,82.0,23.0,26.0,23.050476,56.600716,3.2,780.2995,0.0,5812.9946,False,False,06-27 15:10,0.0,1.0
6.0,27.0,15.0,13.5,82.0,23.0,26.0,23.004494,57.757637,3.2,833.21014,0.0,5812.9946,False,True,06-27 15:20,0.0,1.0
6.0,27.0,15.0,13.333333,82.0,23.0,26.0,23.00072,54.869396,3.2,751.4716,27000.0,335821.84,False,False,06-27 15:30,1.0,1.0
6.0,27.0,15.0,13.166667,82.0,23.0,26.0,22.990545,50.639313,3.2,644.0585,13500.0,449696.5,True,False,06-27 15:40,1.0,1.0
6.0,27.0,15.0,13.0,82.0,23.0,26.0,22.999344,50.80451,3.2,681.1333,0.0,48257.76,True,False,06-27 15:50,0.0,1.0
6.0,27.0,16.0,13.0,82.0,23.0,26.0,22.99997,51.5136,3.2,725.9354,0.0,16322.346,True,False,06-27 16:00,0.0,1.0
6.0,27.0,16.0,13.0,82.0,23.0,26.0,23.000038,52.67706,3.2,782.0653,0.0,34248.508,False,False,06-27 16:10,0.0,1.0
6.0,27.0,16.0,13.0,82.0,23.0,26.0,23.000069,53.822365,3.2,836.3687,0.0,35107.145,False,True,06-27 16:20,0.0,1.0
6.0,27.0,16.0,13.0,82.0,23.0,26.0,23.000664,51.831474,3.2,754.39813,27000.0,368096.44,False,False,06-27 16:30,1.0,1.0
6.0,27.0,16.0,13.0,82.0,23.0,26.0,22.993195,48.62577,3.2,640.04803,9000.0,461992.53,True,False,06-27 16:40,1.0,1.0
6.0,27.0,16.0,13.0,82.0,23.0,26.0,22.999548,49.349724,3.2,688.6484,0.0,58595.64,True,False,06-27 16:50,0.0,1.0
6.0,27.0,17.0,12.833333,83.0,23.0,26.0,23.00006,50.098488,2.8,728.3652,0.0,65333.887,False,False,06-27 17:00,0.0,1.0
6.0,27.0,17.0,12.666667,84.0,23.0,26.0,23.000107,51.136917,2.8,776.61005,0.0,78533.16,False,False,06-27 17:10,0.0,1.0
6.0,27.0,17.0,12.5,85.0,23.0,26.0,23.000153,52.14253,2.8,822.59265,0.0,80725.414,False,True,06-27 17:20,0.0,1.0
6.0,27.0,17.0,12.333333,86.0,23.0,26.0,23.000694,50.56346,2.8,738.4072,27000.0,433279.47,False,False,06-27 17:30,1.0,1.0
6.0,27.0,17.0,12.166667,87.0,23.0,26.0,22.99893,48.403194,2.8,625.7647,27000.0,441220.1,True,False,06-27 17:40,1.0,1.0
6.0,27.0,17.0,12.0,88.0,23.0,26.0,22.999601,48.05022,2.8,604.94763,0.0,89904.09,True,False,06-27 17:50,0.0,1.0
6.0,27.0,18.0,11.95,88.166664,23.0,26.0,22.999895,48.51046,1.6,626.01624,0.0,132367.55,True,False,06-27 18:00,0.0,1.0
6.0,27.0,18.0,11.9,88.333336,23.0,26.0,23.000107,49.122982,1.6,655.36176,0.0,135262.48,False,False,06-27 18:10,0.0,1.0
6.0,27.0,18.0,11.85,88.5,23.0,26.0,23.000156,49.67591,1.6,681.9757,0.0,137898.3,False,False,06-27 18:20,0.0,1.0
6.0,27.0,18.0,11.8,88.666664,23.0,26.0,23.000147,50.15716,1.6,705.1334,0.0,140287.38,False,False,06-27 18:30,0.0,1.0
6.0,27.0,18.0,11.75,88.833336,23.0,26.0,23.000132,50.59547,1.6,726.2671,0.0,142508.52,False,False,06-27 18:40,0.0,1.0
6.0,27.0,18.0,11.7,89.0,23.0,26.0,23.00012,51.00981,1.6,746.33954,0.0,144605.73,False,False,06-27 18:50,0.0,1.0
6.0,27.0,19.0,11.583333,89.833336,23.0,26.0,23.000116,51.401375,1.6,765.68225,0.0,147278.03,False,False,06-27 19:00,0.0,1.0
6.0,27.0,19.0,11.466666,90.666664,23.0,26.0,23.000114,51.78122,1.6,784.34314,0.0,149851.6,False,False,06-27 19:10,0.0,1.0
6.0,27.0,19.0,11.35,91.5,23.0,26.0,23.000113,52.149445,1.6,802.311,0.0,152223.31,False,True,06-27 19:20,0.0,1.0
6.0,27.0,19.0,11.233334,92.333336,23.0,26.0,23.000328,50.133923,1.6,705.12286,27000.0,535226.4,False,False,06-27 19:30,1.0,1.0
6.0,27.0,19.0,11.116667,93.166664,23.0,26.0,22.998158,47.753647,1.6,589.3009,27000.0,574630.44,True,False,06-27 19:40,1.0,1.0
6.0,27.0,19.0,11.0,94.0,23.0,26.0,22.99903,47.051914,1.6,555.0898,0.0,201137.6,True,False,06-27 19:50,0.0,1.0
6.0,27.0,20.0,11.0,94.0,23.0,26.0,22.999651,47.18321,0.8,560.61694,0.0,235217.97,True,False,06-27 20:00,0.0,1.0
6.0,27.0,20.0,11.0,94.0,23.0,26.0,23.000029,47.499073,0.8,575.2049,0.0,205436.11,False,False,06-27 20:10,0.0,1.0
6.0,27.0,20.0,11.0,94.0,23.0,26.0,23.000116,47.78094,0.8,588.17883,0.0,203472.2,False,False,06-27 20:20,0.0,1.0
6.0,27.0,20.0,11.0,94.0,23.0,26.0,23.000107,48.007828,0.8,598.50696,0.0,202539.88,False,False,06-27 20:30,0.0,1.0
6.0,27.0,20.0,11.0,94.0,23.0,26.0,23.000086,48.204266,0.8,607.3784,0.0,201862.14,False,False,06-27 20:40,0.0,1.0
6.0,27.0,20.0,11.0,94.0,23.0,26.0,23.000074,48.38802,0.8,615.6563,0.0,201339.27,False,False,06-27 20:50,0.0,1.0
6.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000069,48.55751,0.8,623.6468,0.0,202409.44,False,False,06-27 21:00,0.0,1.0
6.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000067,48.72169,0.8,631.38983,0.0,203863.1,False,False,06-27 21:10,0.0,1.0
6.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000065,48.88017,0.8,638.86426,0.0,205507.22,False,False,06-27 21:20,0.0,1.0
6.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000063,49.032703,0.8,646.0581,0.0,207267.16,False,False,06-27 21:30,0.0,1.0
6.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000061,49.179356,0.8,652.9743,0.0,209111.3,False,False,06-27 21:40,0.0,1.0
6.0,27.0,21.0,11.0,94.0,23.0,26.0,23.00006,49.32034,0.8,659.6228,0.0,210983.6,False,False,06-27 21:50,0.0,1.0
6.0,27.0,22.0,11.0,94.0,23.0,26.0,23.00008,49.102524,0.8,649.0555,0.0,306306.0,False,False,06-27 22:00,0.0,1.0
6.0,27.0,22.0,11.0,94.0,23.0,26.0,22.999971,48.70416,0.8,631.90466,0.0,307050.2,True,False,06-27 22:10,0.0,1.0
6.0,27.0,22.0,11.0,94.0,23.0,26.0,22.99988,48.4565,0.8,621.7231,0.0,307660.78,True,False,06-27 22:20,0.0,1.0
6.0,27.0,22.0,11.0,94.0,23.0,26.0,22.999857,48.11729,0.8,605.2308,0.0,308387.62,True,False,06-27 22:30,0.0,1.0
6.0,27.0,22.0,11.0,94.0,23.0,26.0,22.999805,47.82557,0.8,590.6057,0.0,308872.38,True,False,06-27 22:40,0.0,1.0
6.0,27.0,22.0,11.0,94.0,23.0,26.0,22.993013,47.344215,0.8,583.45166,0.0,379947.03,True,False,06-27 22:50,0.0,1.0
6.0,27.0,23.0,11.0,95.0,23.0,26.0,22.994913,46.742863,0.0,558.9942,0.0,361154.47,False,False,06-27 23:00,0.0,1.0
6.0,27.0,23.0,11.0,96.0,5.0,50.0,19.972338,55.979736,0.0,540.9228,0.0,0.0,False,False,06-27 23:10,0.0,0.0
6.0,27.0,23.0,11.0,97.0,5.0,50.0,18.861197,59.71619,0.0,516.91644,0.0,0.0,False,False,06-27 23:20,0.0,0.0
6.0,27.0,23.0,11.0,98.0,5.0,50.0,18.372465,61.510887,0.0,512.0772,0.0,0.0,False,False,06-27 23:30,0.0,0.0
6.0,27.0,23.0,11.0,99.0,5.0,50.0,18.05044,62.773186,0.0,508.59378,0.0,0.0,False,False,06-27 23:40,0.0,0.0
6.0,27.0,23.0,11.0,100.0,5.0,50.0,17.850004,63.632725,0.0,499.87222,0.0,0.0,False,False,06-27 23:50,0.0,0.0
6.0,28.0,0.0,11.0,99.0,5.0,50.0,17.577974,64.75662,0.0,484.2584,0.0,0.0,False,False,06-28 00:00,0.0,0.0
6.0,28.0,0.0,11.0,98.0,5.0,50.0,17.344168,65.649704,0.0,469.64157,0.0,0.0,False,False,06-28 00:10,0.0,0.0
6.0,28.0,0.0,11.0,97.0,5.0,50.0,17.151878,66.27643,0.0,457.37714,0.0,0.0,False,False,06-28 00:20,0.0,0.0
6.0,28.0,0.0,11.0,96.0,5.0,50.0,16.990152,66.68882,0.0,447.4359,0.0,0.0,False,False,06-28 00:30,0.0,0.0
6.0,28.0,0.0,11.0,95.0,5.0,50.0,16.84886,66.943344,0.0,439.36298,0.0,0.0,False,False,06-28 00:40,0.0,0.0
6.0,28.0,0.0,11.0,94.0,5.0,50.0,16.722965,67.073586,0.0,432.72806,0.0,0.0,False,False,06-28 00:50,0.0,0.0
6.0,28.0,1.0,10.983334,94.0,5.0,50.0,16.608358,67.173416,0.0,427.2254,0.0,0.0,False,False,06-28 01:00,0.0,0.0
6.0,28.0,1.0,10.966666,94.0,5.0,50.0,16.50352,67.273766,0.0,422.64493,0.0,0.0,False,False,06-28 01:10,0.0,0.0
6.0,28.0,1.0,10.95,94.0,5.0,50.0,16.407694,67.38391,0.0,418.83096,0.0,0.0,False,False,06-28 01:20,0.0,0.0
6.0,28.0,1.0,10.933333,94.0,5.0,50.0,16.319956,67.501076,0.0,415.65762,0.0,0.0,False,False,06-28 01:30,0.0,0.0
6.0,28.0,1.0,10.916667,94.0,5.0,50.0,16.239353,67.62067,0.0,413.01904,0.0,0.0,False,False,06-28 01:40,0.0,0.0
6.0,28.0,1.0,10.9,94.0,5.0,50.0,16.164877,67.74017,0.0,410.82568,0.0,0.0,False,False,06-28 01:50,0.0,0.0
6.0,28.0,2.0,10.866667,94.0,5.0,50.0,16.094034,67.85867,0.0,409.0023,0.0,0.0,False,False,06-28 02:00,0.0,0.0
6.0,28.0,2.0,10.833333,94.0,5.0,50.0,16.026237,67.97174,0.0,407.48633,0.0,0.0,False,False,06-28 02:10,0.0,0.0
6.0,28.0,2.0,10.8,94.0,5.0,50.0,15.961681,68.07573,0.0,406.2258,0.0,0.0,False,False,06-28 02:20,0.0,0.0
6.0,28.0,2.0,10.766666,94.0,5.0,50.0,15.900356,68.16975,0.0,405.1776,0.0,0.0,False,False,06-28 02:30,0.0,0.0
6.0,28.0,2.0,10.733334,94.0,5.0,50.0,15.8419895,68.25452,0.0,404.30594,0.0,0.0,False,False,06-28 02:40,0.0,0.0
6.0,28.0,2.0,10.7,94.0,5.0,50.0,15.786251,68.33103,0.0,403.5811,0.0,0.0,False,False,06-28 02:50,0.0,0.0
6.0,28.0,3.0,10.716666,94.166664,5.0,50.0,15.73764,68.41071,0.0,402.97836,0.0,0.0,False,False,06-28 03:00,0.0,0.0
6.0,28.0,3.0,10.733334,94.333336,5.0,50.0,15.69548,68.51167,0.0,402.47717,0.0,0.0,False,False,06-28 03:10,0.0,0.0
6.0,28.0,3.0,10.75,94.5,5.0,50.0,15.657482,68.643196,0.0,402.06042,0.0,0.0,False,False,06-28 03:20,0.0,0.0
6.0,28.0,3.0,10.766666,94.666664,5.0,50.0,15.622301,68.803925,0.0,401.71387,0.0,0.0,False,False,06-28 03:30,0.0,0.0
6.0,28.0,3.0,10.783334,94.833336,5.0,50.0,15.58951,68.987976,0.0,401.42566,0.0,0.0,False,False,06-28 03:40,0.0,0.0
6.0,28.0,3.0,10.8,95.0,5.0,50.0,15.558952,69.189766,0.0,401.18594,0.0,0.0,False,False,06-28 03:50,0.0,0.0
6.0,28.0,4.0,10.833333,94.833336,5.0,50.0,15.531888,69.373116,0.0,400.98657,0.0,0.0,False,False,06-28 04:00,0.0,0.0
6.0,28.0,4.0,10.866667,94.666664,5.0,50.0,15.508148,69.539406,0.0,400.82077,0.0,0.0,False,False,06-28 04:10,0.0,0.0
6.0,28.0,4.0,10.9,94.5,5.0,50.0,15.487724,69.68569,0.0,400.68283,0.0,0.0,False,False,06-28 04:20,0.0,0.0
6.0,28.0,4.0,10.933333,94.333336,5.0,50.0,15.47139,69.80903,0.0,400.5681,0.0,0.0,False,False,06-28 04:30,0.0,0.0
6.0,28.0,4.0,10.966666,94.166664,5.0,50.0,15.458867,69.9118,0.0,400.47266,0.0,0.0,False,False,06-28 04:40,0.0,0.0
6.0,28.0,4.0,11.0,94.0,5.0,50.0,15.449465,69.99794,0.0,400.39328,0.0,0.0,False,False,06-28 04:50,0.0,0.0
6.0,28.0,5.0,11.166667,94.0,5.0,50.0,15.454912,70.094406,0.0,400.32724,0.0,0.0,False,False,06-28 05:00,0.0,0.0
6.0,28.0,5.0,11.333333,94.0,5.0,50.0,15.473835,70.229225,0.0,400.2723,0.0,0.0,False,False,06-28 05:10,0.0,0.0
6.0,28.0,5.0,11.5,94.0,5.0,50.0,15.500598,70.42713,0.0,400.22665,0.0,0.0,False,False,06-28 05:20,0.0,0.0
6.0,28.0,5.0,11.666667,94.0,5.0,50.0,15.533555,70.68087,0.0,400.18866,0.0,0.0,False,False,06-28 05:30,0.0,0.0
6.0,28.0,5.0,11.833333,94.0,5.0,50.0,15.572066,70.9775,0.0,400.15704,0.0,0.0,False,False,06-28 05:40,0.0,0.0
6.0,28.0,5.0,12.0,94.0,5.0,50.0,15.615664,71.30634,0.0,400.13074,0.0,0.0,False,False,06-28 05:50,0.0,0.0
6.0,28.0,6.0,11.833333,95.0,5.0,50.0,15.8706255,70.533134,0.4,405.48306,0.0,0.0,True,False,06-28 06:00,0.0,0.0
6.0,28.0,6.0,11.666667,96.0,23.0,26.0,16.033758,69.9846,0.4,413.21823,0.0,12732.031,True,False,06-28 06:10,0.0,1.0
6.0,28.0,6.0,11.5,97.0,23.0,26.0,21.548502,49.73811,0.4,420.8694,0.0,823176.3,True,False,06-28 06:20,0.0,1.0
6.0,28.0,6.0,11.333333,98.0,23.0,26.0,22.99904,45.62291,0.4,425.41617,0.0,733083.8,True,False,06-28 06:30,0.0,1.0
6.0,28.0,6.0,11.166667,99.0,23.0,26.0,21.732742,49.235905,0.4,427.9556,0.0,682740.4,True,False,06-28 06:40,0.0,1.0
6.0,28.0,6.0,11.0,100.0,23.0,26.0,22.818943,46.062088,0.4,434.80945,0.0,509365.7,True,False,06-28 06:50,0.0,1.0
6.0,28.0,7.0,11.0,100.0,23.0,26.0,22.992716,45.75841,0.4,436.90076,0.0,328566.34,True,False,06-28 07:00,0.0,1.0
6.0,28.0,7.0,11.0,100.0,23.0,26.0,22.999737,45.931995,0.4,443.34756,0.0,347008.66,True,False,06-28 07:10,0.0,1.0
6.0,28.0,7.0,11.0,100.0,23.0,26.0,23.000103,46.136806,0.4,449.9448,0.0,321387.28,False,False,06-28 07:20,0.0,1.0
6.0,28.0,7.0,11.0,100.0,23.0,26.0,22.993279,46.137424,0.4,453.79498,0.0,369606.44,True,False,06-28 07:30,0.0,1.0
6.0,28.0,7.0,11.0,100.0,23.0,26.0,22.999662,46.176373,0.4,455.9579,0.0,307285.06,True,False,06-28 07:40,0.0,1.0
6.0,28.0,7.0,11.0,100.0,23.0,26.0,23.000011,46.331085,0.4,461.3957,0.0,275528.1,False,False,06-28 07:50,0.0,1.0
6.0,28.0,8.0,11.0,100.0,23.0,26.0,23.000065,46.81412,1.6,481.756,0.0,226674.55,False,False,06-28 08:00,0.0,1.0
6.0,28.0,8.0,11.0,100.0,23.0,26.0,23.000198,47.459057,1.6,509.76025,0.0,216604.88,False,False,06-28 08:10,0.0,1.0
6.0,28.0,8.0,11.0,100.0,23.0,26.0,23.000261,48.126522,1.6,539.0188,0.0,209028.9,False,False,06-28 08:20,0.0,1.0
6.0,28.0,8.0,11.0,100.0,23.0,26.0,23.000265,48.765472,1.6,567.09247,0.0,202783.55,False,False,06-28 08:30,0.0,1.0
6.0,28.0,8.0,11.0,100.0,23.0,26.0,23.000248,49.370262,1.6,593.665,0.0,197247.22,False,False,06-28 08:40,0.0,1.0
6.0,28.0,8.0,11.0,100.0,23.0,26.0,23.000229,49.946663,1.6,618.98315,0.0,192160.5,False,False,06-28 08:50,0.0,1.0
6.0,28.0,9.0,11.0,100.0,23.0,26.0,23.000216,50.499443,1.6,643.2639,0.0,190029.52,False,False,06-28 09:00,0.0,1.0
6.0,28.0,9.0,11.0,100.0,23.0,26.0,23.000204,51.0309,1.6,666.6126,0.0,188595.89,False,False,06-28 09:10,0.0,1.0
6.0,28.0,9.0,11.0,100.0,23.0,26.0,23.000196,51.542034,1.6,689.07465,0.0,187556.73,False,False,06-28 09:20,0.0,1.0
6.0,28.0,9.0,11.0,100.0,23.0,26.0,23.000189,52.033516,1.6,710.6785,0.0,187046.33,False,False,06-28 09:30,0.0,1.0
6.0,28.0,9.0,11.0,100.0,23.0,26.0,23.000181,52.50601,1.6,731.4525,0.0,186822.3,False,False,06-28 09:40,0.0,1.0
6.0,28.0,9.0,11.0,100.0,23.0,26.0,23.000174,52.9602,1.6,751.4266,0.0,186773.67,False,False,06-28 09:50,0.0,1.0
6.0,28.0,10.0,11.166667,99.0,23.0,26.0,23.000166,53.406662,1.6,770.6364,0.0,185135.06,False,False,06-28 10:00,0.0,1.0
6.0,28.0,10.0,11.333333,98.0,23.0,26.0,23.000158,53.83768,1.6,789.11505,0.0,183277.55,False,False,06-28 10:10,0.0,1.0
6.0,28.0,10.0,11.5,97.0,23.0,26.0,23.00015,54.253826,1.6,806.8922,0.0,181331.64,False,True,06-28 10:20,0.0,1.0
6.0,28.0,10.0,11.666667,96.0,23.0,26.0,22.999765,51.007767,1.6,622.0717,5400.0,541799.2,True,False,06-28 10:30,1.0,1.0
6.0,28.0,10.0,11.833333,95.0,23.0,26.0,22.999807,51.318317,1.6,634.915,0.0,177374.02,True,False,06-28 10:40,0.0,1.0
6.0,28.0,10.0,12.0,94.0,23.0,26.0,23.00009,51.374973,1.6,633.2892,0.0,175385.06,False,False,06-28 10:50,0.0,1.0
6.0,28.0,11.0,12.166667,93.0,23.0,26.0,23.000023,51.85472,1.6,656.0263,0.0,171818.38,False,False,06-28 11:00,0.0,1.0
6.0,28.0,11.0,12.333333,92.0,23.0,26.0,23.000154,52.399822,1.6,682.5503,0.0,168112.33,False,False,06-28 11:10,0.0,1.0
6.0,28.0,11.0,12.5,91.0,23.0,26.0,23.000177,52.89969,1.6,706.7025,0.0,164166.14,False,False,06-28 11:20,0.0,1.0
6.0,28.0,11.0,12.666667,90.0,23.0,26.0,23.000162,53.352226,1.6,728.381,0.0,161250.52,False,False,06-28 11:30,0.0,1.0
6.0,28.0,11.0,12.833333,89.0,23.0,26.0,23.000145,53.77501,1.6,748.5688,0.0,158751.86,False,False,06-28 11:40,0.0,1.0
6.0,28.0,11.0,13.0,88.0,23.0,26.0,23.000134,54.178738,1.6,767.86615,0.0,156529.5,False,False,06-28 11:50,0.0,1.0
6.0,28.0,12.0,13.0,88.0,23.0,26.0,23.00013,54.576218,1.6,786.4673,0.0,158202.9,False,False,06-28 12:00,0.0,1.0
6.0,28.0,12.0,13.0,88.0,23.0,26.0,23.000126,54.959175,1.6,804.4007,0.0,160459.08,False,True,06-28 12:10,0.0,1.0
6.0,28.0,12.0,13.0,88.0,23.0,26.0,22.999573,51.43358,1.6,626.6606,6750.0,576891.06,True,False,06-28 12:20,1.0,1.0
6.0,28.0,12.0,13.0,88.0,23.0,26.0,22.999697,51.647606,1.6,636.3893,0.0,188450.53,True,False,06-28 12:30,0.0,1.0
6.0,28.0,12.0,13.0,88.0,23.0,26.0,23.000046,51.648045,1.6,635.3576,0.0,152727.1,False,False,06-28 12:40,0.0,1.0
6.0,28.0,12.0,13.0,88.0,23.0,26.0,23.000006,52.12463,1.6,658.11426,0.0,167873.55,False,False,06-28 12:50,0.0,1.0
6.0,28.0,13.0,12.833333,90.0,23.0,26.0,23.000147,52.693264,1.6,684.51227,0.0,165921.94,False,False,06-28 13:00,0.0,1.0
6.0,28.0,13.0,12.666667,92.0,23.0,26.0,23.000181,53.232285,1.6,708.54706,0.0,166497.72,False,False,06-28 13:10,0.0,1.0
6.0,28.0,13.0,12.5,94.0,23.0,26.0,23.000175,53.74049,1.6,730.1326,0.0,167018.31,False,False,06-28 13:20,0.0,1.0
6.0,28.0,13.0,12.333333,96.0,23.0,26.0,23.000164,54.235706,1.6,750.23456,0.0,165410.7,False,False,06-28 13:30,0.0,1.0
6.0,28.0,13.0,12.166667,98.0,23.0,26.0,23.000156,54.727993,1.6,769.43933,0.0,162699.45,False,False,06-28 13:40,0.0,1.0
6.0,28.0,13.0,12.0,100.0,23.0,26.0,23.000153,55.2198,1.6,787.94037,0.0,159229.25,False,False,06-28 13:50,0.0,1.0
6.0,28.0,14.0,12.333333,99.0,23.0,26.0,23.000189,55.401695,0.4,791.2898,0.0,199564.42,False,False,06-28 14:00,0.0,1.0
6.0,28.0,14.0,12.666667,98.0,23.0,26.0,23.000078,55.425674,0.4,786.2187,0.0,190769.61,False,False,06-28 14:10,0.0,1.0
6.0,28.0,14.0,13.0,97.0,23.0,26.0,23.000015,55.421906,0.4,778.9865,0.0,181166.03,False,False,06-28 14:20,0.0,1.0
6.0,28.0,14.0,13.333333,96.0,23.0,26.0,23.000002,55.44135,0.4,772.0652,0.0,175964.05,False,False,06-28 14:30,0.0,1.0
6.0,28.0,14.0,13.666667,95.0,23.0,26.0,23.00001,55.49112,0.4,765.8293,0.0,172647.83,False,False,06-28 14:40,0.0,1.0
6.0,28.0,14.0,14.0,94.0,23.0,26.0,23.00002,55.566277,0.4,760.07764,0.0,170591.83,False,False,06-28 14:50,0.0,1.0
6.0,28.0,15.0,14.0,93.0,23.0,26.0,23.000029,55.63633,0.4,754.61475,0.0,172028.42,False,False,06-28 15:00,0.0,1.0
6.0,28.0,15.0,14.0,92.0,23.0,26.0,23.000027,55.68519,0.4,749.35724,0.0,174541.33,False,False,06-28 15:10,0.0,1.0
6.0,28.0,15.0,14.0,91.0,23.0,26.0,23.000021,55.709164,0.4,744.28503,0.0,178517.34,False,False,06-28 15:20,0.0,1.0
6.0,28.0,15.0,14.0,90.0,23.0,26.0,23.000011,55.709335,0.4,739.3963,0.0,180659.7,False,False,06-28 15:30,0.0,1.0
6.0,28.0,15.0,14.0,89.0,23.0,26.0,23.000004,55.68742,0.4,734.6891,0.0,182239.64,False,False,06-28 15:40,0.0,1.0
6.0,28.0,15.0,14.0,88.0,23.0,26.0,22.999996,55.64472,0.4,730.15857,0.0,183503.02,True,False,06-28 15:50,0.0,1.0
6.0,28.0,16.0,13.833333,90.0,23.0,26.0,22.999989,55.60796,0.4,725.7967,0.0,185914.81,True,False,06-28 16:00,0.0,1.0
6.0,28.0,16.0,13.666667,92.0,23.0,26.0,22.99999,55.591297,0.4,721.5958,0.0,188383.11,True,False,06-28 16:10,0.0,1.0
6.0,28.0,16.0,13.5,94.0,23.0,26.0,22.999996,55.597546,0.4,717.54944,0.0,190823.19,True,False,06-28 16:20,0.0,1.0
6.0,28.0,16.0,13.333333,96.0,23.0,26.0,23.000006,55.625088,0.4,713.65155,0.0,193300.33,False,False,06-28 16:30,0.0,1.0
6.0,28.0,16.0,13.166667,98.0,23.0,26.0,23.000013,55.6717,0.4,709.89655,0.0,195779.42,False,False,06-28 16:40,0.0,1.0
6.0,28.0,16.0,13.0,100.0,23.0,26.0,23.000021,55.73557,0.4,706.27905,0.0,198247.4,False,False,06-28 16:50,0.0,1.0
6.0,28.0,17.0,12.833333,100.0,23.0,26.0,23.00003,55.69961,0.0,697.9615,0.0,215576.88,False,False,06-28 17:00,0.0,1.0
6.0,28.0,17.0,12.666667,100.0,5.0,50.0,20.888615,63.188637,0.0,686.4658,0.0,0.0,False,False,06-28 17:10,0.0,0.0
6.0,28.0,17.0,12.5,100.0,5.0,50.0,20.04642,66.346275,0.0,673.4042,0.0,0.0,False,False,06-28 17:20,0.0,0.0
6.0,28.0,17.0,12.333333,100.0,5.0,50.0,19.601671,68.049774,0.0,670.1056,0.0,0.0,False,False,06-28 17:30,0.0,0.0
6.0,28.0,17.0,12.166667,100.0,5.0,50.0,19.286785,69.2351,0.0,667.5721,0.0,0.0,False,False,06-28 17:40,0.0,0.0
6.0,28.0,17.0,12.0,100.0,5.0,50.0,18.968332,70.32661,0.0,655.41144,0.0,0.0,False,False,06-28 17:50,0.0,0.0
6.0,28.0,18.0,12.0,100.0,5.0,50.0,18.328037,72.30503,0.0,620.82135,0.0,0.0,False,False,06-28 18:00,0.0,0.0
6.0,28.0,18.0,12.0,100.0,5.0,50.0,17.984053,72.86861,0.0,582.5667,0.0,0.0,False,False,06-28 18:10,0.0,0.0
6.0,28.0,18.0,12.0,100.0,5.0,50.0,17.79678,73.0253,0.0,556.2634,0.0,0.0,False,False,06-28 18:20,0.0,0.0
6.0,28.0,18.0,12.0,100.0,5.0,50.0,17.646793,72.94742,0.0,527.8496,0.0,0.0,False,False,06-28 18:30,0.0,0.0
6.0,28.0,18.0,12.0,100.0,5.0,50.0,17.510876,72.96546,0.0,505.56418,0.0,0.0,False,False,06-28 18:40,0.0,0.0
6.0,28.0,18.0,12.0,100.0,5.0,50.0,17.375011,73.10105,0.0,487.70267,0.0,0.0,False,False,06-28 18:50,0.0,0.0
6.0,28.0,19.0,12.0,100.0,5.0,50.0,17.252249,73.262184,0.0,473.0262,0.0,0.0,False,False,06-28 19:00,0.0,0.0
6.0,28.0,19.0,12.0,100.0,5.0,50.0,17.146832,73.41015,0.0,460.80673,0.0,0.0,False,False,06-28 19:10,0.0,0.0
6.0,28.0,19.0,12.0,100.0,5.0,50.0,17.055866,73.546646,0.0,450.60196,0.0,0.0,False,False,06-28 19:20,0.0,0.0
6.0,28.0,19.0,12.0,100.0,5.0,50.0,16.97428,73.686745,0.0,442.0912,0.0,0.0,False,False,06-28 19:30,0.0,0.0
6.0,28.0,19.0,12.0,100.0,5.0,50.0,16.898193,73.84142,0.0,435.00662,0.0,0.0,False,False,06-28 19:40,0.0,0.0
6.0,28.0,19.0,12.0,100.0,5.0,50.0,16.826225,74.01088,0.0,429.11548,0.0,0.0,False,False,06-28 19:50,0.0,0.0
6.0,28.0,20.0,12.0,100.0,5.0,50.0,16.756817,74.20837,0.0,424.21805,0.0,0.0,False,False,06-28 20:00,0.0,0.0
6.0,28.0,20.0,12.0,100.0,5.0,50.0,16.684744,74.441055,0.0,420.14618,0.0,0.0,False,False,06-28 20:10,0.0,0.0
6.0,28.0,20.0,12.0,100.0,5.0,50.0,16.61796,74.66758,0.0,416.76,0.0,0.0,False,False,06-28 20:20,0.0,0.0
6.0,28.0,20.0,12.0,100.0,5.0,50.0,16.56004,74.86777,0.0,413.94363,0.0,0.0,False,False,06-28 20:30,0.0,0.0
6.0,28.0,20.0,12.0,100.0,5.0,50.0,16.508823,75.04919,0.0,411.60095,0.0,0.0,False,False,06-28 20:40,0.0,0.0
6.0,28.0,20.0,12.0,100.0,5.0,50.0,16.462687,75.21737,0.0,409.65213,0.0,0.0,False,False,06-28 20:50,0.0,0.0
6.0,28.0,21.0,12.0,100.0,5.0,50.0,16.421875,75.369255,0.0,408.03088,0.0,0.0,False,False,06-28 21:00,0.0,0.0
6.0,28.0,21.0,12.0,100.0,5.0,50.0,16.386084,75.504715,0.0,406.68216,0.0,0.0,False,False,06-28 21:10,0.0,0.0
6.0,28.0,21.0,12.0,100.0,5.0,50.0,16.354418,75.626724,0.0,405.56003,0.0,0.0,False,False,06-28 21:20,0.0,0.0
6.0,28.0,21.0,12.0,100.0,5.0,50.0,16.326027,75.73826,0.0,404.62646,0.0,0.0,False,False,06-28 21:30,0.0,0.0
6.0,28.0,21.0,12.0,100.0,5.0,50.0,16.300344,75.84117,0.0,403.8497,0.0,0.0,False,False,06-28 21:40,0.0,0.0
6.0,28.0,21.0,12.0,100.0,5.0,50.0,16.277338,75.93484,0.0,403.2034,0.0,0.0,False,False,06-28 21:50,0.0,0.0
6.0,28.0,22.0,12.166667,100.0,5.0,50.0,16.269457,76.02311,0.0,402.6658,0.0,0.0,False,False,06-28 22:00,0.0,0.0
6.0,28.0,22.0,12.333333,100.0,5.0,50.0,16.275866,76.16054,0.0,402.2187,0.0,0.0,False,False,06-28 22:10,0.0,0.0
6.0,28.0,22.0,12.5,100.0,5.0,50.0,16.29028,76.37632,0.0,401.84683,0.0,0.0,False,False,06-28 22:20,0.0,0.0
6.0,28.0,22.0,12.666667,100.0,5.0,50.0,16.308968,76.67129,0.0,401.53748,0.0,0.0,False,False,06-28 22:30,0.0,0.0
6.0,28.0,22.0,12.833333,100.0,5.0,50.0,16.330935,77.0318,0.0,401.28006,0.0,0.0,False,False,06-28 22:40,0.0,0.0
6.0,28.0,22.0,13.0,100.0,5.0,50.0,16.35602,77.44372,0.0,401.0659,0.0,0.0,False,False,06-28 22:50,0.0,0.0
6.0,28.0,23.0,12.833333,100.0,5.0,50.0,16.352448,77.90584,0.0,400.8875,0.0,0.0,False,False,06-28 23:00,0.0,0.0
6.0,28.0,23.0,12.666667,100.0,5.0,50.0,16.321356,78.31503,0.0,400.7389,0.0,0.0,False,False,06-28 23:10,0.0,0.0
6.0,28.0,23.0,12.5,100.0,5.0,50.0,16.27606,78.60174,0.0,400.61508,0.0,0.0,False,False,06-28 23:20,0.0,0.0
6.0,28.0,23.0,12.333333,100.0,5.0,50.0,16.224575,78.75555,0.0,400.51196,0.0,0.0,False,False,06-28 23:30,0.0,0.0
6.0,28.0,23.0,12.166667,100.0,5.0,50.0,16.168947,78.799065,0.0,400.4261,0.0,0.0,False,False,06-28 23:40,0.0,0.0
6.0,28.0,23.0,12.0,100.0,5.0,50.0,16.109312,78.75778,0.0,400.35458,0.0,0.0,False,False,06-28 23:50,0.0,0.0
6.0,29.0,0.0,12.0,100.0,5.0,50.0,16.060556,78.653046,0.0,400.29507,0.0,0.0,False,False,06-29 00:00,0.0,0.0
6.0,29.0,0.0,12.0,100.0,5.0,50.0,16.022217,78.5398,0.0,400.24554,0.0,0.0,False,False,06-29 00:10,0.0,0.0
6.0,29.0,0.0,12.0,100.0,5.0,50.0,15.988506,78.45772,0.0,400.20435,0.0,0.0,False,False,06-29 00:20,0.0,0.0
6.0,29.0,0.0,12.0,100.0,5.0,50.0,15.956131,78.41583,0.0,400.17007,0.0,0.0,False,False,06-29 00:30,0.0,0.0
6.0,29.0,0.0,12.0,100.0,5.0,50.0,15.924453,78.40703,0.0,400.14154,0.0,0.0,False,False,06-29 00:40,0.0,0.0
6.0,29.0,0.0,12.0,100.0,5.0,50.0,15.893622,78.42257,0.0,400.1178,0.0,0.0,False,False,06-29 00:50,0.0,0.0
6.0,29.0,1.0,12.0,99.0,5.0,50.0,15.864609,78.36923,0.0,400.09805,0.0,0.0,False,False,06-29 01:00,0.0,0.0
6.0,29.0,1.0,12.0,98.0,5.0,50.0,15.837429,78.22173,0.0,400.0816,0.0,0.0,False,False,06-29 01:10,0.0,0.0
6.0,29.0,1.0,12.0,97.0,5.0,50.0,15.811654,77.98,0.0,400.06793,0.0,0.0,False,False,06-29 01:20,0.0,0.0
6.0,29.0,1.0,12.0,96.0,5.0,50.0,15.787378,77.65634,0.0,400.05655,0.0,0.0,False,False,06-29 01:30,0.0,0.0
6.0,29.0,1.0,12.0,95.0,5.0,50.0,15.7636595,77.26978,0.0,400.04706,0.0,0.0,False,False,06-29 01:40,0.0,0.0
6.0,29.0,1.0,12.0,94.0,5.0,50.0,15.740997,76.829315,0.0,400.03915,0.0,0.0,False,False,06-29 01:50,0.0,0.0
6.0,29.0,2.0,11.833333,95.0,5.0,50.0,15.702489,76.50655,0.0,400.0326,0.0,0.0,False,False,06-29 02:00,0.0,0.0
6.0,29.0,2.0,11.666667,96.0,5.0,50.0,15.649185,76.32164,0.0,400.02713,0.0,0.0,False,False,06-29 02:10,0.0,0.0
6.0,29.0,2.0,11.5,97.0,5.0,50.0,15.588251,76.2427,0.0,400.02258,0.0,0.0,False,False,06-29 02:20,0.0,0.0
6.0,29.0,2.0,11.333333,98.0,5.0,50.0,15.523874,76.23795,0.0,400.0188,0.0,0.0,False,False,06-29 02:30,0.0,0.0
6.0,29.0,2.0,11.166667,99.0,5.0,50.0,15.457092,76.28936,0.0,400.01562,0.0,0.0,False,False,06-29 02:40,0.0,0.0
6.0,29.0,2.0,11.0,100.0,5.0,50.0,15.387979,76.38628,0.0,400.013,0.0,0.0,False,False,06-29 02:50,0.0,0.0
6.0,29.0,3.0,11.0,99.0,5.0,50.0,15.331459,76.398575,0.0,400.01083,0.0,0.0,False,False,06-29 03:00,0.0,0.0
6.0,29.0,3.0,11.0,98.0,5.0,50.0,15.286808,76.28093,0.0,400.009,0.0,0.0,False,False,06-29 03:10,0.0,0.0
6.0,29.0,3.0,11.0,97.0,5.0,50.0,15.2479315,76.06018,0.0,400.0075,0.0,0.0,False,False,06-29 03:20,0.0,0.0
6.0,29.0,3.0,11.0,96.0,5.0,50.0,15.211318,75.76427,0.0,400.00623,0.0,0.0,False,False,06-29 03:30,0.0,0.0
6.0,29.0,3.0,11.0,95.0,5.0,50.0,15.120832,75.67834,0.0,400.0052,0.0,0.0,False,False,06-29 03:40,0.0,0.0
6.0,29.0,3.0,11.0,94.0,5.0,50.0,15.03103,75.54542,0.0,400.0043,0.0,0.0,False,False,06-29 03:50,0.0,0.0
6.0,29.0,4.0,11.0,92.833336,5.0,50.0,14.962424,75.238045,0.0,400.0036,0.0,0.0,False,False,06-29 04:00,0.0,0.0
6.0,29.0,4.0,11.0,91.666664,5.0,50.0,14.974048,74.49897,0.0,400.003,0.0,0.0,False,False,06-29 04:10,0.0,0.0
6.0,29.0,4.0,11.0,90.5,5.0,50.0,15.00244,73.644684,0.0,400.0025,0.0,0.0,False,False,06-29 04:20,0.0,0.0
6.0,29.0,4.0,11.0,89.333336,5.0,50.0,15.035814,72.7392,0.0,400.00208,0.0,0.0,False,False,06-29 04:30,0.0,0.0
6.0,29.0,4.0,11.0,88.166664,5.0,50.0,15.082628,71.7499,0.0,400.0017,0.0,0.0,False,False,06-29 04:40,0.0,0.0
6.0,29.0,4.0,11.0,87.0,5.0,50.0,15.146678,70.66679,0.0,400.00143,0.0,0.0,False,False,06-29 04:50,0.0,0.0
6.0,29.0,5.0,11.333333,86.166664,5.0,50.0,15.259432,69.53452,0.0,400.0012,0.0,0.0,False,False,06-29 05:00,0.0,0.0
6.0,29.0,5.0,11.666667,85.333336,5.0,50.0,15.414587,68.44219,0.0,400.001,0.0,0.0,False,False,06-29 05:10,0.0,0.0
6.0,29.0,5.0,12.0,84.5,5.0,50.0,15.606682,67.41573,0.0,400.00082,0.0,0.0,False,False,06-29 05:20,0.0,0.0
6.0,29.0,5.0,12.333333,83.666664,5.0,50.0,15.797635,66.585434,0.0,400.0007,0.0,0.0,False,False,06-29 05:30,0.0,0.0
6.0,29.0,5.0,12.666667,82.833336,5.0,50.0,15.987565,65.909966,0.0,400.00058,0.0,0.0,False,False,06-29 05:40,0.0,0.0
6.0,29.0,5.0,13.0,82.0,5.0,50.0,16.173666,65.36874,0.0,400.0005,0.0,0.0,False,False,06-29 05:50,0.0,0.0
6.0,29.0,6.0,13.0,83.0,5.0,50.0,16.327158,65.050186,0.0,400.0004,0.0,0.0,False,False,06-29 06:00,0.0,0.0
