months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,29.0,6.0,13.0,84.0,5.0,50.0,16.45529,64.917114,0.0,400.00034,0.0,0.0,False,False,06-29 06:10,0.0,0.0
6.0,29.0,6.0,13.0,85.0,5.0,50.0,16.572067,64.89664,0.0,400.00027,0.0,0.0,False,False,06-29 06:20,0.0,0.0
6.0,29.0,6.0,13.0,86.0,5.0,50.0,16.682188,64.95679,0.0,400.00024,0.0,0.0,False,False,06-29 06:30,0.0,0.0
6.0,29.0,6.0,13.0,87.0,5.0,50.0,16.782072,65.10189,0.0,400.00018,0.0,0.0,False,False,06-29 06:40,0.0,0.0
6.0,29.0,6.0,13.0,88.0,5.0,50.0,16.87533,65.30854,0.0,400.00015,0.0,0.0,False,False,06-29 06:50,0.0,0.0
6.0,29.0,7.0,13.0,88.0,5.0,50.0,16.969488,65.458176,0.0,400.00012,0.0,0.0,False,False,06-29 07:00,0.0,0.0
6.0,29.0,7.0,13.0,88.0,5.0,50.0,17.06527,65.520386,0.0,400.00012,0.0,0.0,False,False,06-29 07:10,0.0,0.0
6.0,29.0,7.0,13.0,88.0,5.0,50.0,17.160692,65.50178,0.0,400.0001,0.0,0.0,False,False,06-29 07:20,0.0,0.0
6.0,29.0,7.0,13.0,88.0,5.0,50.0,17.226267,65.537766,0.0,400.00006,0.0,0.0,False,False,06-29 07:30,0.0,0.0
6.0,29.0,7.0,13.0,88.0,5.0,50.0,17.248758,65.69764,0.0,400.00006,0.0,0.0,False,False,06-29 07:40,0.0,0.0
6.0,29.0,7.0,13.0,88.0,5.0,50.0,17.249008,65.90658,0.0,400.00006,0.0,0.0,False,False,06-29 07:50,0.0,0.0
6.0,29.0,8.0,12.833333,88.0,5.0,50.0,17.225828,66.131966,0.0,400.00003,0.0,0.0,False,False,06-29 08:00,0.0,0.0
6.0,29.0,8.0,12.666667,88.0,5.0,50.0,17.171606,66.35766,0.0,400.00003,0.0,0.0,False,False,06-29 08:10,0.0,0.0
6.0,29.0,8.0,12.5,88.0,5.0,50.0,17.101841,66.525475,0.0,400.00003,0.0,0.0,False,False,06-29 08:20,0.0,0.0
6.0,29.0,8.0,12.333333,88.0,5.0,50.0,17.049839,66.51437,0.0,400.00003,0.0,0.0,False,False,06-29 08:30,0.0,0.0
6.0,29.0,8.0,12.166667,88.0,5.0,50.0,17.017916,66.33438,0.0,400.00003,0.0,0.0,False,False,06-29 08:40,0.0,0.0
6.0,29.0,8.0,12.0,88.0,5.0,50.0,16.996225,66.043686,0.0,400.00003,0.0,0.0,False,False,06-29 08:50,0.0,0.0
6.0,29.0,9.0,12.333333,87.0,5.0,50.0,17.017193,65.636314,0.0,400.0,0.0,0.0,False,False,06-29 09:00,0.0,0.0
6.0,29.0,9.0,12.666667,86.0,5.0,50.0,17.076963,65.212585,0.0,400.0,0.0,0.0,False,False,06-29 09:10,0.0,0.0
6.0,29.0,9.0,13.0,85.0,5.0,50.0,17.166325,64.81597,0.0,400.0,0.0,0.0,False,False,06-29 09:20,0.0,0.0
6.0,29.0,9.0,13.333333,84.0,5.0,50.0,17.24282,64.5967,0.0,400.0,0.0,0.0,False,False,06-29 09:30,0.0,0.0
6.0,29.0,9.0,13.666667,83.0,5.0,50.0,17.304667,64.53387,0.0,400.0,0.0,0.0,False,False,06-29 09:40,0.0,0.0
6.0,29.0,9.0,14.0,82.0,5.0,50.0,17.362051,64.564,0.0,400.0,0.0,0.0,False,False,06-29 09:50,0.0,0.0
6.0,29.0,10.0,13.666667,84.0,5.0,50.0,17.366648,64.81779,0.0,400.0,0.0,0.0,False,False,06-29 10:00,0.0,0.0
6.0,29.0,10.0,13.333333,86.0,5.0,50.0,17.323427,65.253456,0.0,400.0,0.0,0.0,False,False,06-29 10:10,0.0,0.0
6.0,29.0,10.0,13.0,88.0,5.0,50.0,17.256706,65.76071,0.0,400.0,0.0,0.0,False,False,06-29 10:20,0.0,0.0
6.0,29.0,10.0,12.666667,90.0,5.0,50.0,17.20367,66.182846,0.0,400.0,0.0,0.0,False,False,06-29 10:30,0.0,0.0
6.0,29.0,10.0,12.333333,92.0,5.0,50.0,17.170378,66.49286,0.0,400.0,0.0,0.0,False,False,06-29 10:40,0.0,0.0
6.0,29.0,10.0,12.0,94.0,5.0,50.0,17.14978,66.71909,0.0,400.0,0.0,0.0,False,False,06-29 10:50,0.0,0.0
6.0,29.0,11.0,12.166667,93.0,5.0,50.0,17.163074,66.78848,0.0,400.0,0.0,0.0,False,False,06-29 11:00,0.0,0.0
6.0,29.0,11.0,12.333333,92.0,5.0,50.0,17.202412,66.727875,0.0,400.0,0.0,0.0,False,False,06-29 11:10,0.0,0.0
6.0,29.0,11.0,12.5,91.0,5.0,50.0,17.253353,66.601524,0.0,400.0,0.0,0.0,False,False,06-29 11:20,0.0,0.0
6.0,29.0,11.0,12.666667,90.0,5.0,50.0,17.30104,66.47391,0.0,400.0,0.0,0.0,False,False,06-29 11:30,0.0,0.0
6.0,29.0,11.0,12.833333,89.0,5.0,50.0,17.342958,66.35659,0.0,400.0,0.0,0.0,False,False,06-29 11:40,0.0,0.0
6.0,29.0,11.0,13.0,88.0,5.0,50.0,17.382221,66.23722,0.0,400.0,0.0,0.0,False,False,06-29 11:50,0.0,0.0
6.0,29.0,12.0,13.5,85.333336,5.0,50.0,17.454811,65.97089,0.0,400.0,0.0,0.0,False,False,06-29 12:00,0.0,0.0
6.0,29.0,12.0,14.0,82.666664,5.0,50.0,17.554426,65.598816,0.0,400.0,0.0,0.0,False,False,06-29 12:10,0.0,0.0
6.0,29.0,12.0,14.5,80.0,5.0,50.0,17.678822,65.12355,0.0,400.0,0.0,0.0,False,False,06-29 12:20,0.0,0.0
6.0,29.0,12.0,15.0,77.333336,5.0,50.0,17.811178,64.60379,0.0,400.0,0.0,0.0,False,False,06-29 12:30,0.0,0.0
6.0,29.0,12.0,15.5,74.666664,5.0,50.0,17.948399,64.04148,0.0,400.0,0.0,0.0,False,False,06-29 12:40,0.0,0.0
6.0,29.0,12.0,16.0,72.0,5.0,50.0,18.083382,63.455948,0.0,400.0,0.0,0.0,False,False,06-29 12:50,0.0,0.0
6.0,29.0,13.0,15.666667,73.666664,5.0,50.0,18.138697,63.196964,0.0,400.0,0.0,0.0,False,False,06-29 13:00,0.0,0.0
6.0,29.0,13.0,15.333333,75.333336,5.0,50.0,18.11778,63.25361,0.0,400.0,0.0,0.0,False,False,06-29 13:10,0.0,0.0
6.0,29.0,13.0,15.0,77.0,5.0,50.0,18.052387,63.50058,0.0,400.0,0.0,0.0,False,False,06-29 13:20,0.0,0.0
6.0,29.0,13.0,14.666667,78.666664,5.0,50.0,17.99008,63.742523,0.0,400.0,0.0,0.0,False,False,06-29 13:30,0.0,0.0
6.0,29.0,13.0,14.333333,80.333336,5.0,50.0,17.94353,63.920803,0.0,400.0,0.0,0.0,False,False,06-29 13:40,0.0,0.0
6.0,29.0,13.0,14.0,82.0,5.0,50.0,17.906965,64.05211,0.0,400.0,0.0,0.0,False,False,06-29 13:50,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,17.909544,64.01357,0.0,400.0,0.0,0.0,False,False,06-29 14:00,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,17.94867,63.83089,0.0,400.0,0.0,0.0,False,False,06-29 14:10,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,18.010227,63.563198,0.0,400.0,0.0,0.0,False,False,06-29 14:20,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,18.065245,63.326614,0.0,400.0,0.0,0.0,False,False,06-29 14:30,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,18.106665,63.14803,0.0,400.0,0.0,0.0,False,False,06-29 14:40,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,18.138727,63.00945,0.0,400.0,0.0,0.0,False,False,06-29 14:50,0.0,0.0
6.0,29.0,15.0,14.166667,81.166664,5.0,50.0,18.172853,62.86839,0.0,400.0,0.0,0.0,False,False,06-29 15:00,0.0,0.0
6.0,29.0,15.0,14.333333,80.333336,5.0,50.0,18.209316,62.72445,0.0,400.0,0.0,0.0,False,False,06-29 15:10,0.0,0.0
6.0,29.0,15.0,14.5,79.5,5.0,50.0,18.239143,62.611572,0.0,400.0,0.0,0.0,False,False,06-29 15:20,0.0,0.0
6.0,29.0,15.0,14.666667,78.666664,5.0,50.0,18.265963,62.513298,0.0,400.0,0.0,0.0,False,False,06-29 15:30,0.0,0.0
6.0,29.0,15.0,14.833333,77.833336,5.0,50.0,18.29265,62.416412,0.0,400.0,0.0,0.0,False,False,06-29 15:40,0.0,0.0
6.0,29.0,15.0,15.0,77.0,5.0,50.0,18.319263,62.319115,0.0,400.0,0.0,0.0,False,False,06-29 15:50,0.0,0.0
6.0,29.0,16.0,14.833333,77.833336,5.0,50.0,18.31764,62.331226,0.0,400.0,0.0,0.0,False,False,06-29 16:00,0.0,0.0
6.0,29.0,16.0,14.666667,78.666664,5.0,50.0,18.288622,62.44901,0.0,400.0,0.0,0.0,False,False,06-29 16:10,0.0,0.0
6.0,29.0,16.0,14.5,79.5,5.0,50.0,18.244085,62.625576,0.0,400.0,0.0,0.0,False,False,06-29 16:20,0.0,0.0
6.0,29.0,16.0,14.333333,80.333336,5.0,50.0,18.211369,62.752754,0.0,400.0,0.0,0.0,False,False,06-29 16:30,0.0,0.0
6.0,29.0,16.0,14.166667,81.166664,5.0,50.0,18.188974,62.835342,0.0,400.0,0.0,0.0,False,False,06-29 16:40,0.0,0.0
6.0,29.0,16.0,14.0,82.0,5.0,50.0,18.169895,62.900227,0.0,400.0,0.0,0.0,False,False,06-29 16:50,0.0,0.0
6.0,29.0,17.0,13.833333,83.0,5.0,50.0,18.149673,62.97605,0.0,400.0,0.0,0.0,False,False,06-29 17:00,0.0,0.0
6.0,29.0,17.0,13.666667,84.0,5.0,50.0,18.128633,63.066605,0.0,400.0,0.0,0.0,False,False,06-29 17:10,0.0,0.0
6.0,29.0,17.0,13.5,85.0,5.0,50.0,18.108044,63.16607,0.0,400.0,0.0,0.0,False,False,06-29 17:20,0.0,0.0
6.0,29.0,17.0,13.333333,86.0,5.0,50.0,18.075996,63.318687,0.0,400.0,0.0,0.0,False,False,06-29 17:30,0.0,0.0
6.0,29.0,17.0,13.166667,87.0,5.0,50.0,18.030668,63.52891,0.0,400.0,0.0,0.0,False,False,06-29 17:40,0.0,0.0
6.0,29.0,17.0,13.0,88.0,5.0,50.0,17.97574,63.780003,0.0,400.0,0.0,0.0,False,False,06-29 17:50,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,17.933746,63.977436,0.0,400.0,0.0,0.0,False,False,06-29 18:00,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,17.912537,64.08718,0.0,400.0,0.0,0.0,False,False,06-29 18:10,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,17.89836,64.16437,0.0,400.0,0.0,0.0,False,False,06-29 18:20,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,17.865635,64.3131,0.0,400.0,0.0,0.0,False,False,06-29 18:30,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,17.817425,64.522255,0.0,400.0,0.0,0.0,False,False,06-29 18:40,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,17.761341,64.76198,0.0,400.0,0.0,0.0,False,False,06-29 18:50,0.0,0.0
6.0,29.0,19.0,12.833333,88.0,5.0,50.0,17.684578,65.02099,0.0,400.0,0.0,0.0,False,False,06-29 19:00,0.0,0.0
6.0,29.0,19.0,12.666667,88.0,5.0,50.0,17.587751,65.26623,0.0,400.0,0.0,0.0,False,False,06-29 19:10,0.0,0.0
6.0,29.0,19.0,12.5,88.0,5.0,50.0,17.472214,65.49389,0.0,400.0,0.0,0.0,False,False,06-29 19:20,0.0,0.0
6.0,29.0,19.0,12.333333,88.0,5.0,50.0,17.361467,65.621315,0.0,400.0,0.0,0.0,False,False,06-29 19:30,0.0,0.0
6.0,29.0,19.0,12.166667,88.0,5.0,50.0,17.260746,65.641846,0.0,400.0,0.0,0.0,False,False,06-29 19:40,0.0,0.0
6.0,29.0,19.0,12.0,88.0,5.0,50.0,17.165426,65.58694,0.0,400.0,0.0,0.0,False,False,06-29 19:50,0.0,0.0
6.0,29.0,20.0,11.833333,89.0,5.0,50.0,17.065636,65.572296,0.0,400.0,0.0,0.0,False,False,06-29 20:00,0.0,0.0
6.0,29.0,20.0,11.666667,90.0,5.0,50.0,16.955414,65.66192,0.0,400.0,0.0,0.0,False,False,06-29 20:10,0.0,0.0
6.0,29.0,20.0,11.5,91.0,5.0,50.0,16.845383,65.81621,0.0,400.0,0.0,0.0,False,False,06-29 20:20,0.0,0.0
6.0,29.0,20.0,11.333333,92.0,5.0,50.0,16.740442,66.0044,0.0,400.0,0.0,0.0,False,False,06-29 20:30,0.0,0.0
6.0,29.0,20.0,11.166667,93.0,5.0,50.0,16.639633,66.21818,0.0,400.0,0.0,0.0,False,False,06-29 20:40,0.0,0.0
6.0,29.0,20.0,11.0,94.0,5.0,50.0,16.541101,66.455505,0.0,400.0,0.0,0.0,False,False,06-29 20:50,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,16.461452,66.64176,0.0,400.0,0.0,0.0,False,False,06-29 21:00,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,16.399263,66.77906,0.0,400.0,0.0,0.0,False,False,06-29 21:10,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,16.346653,66.89713,0.0,400.0,0.0,0.0,False,False,06-29 21:20,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,16.298788,67.013115,0.0,400.0,0.0,0.0,False,False,06-29 21:30,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,16.254398,67.12941,0.0,400.0,0.0,0.0,False,False,06-29 21:40,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,16.212885,67.24602,0.0,400.0,0.0,0.0,False,False,06-29 21:50,0.0,0.0
6.0,29.0,22.0,11.0,95.0,5.0,50.0,16.17522,67.422005,0.0,400.0,0.0,0.0,False,False,06-29 22:00,0.0,0.0
6.0,29.0,22.0,11.0,96.0,5.0,50.0,16.14111,67.68913,0.0,400.0,0.0,0.0,False,False,06-29 22:10,0.0,0.0
6.0,29.0,22.0,11.0,97.0,5.0,50.0,16.109648,68.04904,0.0,400.0,0.0,0.0,False,False,06-29 22:20,0.0,0.0
6.0,29.0,22.0,11.0,98.0,5.0,50.0,16.080133,68.48914,0.0,400.0,0.0,0.0,False,False,06-29 22:30,0.0,0.0
6.0,29.0,22.0,11.0,99.0,5.0,50.0,16.052177,68.994606,0.0,400.0,0.0,0.0,False,False,06-29 22:40,0.0,0.0
6.0,29.0,22.0,11.0,100.0,5.0,50.0,16.025547,69.55308,0.0,400.0,0.0,0.0,False,False,06-29 22:50,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,15.999795,70.09036,0.0,400.0,0.0,0.0,False,False,06-29 23:00,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,15.974693,70.56709,0.0,400.0,0.0,0.0,False,False,06-29 23:10,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,15.950206,70.97788,0.0,400.0,0.0,0.0,False,False,06-29 23:20,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,15.926326,71.33197,0.0,400.0,0.0,0.0,False,False,06-29 23:30,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,15.903021,71.64067,0.0,400.0,0.0,0.0,False,False,06-29 23:40,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,15.880244,71.913,0.0,400.0,0.0,0.0,False,False,06-29 23:50,0.0,0.0
1.0,11.0,0.0,-5.2,58.666668,5.0,50.0,8.605782,21.53273,0.0,400.0,0.0,0.0,False,False,01-11 00:10,0.0,0.0
1.0,11.0,0.0,-4.8,56.0,5.0,50.0,8.1443815,22.06717,0.0,400.0,0.0,0.0,False,False,01-11 00:20,0.0,0.0
1.0,11.0,0.0,-4.4,53.333332,5.0,50.0,7.930586,22.23217,0.0,400.0,0.0,0.0,False,False,01-11 00:30,0.0,0.0
1.0,11.0,0.0,-4.0,50.666668,5.0,50.0,7.8254304,22.214418,0.0,400.0,0.0,0.0,False,False,01-11 00:40,0.0,0.0
1.0,11.0,0.0,-3.6,48.0,5.0,50.0,7.7375455,22.067827,0.0,400.0,0.0,0.0,False,False,01-11 00:50,0.0,0.0
1.0,11.0,1.0,-3.5666666,48.333332,5.0,50.0,7.662271,21.947117,0.0,400.0,0.0,0.0,False,False,01-11 01:00,0.0,0.0
1.0,11.0,1.0,-3.5333333,48.666668,5.0,50.0,7.5802164,21.898447,0.0,400.0,0.0,0.0,False,False,01-11 01:10,0.0,0.0
1.0,11.0,1.0,-3.5,49.0,5.0,50.0,7.500966,21.912762,0.0,400.0,0.0,0.0,False,False,01-11 01:20,0.0,0.0
1.0,11.0,1.0,-3.4666667,49.333332,5.0,50.0,7.431809,21.969866,0.0,400.0,0.0,0.0,False,False,01-11 01:30,0.0,0.0
1.0,11.0,1.0,-3.4333334,49.666668,5.0,50.0,7.372755,22.058336,0.0,400.0,0.0,0.0,False,False,01-11 01:40,0.0,0.0
1.0,11.0,1.0,-3.4,50.0,5.0,50.0,7.3214593,22.172531,0.0,400.0,0.0,0.0,False,False,01-11 01:50,0.0,0.0
1.0,11.0,2.0,-3.3333333,50.5,5.0,50.0,7.2779837,22.325424,0.0,400.0,0.0,0.0,False,False,01-11 02:00,0.0,0.0
1.0,11.0,2.0,-3.2666667,51.0,5.0,50.0,7.2417645,22.51164,0.0,400.0,0.0,0.0,False,False,01-11 02:10,0.0,0.0
1.0,11.0,2.0,-3.2,51.5,5.0,50.0,7.210958,22.72999,0.0,400.0,0.0,0.0,False,False,01-11 02:20,0.0,0.0
1.0,11.0,2.0,-3.1333334,52.0,5.0,50.0,7.1847982,22.975729,0.0,400.0,0.0,0.0,False,False,01-11 02:30,0.0,0.0
1.0,11.0,2.0,-3.0666666,52.5,5.0,50.0,7.162592,23.24429,0.0,400.0,0.0,0.0,False,False,01-11 02:40,0.0,0.0
1.0,11.0,2.0,-3.0,53.0,5.0,50.0,7.1438413,23.53179,0.0,400.0,0.0,0.0,False,False,01-11 02:50,0.0,0.0
1.0,11.0,3.0,-3.0166667,53.5,5.0,50.0,7.121059,23.826668,0.0,400.0,0.0,0.0,False,False,01-11 03:00,0.0,0.0
1.0,11.0,3.0,-3.0333333,54.0,5.0,50.0,7.093645,24.123013,0.0,400.0,0.0,0.0,False,False,01-11 03:10,0.0,0.0
1.0,11.0,3.0,-3.05,54.5,5.0,50.0,7.0649943,24.412859,0.0,400.0,0.0,0.0,False,False,01-11 03:20,0.0,0.0
1.0,11.0,3.0,-3.0666666,55.0,5.0,50.0,7.0363746,24.695284,0.0,400.0,0.0,0.0,False,False,01-11 03:30,0.0,0.0
1.0,11.0,3.0,-3.0833333,55.5,5.0,50.0,7.008692,24.970531,0.0,400.0,0.0,0.0,False,False,01-11 03:40,0.0,0.0
1.0,11.0,3.0,-3.1,56.0,5.0,50.0,6.981334,25.241001,0.0,400.0,0.0,0.0,False,False,01-11 03:50,0.0,0.0
1.0,11.0,4.0,-3.0833333,56.666668,5.0,50.0,6.95734,25.516582,0.0,400.0,0.0,0.0,False,False,01-11 04:00,0.0,0.0
1.0,11.0,4.0,-3.0666666,57.333332,5.0,50.0,6.936688,25.804893,0.0,400.0,0.0,0.0,False,False,01-11 04:10,0.0,0.0
1.0,11.0,4.0,-3.05,58.0,5.0,50.0,6.918131,26.10842,0.0,400.0,0.0,0.0,False,False,01-11 04:20,0.0,0.0
1.0,11.0,4.0,-3.0333333,58.666668,5.0,50.0,6.9008703,26.425875,0.0,400.0,0.0,0.0,False,False,01-11 04:30,0.0,0.0
1.0,11.0,4.0,-3.0166667,59.333332,5.0,50.0,6.884671,26.754698,0.0,400.0,0.0,0.0,False,False,01-11 04:40,0.0,0.0
1.0,11.0,4.0,-3.0,60.0,5.0,50.0,6.869579,27.092417,0.0,400.0,0.0,0.0,False,False,01-11 04:50,0.0,0.0
1.0,11.0,5.0,-2.9833333,60.333332,5.0,50.0,6.8559976,27.421589,0.0,400.0,0.0,0.0,False,False,01-11 05:00,0.0,0.0
1.0,11.0,5.0,-2.9666667,60.666668,5.0,50.0,6.8439484,27.733475,0.0,400.0,0.0,0.0,False,False,01-11 05:10,0.0,0.0
1.0,11.0,5.0,-2.95,61.0,5.0,50.0,6.8331766,28.027666,0.0,400.0,0.0,0.0,False,False,01-11 05:20,0.0,0.0
1.0,11.0,5.0,-2.9333334,61.333332,5.0,50.0,6.823436,28.307016,0.0,400.0,0.0,0.0,False,False,01-11 05:30,0.0,0.0
1.0,11.0,5.0,-2.9166667,61.666668,5.0,50.0,6.814577,28.574575,0.0,400.0,0.0,0.0,False,False,01-11 05:40,0.0,0.0
1.0,11.0,5.0,-2.9,62.0,5.0,50.0,6.8065147,28.832695,0.0,400.0,0.0,0.0,False,False,01-11 05:50,0.0,0.0
1.0,11.0,6.0,-2.9166667,62.5,5.0,50.0,7.4563932,27.729769,0.4,407.10284,0.0,0.0,True,False,01-11 06:00,0.0,0.0
1.0,11.0,6.0,-2.9333334,63.0,21.0,23.0,13.357137,18.777254,0.4,416.03622,0.0,897840.9,True,False,01-11 06:10,0.0,1.0
1.0,11.0,6.0,-2.95,63.5,21.0,23.0,13.8431015,18.343035,0.4,422.00873,0.0,1032073.8,True,False,01-11 06:20,0.0,1.0
1.0,11.0,6.0,-2.9666667,64.0,21.0,23.0,15.910405,16.143576,0.4,425.98367,0.0,921259.0,True,False,01-11 06:30,0.0,1.0
1.0,11.0,6.0,-2.9833333,64.5,21.0,23.0,16.349552,15.81505,0.4,429.84717,0.0,925833.25,True,False,01-11 06:40,0.0,1.0
1.0,11.0,6.0,-3.0,65.0,21.0,23.0,18.150589,14.208092,0.4,433.30814,0.0,890503.0,True,False,01-11 06:50,0.0,1.0
1.0,11.0,7.0,-3.1666667,68.166664,21.0,23.0,19.346806,13.382698,0.4,441.11917,0.0,809826.56,True,False,01-11 07:00,0.0,1.0
1.0,11.0,7.0,-3.3333333,71.333336,21.0,23.0,18.366093,14.388581,0.4,443.83417,0.0,1012287.6,True,False,01-11 07:10,0.0,1.0
1.0,11.0,7.0,-3.5,74.5,21.0,23.0,20.06549,13.065258,0.4,446.69016,0.0,818927.4,False,False,01-11 07:20,0.0,1.0
1.0,11.0,7.0,-3.6666667,77.666664,21.0,23.0,20.713549,12.723909,0.4,450.33887,0.0,819260.7,False,False,01-11 07:30,0.0,1.0
1.0,11.0,7.0,-3.8333333,80.833336,21.0,23.0,18.328518,14.938753,0.4,453.0164,0.0,1083364.8,True,False,01-11 07:40,0.0,1.0
1.0,11.0,7.0,-4.0,84.0,21.0,23.0,20.023079,13.605906,0.4,457.16315,0.0,885116.1,False,False,01-11 07:50,0.0,1.0
1.0,11.0,8.0,-4.0,81.833336,21.0,23.0,21.000013,13.350248,1.6,482.2807,0.0,730755.1,False,False,01-11 08:00,0.0,1.0
1.0,11.0,8.0,-4.0,79.666664,21.0,23.0,21.000225,13.740678,1.6,498.6539,0.0,640327.56,False,False,01-11 08:10,0.0,1.0
1.0,11.0,8.0,-4.0,77.5,21.0,23.0,21.000359,14.416322,1.6,528.4284,0.0,641103.94,False,False,01-11 08:20,0.0,1.0
1.0,11.0,8.0,-4.0,75.333336,21.0,23.0,21.000591,15.052152,1.6,556.9549,0.0,608346.7,False,False,01-11 08:30,0.0,1.0
1.0,11.0,8.0,-4.0,73.166664,21.0,23.0,21.000551,15.63538,1.6,583.7665,0.0,586173.0,False,False,01-11 08:40,0.0,1.0
1.0,11.0,8.0,-4.0,71.0,21.0,23.0,21.000492,16.1725,1.6,609.1794,0.0,568472.3,False,False,01-11 08:50,0.0,1.0
1.0,11.0,9.0,-3.8333333,71.0,21.0,23.0,21.000032,16.758194,1.6,632.31757,0.0,554221.5,False,False,01-11 09:00,0.0,1.0
1.0,11.0,9.0,-3.6666667,71.0,21.0,23.0,21.00009,16.95506,1.6,638.8049,0.0,541650.94,False,False,01-11 09:10,0.0,1.0
1.0,11.0,9.0,-3.5,71.0,21.0,23.0,21.00015,17.432981,1.6,660.5184,0.0,530315.44,False,False,01-11 09:20,0.0,1.0
1.0,11.0,9.0,-3.3333333,71.0,21.0,23.0,20.569374,18.459145,1.6,680.568,0.0,567137.06,False,False,01-11 09:30,0.0,1.0
1.0,11.0,9.0,-3.1666667,71.0,21.0,23.0,20.999964,18.445894,1.6,704.71643,0.0,588825.2,False,False,01-11 09:40,0.0,1.0
1.0,11.0,9.0,-3.0,71.0,21.0,23.0,21.000084,18.788357,1.6,721.01685,0.0,511177.97,False,False,01-11 09:50,0.0,1.0
1.0,11.0,10.0,-2.8333333,70.0,21.0,23.0,21.000244,19.263248,1.6,742.9988,0.0,505495.72,False,False,01-11 10:00,0.0,1.0
1.0,11.0,10.0,-2.6666667,69.0,21.0,23.0,21.000343,19.698606,1.6,762.4624,0.0,502553.28,False,False,01-11 10:10,0.0,1.0
1.0,11.0,10.0,-2.5,68.0,21.0,23.0,21.000319,20.108864,1.6,780.60223,0.0,498132.38,False,False,01-11 10:20,0.0,1.0
1.0,11.0,10.0,-2.3333333,67.0,21.0,23.0,21.000298,20.501457,1.6,797.97943,0.0,495658.94,False,False,01-11 10:30,0.0,1.0
1.0,11.0,10.0,-2.1666667,66.0,21.0,23.0,21.000284,20.878687,1.6,814.73553,0.0,493997.5,False,True,01-11 10:40,0.0,1.0
1.0,11.0,10.0,-2.0,65.0,21.0,23.0,16.620047,22.864098,1.6,613.5934,3000.0,899252.9,True,False,01-11 10:50,1.0,1.0
1.0,11.0,11.0,-1.8333334,66.0,21.0,23.0,20.226168,19.87428,1.6,725.6157,0.0,972635.44,False,False,01-11 11:00,0.0,1.0
1.0,11.0,11.0,-1.6666666,67.0,21.0,23.0,19.17961,21.465176,1.6,746.28455,0.0,1123925.4,True,False,01-11 11:10,0.0,1.0
1.0,11.0,11.0,-1.5,68.0,21.0,23.0,20.996376,19.495941,1.6,756.18976,0.0,902908.2,False,False,01-11 11:20,0.0,1.0
1.0,11.0,11.0,-1.3333334,69.0,21.0,23.0,20.867456,19.992151,1.6,764.8224,0.0,704801.06,False,False,01-11 11:30,0.0,1.0
1.0,11.0,11.0,-1.1666666,70.0,21.0,23.0,20.993279,20.071888,1.6,772.3725,0.0,520551.4,False,False,01-11 11:40,0.0,1.0
1.0,11.0,11.0,-1.0,71.0,21.0,23.0,20.999823,20.552763,1.6,790.17255,0.0,528490.06,False,False,01-11 11:50,0.0,1.0
1.0,11.0,12.0,-0.8333333,72.166664,21.0,23.0,21.000341,21.046324,1.6,807.79315,0.0,524673.4,False,True,01-11 12:00,0.0,1.0
1.0,11.0,12.0,-0.6666667,73.333336,21.0,23.0,16.545172,25.64025,1.6,612.16895,3375.0,934003.3,True,False,01-11 12:10,1.0,1.0
1.0,11.0,12.0,-0.5,74.5,21.0,23.0,21.000011,20.36154,1.6,722.2452,0.0,770840.8,False,False,01-11 12:20,0.0,1.0
1.0,11.0,12.0,-0.33333334,75.666664,21.0,23.0,21.000013,20.759434,1.6,729.8893,0.0,608457.06,False,False,01-11 12:30,0.0,1.0
1.0,11.0,12.0,-0.16666667,76.833336,21.0,23.0,21.000113,21.052967,1.6,735.83813,0.0,519511.62,False,False,01-11 12:40,0.0,1.0
1.0,11.0,12.0,0.0,78.0,21.0,23.0,21.000216,21.636518,1.6,754.053,0.0,539245.3,False,False,01-11 12:50,0.0,1.0
1.0,11.0,13.0,-0.33333334,76.833336,21.0,23.0,21.00041,22.187283,1.6,772.92535,0.0,512663.03,False,False,01-11 13:00,0.0,1.0
1.0,11.0,13.0,-0.6666667,75.666664,21.0,23.0,21.000393,22.679695,1.6,791.15424,0.0,502025.7,False,False,01-11 13:10,0.0,1.0
1.0,11.0,13.0,-1.0,74.5,21.0,23.0,21.000349,23.11532,1.6,808.4745,0.0,493409.06,False,True,01-11 13:20,0.0,1.0
1.0,11.0,13.0,-1.3333334,73.333336,21.0,23.0,16.874004,25.633884,1.6,609.9158,2700.0,910673.0,True,False,01-11 13:30,1.0,1.0
1.0,11.0,13.0,-1.6666666,72.166664,21.0,23.0,21.000006,21.28652,1.6,721.436,0.0,674060.7,False,False,01-11 13:40,0.0,1.0
1.0,11.0,13.0,-2.0,71.0,21.0,23.0,20.394861,22.318163,1.6,741.82043,0.0,585475.4,False,False,01-11 13:50,0.0,1.0
1.0,11.0,14.0,-2.0,67.5,21.0,23.0,20.96904,21.495653,0.4,739.8966,0.0,612616.0,False,False,01-11 14:00,0.0,1.0
1.0,11.0,14.0,-2.0,64.0,21.0,23.0,20.998371,21.354424,0.4,737.15497,0.0,528841.44,False,False,01-11 14:10,0.0,1.0
1.0,11.0,14.0,-2.0,60.5,21.0,23.0,20.999977,21.152115,0.4,732.1176,0.0,608260.75,False,False,01-11 14:20,0.0,1.0
1.0,11.0,14.0,-2.0,57.0,21.0,23.0,20.999958,21.048647,0.4,730.00903,0.0,527333.0,False,False,01-11 14:30,0.0,1.0
1.0,11.0,14.0,-2.0,53.5,21.0,23.0,20.999924,20.827673,0.4,725.02075,0.0,492747.06,False,False,01-11 14:40,0.0,1.0
1.0,11.0,14.0,-2.0,50.0,21.0,23.0,20.999836,20.583855,0.4,720.08026,0.0,495343.94,False,False,01-11 14:50,0.0,1.0
1.0,11.0,15.0,-2.0,50.833332,21.0,23.0,20.999817,20.34299,0.4,715.379,0.0,491380.2,False,False,01-11 15:00,0.0,1.0
1.0,11.0,15.0,-2.0,51.666668,21.0,23.0,20.999819,20.117247,0.4,710.91595,0.0,490153.78,False,False,01-11 15:10,0.0,1.0
1.0,11.0,15.0,-2.0,52.5,21.0,23.0,20.597168,20.384315,0.4,707.1203,0.0,531526.7,False,False,01-11 15:20,0.0,1.0
1.0,11.0,15.0,-2.0,53.333332,21.0,23.0,20.979237,19.826952,0.4,705.92944,0.0,509724.12,False,False,01-11 15:30,0.0,1.0
1.0,11.0,15.0,-2.0,54.166668,21.0,23.0,20.998873,19.625969,0.4,702.1504,0.0,489634.2,False,False,01-11 15:40,0.0,1.0
1.0,11.0,15.0,-2.0,55.0,21.0,23.0,20.999987,19.439043,0.4,698.6332,0.0,494652.44,False,False,01-11 15:50,0.0,1.0
1.0,11.0,16.0,-2.1666667,57.666668,21.0,23.0,20.999966,19.38372,0.4,697.4686,0.0,501090.06,False,False,01-11 16:00,0.0,1.0
1.0,11.0,16.0,-2.3333333,60.333332,21.0,23.0,20.999985,19.247162,0.4,694.0315,0.0,588852.8,False,False,01-11 16:10,0.0,1.0
1.0,11.0,16.0,-2.5,63.0,21.0,23.0,20.01396,20.331987,0.4,689.9945,0.0,716715.0,False,False,01-11 16:20,0.0,1.0
1.0,11.0,16.0,-2.6666667,65.666664,21.0,23.0,20.999535,19.06456,0.4,689.143,0.0,558088.2,False,False,01-11 16:30,0.0,1.0
1.0,11.0,16.0,-2.8333333,68.333336,21.0,23.0,20.999935,19.022429,0.4,687.99066,0.0,517331.47,False,False,01-11 16:40,0.0,1.0
1.0,11.0,16.0,-3.0,71.0,21.0,23.0,20.995993,18.937424,0.4,684.8446,0.0,683178.44,False,False,01-11 16:50,0.0,1.0
1.0,11.0,17.0,-3.1666667,69.0,21.0,23.0,20.999773,18.810928,0.0,678.76776,0.0,584018.56,False,False,01-11 17:00,0.0,1.0
1.0,11.0,17.0,-3.3333333,67.0,5.0,50.0,16.26409,24.90517,0.0,666.4461,0.0,0.0,False,False,01-11 17:10,0.0,0.0
1.0,11.0,17.0,-3.5,65.0,5.0,50.0,14.727973,27.023148,0.0,653.8092,0.0,0.0,False,False,01-11 17:20,0.0,0.0
1.0,11.0,17.0,-3.6666667,63.0,5.0,50.0,13.936101,28.153706,0.0,649.6097,0.0,0.0,False,False,01-11 17:30,0.0,0.0
1.0,11.0,17.0,-3.8333333,61.0,5.0,50.0,13.330842,28.98393,0.0,645.3699,0.0,0.0,False,False,01-11 17:40,0.0,0.0
1.0,11.0,17.0,-4.0,59.0,5.0,50.0,12.770065,29.47774,0.0,633.67914,0.0,0.0,False,False,01-11 17:50,0.0,0.0
1.0,11.0,18.0,-4.1666665,62.0,5.0,50.0,11.323516,30.619816,0.0,602.0818,0.0,0.0,False,False,01-11 18:00,0.0,0.0
1.0,11.0,18.0,-4.3333335,65.0,5.0,50.0,10.625337,30.227133,0.0,566.64465,0.0,0.0,False,False,01-11 18:10,0.0,0.0
1.0,11.0,18.0,-4.5,68.0,5.0,50.0,10.170217,30.225548,0.0,558.2998,0.0,0.0,False,False,01-11 18:20,0.0,0.0
1.0,11.0,18.0,-4.6666665,71.0,5.0,50.0,9.828032,30.232323,0.0,553.2786,0.0,0.0,False,False,01-11 18:30,0.0,0.0
1.0,11.0,18.0,-4.8333335,74.0,5.0,50.0,9.488577,29.933077,0.0,526.58,0.0,0.0,False,False,01-11 18:40,0.0,0.0
1.0,11.0,18.0,-5.0,77.0,5.0,50.0,9.205592,29.798042,0.0,504.21844,0.0,0.0,False,False,01-11 18:50,0.0,0.0
1.0,11.0,19.0,-4.8333335,76.0,5.0,50.0,9.0353365,29.710817,0.0,489.9268,0.0,0.0,False,False,01-11 19:00,0.0,0.0
1.0,11.0,19.0,-4.6666665,75.0,5.0,50.0,8.8571415,29.590902,0.0,474.06042,0.0,0.0,False,False,01-11 19:10,0.0,0.0
1.0,11.0,19.0,-4.5,74.0,5.0,50.0,8.71496,29.479324,0.0,461.1709,0.0,0.0,False,False,01-11 19:20,0.0,0.0
1.0,11.0,19.0,-4.3333335,73.0,5.0,50.0,8.597235,29.38339,0.0,450.60425,0.0,0.0,False,False,01-11 19:30,0.0,0.0
1.0,11.0,19.0,-4.1666665,72.0,5.0,50.0,8.498977,29.30357,0.0,441.88345,0.0,0.0,False,False,01-11 19:40,0.0,0.0
1.0,11.0,19.0,-4.0,71.0,5.0,50.0,8.417819,29.23634,0.0,434.66623,0.0,0.0,False,False,01-11 19:50,0.0,0.0
1.0,11.0,20.0,-3.8333333,71.0,5.0,50.0,8.3445215,29.234404,0.0,428.6915,0.0,0.0,False,False,01-11 20:00,0.0,0.0
1.0,11.0,20.0,-3.6666667,71.0,5.0,50.0,8.276898,29.309631,0.0,423.74765,0.0,0.0,False,False,01-11 20:10,0.0,0.0
1.0,11.0,20.0,-3.5,71.0,5.0,50.0,8.216353,29.454166,0.0,419.65826,0.0,0.0,False,False,01-11 20:20,0.0,0.0
1.0,11.0,20.0,-3.3333333,71.0,5.0,50.0,8.163849,29.65406,0.0,416.27585,0.0,0.0,False,False,01-11 20:30,0.0,0.0
1.0,11.0,20.0,-3.1666667,71.0,5.0,50.0,8.119027,29.897898,0.0,413.4777,0.0,0.0,False,False,01-11 20:40,0.0,0.0
1.0,11.0,20.0,-3.0,71.0,5.0,50.0,8.081112,30.17729,0.0,411.16238,0.0,0.0,False,False,01-11 20:50,0.0,0.0
1.0,11.0,21.0,-3.1666667,71.0,5.0,50.0,8.022614,30.45456,0.0,409.24512,0.0,0.0,False,False,01-11 21:00,0.0,0.0
1.0,11.0,21.0,-3.3333333,71.0,5.0,50.0,7.9440675,30.68832,0.0,407.6567,0.0,0.0,False,False,01-11 21:10,0.0,0.0
1.0,11.0,21.0,-3.5,71.0,5.0,50.0,7.856586,30.8518,0.0,406.34067,0.0,0.0,False,False,01-11 21:20,0.0,0.0
1.0,11.0,21.0,-3.6666667,71.0,5.0,50.0,7.7667966,30.94469,0.0,405.25037,0.0,0.0,False,False,01-11 21:30,0.0,0.0
1.0,11.0,21.0,-3.8333333,71.0,5.0,50.0,7.6763077,30.97912,0.0,404.34726,0.0,0.0,False,False,01-11 21:40,0.0,0.0
1.0,11.0,21.0,-4.0,71.0,5.0,50.0,7.5850163,30.967648,0.0,403.59924,0.0,0.0,False,False,01-11 21:50,0.0,0.0
1.0,11.0,22.0,-3.8333333,70.0,5.0,50.0,7.5247536,30.89605,0.0,402.9801,0.0,0.0,False,False,01-11 22:00,0.0,0.0
1.0,11.0,22.0,-3.6666667,69.0,5.0,50.0,7.4947295,30.78633,0.0,402.4678,0.0,0.0,False,False,01-11 22:10,0.0,0.0
1.0,11.0,22.0,-3.5,68.0,5.0,50.0,7.481011,30.671799,0.0,402.04385,0.0,0.0,False,False,01-11 22:20,0.0,0.0
1.0,11.0,22.0,-3.3333333,67.0,5.0,50.0,7.4750485,30.565073,0.0,401.693,0.0,0.0,False,False,01-11 22:30,0.0,0.0
1.0,11.0,22.0,-3.1666667,66.0,5.0,50.0,7.474608,30.46423,0.0,401.40253,0.0,0.0,False,False,01-11 22:40,0.0,0.0
1.0,11.0,22.0,-3.0,65.0,5.0,50.0,7.4796023,30.364273,0.0,401.16205,0.0,0.0,False,False,01-11 22:50,0.0,0.0
1.0,11.0,23.0,-3.5,64.833336,5.0,50.0,7.425827,30.271591,0.0,400.96268,0.0,0.0,False,False,01-11 23:00,0.0,0.0
1.0,11.0,23.0,-4.0,64.666664,5.0,50.0,7.316138,30.12825,0.0,400.7973,0.0,0.0,False,False,01-11 23:10,0.0,0.0
1.0,11.0,23.0,-4.5,64.5,5.0,50.0,7.177603,29.882349,0.0,400.66013,0.0,0.0,False,False,01-11 23:20,0.0,0.0
1.0,11.0,23.0,-5.0,64.333336,5.0,50.0,7.0266714,29.528536,0.0,400.54642,0.0,0.0,False,False,01-11 23:30,0.0,0.0
1.0,11.0,23.0,-5.5,64.166664,5.0,50.0,6.867602,29.088116,0.0,400.45215,0.0,0.0,False,False,01-11 23:40,0.0,0.0
1.0,11.0,23.0,-6.0,64.0,5.0,50.0,6.7006235,28.584444,0.0,400.37405,0.0,0.0,False,False,01-11 23:50,0.0,0.0
1.0,12.0,0.0,-5.8166666,64.0,5.0,50.0,6.5914607,28.047358,0.0,400.30945,0.0,0.0,False,False,01-12 00:00,0.0,0.0
1.0,12.0,0.0,-5.633333,64.0,5.0,50.0,6.5380507,27.568129,0.0,400.25604,0.0,0.0,False,False,01-12 00:10,0.0,0.0
1.0,12.0,0.0,-5.45,64.0,5.0,50.0,6.5126996,27.209345,0.0,400.21188,0.0,0.0,False,False,01-12 00:20,0.0,0.0
1.0,12.0,0.0,-5.266667,64.0,5.0,50.0,6.4987254,26.977762,0.0,400.17538,0.0,0.0,False,False,01-12 00:30,0.0,0.0
1.0,12.0,0.0,-5.0833335,64.0,5.0,50.0,6.492038,26.852083,0.0,400.1452,0.0,0.0,False,False,01-12 00:40,0.0,0.0
1.0,12.0,0.0,-4.9,64.0,5.0,50.0,6.492637,26.809217,0.0,400.1202,0.0,0.0,False,False,01-12 00:50,0.0,0.0
1.0,12.0,1.0,-4.7833333,64.166664,5.0,50.0,6.493965,26.840446,0.0,400.09955,0.0,0.0,False,False,01-12 01:00,0.0,0.0
1.0,12.0,1.0,-4.6666665,64.333336,5.0,50.0,6.495569,26.925083,0.0,400.08243,0.0,0.0,False,False,01-12 01:10,0.0,0.0
1.0,12.0,1.0,-4.55,64.5,5.0,50.0,6.499161,27.04957,0.0,400.06827,0.0,0.0,False,False,01-12 01:20,0.0,0.0
1.0,12.0,1.0,-4.4333334,64.666664,5.0,50.0,6.5055537,27.205425,0.0,400.05655,0.0,0.0,False,False,01-12 01:30,0.0,0.0
1.0,12.0,1.0,-4.3166666,64.833336,5.0,50.0,6.5145884,27.387497,0.0,400.04684,0.0,0.0,False,False,01-12 01:40,0.0,0.0
1.0,12.0,1.0,-4.2,65.0,5.0,50.0,6.525913,27.591805,0.0,400.03882,0.0,0.0,False,False,01-12 01:50,0.0,0.0
1.0,12.0,2.0,-4.0333333,65.0,5.0,50.0,6.5439687,27.80623,0.0,400.03217,0.0,0.0,False,False,01-12 02:00,0.0,0.0
1.0,12.0,2.0,-3.8666666,65.0,5.0,50.0,6.5679812,28.03572,0.0,400.02664,0.0,0.0,False,False,01-12 02:10,0.0,0.0
1.0,12.0,2.0,-3.7,65.0,5.0,50.0,6.5957084,28.2816,0.0,400.02206,0.0,0.0,False,False,01-12 02:20,0.0,0.0
1.0,12.0,2.0,-3.5333333,65.0,5.0,50.0,6.625873,28.542885,0.0,400.01828,0.0,0.0,False,False,01-12 02:30,0.0,0.0
1.0,12.0,2.0,-3.3666666,65.0,5.0,50.0,6.658095,28.817202,0.0,400.01517,0.0,0.0,False,False,01-12 02:40,0.0,0.0
1.0,12.0,2.0,-3.2,65.0,5.0,50.0,6.692261,29.10223,0.0,400.01257,0.0,0.0,False,False,01-12 02:50,0.0,0.0
1.0,12.0,3.0,-3.1166666,65.0,5.0,50.0,6.7209306,29.390587,0.0,400.0104,0.0,0.0,False,False,01-12 03:00,0.0,0.0
1.0,12.0,3.0,-3.0333333,65.0,5.0,50.0,6.744622,29.669878,0.0,400.00864,0.0,0.0,False,False,01-12 03:10,0.0,0.0
1.0,12.0,3.0,-2.95,65.0,5.0,50.0,6.7664046,29.932873,0.0,400.00717,0.0,0.0,False,False,01-12 03:20,0.0,0.0
1.0,12.0,3.0,-2.8666666,65.0,5.0,50.0,6.7879925,30.179304,0.0,400.00592,0.0,0.0,False,False,01-12 03:30,0.0,0.0
1.0,12.0,3.0,-2.7833333,65.0,5.0,50.0,6.809734,30.412163,0.0,400.0049,0.0,0.0,False,False,01-12 03:40,0.0,0.0
1.0,12.0,3.0,-2.7,65.0,5.0,50.0,6.8315735,30.634487,0.0,400.0041,0.0,0.0,False,False,01-12 03:50,0.0,0.0
1.0,12.0,4.0,-2.5833333,65.0,5.0,50.0,6.856662,30.854715,0.0,400.0034,0.0,0.0,False,False,01-12 04:00,0.0,0.0
1.0,12.0,4.0,-2.4666667,65.0,5.0,50.0,6.8846354,31.073912,0.0,400.0028,0.0,0.0,False,False,01-12 04:10,0.0,0.0
1.0,12.0,4.0,-2.35,65.0,5.0,50.0,6.914207,31.295914,0.0,400.00232,0.0,0.0,False,False,01-12 04:20,0.0,0.0
1.0,12.0,4.0,-2.2333333,65.0,5.0,50.0,6.9447994,31.521269,0.0,400.00192,0.0,0.0,False,False,01-12 04:30,0.0,0.0
1.0,12.0,4.0,-2.1166666,65.0,5.0,50.0,6.9762454,31.749369,0.0,400.0016,0.0,0.0,False,False,01-12 04:40,0.0,0.0
1.0,12.0,4.0,-2.0,65.0,5.0,50.0,7.0085225,31.979523,0.0,400.0013,0.0,0.0,False,False,01-12 04:50,0.0,0.0
1.0,12.0,5.0,-2.0,66.0,5.0,50.0,7.031111,32.247097,0.0,400.0011,0.0,0.0,False,False,01-12 05:00,0.0,0.0
1.0,12.0,5.0,-2.0,67.0,5.0,50.0,7.0446796,32.564423,0.0,400.00092,0.0,0.0,False,False,01-12 05:10,0.0,0.0
1.0,12.0,5.0,-2.0,68.0,5.0,50.0,7.0534415,32.921455,0.0,400.00076,0.0,0.0,False,False,01-12 05:20,0.0,0.0
1.0,12.0,5.0,-2.0,69.0,5.0,50.0,7.060753,33.306164,0.0,400.00064,0.0,0.0,False,False,01-12 05:30,0.0,0.0
1.0,12.0,5.0,-2.0,70.0,5.0,50.0,7.0668287,33.713303,0.0,400.00052,0.0,0.0,False,False,01-12 05:40,0.0,0.0
1.0,12.0,5.0,-2.0,71.0,5.0,50.0,7.072129,34.13801,0.0,400.00043,0.0,0.0,False,False,01-12 05:50,0.0,0.0
1.0,12.0,6.0,-2.0,71.0,5.0,50.0,7.0782466,34.52594,0.0,400.00037,0.0,0.0,False,False,01-12 06:00,0.0,0.0
1.0,12.0,6.0,-2.0,71.0,5.0,50.0,7.0854745,34.85102,0.0,400.0003,0.0,0.0,False,False,01-12 06:10,0.0,0.0
1.0,12.0,6.0,-2.0,71.0,5.0,50.0,7.093458,35.11337,0.0,400.00024,0.0,0.0,False,False,01-12 06:20,0.0,0.0
1.0,12.0,6.0,-2.0,71.0,5.0,50.0,7.1019707,35.32296,0.0,400.0002,0.0,0.0,False,False,01-12 06:30,0.0,0.0
1.0,12.0,6.0,-2.0,71.0,5.0,50.0,7.1105375,35.491283,0.0,400.00018,0.0,0.0,False,False,01-12 06:40,0.0,0.0
1.0,12.0,6.0,-2.0,71.0,5.0,50.0,7.119515,35.62571,0.0,400.00015,0.0,0.0,False,False,01-12 06:50,0.0,0.0
1.0,12.0,7.0,-2.0,70.0,5.0,50.0,7.1223125,35.706314,0.0,400.00012,0.0,0.0,False,False,01-12 07:00,0.0,0.0
1.0,12.0,7.0,-2.0,69.0,5.0,50.0,7.118834,35.708878,0.0,400.0001,0.0,0.0,False,False,01-12 07:10,0.0,0.0
1.0,12.0,7.0,-2.0,68.0,5.0,50.0,7.1108932,35.633698,0.0,400.0001,0.0,0.0,False,False,01-12 07:20,0.0,0.0
1.0,12.0,7.0,-2.0,67.0,5.0,50.0,7.100672,35.489353,0.0,400.00006,0.0,0.0,False,False,01-12 07:30,0.0,0.0
1.0,12.0,7.0,-2.0,66.0,5.0,50.0,7.0891914,35.287426,0.0,400.00006,0.0,0.0,False,False,01-12 07:40,0.0,0.0
1.0,12.0,7.0,-2.0,65.0,5.0,50.0,7.076747,35.038544,0.0,400.00003,0.0,0.0,False,False,01-12 07:50,0.0,0.0
1.0,12.0,8.0,-1.8333334,65.166664,5.0,50.0,7.0969605,34.765194,0.0,400.00003,0.0,0.0,False,False,01-12 08:00,0.0,0.0
1.0,12.0,8.0,-1.6666666,65.333336,5.0,50.0,7.139093,34.555958,0.0,400.00003,0.0,0.0,False,False,01-12 08:10,0.0,0.0
1.0,12.0,8.0,-1.5,65.5,5.0,50.0,7.184885,34.458275,0.0,400.00003,0.0,0.0,False,False,01-12 08:20,0.0,0.0
1.0,12.0,8.0,-1.3333334,65.666664,5.0,50.0,7.2610126,34.39135,0.0,400.00003,0.0,0.0,False,False,01-12 08:30,0.0,0.0
1.0,12.0,8.0,-1.1666666,65.833336,5.0,50.0,7.3648767,34.3413,0.0,400.00003,0.0,0.0,False,False,01-12 08:40,0.0,0.0
1.0,12.0,8.0,-1.0,66.0,5.0,50.0,7.482486,34.324802,0.0,400.0,0.0,0.0,False,False,01-12 08:50,0.0,0.0
1.0,12.0,9.0,-1.0,68.0,5.0,50.0,7.5927153,34.4249,0.0,400.0,0.0,0.0,False,False,01-12 09:00,0.0,0.0
1.0,12.0,9.0,-1.0,70.0,5.0,50.0,7.7038746,34.633007,0.0,400.0,0.0,0.0,False,False,01-12 09:10,0.0,0.0
1.0,12.0,9.0,-1.0,72.0,5.0,50.0,7.8128166,34.94556,0.0,400.0,0.0,0.0,False,False,01-12 09:20,0.0,0.0
1.0,12.0,9.0,-1.0,74.0,5.0,50.0,7.8852887,35.426414,0.0,400.0,0.0,0.0,False,False,01-12 09:30,0.0,0.0
1.0,12.0,9.0,-1.0,76.0,5.0,50.0,7.929335,36.041756,0.0,400.0,0.0,0.0,False,False,01-12 09:40,0.0,0.0
1.0,12.0,9.0,-1.0,78.0,5.0,50.0,7.9562287,36.75308,0.0,400.0,0.0,0.0,False,False,01-12 09:50,0.0,0.0
1.0,12.0,10.0,-1.0,79.166664,5.0,50.0,7.966961,37.509163,0.0,400.0,0.0,0.0,False,False,01-12 10:00,0.0,0.0
1.0,12.0,10.0,-1.0,80.333336,5.0,50.0,7.9700737,38.26244,0.0,400.0,0.0,0.0,False,False,01-12 10:10,0.0,0.0
1.0,12.0,10.0,-1.0,81.5,5.0,50.0,7.970469,38.995422,0.0,400.0,0.0,0.0,False,False,01-12 10:20,0.0,0.0
1.0,12.0,10.0,-1.0,82.666664,5.0,50.0,7.9692497,39.709373,0.0,400.0,0.0,0.0,False,False,01-12 10:30,0.0,0.0
1.0,12.0,10.0,-1.0,83.833336,5.0,50.0,7.9617887,40.42257,0.0,400.0,0.0,0.0,False,False,01-12 10:40,0.0,0.0
1.0,12.0,10.0,-1.0,85.0,5.0,50.0,7.952363,41.128014,0.0,400.0,0.0,0.0,False,False,01-12 10:50,0.0,0.0
1.0,12.0,11.0,-0.96666664,84.833336,5.0,50.0,7.947054,41.7578,0.0,400.0,0.0,0.0,False,False,01-12 11:00,0.0,0.0
1.0,12.0,11.0,-0.93333334,84.666664,5.0,50.0,7.943891,42.29298,0.0,400.0,0.0,0.0,False,False,01-12 11:10,0.0,0.0
1.0,12.0,11.0,-0.9,84.5,5.0,50.0,7.943969,42.732826,0.0,400.0,0.0,0.0,False,False,01-12 11:20,0.0,0.0
1.0,12.0,11.0,-0.8666667,84.333336,5.0,50.0,7.9479637,43.088585,0.0,400.0,0.0,0.0,False,False,01-12 11:30,0.0,0.0
1.0,12.0,11.0,-0.8333333,84.166664,5.0,50.0,7.955489,43.375237,0.0,400.0,0.0,0.0,False,False,01-12 11:40,0.0,0.0
1.0,12.0,11.0,-0.8,84.0,5.0,50.0,7.9654818,43.60711,0.0,400.0,0.0,0.0,False,False,01-12 11:50,0.0,0.0
1.0,12.0,12.0,-0.8333333,84.166664,5.0,50.0,7.971542,43.80538,0.0,400.0,0.0,0.0,False,False,01-12 12:00,0.0,0.0
1.0,12.0,12.0,-0.8666667,84.333336,5.0,50.0,7.972988,43.97581,0.0,400.0,0.0,0.0,False,False,01-12 12:10,0.0,0.0
1.0,12.0,12.0,-0.9,84.5,5.0,50.0,7.9732614,44.11373,0.0,400.0,0.0,0.0,False,False,01-12 12:20,0.0,0.0
1.0,12.0,12.0,-0.93333334,84.666664,5.0,50.0,7.970449,44.230854,0.0,400.0,0.0,0.0,False,False,01-12 12:30,0.0,0.0
1.0,12.0,12.0,-0.96666664,84.833336,5.0,50.0,7.963848,44.33464,0.0,400.0,0.0,0.0,False,False,01-12 12:40,0.0,0.0
1.0,12.0,12.0,-1.0,85.0,5.0,50.0,7.953956,44.427994,0.0,400.0,0.0,0.0,False,False,01-12 12:50,0.0,0.0
1.0,12.0,13.0,-1.0,83.833336,5.0,50.0,7.94724,44.44126,0.0,400.0,0.0,0.0,False,False,01-12 13:00,0.0,0.0
1.0,12.0,13.0,-1.0,82.666664,5.0,50.0,7.9442415,44.349613,0.0,400.0,0.0,0.0,False,False,01-12 13:10,0.0,0.0
1.0,12.0,13.0,-1.0,81.5,5.0,50.0,7.942742,44.163353,0.0,400.0,0.0,0.0,False,False,01-12 13:20,0.0,0.0
1.0,12.0,13.0,-1.0,80.333336,5.0,50.0,7.947459,43.882645,0.0,400.0,0.0,0.0,False,False,01-12 13:30,0.0,0.0
1.0,12.0,13.0,-1.0,79.166664,5.0,50.0,7.9598036,43.51838,0.0,400.0,0.0,0.0,False,False,01-12 13:40,0.0,0.0
1.0,12.0,13.0,-1.0,78.0,5.0,50.0,7.9787273,43.086105,0.0,400.0,0.0,0.0,False,False,01-12 13:50,0.0,0.0
1.0,12.0,14.0,-1.0,80.333336,5.0,50.0,7.9956746,42.790623,0.0,400.0,0.0,0.0,False,False,01-12 14:00,0.0,0.0
1.0,12.0,14.0,-1.0,82.666664,5.0,50.0,8.009406,42.724377,0.0,400.0,0.0,0.0,False,False,01-12 14:10,0.0,0.0
1.0,12.0,14.0,-1.0,85.0,5.0,50.0,8.022843,42.879932,0.0,400.0,0.0,0.0,False,False,01-12 14:20,0.0,0.0
1.0,12.0,14.0,-1.0,87.333336,5.0,50.0,8.0378475,43.21703,0.0,400.0,0.0,0.0,False,False,01-12 14:30,0.0,0.0
1.0,12.0,14.0,-1.0,89.666664,5.0,50.0,8.050702,43.70879,0.0,400.0,0.0,0.0,False,False,01-12 14:40,0.0,0.0
1.0,12.0,14.0,-1.0,92.0,5.0,50.0,8.060505,44.328068,0.0,400.0,0.0,0.0,False,False,01-12 14:50,0.0,0.0
1.0,12.0,15.0,-1.0,92.0,5.0,50.0,8.071213,44.927876,0.0,400.0,0.0,0.0,False,False,01-12 15:00,0.0,0.0
1.0,12.0,15.0,-1.0,92.0,5.0,50.0,8.084472,45.431553,0.0,400.0,0.0,0.0,False,False,01-12 15:10,0.0,0.0
1.0,12.0,15.0,-1.0,92.0,5.0,50.0,8.100099,45.828716,0.0,400.0,0.0,0.0,False,False,01-12 15:20,0.0,0.0
1.0,12.0,15.0,-1.0,92.0,5.0,50.0,8.111891,46.15352,0.0,400.0,0.0,0.0,False,False,01-12 15:30,0.0,0.0
1.0,12.0,15.0,-1.0,92.0,5.0,50.0,8.113744,46.443626,0.0,400.0,0.0,0.0,False,False,01-12 15:40,0.0,0.0
1.0,12.0,15.0,-1.0,92.0,5.0,50.0,8.104576,46.71714,0.0,400.0,0.0,0.0,False,False,01-12 15:50,0.0,0.0
1.0,12.0,16.0,-1.0,90.833336,5.0,50.0,8.082392,46.934456,0.0,400.0,0.0,0.0,False,False,01-12 16:00,0.0,0.0
1.0,12.0,16.0,-1.0,89.666664,5.0,50.0,8.049027,47.069756,0.0,400.0,0.0,0.0,False,False,01-12 16:10,0.0,0.0
1.0,12.0,16.0,-1.0,88.5,5.0,50.0,8.011847,47.106056,0.0,400.0,0.0,0.0,False,False,01-12 16:20,0.0,0.0
1.0,12.0,16.0,-1.0,87.333336,5.0,50.0,7.9678535,47.069992,0.0,400.0,0.0,0.0,False,False,01-12 16:30,0.0,0.0
1.0,12.0,16.0,-1.0,86.166664,5.0,50.0,7.9308224,46.934563,0.0,400.0,0.0,0.0,False,False,01-12 16:40,0.0,0.0
1.0,12.0,16.0,-1.0,85.0,5.0,50.0,7.9036536,46.70464,0.0,400.0,0.0,0.0,False,False,01-12 16:50,0.0,0.0
1.0,12.0,17.0,-1.0,85.0,5.0,50.0,7.8830504,46.45911,0.0,400.0,0.0,0.0,False,False,01-12 17:00,0.0,0.0
1.0,12.0,17.0,-1.0,85.0,5.0,50.0,7.8661556,46.24386,0.0,400.0,0.0,0.0,False,False,01-12 17:10,0.0,0.0
1.0,12.0,17.0,-1.0,85.0,5.0,50.0,7.851714,46.068985,0.0,400.0,0.0,0.0,False,False,01-12 17:20,0.0,0.0
1.0,12.0,17.0,-1.0,85.0,5.0,50.0,7.8393126,45.92883,0.0,400.0,0.0,0.0,False,False,01-12 17:30,0.0,0.0
1.0,12.0,17.0,-1.0,85.0,5.0,50.0,7.8286605,45.815506,0.0,400.0,0.0,0.0,False,False,01-12 17:40,0.0,0.0
1.0,12.0,17.0,-1.0,85.0,5.0,50.0,7.819418,45.723167,0.0,400.0,0.0,0.0,False,False,01-12 17:50,0.0,0.0
1.0,12.0,18.0,-1.0,85.0,5.0,50.0,7.8112545,45.64797,0.0,400.0,0.0,0.0,False,False,01-12 18:00,0.0,0.0
1.0,12.0,18.0,-1.0,85.0,5.0,50.0,7.8039017,45.587193,0.0,400.0,0.0,0.0,False,False,01-12 18:10,0.0,0.0
1.0,12.0,18.0,-1.0,85.0,5.0,50.0,7.7971487,45.53867,0.0,400.0,0.0,0.0,False,False,01-12 18:20,0.0,0.0
1.0,12.0,18.0,-1.0,85.0,5.0,50.0,7.7908316,45.500576,0.0,400.0,0.0,0.0,False,False,01-12 18:30,0.0,0.0
1.0,12.0,18.0,-1.0,85.0,5.0,50.0,7.7848186,45.47134,0.0,400.0,0.0,0.0,False,False,01-12 18:40,0.0,0.0
1.0,12.0,18.0,-1.0,85.0,5.0,50.0,7.779005,45.449627,0.0,400.0,0.0,0.0,False,False,01-12 18:50,0.0,0.0
1.0,12.0,19.0,-1.0,85.166664,5.0,50.0,7.7735634,45.44175,0.0,400.0,0.0,0.0,False,False,01-12 19:00,0.0,0.0
1.0,12.0,19.0,-1.0,85.333336,5.0,50.0,7.768502,45.450523,0.0,400.0,0.0,0.0,False,False,01-12 19:10,0.0,0.0
1.0,12.0,19.0,-1.0,85.5,5.0,50.0,7.7636943,45.475212,0.0,400.0,0.0,0.0,False,False,01-12 19:20,0.0,0.0
1.0,12.0,19.0,-1.0,85.666664,5.0,50.0,7.7590203,45.513527,0.0,400.0,0.0,0.0,False,False,01-12 19:30,0.0,0.0
1.0,12.0,19.0,-1.0,85.833336,5.0,50.0,7.754413,45.563026,0.0,400.0,0.0,0.0,False,False,01-12 19:40,0.0,0.0
1.0,12.0,19.0,-1.0,86.0,5.0,50.0,7.749843,45.62167,0.0,400.0,0.0,0.0,False,False,01-12 19:50,0.0,0.0
1.0,12.0,20.0,-1.0,86.0,5.0,50.0,7.745182,45.679966,0.0,400.0,0.0,0.0,False,False,01-12 20:00,0.0,0.0
1.0,12.0,20.0,-1.0,86.0,5.0,50.0,7.740387,45.732742,0.0,400.0,0.0,0.0,False,False,01-12 20:10,0.0,0.0
1.0,12.0,20.0,-1.0,86.0,5.0,50.0,7.735488,45.779034,0.0,400.0,0.0,0.0,False,False,01-12 20:20,0.0,0.0
1.0,12.0,20.0,-1.0,86.0,5.0,50.0,7.730522,45.819714,0.0,400.0,0.0,0.0,False,False,01-12 20:30,0.0,0.0
1.0,12.0,20.0,-1.0,86.0,5.0,50.0,7.725509,45.85599,0.0,400.0,0.0,0.0,False,False,01-12 20:40,0.0,0.0
1.0,12.0,20.0,-1.0,86.0,5.0,50.0,7.7204595,45.888813,0.0,400.0,0.0,0.0,False,False,01-12 20:50,0.0,0.0
1.0,12.0,21.0,-0.96666664,86.0,5.0,50.0,7.718311,45.92146,0.0,400.0,0.0,0.0,False,False,01-12 21:00,0.0,0.0
1.0,12.0,21.0,-0.93333334,86.0,5.0,50.0,7.71953,45.95871,0.0,400.0,0.0,0.0,False,False,01-12 21:10,0.0,0.0
1.0,12.0,21.0,-0.9,86.0,5.0,50.0,7.7225666,46.005566,0.0,400.0,0.0,0.0,False,False,01-12 21:20,0.0,0.0
1.0,12.0,21.0,-0.8666667,86.0,5.0,50.0,7.7263713,46.062984,0.0,400.0,0.0,0.0,False,False,01-12 21:30,0.0,0.0
1.0,12.0,21.0,-0.8333333,86.0,5.0,50.0,7.7306857,46.129215,0.0,400.0,0.0,0.0,False,False,01-12 21:40,0.0,0.0
1.0,12.0,21.0,-0.8,86.0,5.0,50.0,7.7355294,46.202156,0.0,400.0,0.0,0.0,False,False,01-12 21:50,0.0,0.0
1.0,12.0,22.0,-0.76666665,86.333336,5.0,50.0,7.7407155,46.297684,0.0,400.0,0.0,0.0,False,False,01-12 22:00,0.0,0.0
1.0,12.0,22.0,-0.73333335,86.666664,5.0,50.0,7.746174,46.423073,0.0,400.0,0.0,0.0,False,False,01-12 22:10,0.0,0.0
1.0,12.0,22.0,-0.7,87.0,5.0,50.0,7.751915,46.577087,0.0,400.0,0.0,0.0,False,False,01-12 22:20,0.0,0.0
1.0,12.0,22.0,-0.6666667,87.333336,5.0,50.0,7.7579484,46.7552,0.0,400.0,0.0,0.0,False,False,01-12 22:30,0.0,0.0
1.0,12.0,22.0,-0.6333333,87.666664,5.0,50.0,7.7642612,46.95282,0.0,400.0,0.0,0.0,False,False,01-12 22:40,0.0,0.0
1.0,12.0,22.0,-0.6,88.0,5.0,50.0,7.7708344,47.166275,0.0,400.0,0.0,0.0,False,False,01-12 22:50,0.0,0.0
1.0,12.0,23.0,-0.5,87.5,5.0,50.0,7.783655,47.355503,0.0,400.0,0.0,0.0,False,False,01-12 23:00,0.0,0.0
1.0,12.0,23.0,-0.4,87.0,5.0,50.0,7.8024864,47.509933,0.0,400.0,0.0,0.0,False,False,01-12 23:10,0.0,0.0
1.0,12.0,23.0,-0.3,86.5,5.0,50.0,7.8247023,47.636215,0.0,400.0,0.0,0.0,False,False,01-12 23:20,0.0,0.0
1.0,12.0,23.0,-0.2,86.0,5.0,50.0,7.8486543,47.741913,0.0,400.0,0.0,0.0,False,False,01-12 23:30,0.0,0.0
1.0,12.0,23.0,-0.1,85.5,5.0,50.0,7.8738713,47.831345,0.0,400.0,0.0,0.0,False,False,01-12 23:40,0.0,0.0
1.0,12.0,23.0,0.0,85.0,5.0,50.0,7.8971624,47.917114,0.0,400.0,0.0,0.0,False,False,01-12 23:50,0.0,0.0
1.0,13.0,0.0,0.06666667,84.833336,5.0,50.0,7.946728,47.91161,0.0,400.0,0.0,0.0,False,False,01-13 00:00,0.0,0.0
1.0,13.0,0.0,0.13333334,84.666664,5.0,50.0,7.9904265,47.92198,0.0,400.0,0.0,0.0,False,False,01-13 00:10,0.0,0.0
1.0,13.0,0.0,0.2,84.5,5.0,50.0,8.021474,47.971222,0.0,400.0,0.0,0.0,False,False,01-13 00:20,0.0,0.0
1.0,13.0,0.0,0.26666668,84.333336,5.0,50.0,8.04702,48.03636,0.0,400.0,0.0,0.0,False,False,01-13 00:30,0.0,0.0
1.0,13.0,0.0,0.33333334,84.166664,5.0,50.0,8.071967,48.101624,0.0,400.0,0.0,0.0,False,False,01-13 00:40,0.0,0.0
1.0,13.0,0.0,0.4,84.0,5.0,50.0,8.097102,48.16465,0.0,400.0,0.0,0.0,False,False,01-13 00:50,0.0,0.0
1.0,13.0,1.0,0.41666666,84.166664,5.0,50.0,8.117983,48.241837,0.0,400.0,0.0,0.0,False,False,01-13 01:00,0.0,0.0
1.0,13.0,1.0,0.43333334,84.333336,5.0,50.0,8.13461,48.334213,0.0,400.0,0.0,0.0,False,False,01-13 01:10,0.0,0.0
1.0,13.0,1.0,0.45,84.5,5.0,50.0,8.149351,48.43421,0.0,400.0,0.0,0.0,False,False,01-13 01:20,0.0,0.0
1.0,13.0,1.0,0.46666667,84.666664,5.0,50.0,8.1628,48.539703,0.0,400.0,0.0,0.0,False,False,01-13 01:30,0.0,0.0
1.0,13.0,1.0,0.48333332,84.833336,5.0,50.0,8.175271,48.64942,0.0,400.0,0.0,0.0,False,False,01-13 01:40,0.0,0.0
1.0,13.0,1.0,0.5,85.0,5.0,50.0,8.186971,48.76251,0.0,400.0,0.0,0.0,False,False,01-13 01:50,0.0,0.0
1.0,13.0,2.0,0.56666666,85.0,5.0,50.0,8.202239,48.872013,0.0,400.0,0.0,0.0,False,False,01-13 02:00,0.0,0.0
1.0,13.0,2.0,0.6333333,85.0,5.0,50.0,8.220527,48.98331,0.0,400.0,0.0,0.0,False,False,01-13 02:10,0.0,0.0
1.0,13.0,2.0,0.7,85.0,5.0,50.0,8.240158,49.101734,0.0,400.0,0.0,0.0,False,False,01-13 02:20,0.0,0.0
1.0,13.0,2.0,0.76666665,85.0,5.0,50.0,8.260397,49.22797,0.0,400.0,0.0,0.0,False,False,01-13 02:30,0.0,0.0
1.0,13.0,2.0,0.8333333,85.0,5.0,50.0,8.281172,49.360405,0.0,400.0,0.0,0.0,False,False,01-13 02:40,0.0,0.0
1.0,13.0,2.0,0.9,85.0,5.0,50.0,8.302511,49.49745,0.0,400.0,0.0,0.0,False,False,01-13 02:50,0.0,0.0
1.0,13.0,3.0,0.8666667,85.0,5.0,50.0,8.316463,49.631138,0.0,400.0,0.0,0.0,False,False,01-13 03:00,0.0,0.0
1.0,13.0,3.0,0.8333333,85.0,5.0,50.0,8.323677,49.742302,0.0,400.0,0.0,0.0,False,False,01-13 03:10,0.0,0.0
1.0,13.0,3.0,0.8,85.0,5.0,50.0,8.327375,49.820194,0.0,400.0,0.0,0.0,False,False,01-13 03:20,0.0,0.0
1.0,13.0,3.0,0.76666665,85.0,5.0,50.0,8.329163,49.866463,0.0,400.0,0.0,0.0,False,False,01-13 03:30,0.0,0.0
1.0,13.0,3.0,0.73333335,85.0,5.0,50.0,8.329493,49.88717,0.0,400.0,0.0,0.0,False,False,01-13 03:40,0.0,0.0
1.0,13.0,3.0,0.7,85.0,5.0,50.0,8.32849,49.88797,0.0,400.0,0.0,0.0,False,False,01-13 03:50,0.0,0.0
1.0,13.0,4.0,0.7,85.166664,5.0,50.0,8.328694,49.884857,0.0,400.0,0.0,0.0,False,False,01-13 04:00,0.0,0.0
1.0,13.0,4.0,0.7,85.333336,5.0,50.0,8.330209,49.890686,0.0,400.0,0.0,0.0,False,False,01-13 04:10,0.0,0.0
1.0,13.0,4.0,0.7,85.5,5.0,50.0,8.332216,49.910538,0.0,400.0,0.0,0.0,False,False,01-13 04:20,0.0,0.0
1.0,13.0,4.0,0.7,85.666664,5.0,50.0,8.334265,49.94366,0.0,400.0,0.0,0.0,False,False,01-13 04:30,0.0,0.0
1.0,13.0,4.0,0.7,85.833336,5.0,50.0,8.33629,49.987324,0.0,400.0,0.0,0.0,False,False,01-13 04:40,0.0,0.0
1.0,13.0,4.0,0.7,86.0,5.0,50.0,8.338324,50.03913,0.0,400.0,0.0,0.0,False,False,01-13 04:50,0.0,0.0
1.0,13.0,5.0,0.73333335,86.0,5.0,50.0,8.363251,50.021904,0.0,400.0,0.0,0.0,False,False,01-13 05:00,0.0,0.0
1.0,13.0,5.0,0.76666665,86.0,5.0,50.0,8.387243,50.016476,0.0,400.0,0.0,0.0,False,False,01-13 05:10,0.0,0.0
1.0,13.0,5.0,0.8,86.0,5.0,50.0,8.403728,50.044205,0.0,400.0,0.0,0.0,False,False,01-13 05:20,0.0,0.0
1.0,13.0,5.0,0.8333333,86.0,5.0,50.0,8.416975,50.08937,0.0,400.0,0.0,0.0,False,False,01-13 05:30,0.0,0.0
1.0,13.0,5.0,0.8666667,86.0,5.0,50.0,8.43031,50.139534,0.0,400.0,0.0,0.0,False,False,01-13 05:40,0.0,0.0
1.0,13.0,5.0,0.9,86.0,5.0,50.0,8.444256,50.191982,0.0,400.0,0.0,0.0,False,False,01-13 05:50,0.0,0.0
1.0,13.0,6.0,0.9166667,86.0,5.0,50.0,8.864874,48.881138,0.4,407.10413,0.0,0.0,True,False,01-13 06:00,0.0,0.0
1.0,13.0,6.0,0.93333334,86.0,21.0,23.0,9.015707,48.405704,0.4,412.63208,0.0,10734.603,True,False,01-13 06:10,0.0,1.0
1.0,13.0,6.0,0.95,86.0,21.0,23.0,14.861952,32.984043,0.4,420.92422,0.0,1011878.3,True,False,01-13 06:20,0.0,1.0
1.0,13.0,6.0,0.96666664,86.0,21.0,23.0,16.874218,29.100512,0.4,424.36203,0.0,986075.75,True,False,01-13 06:30,0.0,1.0
1.0,13.0,6.0,0.98333335,86.0,21.0,23.0,18.423256,26.49375,0.4,428.77008,0.0,941253.4,True,False,01-13 06:40,0.0,1.0
1.0,13.0,6.0,1.0,86.0,21.0,23.0,16.919584,29.246923,0.4,432.58307,0.0,1113455.5,True,False,01-13 06:50,0.0,1.0
1.0,13.0,7.0,1.0,88.333336,21.0,23.0,20.181837,24.05141,0.8,445.00986,0.0,890705.4,False,False,01-13 07:00,0.0,1.0
1.0,13.0,7.0,1.0,90.666664,21.0,23.0,20.030952,24.6867,0.8,461.7795,0.0,1029175.8,False,False,01-13 07:10,0.0,1.0
1.0,13.0,7.0,1.0,93.0,21.0,23.0,20.999979,23.486734,0.8,467.20715,0.0,840058.2,False,False,01-13 07:20,0.0,1.0
1.0,13.0,7.0,1.0,95.333336,21.0,23.0,21.00009,23.669313,0.8,470.6807,0.0,718461.75,False,False,01-13 07:30,0.0,1.0
