months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
1.0,13.0,7.0,1.0,97.666664,21.0,23.0,19.271637,26.858633,0.8,484.5106,0.0,964328.94,True,False,01-13 07:40,0.0,1.0
1.0,13.0,7.0,1.0,100.0,21.0,23.0,20.240202,25.47275,0.8,487.02493,0.0,1082142.2,False,False,01-13 07:50,0.0,1.0
1.0,13.0,8.0,1.0,98.833336,21.0,23.0,20.440142,26.513607,3.4,549.73303,0.0,1225538.5,False,False,01-13 08:00,0.0,1.0
1.0,13.0,8.0,1.0,97.666664,21.0,23.0,20.999838,27.048805,3.4,621.6416,0.0,672953.56,False,False,01-13 08:10,0.0,1.0
1.0,13.0,8.0,1.0,96.5,21.0,23.0,21.000196,28.038677,3.4,669.07983,0.0,460871.0,False,False,01-13 08:20,0.0,1.0
1.0,13.0,8.0,1.0,95.333336,21.0,23.0,20.859419,29.600986,3.4,714.31995,0.0,564239.7,False,False,01-13 08:30,0.0,1.0
1.0,13.0,8.0,1.0,94.166664,21.0,23.0,21.000057,30.124428,3.4,727.5656,0.0,483008.97,False,False,01-13 08:40,0.0,1.0
1.0,13.0,8.0,1.0,93.0,21.0,23.0,21.000349,30.891447,3.4,757.50806,0.0,450911.6,False,False,01-13 08:50,0.0,1.0
1.0,13.0,9.0,1.1666666,93.166664,21.0,23.0,21.00043,32.176365,4.0,818.58435,0.0,446692.66,False,True,01-13 09:00,0.0,1.0
1.0,13.0,9.0,1.3333334,93.333336,21.0,23.0,18.69136,34.38502,4.0,657.0317,4500.0,910043.0,True,False,01-13 09:10,1.0,1.0
1.0,13.0,9.0,1.5,93.5,21.0,23.0,19.23717,33.866985,4.0,689.90344,0.0,1018040.6,True,False,01-13 09:20,0.0,1.0
1.0,13.0,9.0,1.6666666,93.666664,21.0,23.0,20.997904,31.23581,4.0,762.1252,0.0,544358.8,False,False,01-13 09:30,0.0,1.0
1.0,13.0,9.0,1.8333334,93.833336,21.0,23.0,21.000118,32.214287,4.0,821.02435,0.0,331240.88,False,True,01-13 09:40,0.0,1.0
1.0,13.0,9.0,2.0,94.0,21.0,23.0,17.520481,38.027897,4.0,660.27905,5400.0,1081496.0,True,False,01-13 09:50,1.0,1.0
1.0,13.0,10.0,2.1666667,93.833336,21.0,23.0,21.00002,32.327263,4.0,803.38086,0.0,673863.44,False,True,01-13 10:00,0.0,1.0
1.0,13.0,10.0,2.3333333,93.666664,21.0,23.0,17.88372,37.614655,4.0,673.9444,13500.0,1123864.6,True,False,01-13 10:10,1.0,1.0
1.0,13.0,10.0,2.5,93.5,21.0,23.0,20.999996,32.351063,4.0,780.67523,0.0,780280.56,False,False,01-13 10:20,0.0,1.0
1.0,13.0,10.0,2.6666667,93.333336,21.0,23.0,20.688238,33.590714,4.0,806.42395,0.0,531321.1,False,True,01-13 10:30,0.0,1.0
1.0,13.0,10.0,2.8333333,93.166664,21.0,23.0,18.04284,37.762966,4.0,639.6313,2700.0,1050342.9,True,False,01-13 10:40,1.0,1.0
1.0,13.0,10.0,3.0,93.0,21.0,23.0,19.32344,35.502724,4.0,679.62396,0.0,994753.9,True,False,01-13 10:50,0.0,1.0
1.0,13.0,11.0,3.8333333,89.333336,21.0,23.0,20.999987,33.297737,4.0,757.20685,0.0,554711.4,False,False,01-13 11:00,0.0,1.0
1.0,13.0,11.0,4.6666665,85.666664,21.0,23.0,21.000084,34.055874,4.0,794.22925,0.0,310974.16,False,False,01-13 11:10,0.0,1.0
1.0,13.0,11.0,5.5,82.0,21.0,23.0,21.000353,35.549576,4.0,866.7379,0.0,284087.22,False,True,01-13 11:20,0.0,1.0
1.0,13.0,11.0,6.3333335,78.333336,21.0,23.0,20.716074,35.74133,4.0,786.9252,27000.0,675259.7,False,False,01-13 11:30,1.0,1.0
1.0,13.0,11.0,7.1666665,74.666664,21.0,23.0,20.74,34.63633,4.0,668.6365,27000.0,677456.4,False,False,01-13 11:40,1.0,1.0
1.0,13.0,11.0,8.0,71.0,21.0,23.0,20.986212,34.463596,4.0,657.4414,0.0,249921.0,False,False,01-13 11:50,0.0,1.0
1.0,13.0,12.0,8.0,71.833336,21.0,23.0,20.999428,35.197605,2.0,688.45026,0.0,245834.06,False,False,01-13 12:00,0.0,1.0
1.0,13.0,12.0,8.0,72.666664,21.0,23.0,21.000284,35.95958,2.0,725.2532,0.0,256155.86,False,False,01-13 12:10,0.0,1.0
1.0,13.0,12.0,8.0,73.5,21.0,23.0,21.000322,36.64884,2.0,757.70544,0.0,250135.0,False,False,01-13 12:20,0.0,1.0
1.0,13.0,12.0,8.0,74.333336,21.0,23.0,21.00029,37.288647,2.0,786.05096,0.0,247677.2,False,False,01-13 12:30,0.0,1.0
1.0,13.0,12.0,8.0,75.166664,21.0,23.0,21.000267,37.906086,2.0,812.1442,0.0,245972.84,False,True,01-13 12:40,0.0,1.0
1.0,13.0,12.0,8.0,76.0,21.0,23.0,21.000591,36.94205,2.0,717.3318,27000.0,662590.8,False,False,01-13 12:50,1.0,1.0
1.0,13.0,13.0,7.8333335,77.833336,21.0,23.0,20.99914,35.949192,3.2,611.6673,27000.0,650152.5,False,False,01-13 13:00,1.0,1.0
1.0,13.0,13.0,7.6666665,79.666664,21.0,23.0,20.999596,36.25925,3.2,601.5557,0.0,225871.42,False,False,01-13 13:10,0.0,1.0
1.0,13.0,13.0,7.5,81.5,21.0,23.0,21.000092,37.308205,3.2,646.9448,0.0,226497.97,False,False,01-13 13:20,0.0,1.0
1.0,13.0,13.0,7.3333335,83.333336,21.0,23.0,21.000383,38.54638,3.2,707.0891,0.0,225183.55,False,False,01-13 13:30,0.0,1.0
1.0,13.0,13.0,7.1666665,85.166664,21.0,23.0,21.00046,39.75212,3.2,765.23236,0.0,222435.08,False,False,01-13 13:40,0.0,1.0
1.0,13.0,13.0,7.0,87.0,21.0,23.0,21.000446,40.88947,3.2,818.5534,0.0,219216.33,False,True,01-13 13:50,0.0,1.0
1.0,13.0,14.0,7.0,86.0,21.0,23.0,21.001093,39.948334,3.2,739.6662,27000.0,667303.7,False,False,01-13 14:00,1.0,1.0
1.0,13.0,14.0,7.0,85.0,21.0,23.0,20.999168,38.333153,3.2,630.6096,27000.0,661062.8,False,False,01-13 14:10,1.0,1.0
1.0,13.0,14.0,7.0,84.0,21.0,23.0,20.999443,38.240685,3.2,615.6025,0.0,199413.3,False,False,01-13 14:20,0.0,1.0
1.0,13.0,14.0,7.0,83.0,21.0,23.0,20.999943,39.105694,3.2,658.455,0.0,196419.17,False,False,01-13 14:30,0.0,1.0
1.0,13.0,14.0,7.0,82.0,21.0,23.0,21.000265,40.233658,3.2,717.6822,0.0,194829.23,False,False,01-13 14:40,0.0,1.0
1.0,13.0,14.0,7.0,81.0,21.0,23.0,21.000362,41.320736,3.2,775.46014,0.0,194287.81,False,False,01-13 14:50,0.0,1.0
1.0,13.0,15.0,6.8333335,83.0,21.0,23.0,21.000362,42.327415,3.2,828.47314,0.0,197980.92,False,True,01-13 15:00,0.0,1.0
1.0,13.0,15.0,6.6666665,85.0,21.0,23.0,21.000969,40.583435,3.2,746.44916,27000.0,669176.7,False,False,01-13 15:10,1.0,1.0
1.0,13.0,15.0,6.5,87.0,21.0,23.0,18.871153,43.31832,3.2,615.1859,3375.0,879818.75,True,False,01-13 15:20,1.0,1.0
1.0,13.0,15.0,6.3333335,89.0,21.0,23.0,20.864922,39.370773,3.2,730.87836,0.0,459548.72,False,False,01-13 15:30,0.0,1.0
1.0,13.0,15.0,6.1666665,91.0,21.0,23.0,20.999706,40.171276,3.2,790.6177,0.0,228905.16,False,False,01-13 15:40,0.0,1.0
1.0,13.0,15.0,6.0,93.0,21.0,23.0,21.000202,41.086155,3.2,830.8574,0.0,222625.03,False,True,01-13 15:50,0.0,1.0
1.0,13.0,16.0,6.0,93.0,21.0,23.0,20.767267,40.830257,3.2,749.109,27000.0,676250.44,False,False,01-13 16:00,1.0,1.0
1.0,13.0,16.0,6.0,93.0,21.0,23.0,20.637583,39.64819,3.2,635.74854,27000.0,677964.5,False,False,01-13 16:10,1.0,1.0
1.0,13.0,16.0,6.0,93.0,21.0,23.0,20.996033,39.21549,3.2,699.00146,0.0,278485.22,False,False,01-13 16:20,0.0,1.0
1.0,13.0,16.0,6.0,93.0,21.0,23.0,20.999954,40.02993,3.2,770.57043,0.0,217279.06,False,False,01-13 16:30,0.0,1.0
1.0,13.0,16.0,6.0,93.0,21.0,23.0,21.000296,41.241146,3.2,837.7001,0.0,228053.11,False,True,01-13 16:40,0.0,1.0
1.0,13.0,16.0,6.0,93.0,21.0,23.0,20.811728,40.810783,3.2,755.85535,27000.0,676271.4,False,False,01-13 16:50,1.0,1.0
1.0,13.0,17.0,5.8333335,93.0,21.0,23.0,18.671827,44.02797,2.8,613.36957,3375.0,933633.9,True,False,01-13 17:00,1.0,1.0
1.0,13.0,17.0,5.6666665,93.0,21.0,23.0,20.973215,39.74209,2.8,729.97876,0.0,563413.25,False,False,01-13 17:10,0.0,1.0
1.0,13.0,17.0,5.5,93.0,21.0,23.0,20.999388,40.153652,2.8,752.65717,0.0,272809.12,False,False,01-13 17:20,0.0,1.0
1.0,13.0,17.0,5.3333335,93.0,21.0,23.0,21.000162,40.741047,2.8,777.0456,0.0,256887.45,False,False,01-13 17:30,0.0,1.0
1.0,13.0,17.0,5.1666665,93.0,21.0,23.0,21.000261,41.601017,2.8,819.48724,0.0,266299.66,False,True,01-13 17:40,0.0,1.0
1.0,13.0,17.0,5.0,93.0,21.0,23.0,19.10086,42.378456,2.8,637.42456,3000.0,1098463.4,True,False,01-13 17:50,1.0,1.0
1.0,13.0,18.0,4.8333335,93.0,21.0,23.0,21.000006,39.35412,1.6,742.82715,0.0,544581.56,False,False,01-13 18:00,0.0,1.0
1.0,13.0,18.0,4.6666665,93.0,21.0,23.0,21.000025,39.78645,1.6,775.3431,0.0,337604.03,False,False,01-13 18:10,0.0,1.0
1.0,13.0,18.0,4.5,93.0,21.0,23.0,21.000223,40.304245,1.6,806.15137,0.0,455284.22,False,True,01-13 18:20,0.0,1.0
1.0,13.0,18.0,4.3333335,93.0,21.0,23.0,18.502827,42.56032,1.6,633.71375,9000.0,1081196.0,True,False,01-13 18:30,1.0,1.0
1.0,13.0,18.0,4.1666665,93.0,21.0,23.0,21.000013,37.8877,1.6,726.387,0.0,717632.0,False,False,01-13 18:40,0.0,1.0
1.0,13.0,18.0,4.0,93.0,21.0,23.0,20.90429,38.48616,1.6,760.10236,0.0,418386.03,False,False,01-13 18:50,0.0,1.0
1.0,13.0,19.0,3.8333333,93.0,21.0,23.0,20.995676,38.750534,1.6,791.96533,0.0,462586.7,False,False,01-13 19:00,0.0,1.0
1.0,13.0,19.0,3.6666667,93.0,21.0,23.0,20.707245,39.62212,1.6,813.1146,0.0,503567.38,False,True,01-13 19:10,0.0,1.0
1.0,13.0,19.0,3.5,93.0,21.0,23.0,19.300007,38.395573,1.6,627.1269,6750.0,938614.2,True,False,01-13 19:20,1.0,1.0
1.0,13.0,19.0,3.3333333,93.0,21.0,23.0,20.806849,36.665092,1.6,730.54004,0.0,729254.2,False,False,01-13 19:30,0.0,1.0
1.0,13.0,19.0,3.1666667,93.0,21.0,23.0,20.988523,36.21925,1.6,751.3029,0.0,574530.94,False,False,01-13 19:40,0.0,1.0
1.0,13.0,19.0,3.0,93.0,21.0,23.0,20.52328,37.227184,1.6,762.8165,0.0,574636.3,False,False,01-13 19:50,0.0,1.0
1.0,13.0,20.0,3.0,93.0,21.0,23.0,20.975225,36.13635,0.8,760.4885,0.0,736278.7,False,False,01-13 20:00,0.0,1.0
1.0,13.0,20.0,3.0,93.0,21.0,23.0,20.50918,37.039978,0.8,762.4812,0.0,537648.94,False,False,01-13 20:10,0.0,1.0
1.0,13.0,20.0,3.0,93.0,21.0,23.0,20.976118,36.009434,0.8,765.4086,0.0,519228.97,False,False,01-13 20:20,0.0,1.0
1.0,13.0,20.0,3.0,93.0,21.0,23.0,20.99878,35.96984,0.8,768.06854,0.0,475238.47,False,False,01-13 20:30,0.0,1.0
1.0,13.0,20.0,3.0,93.0,21.0,23.0,20.99994,35.998524,0.8,770.1469,0.0,487583.66,False,False,01-13 20:40,0.0,1.0
1.0,13.0,20.0,3.0,93.0,21.0,23.0,21.000011,36.032143,0.8,771.9682,0.0,481986.03,False,False,01-13 20:50,0.0,1.0
1.0,13.0,21.0,3.3333333,93.0,21.0,23.0,20.676403,36.68356,0.8,773.0354,0.0,528934.5,False,False,01-13 21:00,0.0,1.0
1.0,13.0,21.0,3.6666667,93.0,21.0,23.0,20.984724,36.05852,0.8,773.6651,0.0,515356.38,False,False,01-13 21:10,0.0,1.0
1.0,13.0,21.0,4.0,93.0,21.0,23.0,20.99925,36.10246,0.8,775.242,0.0,471845.34,False,False,01-13 21:20,0.0,1.0
1.0,13.0,21.0,4.3333335,93.0,21.0,23.0,21.000004,36.218098,0.8,776.9569,0.0,483771.4,False,False,01-13 21:30,0.0,1.0
1.0,13.0,21.0,4.6666665,93.0,21.0,23.0,20.9909,36.211025,0.8,778.00665,0.0,576434.7,False,False,01-13 21:40,0.0,1.0
1.0,13.0,21.0,5.0,93.0,21.0,23.0,20.99954,36.25704,0.8,778.6095,0.0,506894.34,False,False,01-13 21:50,0.0,1.0
1.0,13.0,22.0,5.0,93.166664,21.0,23.0,21.000023,36.175858,0.8,755.4915,0.0,632238.25,False,False,01-13 22:00,0.0,1.0
1.0,13.0,22.0,5.0,93.333336,21.0,23.0,20.999939,36.008717,0.8,721.61316,0.0,648001.06,False,False,01-13 22:10,0.0,1.0
1.0,13.0,22.0,5.0,93.5,21.0,23.0,20.997038,35.72311,0.8,692.9023,0.0,794309.5,False,False,01-13 22:20,0.0,1.0
1.0,13.0,22.0,5.0,93.666664,21.0,23.0,19.978819,37.883617,0.8,662.1628,0.0,857850.7,True,False,01-13 22:30,0.0,1.0
1.0,13.0,22.0,5.0,93.833336,21.0,23.0,20.961308,35.56485,0.8,656.7346,0.0,994660.3,False,False,01-13 22:40,0.0,1.0
1.0,13.0,22.0,5.0,94.0,21.0,23.0,19.944723,37.693394,0.8,643.5681,0.0,908812.5,True,False,01-13 22:50,0.0,1.0
1.0,13.0,23.0,5.0333333,93.666664,21.0,23.0,20.999384,35.073708,0.0,623.7395,0.0,496627.8,False,False,01-13 23:00,0.0,1.0
1.0,13.0,23.0,5.0666666,93.333336,5.0,50.0,16.485859,46.12614,0.0,595.91736,0.0,0.0,False,False,01-13 23:10,0.0,0.0
1.0,13.0,23.0,5.1,93.0,5.0,50.0,15.179071,49.670933,0.0,562.2802,0.0,0.0,False,False,01-13 23:20,0.0,0.0
1.0,13.0,23.0,5.133333,92.666664,5.0,50.0,14.56394,51.430756,0.0,553.821,0.0,0.0,False,False,01-13 23:30,0.0,0.0
1.0,13.0,23.0,5.1666665,92.333336,5.0,50.0,14.147115,52.618343,0.0,550.29626,0.0,0.0,False,False,01-13 23:40,0.0,0.0
1.0,13.0,23.0,5.2,92.0,5.0,50.0,13.774223,53.52368,0.0,524.63226,0.0,0.0,False,False,01-13 23:50,0.0,0.0
1.0,14.0,0.0,5.2166667,92.0,5.0,50.0,13.475895,54.264145,0.0,503.07925,0.0,0.0,False,False,01-14 00:00,0.0,0.0
1.0,14.0,0.0,5.233333,92.0,5.0,50.0,13.278861,54.776554,0.0,489.2646,0.0,0.0,False,False,01-14 00:10,0.0,0.0
1.0,14.0,0.0,5.25,92.0,5.0,50.0,13.055618,55.370743,0.0,473.84467,0.0,0.0,False,False,01-14 00:20,0.0,0.0
1.0,14.0,0.0,5.266667,92.0,5.0,50.0,12.864401,55.903458,0.0,461.2448,0.0,0.0,False,False,01-14 00:30,0.0,0.0
1.0,14.0,0.0,5.2833333,92.0,5.0,50.0,12.699537,56.38426,0.0,450.863,0.0,0.0,False,False,01-14 00:40,0.0,0.0
1.0,14.0,0.0,5.3,92.0,5.0,50.0,12.556306,56.821835,0.0,442.25677,0.0,0.0,False,False,01-14 00:50,0.0,0.0
1.0,14.0,1.0,5.266667,92.166664,5.0,50.0,12.426677,57.22213,0.0,435.10455,0.0,0.0,False,False,01-14 01:00,0.0,0.0
1.0,14.0,1.0,5.233333,92.333336,5.0,50.0,12.308102,57.59481,0.0,429.15918,0.0,0.0,False,False,01-14 01:10,0.0,0.0
1.0,14.0,1.0,5.2,92.5,5.0,50.0,12.200349,57.93637,0.0,424.2193,0.0,0.0,False,False,01-14 01:20,0.0,0.0
1.0,14.0,1.0,5.1666665,92.666664,5.0,50.0,12.102817,58.247017,0.0,420.11652,0.0,0.0,False,False,01-14 01:30,0.0,0.0
1.0,14.0,1.0,5.133333,92.833336,5.0,50.0,12.01431,58.529964,0.0,416.70947,0.0,0.0,False,False,01-14 01:40,0.0,0.0
1.0,14.0,1.0,5.1,93.0,5.0,50.0,11.933668,58.788517,0.0,413.88013,0.0,0.0,False,False,01-14 01:50,0.0,0.0
1.0,14.0,2.0,5.1,92.833336,5.0,50.0,11.862862,59.015892,0.0,411.5304,0.0,0.0,False,False,01-14 02:00,0.0,0.0
1.0,14.0,2.0,5.1,92.666664,5.0,50.0,11.801209,59.20015,0.0,409.57883,0.0,0.0,False,False,01-14 02:10,0.0,0.0
1.0,14.0,2.0,5.1,92.5,5.0,50.0,11.746436,59.349335,0.0,407.9579,0.0,0.0,False,False,01-14 02:20,0.0,0.0
1.0,14.0,2.0,5.1,92.333336,5.0,50.0,11.696939,59.470737,0.0,406.61145,0.0,0.0,False,False,01-14 02:30,0.0,0.0
1.0,14.0,2.0,5.1,92.166664,5.0,50.0,11.651975,59.56857,0.0,405.49298,0.0,0.0,False,False,01-14 02:40,0.0,0.0
1.0,14.0,2.0,5.1,92.0,5.0,50.0,11.611119,59.645546,0.0,404.56384,0.0,0.0,False,False,01-14 02:50,0.0,0.0
1.0,14.0,3.0,5.0333333,92.0,5.0,50.0,11.567789,59.704117,0.0,403.7919,0.0,0.0,False,False,01-14 03:00,0.0,0.0
1.0,14.0,3.0,4.9666667,92.0,5.0,50.0,11.521952,59.747776,0.0,403.15045,0.0,0.0,False,False,01-14 03:10,0.0,0.0
1.0,14.0,3.0,4.9,92.0,5.0,50.0,11.475928,59.768135,0.0,402.6175,0.0,0.0,False,False,01-14 03:20,0.0,0.0
1.0,14.0,3.0,4.8333335,92.0,5.0,50.0,11.431024,59.76374,0.0,402.17462,0.0,0.0,False,False,01-14 03:30,0.0,0.0
1.0,14.0,3.0,4.766667,92.0,5.0,50.0,11.387403,59.737793,0.0,401.80667,0.0,0.0,False,False,01-14 03:40,0.0,0.0
1.0,14.0,3.0,4.7,92.0,5.0,50.0,11.344884,59.69415,0.0,401.50092,0.0,0.0,False,False,01-14 03:50,0.0,0.0
1.0,14.0,4.0,4.65,92.166664,5.0,50.0,11.304687,59.655327,0.0,401.24692,0.0,0.0,False,False,01-14 04:00,0.0,0.0
1.0,14.0,4.0,4.6,92.333336,5.0,50.0,11.266706,59.621174,0.0,401.0359,0.0,0.0,False,False,01-14 04:10,0.0,0.0
1.0,14.0,4.0,4.55,92.5,5.0,50.0,11.23032,59.59539,0.0,400.86057,0.0,0.0,False,False,01-14 04:20,0.0,0.0
1.0,14.0,4.0,4.5,92.666664,5.0,50.0,11.195112,59.57744,0.0,400.7149,0.0,0.0,False,False,01-14 04:30,0.0,0.0
1.0,14.0,4.0,4.45,92.833336,5.0,50.0,11.16092,59.565327,0.0,400.5939,0.0,0.0,False,False,01-14 04:40,0.0,0.0
1.0,14.0,4.0,4.4,93.0,5.0,50.0,11.127674,59.557266,0.0,400.49338,0.0,0.0,False,False,01-14 04:50,0.0,0.0
1.0,14.0,5.0,4.383333,93.0,5.0,50.0,11.121374,59.443096,0.0,400.40988,0.0,0.0,False,False,01-14 05:00,0.0,0.0
1.0,14.0,5.0,4.366667,93.0,5.0,50.0,11.11661,59.333958,0.0,400.34048,0.0,0.0,False,False,01-14 05:10,0.0,0.0
1.0,14.0,5.0,4.35,93.0,5.0,50.0,11.103962,59.265972,0.0,400.28284,0.0,0.0,False,False,01-14 05:20,0.0,0.0
1.0,14.0,5.0,4.3333335,93.0,5.0,50.0,11.087019,59.223328,0.0,400.23495,0.0,0.0,False,False,01-14 05:30,0.0,0.0
1.0,14.0,5.0,4.3166666,93.0,5.0,50.0,11.069991,59.18791,0.0,400.1952,0.0,0.0,False,False,01-14 05:40,0.0,0.0
1.0,14.0,5.0,4.3,93.0,5.0,50.0,11.054133,59.153522,0.0,400.16214,0.0,0.0,False,False,01-14 05:50,0.0,0.0
1.0,14.0,6.0,4.25,93.0,5.0,50.0,11.335196,58.067493,0.4,405.50937,0.0,0.0,True,False,01-14 06:00,0.0,0.0
1.0,14.0,6.0,4.2,93.0,21.0,23.0,11.527631,57.335163,0.4,413.26477,0.0,11990.709,True,False,01-14 06:10,0.0,1.0
1.0,14.0,6.0,4.15,93.0,21.0,23.0,16.290138,42.12644,0.4,421.53098,0.0,1097947.0,True,False,01-14 06:20,0.0,1.0
1.0,14.0,6.0,4.1,93.0,21.0,23.0,19.877449,33.711308,0.4,430.13174,0.0,954267.8,True,False,01-14 06:30,0.0,1.0
1.0,14.0,6.0,4.05,93.0,21.0,23.0,20.99999,31.548038,0.4,433.65897,0.0,928086.75,False,False,01-14 06:40,0.0,1.0
1.0,14.0,6.0,4.0,93.0,21.0,23.0,20.999315,31.613056,0.4,434.29578,0.0,783203.6,False,False,01-14 06:50,0.0,1.0
1.0,14.0,7.0,4.0,94.166664,21.0,23.0,21.000015,31.798744,0.8,442.5021,0.0,691464.5,False,False,01-14 07:00,0.0,1.0
1.0,14.0,7.0,4.0,95.333336,21.0,23.0,21.000141,32.087795,0.8,456.37717,0.0,668015.6,False,False,01-14 07:10,0.0,1.0
1.0,14.0,7.0,4.0,96.5,21.0,23.0,21.000212,32.39815,0.8,470.95093,0.0,630428.56,False,False,01-14 07:20,0.0,1.0
1.0,14.0,7.0,4.0,97.666664,21.0,23.0,21.000221,32.71081,0.8,484.95023,0.0,611712.6,False,False,01-14 07:30,0.0,1.0
1.0,14.0,7.0,4.0,98.833336,21.0,23.0,20.544746,33.951504,0.8,495.3083,0.0,653683.44,False,False,01-14 07:40,0.0,1.0
1.0,14.0,7.0,4.0,100.0,21.0,23.0,20.977663,33.235172,0.8,499.17816,0.0,628531.75,False,False,01-14 07:50,0.0,1.0
1.0,14.0,8.0,4.1666665,98.833336,21.0,23.0,20.850842,34.3324,3.4,542.1851,0.0,456540.47,False,False,01-14 08:00,0.0,1.0
1.0,14.0,8.0,4.3333335,97.666664,21.0,23.0,20.993237,35.23562,3.4,602.787,0.0,449787.53,False,False,01-14 08:10,0.0,1.0
1.0,14.0,8.0,4.5,96.5,21.0,23.0,21.000168,36.523323,3.4,666.382,0.0,392977.0,False,False,01-14 08:20,0.0,1.0
1.0,14.0,8.0,4.6666665,95.333336,21.0,23.0,20.957708,37.85908,3.4,727.3702,0.0,403880.03,False,False,01-14 08:30,0.0,1.0
1.0,14.0,8.0,4.8333335,94.166664,21.0,23.0,20.974836,38.986416,3.4,785.00964,0.0,394056.5,False,False,01-14 08:40,0.0,1.0
1.0,14.0,8.0,5.0,93.0,21.0,23.0,20.999266,40.05632,3.4,839.8594,0.0,370424.4,False,True,01-14 08:50,0.0,1.0
1.0,14.0,9.0,5.1666665,92.0,21.0,23.0,20.38472,39.63104,4.0,701.56165,13500.0,677211.4,False,False,01-14 09:00,1.0,1.0
1.0,14.0,9.0,5.3333335,91.0,21.0,23.0,19.35125,40.599815,4.0,623.511,3375.0,782560.2,True,False,01-14 09:10,1.0,1.0
1.0,14.0,9.0,5.5,90.0,21.0,23.0,20.998661,38.142887,4.0,747.6219,0.0,301889.06,False,False,01-14 09:20,0.0,1.0
1.0,14.0,9.0,5.6666665,89.0,21.0,23.0,21.00008,39.15116,4.0,816.67084,0.0,174320.22,False,True,01-14 09:30,0.0,1.0
1.0,14.0,9.0,5.8333335,88.0,21.0,23.0,20.387796,38.418873,4.0,654.85803,3000.0,770925.4,False,False,01-14 09:40,1.0,1.0
1.0,14.0,9.0,6.0,87.0,21.0,23.0,20.998865,38.687378,4.0,770.0683,0.0,273147.4,False,False,01-14 09:50,0.0,1.0
1.0,14.0,10.0,6.1666665,88.0,21.0,23.0,21.000093,39.718758,4.0,839.9046,0.0,158705.61,False,True,01-14 10:00,0.0,1.0
1.0,14.0,10.0,6.3333335,89.0,21.0,23.0,20.816708,39.757584,4.0,774.25006,27000.0,675935.7,False,False,01-14 10:10,1.0,1.0
1.0,14.0,10.0,6.5,90.0,21.0,23.0,20.799202,38.90609,4.0,664.329,27000.0,677330.3,False,False,01-14 10:20,1.0,1.0
1.0,14.0,10.0,6.6666665,91.0,21.0,23.0,20.989391,38.911095,4.0,655.61945,0.0,230175.9,False,False,01-14 10:30,0.0,1.0
1.0,14.0,10.0,6.8333335,92.0,21.0,23.0,20.9996,40.19698,4.0,710.9629,0.0,202705.61,False,False,01-14 10:40,0.0,1.0
1.0,14.0,10.0,7.0,93.0,21.0,23.0,21.000412,41.758076,4.0,784.7432,0.0,211169.61,False,False,01-14 10:50,0.0,1.0
1.0,14.0,11.0,7.0,94.166664,21.0,23.0,21.000525,43.294064,4.0,856.90393,0.0,206395.1,False,True,01-14 11:00,0.0,1.0
1.0,14.0,11.0,7.0,95.333336,21.0,23.0,21.00144,43.006233,4.0,779.6776,27000.0,663498.94,False,False,01-14 11:10,1.0,1.0
1.0,14.0,11.0,7.0,96.5,21.0,23.0,19.836006,45.211174,4.0,645.29675,3857.1428,849207.6,True,False,01-14 11:20,1.0,1.0
1.0,14.0,11.0,7.0,97.666664,21.0,23.0,21.000069,43.679115,4.0,781.237,0.0,270569.25,False,False,01-14 11:30,0.0,1.0
1.0,14.0,11.0,7.0,98.833336,21.0,23.0,21.000084,44.526558,4.0,834.5833,0.0,135325.42,False,True,01-14 11:40,0.0,1.0
1.0,14.0,11.0,7.0,100.0,21.0,23.0,20.663689,44.49942,4.0,665.55597,3857.1428,789333.4,False,False,01-14 11:50,1.0,1.0
1.0,14.0,12.0,7.3333335,95.166664,21.0,23.0,21.000027,44.49028,2.0,772.29236,0.0,266982.25,False,False,01-14 12:00,0.0,1.0
1.0,14.0,12.0,7.6666665,90.333336,21.0,23.0,21.000063,44.858402,2.0,813.8989,0.0,167366.06,False,True,01-14 12:10,0.0,1.0
1.0,14.0,12.0,8.0,85.5,21.0,23.0,20.845566,41.684906,2.0,625.2858,3857.1428,779134.8,False,False,01-14 12:20,1.0,1.0
1.0,14.0,12.0,8.333333,80.666664,21.0,23.0,21.00001,42.90426,2.0,743.5152,0.0,242491.44,False,False,01-14 12:30,0.0,1.0
1.0,14.0,12.0,8.666667,75.833336,21.0,23.0,21.000053,43.337345,2.0,788.52246,0.0,157099.58,False,False,01-14 12:40,0.0,1.0
1.0,14.0,12.0,9.0,71.0,21.0,23.0,21.000143,43.93023,2.0,829.0794,0.0,206199.67,False,True,01-14 12:50,0.0,1.0
1.0,14.0,13.0,9.0,69.333336,21.0,23.0,20.993336,38.74691,3.2,654.0143,4500.0,752471.8,False,False,01-14 13:00,1.0,1.0
1.0,14.0,13.0,9.0,67.666664,21.0,23.0,20.999334,40.8272,3.2,767.01654,0.0,198218.12,False,False,01-14 13:10,0.0,1.0
1.0,14.0,13.0,9.0,66.0,21.0,23.0,21.00004,41.59352,3.2,829.926,0.0,139718.62,False,True,01-14 13:20,0.0,1.0
1.0,14.0,13.0,9.0,64.333336,21.0,23.0,21.00061,39.108284,3.2,757.12665,27000.0,575729.94,False,False,01-14 13:30,1.0,1.0
1.0,14.0,13.0,9.0,62.666668,21.0,23.0,20.998081,35.598103,3.2,643.9923,27000.0,568256.56,False,False,01-14 13:40,1.0,1.0
1.0,14.0,13.0,9.0,61.0,21.0,23.0,20.998951,34.621704,3.2,625.4328,0.0,173441.95,False,False,01-14 13:50,0.0,1.0
1.0,14.0,14.0,8.666667,64.333336,21.0,23.0,20.999681,35.28043,3.2,666.80554,0.0,174693.33,False,False,01-14 14:00,0.0,1.0
1.0,14.0,14.0,8.333333,67.666664,21.0,23.0,21.000164,36.451767,3.2,725.68506,0.0,176244.0,False,False,01-14 14:10,0.0,1.0
1.0,14.0,14.0,8.0,71.0,21.0,23.0,21.000334,37.63939,3.2,783.4228,0.0,177631.78,False,False,01-14 14:20,0.0,1.0
1.0,14.0,14.0,7.6666665,74.333336,21.0,23.0,21.000345,38.742996,3.2,836.3813,0.0,177356.62,False,True,01-14 14:30,0.0,1.0
1.0,14.0,14.0,7.3333335,77.666664,21.0,23.0,21.000973,37.6502,3.2,752.2488,27000.0,627303.3,False,False,01-14 14:40,1.0,1.0
1.0,14.0,14.0,7.0,81.0,21.0,23.0,20.999079,36.17604,3.2,637.3566,27000.0,636635.56,False,False,01-14 14:50,1.0,1.0
1.0,14.0,15.0,7.0,80.166664,21.0,23.0,20.999557,36.206947,3.2,619.7464,0.0,171705.23,False,False,01-14 15:00,0.0,1.0
1.0,14.0,15.0,7.0,79.333336,21.0,23.0,20.999985,37.135643,3.2,662.02844,0.0,168052.97,False,False,01-14 15:10,0.0,1.0
1.0,14.0,15.0,7.0,78.5,21.0,23.0,21.000235,38.297794,3.2,721.34,0.0,163924.62,False,False,01-14 15:20,0.0,1.0
1.0,14.0,15.0,7.0,77.666664,21.0,23.0,21.000305,39.41285,3.2,779.2417,0.0,163117.31,False,False,01-14 15:30,0.0,1.0
1.0,14.0,15.0,7.0,76.833336,21.0,23.0,21.000298,40.43085,3.2,832.292,0.0,163780.12,False,True,01-14 15:40,0.0,1.0
1.0,14.0,15.0,7.0,76.0,21.0,23.0,20.999863,36.27131,3.2,652.04144,3857.1428,628687.75,False,False,01-14 15:50,1.0,1.0
1.0,14.0,16.0,7.0,76.833336,21.0,23.0,20.999874,36.905144,3.2,679.0276,0.0,167623.5,False,False,01-14 16:00,0.0,1.0
1.0,14.0,16.0,7.0,77.666664,21.0,23.0,21.00016,37.3254,3.2,703.6498,0.0,170070.27,False,False,01-14 16:10,0.0,1.0
1.0,14.0,16.0,7.0,78.5,21.0,23.0,21.000122,38.374966,3.2,756.46655,0.0,172825.44,False,False,01-14 16:20,0.0,1.0
1.0,14.0,16.0,7.0,79.333336,21.0,23.0,21.000296,39.517628,3.2,812.75275,0.0,176901.3,False,True,01-14 16:30,0.0,1.0
1.0,14.0,16.0,7.0,80.166664,21.0,23.0,21.001026,38.311768,3.2,737.2976,27000.0,640219.7,False,False,01-14 16:40,1.0,1.0
1.0,14.0,16.0,7.0,81.0,21.0,23.0,19.440842,39.949894,3.2,612.3109,3857.1428,830581.6,True,False,01-14 16:50,1.0,1.0
1.0,14.0,17.0,6.6666665,83.0,21.0,23.0,20.983614,37.252487,2.8,717.58997,0.0,392260.72,False,False,01-14 17:00,0.0,1.0
1.0,14.0,17.0,6.3333335,85.0,21.0,23.0,20.99925,37.864006,2.8,771.5847,0.0,204183.31,False,False,01-14 17:10,0.0,1.0
1.0,14.0,17.0,6.0,87.0,21.0,23.0,21.000183,38.857403,2.8,825.6831,0.0,218469.86,False,True,01-14 17:20,0.0,1.0
1.0,14.0,17.0,5.6666665,89.0,21.0,23.0,20.714039,38.53117,2.8,740.449,27000.0,675770.2,False,False,01-14 17:30,1.0,1.0
1.0,14.0,17.0,5.3333335,91.0,21.0,23.0,19.674177,38.9861,2.8,605.5956,3375.0,782603.2,True,False,01-14 17:40,1.0,1.0
1.0,14.0,17.0,5.0,93.0,21.0,23.0,20.998123,37.331257,2.8,718.7728,0.0,459873.94,False,False,01-14 17:50,0.0,1.0
1.0,14.0,18.0,5.1666665,93.0,21.0,23.0,20.99998,37.69631,1.6,745.6837,0.0,213543.33,False,False,01-14 18:00,0.0,1.0
1.0,14.0,18.0,5.3333335,93.0,21.0,23.0,20.852316,38.565243,1.6,777.71857,0.0,322957.1,False,False,01-14 18:10,0.0,1.0
1.0,14.0,18.0,5.5,93.0,21.0,23.0,20.993204,38.69404,1.6,798.8416,0.0,294987.03,False,False,01-14 18:20,0.0,1.0
1.0,14.0,18.0,5.6666665,93.0,21.0,23.0,20.999842,39.137856,1.6,815.76215,0.0,262916.66,False,True,01-14 18:30,0.0,1.0
1.0,14.0,18.0,5.8333335,93.0,21.0,23.0,20.366186,39.222816,1.6,661.7829,13500.0,677083.94,False,False,01-14 18:40,1.0,1.0
1.0,14.0,18.0,6.0,93.0,21.0,23.0,20.999273,37.66216,1.6,634.5574,0.0,302117.75,False,False,01-14 18:50,0.0,1.0
1.0,14.0,19.0,5.8333335,93.0,21.0,23.0,21.000027,37.73433,1.6,624.919,0.0,242380.03,False,False,01-14 19:00,0.0,1.0
1.0,14.0,19.0,5.6666665,93.0,21.0,23.0,20.920357,38.345074,1.6,646.14435,0.0,296630.16,False,False,01-14 19:10,0.0,1.0
1.0,14.0,19.0,5.5,93.0,21.0,23.0,20.9964,38.659294,1.6,673.03015,0.0,284558.44,False,False,01-14 19:20,0.0,1.0
1.0,14.0,19.0,5.3333335,93.0,21.0,23.0,21.000027,39.122482,1.6,697.8032,0.0,269589.72,False,False,01-14 19:30,0.0,1.0
1.0,14.0,19.0,5.1666665,93.0,21.0,23.0,21.000208,39.55108,1.6,719.9071,0.0,276324.0,False,False,01-14 19:40,0.0,1.0
1.0,14.0,19.0,5.0,93.0,21.0,23.0,21.000198,39.940746,1.6,740.33594,0.0,396935.06,False,False,01-14 19:50,0.0,1.0
1.0,14.0,20.0,5.0,93.0,21.0,23.0,20.761171,40.53569,0.8,750.0933,0.0,490563.9,False,False,01-14 20:00,0.0,1.0
1.0,14.0,20.0,5.0,93.0,21.0,23.0,20.559595,40.7451,0.8,753.9151,0.0,576487.4,False,False,01-14 20:10,0.0,1.0
1.0,14.0,20.0,5.0,93.0,21.0,23.0,20.471605,40.55188,0.8,756.03296,0.0,611800.8,False,False,01-14 20:20,0.0,1.0
1.0,14.0,20.0,5.0,93.0,21.0,23.0,20.440645,40.205765,0.8,758.0993,0.0,623744.5,False,False,01-14 20:30,0.0,1.0
1.0,14.0,20.0,5.0,93.0,21.0,23.0,20.41978,39.85957,0.8,760.3635,0.0,631917.9,False,False,01-14 20:40,0.0,1.0
1.0,14.0,20.0,5.0,93.0,21.0,23.0,20.999283,38.429993,0.8,761.84595,0.0,485325.56,False,False,01-14 20:50,0.0,1.0
1.0,14.0,21.0,5.0,93.0,21.0,23.0,20.88436,38.699238,0.8,762.7129,0.0,434321.5,False,False,01-14 21:00,0.0,1.0
1.0,14.0,21.0,5.0,93.0,21.0,23.0,20.99457,38.506443,0.8,764.7563,0.0,478883.94,False,False,01-14 21:10,0.0,1.0
1.0,14.0,21.0,5.0,93.0,21.0,23.0,20.999756,38.587917,0.8,766.9321,0.0,432944.56,False,False,01-14 21:20,0.0,1.0
1.0,14.0,21.0,5.0,93.0,21.0,23.0,21.000034,38.683514,0.8,769.04846,0.0,441840.66,False,False,01-14 21:30,0.0,1.0
1.0,14.0,21.0,5.0,93.0,21.0,23.0,20.761496,39.182854,0.8,771.06866,0.0,489953.72,False,False,01-14 21:40,0.0,1.0
1.0,14.0,21.0,5.0,93.0,21.0,23.0,20.988684,38.633312,0.8,772.99097,0.0,486323.16,False,False,01-14 21:50,0.0,1.0
1.0,14.0,22.0,5.1666665,91.0,21.0,23.0,20.999437,38.25061,0.8,750.56604,0.0,411620.38,False,False,01-14 22:00,0.0,1.0
1.0,14.0,22.0,5.3333335,89.0,21.0,23.0,20.999735,37.7003,0.8,717.338,0.0,425926.88,False,False,01-14 22:10,0.0,1.0
1.0,14.0,22.0,5.5,87.0,21.0,23.0,20.999626,37.119804,0.8,684.9747,0.0,421499.75,False,False,01-14 22:20,0.0,1.0
1.0,14.0,22.0,5.6666665,85.0,21.0,23.0,20.999601,36.570335,0.8,657.4885,0.0,419689.84,False,False,01-14 22:30,0.0,1.0
1.0,14.0,22.0,5.8333335,83.0,21.0,23.0,20.999622,36.056664,0.8,634.8128,0.0,418057.56,False,False,01-14 22:40,0.0,1.0
1.0,14.0,22.0,6.0,81.0,21.0,23.0,20.999647,35.56771,0.8,615.89404,0.0,416440.03,False,False,01-14 22:50,0.0,1.0
1.0,14.0,23.0,6.0333333,81.0,21.0,23.0,20.999657,34.9597,0.0,590.7868,0.0,428403.9,False,False,01-14 23:00,0.0,1.0
1.0,14.0,23.0,6.0666666,81.0,5.0,50.0,16.957146,44.04645,0.0,560.6747,0.0,0.0,False,False,01-14 23:10,0.0,0.0
1.0,14.0,23.0,6.1,81.0,5.0,50.0,15.913393,46.63164,0.0,547.51526,0.0,0.0,False,False,01-14 23:20,0.0,0.0
1.0,14.0,23.0,6.133333,81.0,5.0,50.0,15.264547,48.22223,0.0,537.7517,0.0,0.0,False,False,01-14 23:30,0.0,0.0
1.0,14.0,23.0,6.1666665,81.0,5.0,50.0,14.792698,49.32006,0.0,528.67755,0.0,0.0,False,False,01-14 23:40,0.0,0.0
1.0,14.0,23.0,6.2,81.0,5.0,50.0,14.444392,50.08387,0.0,522.28436,0.0,0.0,False,False,01-14 23:50,0.0,0.0
1.0,15.0,0.0,6.2,81.333336,5.0,50.0,14.118962,50.575546,0.0,501.08435,0.0,0.0,False,False,01-15 00:00,0.0,0.0
1.0,15.0,0.0,6.2,81.666664,5.0,50.0,13.906559,50.89332,0.0,485.37332,0.0,0.0,False,False,01-15 00:10,0.0,0.0
1.0,15.0,0.0,6.2,82.0,5.0,50.0,13.694767,51.21241,0.0,469.0619,0.0,0.0,False,False,01-15 00:20,0.0,0.0
1.0,15.0,0.0,6.2,82.333336,5.0,50.0,13.514016,51.550816,0.0,456.7033,0.0,0.0,False,False,01-15 00:30,0.0,0.0
1.0,15.0,0.0,6.2,82.666664,5.0,50.0,13.35263,51.917274,0.0,447.0311,0.0,0.0,False,False,01-15 00:40,0.0,0.0
1.0,15.0,0.0,6.2,83.0,5.0,50.0,13.209402,52.293095,0.0,439.1516,0.0,0.0,False,False,01-15 00:50,0.0,0.0
1.0,15.0,1.0,6.15,83.5,5.0,50.0,13.078904,52.6754,0.0,432.59097,0.0,0.0,False,False,01-15 01:00,0.0,0.0
1.0,15.0,1.0,6.1,84.0,5.0,50.0,12.959087,53.058136,0.0,427.10117,0.0,0.0,False,False,01-15 01:10,0.0,0.0
1.0,15.0,1.0,6.05,84.5,5.0,50.0,12.849513,53.435364,0.0,422.51807,0.0,0.0,False,False,01-15 01:20,0.0,0.0
1.0,15.0,1.0,6.0,85.0,5.0,50.0,12.749483,53.80456,0.0,418.70425,0.0,0.0,False,False,01-15 01:30,0.0,0.0
1.0,15.0,1.0,5.95,85.5,5.0,50.0,12.657877,54.16563,0.0,415.53638,0.0,0.0,False,False,01-15 01:40,0.0,0.0
1.0,15.0,1.0,5.9,86.0,5.0,50.0,12.573638,54.51874,0.0,412.9063,0.0,0.0,False,False,01-15 01:50,0.0,0.0
1.0,15.0,2.0,5.9,86.333336,5.0,50.0,12.499217,54.859676,0.0,410.72263,0.0,0.0,False,False,01-15 02:00,0.0,0.0
1.0,15.0,2.0,5.9,86.666664,5.0,50.0,12.43357,55.193287,0.0,408.9091,0.0,0.0,False,False,01-15 02:10,0.0,0.0
1.0,15.0,2.0,5.9,87.0,5.0,50.0,12.37448,55.525314,0.0,407.40265,0.0,0.0,False,False,01-15 02:20,0.0,0.0
1.0,15.0,2.0,5.9,87.333336,5.0,50.0,12.320447,55.85776,0.0,406.15115,0.0,0.0,False,False,01-15 02:30,0.0,0.0
1.0,15.0,2.0,5.9,87.666664,5.0,50.0,12.270729,56.190037,0.0,405.1114,0.0,0.0,False,False,01-15 02:40,0.0,0.0
1.0,15.0,2.0,5.9,88.0,5.0,50.0,12.224876,56.521088,0.0,404.2475,0.0,0.0,False,False,01-15 02:50,0.0,0.0
1.0,15.0,3.0,5.8166666,88.166664,5.0,50.0,12.176282,56.832935,0.0,403.52963,0.0,0.0,False,False,01-15 03:00,0.0,0.0
1.0,15.0,3.0,5.733333,88.333336,5.0,50.0,12.124888,57.104343,0.0,402.933,0.0,0.0,False,False,01-15 03:10,0.0,0.0
1.0,15.0,3.0,5.65,88.5,5.0,50.0,12.0730915,57.325455,0.0,402.43716,0.0,0.0,False,False,01-15 03:20,0.0,0.0
1.0,15.0,3.0,5.5666666,88.666664,5.0,50.0,12.022282,57.498707,0.0,402.02505,0.0,0.0,False,False,01-15 03:30,0.0,0.0
1.0,15.0,3.0,5.483333,88.833336,5.0,50.0,11.9726715,57.631844,0.0,401.6826,0.0,0.0,False,False,01-15 03:40,0.0,0.0
1.0,15.0,3.0,5.4,89.0,5.0,50.0,11.924093,57.73235,0.0,401.398,0.0,0.0,False,False,01-15 03:50,0.0,0.0
1.0,15.0,4.0,5.3333335,89.666664,5.0,50.0,11.877966,57.83554,0.0,401.16153,0.0,0.0,False,False,01-15 04:00,0.0,0.0
1.0,15.0,4.0,5.266667,90.333336,5.0,50.0,11.834202,57.963,0.0,400.96506,0.0,0.0,False,False,01-15 04:10,0.0,0.0
1.0,15.0,4.0,5.2,91.0,5.0,50.0,11.792111,58.119766,0.0,400.8018,0.0,0.0,False,False,01-15 04:20,0.0,0.0
1.0,15.0,4.0,5.133333,91.666664,5.0,50.0,11.751233,58.302048,0.0,400.66617,0.0,0.0,False,False,01-15 04:30,0.0,0.0
1.0,15.0,4.0,5.0666666,92.333336,5.0,50.0,11.711399,58.50398,0.0,400.55344,0.0,0.0,False,False,01-15 04:40,0.0,0.0
1.0,15.0,4.0,5.0,93.0,5.0,50.0,11.672541,58.72065,0.0,400.4598,0.0,0.0,False,False,01-15 04:50,0.0,0.0
1.0,15.0,5.0,5.016667,92.5,5.0,50.0,11.661603,58.806793,0.0,400.382,0.0,0.0,False,False,01-15 05:00,0.0,0.0
1.0,15.0,5.0,5.0333333,92.0,5.0,50.0,11.65327,58.839836,0.0,400.31738,0.0,0.0,False,False,01-15 05:10,0.0,0.0
1.0,15.0,5.0,5.05,91.5,5.0,50.0,11.63758,58.85721,0.0,400.26367,0.0,0.0,False,False,01-15 05:20,0.0,0.0
1.0,15.0,5.0,5.0666666,91.0,5.0,50.0,11.617846,58.852592,0.0,400.21906,0.0,0.0,False,False,01-15 05:30,0.0,0.0
1.0,15.0,5.0,5.0833335,90.5,5.0,50.0,11.598258,58.817036,0.0,400.182,0.0,0.0,False,False,01-15 05:40,0.0,0.0
1.0,15.0,5.0,5.1,90.0,5.0,50.0,11.580127,58.751286,0.0,400.1512,0.0,0.0,False,False,01-15 05:50,0.0,0.0
1.0,15.0,6.0,5.0833335,89.5,5.0,50.0,11.84769,57.68866,0.4,405.4998,0.0,0.0,True,False,01-15 06:00,0.0,0.0
1.0,15.0,6.0,5.0666666,89.0,21.0,23.0,12.0317135,56.96716,0.4,413.2595,0.0,11847.995,True,False,01-15 06:10,0.0,1.0
1.0,15.0,6.0,5.05,88.5,21.0,23.0,17.01543,41.295567,0.4,420.90897,0.0,906291.2,True,False,01-15 06:20,0.0,1.0
1.0,15.0,6.0,5.0333333,88.0,21.0,23.0,18.858562,36.839657,0.4,425.449,0.0,767928.75,True,False,01-15 06:30,0.0,1.0
1.0,15.0,6.0,5.016667,87.5,21.0,23.0,20.50009,33.323376,0.4,429.4459,0.0,766905.2,False,False,01-15 06:40,0.0,1.0
1.0,15.0,6.0,5.0,87.0,21.0,23.0,20.988762,32.389885,0.4,432.40643,0.0,958253.4,False,False,01-15 06:50,0.0,1.0
1.0,15.0,7.0,5.0,87.0,21.0,23.0,19.15398,36.491486,0.8,440.93292,0.0,1152411.1,True,False,01-15 07:00,0.0,1.0
1.0,15.0,7.0,5.0,87.0,21.0,23.0,19.718729,35.32983,0.8,451.97128,0.0,950329.7,True,False,01-15 07:10,0.0,1.0
1.0,15.0,7.0,5.0,87.0,21.0,23.0,20.999334,32.778694,0.8,455.4279,0.0,637702.8,False,False,01-15 07:20,0.0,1.0
1.0,15.0,7.0,5.0,87.0,21.0,23.0,20.999737,32.8845,0.8,464.13208,0.0,668114.75,False,False,01-15 07:30,0.0,1.0
1.0,15.0,7.0,5.0,87.0,21.0,23.0,21.000044,32.984024,0.8,470.631,0.0,593161.3,False,False,01-15 07:40,0.0,1.0
1.0,15.0,7.0,5.0,87.0,21.0,23.0,21.000063,33.202763,0.8,484.20068,0.0,525342.3,False,False,01-15 07:50,0.0,1.0
1.0,15.0,8.0,5.0,87.0,21.0,23.0,20.915787,34.176258,3.4,529.1841,0.0,404290.06,False,False,01-15 08:00,0.0,1.0
1.0,15.0,8.0,5.0,87.0,21.0,23.0,20.996304,35.15096,3.4,590.4743,0.0,386978.88,False,False,01-15 08:10,0.0,1.0
1.0,15.0,8.0,5.0,87.0,21.0,23.0,21.000273,36.366627,3.4,654.4584,0.0,354531.84,False,False,01-15 08:20,0.0,1.0
1.0,15.0,8.0,5.0,87.0,21.0,23.0,21.0005,37.552135,3.4,715.85876,0.0,348609.03,False,False,01-15 08:30,0.0,1.0
1.0,15.0,8.0,5.0,87.0,21.0,23.0,21.000477,38.676243,3.4,773.9562,0.0,334533.8,False,False,01-15 08:40,0.0,1.0
1.0,15.0,8.0,5.0,87.0,21.0,23.0,21.000437,39.745617,3.4,829.2688,0.0,322886.84,False,True,01-15 08:50,0.0,1.0
1.0,15.0,9.0,5.1666665,86.0,21.0,23.0,20.543818,38.14675,4.0,695.1853,13500.0,676769.5,False,False,01-15 09:00,1.0,1.0
1.0,15.0,9.0,5.3333335,85.0,21.0,23.0,20.999388,37.239468,4.0,714.08826,0.0,232321.62,False,False,01-15 09:10,0.0,1.0
1.0,15.0,9.0,5.5,84.0,21.0,23.0,21.000105,37.61953,4.0,743.0434,0.0,179907.03,False,False,01-15 09:20,0.0,1.0
1.0,15.0,9.0,5.6666665,83.0,21.0,23.0,21.000122,38.91695,4.0,812.3363,0.0,198167.83,False,True,01-15 09:30,0.0,1.0
1.0,15.0,9.0,5.8333335,82.0,21.0,23.0,20.937325,37.75089,4.0,750.0152,27000.0,675763.25,False,False,01-15 09:40,1.0,1.0
1.0,15.0,9.0,6.0,81.0,21.0,23.0,20.956171,35.624035,4.0,649.47266,27000.0,676033.6,False,False,01-15 09:50,1.0,1.0
1.0,15.0,10.0,6.3333335,80.166664,21.0,23.0,20.9972,35.427425,4.0,645.81836,0.0,173519.84,False,False,01-15 10:00,0.0,1.0
1.0,15.0,10.0,6.6666665,79.333336,21.0,23.0,20.99983,36.56204,4.0,702.7389,0.0,162906.69,False,False,01-15 10:10,0.0,1.0
1.0,15.0,10.0,7.0,78.5,21.0,23.0,21.00027,38.066433,4.0,776.8121,0.0,158477.69,False,False,01-15 10:20,0.0,1.0
1.0,15.0,10.0,7.3333335,77.666664,21.0,23.0,21.000368,39.55079,4.0,849.1066,0.0,153085.67,False,True,01-15 10:30,0.0,1.0
1.0,15.0,10.0,7.6666665,76.833336,21.0,23.0,21.001223,38.59422,4.0,774.364,27000.0,592905.8,False,False,01-15 10:40,1.0,1.0
1.0,15.0,10.0,8.0,76.0,21.0,23.0,20.469162,37.994545,4.0,644.5493,4500.0,630689.06,False,False,01-15 10:50,1.0,1.0
1.0,15.0,11.0,8.166667,75.166664,21.0,23.0,20.972828,37.79547,4.0,705.28674,0.0,161449.08,False,False,01-15 11:00,0.0,1.0
1.0,15.0,11.0,8.333333,74.333336,21.0,23.0,20.998821,38.90455,4.0,762.3695,0.0,142115.38,False,False,01-15 11:10,0.0,1.0
1.0,15.0,11.0,8.5,73.5,21.0,23.0,21.000193,40.334084,4.0,833.6283,0.0,139776.97,False,True,01-15 11:20,0.0,1.0
1.0,15.0,11.0,8.666667,72.666664,21.0,23.0,21.001083,39.28742,4.0,765.31946,27000.0,547615.4,False,False,01-15 11:30,1.0,1.0
1.0,15.0,11.0,8.833333,71.833336,21.0,23.0,20.467905,38.369003,4.0,642.9845,5400.0,594077.44,False,False,01-15 11:40,1.0,1.0
1.0,15.0,11.0,9.0,71.0,21.0,23.0,20.972727,38.13575,4.0,701.83276,0.0,151210.33,False,False,01-15 11:50,0.0,1.0
1.0,15.0,12.0,9.166667,69.5,21.0,23.0,20.998837,38.716766,2.0,735.0584,0.0,159011.77,False,False,01-15 12:00,0.0,1.0
1.0,15.0,12.0,9.333333,68.0,21.0,23.0,21.0001,39.382965,2.0,769.0672,0.0,159800.67,False,False,01-15 12:10,0.0,1.0
1.0,15.0,12.0,9.5,66.5,21.0,23.0,21.000168,39.962734,2.0,798.6778,0.0,156802.36,False,False,01-15 12:20,0.0,1.0
1.0,15.0,12.0,9.666667,65.0,21.0,23.0,21.000145,40.466904,2.0,825.025,0.0,152461.34,False,True,01-15 12:30,0.0,1.0
1.0,15.0,12.0,9.833333,63.5,21.0,23.0,21.000362,38.215946,2.0,726.88007,27000.0,518014.72,False,False,01-15 12:40,1.0,1.0
1.0,15.0,12.0,10.0,62.0,21.0,23.0,20.99846,35.391438,2.0,606.8201,27000.0,507235.7,False,False,01-15 12:50,1.0,1.0
1.0,15.0,13.0,9.833333,64.333336,21.0,23.0,20.999397,34.842266,3.2,589.2953,0.0,121147.164,False,False,01-15 13:00,0.0,1.0
1.0,15.0,13.0,9.666667,66.666664,21.0,23.0,20.99987,35.69803,3.2,633.2165,0.0,118948.39,False,False,01-15 13:10,0.0,1.0
1.0,15.0,13.0,9.5,69.0,21.0,23.0,21.000147,36.972916,3.2,694.1746,0.0,117261.086,False,False,01-15 13:20,0.0,1.0
1.0,15.0,13.0,9.333333,71.333336,21.0,23.0,21.000233,38.245495,3.2,753.44885,0.0,115937.24,False,False,01-15 13:30,0.0,1.0
1.0,15.0,13.0,9.166667,73.666664,21.0,23.0,21.000235,39.436687,3.2,807.6912,0.0,114851.74,False,True,01-15 13:40,0.0,1.0
1.0,15.0,13.0,9.0,76.0,21.0,23.0,21.000845,39.067913,3.2,732.85706,27000.0,515294.94,False,False,01-15 13:50,1.0,1.0
1.0,15.0,14.0,8.833333,76.0,21.0,23.0,20.999777,38.0648,3.2,627.66547,27000.0,518997.03,False,False,01-15 14:00,1.0,1.0
1.0,15.0,14.0,8.666667,76.0,21.0,23.0,20.99982,38.240643,3.2,614.2544,0.0,110601.86,False,False,01-15 14:10,0.0,1.0
1.0,15.0,14.0,8.5,76.0,21.0,23.0,21.000021,39.16712,3.2,657.50116,0.0,109572.51,False,False,01-15 14:20,0.0,1.0
1.0,15.0,14.0,8.333333,76.0,21.0,23.0,21.000154,40.295227,3.2,716.8265,0.0,108075.195,False,False,01-15 14:30,0.0,1.0
1.0,15.0,14.0,8.166667,76.0,21.0,23.0,21.00019,41.38152,3.2,774.72577,0.0,106531.55,False,False,01-15 14:40,0.0,1.0
1.0,15.0,14.0,8.0,76.0,21.0,23.0,21.000185,42.378376,3.2,827.91425,0.0,105025.59,False,True,01-15 14:50,0.0,1.0
1.0,15.0,15.0,7.8333335,77.833336,21.0,23.0,21.000757,40.545834,3.2,746.4529,27000.0,545359.56,False,False,01-15 15:00,1.0,1.0
1.0,15.0,15.0,7.6666665,79.666664,21.0,23.0,20.998655,38.22198,3.2,634.44214,27000.0,549658.0,False,False,01-15 15:10,1.0,1.0
1.0,15.0,15.0,7.5,81.5,21.0,23.0,20.999569,37.87888,3.2,618.0934,0.0,102328.836,False,False,01-15 15:20,0.0,1.0
1.0,15.0,15.0,7.3333335,83.333336,21.0,23.0,20.999924,38.748768,3.2,660.67255,0.0,103349.52,False,False,01-15 15:30,0.0,1.0
1.0,15.0,15.0,7.1666665,85.166664,21.0,23.0,21.000135,39.967487,3.2,719.9927,0.0,105696.57,False,False,01-15 15:40,0.0,1.0
1.0,15.0,15.0,7.0,87.0,21.0,23.0,21.000208,41.16752,3.2,777.8916,0.0,108734.81,False,False,01-15 15:50,0.0,1.0
1.0,15.0,16.0,6.6666665,87.0,21.0,23.0,21.00022,42.25518,3.2,830.9654,0.0,114022.914,False,True,01-15 16:00,0.0,1.0
1.0,15.0,16.0,6.3333335,87.0,21.0,23.0,21.000925,40.550785,3.2,748.03284,27000.0,611422.44,False,False,01-15 16:10,1.0,1.0
1.0,15.0,16.0,6.0,87.0,21.0,23.0,20.338163,38.89732,3.2,616.7373,3857.1428,687578.06,False,False,01-15 16:20,1.0,1.0
1.0,15.0,16.0,5.6666665,87.0,21.0,23.0,20.966084,38.30057,3.2,670.2202,0.0,166170.11,False,False,01-15 16:30,0.0,1.0
1.0,15.0,16.0,5.3333335,87.0,21.0,23.0,20.998457,38.933983,3.2,713.786,0.0,142728.56,False,False,01-15 16:40,0.0,1.0
1.0,15.0,16.0,5.0,87.0,21.0,23.0,21.00009,39.962696,3.2,770.07056,0.0,212792.11,False,False,01-15 16:50,0.0,1.0
1.0,15.0,17.0,4.6666665,88.0,21.0,23.0,21.000301,40.867252,2.8,820.01996,0.0,255082.6,False,True,01-15 17:00,0.0,1.0
1.0,15.0,17.0,4.3333335,89.0,21.0,23.0,20.536219,38.18453,2.8,674.67365,13500.0,921893.94,False,False,01-15 17:10,1.0,1.0
1.0,15.0,17.0,4.0,90.0,21.0,23.0,20.999283,36.5211,2.8,670.7751,0.0,302487.03,False,False,01-15 17:20,0.0,1.0
1.0,15.0,17.0,3.6666667,91.0,21.0,23.0,21.000013,36.35347,2.8,681.48505,0.0,246975.62,False,False,01-15 17:30,0.0,1.0
1.0,15.0,17.0,3.3333333,92.0,21.0,23.0,20.999949,37.091557,2.8,727.113,0.0,289366.12,False,False,01-15 17:40,0.0,1.0
1.0,15.0,17.0,3.0,93.0,21.0,23.0,21.00024,37.98277,2.8,776.0306,0.0,287900.44,False,False,01-15 17:50,0.0,1.0
1.0,15.0,18.0,3.0,92.0,21.0,23.0,21.000366,38.52028,1.6,806.78174,0.0,343124.8,False,True,01-15 18:00,0.0,1.0
1.0,15.0,18.0,3.0,91.0,21.0,23.0,19.58069,36.21147,1.6,610.29974,2700.0,961378.25,True,False,01-15 18:10,1.0,1.0
1.0,15.0,18.0,3.0,90.0,21.0,23.0,20.98633,35.39225,1.6,723.76184,0.0,443876.22,False,False,01-15 18:20,0.0,1.0
1.0,15.0,18.0,3.0,89.0,21.0,23.0,20.999407,35.855904,1.6,758.29706,0.0,253926.11,False,False,01-15 18:30,0.0,1.0
1.0,15.0,18.0,3.0,88.0,21.0,23.0,20.93665,36.49901,1.6,790.628,0.0,386112.12,False,False,01-15 18:40,0.0,1.0
1.0,15.0,18.0,3.0,87.0,21.0,23.0,20.997179,36.699577,1.6,811.9186,0.0,361793.75,False,True,01-15 18:50,0.0,1.0
1.0,15.0,19.0,2.8333333,88.0,21.0,23.0,19.523497,35.091896,1.6,625.9568,6750.0,902584.06,True,False,01-15 19:00,1.0,1.0
1.0,15.0,19.0,2.6666667,89.0,21.0,23.0,20.085493,33.920506,1.6,634.3939,0.0,717059.44,False,False,01-15 19:10,0.0,1.0
1.0,15.0,19.0,2.5,90.0,21.0,23.0,21.000004,32.122692,1.6,664.91327,0.0,440041.22,False,False,01-15 19:20,0.0,1.0
1.0,15.0,19.0,2.3333333,91.0,21.0,23.0,21.00006,32.509796,1.6,693.81555,0.0,320780.53,False,False,01-15 19:30,0.0,1.0
1.0,15.0,19.0,2.1666667,92.0,21.0,23.0,20.849798,33.27549,1.6,723.37634,0.0,426576.1,False,False,01-15 19:40,0.0,1.0
1.0,15.0,19.0,2.0,93.0,21.0,23.0,20.992985,33.387993,1.6,745.8953,0.0,406437.56,False,False,01-15 19:50,0.0,1.0
1.0,15.0,20.0,2.0,93.0,21.0,23.0,20.99983,33.549088,0.8,755.40643,0.0,404257.5,False,False,01-15 20:00,0.0,1.0
1.0,15.0,20.0,2.0,93.0,21.0,23.0,20.757792,33.972385,0.8,758.5369,0.0,467619.66,False,False,01-15 20:10,0.0,1.0
1.0,15.0,20.0,2.0,93.0,21.0,23.0,20.988358,33.441708,0.8,760.0937,0.0,459841.2,False,False,01-15 20:20,0.0,1.0
1.0,15.0,20.0,2.0,93.0,21.0,23.0,20.853462,33.638405,0.8,761.75806,0.0,425869.62,False,False,01-15 20:30,0.0,1.0
1.0,15.0,20.0,2.0,93.0,21.0,23.0,20.636267,33.9002,0.8,763.7029,0.0,517819.3,False,False,01-15 20:40,0.0,1.0
1.0,15.0,20.0,2.0,93.0,21.0,23.0,20.52142,33.873367,0.8,765.7462,0.0,563397.1,False,False,01-15 20:50,0.0,1.0
1.0,15.0,21.0,2.1666667,93.0,21.0,23.0,20.488373,33.666252,0.8,767.75977,0.0,576952.0,False,False,01-15 21:00,0.0,1.0
1.0,15.0,21.0,2.3333333,93.0,21.0,23.0,20.477562,33.43232,0.8,769.7006,0.0,582160.3,False,False,01-15 21:10,0.0,1.0
1.0,15.0,21.0,2.5,93.0,21.0,23.0,20.465952,33.228573,0.8,771.5671,0.0,587922.7,False,False,01-15 21:20,0.0,1.0
1.0,15.0,21.0,2.6666667,93.0,21.0,23.0,20.999355,32.207714,0.8,772.6378,0.0,455455.5,False,False,01-15 21:30,0.0,1.0
1.0,15.0,21.0,2.8333333,93.0,21.0,23.0,20.999992,32.32472,0.8,773.24817,0.0,386757.06,False,False,01-15 21:40,0.0,1.0
1.0,15.0,21.0,3.0,93.0,21.0,23.0,21.000057,32.503326,0.8,774.79755,0.0,427062.44,False,False,01-15 21:50,0.0,1.0
1.0,15.0,22.0,3.0,91.0,21.0,23.0,21.000124,32.340336,0.8,751.92834,0.0,589778.4,False,False,01-15 22:00,0.0,1.0
1.0,15.0,22.0,3.0,89.0,21.0,23.0,20.999897,31.955349,0.8,718.17865,0.0,582528.3,False,False,01-15 22:10,0.0,1.0
1.0,15.0,22.0,3.0,87.0,21.0,23.0,20.999735,31.485245,0.8,685.3152,0.0,576465.5,False,False,01-15 22:20,0.0,1.0
1.0,15.0,22.0,3.0,85.0,21.0,23.0,20.999952,30.893667,0.8,661.5407,0.0,655123.06,False,False,01-15 22:30,0.0,1.0
1.0,15.0,22.0,3.0,83.0,21.0,23.0,20.9999,30.639996,0.8,655.89545,0.0,583032.8,False,False,01-15 22:40,0.0,1.0
1.0,15.0,22.0,3.0,81.0,21.0,23.0,20.999826,30.112396,0.8,635.5265,0.0,552989.4,False,False,01-15 22:50,0.0,1.0
1.0,15.0,23.0,3.0,83.0,21.0,23.0,20.557787,30.153265,0.0,602.41315,0.0,632816.7,False,False,01-15 23:00,0.0,1.0
1.0,15.0,23.0,3.0,85.0,5.0,50.0,16.671846,38.014,0.0,582.1653,0.0,0.0,False,False,01-15 23:10,0.0,0.0
1.0,15.0,23.0,3.0,87.0,5.0,50.0,15.566587,40.529278,0.0,567.15045,0.0,0.0,False,False,01-15 23:20,0.0,0.0
1.0,15.0,23.0,3.0,89.0,5.0,50.0,14.8646145,42.237785,0.0,555.9843,0.0,0.0,False,False,01-15 23:30,0.0,0.0
1.0,15.0,23.0,3.0,91.0,5.0,50.0,14.345238,43.581047,0.0,545.6195,0.0,0.0,False,False,01-15 23:40,0.0,0.0
1.0,15.0,23.0,3.0,93.0,5.0,50.0,13.954153,44.680687,0.0,538.3259,0.0,0.0,False,False,01-15 23:50,0.0,0.0
1.0,16.0,0.0,3.05,92.833336,5.0,50.0,13.597368,45.654903,0.0,514.14197,0.0,0.0,False,False,01-16 00:00,0.0,0.0
1.0,16.0,0.0,3.1,92.666664,5.0,50.0,13.368353,46.29766,0.0,496.241,0.0,0.0,False,False,01-16 00:10,0.0,0.0
1.0,16.0,0.0,3.15,92.5,5.0,50.0,13.143504,46.948193,0.0,477.69186,0.0,0.0,False,False,01-16 00:20,0.0,0.0
1.0,16.0,0.0,3.2,92.333336,5.0,50.0,12.95289,47.523777,0.0,463.6729,0.0,0.0,False,False,01-16 00:30,0.0,0.0
1.0,16.0,0.0,3.25,92.166664,5.0,50.0,12.783263,48.058243,0.0,452.72717,0.0,0.0,False,False,01-16 00:40,0.0,0.0
1.0,16.0,0.0,3.3,92.0,5.0,50.0,12.633553,48.54978,0.0,443.8276,0.0,0.0,False,False,01-16 00:50,0.0,0.0
1.0,16.0,1.0,3.2833333,92.0,5.0,50.0,12.497367,49.00879,0.0,436.42963,0.0,0.0,False,False,01-16 01:00,0.0,0.0
1.0,16.0,1.0,3.2666667,92.0,5.0,50.0,12.37252,49.424355,0.0,430.2483,0.0,0.0,False,False,01-16 01:10,0.0,0.0
1.0,16.0,1.0,3.25,92.0,5.0,50.0,12.258755,49.794785,0.0,425.09567,0.0,0.0,False,False,01-16 01:20,0.0,0.0
1.0,16.0,1.0,3.2333333,92.0,5.0,50.0,12.155421,50.122974,0.0,420.81454,0.0,0.0,False,False,01-16 01:30,0.0,0.0
1.0,16.0,1.0,3.2166667,92.0,5.0,50.0,12.0613165,50.414318,0.0,417.26404,0.0,0.0,False,False,01-16 01:40,0.0,0.0
1.0,16.0,1.0,3.2,92.0,5.0,50.0,11.975187,50.67412,0.0,414.32098,0.0,0.0,False,False,01-16 01:50,0.0,0.0
1.0,16.0,2.0,3.2333333,92.0,5.0,50.0,11.900388,50.908512,0.0,411.88116,0.0,0.0,False,False,01-16 02:00,0.0,0.0
1.0,16.0,2.0,3.2666667,92.0,5.0,50.0,11.83569,51.130302,0.0,409.85797,0.0,0.0,False,False,01-16 02:10,0.0,0.0
1.0,16.0,2.0,3.3,92.0,5.0,50.0,11.778445,51.348656,0.0,408.17993,0.0,0.0,False,False,01-16 02:20,0.0,0.0
1.0,16.0,2.0,3.3333333,92.0,5.0,50.0,11.726934,51.566135,0.0,406.7879,0.0,0.0,False,False,01-16 02:30,0.0,0.0
1.0,16.0,2.0,3.3666666,92.0,5.0,50.0,11.680361,51.781857,0.0,405.63306,0.0,0.0,False,False,01-16 02:40,0.0,0.0
1.0,16.0,2.0,3.4,92.0,5.0,50.0,11.638253,51.99453,0.0,404.6749,0.0,0.0,False,False,01-16 02:50,0.0,0.0
1.0,16.0,3.0,3.35,92.0,5.0,50.0,11.591756,52.20398,0.0,403.87982,0.0,0.0,False,False,01-16 03:00,0.0,0.0
1.0,16.0,3.0,3.3,92.0,5.0,50.0,11.540517,52.39599,0.0,403.21994,0.0,0.0,False,False,01-16 03:10,0.0,0.0
1.0,16.0,3.0,3.25,92.0,5.0,50.0,11.48776,52.558598,0.0,402.6723,0.0,0.0,False,False,01-16 03:20,0.0,0.0
1.0,16.0,3.0,3.2,92.0,5.0,50.0,11.4355135,52.689983,0.0,402.21777,0.0,0.0,False,False,01-16 03:30,0.0,0.0
1.0,16.0,3.0,3.15,92.0,5.0,50.0,11.384212,52.79447,0.0,401.84055,0.0,0.0,False,False,01-16 03:40,0.0,0.0
1.0,16.0,3.0,3.1,92.0,5.0,50.0,11.333725,52.877167,0.0,401.52747,0.0,0.0,False,False,01-16 03:50,0.0,0.0
1.0,16.0,4.0,3.0666666,92.166664,5.0,50.0,11.286647,52.93905,0.0,401.26764,0.0,0.0,False,False,01-16 04:00,0.0,0.0
1.0,16.0,4.0,3.0333333,92.333336,5.0,50.0,11.2429905,52.998783,0.0,401.05203,0.0,0.0,False,False,01-16 04:10,0.0,0.0
1.0,16.0,4.0,3.0,92.5,5.0,50.0,11.201648,53.062096,0.0,400.8731,0.0,0.0,False,False,01-16 04:20,0.0,0.0
1.0,16.0,4.0,2.9666667,92.666664,5.0,50.0,11.161867,53.12995,0.0,400.7246,0.0,0.0,False,False,01-16 04:30,0.0,0.0
1.0,16.0,4.0,2.9333334,92.833336,5.0,50.0,11.12339,53.201042,0.0,400.60138,0.0,0.0,False,False,01-16 04:40,0.0,0.0
1.0,16.0,4.0,2.9,93.0,5.0,50.0,11.086145,53.2739,0.0,400.4991,0.0,0.0,False,False,01-16 04:50,0.0,0.0
1.0,16.0,5.0,2.9166667,93.0,5.0,50.0,11.077028,53.268616,0.0,400.4142,0.0,0.0,False,False,01-16 05:00,0.0,0.0
1.0,16.0,5.0,2.9333334,93.0,5.0,50.0,11.070801,53.268684,0.0,400.34378,0.0,0.0,False,False,01-16 05:10,0.0,0.0
1.0,16.0,5.0,2.95,93.0,5.0,50.0,11.057554,53.30837,0.0,400.28534,0.0,0.0,False,False,01-16 05:20,0.0,0.0
