months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
1.0,16.0,5.0,2.9666667,93.0,5.0,50.0,11.040575,53.373787,0.0,400.23682,0.0,0.0,False,False,01-16 05:30,0.0,0.0
1.0,16.0,5.0,2.9833333,93.0,5.0,50.0,11.023969,53.44809,0.0,400.19656,0.0,0.0,False,False,01-16 05:40,0.0,0.0
1.0,16.0,5.0,3.0,93.0,5.0,50.0,11.009045,53.52474,0.0,400.16315,0.0,0.0,False,False,01-16 05:50,0.0,0.0
1.0,16.0,6.0,2.9833333,92.833336,5.0,50.0,11.474234,51.977215,0.4,407.26968,0.0,0.0,True,False,01-16 06:00,0.0,0.0
1.0,16.0,6.0,2.9666667,92.666664,21.0,23.0,11.606458,51.53761,0.4,412.805,0.0,11390.223,True,False,01-16 06:10,0.0,1.0
1.0,16.0,6.0,2.95,92.5,21.0,23.0,17.377186,35.547062,0.4,421.08978,0.0,1035677.5,True,False,01-16 06:20,0.0,1.0
1.0,16.0,6.0,2.9333334,92.333336,21.0,23.0,19.11892,31.990492,0.4,429.70758,0.0,1051403.8,True,False,01-16 06:30,0.0,1.0
1.0,16.0,6.0,2.9166667,92.166664,21.0,23.0,20.423908,29.585522,0.4,433.24496,0.0,1026021.94,False,False,01-16 06:40,0.0,1.0
1.0,16.0,6.0,2.9,92.0,21.0,23.0,19.608877,31.208975,0.4,436.82343,0.0,1100061.5,True,False,01-16 06:50,0.0,1.0
1.0,16.0,7.0,2.9166667,92.166664,21.0,23.0,20.874876,29.046396,0.8,447.02908,0.0,867577.9,False,False,01-16 07:00,0.0,1.0
1.0,16.0,7.0,2.9333334,92.333336,21.0,23.0,21.000027,29.046013,0.8,455.41418,0.0,654414.25,False,False,01-16 07:10,0.0,1.0
1.0,16.0,7.0,2.95,92.5,21.0,23.0,20.562452,30.171997,0.8,471.43304,0.0,652387.4,False,False,01-16 07:20,0.0,1.0
1.0,16.0,7.0,2.9666667,92.666664,21.0,23.0,20.97771,29.61396,0.8,482.13846,0.0,610039.2,False,False,01-16 07:30,0.0,1.0
1.0,16.0,7.0,2.9833333,92.833336,21.0,23.0,20.998995,29.866772,0.8,496.67224,0.0,557676.94,False,False,01-16 07:40,0.0,1.0
1.0,16.0,7.0,3.0,93.0,21.0,23.0,21.000135,30.133268,0.8,509.59354,0.0,547016.9,False,False,01-16 07:50,0.0,1.0
1.0,16.0,8.0,3.1666667,93.0,21.0,23.0,20.943085,31.09752,3.4,553.1687,0.0,392988.94,False,False,01-16 08:00,0.0,1.0
1.0,16.0,8.0,3.3333333,93.0,21.0,23.0,20.997599,32.198513,3.4,613.1784,0.0,370835.75,False,False,01-16 08:10,0.0,1.0
1.0,16.0,8.0,3.5,93.0,21.0,23.0,21.000336,33.48377,3.4,676.1002,0.0,337314.6,False,False,01-16 08:20,0.0,1.0
1.0,16.0,8.0,3.6666667,93.0,21.0,23.0,21.000488,34.744415,3.4,736.5633,0.0,324880.97,False,False,01-16 08:30,0.0,1.0
1.0,16.0,8.0,3.8333333,93.0,21.0,23.0,21.00046,35.95381,3.4,793.78107,0.0,307866.66,False,False,01-16 08:40,0.0,1.0
1.0,16.0,8.0,4.0,93.0,21.0,23.0,21.000418,37.119102,3.4,848.2493,0.0,293366.7,False,True,01-16 08:50,0.0,1.0
1.0,16.0,9.0,4.25,92.166664,21.0,23.0,19.007593,40.302387,4.0,706.28705,13500.0,1134963.0,True,False,01-16 09:00,1.0,1.0
1.0,16.0,9.0,4.5,91.333336,21.0,23.0,19.887085,37.050133,4.0,625.04236,27000.0,948623.8,True,False,01-16 09:10,1.0,1.0
1.0,16.0,9.0,4.75,90.5,21.0,23.0,21.000055,35.7499,4.0,711.593,0.0,499852.06,False,False,01-16 09:20,0.0,1.0
1.0,16.0,9.0,5.0,89.666664,21.0,23.0,21.000097,36.67334,4.0,775.1344,0.0,211955.17,False,False,01-16 09:30,0.0,1.0
1.0,16.0,9.0,5.25,88.833336,21.0,23.0,21.000257,38.26813,4.0,859.2148,0.0,176011.83,False,True,01-16 09:40,0.0,1.0
1.0,16.0,9.0,5.5,88.0,21.0,23.0,20.985836,37.62681,4.0,783.0954,27000.0,675672.2,False,False,01-16 09:50,1.0,1.0
1.0,16.0,10.0,5.75,86.833336,21.0,23.0,20.998775,36.224,4.0,665.5311,27000.0,662786.6,False,False,01-16 10:00,1.0,1.0
1.0,16.0,10.0,6.0,85.666664,21.0,23.0,20.99962,36.429935,4.0,654.1678,0.0,149108.67,False,False,01-16 10:10,0.0,1.0
1.0,16.0,10.0,6.25,84.5,21.0,23.0,21.000027,37.63297,4.0,709.2672,0.0,145435.77,False,False,01-16 10:20,0.0,1.0
1.0,16.0,10.0,6.5,83.333336,21.0,23.0,21.000265,39.116005,4.0,783.3586,0.0,142341.78,False,False,01-16 10:30,0.0,1.0
1.0,16.0,10.0,6.75,82.166664,21.0,23.0,21.000334,40.56481,4.0,855.753,0.0,140052.16,False,True,01-16 10:40,0.0,1.0
1.0,16.0,10.0,7.0,81.0,21.0,23.0,21.001225,39.36474,4.0,778.85846,27000.0,604582.6,False,False,01-16 10:50,1.0,1.0
1.0,16.0,11.0,7.2,81.0,21.0,23.0,20.999065,37.579845,4.0,663.969,27000.0,596903.4,False,False,01-16 11:00,1.0,1.0
1.0,16.0,11.0,7.4,81.0,21.0,23.0,20.99957,37.635746,4.0,654.2954,0.0,138110.4,False,False,01-16 11:10,0.0,1.0
1.0,16.0,11.0,7.6,81.0,21.0,23.0,20.99999,38.832,4.0,709.9445,0.0,137798.75,False,False,01-16 11:20,0.0,1.0
1.0,16.0,11.0,7.8,81.0,21.0,23.0,21.000252,40.354656,4.0,784.09814,0.0,136961.52,False,False,01-16 11:30,0.0,1.0
1.0,16.0,11.0,8.0,81.0,21.0,23.0,21.000332,41.853737,4.0,856.46967,0.0,135699.53,False,True,01-16 11:40,0.0,1.0
1.0,16.0,11.0,8.2,81.0,21.0,23.0,21.001167,41.11236,4.0,779.8524,27000.0,559738.5,False,False,01-16 11:50,1.0,1.0
1.0,16.0,12.0,8.333333,81.0,21.0,23.0,20.999458,39.423206,2.0,647.51746,27000.0,580351.94,False,False,01-16 12:00,1.0,1.0
1.0,16.0,12.0,8.466666,81.0,21.0,23.0,20.999548,38.99301,2.0,604.173,0.0,161691.72,False,False,01-16 12:10,0.0,1.0
1.0,16.0,12.0,8.6,81.0,21.0,23.0,20.999872,39.440216,2.0,620.65875,0.0,160035.19,False,False,01-16 12:20,0.0,1.0
1.0,16.0,12.0,8.733334,81.0,21.0,23.0,21.000105,40.174507,2.0,656.06616,0.0,158338.2,False,False,01-16 12:30,0.0,1.0
1.0,16.0,12.0,8.866667,81.0,21.0,23.0,21.000185,40.920113,2.0,691.6933,0.0,156477.95,False,False,01-16 12:40,0.0,1.0
1.0,16.0,12.0,9.0,81.0,21.0,23.0,21.00019,41.61667,2.0,723.6027,0.0,154571.44,False,False,01-16 12:50,0.0,1.0
1.0,16.0,13.0,9.0,80.166664,21.0,23.0,21.000154,42.5541,3.2,767.20557,0.0,133323.7,False,False,01-16 13:00,0.0,1.0
1.0,16.0,13.0,9.0,79.333336,21.0,23.0,21.000198,43.600086,3.2,816.9649,0.0,131391.89,False,True,01-16 13:10,0.0,1.0
1.0,16.0,13.0,9.0,78.5,21.0,23.0,21.000767,42.339077,3.2,739.413,27000.0,528483.8,False,False,01-16 13:20,1.0,1.0
1.0,16.0,13.0,9.0,77.666664,21.0,23.0,20.999125,40.38438,3.2,631.7871,27000.0,524952.9,False,False,01-16 13:30,1.0,1.0
1.0,16.0,13.0,9.0,76.833336,21.0,23.0,20.999588,40.143143,3.2,617.3626,0.0,122009.0,False,False,01-16 13:40,0.0,1.0
1.0,16.0,13.0,9.0,76.0,21.0,23.0,20.999935,40.97531,3.2,660.3536,0.0,116840.6,False,False,01-16 13:50,0.0,1.0
1.0,16.0,14.0,9.0,77.833336,21.0,23.0,21.00014,42.133926,3.2,719.6296,0.0,112092.36,False,False,01-16 14:00,0.0,1.0
1.0,16.0,14.0,9.0,79.666664,21.0,23.0,21.000198,43.29651,3.2,777.4872,0.0,107492.44,False,False,01-16 14:10,0.0,1.0
1.0,16.0,14.0,9.0,81.5,21.0,23.0,21.00019,44.401676,3.2,830.6209,0.0,101954.67,False,True,01-16 14:20,0.0,1.0
1.0,16.0,14.0,9.0,83.333336,21.0,23.0,21.000765,43.552258,3.2,748.85114,27000.0,500716.8,False,False,01-16 14:30,1.0,1.0
1.0,16.0,14.0,9.0,85.166664,21.0,23.0,20.999454,42.40911,3.2,636.40515,27000.0,498859.3,False,False,01-16 14:40,1.0,1.0
1.0,16.0,14.0,9.0,87.0,21.0,23.0,20.999804,42.618137,3.2,619.8518,0.0,96959.414,False,False,01-16 14:50,0.0,1.0
1.0,16.0,15.0,8.833333,87.0,21.0,23.0,21.000021,43.627823,3.2,662.362,0.0,96795.586,False,False,01-16 15:00,0.0,1.0
1.0,16.0,15.0,8.666667,87.0,21.0,23.0,21.000149,44.83184,3.2,721.65436,0.0,97142.414,False,False,01-16 15:10,0.0,1.0
1.0,16.0,15.0,8.5,87.0,21.0,23.0,21.000185,45.980247,3.2,779.5344,0.0,97700.38,False,False,01-16 15:20,0.0,1.0
1.0,16.0,15.0,8.333333,87.0,21.0,23.0,21.000181,47.030083,3.2,832.60376,0.0,99391.65,False,True,01-16 15:30,0.0,1.0
1.0,16.0,15.0,8.166667,87.0,21.0,23.0,21.000767,45.246704,3.2,749.872,27000.0,530400.06,False,False,01-16 15:40,1.0,1.0
1.0,16.0,15.0,8.0,87.0,21.0,23.0,19.307829,46.83677,3.2,623.4922,5400.0,810990.0,True,False,01-16 15:50,1.0,1.0
1.0,16.0,16.0,7.6666665,88.0,21.0,23.0,20.999174,43.54371,3.2,736.42883,0.0,162025.81,False,False,01-16 16:00,0.0,1.0
1.0,16.0,16.0,7.3333335,89.0,21.0,23.0,21.000002,44.326736,3.2,796.1832,0.0,84627.266,False,False,01-16 16:10,0.0,1.0
1.0,16.0,16.0,7.0,90.0,21.0,23.0,21.000172,45.442623,3.2,858.11145,0.0,141616.3,False,True,01-16 16:20,0.0,1.0
1.0,16.0,16.0,6.6666665,91.0,21.0,23.0,21.000954,43.53617,3.2,769.4182,27000.0,612597.3,False,False,01-16 16:30,1.0,1.0
1.0,16.0,16.0,6.3333335,92.0,21.0,23.0,20.998379,40.819485,3.2,646.43085,27000.0,629780.8,False,False,01-16 16:40,1.0,1.0
1.0,16.0,16.0,6.0,93.0,21.0,23.0,20.999296,40.228817,3.2,624.7854,0.0,147330.14,False,False,01-16 16:50,0.0,1.0
1.0,16.0,17.0,5.8333335,93.0,21.0,23.0,20.999802,40.87673,2.8,661.1069,0.0,176935.88,False,False,01-16 17:00,0.0,1.0
1.0,16.0,17.0,5.6666665,93.0,21.0,23.0,21.000174,41.85199,2.8,712.85236,0.0,180569.86,False,False,01-16 17:10,0.0,1.0
1.0,16.0,17.0,5.5,93.0,21.0,23.0,21.00029,42.781254,2.8,762.7587,0.0,183873.5,False,False,01-16 17:20,0.0,1.0
1.0,16.0,17.0,5.3333335,93.0,21.0,23.0,21.000286,43.60175,2.8,808.0031,0.0,187062.72,False,True,01-16 17:30,0.0,1.0
1.0,16.0,17.0,5.1666665,93.0,21.0,23.0,20.811989,41.69345,2.8,725.6553,27000.0,676615.94,False,False,01-16 17:40,1.0,1.0
1.0,16.0,17.0,5.0,93.0,21.0,23.0,19.746576,40.426437,2.8,598.3048,3375.0,1060224.1,True,False,01-16 17:50,1.0,1.0
1.0,16.0,18.0,4.8333335,93.0,21.0,23.0,20.999512,38.817616,1.6,683.7811,0.0,571013.56,False,False,01-16 18:00,0.0,1.0
1.0,16.0,18.0,4.6666665,93.0,21.0,23.0,21.000025,39.20103,1.6,715.0963,0.0,321995.22,False,False,01-16 18:10,0.0,1.0
1.0,16.0,18.0,4.5,93.0,21.0,23.0,21.000154,39.71149,1.6,745.1533,0.0,350697.0,False,False,01-16 18:20,0.0,1.0
1.0,16.0,18.0,4.3333335,93.0,21.0,23.0,21.000216,40.101086,1.6,767.17206,0.0,358723.94,False,False,01-16 18:30,0.0,1.0
1.0,16.0,18.0,4.1666665,93.0,21.0,23.0,21.000168,40.402687,1.6,785.57794,0.0,353816.6,False,False,01-16 18:40,0.0,1.0
1.0,16.0,18.0,4.0,93.0,21.0,23.0,21.000132,40.65872,1.6,802.812,0.0,354639.12,False,True,01-16 18:50,0.0,1.0
1.0,16.0,19.0,4.1666665,93.0,21.0,23.0,18.835726,41.66201,1.6,632.6468,9000.0,1075132.8,True,False,01-16 19:00,1.0,1.0
1.0,16.0,19.0,4.3333335,93.0,21.0,23.0,21.000017,37.907936,1.6,726.3026,0.0,463119.12,False,False,01-16 19:10,0.0,1.0
1.0,16.0,19.0,4.5,93.0,21.0,23.0,21.00003,38.3687,1.6,761.72766,0.0,274680.4,False,False,01-16 19:20,0.0,1.0
1.0,16.0,19.0,4.6666665,93.0,21.0,23.0,21.000202,38.95783,1.6,793.6713,0.0,389906.2,False,False,01-16 19:30,0.0,1.0
1.0,16.0,19.0,4.8333335,93.0,21.0,23.0,21.000246,39.42444,1.6,814.76556,0.0,361605.38,False,True,01-16 19:40,0.0,1.0
1.0,16.0,19.0,5.0,93.0,21.0,23.0,20.308878,38.692352,1.6,659.7514,13500.0,954440.5,False,False,01-16 19:50,1.0,1.0
1.0,16.0,20.0,5.0,93.0,21.0,23.0,20.978678,36.315586,0.8,619.3186,0.0,645093.56,False,False,01-16 20:00,0.0,1.0
1.0,16.0,20.0,5.0,93.0,21.0,23.0,20.862457,36.09726,0.8,599.08575,0.0,443862.1,False,False,01-16 20:10,0.0,1.0
1.0,16.0,20.0,5.0,93.0,21.0,23.0,20.993187,35.854847,0.8,604.40393,0.0,408093.84,False,False,01-16 20:20,0.0,1.0
1.0,16.0,20.0,5.0,93.0,21.0,23.0,20.999672,36.07072,0.8,615.9745,0.0,392056.9,False,False,01-16 20:30,0.0,1.0
1.0,16.0,20.0,5.0,93.0,21.0,23.0,21.000084,36.304165,0.8,626.3211,0.0,396151.88,False,False,01-16 20:40,0.0,1.0
1.0,16.0,20.0,5.0,93.0,21.0,23.0,20.955917,36.57221,0.8,634.74176,0.0,401288.5,False,False,01-16 20:50,0.0,1.0
1.0,16.0,21.0,5.0,93.0,21.0,23.0,20.997969,36.637646,0.8,642.08325,0.0,399838.88,False,False,01-16 21:00,0.0,1.0
1.0,16.0,21.0,5.0,93.0,21.0,23.0,20.972977,36.835865,0.8,648.95905,0.0,393365.38,False,False,01-16 21:10,0.0,1.0
1.0,16.0,21.0,5.0,93.0,21.0,23.0,20.998774,36.927364,0.8,655.58716,0.0,397358.88,False,False,01-16 21:20,0.0,1.0
1.0,16.0,21.0,5.0,93.0,21.0,23.0,21.000002,37.07895,0.8,661.99786,0.0,389363.53,False,False,01-16 21:30,0.0,1.0
1.0,16.0,21.0,5.0,93.0,21.0,23.0,20.95229,37.303677,0.8,668.17926,0.0,403071.62,False,False,01-16 21:40,0.0,1.0
1.0,16.0,21.0,5.0,93.0,21.0,23.0,20.997778,37.32551,0.8,674.123,0.0,402408.94,False,False,01-16 21:50,0.0,1.0
1.0,16.0,22.0,5.0,93.0,21.0,23.0,20.999968,37.14355,0.8,661.71594,0.0,559816.1,False,False,01-16 22:00,0.0,1.0
1.0,16.0,22.0,5.0,93.0,21.0,23.0,20.99989,36.821644,0.8,640.794,0.0,564881.0,False,False,01-16 22:10,0.0,1.0
1.0,16.0,22.0,5.0,93.0,21.0,23.0,20.999796,36.49681,0.8,619.9636,0.0,564742.3,False,False,01-16 22:20,0.0,1.0
1.0,16.0,22.0,5.0,93.0,21.0,23.0,20.999788,36.220036,0.8,602.25616,0.0,565386.5,False,False,01-16 22:30,0.0,1.0
1.0,16.0,22.0,5.0,93.0,21.0,23.0,20.999819,35.99281,0.8,587.7018,0.0,566100.1,False,False,01-16 22:40,0.0,1.0
1.0,16.0,22.0,5.0,93.0,21.0,23.0,20.999977,35.781006,0.8,578.03784,0.0,566901.06,False,False,01-16 22:50,0.0,1.0
1.0,16.0,23.0,5.0,93.0,21.0,23.0,20.999956,35.52309,0.0,566.0816,0.0,588139.5,False,False,01-16 23:00,0.0,1.0
1.0,16.0,23.0,5.0,93.0,5.0,50.0,17.083513,44.729378,0.0,539.5301,0.0,0.0,False,False,01-16 23:10,0.0,0.0
1.0,16.0,23.0,5.0,93.0,5.0,50.0,16.023348,47.543095,0.0,528.0773,0.0,0.0,False,False,01-16 23:20,0.0,0.0
1.0,16.0,23.0,5.0,93.0,5.0,50.0,15.356086,49.3412,0.0,519.56335,0.0,0.0,False,False,01-16 23:30,0.0,0.0
1.0,16.0,23.0,5.0,93.0,5.0,50.0,14.862196,50.651234,0.0,511.65518,0.0,0.0,False,False,01-16 23:40,0.0,0.0
1.0,16.0,23.0,5.0,93.0,5.0,50.0,14.489904,51.616817,0.0,506.08566,0.0,0.0,False,False,01-16 23:50,0.0,0.0
1.0,17.0,0.0,5.0833335,93.166664,5.0,50.0,14.158829,52.349617,0.0,487.62494,0.0,0.0,False,False,01-17 00:00,0.0,0.0
1.0,17.0,0.0,5.1666665,93.333336,5.0,50.0,13.949923,52.833122,0.0,473.95276,0.0,0.0,False,False,01-17 00:10,0.0,0.0
1.0,17.0,0.0,5.25,93.5,5.0,50.0,13.749734,53.338093,0.0,459.77234,0.0,0.0,False,False,01-17 00:20,0.0,0.0
1.0,17.0,0.0,5.3333335,93.666664,5.0,50.0,13.583146,53.849686,0.0,449.04184,0.0,0.0,False,False,01-17 00:30,0.0,0.0
1.0,17.0,0.0,5.4166665,93.833336,5.0,50.0,13.437088,54.3849,0.0,440.65335,0.0,0.0,False,False,01-17 00:40,0.0,0.0
1.0,17.0,0.0,5.5,94.0,5.0,50.0,13.3105345,54.925755,0.0,433.82574,0.0,0.0,False,False,01-17 00:50,0.0,0.0
1.0,17.0,1.0,5.516667,94.333336,5.0,50.0,13.197493,55.46457,0.0,428.14474,0.0,0.0,False,False,01-17 01:00,0.0,0.0
1.0,17.0,1.0,5.5333333,94.666664,5.0,50.0,13.095422,55.99312,0.0,423.39368,0.0,0.0,False,False,01-17 01:10,0.0,0.0
1.0,17.0,1.0,5.55,95.0,5.0,50.0,13.003811,56.505356,0.0,419.42953,0.0,0.0,False,False,01-17 01:20,0.0,0.0
1.0,17.0,1.0,5.5666666,95.333336,5.0,50.0,12.922067,56.999756,0.0,416.13257,0.0,0.0,False,False,01-17 01:30,0.0,0.0
1.0,17.0,1.0,5.5833335,95.666664,5.0,50.0,12.849216,57.477413,0.0,413.39545,0.0,0.0,False,False,01-17 01:40,0.0,0.0
1.0,17.0,1.0,5.6,96.0,5.0,50.0,12.784044,57.94056,0.0,411.1242,0.0,0.0,False,False,01-17 01:50,0.0,0.0
1.0,17.0,2.0,5.6666665,96.166664,5.0,50.0,12.730201,58.382492,0.0,409.23932,0.0,0.0,False,False,01-17 02:00,0.0,0.0
1.0,17.0,2.0,5.733333,96.333336,5.0,50.0,12.686806,58.809044,0.0,407.67465,0.0,0.0,False,False,01-17 02:10,0.0,0.0
1.0,17.0,2.0,5.8,96.5,5.0,50.0,12.651156,59.228703,0.0,406.37546,0.0,0.0,False,False,01-17 02:20,0.0,0.0
1.0,17.0,2.0,5.866667,96.666664,5.0,50.0,12.621352,59.64534,0.0,405.29654,0.0,0.0,False,False,01-17 02:30,0.0,0.0
1.0,17.0,2.0,5.9333334,96.833336,5.0,50.0,12.596496,60.05908,0.0,404.40048,0.0,0.0,False,False,01-17 02:40,0.0,0.0
1.0,17.0,2.0,6.0,97.0,5.0,50.0,12.576088,60.46911,0.0,403.65622,0.0,0.0,False,False,01-17 02:50,0.0,0.0
1.0,17.0,3.0,5.983333,97.166664,5.0,50.0,12.551966,60.87273,0.0,403.0379,0.0,0.0,False,False,01-17 03:00,0.0,0.0
1.0,17.0,3.0,5.9666667,97.333336,5.0,50.0,12.523934,61.253098,0.0,402.52417,0.0,0.0,False,False,01-17 03:10,0.0,0.0
1.0,17.0,3.0,5.95,97.5,5.0,50.0,12.49492,61.597622,0.0,402.09732,0.0,0.0,False,False,01-17 03:20,0.0,0.0
1.0,17.0,3.0,5.9333334,97.666664,5.0,50.0,12.466702,61.90513,0.0,401.74265,0.0,0.0,False,False,01-17 03:30,0.0,0.0
1.0,17.0,3.0,5.9166665,97.833336,5.0,50.0,12.439637,62.18088,0.0,401.44794,0.0,0.0,False,False,01-17 03:40,0.0,0.0
1.0,17.0,3.0,5.9,98.0,5.0,50.0,12.413594,62.43075,0.0,401.2031,0.0,0.0,False,False,01-17 03:50,0.0,0.0
1.0,17.0,4.0,5.9166665,98.333336,5.0,50.0,12.391307,62.67077,0.0,400.99966,0.0,0.0,False,False,01-17 04:00,0.0,0.0
1.0,17.0,4.0,5.9333334,98.666664,5.0,50.0,12.372859,62.91498,0.0,400.83063,0.0,0.0,False,False,01-17 04:10,0.0,0.0
1.0,17.0,4.0,5.95,99.0,5.0,50.0,12.357174,63.16988,0.0,400.69022,0.0,0.0,False,False,01-17 04:20,0.0,0.0
1.0,17.0,4.0,5.9666667,99.333336,5.0,50.0,12.343333,63.43611,0.0,400.57355,0.0,0.0,False,False,01-17 04:30,0.0,0.0
1.0,17.0,4.0,5.983333,99.666664,5.0,50.0,12.331266,63.710114,0.0,400.47662,0.0,0.0,False,False,01-17 04:40,0.0,0.0
1.0,17.0,4.0,6.0,100.0,5.0,50.0,12.320334,63.99152,0.0,400.39606,0.0,0.0,False,False,01-17 04:50,0.0,0.0
1.0,17.0,5.0,6.0,100.0,5.0,50.0,12.330874,64.16533,0.0,400.32913,0.0,0.0,False,False,01-17 05:00,0.0,0.0
1.0,17.0,5.0,6.0,100.0,5.0,50.0,12.337645,64.32287,0.0,400.27353,0.0,0.0,False,False,01-17 05:10,0.0,0.0
1.0,17.0,5.0,6.0,100.0,5.0,50.0,12.333566,64.49356,0.0,400.2273,0.0,0.0,False,False,01-17 05:20,0.0,0.0
1.0,17.0,5.0,6.0,100.0,5.0,50.0,12.323829,64.66065,0.0,400.18887,0.0,0.0,False,False,01-17 05:30,0.0,0.0
1.0,17.0,5.0,6.0,100.0,5.0,50.0,12.313138,64.8098,0.0,400.15695,0.0,0.0,False,False,01-17 05:40,0.0,0.0
1.0,17.0,5.0,6.0,100.0,5.0,50.0,12.302825,64.93973,0.0,400.13043,0.0,0.0,False,False,01-17 05:50,0.0,0.0
1.0,17.0,6.0,6.0666666,99.333336,5.0,50.0,12.572161,63.90535,0.4,405.4814,0.0,0.0,True,False,01-17 06:00,0.0,0.0
1.0,17.0,6.0,6.133333,98.666664,21.0,23.0,12.752152,63.20155,0.4,413.23703,0.0,12136.572,True,False,01-17 06:10,0.0,1.0
1.0,17.0,6.0,6.2,98.0,21.0,23.0,17.237158,47.42613,0.4,420.88684,0.0,900850.6,True,False,01-17 06:20,0.0,1.0
1.0,17.0,6.0,6.266667,97.333336,21.0,23.0,18.558695,43.742138,0.4,425.43427,0.0,929243.06,True,False,01-17 06:30,0.0,1.0
1.0,17.0,6.0,6.3333335,96.666664,21.0,23.0,17.616732,46.4695,0.4,427.9788,0.0,1084233.6,True,False,01-17 06:40,0.0,1.0
1.0,17.0,6.0,6.4,96.0,21.0,23.0,17.661882,46.46371,0.4,435.1737,0.0,1086498.6,True,False,01-17 06:50,0.0,1.0
1.0,17.0,7.0,6.5,95.5,21.0,23.0,21.000004,37.983597,0.8,451.70505,0.0,655539.94,False,False,01-17 07:00,0.0,1.0
1.0,17.0,7.0,6.6,95.0,21.0,23.0,20.993896,38.04543,0.8,456.38354,0.0,540448.94,False,False,01-17 07:10,0.0,1.0
1.0,17.0,7.0,6.7,94.5,21.0,23.0,20.999727,38.210438,0.8,462.5311,0.0,414056.12,False,False,01-17 07:20,0.0,1.0
1.0,17.0,7.0,6.8,94.0,21.0,23.0,21.0001,38.48907,0.8,476.19586,0.0,390976.94,False,False,01-17 07:30,0.0,1.0
1.0,17.0,7.0,6.9,93.5,21.0,23.0,21.000032,38.800774,0.8,486.94894,0.0,366293.28,False,False,01-17 07:40,0.0,1.0
1.0,17.0,7.0,7.0,93.0,21.0,23.0,21.000061,38.940407,0.8,491.1171,0.0,352514.56,False,False,01-17 07:50,0.0,1.0
1.0,17.0,8.0,7.1666665,92.0,21.0,23.0,21.000055,39.834583,3.4,534.53723,0.0,233281.75,False,False,01-17 08:00,0.0,1.0
1.0,17.0,8.0,7.3333335,91.0,21.0,23.0,21.000309,41.06216,3.4,595.5228,0.0,219653.98,False,False,01-17 08:10,0.0,1.0
1.0,17.0,8.0,7.5,90.0,21.0,23.0,21.000416,42.34653,3.4,659.49457,0.0,208072.34,False,False,01-17 08:20,0.0,1.0
1.0,17.0,8.0,7.6666665,89.0,21.0,23.0,21.00042,43.58011,3.4,720.8645,0.0,198453.6,False,False,01-17 08:30,0.0,1.0
1.0,17.0,8.0,7.8333335,88.0,21.0,23.0,21.000385,44.747997,3.4,778.8956,0.0,189521.78,False,False,01-17 08:40,0.0,1.0
1.0,17.0,8.0,8.0,87.0,21.0,23.0,21.000349,45.86047,3.4,834.1473,0.0,181371.94,False,True,01-17 08:50,0.0,1.0
1.0,17.0,9.0,8.25,85.666664,21.0,23.0,21.000916,44.46724,4.0,758.9144,27000.0,589909.0,False,False,01-17 09:00,1.0,1.0
1.0,17.0,9.0,8.5,84.333336,21.0,23.0,20.998934,42.489197,4.0,652.8453,27000.0,576129.44,False,False,01-17 09:10,1.0,1.0
1.0,17.0,9.0,8.75,83.0,21.0,23.0,20.999456,42.449123,4.0,648.13367,0.0,158723.1,False,False,01-17 09:20,0.0,1.0
1.0,17.0,9.0,9.0,81.666664,21.0,23.0,20.999964,43.596283,4.0,705.3195,0.0,151403.66,False,False,01-17 09:30,0.0,1.0
1.0,17.0,9.0,9.25,80.333336,21.0,23.0,21.000256,45.07174,4.0,779.6788,0.0,144655.95,False,False,01-17 09:40,0.0,1.0
1.0,17.0,9.0,9.5,79.0,21.0,23.0,21.000328,46.507824,4.0,852.06244,0.0,138054.05,False,True,01-17 09:50,0.0,1.0
1.0,17.0,10.0,9.75,77.666664,21.0,23.0,21.001005,45.07702,4.0,777.2668,27000.0,505026.9,False,False,01-17 10:00,1.0,1.0
1.0,17.0,10.0,10.0,76.333336,21.0,23.0,20.999083,42.893684,4.0,664.4521,27000.0,489542.12,False,False,01-17 10:10,1.0,1.0
1.0,17.0,10.0,10.25,75.0,21.0,23.0,20.999556,42.739254,4.0,655.65283,0.0,118242.57,False,False,01-17 10:20,0.0,1.0
1.0,17.0,10.0,10.5,73.666664,21.0,23.0,20.99995,43.85174,4.0,711.4961,0.0,112565.64,False,False,01-17 10:30,0.0,1.0
1.0,17.0,10.0,10.75,72.333336,21.0,23.0,21.000177,45.321865,4.0,785.6677,0.0,106884.57,False,False,01-17 10:40,0.0,1.0
1.0,17.0,10.0,11.0,71.0,21.0,23.0,21.000237,46.754913,4.0,858.0853,0.0,102260.34,False,True,01-17 10:50,0.0,1.0
1.0,17.0,11.0,11.166667,73.833336,21.0,23.0,21.000832,45.737934,4.0,782.15845,27000.0,425897.56,False,False,01-17 11:00,1.0,1.0
1.0,17.0,11.0,11.333333,76.666664,21.0,23.0,20.999468,44.596596,4.0,667.8647,27000.0,416297.94,False,False,01-17 11:10,1.0,1.0
1.0,17.0,11.0,11.5,79.5,21.0,23.0,20.999817,45.04446,4.0,658.37085,0.0,90390.91,False,False,01-17 11:20,0.0,1.0
1.0,17.0,11.0,11.666667,82.333336,21.0,23.0,21.000051,46.442745,4.0,714.033,0.0,88354.37,False,False,01-17 11:30,0.0,1.0
1.0,17.0,11.0,11.833333,85.166664,21.0,23.0,21.000185,48.133244,4.0,788.1961,0.0,86333.28,False,False,01-17 11:40,0.0,1.0
1.0,17.0,11.0,12.0,88.0,21.0,23.0,21.000225,49.844677,4.0,860.6283,0.0,84153.805,False,True,01-17 11:50,0.0,1.0
1.0,17.0,12.0,12.0,82.333336,21.0,23.0,21.000969,49.711956,2.0,766.7252,27000.0,411994.34,False,False,01-17 12:00,1.0,1.0
1.0,17.0,12.0,12.0,76.666664,21.0,23.0,20.99997,47.94485,2.0,632.02295,27000.0,412103.38,False,False,01-17 12:10,1.0,1.0
1.0,17.0,12.0,12.0,71.0,21.0,23.0,20.999691,47.27488,2.0,590.52985,0.0,113479.66,False,False,01-17 12:20,0.0,1.0
1.0,17.0,12.0,12.0,65.333336,21.0,23.0,20.999868,47.42699,2.0,608.78955,0.0,111985.28,False,False,01-17 12:30,0.0,1.0
1.0,17.0,12.0,12.0,59.666668,21.0,23.0,21.00002,47.78936,2.0,645.2105,0.0,109641.54,False,False,01-17 12:40,0.0,1.0
1.0,17.0,12.0,12.0,54.0,21.0,23.0,21.00006,48.057915,2.0,681.4147,0.0,106690.03,False,False,01-17 12:50,0.0,1.0
1.0,17.0,13.0,11.866667,55.333332,21.0,23.0,21.000038,48.52477,3.2,728.3092,0.0,84374.414,False,False,01-17 13:00,0.0,1.0
1.0,17.0,13.0,11.733334,56.666668,21.0,23.0,21.00006,49.121677,3.2,780.16864,0.0,81385.61,False,False,01-17 13:10,0.0,1.0
1.0,17.0,13.0,11.6,58.0,21.0,23.0,21.000074,49.75507,3.2,831.92053,0.0,78252.47,False,True,01-17 13:20,0.0,1.0
1.0,17.0,13.0,11.466666,59.333332,21.0,23.0,21.000345,45.473057,3.2,750.59,27000.0,395153.66,False,False,01-17 13:30,1.0,1.0
1.0,17.0,13.0,11.333333,60.666668,21.0,23.0,20.997711,40.539677,3.2,638.4628,27000.0,398349.44,False,False,01-17 13:40,1.0,1.0
1.0,17.0,13.0,11.2,62.0,21.0,23.0,20.999315,39.04826,3.2,622.0046,0.0,76643.56,False,False,01-17 13:50,0.0,1.0
1.0,17.0,14.0,11.066667,63.666668,21.0,23.0,20.999794,39.657722,3.2,664.51575,0.0,77166.79,False,False,01-17 14:00,0.0,1.0
1.0,17.0,14.0,10.933333,65.333336,21.0,23.0,21.000063,40.885216,3.2,723.80505,0.0,79522.63,False,False,01-17 14:10,0.0,1.0
1.0,17.0,14.0,10.8,67.0,21.0,23.0,21.000154,42.10896,3.2,781.70715,0.0,81827.09,False,False,01-17 14:20,0.0,1.0
1.0,17.0,14.0,10.666667,68.666664,21.0,23.0,21.00016,43.216255,3.2,834.82495,0.0,82257.445,False,True,01-17 14:30,0.0,1.0
1.0,17.0,14.0,10.533334,70.333336,21.0,23.0,20.999687,40.83714,3.2,672.90137,9000.0,431998.22,False,False,01-17 14:40,1.0,1.0
1.0,17.0,14.0,10.4,72.0,21.0,23.0,20.999872,41.321808,3.2,685.7404,0.0,81363.86,False,False,01-17 14:50,0.0,1.0
1.0,17.0,15.0,10.166667,74.5,21.0,23.0,21.000053,41.9864,3.2,711.4179,0.0,81328.37,False,False,01-17 15:00,0.0,1.0
1.0,17.0,15.0,9.933333,77.0,21.0,23.0,21.000084,43.10339,3.2,764.321,0.0,80958.66,False,False,01-17 15:10,0.0,1.0
1.0,17.0,15.0,9.7,79.5,21.0,23.0,21.00014,44.28587,3.2,820.38544,0.0,80344.41,False,True,01-17 15:20,0.0,1.0
1.0,17.0,15.0,9.466666,82.0,21.0,23.0,21.000761,43.681065,3.2,743.5305,27000.0,468025.2,False,False,01-17 15:30,1.0,1.0
1.0,17.0,15.0,9.233334,84.5,21.0,23.0,20.99964,42.681793,3.2,634.34564,27000.0,477963.34,False,False,01-17 15:40,1.0,1.0
1.0,17.0,15.0,9.0,87.0,21.0,23.0,20.99985,42.926666,3.2,618.88025,0.0,87324.32,False,False,01-17 15:50,0.0,1.0
1.0,17.0,16.0,8.666667,88.0,21.0,23.0,21.000027,43.91932,3.2,661.49524,0.0,92949.13,False,False,01-17 16:00,0.0,1.0
1.0,17.0,16.0,8.333333,89.0,21.0,23.0,21.000153,45.098145,3.2,720.6804,0.0,100188.67,False,False,01-17 16:10,0.0,1.0
1.0,17.0,16.0,8.0,90.0,21.0,23.0,21.000202,46.224255,3.2,778.48676,0.0,107611.91,False,False,01-17 16:20,0.0,1.0
1.0,17.0,16.0,7.6666665,91.0,21.0,23.0,21.000208,47.254658,3.2,831.52826,0.0,113879.94,False,True,01-17 16:30,0.0,1.0
1.0,17.0,16.0,7.3333335,92.0,21.0,23.0,21.000832,45.380383,3.2,748.80566,27000.0,578449.7,False,False,01-17 16:40,1.0,1.0
1.0,17.0,16.0,7.0,93.0,21.0,23.0,20.355753,43.86979,3.2,619.76276,4500.0,843307.25,False,False,01-17 16:50,1.0,1.0
1.0,17.0,17.0,6.8333335,92.0,21.0,23.0,21.000023,43.822945,2.8,728.146,0.0,201352.58,False,False,01-17 17:00,0.0,1.0
1.0,17.0,17.0,6.6666665,91.0,21.0,23.0,21.000063,44.452553,2.8,773.22394,0.0,124023.38,False,False,01-17 17:10,0.0,1.0
1.0,17.0,17.0,6.5,90.0,21.0,23.0,21.000177,45.401066,2.8,826.95123,0.0,177161.02,False,True,01-17 17:20,0.0,1.0
1.0,17.0,17.0,6.3333335,89.0,21.0,23.0,21.000872,42.91018,2.8,741.52167,27000.0,653516.2,False,False,01-17 17:30,1.0,1.0
1.0,17.0,17.0,6.1666665,88.0,21.0,23.0,20.99775,39.526264,2.8,625.40076,27000.0,659389.9,False,False,01-17 17:40,1.0,1.0
1.0,17.0,17.0,6.0,87.0,21.0,23.0,20.998978,38.535496,2.8,602.71985,0.0,171510.06,False,False,01-17 17:50,0.0,1.0
1.0,17.0,18.0,5.9,87.5,21.0,23.0,20.999615,38.773872,1.6,623.32806,0.0,213511.75,False,False,01-17 18:00,0.0,1.0
1.0,17.0,18.0,5.8,88.0,21.0,23.0,21.000061,39.308777,1.6,652.762,0.0,215458.84,False,False,01-17 18:10,0.0,1.0
1.0,17.0,18.0,5.7,88.5,21.0,23.0,21.000187,39.800396,1.6,679.5286,0.0,217190.38,False,False,01-17 18:20,0.0,1.0
1.0,17.0,18.0,5.6,89.0,21.0,23.0,21.00018,40.207855,1.6,702.7658,0.0,218925.1,False,False,01-17 18:30,0.0,1.0
1.0,17.0,18.0,5.5,89.5,21.0,23.0,21.00015,40.564583,1.6,723.9124,0.0,220670.92,False,False,01-17 18:40,0.0,1.0
1.0,17.0,18.0,5.4,90.0,21.0,23.0,21.000134,40.89701,1.6,743.96106,0.0,222447.45,False,False,01-17 18:50,0.0,1.0
1.0,17.0,19.0,5.3333335,90.5,21.0,23.0,21.000124,41.21688,1.6,763.2639,0.0,223791.48,False,False,01-17 19:00,0.0,1.0
1.0,17.0,19.0,5.266667,91.0,21.0,23.0,21.00012,41.526806,1.6,781.87634,0.0,225098.3,False,False,01-17 19:10,0.0,1.0
1.0,17.0,19.0,5.2,91.5,21.0,23.0,21.000116,41.82658,1.6,799.78876,0.0,226409.8,False,False,01-17 19:20,0.0,1.0
1.0,17.0,19.0,5.133333,92.0,21.0,23.0,21.000114,42.11587,1.6,817.0027,0.0,227738.61,False,True,01-17 19:30,0.0,1.0
1.0,17.0,19.0,5.0666666,92.5,21.0,23.0,20.458488,39.92742,1.6,662.3373,13500.0,677357.2,False,False,01-17 19:40,1.0,1.0
1.0,17.0,19.0,5.0,93.0,21.0,23.0,20.84095,38.568813,1.6,647.44653,0.0,448162.12,False,False,01-17 19:50,0.0,1.0
1.0,17.0,20.0,5.0,93.0,21.0,23.0,20.9921,37.867332,0.8,637.2312,0.0,375627.03,False,False,01-17 20:00,0.0,1.0
1.0,17.0,20.0,5.0,93.0,21.0,23.0,20.999453,37.958572,0.8,644.91284,0.0,376213.75,False,False,01-17 20:10,0.0,1.0
1.0,17.0,20.0,5.0,93.0,21.0,23.0,21.000017,38.142365,0.8,654.89667,0.0,381753.16,False,False,01-17 20:20,0.0,1.0
1.0,17.0,20.0,5.0,93.0,21.0,23.0,21.000078,38.293583,0.8,663.07367,0.0,377541.56,False,False,01-17 20:30,0.0,1.0
1.0,17.0,20.0,5.0,93.0,21.0,23.0,21.000067,38.410255,0.8,669.6798,0.0,375997.88,False,False,01-17 20:40,0.0,1.0
1.0,17.0,20.0,5.0,93.0,21.0,23.0,21.000051,38.510193,0.8,675.5421,0.0,374670.6,False,False,01-17 20:50,0.0,1.0
1.0,17.0,21.0,5.0,93.0,21.0,23.0,21.000044,38.603973,0.8,681.10345,0.0,374834.6,False,False,01-17 21:00,0.0,1.0
1.0,17.0,21.0,5.0,93.0,21.0,23.0,21.000042,38.694817,0.8,686.4867,0.0,375289.62,False,False,01-17 21:10,0.0,1.0
1.0,17.0,21.0,5.0,93.0,21.0,23.0,21.00004,38.7829,0.8,691.6939,0.0,375949.97,False,False,01-17 21:20,0.0,1.0
1.0,17.0,21.0,5.0,93.0,21.0,23.0,21.000038,38.867878,0.8,696.7106,0.0,376725.53,False,False,01-17 21:30,0.0,1.0
1.0,17.0,21.0,5.0,93.0,21.0,23.0,21.000038,38.94959,0.8,701.53265,0.0,377581.06,False,False,01-17 21:40,0.0,1.0
1.0,17.0,21.0,5.0,93.0,21.0,23.0,21.000036,39.02808,0.8,706.1647,0.0,378491.16,False,False,01-17 21:50,0.0,1.0
1.0,17.0,22.0,5.05,93.0,21.0,23.0,20.979948,38.355125,0.8,677.88544,0.0,635566.4,False,False,01-17 22:00,0.0,1.0
1.0,17.0,22.0,5.1,93.0,21.0,23.0,20.693167,38.611893,0.8,666.8091,0.0,447996.56,False,False,01-17 22:10,0.0,1.0
1.0,17.0,22.0,5.15,93.0,21.0,23.0,20.986115,37.661324,0.8,654.5961,0.0,384522.56,False,False,01-17 22:20,0.0,1.0
1.0,17.0,22.0,5.2,93.0,21.0,23.0,20.999159,37.247375,0.8,633.3081,0.0,383450.5,False,False,01-17 22:30,0.0,1.0
1.0,17.0,22.0,5.25,93.0,21.0,23.0,20.999727,36.944157,0.8,614.0847,0.0,386863.06,False,False,01-17 22:40,0.0,1.0
1.0,17.0,22.0,5.3,93.0,21.0,23.0,20.999805,36.709694,0.8,597.8016,0.0,384821.6,False,False,01-17 22:50,0.0,1.0
1.0,17.0,23.0,5.4166665,92.5,21.0,23.0,20.999943,36.21829,0.0,572.48816,0.0,395890.56,False,False,01-17 23:00,0.0,1.0
1.0,17.0,23.0,5.5333333,92.0,5.0,50.0,17.290556,45.24712,0.0,554.15283,0.0,0.0,False,False,01-17 23:10,0.0,0.0
1.0,17.0,23.0,5.65,91.5,5.0,50.0,16.127064,48.175564,0.0,527.6575,0.0,0.0,False,False,01-17 23:20,0.0,0.0
1.0,17.0,23.0,5.766667,91.0,5.0,50.0,15.588714,49.606056,0.0,520.8372,0.0,0.0,False,False,01-17 23:30,0.0,0.0
1.0,17.0,23.0,5.883333,90.5,5.0,50.0,15.228715,50.558598,0.0,518.0679,0.0,0.0,False,False,01-17 23:40,0.0,0.0
1.0,17.0,23.0,6.0,90.0,5.0,50.0,14.90934,51.26319,0.0,497.8876,0.0,0.0,False,False,01-17 23:50,0.0,0.0
1.0,18.0,0.0,6.0666666,89.833336,5.0,50.0,14.609251,51.992985,0.0,480.9453,0.0,0.0,False,False,01-18 00:00,0.0,0.0
1.0,18.0,0.0,6.133333,89.666664,5.0,50.0,14.422785,52.46437,0.0,470.08887,0.0,0.0,False,False,01-18 00:10,0.0,0.0
1.0,18.0,0.0,6.2,89.5,5.0,50.0,14.218469,53.00301,0.0,457.974,0.0,0.0,False,False,01-18 00:20,0.0,0.0
1.0,18.0,0.0,6.266667,89.333336,5.0,50.0,14.051224,53.472176,0.0,448.07727,0.0,0.0,False,False,01-18 00:30,0.0,0.0
1.0,18.0,0.0,6.3333335,89.166664,5.0,50.0,13.909249,53.90132,0.0,439.92435,0.0,0.0,False,False,01-18 00:40,0.0,0.0
1.0,18.0,0.0,6.4,89.0,5.0,50.0,13.786638,54.302376,0.0,433.167,0.0,0.0,False,False,01-18 00:50,0.0,0.0
1.0,18.0,1.0,6.4333334,89.0,5.0,50.0,13.677029,54.696907,0.0,427.55234,0.0,0.0,False,False,01-18 01:00,0.0,0.0
1.0,18.0,1.0,6.4666667,89.0,5.0,50.0,13.578701,55.07514,0.0,422.88593,0.0,0.0,False,False,01-18 01:10,0.0,0.0
1.0,18.0,1.0,6.5,89.0,5.0,50.0,13.491493,55.43295,0.0,419.00934,0.0,0.0,False,False,01-18 01:20,0.0,0.0
1.0,18.0,1.0,6.5333333,89.0,5.0,50.0,13.414289,55.770943,0.0,415.7901,0.0,0.0,False,False,01-18 01:30,0.0,0.0
1.0,18.0,1.0,6.5666666,89.0,5.0,50.0,13.345583,56.091877,0.0,413.11703,0.0,0.0,False,False,01-18 01:40,0.0,0.0
1.0,18.0,1.0,6.6,89.0,5.0,50.0,13.284172,56.39787,0.0,410.89734,0.0,0.0,False,False,01-18 01:50,0.0,0.0
1.0,18.0,2.0,6.6666665,88.833336,5.0,50.0,13.231876,56.682407,0.0,409.05402,0.0,0.0,False,False,01-18 02:00,0.0,0.0
1.0,18.0,2.0,6.733333,88.666664,5.0,50.0,13.188019,56.94724,0.0,407.52304,0.0,0.0,False,False,01-18 02:10,0.0,0.0
1.0,18.0,2.0,6.8,88.5,5.0,50.0,13.150833,57.197365,0.0,406.2514,0.0,0.0,False,False,01-18 02:20,0.0,0.0
1.0,18.0,2.0,6.866667,88.333336,5.0,50.0,13.119279,57.434917,0.0,405.19507,0.0,0.0,False,False,01-18 02:30,0.0,0.0
1.0,18.0,2.0,6.9333334,88.166664,5.0,50.0,13.092354,57.66208,0.0,404.3175,0.0,0.0,False,False,01-18 02:40,0.0,0.0
1.0,18.0,2.0,7.0,88.0,5.0,50.0,13.069448,57.879875,0.0,403.5884,0.0,0.0,False,False,01-18 02:50,0.0,0.0
1.0,18.0,3.0,6.983333,87.833336,5.0,50.0,13.043083,58.076244,0.0,402.98248,0.0,0.0,False,False,01-18 03:00,0.0,0.0
1.0,18.0,3.0,6.9666667,87.666664,5.0,50.0,13.0126915,58.247547,0.0,402.4789,0.0,0.0,False,False,01-18 03:10,0.0,0.0
1.0,18.0,3.0,6.95,87.5,5.0,50.0,12.981257,58.382374,0.0,402.06036,0.0,0.0,False,False,01-18 03:20,0.0,0.0
1.0,18.0,3.0,6.9333334,87.333336,5.0,50.0,12.950616,58.479836,0.0,401.71246,0.0,0.0,False,False,01-18 03:30,0.0,0.0
1.0,18.0,3.0,6.9166665,87.166664,5.0,50.0,12.921218,58.544884,0.0,401.42334,0.0,0.0,False,False,01-18 03:40,0.0,0.0
1.0,18.0,3.0,6.9,87.0,5.0,50.0,12.892809,58.583843,0.0,401.183,0.0,0.0,False,False,01-18 03:50,0.0,0.0
1.0,18.0,4.0,6.9166665,87.0,5.0,50.0,12.868154,58.612606,0.0,400.9833,0.0,0.0,False,False,01-18 04:00,0.0,0.0
1.0,18.0,4.0,6.9333334,87.0,5.0,50.0,12.847188,58.64552,0.0,400.81732,0.0,0.0,False,False,01-18 04:10,0.0,0.0
1.0,18.0,4.0,6.95,87.0,5.0,50.0,12.828683,58.68943,0.0,400.67935,0.0,0.0,False,False,01-18 04:20,0.0,0.0
1.0,18.0,4.0,6.9666667,87.0,5.0,50.0,12.811813,58.744537,0.0,400.56473,0.0,0.0,False,False,01-18 04:30,0.0,0.0
1.0,18.0,4.0,6.983333,87.0,5.0,50.0,12.796386,58.807945,0.0,400.46942,0.0,0.0,False,False,01-18 04:40,0.0,0.0
1.0,18.0,4.0,7.0,87.0,5.0,50.0,12.782251,58.87735,0.0,400.39023,0.0,0.0,False,False,01-18 04:50,0.0,0.0
1.0,18.0,5.0,6.8333335,88.0,5.0,50.0,12.753063,59.01641,0.0,400.32437,0.0,0.0,False,False,01-18 05:00,0.0,0.0
1.0,18.0,5.0,6.6666665,89.0,5.0,50.0,12.709027,59.209312,0.0,400.26962,0.0,0.0,False,False,01-18 05:10,0.0,0.0
1.0,18.0,5.0,6.5,90.0,5.0,50.0,12.657366,59.426243,0.0,400.2241,0.0,0.0,False,False,01-18 05:20,0.0,0.0
1.0,18.0,5.0,6.3333335,91.0,5.0,50.0,12.602505,59.649662,0.0,400.18622,0.0,0.0,False,False,01-18 05:30,0.0,0.0
1.0,18.0,5.0,6.1666665,92.0,5.0,50.0,12.545575,59.87518,0.0,400.15475,0.0,0.0,False,False,01-18 05:40,0.0,0.0
1.0,18.0,5.0,6.0,93.0,5.0,50.0,12.486625,60.102608,0.0,400.12857,0.0,0.0,False,False,01-18 05:50,0.0,0.0
1.0,18.0,6.0,6.1666665,93.0,5.0,50.0,12.923986,58.4982,0.4,407.23547,0.0,0.0,True,False,01-18 06:00,0.0,0.0
1.0,18.0,6.0,6.3333335,93.0,21.0,23.0,13.058821,58.026573,0.4,412.7657,0.0,11562.141,True,False,01-18 06:10,0.0,1.0
1.0,18.0,6.0,6.5,93.0,21.0,23.0,18.751076,40.455135,0.4,421.05542,0.0,734207.4,True,False,01-18 06:20,0.0,1.0
1.0,18.0,6.0,6.6666665,93.0,21.0,23.0,21.000004,35.39671,0.4,429.68042,0.0,695335.1,False,False,01-18 06:30,0.0,1.0
1.0,18.0,6.0,6.8333335,93.0,21.0,23.0,20.993261,35.55165,0.4,431.3566,0.0,648363.25,False,False,01-18 06:40,0.0,1.0
1.0,18.0,6.0,7.0,93.0,21.0,23.0,20.966642,35.779926,0.4,435.43106,0.0,569339.5,False,False,01-18 06:50,0.0,1.0
1.0,18.0,7.0,7.0,93.0,21.0,23.0,20.998335,35.81896,0.4,438.44556,0.0,412602.28,False,False,01-18 07:00,0.0,1.0
1.0,18.0,7.0,7.0,93.0,21.0,23.0,20.99979,35.920082,0.4,443.91443,0.0,450320.75,False,False,01-18 07:10,0.0,1.0
1.0,18.0,7.0,7.0,93.0,21.0,23.0,21.000032,35.991272,0.4,446.18265,0.0,382806.22,False,False,01-18 07:20,0.0,1.0
1.0,18.0,7.0,7.0,93.0,21.0,23.0,21.000069,36.202206,0.4,450.7203,0.0,350698.0,False,False,01-18 07:30,0.0,1.0
1.0,18.0,7.0,7.0,93.0,21.0,23.0,21.000067,36.34213,0.4,453.59033,0.0,343455.62,False,False,01-18 07:40,0.0,1.0
1.0,18.0,7.0,7.0,93.0,21.0,23.0,21.000078,36.549625,0.4,459.38678,0.0,334108.44,False,False,01-18 07:50,0.0,1.0
1.0,18.0,8.0,7.1666665,93.0,21.0,23.0,21.000095,37.04366,1.6,479.91437,0.0,272370.34,False,False,01-18 08:00,0.0,1.0
1.0,18.0,8.0,7.3333335,93.0,21.0,23.0,21.000216,37.698193,1.6,508.05014,0.0,262757.56,False,False,01-18 08:10,0.0,1.0
1.0,18.0,8.0,7.5,93.0,21.0,23.0,21.000278,38.391018,1.6,537.4493,0.0,254399.94,False,False,01-18 08:20,0.0,1.0
1.0,18.0,8.0,7.6666665,93.0,21.0,23.0,21.000292,39.073784,1.6,565.66785,0.0,249212.34,False,False,01-18 08:30,0.0,1.0
1.0,18.0,8.0,7.8333335,93.0,21.0,23.0,21.000284,39.739296,1.6,592.3797,0.0,244767.7,False,False,01-18 08:40,0.0,1.0
1.0,18.0,8.0,8.0,93.0,21.0,23.0,21.000273,40.391754,1.6,617.8287,0.0,240933.42,False,False,01-18 08:50,0.0,1.0
1.0,18.0,9.0,8.0,93.0,21.0,23.0,21.000265,41.03118,1.6,642.22955,0.0,239818.75,False,False,01-18 09:00,0.0,1.0
1.0,18.0,9.0,8.0,93.0,21.0,23.0,21.000257,41.64707,1.6,665.68756,0.0,238707.77,False,False,01-18 09:10,0.0,1.0
1.0,18.0,9.0,8.0,93.0,21.0,23.0,21.000246,42.238796,1.6,688.2487,0.0,237944.73,False,False,01-18 09:20,0.0,1.0
1.0,18.0,9.0,8.0,93.0,21.0,23.0,21.000237,42.8072,1.6,709.94226,0.0,236486.89,False,False,01-18 09:30,0.0,1.0
1.0,18.0,9.0,8.0,93.0,21.0,23.0,21.000225,43.35339,1.6,730.79706,0.0,234678.22,False,False,01-18 09:40,0.0,1.0
1.0,18.0,9.0,8.0,93.0,21.0,23.0,21.000214,43.878357,1.6,750.84357,0.0,232749.12,False,False,01-18 09:50,0.0,1.0
1.0,18.0,10.0,8.333333,93.0,21.0,23.0,21.0002,44.404022,1.6,770.1246,0.0,227727.92,False,False,01-18 10:00,0.0,1.0
1.0,18.0,10.0,8.666667,93.0,21.0,23.0,21.000196,44.94285,1.6,788.67773,0.0,222335.27,False,False,01-18 10:10,0.0,1.0
1.0,18.0,10.0,9.0,93.0,21.0,23.0,21.000196,45.498455,1.6,806.5349,0.0,216737.55,False,True,01-18 10:20,0.0,1.0
1.0,18.0,10.0,9.333333,93.0,21.0,23.0,21.000465,45.47701,1.6,708.0827,27000.0,590082.06,False,False,01-18 10:30,1.0,1.0
1.0,18.0,10.0,9.666667,93.0,21.0,23.0,21.000008,45.67569,1.6,576.79834,4500.0,653868.44,False,False,01-18 10:40,1.0,1.0
1.0,18.0,10.0,10.0,93.0,21.0,23.0,21.00001,46.06281,1.6,614.9916,0.0,225681.22,False,False,01-18 10:50,0.0,1.0
1.0,18.0,11.0,10.333333,90.166664,21.0,23.0,21.000113,46.669514,1.6,631.6275,0.0,182614.28,False,False,01-18 11:00,0.0,1.0
1.0,18.0,11.0,10.666667,87.333336,21.0,23.0,21.000195,47.278866,1.6,657.94305,0.0,193546.11,False,False,01-18 11:10,0.0,1.0
1.0,18.0,11.0,11.0,84.5,21.0,23.0,21.00019,47.841663,1.6,683.58777,0.0,185985.58,False,False,01-18 11:20,0.0,1.0
1.0,18.0,11.0,11.333333,81.666664,21.0,23.0,21.000174,48.3532,1.6,706.7331,0.0,181246.8,False,False,01-18 11:30,0.0,1.0
1.0,18.0,11.0,11.666667,78.833336,21.0,23.0,21.000153,48.81894,1.6,728.0689,0.0,176482.48,False,False,01-18 11:40,0.0,1.0
1.0,18.0,11.0,12.0,76.0,21.0,23.0,21.000135,49.242634,1.6,748.31665,0.0,171690.42,False,False,01-18 11:50,0.0,1.0
1.0,18.0,12.0,12.166667,77.0,21.0,23.0,21.000122,49.67197,1.6,767.79425,0.0,168266.36,False,False,01-18 12:00,0.0,1.0
1.0,18.0,12.0,12.333333,78.0,21.0,23.0,21.000118,50.12084,1.6,786.5826,0.0,164940.2,False,False,01-18 12:10,0.0,1.0
1.0,18.0,12.0,12.5,79.0,21.0,23.0,21.00012,50.59516,1.6,804.6919,0.0,161584.31,False,True,01-18 12:20,0.0,1.0
1.0,18.0,12.0,12.666667,80.0,21.0,23.0,21.000284,50.020763,1.6,707.87335,27000.0,429565.03,False,False,01-18 12:30,1.0,1.0
1.0,18.0,12.0,12.833333,81.0,21.0,23.0,20.999681,49.501297,1.6,591.9932,27000.0,420797.5,False,False,01-18 12:40,1.0,1.0
1.0,18.0,12.0,13.0,82.0,21.0,23.0,20.999859,49.680927,1.6,557.622,0.0,151939.67,False,False,01-18 12:50,0.0,1.0
1.0,18.0,13.0,12.833333,81.0,21.0,23.0,21.000036,50.20785,1.6,572.76166,0.0,151878.45,False,False,01-18 13:00,0.0,1.0
1.0,18.0,13.0,12.666667,80.0,21.0,23.0,21.00013,50.784904,1.6,602.2555,0.0,152224.38,False,False,01-18 13:10,0.0,1.0
1.0,18.0,13.0,12.5,79.0,21.0,23.0,21.000147,51.295586,1.6,631.1982,0.0,152711.62,False,False,01-18 13:20,0.0,1.0
1.0,18.0,13.0,12.333333,78.0,21.0,23.0,21.000134,51.72524,1.6,656.8768,0.0,154421.3,False,False,01-18 13:30,0.0,1.0
1.0,18.0,13.0,12.166667,77.0,21.0,23.0,21.000114,52.08648,1.6,680.2303,0.0,156796.44,False,False,01-18 13:40,0.0,1.0
1.0,18.0,13.0,12.0,76.0,21.0,23.0,21.0001,52.39061,1.6,702.27106,0.0,159647.42,False,False,01-18 13:50,0.0,1.0
1.0,18.0,14.0,12.0,77.0,21.0,23.0,21.00011,52.400627,0.4,708.92004,0.0,211089.66,False,False,01-18 14:00,0.0,1.0
1.0,18.0,14.0,12.0,78.0,21.0,23.0,21.00001,52.26298,0.4,707.0049,0.0,213461.34,False,False,01-18 14:10,0.0,1.0
1.0,18.0,14.0,12.0,79.0,21.0,23.0,20.999952,52.106453,0.4,702.799,0.0,215591.56,False,False,01-18 14:20,0.0,1.0
1.0,18.0,14.0,12.0,80.0,21.0,23.0,20.999945,51.97917,0.4,698.77655,0.0,214884.4,False,False,01-18 14:30,0.0,1.0
1.0,18.0,14.0,12.0,81.0,21.0,23.0,20.999954,51.886845,0.4,695.31525,0.0,212378.27,False,False,01-18 14:40,0.0,1.0
1.0,18.0,14.0,12.0,82.0,21.0,23.0,20.999968,51.82417,0.4,692.2181,0.0,209384.77,False,False,01-18 14:50,0.0,1.0
1.0,18.0,15.0,11.833333,82.0,21.0,23.0,20.999977,51.762486,0.4,689.30023,0.0,206810.4,False,False,01-18 15:00,0.0,1.0
1.0,18.0,15.0,11.666667,82.0,21.0,23.0,20.999979,51.686676,0.4,686.48584,0.0,203601.6,False,False,01-18 15:10,0.0,1.0
1.0,18.0,15.0,11.5,82.0,21.0,23.0,20.999975,51.593246,0.4,683.75977,0.0,199044.5,False,False,01-18 15:20,0.0,1.0
1.0,18.0,15.0,11.333333,82.0,21.0,23.0,20.99997,51.483162,0.4,681.1238,0.0,198282.36,False,False,01-18 15:30,0.0,1.0
1.0,18.0,15.0,11.166667,82.0,21.0,23.0,20.999964,51.357986,0.4,678.57935,0.0,199136.2,False,False,01-18 15:40,0.0,1.0
1.0,18.0,15.0,11.0,82.0,21.0,23.0,20.999958,51.21888,0.4,676.125,0.0,201067.11,False,False,01-18 15:50,0.0,1.0
1.0,18.0,16.0,10.666667,83.833336,21.0,23.0,20.999952,51.06901,0.4,673.755,0.0,206320.11,False,False,01-18 16:00,0.0,1.0
1.0,18.0,16.0,10.333333,85.666664,21.0,23.0,20.999949,50.922665,0.4,671.4644,0.0,213421.67,False,False,01-18 16:10,0.0,1.0
1.0,18.0,16.0,10.0,87.5,21.0,23.0,20.999949,50.780678,0.4,669.2497,0.0,220854.05,False,False,01-18 16:20,0.0,1.0
1.0,18.0,16.0,9.666667,89.333336,21.0,23.0,20.999949,50.642017,0.4,667.108,0.0,227255.3,False,False,01-18 16:30,0.0,1.0
1.0,18.0,16.0,9.333333,91.166664,21.0,23.0,20.999949,50.505424,0.4,665.03656,0.0,236897.83,False,False,01-18 16:40,0.0,1.0
1.0,18.0,16.0,9.0,93.0,21.0,23.0,20.999947,50.369865,0.4,663.033,0.0,243225.53,False,False,01-18 16:50,0.0,1.0
1.0,18.0,17.0,8.833333,92.0,21.0,23.0,20.999943,50.120495,0.0,656.2544,0.0,262251.53,False,False,01-18 17:00,0.0,1.0
1.0,18.0,17.0,8.666667,91.0,5.0,50.0,18.429039,58.3132,0.0,645.9478,0.0,0.0,False,False,01-18 17:10,0.0,0.0
1.0,18.0,17.0,8.5,90.0,5.0,50.0,17.398151,61.670143,0.0,634.6663,0.0,0.0,False,False,01-18 17:20,0.0,0.0
1.0,18.0,17.0,8.333333,89.0,5.0,50.0,16.968107,63.0069,0.0,632.0004,0.0,0.0,False,False,01-18 17:30,0.0,0.0
1.0,18.0,17.0,8.166667,88.0,5.0,50.0,16.637913,63.959225,0.0,629.8119,0.0,0.0,False,False,01-18 17:40,0.0,0.0
1.0,18.0,17.0,8.0,87.0,5.0,50.0,16.330494,64.53837,0.0,619.30316,0.0,0.0,False,False,01-18 17:50,0.0,0.0
1.0,18.0,18.0,8.166667,87.0,5.0,50.0,15.697373,65.269295,0.0,589.4515,0.0,0.0,False,False,01-18 18:00,0.0,0.0
1.0,18.0,18.0,8.333333,87.0,5.0,50.0,15.328632,64.72255,0.0,556.4851,0.0,0.0,False,False,01-18 18:10,0.0,0.0
1.0,18.0,18.0,8.5,87.0,5.0,50.0,15.145599,64.09,0.0,533.84546,0.0,0.0,False,False,01-18 18:20,0.0,0.0
1.0,18.0,18.0,8.666667,87.0,5.0,50.0,15.016731,63.200493,0.0,509.42453,0.0,0.0,False,False,01-18 18:30,0.0,0.0
1.0,18.0,18.0,8.833333,87.0,5.0,50.0,14.924028,62.582043,0.0,490.30142,0.0,0.0,False,False,01-18 18:40,0.0,0.0
1.0,18.0,18.0,9.0,87.0,5.0,50.0,14.843638,62.22712,0.0,474.99417,0.0,0.0,False,False,01-18 18:50,0.0,0.0
1.0,18.0,19.0,8.833333,87.0,5.0,50.0,14.742897,62.055214,0.0,462.42084,0.0,0.0,False,False,01-18 19:00,0.0,0.0
1.0,18.0,19.0,8.666667,87.0,5.0,50.0,14.626019,61.94988,0.0,451.95074,0.0,0.0,False,False,01-18 19:10,0.0,0.0
1.0,18.0,19.0,8.5,87.0,5.0,50.0,14.506433,61.827045,0.0,443.2053,0.0,0.0,False,False,01-18 19:20,0.0,0.0
1.0,18.0,19.0,8.333333,87.0,5.0,50.0,14.390413,61.66489,0.0,435.91174,0.0,0.0,False,False,01-18 19:30,0.0,0.0
1.0,18.0,19.0,8.166667,87.0,5.0,50.0,14.278223,61.47169,0.0,429.8418,0.0,0.0,False,False,01-18 19:40,0.0,0.0
1.0,18.0,19.0,8.0,87.0,5.0,50.0,14.168715,61.2584,0.0,424.7964,0.0,0.0,False,False,01-18 19:50,0.0,0.0
1.0,18.0,20.0,8.0,87.0,5.0,50.0,14.078769,61.021675,0.0,420.60538,0.0,0.0,False,False,01-18 20:00,0.0,0.0
1.0,18.0,20.0,8.0,87.0,5.0,50.0,14.007157,60.798325,0.0,417.1244,0.0,0.0,False,False,01-18 20:10,0.0,0.0
1.0,18.0,20.0,8.0,87.0,5.0,50.0,13.946196,60.6191,0.0,414.23267,0.0,0.0,False,False,01-18 20:20,0.0,0.0
1.0,18.0,20.0,8.0,87.0,5.0,50.0,13.891506,60.48848,0.0,411.82996,0.0,0.0,False,False,01-18 20:30,0.0,0.0
1.0,18.0,20.0,8.0,87.0,5.0,50.0,13.84104,60.40054,0.0,409.8333,0.0,0.0,False,False,01-18 20:40,0.0,0.0
1.0,18.0,20.0,8.0,87.0,5.0,50.0,13.794913,60.343544,0.0,408.17395,0.0,0.0,False,False,01-18 20:50,0.0,0.0
1.0,18.0,21.0,8.0,88.0,5.0,50.0,13.754251,60.36715,0.0,406.7949,0.0,0.0,False,False,01-18 21:00,0.0,0.0
1.0,18.0,21.0,8.0,89.0,5.0,50.0,13.718843,60.496483,0.0,405.6487,0.0,0.0,False,False,01-18 21:10,0.0,0.0
1.0,18.0,21.0,8.0,90.0,5.0,50.0,13.687733,60.729164,0.0,404.69608,0.0,0.0,False,False,01-18 21:20,0.0,0.0
1.0,18.0,21.0,8.0,91.0,5.0,50.0,13.660415,61.048782,0.0,403.90424,0.0,0.0,False,False,01-18 21:30,0.0,0.0
1.0,18.0,21.0,8.0,92.0,5.0,50.0,13.636114,61.439613,0.0,403.246,0.0,0.0,False,False,01-18 21:40,0.0,0.0
1.0,18.0,21.0,8.0,93.0,5.0,50.0,13.614382,61.88813,0.0,402.69882,0.0,0.0,False,False,01-18 21:50,0.0,0.0
1.0,18.0,22.0,7.9666667,93.0,5.0,50.0,13.589208,62.33038,0.0,402.24387,0.0,0.0,False,False,01-18 22:00,0.0,0.0
1.0,18.0,22.0,7.9333334,93.0,5.0,50.0,13.560338,62.720955,0.0,401.8656,0.0,0.0,False,False,01-18 22:10,0.0,0.0
1.0,18.0,22.0,7.9,93.0,5.0,50.0,13.529944,63.044773,0.0,401.55106,0.0,0.0,False,False,01-18 22:20,0.0,0.0
1.0,18.0,22.0,7.866667,93.0,5.0,50.0,13.4994135,63.306828,0.0,401.28952,0.0,0.0,False,False,01-18 22:30,0.0,0.0
1.0,18.0,22.0,7.8333335,93.0,5.0,50.0,13.469078,63.51865,0.0,401.07208,0.0,0.0,False,False,01-18 22:40,0.0,0.0
1.0,18.0,22.0,7.8,93.0,5.0,50.0,13.4389,63.690575,0.0,400.8913,0.0,0.0,False,False,01-18 22:50,0.0,0.0
1.0,18.0,23.0,7.8,92.666664,5.0,50.0,13.412128,63.818268,0.0,400.74103,0.0,0.0,False,False,01-18 23:00,0.0,0.0
1.0,18.0,23.0,7.8,92.333336,5.0,50.0,13.388507,63.893387,0.0,400.61606,0.0,0.0,False,False,01-18 23:10,0.0,0.0
1.0,18.0,23.0,7.8,92.0,5.0,50.0,13.366657,63.92608,0.0,400.51218,0.0,0.0,False,False,01-18 23:20,0.0,0.0
1.0,18.0,23.0,7.8,91.666664,5.0,50.0,13.345802,63.92509,0.0,400.42584,0.0,0.0,False,False,01-18 23:30,0.0,0.0
1.0,18.0,23.0,7.8,91.333336,5.0,50.0,13.325764,63.896267,0.0,400.35403,0.0,0.0,False,False,01-18 23:40,0.0,0.0
1.0,18.0,23.0,7.8,91.0,5.0,50.0,13.306536,63.84386,0.0,400.29437,0.0,0.0,False,False,01-18 23:50,0.0,0.0
1.0,19.0,0.0,7.7833333,90.833336,5.0,50.0,13.286379,63.77298,0.0,400.24472,0.0,0.0,False,False,01-19 00:00,0.0,0.0
1.0,19.0,0.0,7.766667,90.666664,5.0,50.0,13.265767,63.697403,0.0,400.2035,0.0,0.0,False,False,01-19 00:10,0.0,0.0
1.0,19.0,0.0,7.75,90.5,5.0,50.0,13.244769,63.619072,0.0,400.1692,0.0,0.0,False,False,01-19 00:20,0.0,0.0
1.0,19.0,0.0,7.733333,90.333336,5.0,50.0,13.224175,63.535526,0.0,400.14066,0.0,0.0,False,False,01-19 00:30,0.0,0.0
1.0,19.0,0.0,7.7166667,90.166664,5.0,50.0,13.203591,63.448826,0.0,400.11694,0.0,0.0,False,False,01-19 00:40,0.0,0.0
1.0,19.0,0.0,7.7,90.0,5.0,50.0,13.183464,63.35751,0.0,400.09723,0.0,0.0,False,False,01-19 00:50,0.0,0.0
1.0,19.0,1.0,7.633333,89.833336,5.0,50.0,13.1589,63.253246,0.0,400.08084,0.0,0.0,False,False,01-19 01:00,0.0,0.0
1.0,19.0,1.0,7.5666666,89.666664,5.0,50.0,13.130201,63.13659,0.0,400.0672,0.0,0.0,False,False,01-19 01:10,0.0,0.0
1.0,19.0,1.0,7.5,89.5,5.0,50.0,13.099413,62.99982,0.0,400.05588,0.0,0.0,False,False,01-19 01:20,0.0,0.0
1.0,19.0,1.0,7.4333334,89.333336,5.0,50.0,13.06773,62.84254,0.0,400.04645,0.0,0.0,False,False,01-19 01:30,0.0,0.0
1.0,19.0,1.0,7.366667,89.166664,5.0,50.0,13.035451,62.668293,0.0,400.0386,0.0,0.0,False,False,01-19 01:40,0.0,0.0
1.0,19.0,1.0,7.3,89.0,5.0,50.0,13.002597,62.480827,0.0,400.0321,0.0,0.0,False,False,01-19 01:50,0.0,0.0
1.0,19.0,2.0,7.266667,88.833336,5.0,50.0,12.972099,62.293156,0.0,400.02667,0.0,0.0,False,False,01-19 02:00,0.0,0.0
1.0,19.0,2.0,7.233333,88.666664,5.0,50.0,12.943956,62.102997,0.0,400.0222,0.0,0.0,False,False,01-19 02:10,0.0,0.0
1.0,19.0,2.0,7.2,88.5,5.0,50.0,12.917007,61.916687,0.0,400.01843,0.0,0.0,False,False,01-19 02:20,0.0,0.0
1.0,19.0,2.0,7.1666665,88.333336,5.0,50.0,12.890535,61.735947,0.0,400.01532,0.0,0.0,False,False,01-19 02:30,0.0,0.0
1.0,19.0,2.0,7.133333,88.166664,5.0,50.0,12.864364,61.55987,0.0,400.01276,0.0,0.0,False,False,01-19 02:40,0.0,0.0
1.0,19.0,2.0,7.1,88.0,5.0,50.0,12.838497,61.387196,0.0,400.0106,0.0,0.0,False,False,01-19 02:50,0.0,0.0
1.0,19.0,3.0,7.0,87.666664,5.0,50.0,12.807153,61.204838,0.0,400.00882,0.0,0.0,False,False,01-19 03:00,0.0,0.0
1.0,19.0,3.0,6.9,87.333336,5.0,50.0,12.770493,60.9943,0.0,400.00732,0.0,0.0,False,False,01-19 03:10,0.0,0.0
1.0,19.0,3.0,6.8,87.0,5.0,50.0,12.730973,60.746098,0.0,400.00607,0.0,0.0,False,False,01-19 03:20,0.0,0.0
1.0,19.0,3.0,6.7,86.666664,5.0,50.0,12.690128,60.461933,0.0,400.00507,0.0,0.0,False,False,01-19 03:30,0.0,0.0
