months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
1.0,19.0,3.0,6.6,86.333336,5.0,50.0,12.648378,60.14856,0.0,400.0042,0.0,0.0,False,False,01-19 03:40,0.0,0.0
1.0,19.0,3.0,6.5,86.0,5.0,50.0,12.605763,59.812572,0.0,400.00348,0.0,0.0,False,False,01-19 03:50,0.0,0.0
1.0,19.0,4.0,6.4166665,86.166664,5.0,50.0,12.563751,59.489666,0.0,400.0029,0.0,0.0,False,False,01-19 04:00,0.0,0.0
1.0,19.0,4.0,6.3333335,86.333336,5.0,50.0,12.5224,59.201183,0.0,400.0024,0.0,0.0,False,False,01-19 04:10,0.0,0.0
1.0,19.0,4.0,6.25,86.5,5.0,50.0,12.481205,58.951336,0.0,400.002,0.0,0.0,False,False,01-19 04:20,0.0,0.0
1.0,19.0,4.0,6.1666665,86.666664,5.0,50.0,12.439864,58.735424,0.0,400.00168,0.0,0.0,False,False,01-19 04:30,0.0,0.0
1.0,19.0,4.0,6.0833335,86.833336,5.0,50.0,12.398328,58.546806,0.0,400.00137,0.0,0.0,False,False,01-19 04:40,0.0,0.0
1.0,19.0,4.0,6.0,87.0,5.0,50.0,12.356631,58.379932,0.0,400.00116,0.0,0.0,False,False,01-19 04:50,0.0,0.0
1.0,19.0,5.0,5.9333334,87.5,5.0,50.0,12.317572,58.237312,0.0,400.00095,0.0,0.0,False,False,01-19 05:00,0.0,0.0
1.0,19.0,5.0,5.866667,88.0,5.0,50.0,12.281216,58.138466,0.0,400.0008,0.0,0.0,False,False,01-19 05:10,0.0,0.0
1.0,19.0,5.0,5.8,88.5,5.0,50.0,12.24643,58.084755,0.0,400.00067,0.0,0.0,False,False,01-19 05:20,0.0,0.0
1.0,19.0,5.0,5.733333,89.0,5.0,50.0,12.212459,58.070908,0.0,400.00055,0.0,0.0,False,False,01-19 05:30,0.0,0.0
1.0,19.0,5.0,5.6666665,89.5,5.0,50.0,12.179069,58.08954,0.0,400.00046,0.0,0.0,False,False,01-19 05:40,0.0,0.0
1.0,19.0,5.0,5.6,90.0,5.0,50.0,12.146226,58.134064,0.0,400.00037,0.0,0.0,False,False,01-19 05:50,0.0,0.0
1.0,19.0,6.0,5.5,90.5,5.0,50.0,12.109748,58.220467,0.0,400.0003,0.0,0.0,False,False,01-19 06:00,0.0,0.0
1.0,19.0,6.0,5.4,91.0,5.0,50.0,12.069626,58.31862,0.0,400.00027,0.0,0.0,False,False,01-19 06:10,0.0,0.0
1.0,19.0,6.0,5.3,91.5,5.0,50.0,12.027566,58.41885,0.0,400.0002,0.0,0.0,False,False,01-19 06:20,0.0,0.0
1.0,19.0,6.0,5.2,92.0,5.0,50.0,11.984663,58.51727,0.0,400.00018,0.0,0.0,False,False,01-19 06:30,0.0,0.0
1.0,19.0,6.0,5.1,92.5,5.0,50.0,11.941228,58.613678,0.0,400.00015,0.0,0.0,False,False,01-19 06:40,0.0,0.0
1.0,19.0,6.0,5.0,93.0,5.0,50.0,11.897295,58.708675,0.0,400.00012,0.0,0.0,False,False,01-19 06:50,0.0,0.0
1.0,19.0,7.0,5.1666665,92.0,5.0,50.0,11.873708,58.72602,0.0,400.0001,0.0,0.0,False,False,01-19 07:00,0.0,0.0
1.0,19.0,7.0,5.3333335,91.0,5.0,50.0,11.869783,58.68439,0.0,400.0001,0.0,0.0,False,False,01-19 07:10,0.0,0.0
1.0,19.0,7.0,5.5,90.0,5.0,50.0,11.876627,58.617374,0.0,400.00006,0.0,0.0,False,False,01-19 07:20,0.0,0.0
1.0,19.0,7.0,5.6666665,89.0,5.0,50.0,11.888875,58.541935,0.0,400.00006,0.0,0.0,False,False,01-19 07:30,0.0,0.0
1.0,19.0,7.0,5.8333335,88.0,5.0,50.0,11.904951,58.46024,0.0,400.00006,0.0,0.0,False,False,01-19 07:40,0.0,0.0
1.0,19.0,7.0,6.0,87.0,5.0,50.0,11.92477,58.369446,0.0,400.00003,0.0,0.0,False,False,01-19 07:50,0.0,0.0
1.0,19.0,8.0,6.1666665,88.0,5.0,50.0,12.031267,58.072857,0.0,400.00003,0.0,0.0,False,False,01-19 08:00,0.0,0.0
1.0,19.0,8.0,6.3333335,89.0,5.0,50.0,12.172601,57.83095,0.0,400.00003,0.0,0.0,False,False,01-19 08:10,0.0,0.0
1.0,19.0,8.0,6.5,90.0,5.0,50.0,12.313021,57.776474,0.0,400.00003,0.0,0.0,False,False,01-19 08:20,0.0,0.0
1.0,19.0,8.0,6.6666665,91.0,5.0,50.0,12.446424,57.903175,0.0,400.00003,0.0,0.0,False,False,01-19 08:30,0.0,0.0
1.0,19.0,8.0,6.8333335,92.0,5.0,50.0,12.574744,58.173347,0.0,400.00003,0.0,0.0,False,False,01-19 08:40,0.0,0.0
1.0,19.0,8.0,7.0,93.0,5.0,50.0,12.700725,58.552593,0.0,400.0,0.0,0.0,False,False,01-19 08:50,0.0,0.0
1.0,19.0,9.0,7.1666665,92.0,5.0,50.0,12.826978,58.887436,0.0,400.0,0.0,0.0,False,False,01-19 09:00,0.0,0.0
1.0,19.0,9.0,7.3333335,91.0,5.0,50.0,12.953234,59.10482,0.0,400.0,0.0,0.0,False,False,01-19 09:10,0.0,0.0
1.0,19.0,9.0,7.5,90.0,5.0,50.0,13.078236,59.201393,0.0,400.0,0.0,0.0,False,False,01-19 09:20,0.0,0.0
1.0,19.0,9.0,7.6666665,89.0,5.0,50.0,13.167831,59.328243,0.0,400.0,0.0,0.0,False,False,01-19 09:30,0.0,0.0
1.0,19.0,9.0,7.8333335,88.0,5.0,50.0,13.231605,59.470043,0.0,400.0,0.0,0.0,False,False,01-19 09:40,0.0,0.0
1.0,19.0,9.0,8.0,87.0,5.0,50.0,13.284785,59.58447,0.0,400.0,0.0,0.0,False,False,01-19 09:50,0.0,0.0
1.0,19.0,10.0,8.166667,86.0,5.0,50.0,13.324092,59.696095,0.0,400.0,0.0,0.0,False,False,01-19 10:00,0.0,0.0
1.0,19.0,10.0,8.333333,85.0,5.0,50.0,13.3572855,59.78335,0.0,400.0,0.0,0.0,False,False,01-19 10:10,0.0,0.0
1.0,19.0,10.0,8.5,84.0,5.0,50.0,13.38349,59.856377,0.0,400.0,0.0,0.0,False,False,01-19 10:20,0.0,0.0
1.0,19.0,10.0,8.666667,83.0,5.0,50.0,13.417451,59.863087,0.0,400.0,0.0,0.0,False,False,01-19 10:30,0.0,0.0
1.0,19.0,10.0,8.833333,82.0,5.0,50.0,13.459381,59.807255,0.0,400.0,0.0,0.0,False,False,01-19 10:40,0.0,0.0
1.0,19.0,10.0,9.0,81.0,5.0,50.0,13.506104,59.70522,0.0,400.0,0.0,0.0,False,False,01-19 10:50,0.0,0.0
1.0,19.0,11.0,9.166667,78.5,5.0,50.0,13.5554905,59.46618,0.0,400.0,0.0,0.0,False,False,01-19 11:00,0.0,0.0
1.0,19.0,11.0,9.333333,76.0,5.0,50.0,13.607194,59.043316,0.0,400.0,0.0,0.0,False,False,01-19 11:10,0.0,0.0
1.0,19.0,11.0,9.5,73.5,5.0,50.0,13.661299,58.438858,0.0,400.0,0.0,0.0,False,False,01-19 11:20,0.0,0.0
1.0,19.0,11.0,9.666667,71.0,5.0,50.0,13.716614,57.68048,0.0,400.0,0.0,0.0,False,False,01-19 11:30,0.0,0.0
1.0,19.0,11.0,9.833333,68.5,5.0,50.0,13.772543,56.79485,0.0,400.0,0.0,0.0,False,False,01-19 11:40,0.0,0.0
1.0,19.0,11.0,10.0,66.0,5.0,50.0,13.829148,55.801273,0.0,400.0,0.0,0.0,False,False,01-19 11:50,0.0,0.0
1.0,19.0,12.0,10.0,66.0,5.0,50.0,13.873705,54.893967,0.0,400.0,0.0,0.0,False,False,01-19 12:00,0.0,0.0
1.0,19.0,12.0,10.0,66.0,5.0,50.0,13.908092,54.129097,0.0,400.0,0.0,0.0,False,False,01-19 12:10,0.0,0.0
1.0,19.0,12.0,10.0,66.0,5.0,50.0,13.939667,53.489864,0.0,400.0,0.0,0.0,False,False,01-19 12:20,0.0,0.0
1.0,19.0,12.0,10.0,66.0,5.0,50.0,13.973566,52.94137,0.0,400.0,0.0,0.0,False,False,01-19 12:30,0.0,0.0
1.0,19.0,12.0,10.0,66.0,5.0,50.0,14.00973,52.46352,0.0,400.0,0.0,0.0,False,False,01-19 12:40,0.0,0.0
1.0,19.0,12.0,10.0,66.0,5.0,50.0,14.0511875,52.03004,0.0,400.0,0.0,0.0,False,False,01-19 12:50,0.0,0.0
1.0,19.0,13.0,9.916667,67.166664,5.0,50.0,14.091383,51.699013,0.0,400.0,0.0,0.0,False,False,01-19 13:00,0.0,0.0
1.0,19.0,13.0,9.833333,68.333336,5.0,50.0,14.135087,51.48034,0.0,400.0,0.0,0.0,False,False,01-19 13:10,0.0,0.0
1.0,19.0,13.0,9.75,69.5,5.0,50.0,14.180732,51.369568,0.0,400.0,0.0,0.0,False,False,01-19 13:20,0.0,0.0
1.0,19.0,13.0,9.666667,70.666664,5.0,50.0,14.225733,51.355255,0.0,400.0,0.0,0.0,False,False,01-19 13:30,0.0,0.0
1.0,19.0,13.0,9.583333,71.833336,5.0,50.0,14.270018,51.41796,0.0,400.0,0.0,0.0,False,False,01-19 13:40,0.0,0.0
1.0,19.0,13.0,9.5,73.0,5.0,50.0,14.314474,51.53882,0.0,400.0,0.0,0.0,False,False,01-19 13:50,0.0,0.0
1.0,19.0,14.0,9.416667,74.333336,5.0,50.0,14.359623,51.714725,0.0,400.0,0.0,0.0,False,False,01-19 14:00,0.0,0.0
1.0,19.0,14.0,9.333333,75.666664,5.0,50.0,14.405525,51.940823,0.0,400.0,0.0,0.0,False,False,01-19 14:10,0.0,0.0
1.0,19.0,14.0,9.25,77.0,5.0,50.0,14.451964,52.20934,0.0,400.0,0.0,0.0,False,False,01-19 14:20,0.0,0.0
1.0,19.0,14.0,9.166667,78.333336,5.0,50.0,14.495712,52.521862,0.0,400.0,0.0,0.0,False,False,01-19 14:30,0.0,0.0
1.0,19.0,14.0,9.083333,79.666664,5.0,50.0,14.535921,52.873108,0.0,400.0,0.0,0.0,False,False,01-19 14:40,0.0,0.0
1.0,19.0,14.0,9.0,81.0,5.0,50.0,14.573154,53.254566,0.0,400.0,0.0,0.0,False,False,01-19 14:50,0.0,0.0
1.0,19.0,15.0,8.833333,83.0,5.0,50.0,14.600489,53.705677,0.0,400.0,0.0,0.0,False,False,01-19 15:00,0.0,0.0
1.0,19.0,15.0,8.666667,85.0,5.0,50.0,14.61836,54.2169,0.0,400.0,0.0,0.0,False,False,01-19 15:10,0.0,0.0
1.0,19.0,15.0,8.5,87.0,5.0,50.0,14.629769,54.77253,0.0,400.0,0.0,0.0,False,False,01-19 15:20,0.0,0.0
1.0,19.0,15.0,8.333333,89.0,5.0,50.0,14.621249,55.41371,0.0,400.0,0.0,0.0,False,False,01-19 15:30,0.0,0.0
1.0,19.0,15.0,8.166667,91.0,5.0,50.0,14.590797,56.143208,0.0,400.0,0.0,0.0,False,False,01-19 15:40,0.0,0.0
1.0,19.0,15.0,8.0,93.0,5.0,50.0,14.542436,56.943752,0.0,400.0,0.0,0.0,False,False,01-19 15:50,0.0,0.0
1.0,19.0,16.0,7.6666665,94.166664,5.0,50.0,14.463732,57.73942,0.0,400.0,0.0,0.0,False,False,01-19 16:00,0.0,0.0
1.0,19.0,16.0,7.3333335,95.333336,5.0,50.0,14.351841,58.496773,0.0,400.0,0.0,0.0,False,False,01-19 16:10,0.0,0.0
1.0,19.0,16.0,7.0,96.5,5.0,50.0,14.211862,59.199398,0.0,400.0,0.0,0.0,False,False,01-19 16:20,0.0,0.0
1.0,19.0,16.0,6.6666665,97.666664,5.0,50.0,14.063069,59.797916,0.0,400.0,0.0,0.0,False,False,01-19 16:30,0.0,0.0
1.0,19.0,16.0,6.3333335,98.833336,5.0,50.0,13.854957,60.515495,0.0,400.0,0.0,0.0,False,False,01-19 16:40,0.0,0.0
1.0,19.0,16.0,6.0,100.0,5.0,50.0,13.653657,61.116093,0.0,400.0,0.0,0.0,False,False,01-19 16:50,0.0,0.0
1.0,19.0,17.0,5.8333335,98.833336,5.0,50.0,13.496009,61.40021,0.0,400.0,0.0,0.0,False,False,01-19 17:00,0.0,0.0
1.0,19.0,17.0,5.6666665,97.666664,5.0,50.0,13.370581,61.390617,0.0,400.0,0.0,0.0,False,False,01-19 17:10,0.0,0.0
1.0,19.0,17.0,5.5,96.5,5.0,50.0,13.259213,61.171658,0.0,400.0,0.0,0.0,False,False,01-19 17:20,0.0,0.0
1.0,19.0,17.0,5.3333335,95.333336,5.0,50.0,13.153771,60.800774,0.0,400.0,0.0,0.0,False,False,01-19 17:30,0.0,0.0
1.0,19.0,17.0,5.1666665,94.166664,5.0,50.0,13.052786,60.308517,0.0,400.0,0.0,0.0,False,False,01-19 17:40,0.0,0.0
1.0,19.0,17.0,5.0,93.0,5.0,50.0,12.956111,59.71585,0.0,400.0,0.0,0.0,False,False,01-19 17:50,0.0,0.0
1.0,19.0,18.0,4.6666665,92.0,5.0,50.0,12.847837,59.043015,0.0,400.0,0.0,0.0,False,False,01-19 18:00,0.0,0.0
1.0,19.0,18.0,4.3333335,91.0,5.0,50.0,12.727675,58.290432,0.0,400.0,0.0,0.0,False,False,01-19 18:10,0.0,0.0
1.0,19.0,18.0,4.0,90.0,5.0,50.0,12.601225,57.4489,0.0,400.0,0.0,0.0,False,False,01-19 18:20,0.0,0.0
1.0,19.0,18.0,3.6666667,89.0,5.0,50.0,12.4717865,56.527008,0.0,400.0,0.0,0.0,False,False,01-19 18:30,0.0,0.0
1.0,19.0,18.0,3.3333333,88.0,5.0,50.0,12.339964,55.54291,0.0,400.0,0.0,0.0,False,False,01-19 18:40,0.0,0.0
1.0,19.0,18.0,3.0,87.0,5.0,50.0,12.205524,54.514038,0.0,400.0,0.0,0.0,False,False,01-19 18:50,0.0,0.0
1.0,19.0,19.0,3.0,87.0,5.0,50.0,12.104189,53.494526,0.0,400.0,0.0,0.0,False,False,01-19 19:00,0.0,0.0
1.0,19.0,19.0,3.0,87.0,5.0,50.0,12.033995,52.56147,0.0,400.0,0.0,0.0,False,False,01-19 19:10,0.0,0.0
1.0,19.0,19.0,3.0,87.0,5.0,50.0,11.979721,51.774597,0.0,400.0,0.0,0.0,False,False,01-19 19:20,0.0,0.0
1.0,19.0,19.0,3.0,87.0,5.0,50.0,11.93228,51.13601,0.0,400.0,0.0,0.0,False,False,01-19 19:30,0.0,0.0
1.0,19.0,19.0,3.0,87.0,5.0,50.0,11.889324,50.62038,0.0,400.0,0.0,0.0,False,False,01-19 19:40,0.0,0.0
1.0,19.0,19.0,3.0,87.0,5.0,50.0,11.850666,50.2016,0.0,400.0,0.0,0.0,False,False,01-19 19:50,0.0,0.0
1.0,19.0,20.0,3.0,87.0,5.0,50.0,11.81543,49.847656,0.0,400.0,0.0,0.0,False,False,01-19 20:00,0.0,0.0
1.0,19.0,20.0,3.0,87.0,5.0,50.0,11.782739,49.563377,0.0,400.0,0.0,0.0,False,False,01-19 20:10,0.0,0.0
1.0,19.0,20.0,3.0,87.0,5.0,50.0,11.752081,49.337914,0.0,400.0,0.0,0.0,False,False,01-19 20:20,0.0,0.0
1.0,19.0,20.0,3.0,87.0,5.0,50.0,11.723157,49.161465,0.0,400.0,0.0,0.0,False,False,01-19 20:30,0.0,0.0
1.0,19.0,20.0,3.0,87.0,5.0,50.0,11.695725,49.025684,0.0,400.0,0.0,0.0,False,False,01-19 20:40,0.0,0.0
1.0,19.0,20.0,3.0,87.0,5.0,50.0,11.66956,48.923637,0.0,400.0,0.0,0.0,False,False,01-19 20:50,0.0,0.0
1.0,19.0,21.0,2.8333333,88.0,5.0,50.0,11.62725,48.910778,0.0,400.0,0.0,0.0,False,False,01-19 21:00,0.0,0.0
1.0,19.0,21.0,2.6666667,89.0,5.0,50.0,11.569345,48.97015,0.0,400.0,0.0,0.0,False,False,01-19 21:10,0.0,0.0
1.0,19.0,21.0,2.5,90.0,5.0,50.0,11.503148,49.073097,0.0,400.0,0.0,0.0,False,False,01-19 21:20,0.0,0.0
1.0,19.0,21.0,2.3333333,91.0,5.0,50.0,11.433159,49.201267,0.0,400.0,0.0,0.0,False,False,01-19 21:30,0.0,0.0
1.0,19.0,21.0,2.1666667,92.0,5.0,50.0,11.360592,49.34768,0.0,400.0,0.0,0.0,False,False,01-19 21:40,0.0,0.0
1.0,19.0,21.0,2.0,93.0,5.0,50.0,11.285569,49.509445,0.0,400.0,0.0,0.0,False,False,01-19 21:50,0.0,0.0
1.0,19.0,22.0,2.0,93.0,5.0,50.0,11.225192,49.633762,0.0,400.0,0.0,0.0,False,False,01-19 22:00,0.0,0.0
1.0,19.0,22.0,2.0,93.0,5.0,50.0,11.178668,49.724365,0.0,400.0,0.0,0.0,False,False,01-19 22:10,0.0,0.0
1.0,19.0,22.0,2.0,93.0,5.0,50.0,11.139006,49.80336,0.0,400.0,0.0,0.0,False,False,01-19 22:20,0.0,0.0
1.0,19.0,22.0,2.0,93.0,5.0,50.0,11.102124,49.88248,0.0,400.0,0.0,0.0,False,False,01-19 22:30,0.0,0.0
1.0,19.0,22.0,2.0,93.0,5.0,50.0,11.06709,49.963127,0.0,400.0,0.0,0.0,False,False,01-19 22:40,0.0,0.0
1.0,19.0,22.0,2.0,93.0,5.0,50.0,11.033935,50.0438,0.0,400.0,0.0,0.0,False,False,01-19 22:50,0.0,0.0
1.0,19.0,23.0,2.0,93.0,5.0,50.0,11.001773,50.126343,0.0,400.0,0.0,0.0,False,False,01-19 23:00,0.0,0.0
1.0,19.0,23.0,2.0,93.0,5.0,50.0,10.969842,50.212456,0.0,400.0,0.0,0.0,False,False,01-19 23:10,0.0,0.0
1.0,19.0,23.0,2.0,93.0,5.0,50.0,10.9387665,50.299355,0.0,400.0,0.0,0.0,False,False,01-19 23:20,0.0,0.0
1.0,19.0,23.0,2.0,93.0,5.0,50.0,10.908258,50.387417,0.0,400.0,0.0,0.0,False,False,01-19 23:30,0.0,0.0
1.0,19.0,23.0,2.0,93.0,5.0,50.0,10.878692,50.474903,0.0,400.0,0.0,0.0,False,False,01-19 23:40,0.0,0.0
1.0,19.0,23.0,2.0,93.0,5.0,50.0,10.849577,50.563046,0.0,400.0,0.0,0.0,False,False,01-19 23:50,0.0,0.0
1.0,20.0,0.0,2.0166667,92.833336,5.0,50.0,10.855807,50.523632,0.0,400.0,0.0,0.0,False,False,01-20 00:00,0.0,0.0
1.0,20.0,0.0,2.0333333,92.666664,5.0,50.0,10.861397,50.484722,0.0,400.0,0.0,0.0,False,False,01-20 00:10,0.0,0.0
1.0,20.0,0.0,2.05,92.5,5.0,50.0,10.854079,50.487297,0.0,400.0,0.0,0.0,False,False,01-20 00:20,0.0,0.0
1.0,20.0,0.0,2.0666666,92.333336,5.0,50.0,10.839699,50.511967,0.0,400.0,0.0,0.0,False,False,01-20 00:30,0.0,0.0
1.0,20.0,0.0,2.0833333,92.166664,5.0,50.0,10.82446,50.53821,0.0,400.0,0.0,0.0,False,False,01-20 00:40,0.0,0.0
1.0,20.0,0.0,2.1,92.0,5.0,50.0,10.810185,50.560154,0.0,400.0,0.0,0.0,False,False,01-20 00:50,0.0,0.0
1.0,20.0,1.0,2.05,92.166664,5.0,50.0,10.790381,50.59451,0.0,400.0,0.0,0.0,False,False,01-20 01:00,0.0,0.0
1.0,20.0,1.0,2.0,92.333336,5.0,50.0,10.764771,50.639786,0.0,400.0,0.0,0.0,False,False,01-20 01:10,0.0,0.0
1.0,20.0,1.0,1.95,92.5,5.0,50.0,10.735977,50.687378,0.0,400.0,0.0,0.0,False,False,01-20 01:20,0.0,0.0
1.0,20.0,1.0,1.9,92.666664,5.0,50.0,10.705795,50.732525,0.0,400.0,0.0,0.0,False,False,01-20 01:30,0.0,0.0
1.0,20.0,1.0,1.85,92.833336,5.0,50.0,10.674784,50.774696,0.0,400.0,0.0,0.0,False,False,01-20 01:40,0.0,0.0
1.0,20.0,1.0,1.8,93.0,5.0,50.0,10.643025,50.81469,0.0,400.0,0.0,0.0,False,False,01-20 01:50,0.0,0.0
1.0,20.0,2.0,1.8,92.833336,5.0,50.0,10.615379,50.83684,0.0,400.0,0.0,0.0,False,False,01-20 02:00,0.0,0.0
1.0,20.0,2.0,1.8,92.666664,5.0,50.0,10.591696,50.842262,0.0,400.0,0.0,0.0,False,False,01-20 02:10,0.0,0.0
1.0,20.0,2.0,1.8,92.5,5.0,50.0,10.570035,50.83804,0.0,400.0,0.0,0.0,False,False,01-20 02:20,0.0,0.0
1.0,20.0,2.0,1.8,92.333336,5.0,50.0,10.549251,50.828506,0.0,400.0,0.0,0.0,False,False,01-20 02:30,0.0,0.0
1.0,20.0,2.0,1.8,92.166664,5.0,50.0,10.52908,50.814915,0.0,400.0,0.0,0.0,False,False,01-20 02:40,0.0,0.0
1.0,20.0,2.0,1.8,92.0,5.0,50.0,10.509543,50.797516,0.0,400.0,0.0,0.0,False,False,01-20 02:50,0.0,0.0
1.0,20.0,3.0,1.7166667,92.0,5.0,50.0,10.4827175,50.79169,0.0,400.0,0.0,0.0,False,False,01-20 03:00,0.0,0.0
1.0,20.0,3.0,1.6333333,92.0,5.0,50.0,10.448867,50.77861,0.0,400.0,0.0,0.0,False,False,01-20 03:10,0.0,0.0
1.0,20.0,3.0,1.55,92.0,5.0,50.0,10.41135,50.74754,0.0,400.0,0.0,0.0,False,False,01-20 03:20,0.0,0.0
1.0,20.0,3.0,1.4666667,92.0,5.0,50.0,10.372242,50.69621,0.0,400.0,0.0,0.0,False,False,01-20 03:30,0.0,0.0
1.0,20.0,3.0,1.3833333,92.0,5.0,50.0,10.332103,50.627754,0.0,400.0,0.0,0.0,False,False,01-20 03:40,0.0,0.0
1.0,20.0,3.0,1.3,92.0,5.0,50.0,10.290982,50.54604,0.0,400.0,0.0,0.0,False,False,01-20 03:50,0.0,0.0
1.0,20.0,4.0,1.25,92.166664,5.0,50.0,10.252479,50.453617,0.0,400.0,0.0,0.0,False,False,01-20 04:00,0.0,0.0
1.0,20.0,4.0,1.2,92.333336,5.0,50.0,10.216642,50.370804,0.0,400.0,0.0,0.0,False,False,01-20 04:10,0.0,0.0
1.0,20.0,4.0,1.15,92.5,5.0,50.0,10.182103,50.3037,0.0,400.0,0.0,0.0,False,False,01-20 04:20,0.0,0.0
1.0,20.0,4.0,1.1,92.666664,5.0,50.0,10.148011,50.252136,0.0,400.0,0.0,0.0,False,False,01-20 04:30,0.0,0.0
1.0,20.0,4.0,1.05,92.833336,5.0,50.0,10.11417,50.21322,0.0,400.0,0.0,0.0,False,False,01-20 04:40,0.0,0.0
1.0,20.0,4.0,1.0,93.0,5.0,50.0,10.080604,50.184032,0.0,400.0,0.0,0.0,False,False,01-20 04:50,0.0,0.0
1.0,20.0,5.0,1.1666666,93.0,5.0,50.0,10.088766,50.087196,0.0,400.0,0.0,0.0,False,False,01-20 05:00,0.0,0.0
1.0,20.0,5.0,1.3333334,93.0,5.0,50.0,10.112643,50.040207,0.0,400.0,0.0,0.0,False,False,01-20 05:10,0.0,0.0
1.0,20.0,5.0,1.5,93.0,5.0,50.0,10.136337,50.094124,0.0,400.0,0.0,0.0,False,False,01-20 05:20,0.0,0.0
1.0,20.0,5.0,1.6666666,93.0,5.0,50.0,10.158848,50.23713,0.0,400.0,0.0,0.0,False,False,01-20 05:30,0.0,0.0
1.0,20.0,5.0,1.8333334,93.0,5.0,50.0,10.18373,50.441364,0.0,400.0,0.0,0.0,False,False,01-20 05:40,0.0,0.0
1.0,20.0,5.0,2.0,93.0,5.0,50.0,10.211827,50.691154,0.0,400.0,0.0,0.0,False,False,01-20 05:50,0.0,0.0
1.0,20.0,6.0,2.0,93.0,5.0,50.0,10.724136,49.21896,0.4,407.1038,0.0,0.0,True,False,01-20 06:00,0.0,0.0
1.0,20.0,6.0,2.0,93.0,21.0,23.0,10.858603,48.835407,0.4,412.62747,0.0,11529.433,True,False,01-20 06:10,0.0,1.0
1.0,20.0,6.0,2.0,93.0,21.0,23.0,16.359911,34.257954,0.4,420.91855,0.0,1073594.0,True,False,01-20 06:20,0.0,1.0
1.0,20.0,6.0,2.0,93.0,21.0,23.0,18.308832,30.466251,0.4,429.54306,0.0,1048346.9,True,False,01-20 06:30,0.0,1.0
1.0,20.0,6.0,2.0,93.0,21.0,23.0,18.326914,30.560568,0.4,433.08542,0.0,1122606.8,True,False,01-20 06:40,0.0,1.0
1.0,20.0,6.0,2.0,93.0,21.0,23.0,20.636536,26.566381,0.4,436.66382,0.0,986585.75,False,False,01-20 06:50,0.0,1.0
1.0,20.0,7.0,2.0,93.0,21.0,23.0,19.792297,28.38336,0.8,453.19943,0.0,1172653.8,True,False,01-20 07:00,0.0,1.0
1.0,20.0,7.0,2.0,93.0,21.0,23.0,20.687166,27.031855,0.8,459.2684,0.0,1117616.5,False,False,01-20 07:10,0.0,1.0
1.0,20.0,7.0,2.0,93.0,21.0,23.0,20.999937,26.739689,0.8,467.3018,0.0,845062.9,False,False,01-20 07:20,0.0,1.0
1.0,20.0,7.0,2.0,93.0,21.0,23.0,20.355608,28.01605,0.8,472.7489,0.0,705686.8,False,False,01-20 07:30,0.0,1.0
1.0,20.0,7.0,2.0,93.0,21.0,23.0,20.967022,27.132753,0.8,478.7178,0.0,642226.94,False,False,01-20 07:40,0.0,1.0
1.0,20.0,7.0,2.0,93.0,21.0,23.0,21.000025,27.409582,0.8,490.85934,0.0,584500.0,False,False,01-20 07:50,0.0,1.0
1.0,20.0,8.0,2.0,93.0,21.0,23.0,21.000044,28.159435,3.4,526.6439,0.0,414729.66,False,False,01-20 08:00,0.0,1.0
1.0,20.0,8.0,2.0,93.0,21.0,23.0,21.000349,29.391779,3.4,587.071,0.0,388941.84,False,False,01-20 08:10,0.0,1.0
1.0,20.0,8.0,2.0,93.0,21.0,23.0,21.000555,30.686232,3.4,651.05756,0.0,367621.4,False,False,01-20 08:20,0.0,1.0
1.0,20.0,8.0,2.0,93.0,21.0,23.0,21.000565,31.9283,3.4,712.51624,0.0,349173.34,False,False,01-20 08:30,0.0,1.0
1.0,20.0,8.0,2.0,93.0,21.0,23.0,21.000519,33.10177,3.4,770.5524,0.0,333739.47,False,False,01-20 08:40,0.0,1.0
1.0,20.0,8.0,2.0,93.0,21.0,23.0,21.000471,34.217537,3.4,825.7186,0.0,320276.16,False,True,01-20 08:50,0.0,1.0
1.0,20.0,9.0,2.3333333,93.166664,21.0,23.0,18.621557,37.13599,4.0,675.3793,9000.0,1050416.8,True,False,01-20 09:00,1.0,1.0
1.0,20.0,9.0,2.6666667,93.333336,21.0,23.0,20.930382,33.94641,4.0,806.56665,0.0,482431.28,False,True,01-20 09:10,0.0,1.0
1.0,20.0,9.0,3.0,93.5,21.0,23.0,20.701166,33.601013,4.0,735.46533,27000.0,924795.25,False,False,01-20 09:20,1.0,1.0
1.0,20.0,9.0,3.3333333,93.666664,21.0,23.0,20.168283,34.02675,4.0,641.3763,13500.0,934398.44,False,False,01-20 09:30,1.0,1.0
1.0,20.0,9.0,3.6666667,93.833336,21.0,23.0,21.000076,33.73616,4.0,745.8945,0.0,331298.9,False,False,01-20 09:40,0.0,1.0
1.0,20.0,9.0,4.0,94.0,21.0,23.0,21.000126,34.66269,4.0,802.4975,0.0,206068.19,False,True,01-20 09:50,0.0,1.0
1.0,20.0,10.0,4.3333335,93.833336,21.0,23.0,20.700848,35.553547,4.0,747.0799,27000.0,947157.1,False,False,01-20 10:00,1.0,1.0
1.0,20.0,10.0,4.6666665,93.666664,21.0,23.0,20.63829,35.472473,4.0,648.5922,27000.0,955428.9,False,False,01-20 10:10,1.0,1.0
1.0,20.0,10.0,5.0,93.5,21.0,23.0,20.999617,35.85507,4.0,720.3153,0.0,263605.66,False,False,01-20 10:20,0.0,1.0
1.0,20.0,10.0,5.3333335,93.333336,21.0,23.0,21.000147,36.914864,4.0,797.4664,0.0,143329.48,False,False,01-20 10:30,0.0,1.0
1.0,20.0,10.0,5.6666665,93.166664,21.0,23.0,21.000278,38.486347,4.0,878.3935,0.0,161759.16,False,True,01-20 10:40,0.0,1.0
1.0,20.0,10.0,6.0,93.0,21.0,23.0,21.001444,38.624268,4.0,796.1533,27000.0,645220.94,False,False,01-20 10:50,1.0,1.0
1.0,20.0,11.0,6.3333335,90.166664,21.0,23.0,20.262627,39.569508,4.0,652.792,3857.1428,840792.8,False,False,01-20 11:00,1.0,1.0
1.0,20.0,11.0,6.6666665,87.333336,21.0,23.0,21.000034,39.352097,4.0,789.8692,0.0,203846.52,False,False,01-20 11:10,0.0,1.0
1.0,20.0,11.0,7.0,84.5,21.0,23.0,21.000074,40.21847,4.0,850.0328,0.0,90138.69,False,True,01-20 11:20,0.0,1.0
1.0,20.0,11.0,7.3333335,81.666664,21.0,23.0,21.000744,39.480034,4.0,782.6475,27000.0,607245.75,False,False,01-20 11:30,1.0,1.0
1.0,20.0,11.0,7.6666665,78.833336,21.0,23.0,20.999432,37.90686,4.0,669.2974,27000.0,580322.25,False,False,01-20 11:40,1.0,1.0
1.0,20.0,11.0,8.0,76.0,21.0,23.0,20.999626,37.984688,4.0,658.86456,0.0,138962.84,False,False,01-20 11:50,0.0,1.0
1.0,20.0,12.0,8.0,76.0,21.0,23.0,21.000002,38.64777,2.0,689.46967,0.0,168582.5,False,False,01-20 12:00,0.0,1.0
1.0,20.0,12.0,8.0,76.0,21.0,23.0,21.000177,39.355816,2.0,725.8921,0.0,170386.05,False,False,01-20 12:10,0.0,1.0
1.0,20.0,12.0,8.0,76.0,21.0,23.0,21.000198,39.9803,2.0,758.1724,0.0,170811.81,False,False,01-20 12:20,0.0,1.0
1.0,20.0,12.0,8.0,76.0,21.0,23.0,21.000177,40.53652,2.0,786.4632,0.0,170690.56,False,False,01-20 12:30,0.0,1.0
1.0,20.0,12.0,8.0,76.0,21.0,23.0,21.000156,41.055183,2.0,812.535,0.0,170091.7,False,True,01-20 12:40,0.0,1.0
1.0,20.0,12.0,8.0,76.0,21.0,23.0,21.000433,39.149582,2.0,717.55963,27000.0,593667.6,False,False,01-20 12:50,1.0,1.0
1.0,20.0,13.0,8.166667,75.166664,21.0,23.0,19.655928,39.939823,3.2,606.059,4500.0,807942.4,True,False,01-20 13:00,1.0,1.0
1.0,20.0,13.0,8.333333,74.333336,21.0,23.0,20.999788,38.13387,3.2,714.688,0.0,263888.88,False,False,01-20 13:10,0.0,1.0
1.0,20.0,13.0,8.5,73.5,21.0,23.0,21.000051,38.829308,3.2,762.1592,0.0,109858.45,False,False,01-20 13:20,0.0,1.0
1.0,20.0,13.0,8.666667,72.666664,21.0,23.0,21.00016,39.99729,3.2,823.72437,0.0,142625.86,False,True,01-20 13:30,0.0,1.0
1.0,20.0,13.0,8.833333,71.833336,21.0,23.0,21.000881,38.819122,3.2,746.2673,27000.0,532866.7,False,False,01-20 13:40,1.0,1.0
1.0,20.0,13.0,9.0,71.0,21.0,23.0,20.999191,37.011456,3.2,635.40106,27000.0,519331.84,False,False,01-20 13:50,1.0,1.0
1.0,20.0,14.0,8.833333,72.666664,21.0,23.0,20.999617,36.867302,3.2,619.076,0.0,121284.88,False,False,01-20 14:00,0.0,1.0
1.0,20.0,14.0,8.666667,74.333336,21.0,23.0,20.999954,37.768368,3.2,661.4351,0.0,117692.62,False,False,01-20 14:10,0.0,1.0
1.0,20.0,14.0,8.5,76.0,21.0,23.0,21.000158,38.97631,3.2,720.5676,0.0,114528.62,False,False,01-20 14:20,0.0,1.0
1.0,20.0,14.0,8.333333,77.666664,21.0,23.0,21.000217,40.16936,3.2,778.3485,0.0,111064.3,False,False,01-20 14:30,0.0,1.0
1.0,20.0,14.0,8.166667,79.333336,21.0,23.0,21.00021,41.28532,3.2,831.36145,0.0,107468.69,False,True,01-20 14:40,0.0,1.0
1.0,20.0,14.0,8.0,81.0,21.0,23.0,20.999775,39.053158,3.2,656.3386,5400.0,615429.3,False,False,01-20 14:50,1.0,1.0
1.0,20.0,15.0,7.8333335,82.0,21.0,23.0,20.99991,39.64321,3.2,680.16473,0.0,126449.13,False,False,01-20 15:00,0.0,1.0
1.0,20.0,15.0,7.6666665,83.0,21.0,23.0,21.000076,40.32008,3.2,705.13007,0.0,88876.56,False,False,01-20 15:10,0.0,1.0
1.0,20.0,15.0,7.5,84.0,21.0,23.0,21.00011,41.4008,3.2,757.89185,0.0,102624.73,False,False,01-20 15:20,0.0,1.0
1.0,20.0,15.0,7.3333335,85.0,21.0,23.0,21.000175,42.519382,3.2,813.9966,0.0,101436.79,False,True,01-20 15:30,0.0,1.0
1.0,20.0,15.0,7.1666665,86.0,21.0,23.0,21.000889,41.22781,3.2,738.2364,27000.0,562273.9,False,False,01-20 15:40,1.0,1.0
1.0,20.0,15.0,7.0,87.0,21.0,23.0,20.999006,39.334473,3.2,630.54987,27000.0,570845.7,False,False,01-20 15:50,1.0,1.0
1.0,20.0,16.0,6.6666665,88.0,21.0,23.0,20.999613,39.136658,3.2,615.80695,0.0,113794.09,False,False,01-20 16:00,0.0,1.0
1.0,20.0,16.0,6.3333335,89.0,21.0,23.0,20.999943,39.985497,3.2,658.56415,0.0,121147.85,False,False,01-20 16:10,0.0,1.0
1.0,20.0,16.0,6.0,90.0,21.0,23.0,21.000168,41.118614,3.2,717.6599,0.0,128985.34,False,False,01-20 16:20,0.0,1.0
1.0,20.0,16.0,5.6666665,91.0,21.0,23.0,21.00025,42.20806,3.2,775.3319,0.0,135649.52,False,False,01-20 16:30,0.0,1.0
1.0,20.0,16.0,5.3333335,92.0,21.0,23.0,21.000265,43.192814,3.2,828.24817,0.0,146667.31,False,True,01-20 16:40,0.0,1.0
1.0,20.0,16.0,5.0,93.0,21.0,23.0,19.713753,41.761818,3.2,648.48157,3375.0,1165444.1,True,False,01-20 16:50,1.0,1.0
1.0,20.0,17.0,4.8333335,93.0,21.0,23.0,21.000086,40.810734,2.8,777.6607,0.0,378159.72,False,False,01-20 17:00,0.0,1.0
1.0,20.0,17.0,4.6666665,93.0,21.0,23.0,21.000044,41.477825,2.8,824.50885,0.0,165562.89,False,True,01-20 17:10,0.0,1.0
1.0,20.0,17.0,4.5,93.0,21.0,23.0,20.566877,39.219704,2.8,679.0543,13500.0,948269.6,False,False,01-20 17:20,1.0,1.0
1.0,20.0,17.0,4.3333335,93.0,21.0,23.0,20.99932,37.76329,2.8,674.526,0.0,314906.28,False,False,01-20 17:30,0.0,1.0
1.0,20.0,17.0,4.1666665,93.0,21.0,23.0,21.000027,37.69395,2.8,685.68976,0.0,257109.48,False,False,01-20 17:40,0.0,1.0
1.0,20.0,17.0,4.0,93.0,21.0,23.0,20.999979,38.464226,2.8,731.2522,0.0,292364.25,False,False,01-20 17:50,0.0,1.0
1.0,20.0,18.0,3.6666667,93.0,21.0,23.0,21.000303,39.06946,1.6,765.4367,0.0,345111.4,False,False,01-20 18:00,0.0,1.0
1.0,20.0,18.0,3.3333333,93.0,21.0,23.0,21.00026,39.436775,1.6,788.16644,0.0,347860.78,False,False,01-20 18:10,0.0,1.0
1.0,20.0,18.0,3.0,93.0,21.0,23.0,21.000162,39.67225,1.6,805.76074,0.0,351194.72,False,True,01-20 18:20,0.0,1.0
1.0,20.0,18.0,2.6666667,93.0,21.0,23.0,18.789495,39.10319,1.6,623.39923,6750.0,1025853.4,True,False,01-20 18:30,1.0,1.0
1.0,20.0,18.0,2.3333333,93.0,21.0,23.0,19.498203,37.515755,1.6,632.6593,0.0,932260.94,True,False,01-20 18:40,0.0,1.0
1.0,20.0,18.0,2.0,93.0,21.0,23.0,21.000013,34.266113,1.6,662.8688,0.0,490093.06,False,False,01-20 18:50,0.0,1.0
1.0,20.0,19.0,1.8333334,93.0,21.0,23.0,21.000025,34.647476,1.6,686.82043,0.0,315672.88,False,False,01-20 19:00,0.0,1.0
1.0,20.0,19.0,1.6666666,93.0,21.0,23.0,21.000189,35.118984,1.6,715.97345,0.0,412794.2,False,False,01-20 19:10,0.0,1.0
1.0,20.0,19.0,1.5,93.0,21.0,23.0,20.871376,35.655075,1.6,738.68884,0.0,416486.12,False,False,01-20 19:20,0.0,1.0
1.0,20.0,19.0,1.3333334,93.0,21.0,23.0,20.993948,35.596024,1.6,758.184,0.0,409863.72,False,False,01-20 19:30,0.0,1.0
1.0,20.0,19.0,1.1666666,93.0,21.0,23.0,20.999783,35.793106,1.6,776.4433,0.0,375853.28,False,False,01-20 19:40,0.0,1.0
1.0,20.0,19.0,1.0,93.0,21.0,23.0,20.861874,36.21029,1.6,794.097,0.0,417927.8,False,False,01-20 19:50,0.0,1.0
1.0,20.0,20.0,1.0,91.833336,21.0,23.0,20.993488,35.864777,0.8,801.51056,0.0,450023.8,False,True,01-20 20:00,0.0,1.0
1.0,20.0,20.0,1.0,90.666664,21.0,23.0,18.566114,34.42929,0.8,594.70355,2700.0,938919.56,True,False,01-20 20:10,1.0,1.0
1.0,20.0,20.0,1.0,89.5,21.0,23.0,20.861074,32.0904,0.8,693.69104,0.0,575712.56,False,False,01-20 20:20,0.0,1.0
1.0,20.0,20.0,1.0,88.333336,21.0,23.0,20.993603,32.284904,0.8,719.87115,0.0,319108.47,False,False,01-20 20:30,0.0,1.0
1.0,20.0,20.0,1.0,87.166664,21.0,23.0,20.99993,32.52217,0.8,736.44324,0.0,456861.75,False,False,01-20 20:40,0.0,1.0
1.0,20.0,20.0,1.0,86.0,21.0,23.0,20.991514,32.400425,0.8,734.0963,0.0,514975.88,False,False,01-20 20:50,0.0,1.0
1.0,20.0,21.0,1.0,86.0,21.0,23.0,20.99952,32.288586,0.8,730.57275,0.0,451536.44,False,False,01-20 21:00,0.0,1.0
1.0,20.0,21.0,1.0,86.0,21.0,23.0,20.999926,32.197315,0.8,731.6258,0.0,415794.75,False,False,01-20 21:10,0.0,1.0
1.0,20.0,21.0,1.0,86.0,21.0,23.0,20.999949,32.138947,0.8,734.53906,0.0,428880.72,False,False,01-20 21:20,0.0,1.0
1.0,20.0,21.0,1.0,86.0,21.0,23.0,20.489042,32.872173,0.8,736.78656,0.0,575004.0,False,False,01-20 21:30,0.0,1.0
1.0,20.0,21.0,1.0,86.0,21.0,23.0,20.999508,31.723032,0.8,740.10736,0.0,463408.75,False,False,01-20 21:40,0.0,1.0
1.0,20.0,21.0,1.0,86.0,21.0,23.0,20.999954,31.64517,0.8,742.81885,0.0,401858.78,False,False,01-20 21:50,0.0,1.0
1.0,20.0,22.0,0.8333333,88.333336,21.0,23.0,20.999939,31.052559,0.8,723.1937,0.0,630218.7,False,False,01-20 22:00,0.0,1.0
1.0,20.0,22.0,0.6666667,90.666664,21.0,23.0,20.999542,30.266685,0.8,693.1496,0.0,631959.75,False,False,01-20 22:10,0.0,1.0
1.0,20.0,22.0,0.5,93.0,21.0,23.0,20.99937,29.548874,0.8,663.7366,0.0,640437.2,False,False,01-20 22:20,0.0,1.0
1.0,20.0,22.0,0.33333334,95.333336,21.0,23.0,20.99941,28.984636,0.8,638.7786,0.0,649415.2,False,False,01-20 22:30,0.0,1.0
1.0,20.0,22.0,0.16666667,97.666664,21.0,23.0,20.999529,28.565327,0.8,618.23517,0.0,658656.7,False,False,01-20 22:40,0.0,1.0
1.0,20.0,22.0,0.0,100.0,21.0,23.0,20.999647,28.259838,0.8,601.1276,0.0,668052.8,False,False,01-20 22:50,0.0,1.0
1.0,20.0,23.0,0.11666667,99.333336,21.0,23.0,20.999735,27.843328,0.0,577.62134,0.0,682824.06,False,False,01-20 23:00,0.0,1.0
1.0,20.0,23.0,0.23333333,98.666664,5.0,50.0,16.178696,36.9117,0.0,548.8099,0.0,0.0,False,False,01-20 23:10,0.0,0.0
1.0,20.0,23.0,0.35,98.0,5.0,50.0,14.722669,39.855934,0.0,522.8867,0.0,0.0,False,False,01-20 23:20,0.0,0.0
1.0,20.0,23.0,0.46666667,97.333336,5.0,50.0,14.0376425,41.336487,0.0,516.5234,0.0,0.0,False,False,01-20 23:30,0.0,0.0
1.0,20.0,23.0,0.5833333,96.666664,5.0,50.0,13.573272,42.32524,0.0,513.8386,0.0,0.0,False,False,01-20 23:40,0.0,0.0
1.0,20.0,23.0,0.7,96.0,5.0,50.0,13.158629,43.010498,0.0,494.14474,0.0,0.0,False,False,01-20 23:50,0.0,0.0
