months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
1.0,31.0,0.0,-6.266667,87.333336,5.0,50.0,9.217778,27.49046,0.0,406.30222,0.0,0.0,False,False,0.0,0,01-31 00:10,0.0,0.0
1.0,31.0,0.0,-6.5,88.5,5.0,50.0,8.708833,28.406715,0.0,405.8045,0.0,0.0,False,False,0.0,0,01-31 00:20,0.0,0.0
1.0,31.0,0.0,-6.733333,89.666664,5.0,50.0,8.461589,28.842411,0.0,405.46512,0.0,0.0,False,False,0.0,0,01-31 00:30,0.0,0.0
1.0,31.0,0.0,-6.9666667,90.833336,5.0,50.0,8.305316,29.093328,0.0,405.11963,0.0,0.0,False,False,0.0,0,01-31 00:40,0.0,0.0
1.0,31.0,0.0,-7.2,92.0,5.0,50.0,8.14455,29.297674,0.0,404.47644,0.0,0.0,False,False,0.0,0,01-31 00:50,0.0,0.0
1.0,31.0,1.0,-7.116667,91.333336,5.0,50.0,8.038865,29.363428,0.0,403.8644,0.0,0.0,False,False,0.0,0,01-31 01:00,0.0,0.0
1.0,31.0,1.0,-7.0333333,90.666664,5.0,50.0,7.9596496,29.39123,0.0,403.32852,0.0,0.0,False,False,0.0,0,01-31 01:10,0.0,0.0
1.0,31.0,1.0,-6.95,90.0,5.0,50.0,7.893756,29.410395,0.0,402.8717,0.0,0.0,False,False,0.0,0,01-31 01:20,0.0,0.0
1.0,31.0,1.0,-6.866667,89.333336,5.0,50.0,7.8376327,29.425848,0.0,402.48227,0.0,0.0,False,False,0.0,0,01-31 01:30,0.0,0.0
1.0,31.0,1.0,-6.7833333,88.666664,5.0,50.0,7.7905197,29.43601,0.0,402.14786,0.0,0.0,False,False,0.0,0,01-31 01:40,0.0,0.0
1.0,31.0,1.0,-6.7,88.0,5.0,50.0,7.75116,29.44089,0.0,401.85907,0.0,0.0,False,False,0.0,0,01-31 01:50,0.0,0.0
1.0,31.0,2.0,-6.7,88.666664,5.0,50.0,7.702337,29.48564,0.0,401.60907,0.0,0.0,False,False,0.0,0,01-31 02:00,0.0,0.0
1.0,31.0,2.0,-6.7,89.333336,5.0,50.0,7.6429343,29.585403,0.0,401.39258,0.0,0.0,False,False,0.0,0,01-31 02:10,0.0,0.0
1.0,31.0,2.0,-6.7,90.0,5.0,50.0,7.5793447,29.72728,0.0,401.2052,0.0,0.0,False,False,0.0,0,01-31 02:20,0.0,0.0
1.0,31.0,2.0,-6.7,90.666664,5.0,50.0,7.5162554,29.898172,0.0,401.04303,0.0,0.0,False,False,0.0,0,01-31 02:30,0.0,0.0
1.0,31.0,2.0,-6.7,91.333336,5.0,50.0,7.4551864,30.090836,0.0,400.9027,0.0,0.0,False,False,0.0,0,01-31 02:40,0.0,0.0
1.0,31.0,2.0,-6.7,92.0,5.0,50.0,7.396192,30.30159,0.0,400.78128,0.0,0.0,False,False,0.0,0,01-31 02:50,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.345994,30.501736,0.0,400.67624,0.0,0.0,False,False,0.0,0,01-31 03:00,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.304636,30.674576,0.0,400.58533,0.0,0.0,False,False,0.0,0,01-31 03:10,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.269131,30.823458,0.0,400.50665,0.0,0.0,False,False,0.0,0,01-31 03:20,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.237222,30.954187,0.0,400.43854,0.0,0.0,False,False,0.0,0,01-31 03:30,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.2079787,31.070585,0.0,400.3796,0.0,0.0,False,False,0.0,0,01-31 03:40,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.1810966,31.174818,0.0,400.32858,0.0,0.0,False,False,0.0,0,01-31 03:50,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.154893,31.271568,0.0,400.28442,0.0,0.0,False,False,0.0,0,01-31 04:00,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.128181,31.364222,0.0,400.24622,0.0,0.0,False,False,0.0,0,01-31 04:10,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.1014657,31.452393,0.0,400.21313,0.0,0.0,False,False,0.0,0,01-31 04:20,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.0753727,31.535322,0.0,400.1845,0.0,0.0,False,False,0.0,0,01-31 04:30,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.050111,31.61308,0.0,400.1597,0.0,0.0,False,False,0.0,0,01-31 04:40,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.025636,31.686203,0.0,400.13824,0.0,0.0,False,False,0.0,0,01-31 04:50,0.0,0.0
1.0,31.0,5.0,-6.6,91.333336,5.0,50.0,7.035237,31.690723,0.0,400.1197,0.0,0.0,False,False,0.0,0,01-31 05:00,0.0,0.0
1.0,31.0,5.0,-6.5,90.666664,5.0,50.0,7.0535917,31.67802,0.0,400.1036,0.0,0.0,False,False,0.0,0,01-31 05:10,0.0,0.0
1.0,31.0,5.0,-6.4,90.0,5.0,50.0,7.066915,31.678232,0.0,400.08972,0.0,0.0,False,False,0.0,0,01-31 05:20,0.0,0.0
1.0,31.0,5.0,-6.3,89.333336,5.0,50.0,7.075973,31.689217,0.0,400.07767,0.0,0.0,False,False,0.0,0,01-31 05:30,0.0,0.0
1.0,31.0,5.0,-6.2,88.666664,5.0,50.0,7.0847526,31.701757,0.0,400.06726,0.0,0.0,False,False,0.0,0,01-31 05:40,0.0,0.0
1.0,31.0,5.0,-6.1,88.0,5.0,50.0,7.095155,31.711252,0.0,400.05823,0.0,0.0,False,False,0.0,0,01-31 05:50,0.0,0.0
1.0,31.0,6.0,-6.016667,87.5,5.0,50.0,7.7749367,30.325008,0.96000004,407.19586,0.0,0.0,True,False,12.225063512622794,0,01-31 06:00,0.0,0.0
1.0,31.0,6.0,-5.9333334,87.0,21.0,23.0,10.717003,24.928232,0.96000004,416.71796,0.0,914850.6,True,False,9.282997273584881,0,01-31 06:10,0.0,1.0
1.0,31.0,6.0,-5.85,86.5,21.0,23.0,10.69799,24.777863,0.96000004,421.33875,0.0,1218248.0,True,False,9.302009152937,0,01-31 06:20,0.0,1.0
1.0,31.0,6.0,-5.766667,86.0,21.0,23.0,11.414672,23.530159,0.96000004,430.23047,0.0,1094233.6,True,False,8.585328499328465,0,01-31 06:30,0.0,1.0
1.0,31.0,6.0,-5.6833334,85.5,21.0,23.0,11.400141,23.381802,0.96000004,436.51285,0.0,1320108.5,True,False,8.599858923379005,0,01-31 06:40,0.0,1.0
1.0,31.0,6.0,-5.6,85.0,21.0,23.0,12.42947,21.84243,0.96000004,442.78445,0.0,970575.0,True,False,7.570529661685441,0,01-31 06:50,0.0,1.0
1.0,31.0,7.0,-5.5,84.333336,21.0,23.0,12.821204,21.372135,1.9200001,459.4095,0.0,1075025.9,True,False,7.178795589672216,0,01-31 07:00,0.0,1.0
1.0,31.0,7.0,-5.4,83.666664,21.0,23.0,13.334173,20.76111,1.9200001,465.23816,0.0,993908.75,True,False,6.665827049596405,0,01-31 07:10,0.0,1.0
1.0,31.0,7.0,-5.3,83.0,21.0,23.0,14.310358,19.726633,1.9200001,482.15714,0.0,835164.56,True,False,5.689642057665653,0,01-31 07:20,0.0,1.0
1.0,31.0,7.0,-5.2,82.333336,21.0,23.0,14.204465,20.03626,1.9200001,498.4056,0.0,981298.4,True,False,5.795535511121946,0,01-31 07:30,0.0,1.0
1.0,31.0,7.0,-5.1,81.666664,21.0,23.0,14.382685,19.96086,1.9200001,514.0913,0.0,979767.56,True,False,5.617314893515523,0,01-31 07:40,0.0,1.0
1.0,31.0,7.0,-5.0,81.0,21.0,23.0,15.168812,19.16111,1.9200001,516.6835,0.0,825299.5,True,False,4.831188396344336,0,01-31 07:50,0.0,1.0
1.0,31.0,8.0,-4.8166666,80.5,21.0,23.0,16.16061,18.877674,8.16,583.5563,0.0,1001606.25,True,False,3.8393902725032127,0,01-31 08:00,0.0,1.0
1.0,31.0,8.0,-4.633333,80.0,21.0,23.0,16.411987,19.637436,8.16,659.3656,0.0,1089545.4,True,False,3.58801227268183,0,01-31 08:10,0.0,1.0
1.0,31.0,8.0,-4.45,79.5,21.0,23.0,17.371939,19.17269,8.16,685.3569,0.0,927512.0,True,False,2.628062208439804,0,01-31 08:20,0.0,1.0
1.0,31.0,8.0,-4.266667,79.0,21.0,23.0,17.21476,20.522604,8.16,757.07336,0.0,1038475.75,True,False,2.785240232185526,0,01-31 08:30,0.0,1.0
1.0,31.0,8.0,-4.0833335,78.5,21.0,23.0,18.487047,19.73304,8.16,777.7701,0.0,807222.44,True,False,1.5129529821039114,0,01-31 08:40,0.0,1.0
1.0,31.0,8.0,-3.9,78.0,21.0,23.0,18.497114,20.915447,8.16,845.63873,0.0,959373.2,True,True,1.5028857661197534,45.63873691471872,01-31 08:50,0.0,1.0
1.0,31.0,9.0,-3.8,78.5,21.0,23.0,15.990281,24.366287,9.6,774.95667,5400.0,811837.94,True,False,4.009718816838747,0,01-31 09:00,1.0,1.0
1.0,31.0,9.0,-3.7,79.0,21.0,23.0,14.620332,26.242203,9.6,762.1339,6750.0,1049400.9,True,False,5.379668348381385,0,01-31 09:10,1.0,1.0
1.0,31.0,9.0,-3.6,79.5,21.0,23.0,15.17131,25.286549,9.6,756.99756,13500.0,825074.56,True,False,4.828689569427086,0,01-31 09:20,1.0,1.0
1.0,31.0,9.0,-3.5,80.0,21.0,23.0,15.1668,25.319036,9.6,740.21216,6750.0,828388.6,True,False,4.833200705440042,0,01-31 09:30,1.0,1.0
1.0,31.0,9.0,-3.4,80.5,21.0,23.0,15.169185,25.373314,9.6,732.25,27000.0,830113.9,True,False,4.830815195730237,0,01-31 09:40,1.0,1.0
1.0,31.0,9.0,-3.3,81.0,21.0,23.0,14.94481,25.806116,9.6,717.58307,6750.0,949551.4,True,False,5.0551896683965705,0,01-31 09:50,1.0,1.0
1.0,31.0,10.0,-3.1166666,80.0,21.0,23.0,14.87215,25.950783,9.6,714.5495,27000.0,832653.75,True,False,5.127849891975263,0,01-31 10:00,1.0,1.0
1.0,31.0,10.0,-2.9333334,79.0,21.0,23.0,15.074643,25.725498,9.6,703.77893,27000.0,832306.8,True,False,4.925356669088206,0,01-31 10:10,1.0,1.0
1.0,31.0,10.0,-2.75,78.0,21.0,23.0,14.311687,26.95947,9.6,697.1329,9000.0,1139358.9,True,False,5.688312274249503,0,01-31 10:20,1.0,1.0
1.0,31.0,10.0,-2.5666666,77.0,21.0,23.0,16.990911,23.642817,9.6,780.6242,0.0,900339.8,True,False,3.0090892489298113,0,01-31 10:30,0.0,1.0
1.0,31.0,10.0,-2.3833334,76.0,21.0,23.0,18.136711,22.91023,9.6,820.9025,0.0,880320.56,True,True,1.8632890041767922,20.902503520297614,01-31 10:40,0.0,1.0
1.0,31.0,10.0,-2.2,75.0,21.0,23.0,15.086337,27.235468,9.6,751.46674,9000.0,1124961.1,True,False,4.913663324065745,0,01-31 10:50,1.0,1.0
1.0,31.0,11.0,-2.1166666,74.5,21.0,23.0,15.030214,27.007431,9.6,727.0307,9000.0,978251.5,True,False,4.9697857421082325,0,01-31 11:00,1.0,1.0
1.0,31.0,11.0,-2.0333333,74.0,21.0,23.0,15.301706,26.458916,9.6,713.73584,27000.0,825853.2,True,False,4.698293416145935,0,01-31 11:10,1.0,1.0
1.0,31.0,11.0,-1.95,73.5,21.0,23.0,14.611763,27.279152,9.6,705.7952,9000.0,1134051.4,True,False,5.388236615622626,0,01-31 11:20,1.0,1.0
1.0,31.0,11.0,-1.8666667,73.0,21.0,23.0,14.919558,26.667973,9.6,705.2446,27000.0,827888.0,True,False,5.080442421293661,0,01-31 11:30,1.0,1.0
1.0,31.0,11.0,-1.7833333,72.5,21.0,23.0,14.738727,26.802773,9.6,698.84766,13500.0,1054220.8,True,False,5.261273399592065,0,01-31 11:40,1.0,1.0
1.0,31.0,11.0,-1.7,72.0,21.0,23.0,17.726133,23.182701,9.6,781.48303,0.0,814891.44,True,False,2.2738670496624884,0,01-31 11:50,0.0,1.0
1.0,31.0,12.0,-1.6,72.0,21.0,23.0,18.195415,23.103851,4.8,820.15234,0.0,962287.2,True,True,1.8045846105638326,20.15235082807351,01-31 12:00,0.0,1.0
1.0,31.0,12.0,-1.5,72.0,21.0,23.0,15.785276,26.085903,4.8,727.32745,6750.0,926301.2,True,False,4.214723354179167,0,01-31 12:10,1.0,1.0
1.0,31.0,12.0,-1.4,72.0,21.0,23.0,14.897455,26.74833,4.8,669.57947,6750.0,1051844.0,True,False,5.102544937542936,0,01-31 12:20,1.0,1.0
1.0,31.0,12.0,-1.3,72.0,21.0,23.0,15.345613,25.881617,4.8,677.2954,0.0,1287660.9,True,False,4.654387556940733,0,01-31 12:30,0.0,1.0
1.0,31.0,12.0,-1.2,72.0,21.0,23.0,17.452211,23.080463,4.8,714.13635,0.0,893282.9,True,False,2.5477885123030397,0,01-31 12:40,0.0,1.0
1.0,31.0,12.0,-1.1,72.0,21.0,23.0,18.170385,22.590696,4.8,751.5844,0.0,965778.44,True,False,1.8296149529713155,0,01-31 12:50,0.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,18.588858,22.752964,7.68,789.17755,0.0,1041178.44,True,False,1.4111427564223398,0,01-31 13:00,0.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,18.03484,23.90504,7.68,810.4574,0.0,1271237.8,True,True,1.9651603505432966,10.457401556904301,01-31 13:10,0.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,16.822985,25.74192,7.68,756.3925,9000.0,812193.5,True,False,3.177014834804094,0,01-31 13:20,1.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,16.481583,25.963835,7.68,713.53723,9000.0,815827.06,True,False,3.5184181974409725,0,01-31 13:30,1.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,15.933371,26.579222,7.68,699.6776,5400.0,911134.2,True,False,4.066629343629348,0,01-31 13:40,1.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,18.064724,23.967587,7.68,757.90936,0.0,907259.94,True,False,1.93527651268435,0,01-31 13:50,0.0,1.0
1.0,31.0,14.0,-1.2,72.5,21.0,23.0,18.820354,23.498587,7.68,790.2903,0.0,965685.75,True,False,1.1796446014751574,0,01-31 14:00,0.0,1.0
1.0,31.0,14.0,-1.3,73.0,21.0,23.0,18.448557,24.51044,7.68,815.6319,0.0,1158655.5,True,True,1.551443202235948,15.631903511230007,01-31 14:10,0.0,1.0
1.0,31.0,14.0,-1.4,73.5,21.0,23.0,16.450087,27.292208,7.68,767.31213,6750.0,929563.7,True,False,3.549913381971397,0,01-31 14:20,1.0,1.0
1.0,31.0,14.0,-1.5,74.0,21.0,23.0,16.506607,26.830114,7.68,746.4981,9000.0,817492.0,True,False,3.4933938560304227,0,01-31 14:30,1.0,1.0
1.0,31.0,14.0,-1.6,74.5,21.0,23.0,16.30193,26.843735,7.68,731.9937,13500.0,819943.94,True,False,3.698069762476578,0,01-31 14:40,1.0,1.0
1.0,31.0,14.0,-1.7,75.0,21.0,23.0,16.18487,26.70159,7.68,716.4295,27000.0,821953.94,True,False,3.815130879432349,0,01-31 14:50,1.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,16.072056,26.449308,7.68,689.69446,27000.0,822592.94,True,False,3.927944737695462,0,01-31 15:00,1.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,17.60594,24.65237,7.68,754.20905,0.0,1049625.6,True,False,2.3940604799179717,0,01-31 15:10,0.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,18.378801,24.396923,7.68,819.3121,0.0,1045593.75,True,True,1.621199276628122,19.31208845285323,01-31 15:20,0.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,16.74115,26.39693,7.68,740.4042,9000.0,815079.8,True,False,3.258849285198682,0,01-31 15:30,1.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,15.821664,27.445354,7.68,721.4747,6750.0,935381.06,True,False,4.178336258934301,0,01-31 15:40,1.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,16.026352,26.824783,7.68,715.8092,13500.0,822232.1,True,False,3.973648621331332,0,01-31 15:50,1.0,1.0
1.0,31.0,16.0,-1.7,74.5,21.0,23.0,16.002945,26.557508,7.68,702.71906,27000.0,822384.7,True,False,3.997054876821071,0,01-31 16:00,1.0,1.0
1.0,31.0,16.0,-1.7,74.0,21.0,23.0,15.9626,26.21335,7.68,680.00885,27000.0,821327.7,True,False,4.037400147952148,0,01-31 16:10,1.0,1.0
1.0,31.0,16.0,-1.7,73.5,21.0,23.0,18.70375,22.84415,7.68,744.50195,0.0,813978.5,True,False,1.2962488144527704,0,01-31 16:20,0.0,1.0
1.0,31.0,16.0,-1.7,73.0,21.0,23.0,19.3898,22.981413,7.68,809.909,0.0,884718.1,True,True,0.6102017327247822,9.908983272167234,01-31 16:30,0.0,1.0
1.0,31.0,16.0,-1.7,72.5,21.0,23.0,16.466316,26.604147,7.68,731.8896,6750.0,925015.1,True,False,3.533683693022457,0,01-31 16:40,1.0,1.0
1.0,31.0,16.0,-1.7,72.0,21.0,23.0,16.405048,26.119986,7.68,714.9118,5400.0,812274.4,True,False,3.594952138115776,0,01-31 16:50,1.0,1.0
1.0,31.0,17.0,-1.7833333,72.5,21.0,23.0,15.298829,27.353418,6.72,692.16034,4500.0,971889.4,True,False,4.701171250295715,0,01-31 17:00,1.0,1.0
1.0,31.0,17.0,-1.8666667,73.0,21.0,23.0,17.380716,24.810196,6.72,761.80194,0.0,930868.4,True,False,2.6192843819123937,0,01-31 17:10,0.0,1.0
1.0,31.0,17.0,-1.95,73.5,21.0,23.0,18.621582,23.457323,6.72,781.4914,0.0,811694.44,True,False,1.3784180868200266,0,01-31 17:20,0.0,1.0
1.0,31.0,17.0,-2.0333333,74.0,21.0,23.0,18.015656,24.774136,6.72,807.178,0.0,1271209.1,True,True,1.9843447370686746,7.177970375240875,01-31 17:30,0.0,1.0
1.0,31.0,17.0,-2.1166666,74.5,21.0,23.0,16.266792,26.804214,6.72,743.3005,5400.0,814034.1,True,False,3.733207122284785,0,01-31 17:40,1.0,1.0
1.0,31.0,17.0,-2.2,75.0,21.0,23.0,15.8982115,26.840742,6.72,723.641,6750.0,818467.56,True,False,4.101788264896921,0,01-31 17:50,1.0,1.0
1.0,31.0,18.0,-2.1166666,75.0,21.0,23.0,15.329377,27.040356,3.8400002,686.82477,9000.0,822371.9,True,False,4.6706225432480135,0,01-31 18:00,1.0,1.0
1.0,31.0,18.0,-2.0333333,75.0,21.0,23.0,16.991734,24.816942,3.8400002,738.38885,0.0,936817.4,True,False,3.008266911404082,0,01-31 18:10,0.0,1.0
1.0,31.0,18.0,-1.95,75.0,21.0,23.0,17.627172,24.08836,3.8400002,750.95447,0.0,909012.5,True,False,2.3728283105548407,0,01-31 18:20,0.0,1.0
1.0,31.0,18.0,-1.8666667,75.0,21.0,23.0,18.392855,23.252718,3.8400002,760.2063,0.0,814254.25,True,False,1.6071453847452872,0,01-31 18:30,0.0,1.0
1.0,31.0,18.0,-1.7833333,75.0,21.0,23.0,18.293665,23.7834,3.8400002,786.07153,0.0,967650.5,True,False,1.7063341158086516,0,01-31 18:40,0.0,1.0
1.0,31.0,18.0,-1.7,75.0,21.0,23.0,18.76717,23.411217,3.8400002,792.4471,0.0,813346.94,True,False,1.232830837262668,0,01-31 18:50,0.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,18.405676,24.34926,3.8400002,816.9428,0.0,1043737.5,True,True,1.5943232051246419,16.94282247368676,01-31 19:00,0.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,15.474983,27.909376,3.8400002,723.17664,4500.0,972541.5,True,False,4.52501712200954,0,01-31 19:10,1.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,15.534566,27.196106,3.8400002,693.6227,5400.0,823630.1,True,False,4.46543402565602,0,01-31 19:20,1.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,15.828392,26.799894,3.8400002,724.12524,0.0,1288981.6,True,False,4.171608133524742,0,01-31 19:30,0.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,15.986995,26.4177,3.8400002,745.0896,0.0,1287077.6,True,False,4.013004975903305,0,01-31 19:40,0.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,17.423058,24.394629,3.8400002,767.2398,0.0,912453.4,True,False,2.5769420541386054,0,01-31 19:50,0.0,1.0
1.0,31.0,20.0,-1.6,75.5,21.0,23.0,16.638027,25.413439,1.92,760.50085,0.0,1129678.5,True,False,3.361972924079474,0,01-31 20:00,0.0,1.0
1.0,31.0,20.0,-1.5,76.0,21.0,23.0,17.58628,24.063784,1.92,761.27716,0.0,822771.6,True,False,2.413719975093482,0,01-31 20:10,0.0,1.0
1.0,31.0,20.0,-1.4,76.5,21.0,23.0,17.543379,24.138247,1.92,765.2244,0.0,976968.4,True,False,2.456620558597674,0,01-31 20:20,0.0,1.0
1.0,31.0,20.0,-1.3,77.0,21.0,23.0,17.136324,24.694534,1.92,767.3183,0.0,1056582.0,True,False,2.8636762199997783,0,01-31 20:30,0.0,1.0
1.0,31.0,20.0,-1.2,77.5,21.0,23.0,17.269514,24.496826,1.92,773.7077,0.0,1058903.9,True,False,2.7304864313493837,0,01-31 20:40,0.0,1.0
1.0,31.0,20.0,-1.1,78.0,21.0,23.0,18.09432,23.428793,1.92,776.3445,0.0,827660.4,True,False,1.905680345347868,0,01-31 20:50,0.0,1.0
1.0,31.0,21.0,-1.35,78.0,21.0,23.0,16.731424,25.346228,1.92,777.6529,0.0,1287661.1,True,False,3.2685753865045974,0,01-31 21:00,0.0,1.0
1.0,31.0,21.0,-1.6,78.0,21.0,23.0,17.642529,24.004885,1.92,783.5746,0.0,825841.1,True,False,2.357471639889443,0,01-31 21:10,0.0,1.0
1.0,31.0,21.0,-1.85,78.0,21.0,23.0,16.879602,25.109514,1.92,786.0877,0.0,1130510.1,True,False,3.1203975523645404,0,01-31 21:20,0.0,1.0
1.0,31.0,21.0,-2.1,78.0,21.0,23.0,17.833208,23.726767,1.92,791.7381,0.0,821440.3,True,False,2.1667922380456233,0,01-31 21:30,0.0,1.0
1.0,31.0,21.0,-2.35,78.0,21.0,23.0,18.329222,23.168314,1.92,797.1316,0.0,817144.44,True,False,1.6707784171953506,0,01-31 21:40,0.0,1.0
1.0,31.0,21.0,-2.6,78.0,21.0,23.0,18.526167,22.989277,1.92,797.9915,0.0,814159.25,True,False,1.473832220354545,0,01-31 21:50,0.0,1.0
1.0,31.0,22.0,-2.8666666,77.5,21.0,23.0,16.811016,25.076601,1.92,767.5934,0.0,968065.56,True,False,3.188984600607732,0,01-31 22:00,0.0,1.0
1.0,31.0,22.0,-3.1333334,77.0,21.0,23.0,16.265146,25.486681,1.92,749.23926,0.0,947391.5,True,False,3.734854083071145,0,01-31 22:10,0.0,1.0
1.0,31.0,22.0,-3.4,76.5,21.0,23.0,16.480066,24.949396,1.92,740.4411,0.0,815237.2,True,False,3.519934596323669,0,01-31 22:20,0.0,1.0
1.0,31.0,22.0,-3.6666667,76.0,21.0,23.0,16.420233,24.509733,1.92,715.51886,0.0,811565.75,True,False,3.5797668736290085,0,01-31 22:30,0.0,1.0
1.0,31.0,22.0,-3.9333334,75.5,21.0,23.0,16.310436,24.130867,1.92,692.27,0.0,809494.3,True,False,3.689564475772862,0,01-31 22:40,0.0,1.0
1.0,31.0,22.0,-4.2,75.0,21.0,23.0,16.177048,23.783566,1.92,671.97705,0.0,807804.0,True,False,3.822951993868596,0,01-31 22:50,0.0,1.0
1.0,31.0,23.0,-4.4666667,76.666664,21.0,23.0,15.952029,23.43945,0.0,644.76086,0.0,810192.25,False,False,0.0,0,01-31 23:00,0.0,1.0
1.0,31.0,23.0,-4.733333,78.333336,5.0,50.0,12.410702,28.514091,0.0,614.754,0.0,0.0,False,False,0.0,0,01-31 23:10,0.0,0.0
1.0,31.0,23.0,-5.0,80.0,5.0,50.0,11.62016,29.545681,0.0,601.04755,0.0,0.0,False,False,0.0,0,01-31 23:20,0.0,0.0
1.0,31.0,23.0,-5.266667,81.666664,5.0,50.0,10.958543,30.405304,0.0,590.29913,0.0,0.0,False,False,0.0,0,01-31 23:30,0.0,0.0
1.0,31.0,23.0,-5.5333333,83.333336,5.0,50.0,10.439547,30.994324,0.0,580.3954,0.0,0.0,False,False,0.0,0,01-31 23:40,0.0,0.0
1.0,31.0,23.0,-5.8,85.0,5.0,50.0,10.03421,31.37633,0.0,573.24194,0.0,0.0,False,False,0.0,0,01-31 23:50,0.0,0.0
2.0,1.0,0.0,-6.05,82.5,5.0,50.0,9.565049,31.445734,0.0,549.398,0.0,0.0,False,False,0.0,0,02-01 00:00,0.0,0.0
2.0,1.0,0.0,-6.3,80.0,5.0,50.0,9.21177,31.19749,0.0,529.0068,0.0,0.0,False,False,0.0,0,02-01 00:10,0.0,0.0
2.0,1.0,0.0,-6.55,77.5,5.0,50.0,8.91152,30.773949,0.0,511.5562,0.0,0.0,False,False,0.0,0,02-01 00:20,0.0,0.0
2.0,1.0,0.0,-6.8,75.0,5.0,50.0,8.702914,30.372433,0.0,500.14307,0.0,0.0,False,False,0.0,0,02-01 00:30,0.0,0.0
2.0,1.0,0.0,-7.05,72.5,5.0,50.0,8.457112,29.743622,0.0,486.6319,0.0,0.0,False,False,0.0,0,02-01 00:40,0.0,0.0
2.0,1.0,0.0,-7.3,70.0,5.0,50.0,8.2309885,29.034138,0.0,474.92862,0.0,0.0,False,False,0.0,0,02-01 00:50,0.0,0.0
2.0,1.0,1.0,-7.5666666,70.0,5.0,50.0,8.020054,28.346039,0.0,464.7962,0.0,0.0,False,False,0.0,0,02-01 01:00,0.0,0.0
2.0,1.0,1.0,-7.8333335,70.0,5.0,50.0,7.8218565,27.683355,0.0,456.0293,0.0,0.0,False,False,0.0,0,02-01 01:10,0.0,0.0
2.0,1.0,1.0,-8.1,70.0,5.0,50.0,7.6345057,27.057335,0.0,448.44644,0.0,0.0,False,False,0.0,0,02-01 01:20,0.0,0.0
2.0,1.0,1.0,-8.366667,70.0,5.0,50.0,7.45667,26.465927,0.0,441.8884,0.0,0.0,False,False,0.0,0,02-01 01:30,0.0,0.0
2.0,1.0,1.0,-8.633333,70.0,5.0,50.0,7.286292,25.905895,0.0,436.21658,0.0,0.0,False,False,0.0,0,02-01 01:40,0.0,0.0
2.0,1.0,1.0,-8.9,70.0,5.0,50.0,7.12271,25.372498,0.0,431.31116,0.0,0.0,False,False,0.0,0,02-01 01:50,0.0,0.0
2.0,1.0,2.0,-9.166667,70.0,5.0,50.0,6.9648905,24.859148,0.0,427.0686,0.0,0.0,False,False,0.0,0,02-01 02:00,0.0,0.0
2.0,1.0,2.0,-9.433333,70.0,5.0,50.0,6.8119235,24.36835,0.0,423.39944,0.0,0.0,False,False,0.0,0,02-01 02:10,0.0,0.0
2.0,1.0,2.0,-9.7,70.0,5.0,50.0,6.6631384,23.898218,0.0,420.2263,0.0,0.0,False,False,0.0,0,02-01 02:20,0.0,0.0
2.0,1.0,2.0,-9.966666,70.0,5.0,50.0,6.518012,23.446898,0.0,417.48227,0.0,0.0,False,False,0.0,0,02-01 02:30,0.0,0.0
2.0,1.0,2.0,-10.233334,70.0,5.0,50.0,6.3760953,23.012663,0.0,415.10947,0.0,0.0,False,False,0.0,0,02-01 02:40,0.0,0.0
2.0,1.0,2.0,-10.5,70.0,5.0,50.0,6.2369895,22.593967,0.0,413.0578,0.0,0.0,False,False,0.0,0,02-01 02:50,0.0,0.0
2.0,1.0,3.0,-10.783334,69.0,5.0,50.0,6.098732,22.170904,0.0,411.2838,0.0,0.0,False,False,0.0,0,02-01 03:00,0.0,0.0
2.0,1.0,3.0,-11.066667,68.0,5.0,50.0,5.9616356,21.730684,0.0,409.75,0.0,0.0,False,False,0.0,0,02-01 03:10,0.0,0.0
2.0,1.0,3.0,-11.35,67.0,5.0,50.0,5.825496,21.272203,0.0,408.42395,0.0,0.0,False,False,0.0,0,02-01 03:20,0.0,0.0
2.0,1.0,3.0,-11.633333,66.0,5.0,50.0,5.69093,20.797907,0.0,407.2776,0.0,0.0,False,False,0.0,0,02-01 03:30,0.0,0.0
2.0,1.0,3.0,-11.916667,65.0,5.0,50.0,5.557364,20.312721,0.0,406.28668,0.0,0.0,False,False,0.0,0,02-01 03:40,0.0,0.0
2.0,1.0,3.0,-12.2,64.0,5.0,50.0,5.425132,19.819578,0.0,405.43024,0.0,0.0,False,False,0.0,0,02-01 03:50,0.0,0.0
2.0,1.0,4.0,-12.383333,65.0,5.0,50.0,5.3006463,19.360495,0.0,404.69016,0.0,0.0,False,False,0.0,0,02-01 04:00,0.0,0.0
2.0,1.0,4.0,-12.566667,66.0,5.0,50.0,5.1837316,18.957586,0.0,404.0508,0.0,0.0,False,False,0.0,0,02-01 04:10,0.0,0.0
2.0,1.0,4.0,-12.75,67.0,5.0,50.0,5.071425,18.616932,0.0,403.4985,0.0,0.0,False,False,0.0,0,02-01 04:20,0.0,0.0
2.0,1.0,4.0,-12.933333,68.0,5.0,50.0,4.9616156,18.333244,0.0,403.0214,0.0,0.0,False,False,0.0,0,02-01 04:30,0.0,0.0
2.0,1.0,4.0,-13.116667,69.0,5.0,50.0,4.8535123,18.097971,0.0,402.60922,0.0,0.0,False,False,0.0,0,02-01 04:40,0.0,0.0
2.0,1.0,4.0,-13.3,70.0,5.0,50.0,4.746909,17.90332,0.0,402.2532,0.0,0.0,False,False,0.0,0,02-01 04:50,0.0,0.0
2.0,1.0,5.0,-13.3,69.333336,5.0,50.0,4.656349,17.71676,0.0,401.94577,0.0,0.0,False,False,0.0,0,02-01 05:00,0.0,0.0
2.0,1.0,5.0,-13.3,68.666664,5.0,50.0,4.5818067,17.52948,0.0,401.68033,0.0,0.0,False,False,0.0,0,02-01 05:10,0.0,0.0
2.0,1.0,5.0,-13.3,68.0,5.0,50.0,4.5169406,17.345179,0.0,401.45117,0.0,0.0,False,False,0.0,0,02-01 05:20,0.0,0.0
2.0,1.0,5.0,-13.3,67.333336,5.0,50.0,4.457247,17.167358,0.0,401.25333,0.0,0.0,False,False,0.0,0,02-01 05:30,0.0,0.0
2.0,1.0,5.0,-13.3,66.666664,5.0,50.0,4.400988,16.996708,0.0,401.0825,0.0,0.0,False,False,0.0,0,02-01 05:40,0.0,0.0
2.0,1.0,5.0,-13.3,66.0,5.0,50.0,4.3477316,16.832424,0.0,400.93494,0.0,0.0,False,False,0.0,0,02-01 05:50,0.0,0.0
2.0,1.0,6.0,-13.4,66.0,5.0,50.0,5.386478,15.593948,0.96000004,409.0432,0.0,0.0,True,False,14.613522219952277,0,02-01 06:00,0.0,0.0
2.0,1.0,6.0,-13.5,66.0,21.0,23.0,5.880918,15.053059,0.96000004,418.49698,0.0,11872.463,True,False,14.119082100113024,0,02-01 06:10,0.0,1.0
2.0,1.0,6.0,-13.6,66.0,21.0,23.0,6.039529,14.878415,0.96000004,420.6614,0.0,11872.463,True,False,13.960471118001458,0,02-01 06:20,0.0,1.0
2.0,1.0,6.0,-13.7,66.0,21.0,23.0,6.084831,14.823312,0.96000004,423.2173,0.0,11872.463,True,False,13.915168977052893,0,02-01 06:30,0.0,1.0
2.0,1.0,6.0,-13.8,66.0,21.0,23.0,6.1453543,14.746231,0.96000004,430.45078,0.0,11872.463,True,False,13.854645911484933,0,02-01 06:40,0.0,1.0
2.0,1.0,6.0,-13.9,66.0,21.0,23.0,6.205646,14.666492,0.96000004,438.52222,0.0,11872.463,True,False,13.7943541956535,0,02-01 06:50,0.0,1.0
2.0,1.0,7.0,-13.9,67.166664,21.0,23.0,6.254325,14.607313,0.96000004,446.55774,0.0,11872.463,True,False,13.745674918164909,0,02-01 07:00,0.0,1.0
2.0,1.0,7.0,-13.9,68.333336,21.0,23.0,6.3157315,14.543058,0.96000004,454.27585,0.0,11872.463,True,False,13.6842684149081,0,02-01 07:10,0.0,1.0
2.0,1.0,7.0,-13.9,69.5,21.0,23.0,6.371516,14.493308,0.96000004,461.66345,0.0,11872.463,True,False,13.628483747764742,0,02-01 07:20,0.0,1.0
2.0,1.0,7.0,-13.9,70.666664,21.0,23.0,6.4214196,14.457979,0.96000004,468.76712,0.0,11872.463,True,False,13.5785805863725,0,02-01 07:30,0.0,1.0
2.0,1.0,7.0,-13.9,71.833336,21.0,23.0,6.4651427,14.436731,0.96000004,475.6223,0.0,11872.463,True,False,13.534857469853755,0,02-01 07:40,0.0,1.0
2.0,1.0,7.0,-13.9,73.0,21.0,23.0,6.5034914,14.428199,0.96000004,482.24707,0.0,11872.463,True,False,13.496508399029167,0,02-01 07:50,0.0,1.0
2.0,1.0,8.0,-13.616667,73.0,21.0,23.0,7.032091,14.057854,3.8400002,506.56046,0.0,11872.463,True,False,12.96790869258796,0,02-01 08:00,0.0,1.0
2.0,1.0,8.0,-13.333333,73.0,21.0,23.0,7.3685894,13.9508505,3.8400002,541.3607,0.0,11872.463,True,False,12.631410433641335,0,02-01 08:10,0.0,1.0
2.0,1.0,8.0,-13.05,73.0,21.0,23.0,7.558967,13.953717,3.8400002,568.92377,0.0,11872.463,True,False,12.4410328909681,0,02-01 08:20,0.0,1.0
2.0,1.0,8.0,-12.766666,73.0,21.0,23.0,7.741735,14.028258,3.8400002,602.2351,0.0,11872.463,True,False,12.258264990771105,0,02-01 08:30,0.0,1.0
2.0,1.0,8.0,-12.483334,73.0,21.0,23.0,7.9367003,14.096634,3.8400002,632.8211,0.0,11872.463,True,False,12.063299800319712,0,02-01 08:40,0.0,1.0
2.0,1.0,8.0,-12.2,73.0,21.0,23.0,8.1487465,14.156621,3.8400002,661.697,0.0,11872.463,True,False,11.851253117518763,0,02-01 08:50,0.0,1.0
2.0,1.0,9.0,-11.933333,72.0,21.0,23.0,8.353628,14.232152,3.8400002,689.4686,0.0,11872.463,True,False,11.64637196673607,0,02-01 09:00,0.0,1.0
2.0,1.0,9.0,-11.666667,71.0,21.0,23.0,8.551337,14.319066,3.8400002,716.3461,0.0,11872.463,True,False,11.448662456456,0,02-01 09:10,0.0,1.0
2.0,1.0,9.0,-11.4,70.0,21.0,23.0,8.738688,14.419335,3.8400002,742.3695,0.0,11872.463,True,False,11.261311335230854,0,02-01 09:20,0.0,1.0
2.0,1.0,9.0,-11.133333,69.0,21.0,23.0,8.905446,14.542264,3.8400002,767.54364,0.0,11872.463,True,False,11.094553836826602,0,02-01 09:30,0.0,1.0
2.0,1.0,9.0,-10.866667,68.0,21.0,23.0,9.050624,14.688081,3.8400002,791.88196,0.0,11872.463,True,False,10.94937623097817,0,02-01 09:40,0.0,1.0
2.0,1.0,9.0,-10.6,67.0,21.0,23.0,9.181549,14.848598,3.8400002,815.40826,0.0,11872.463,True,True,10.818451060474914,15.408290609091864,02-01 09:50,0.0,1.0
2.0,1.0,10.0,-10.316667,66.166664,21.0,23.0,6.849282,17.58147,3.8400002,727.7958,5400.0,11872.463,True,False,13.150718104021191,0,02-01 10:00,1.0,1.0
2.0,1.0,10.0,-10.033334,65.333336,21.0,23.0,5.950399,18.754402,3.8400002,661.80664,5400.0,11872.463,True,False,14.049600867739676,0,02-01 10:10,1.0,1.0
2.0,1.0,10.0,-9.75,64.5,21.0,23.0,8.048745,16.367872,3.8400002,720.9801,0.0,11872.463,True,False,11.951254449676593,0,02-01 10:20,0.0,1.0
2.0,1.0,10.0,-9.466666,63.666668,21.0,23.0,8.681702,15.880092,3.8400002,735.277,0.0,11872.463,True,False,11.318298533602722,0,02-01 10:30,0.0,1.0
2.0,1.0,10.0,-9.183333,62.833332,21.0,23.0,8.948628,15.745351,3.8400002,739.2722,0.0,11872.463,True,False,11.051371743773997,0,02-01 10:40,0.0,1.0
2.0,1.0,10.0,-8.9,62.0,21.0,23.0,9.111723,15.760504,3.8400002,751.46106,0.0,11872.463,True,False,10.888276716523308,0,02-01 10:50,0.0,1.0
2.0,1.0,11.0,-8.716666,62.0,21.0,23.0,9.256175,15.897992,3.8400002,774.8556,0.0,11872.463,True,False,10.743824482062337,0,02-01 11:00,0.0,1.0
2.0,1.0,11.0,-8.533334,62.0,21.0,23.0,9.345637,16.106466,3.8400002,799.38904,0.0,11872.463,True,False,10.654362253609063,0,02-01 11:10,0.0,1.0
2.0,1.0,11.0,-8.35,62.0,21.0,23.0,9.4173155,16.336279,3.8400002,823.2557,0.0,11872.463,True,True,10.582684108816979,23.2556909701957,02-01 11:20,0.0,1.0
2.0,1.0,11.0,-8.166667,62.0,21.0,23.0,7.273623,19.135607,3.8400002,734.13873,5400.0,11872.463,True,False,12.726376819326411,0,02-01 11:30,1.0,1.0
2.0,1.0,11.0,-7.983333,62.0,21.0,23.0,9.151254,16.818232,3.8400002,710.24207,9000.0,1024741.25,True,False,10.84874638364224,0,02-01 11:40,1.0,1.0
2.0,1.0,11.0,-7.8,62.0,21.0,23.0,8.643686,17.398195,3.8400002,689.212,27000.0,1306500.5,True,False,11.356313299921583,0,02-01 11:50,1.0,1.0
2.0,1.0,12.0,-7.616667,63.0,21.0,23.0,12.056527,14.071782,3.8400002,719.2059,0.0,893699.56,True,False,7.943472569592258,0,02-01 12:00,0.0,1.0
2.0,1.0,12.0,-7.4333334,64.0,21.0,23.0,12.963147,13.56665,3.8400002,731.62634,0.0,884293.75,True,False,7.036852958297937,0,02-01 12:10,0.0,1.0
2.0,1.0,12.0,-7.25,65.0,21.0,23.0,12.30633,14.24635,3.8400002,739.5005,0.0,1259329.6,True,False,7.693670436425002,0,02-01 12:20,0.0,1.0
2.0,1.0,12.0,-7.0666666,66.0,21.0,23.0,13.965433,13.220823,3.8400002,760.628,0.0,808757.8,True,False,6.034566621961078,0,02-01 12:30,0.0,1.0
2.0,1.0,12.0,-6.883333,67.0,21.0,23.0,14.346637,13.414917,3.8400002,786.4186,0.0,912312.6,True,False,5.653362831908252,0,02-01 12:40,0.0,1.0
2.0,1.0,12.0,-6.7,68.0,21.0,23.0,14.664515,13.481745,3.8400002,793.84076,0.0,947260.2,True,False,5.335485829085519,0,02-01 12:50,0.0,1.0
2.0,1.0,13.0,-6.6,68.0,21.0,23.0,15.324477,13.446989,3.8400002,818.21375,0.0,795975.5,True,True,4.675522846680362,18.21376627078655,02-01 13:00,0.0,1.0
2.0,1.0,13.0,-6.5,68.0,21.0,23.0,12.185097,17.007004,3.8400002,720.30194,3000.0,960904.1,True,False,7.8149034882653385,0,02-01 13:10,1.0,1.0
2.0,1.0,13.0,-6.4,68.0,21.0,23.0,11.905206,17.421629,3.8400002,689.63385,3857.1428,1015085.7,True,False,8.094794355051842,0,02-01 13:20,1.0,1.0
2.0,1.0,13.0,-6.3,68.0,21.0,23.0,14.496241,14.91814,3.8400002,750.0717,0.0,885065.1,True,False,5.503759258301688,0,02-01 13:30,0.0,1.0
2.0,1.0,13.0,-6.2,68.0,21.0,23.0,15.2168455,14.663735,3.8400002,776.4433,0.0,952744.0,True,False,4.783154468874992,0,02-01 13:40,0.0,1.0
2.0,1.0,13.0,-6.1,68.0,21.0,23.0,15.457307,14.715756,3.8400002,784.9684,0.0,910699.4,True,False,4.5426932620682,0,02-01 13:50,0.0,1.0
2.0,1.0,14.0,-6.016667,68.0,21.0,23.0,15.713703,14.463395,0.96000004,768.1885,0.0,794571.7,True,False,4.28629706916008,0,02-01 14:00,0.0,1.0
2.0,1.0,14.0,-5.9333334,68.0,21.0,23.0,16.077396,14.258313,0.96000004,764.2145,0.0,791618.9,True,False,3.9226033658984747,0,02-01 14:10,0.0,1.0
2.0,1.0,14.0,-5.85,68.0,21.0,23.0,16.345907,14.148512,0.96000004,760.9358,0.0,789661.94,True,False,3.654093373531534,0,02-01 14:20,0.0,1.0
2.0,1.0,14.0,-5.766667,68.0,21.0,23.0,15.74034,14.688913,0.96000004,759.32574,0.0,1019203.94,True,False,4.259660060763748,0,02-01 14:30,0.0,1.0
2.0,1.0,14.0,-5.6833334,68.0,21.0,23.0,15.902285,14.567589,0.96000004,758.6567,0.0,792491.44,True,False,4.0977149010860785,0,02-01 14:40,0.0,1.0
2.0,1.0,14.0,-5.6,68.0,21.0,23.0,16.624853,14.034632,0.96000004,756.372,0.0,790212.75,True,False,3.3751463578791174,0,02-01 14:50,0.0,1.0
2.0,1.0,15.0,-5.5,67.166664,21.0,23.0,16.98015,13.862667,0.96000004,753.3489,0.0,786344.4,True,False,3.0198504512594546,0,02-01 15:00,0.0,1.0
2.0,1.0,15.0,-5.4,66.333336,21.0,23.0,17.190384,13.779739,0.96000004,751.10895,0.0,783991.2,True,False,2.809616777234023,0,02-01 15:10,0.0,1.0
2.0,1.0,15.0,-5.3,65.5,21.0,23.0,17.366884,13.764248,0.96000004,748.1627,0.0,782081.1,True,False,2.6331157120643027,0,02-01 15:20,0.0,1.0
2.0,1.0,15.0,-5.2,64.666664,21.0,23.0,17.195328,13.988062,0.96000004,746.0934,0.0,895377.6,True,False,2.8046725784783035,0,02-01 15:30,0.0,1.0
2.0,1.0,15.0,-5.1,63.833332,21.0,23.0,17.17285,14.032434,0.96000004,745.52515,0.0,780093.4,True,False,2.8271505697780164,0,02-01 15:40,0.0,1.0
2.0,1.0,15.0,-5.0,63.0,21.0,23.0,17.533056,13.821243,0.96000004,743.8651,0.0,778783.44,True,False,2.4669436402322553,0,02-01 15:50,0.0,1.0
2.0,1.0,16.0,-5.1833334,63.333332,21.0,23.0,17.346674,14.012597,0.96000004,742.33514,0.0,892949.7,True,False,2.6533253933666856,0,02-01 16:00,0.0,1.0
2.0,1.0,16.0,-5.366667,63.666668,21.0,23.0,17.296055,14.082361,0.96000004,741.35516,0.0,778550.06,True,False,2.7039447590411,0,02-01 16:10,0.0,1.0
2.0,1.0,16.0,-5.55,64.0,21.0,23.0,17.580389,13.921627,0.96000004,739.0278,0.0,778801.4,True,False,2.4196116345244505,0,02-01 16:20,0.0,1.0
2.0,1.0,16.0,-5.733333,64.333336,21.0,23.0,17.741423,13.8789625,0.96000004,736.6525,0.0,777707.2,True,False,2.2585776226639496,0,02-01 16:30,0.0,1.0
2.0,1.0,16.0,-5.9166665,64.666664,21.0,23.0,17.781752,13.939176,0.96000004,734.35016,0.0,777150.5,True,False,2.2182482985219636,0,02-01 16:40,0.0,1.0
2.0,1.0,16.0,-6.1,65.0,21.0,23.0,17.774035,14.034687,0.96000004,732.13916,0.0,777039.1,True,False,2.2259649844430065,0,02-01 16:50,0.0,1.0
2.0,1.0,17.0,-6.4666667,65.5,21.0,23.0,17.622145,14.154821,0.0,724.8428,0.0,776876.6,False,False,0.0,0,02-01 17:00,0.0,1.0
2.0,1.0,17.0,-6.8333335,66.0,5.0,50.0,14.0817375,17.62644,0.0,714.1438,0.0,0.0,False,False,0.0,0,02-01 17:10,0.0,0.0
2.0,1.0,17.0,-7.2,66.5,5.0,50.0,13.2515335,18.521109,0.0,708.8871,0.0,0.0,False,False,0.0,0,02-01 17:20,0.0,0.0
2.0,1.0,17.0,-7.5666666,67.0,5.0,50.0,12.553011,19.29813,0.0,704.54846,0.0,0.0,False,False,0.0,0,02-01 17:30,0.0,0.0
2.0,1.0,17.0,-7.9333334,67.5,5.0,50.0,12.000358,19.909632,0.0,700.3723,0.0,0.0,False,False,0.0,0,02-01 17:40,0.0,0.0
2.0,1.0,17.0,-8.3,68.0,5.0,50.0,11.568254,20.37432,0.0,697.1603,0.0,0.0,False,False,0.0,0,02-01 17:50,0.0,0.0
2.0,1.0,18.0,-8.766666,70.0,5.0,50.0,10.068793,21.815586,0.0,664.101,0.0,0.0,False,False,0.0,0,02-01 18:00,0.0,0.0
2.0,1.0,18.0,-9.233334,72.0,5.0,50.0,9.26163,22.228739,0.0,627.78204,0.0,0.0,False,False,0.0,0,02-01 18:10,0.0,0.0
2.0,1.0,18.0,-9.7,74.0,5.0,50.0,8.765461,22.49459,0.0,618.79,0.0,0.0,False,False,0.0,0,02-01 18:20,0.0,0.0
2.0,1.0,18.0,-10.166667,76.0,5.0,50.0,8.392028,22.633102,0.0,613.0854,0.0,0.0,False,False,0.0,0,02-01 18:30,0.0,0.0
2.0,1.0,18.0,-10.633333,78.0,5.0,50.0,7.9952564,22.521303,0.0,583.92523,0.0,0.0,False,False,0.0,0,02-01 18:40,0.0,0.0
2.0,1.0,18.0,-11.1,80.0,5.0,50.0,7.661205,22.358515,0.0,558.4018,0.0,0.0,False,False,0.0,0,02-01 18:50,0.0,0.0
2.0,1.0,19.0,-11.2,79.5,5.0,50.0,7.451467,22.1977,0.0,541.4367,0.0,0.0,False,False,0.0,0,02-01 19:00,0.0,0.0
2.0,1.0,19.0,-11.3,79.0,5.0,50.0,7.21799,21.94659,0.0,521.8186,0.0,0.0,False,False,0.0,0,02-01 19:10,0.0,0.0
2.0,1.0,19.0,-11.4,78.5,5.0,50.0,7.017134,21.681267,0.0,505.1014,0.0,0.0,False,False,0.0,0,02-01 19:20,0.0,0.0
2.0,1.0,19.0,-11.5,78.0,5.0,50.0,6.8369436,21.415695,0.0,490.7547,0.0,0.0,False,False,0.0,0,02-01 19:30,0.0,0.0
2.0,1.0,19.0,-11.6,77.5,5.0,50.0,6.672073,21.154331,0.0,478.38232,0.0,0.0,False,False,0.0,0,02-01 19:40,0.0,0.0
2.0,1.0,19.0,-11.7,77.0,5.0,50.0,6.5202093,20.897652,0.0,467.69305,0.0,0.0,False,False,0.0,0,02-01 19:50,0.0,0.0
2.0,1.0,20.0,-11.966666,78.166664,5.0,50.0,6.367035,20.672045,0.0,458.4541,0.0,0.0,False,False,0.0,0,02-01 20:00,0.0,0.0
2.0,1.0,20.0,-12.233334,79.333336,5.0,50.0,6.210676,20.481636,0.0,450.47037,0.0,0.0,False,False,0.0,0,02-01 20:10,0.0,0.0
2.0,1.0,20.0,-12.5,80.5,5.0,50.0,6.0549474,20.318525,0.0,443.57333,0.0,0.0,False,False,0.0,0,02-01 20:20,0.0,0.0
2.0,1.0,20.0,-12.766666,81.666664,5.0,50.0,5.9024754,20.17507,0.0,437.61618,0.0,0.0,False,False,0.0,0,02-01 20:30,0.0,0.0
2.0,1.0,20.0,-13.033334,82.833336,5.0,50.0,5.75367,20.046822,0.0,432.47137,0.0,0.0,False,False,0.0,0,02-01 20:40,0.0,0.0
2.0,1.0,20.0,-13.3,84.0,5.0,50.0,5.608007,19.931187,0.0,428.02832,0.0,0.0,False,False,0.0,0,02-01 20:50,0.0,0.0
2.0,1.0,21.0,-13.4,83.833336,5.0,50.0,5.4762664,19.80987,0.0,424.19257,0.0,0.0,False,False,0.0,0,02-01 21:00,0.0,0.0
2.0,1.0,21.0,-13.5,83.666664,5.0,50.0,5.358254,19.68094,0.0,420.88174,0.0,0.0,False,False,0.0,0,02-01 21:10,0.0,0.0
2.0,1.0,21.0,-13.6,83.5,5.0,50.0,5.2489686,19.54984,0.0,418.0242,0.0,0.0,False,False,0.0,0,02-01 21:20,0.0,0.0
2.0,1.0,21.0,-13.7,83.333336,5.0,50.0,5.144771,19.420431,0.0,415.55777,0.0,0.0,False,False,0.0,0,02-01 21:30,0.0,0.0
2.0,1.0,21.0,-13.8,83.166664,5.0,50.0,5.0442433,19.293676,0.0,413.4289,0.0,0.0,False,False,0.0,0,02-01 21:40,0.0,0.0
2.0,1.0,21.0,-13.9,83.0,5.0,50.0,4.9469786,19.169256,0.0,411.59125,0.0,0.0,False,False,0.0,0,02-01 21:50,0.0,0.0
2.0,1.0,22.0,-13.9,82.5,5.0,50.0,4.86319,19.039495,0.0,410.0053,0.0,0.0,False,False,0.0,0,02-01 22:00,0.0,0.0
2.0,1.0,22.0,-13.9,82.0,5.0,50.0,4.792724,18.90758,0.0,408.63666,0.0,0.0,False,False,0.0,0,02-01 22:10,0.0,0.0
2.0,1.0,22.0,-13.9,81.5,5.0,50.0,4.7309813,18.779272,0.0,407.4555,0.0,0.0,False,False,0.0,0,02-01 22:20,0.0,0.0
2.0,1.0,22.0,-13.9,81.0,5.0,50.0,4.6744876,18.657358,0.0,406.43616,0.0,0.0,False,False,0.0,0,02-01 22:30,0.0,0.0
2.0,1.0,22.0,-13.9,80.5,5.0,50.0,4.6218386,18.541716,0.0,405.5563,0.0,0.0,False,False,0.0,0,02-01 22:40,0.0,0.0
2.0,1.0,22.0,-13.9,80.0,5.0,50.0,4.572603,18.431229,0.0,404.7969,0.0,0.0,False,False,0.0,0,02-01 22:50,0.0,0.0
2.0,1.0,23.0,-13.9,77.666664,5.0,50.0,4.523989,18.29863,0.0,404.14136,0.0,0.0,False,False,0.0,0,02-01 23:00,0.0,0.0
2.0,1.0,23.0,-13.9,75.333336,5.0,50.0,4.475191,18.128242,0.0,403.5755,0.0,0.0,False,False,0.0,0,02-01 23:10,0.0,0.0
2.0,1.0,23.0,-13.9,73.0,5.0,50.0,4.426821,17.91717,0.0,403.08704,0.0,0.0,False,False,0.0,0,02-01 23:20,0.0,0.0
2.0,1.0,23.0,-13.9,70.666664,5.0,50.0,4.379495,17.668928,0.0,402.66534,0.0,0.0,False,False,0.0,0,02-01 23:30,0.0,0.0
2.0,1.0,23.0,-13.9,68.333336,5.0,50.0,4.333408,17.388586,0.0,402.3013,0.0,0.0,False,False,0.0,0,02-01 23:40,0.0,0.0
2.0,1.0,23.0,-13.9,66.0,5.0,50.0,4.288513,17.080648,0.0,401.98703,0.0,0.0,False,False,0.0,0,02-01 23:50,0.0,0.0
2.0,2.0,0.0,-13.8,66.666664,5.0,50.0,4.2534785,16.797617,0.0,401.7158,0.0,0.0,False,False,0.0,0,02-02 00:00,0.0,0.0
2.0,2.0,0.0,-13.7,67.333336,5.0,50.0,4.228759,16.573496,0.0,401.48166,0.0,0.0,False,False,0.0,0,02-02 00:10,0.0,0.0
2.0,2.0,0.0,-13.6,68.0,5.0,50.0,4.2107,16.417484,0.0,401.27957,0.0,0.0,False,False,0.0,0,02-02 00:20,0.0,0.0
2.0,2.0,0.0,-13.5,68.666664,5.0,50.0,4.1964507,16.324696,0.0,401.10513,0.0,0.0,False,False,0.0,0,02-02 00:30,0.0,0.0
2.0,2.0,0.0,-13.4,69.333336,5.0,50.0,4.1848693,16.28614,0.0,400.95456,0.0,0.0,False,False,0.0,0,02-02 00:40,0.0,0.0
2.0,2.0,0.0,-13.3,70.0,5.0,50.0,4.17566,16.293566,0.0,400.82452,0.0,0.0,False,False,0.0,0,02-02 00:50,0.0,0.0
2.0,2.0,1.0,-13.483334,69.833336,5.0,50.0,4.148193,16.320711,0.0,400.71222,0.0,0.0,False,False,0.0,0,02-02 01:00,0.0,0.0
2.0,2.0,1.0,-13.666667,69.666664,5.0,50.0,4.1017275,16.336765,0.0,400.61517,0.0,0.0,False,False,0.0,0,02-02 01:10,0.0,0.0
2.0,2.0,1.0,-13.85,69.5,5.0,50.0,4.044698,16.3264,0.0,400.53128,0.0,0.0,False,False,0.0,0,02-02 01:20,0.0,0.0
2.0,2.0,1.0,-14.033334,69.333336,5.0,50.0,3.9833055,16.287018,0.0,400.4588,0.0,0.0,False,False,0.0,0,02-02 01:30,0.0,0.0
2.0,2.0,1.0,-14.216666,69.166664,5.0,50.0,3.9197547,16.222382,0.0,400.39618,0.0,0.0,False,False,0.0,0,02-02 01:40,0.0,0.0
2.0,2.0,1.0,-14.4,69.0,5.0,50.0,3.8544044,16.137232,0.0,400.34207,0.0,0.0,False,False,0.0,0,02-02 01:50,0.0,0.0
2.0,2.0,2.0,-14.316667,69.666664,5.0,50.0,3.8070648,16.048794,0.0,400.29535,0.0,0.0,False,False,0.0,0,02-02 02:00,0.0,0.0
2.0,2.0,2.0,-14.233334,70.333336,5.0,50.0,3.7784193,15.98646,0.0,400.25504,0.0,0.0,False,False,0.0,0,02-02 02:10,0.0,0.0
2.0,2.0,2.0,-14.15,71.0,5.0,50.0,3.7604983,15.962996,0.0,400.22025,0.0,0.0,False,False,0.0,0,02-02 02:20,0.0,0.0
2.0,2.0,2.0,-14.066667,71.666664,5.0,50.0,3.7474833,15.97946,0.0,400.19022,0.0,0.0,False,False,0.0,0,02-02 02:30,0.0,0.0
2.0,2.0,2.0,-13.983334,72.333336,5.0,50.0,3.7373366,16.03117,0.0,400.16428,0.0,0.0,False,False,0.0,0,02-02 02:40,0.0,0.0
2.0,2.0,2.0,-13.9,73.0,5.0,50.0,3.7297523,16.11268,0.0,400.14188,0.0,0.0,False,False,0.0,0,02-02 02:50,0.0,0.0
2.0,2.0,3.0,-14.083333,72.333336,5.0,50.0,3.7024498,16.19485,0.0,400.12256,0.0,0.0,False,False,0.0,0,02-02 03:00,0.0,0.0
2.0,2.0,3.0,-14.266666,71.666664,5.0,50.0,3.6543665,16.246014,0.0,400.10583,0.0,0.0,False,False,0.0,0,02-02 03:10,0.0,0.0
2.0,2.0,3.0,-14.45,71.0,5.0,50.0,3.5944102,16.252121,0.0,400.0914,0.0,0.0,False,False,0.0,0,02-02 03:20,0.0,0.0
2.0,2.0,3.0,-14.633333,70.333336,5.0,50.0,3.5292134,16.212988,0.0,400.07892,0.0,0.0,False,False,0.0,0,02-02 03:30,0.0,0.0
2.0,2.0,3.0,-14.816667,69.666664,5.0,50.0,3.4611597,16.135015,0.0,400.06815,0.0,0.0,False,False,0.0,0,02-02 03:40,0.0,0.0
2.0,2.0,3.0,-15.0,69.0,5.0,50.0,3.390647,16.025284,0.0,400.05884,0.0,0.0,False,False,0.0,0,02-02 03:50,0.0,0.0
2.0,2.0,4.0,-14.9,70.166664,5.0,50.0,3.3421896,15.919497,0.0,400.05078,0.0,0.0,False,False,0.0,0,02-02 04:00,0.0,0.0
2.0,2.0,4.0,-14.8,71.333336,5.0,50.0,3.3172858,15.851136,0.0,400.04385,0.0,0.0,False,False,0.0,0,02-02 04:10,0.0,0.0
2.0,2.0,4.0,-14.7,72.5,5.0,50.0,3.3059592,15.83715,0.0,400.03787,0.0,0.0,False,False,0.0,0,02-02 04:20,0.0,0.0
2.0,2.0,4.0,-14.6,73.666664,5.0,50.0,3.3007936,15.878529,0.0,400.0327,0.0,0.0,False,False,0.0,0,02-02 04:30,0.0,0.0
2.0,2.0,4.0,-14.5,74.833336,5.0,50.0,3.2992365,15.96867,0.0,400.02823,0.0,0.0,False,False,0.0,0,02-02 04:40,0.0,0.0
2.0,2.0,4.0,-14.4,76.0,5.0,50.0,3.30083,16.10024,0.0,400.02438,0.0,0.0,False,False,0.0,0,02-02 04:50,0.0,0.0
2.0,2.0,5.0,-14.6,75.333336,5.0,50.0,3.2794833,16.231783,0.0,400.02106,0.0,0.0,False,False,0.0,0,02-02 05:00,0.0,0.0
2.0,2.0,5.0,-14.8,74.666664,5.0,50.0,3.2341058,16.326906,0.0,400.0182,0.0,0.0,False,False,0.0,0,02-02 05:10,0.0,0.0
2.0,2.0,5.0,-15.0,74.0,5.0,50.0,3.175065,16.368547,0.0,400.01572,0.0,0.0,False,False,0.0,0,02-02 05:20,0.0,0.0
2.0,2.0,5.0,-15.2,73.333336,5.0,50.0,3.109992,16.356647,0.0,400.01355,0.0,0.0,False,False,0.0,0,02-02 05:30,0.0,0.0
2.0,2.0,5.0,-15.4,72.666664,5.0,50.0,3.0415883,16.298962,0.0,400.01172,0.0,0.0,False,False,0.0,0,02-02 05:40,0.0,0.0
2.0,2.0,5.0,-15.6,72.0,5.0,50.0,2.970283,16.20396,0.0,400.0101,0.0,0.0,False,False,0.0,0,02-02 05:50,0.0,0.0
2.0,2.0,6.0,-15.316667,73.333336,5.0,50.0,2.9340196,16.11636,0.0,400.00873,0.0,0.0,False,False,0.0,0,02-02 06:00,0.0,0.0
2.0,2.0,6.0,-15.033334,74.666664,5.0,50.0,2.9340901,16.084293,0.0,400.00754,0.0,0.0,False,False,0.0,0,02-02 06:10,0.0,0.0
2.0,2.0,6.0,-14.75,76.0,5.0,50.0,2.95517,16.133802,0.0,400.0065,0.0,0.0,False,False,0.0,0,02-02 06:20,0.0,0.0
2.0,2.0,6.0,-14.466666,77.333336,5.0,50.0,2.9859319,16.268032,0.0,400.0056,0.0,0.0,False,False,0.0,0,02-02 06:30,0.0,0.0
2.0,2.0,6.0,-14.183333,78.666664,5.0,50.0,3.022344,16.478802,0.0,400.00485,0.0,0.0,False,False,0.0,0,02-02 06:40,0.0,0.0
2.0,2.0,6.0,-13.9,80.0,5.0,50.0,3.063755,16.756289,0.0,400.00418,0.0,0.0,False,False,0.0,0,02-02 06:50,0.0,0.0
2.0,2.0,7.0,-13.8,80.666664,5.0,50.0,3.1537263,17.003702,0.0,400.00363,0.0,0.0,False,False,0.0,0,02-02 07:00,0.0,0.0
2.0,2.0,7.0,-13.7,81.333336,5.0,50.0,3.2571604,17.235344,0.0,400.00314,0.0,0.0,False,False,0.0,0,02-02 07:10,0.0,0.0
2.0,2.0,7.0,-13.6,82.0,5.0,50.0,3.3536046,17.46802,0.0,400.00272,0.0,0.0,False,False,0.0,0,02-02 07:20,0.0,0.0
2.0,2.0,7.0,-13.5,82.666664,5.0,50.0,3.436149,17.711071,0.0,400.00235,0.0,0.0,False,False,0.0,0,02-02 07:30,0.0,0.0
2.0,2.0,7.0,-13.4,83.333336,5.0,50.0,3.5040598,17.9682,0.0,400.002,0.0,0.0,False,False,0.0,0,02-02 07:40,0.0,0.0
2.0,2.0,7.0,-13.3,84.0,5.0,50.0,3.5624723,18.235144,0.0,400.00174,0.0,0.0,False,False,0.0,0,02-02 07:50,0.0,0.0
2.0,2.0,8.0,-12.85,81.666664,5.0,50.0,3.6427004,18.465704,0.0,400.0015,0.0,0.0,False,False,0.0,0,02-02 08:00,0.0,0.0
2.0,2.0,8.0,-12.4,79.333336,5.0,50.0,3.7416894,18.658516,0.0,400.0013,0.0,0.0,False,False,0.0,0,02-02 08:10,0.0,0.0
2.0,2.0,8.0,-11.95,77.0,5.0,50.0,3.853098,18.81928,0.0,400.00113,0.0,0.0,False,False,0.0,0,02-02 08:20,0.0,0.0
2.0,2.0,8.0,-11.5,74.666664,5.0,50.0,3.978878,18.944248,0.0,400.00098,0.0,0.0,False,False,0.0,0,02-02 08:30,0.0,0.0
2.0,2.0,8.0,-11.05,72.333336,5.0,50.0,4.117892,19.034157,0.0,400.00085,0.0,0.0,False,False,0.0,0,02-02 08:40,0.0,0.0
2.0,2.0,8.0,-10.6,70.0,5.0,50.0,4.2663226,19.09341,0.0,400.00073,0.0,0.0,False,False,0.0,0,02-02 08:50,0.0,0.0
2.0,2.0,9.0,-10.033334,70.166664,5.0,50.0,4.4246054,19.19013,0.0,400.00064,0.0,0.0,False,False,0.0,0,02-02 09:00,0.0,0.0
2.0,2.0,9.0,-9.466666,70.333336,5.0,50.0,4.5915003,19.368717,0.0,400.00055,0.0,0.0,False,False,0.0,0,02-02 09:10,0.0,0.0
2.0,2.0,9.0,-8.9,70.5,5.0,50.0,4.7651134,19.637539,0.0,400.00046,0.0,0.0,False,False,0.0,0,02-02 09:20,0.0,0.0
2.0,2.0,9.0,-8.333333,70.666664,5.0,50.0,4.9414897,19.993189,0.0,400.0004,0.0,0.0,False,False,0.0,0,02-02 09:30,0.0,0.0
2.0,2.0,9.0,-7.766667,70.833336,5.0,50.0,5.1187835,20.427334,0.0,400.00037,0.0,0.0,False,False,0.0,0,02-02 09:40,0.0,0.0
2.0,2.0,9.0,-7.2,71.0,5.0,50.0,5.2968593,20.931362,0.0,400.0003,0.0,0.0,False,False,0.0,0,02-02 09:50,0.0,0.0
2.0,2.0,10.0,-7.116667,71.0,5.0,50.0,5.4421463,21.462822,0.0,400.00027,0.0,0.0,False,False,0.0,0,02-02 10:00,0.0,0.0
2.0,2.0,10.0,-7.0333333,71.0,5.0,50.0,5.5579944,21.969376,0.0,400.00024,0.0,0.0,False,False,0.0,0,02-02 10:10,0.0,0.0
2.0,2.0,10.0,-6.95,71.0,5.0,50.0,5.6552405,22.427837,0.0,400.0002,0.0,0.0,False,False,0.0,0,02-02 10:20,0.0,0.0
2.0,2.0,10.0,-6.866667,71.0,5.0,50.0,5.7433963,22.83346,0.0,400.00018,0.0,0.0,False,False,0.0,0,02-02 10:30,0.0,0.0
2.0,2.0,10.0,-6.7833333,71.0,5.0,50.0,5.8249536,23.194576,0.0,400.00015,0.0,0.0,False,False,0.0,0,02-02 10:40,0.0,0.0
2.0,2.0,10.0,-6.7,71.0,5.0,50.0,5.9027944,23.516462,0.0,400.00012,0.0,0.0,False,False,0.0,0,02-02 10:50,0.0,0.0
2.0,2.0,11.0,-6.3166666,70.5,5.0,50.0,5.991828,23.818361,0.0,400.00012,0.0,0.0,False,False,0.0,0,02-02 11:00,0.0,0.0
2.0,2.0,11.0,-5.9333334,70.0,5.0,50.0,6.0909724,24.125914,0.0,400.0001,0.0,0.0,False,False,0.0,0,02-02 11:10,0.0,0.0
2.0,2.0,11.0,-5.55,69.5,5.0,50.0,6.193373,24.455883,0.0,400.0001,0.0,0.0,False,False,0.0,0,02-02 11:20,0.0,0.0
2.0,2.0,11.0,-5.1666665,69.0,5.0,50.0,6.2920556,24.817604,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-02 11:30,0.0,0.0
2.0,2.0,11.0,-4.7833333,68.5,5.0,50.0,6.3817925,25.216547,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-02 11:40,0.0,0.0
2.0,2.0,11.0,-4.4,68.0,5.0,50.0,6.4688997,25.63918,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-02 11:50,0.0,0.0
2.0,2.0,12.0,-4.0333333,69.666664,5.0,50.0,6.563471,26.1286,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-02 12:00,0.0,0.0
2.0,2.0,12.0,-3.6666667,71.333336,5.0,50.0,6.669692,26.716572,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-02 12:10,0.0,0.0
2.0,2.0,12.0,-3.3,73.0,5.0,50.0,6.786223,27.408937,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-02 12:20,0.0,0.0
2.0,2.0,12.0,-2.9333334,74.666664,5.0,50.0,6.9111323,28.19897,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-02 12:30,0.0,0.0
2.0,2.0,12.0,-2.5666666,76.333336,5.0,50.0,7.042277,29.07849,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-02 12:40,0.0,0.0
2.0,2.0,12.0,-2.2,78.0,5.0,50.0,7.1752143,30.046345,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-02 12:50,0.0,0.0
2.0,2.0,13.0,-2.0166667,76.5,5.0,50.0,7.295046,30.972359,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-02 13:00,0.0,0.0
2.0,2.0,13.0,-1.8333334,75.0,5.0,50.0,7.3992896,31.768862,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-02 13:10,0.0,0.0
2.0,2.0,13.0,-1.65,73.5,5.0,50.0,7.4921956,32.41482,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-02 13:20,0.0,0.0
2.0,2.0,13.0,-1.4666667,72.0,5.0,50.0,7.581048,32.914272,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 13:30,0.0,0.0
2.0,2.0,13.0,-1.2833333,70.5,5.0,50.0,7.6679144,33.287174,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 13:40,0.0,0.0
2.0,2.0,13.0,-1.1,69.0,5.0,50.0,7.752356,33.554688,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 13:50,0.0,0.0
2.0,2.0,14.0,-1.0166667,67.666664,5.0,50.0,7.827479,33.732914,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 14:00,0.0,0.0
2.0,2.0,14.0,-0.93333334,66.333336,5.0,50.0,7.893376,33.82666,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 14:10,0.0,0.0
2.0,2.0,14.0,-0.85,65.0,5.0,50.0,7.9534655,33.838497,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 14:20,0.0,0.0
2.0,2.0,14.0,-0.76666665,63.666668,5.0,50.0,8.01228,33.77001,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 14:30,0.0,0.0
2.0,2.0,14.0,-0.68333334,62.333332,5.0,50.0,8.070798,33.630154,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 14:40,0.0,0.0
2.0,2.0,14.0,-0.6,61.0,5.0,50.0,8.128526,33.42966,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 14:50,0.0,0.0
2.0,2.0,15.0,-0.6,60.166668,5.0,50.0,8.177549,33.19778,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 15:00,0.0,0.0
