months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,8.0,4.0,-10.6,68.0,5.0,50.0,4.4761024,19.470884,0.0,402.09732,0.0,0.0,False,False,0.0,0,02-08 04:10,0.0,0.0
2.0,8.0,4.0,-10.6,68.5,5.0,50.0,4.4607434,19.561628,0.0,401.81415,0.0,0.0,False,False,0.0,0,02-08 04:20,0.0,0.0
2.0,8.0,4.0,-10.6,69.0,5.0,50.0,4.44572,19.66315,0.0,401.56924,0.0,0.0,False,False,0.0,0,02-08 04:30,0.0,0.0
2.0,8.0,4.0,-10.6,69.5,5.0,50.0,4.430928,19.773804,0.0,401.3574,0.0,0.0,False,False,0.0,0,02-08 04:40,0.0,0.0
2.0,8.0,4.0,-10.6,70.0,5.0,50.0,4.4163513,19.89212,0.0,401.17416,0.0,0.0,False,False,0.0,0,02-08 04:50,0.0,0.0
2.0,8.0,5.0,-10.6,69.0,5.0,50.0,4.4013486,19.982395,0.0,401.0157,0.0,0.0,False,False,0.0,0,02-08 05:00,0.0,0.0
2.0,8.0,5.0,-10.6,68.0,5.0,50.0,4.385821,20.030457,0.0,400.87857,0.0,0.0,False,False,0.0,0,02-08 05:10,0.0,0.0
2.0,8.0,5.0,-10.6,67.0,5.0,50.0,4.3700285,20.034258,0.0,400.75998,0.0,0.0,False,False,0.0,0,02-08 05:20,0.0,0.0
2.0,8.0,5.0,-10.6,66.0,5.0,50.0,4.354214,19.998648,0.0,400.6574,0.0,0.0,False,False,0.0,0,02-08 05:30,0.0,0.0
2.0,8.0,5.0,-10.6,65.0,5.0,50.0,4.3384895,19.929647,0.0,400.5687,0.0,0.0,False,False,0.0,0,02-08 05:40,0.0,0.0
2.0,8.0,5.0,-10.6,64.0,5.0,50.0,4.3228908,19.83236,0.0,400.49194,0.0,0.0,False,False,0.0,0,02-08 05:50,0.0,0.0
2.0,8.0,6.0,-10.6,65.0,5.0,50.0,5.1529346,18.690895,0.96000004,407.63342,0.0,0.0,True,False,14.84706554091008,0,02-08 06:00,0.0,0.0
2.0,8.0,6.0,-10.6,66.0,21.0,23.0,5.57352,18.177422,0.96000004,417.14648,0.0,11872.463,True,False,14.426479736861761,0,02-08 06:10,0.0,1.0
2.0,8.0,6.0,-10.6,67.0,21.0,23.0,5.766329,17.965488,0.96000004,424.53336,0.0,11872.463,True,False,14.23367108750626,0,02-08 06:20,0.0,1.0
2.0,8.0,6.0,-10.6,68.0,21.0,23.0,5.854749,17.902779,0.96000004,433.48965,0.0,11872.463,True,False,14.145250997044188,0,02-08 06:30,0.0,1.0
2.0,8.0,6.0,-10.6,69.0,21.0,23.0,5.9204397,17.875992,0.96000004,441.7346,0.0,11872.463,True,False,14.079560124669415,0,02-08 06:40,0.0,1.0
2.0,8.0,6.0,-10.6,70.0,21.0,23.0,5.9954677,17.844788,0.96000004,449.53458,0.0,11872.463,True,False,14.00453232615449,0,02-08 06:50,0.0,1.0
2.0,8.0,7.0,-10.683333,69.0,21.0,23.0,6.097645,17.775074,0.96000004,457.0428,0.0,11872.463,True,False,13.902355300372731,0,02-08 07:00,0.0,1.0
2.0,8.0,7.0,-10.766666,68.0,21.0,23.0,6.1966777,17.697664,0.96000004,464.31073,0.0,11872.463,True,False,13.80332223521711,0,02-08 07:10,0.0,1.0
2.0,8.0,7.0,-10.85,67.0,21.0,23.0,6.280162,17.626125,0.96000004,471.3474,0.0,11872.463,True,False,13.719838019173352,0,02-08 07:20,0.0,1.0
2.0,8.0,7.0,-10.933333,66.0,21.0,23.0,6.364926,17.540405,0.96000004,478.15356,0.0,11872.463,True,False,13.635073900306072,0,02-08 07:30,0.0,1.0
2.0,8.0,7.0,-11.016666,65.0,21.0,23.0,6.4565754,17.434849,0.96000004,484.7323,0.0,11872.463,True,False,13.543424600315491,0,02-08 07:40,0.0,1.0
2.0,8.0,7.0,-11.1,64.0,21.0,23.0,6.5590014,17.306007,0.96000004,491.0893,0.0,11872.463,True,False,13.440998380117978,0,02-08 07:50,0.0,1.0
2.0,8.0,8.0,-11.016666,64.5,21.0,23.0,7.150152,16.724125,3.8400002,515.2628,0.0,11872.463,True,False,12.849847955766421,0,02-08 08:00,0.0,1.0
2.0,8.0,8.0,-10.933333,65.0,21.0,23.0,7.530448,16.468328,3.8400002,549.811,0.0,11872.463,True,False,12.46955201351508,0,02-08 08:10,0.0,1.0
2.0,8.0,8.0,-10.85,65.5,21.0,23.0,7.7488213,16.376598,3.8400002,577.1633,0.0,11872.463,True,False,12.251178570444603,0,02-08 08:20,0.0,1.0
2.0,8.0,8.0,-10.766666,66.0,21.0,23.0,7.9259806,16.387566,3.8400002,610.23584,0.0,11872.463,True,False,12.074019259376897,0,02-08 08:30,0.0,1.0
2.0,8.0,8.0,-10.683333,66.5,21.0,23.0,8.072753,16.438065,3.8400002,640.611,0.0,11872.463,True,False,11.927247259895577,0,02-08 08:40,0.0,1.0
2.0,8.0,8.0,-10.6,67.0,21.0,23.0,8.213956,16.500057,3.8400002,669.2917,0.0,11872.463,True,False,11.786044120967052,0,02-08 08:50,0.0,1.0
2.0,8.0,9.0,-10.4,67.5,21.0,23.0,8.357493,16.565456,3.8400002,696.8788,0.0,11872.463,True,False,11.642506958681619,0,02-08 09:00,0.0,1.0
2.0,8.0,9.0,-10.2,68.0,21.0,23.0,8.499226,16.643673,3.8400002,723.58136,0.0,11872.463,True,False,11.500774320980256,0,02-08 09:10,0.0,1.0
2.0,8.0,9.0,-10.0,68.5,21.0,23.0,8.642288,16.731525,3.8400002,749.4389,0.0,11872.463,True,False,11.357711943685262,0,02-08 09:20,0.0,1.0
2.0,8.0,9.0,-9.8,69.0,21.0,23.0,8.78777,16.827438,3.8400002,774.4554,0.0,11872.463,True,False,11.21222955826808,0,02-08 09:30,0.0,1.0
2.0,8.0,9.0,-9.6,69.5,21.0,23.0,8.931129,16.936203,3.8400002,798.64264,0.0,11872.463,True,False,11.068871001192159,0,02-08 09:40,0.0,1.0
2.0,8.0,9.0,-9.4,70.0,21.0,23.0,9.072253,17.057537,3.8400002,822.0231,0.0,11872.463,True,True,10.927746519178179,22.023092494050047,02-08 09:50,0.0,1.0
2.0,8.0,10.0,-9.133333,69.666664,21.0,23.0,6.911689,20.041706,3.8400002,733.0305,5400.0,11872.463,True,False,13.088310993098913,0,02-08 10:00,1.0,1.0
2.0,8.0,10.0,-8.866667,69.333336,21.0,23.0,6.1009307,21.38407,3.8400002,665.8137,5400.0,11872.463,True,False,13.899069331515834,0,02-08 10:10,1.0,1.0
2.0,8.0,10.0,-8.6,69.0,21.0,23.0,8.067869,18.7991,3.8400002,725.5609,0.0,11872.463,True,False,11.932131276202853,0,02-08 10:20,0.0,1.0
2.0,8.0,10.0,-8.333333,68.666664,21.0,23.0,8.625252,18.306356,3.8400002,738.4112,0.0,11872.463,True,False,11.374748097629215,0,02-08 10:30,0.0,1.0
2.0,8.0,10.0,-8.066667,68.333336,21.0,23.0,8.872543,18.166718,3.8400002,743.1296,0.0,11872.463,True,False,11.127456375298806,0,02-08 10:40,0.0,1.0
2.0,8.0,10.0,-7.8,68.0,21.0,23.0,11.579237,15.305337,3.8400002,761.8369,0.0,974970.4,True,False,8.420763134493441,0,02-08 10:50,0.0,1.0
2.0,8.0,11.0,-7.616667,66.166664,21.0,23.0,12.410814,14.682167,3.8400002,770.00385,0.0,980950.8,True,False,7.589185474445843,0,02-08 11:00,0.0,1.0
2.0,8.0,11.0,-7.4333334,64.333336,21.0,23.0,11.911797,15.252022,3.8400002,779.96814,0.0,1264493.0,True,False,8.088203157587115,0,02-08 11:10,0.0,1.0
2.0,8.0,11.0,-7.25,62.5,21.0,23.0,12.704831,14.765766,3.8400002,800.0106,0.0,1037008.44,True,True,7.295169050789001,0.01064385138090529,02-08 11:20,0.0,1.0
2.0,8.0,11.0,-7.0666666,60.666668,21.0,23.0,11.027925,16.493591,3.8400002,717.41516,9000.0,966432.1,True,False,8.972074997679844,0,02-08 11:30,1.0,1.0
2.0,8.0,11.0,-6.883333,58.833332,21.0,23.0,10.369232,17.084911,3.8400002,692.61017,13500.0,1052494.6,True,False,9.630768284290575,0,02-08 11:40,1.0,1.0
2.0,8.0,11.0,-6.7,57.0,21.0,23.0,12.612564,14.919056,3.8400002,738.79376,0.0,969069.94,True,False,7.387435974722035,0,02-08 11:50,0.0,1.0
2.0,8.0,12.0,-6.516667,56.666668,21.0,23.0,13.740013,14.149171,3.8400002,753.76605,0.0,874993.56,True,False,6.259986567860267,0,02-08 12:00,0.0,1.0
2.0,8.0,12.0,-6.3333335,56.333332,21.0,23.0,14.040725,14.123637,3.8400002,764.31586,0.0,903645.44,True,False,5.959275697946131,0,02-08 12:10,0.0,1.0
2.0,8.0,12.0,-6.15,56.0,21.0,23.0,14.926584,13.617397,3.8400002,774.0753,0.0,784766.7,True,False,5.073415786152024,0,02-08 12:20,0.0,1.0
2.0,8.0,12.0,-5.9666667,55.666668,21.0,23.0,15.363372,13.528917,3.8400002,781.54694,0.0,780278.06,True,False,4.636628061414958,0,02-08 12:30,0.0,1.0
2.0,8.0,12.0,-5.7833333,55.333332,21.0,23.0,15.060946,14.254526,3.8400002,806.426,0.0,1002665.56,True,True,4.939053794217191,6.4260102924585,02-08 12:40,0.0,1.0
2.0,8.0,12.0,-5.6,55.0,21.0,23.0,11.806835,17.263021,3.8400002,713.6864,3000.0,1096593.8,True,False,8.193165264620106,0,02-08 12:50,1.0,1.0
2.0,8.0,13.0,-5.5,55.0,21.0,23.0,12.0938015,16.77537,3.8400002,694.8327,9000.0,951029.56,True,False,7.9061984835354,0,02-08 13:00,1.0,1.0
2.0,8.0,13.0,-5.4,55.0,21.0,23.0,14.125879,14.98664,3.8400002,747.50543,0.0,1021902.9,True,False,5.874120468706879,0,02-08 13:10,0.0,1.0
2.0,8.0,13.0,-5.3,55.0,21.0,23.0,15.169971,14.262524,3.8400002,758.636,0.0,788215.0,True,False,4.830028486828844,0,02-08 13:20,0.0,1.0
2.0,8.0,13.0,-5.2,55.0,21.0,23.0,15.606749,14.186385,3.8400002,772.25946,0.0,893361.75,True,False,4.3932517733695065,0,02-08 13:30,0.0,1.0
2.0,8.0,13.0,-5.1,55.0,21.0,23.0,16.218271,13.931815,3.8400002,781.95557,0.0,775992.56,True,False,3.7817288353920553,0,02-08 13:40,0.0,1.0
2.0,8.0,13.0,-5.0,55.0,21.0,23.0,16.205936,14.440185,3.8400002,806.9876,0.0,922611.75,True,True,3.7940634883918385,6.9876213018822,02-08 13:50,0.0,1.0
2.0,8.0,14.0,-4.9,53.833332,21.0,23.0,12.958079,16.881517,0.96000004,689.88214,3857.1428,911703.9,True,False,7.041920263802819,0,02-08 14:00,1.0,1.0
2.0,8.0,14.0,-4.8,52.666668,21.0,23.0,13.86967,15.940458,0.96000004,735.44586,0.0,1239134.1,True,False,6.130329764514796,0,02-08 14:10,0.0,1.0
2.0,8.0,14.0,-4.7,51.5,21.0,23.0,13.938043,15.740992,0.96000004,751.3396,0.0,1237835.6,True,False,6.061957685964103,0,02-08 14:20,0.0,1.0
2.0,8.0,14.0,-4.6,50.333332,21.0,23.0,13.958086,15.519367,0.96000004,756.02185,0.0,1235916.4,True,False,6.041914356892585,0,02-08 14:30,0.0,1.0
2.0,8.0,14.0,-4.5,49.166668,21.0,23.0,14.98168,14.4806385,0.96000004,752.94745,0.0,890778.44,True,False,5.018320475016846,0,02-08 14:40,0.0,1.0
2.0,8.0,14.0,-4.4,48.0,21.0,23.0,15.906482,13.691071,0.96000004,750.1095,0.0,771133.94,True,False,4.093518332997267,0,02-08 14:50,0.0,1.0
2.0,8.0,15.0,-4.3166666,48.0,21.0,23.0,15.535074,13.983877,0.96000004,749.6411,0.0,994731.94,True,False,4.4649256311111145,0,02-08 15:00,0.0,1.0
2.0,8.0,15.0,-4.233333,48.0,21.0,23.0,16.005577,13.580871,0.96000004,746.986,0.0,768765.8,True,False,3.994422263605909,0,02-08 15:10,0.0,1.0
2.0,8.0,15.0,-4.15,48.0,21.0,23.0,15.786966,13.737897,0.96000004,744.45746,0.0,995370.0,True,False,4.2130332135656,0,02-08 15:20,0.0,1.0
2.0,8.0,15.0,-4.0666666,48.0,21.0,23.0,16.529032,13.161501,0.96000004,741.9975,0.0,767197.4,True,False,3.470969156910545,0,02-08 15:30,0.0,1.0
2.0,8.0,15.0,-3.9833333,48.0,21.0,23.0,16.171274,13.484999,0.96000004,739.6105,0.0,990626.8,True,False,3.8287250546362657,0,02-08 15:40,0.0,1.0
2.0,8.0,15.0,-3.9,48.0,21.0,23.0,16.667027,13.139992,0.96000004,737.8861,0.0,765949.5,True,False,3.33297304880686,0,02-08 15:50,0.0,1.0
2.0,8.0,16.0,-3.9833333,48.333332,21.0,23.0,17.05053,12.904254,0.96000004,736.7066,0.0,762851.44,True,False,2.949470994905962,0,02-08 16:00,0.0,1.0
2.0,8.0,16.0,-4.0666666,48.666668,21.0,23.0,17.22134,12.818702,0.96000004,736.0644,0.0,761537.56,True,False,2.7786597764839485,0,02-08 16:10,0.0,1.0
2.0,8.0,16.0,-4.15,49.0,21.0,23.0,17.389412,12.765639,0.96000004,734.2174,0.0,760807.44,True,False,2.6105878570055623,0,02-08 16:20,0.0,1.0
2.0,8.0,16.0,-4.233333,49.333332,21.0,23.0,17.489407,12.770177,0.96000004,732.1348,0.0,760132.6,True,False,2.5105937573663546,0,02-08 16:30,0.0,1.0
2.0,8.0,16.0,-4.3166666,49.666668,21.0,23.0,17.554567,12.801818,0.96000004,730.0542,0.0,759755.1,True,False,2.445433454941405,0,02-08 16:40,0.0,1.0
2.0,8.0,16.0,-4.4,50.0,21.0,23.0,16.745623,13.445009,0.96000004,728.4899,0.0,989270.1,True,False,3.2543767927661165,0,02-08 16:50,0.0,1.0
2.0,8.0,17.0,-4.5,50.333332,21.0,23.0,16.647255,13.445609,0.0,722.8665,0.0,763001.4,False,False,0.0,0,02-08 17:00,0.0,1.0
2.0,8.0,17.0,-4.6,50.666668,5.0,50.0,13.620474,16.231895,0.0,712.6647,0.0,0.0,False,False,0.0,0,02-08 17:10,0.0,0.0
2.0,8.0,17.0,-4.7,51.0,5.0,50.0,12.70383,17.12603,0.0,701.42645,0.0,0.0,False,False,0.0,0,02-08 17:20,0.0,0.0
2.0,8.0,17.0,-4.8,51.333332,5.0,50.0,12.163547,17.679602,0.0,698.746,0.0,0.0,False,False,0.0,0,02-08 17:30,0.0,0.0
2.0,8.0,17.0,-4.9,51.666668,5.0,50.0,11.796094,18.048475,0.0,696.52826,0.0,0.0,False,False,0.0,0,02-08 17:40,0.0,0.0
2.0,8.0,17.0,-5.0,52.0,5.0,50.0,11.440345,18.366507,0.0,685.9187,0.0,0.0,False,False,0.0,0,02-08 17:50,0.0,0.0
2.0,8.0,18.0,-5.1,52.5,5.0,50.0,10.328991,19.434435,0.0,657.6867,0.0,0.0,False,False,0.0,0,02-08 18:00,0.0,0.0
2.0,8.0,18.0,-5.2,53.0,5.0,50.0,9.713964,19.85755,0.0,622.37274,0.0,0.0,False,False,0.0,0,02-08 18:10,0.0,0.0
2.0,8.0,18.0,-5.3,53.5,5.0,50.0,9.354078,20.10495,0.0,615.38293,0.0,0.0,False,False,0.0,0,02-08 18:20,0.0,0.0
2.0,8.0,18.0,-5.4,54.0,5.0,50.0,9.162444,20.18403,0.0,608.23724,0.0,0.0,False,False,0.0,0,02-08 18:30,0.0,0.0
2.0,8.0,18.0,-5.5,54.5,5.0,50.0,8.920286,20.246037,0.0,585.26404,0.0,0.0,False,False,0.0,0,02-08 18:40,0.0,0.0
2.0,8.0,18.0,-5.6,55.0,5.0,50.0,8.703785,20.291357,0.0,560.8361,0.0,0.0,False,False,0.0,0,02-08 18:50,0.0,0.0
2.0,8.0,19.0,-5.5,55.333332,5.0,50.0,8.527869,20.32619,0.0,538.5471,0.0,0.0,False,False,0.0,0,02-08 19:00,0.0,0.0
2.0,8.0,19.0,-5.4,55.666668,5.0,50.0,8.390007,20.36987,0.0,519.4014,0.0,0.0,False,False,0.0,0,02-08 19:10,0.0,0.0
2.0,8.0,19.0,-5.3,56.0,5.0,50.0,8.278898,20.436405,0.0,503.15326,0.0,0.0,False,False,0.0,0,02-08 19:20,0.0,0.0
2.0,8.0,19.0,-5.2,56.333332,5.0,50.0,8.186155,20.530523,0.0,489.2748,0.0,0.0,False,False,0.0,0,02-08 19:30,0.0,0.0
2.0,8.0,19.0,-5.1,56.666668,5.0,50.0,8.107346,20.651182,0.0,477.32153,0.0,0.0,False,False,0.0,0,02-08 19:40,0.0,0.0
2.0,8.0,19.0,-5.0,57.0,5.0,50.0,8.04028,20.79541,0.0,466.97864,0.0,0.0,False,False,0.0,0,02-08 19:50,0.0,0.0
2.0,8.0,20.0,-5.1,57.5,5.0,50.0,7.969806,20.960917,0.0,458.01385,0.0,0.0,False,False,0.0,0,02-08 20:00,0.0,0.0
2.0,8.0,20.0,-5.2,58.0,5.0,50.0,7.8939877,21.131056,0.0,450.24313,0.0,0.0,False,False,0.0,0,02-08 20:10,0.0,0.0
2.0,8.0,20.0,-5.3,58.5,5.0,50.0,7.817374,21.29459,0.0,443.5102,0.0,0.0,False,False,0.0,0,02-08 20:20,0.0,0.0
2.0,8.0,20.0,-5.4,59.0,5.0,50.0,7.7431955,21.447165,0.0,437.6783,0.0,0.0,False,False,0.0,0,02-08 20:30,0.0,0.0
2.0,8.0,20.0,-5.5,59.5,5.0,50.0,7.672194,21.58908,0.0,432.62762,0.0,0.0,False,False,0.0,0,02-08 20:40,0.0,0.0
2.0,8.0,20.0,-5.6,60.0,5.0,50.0,7.6040177,21.721924,0.0,428.25363,0.0,0.0,False,False,0.0,0,02-08 20:50,0.0,0.0
2.0,8.0,21.0,-5.6,60.333332,5.0,50.0,7.541177,21.848549,0.0,424.46628,0.0,0.0,False,False,0.0,0,02-08 21:00,0.0,0.0
2.0,8.0,21.0,-5.6,60.666668,5.0,50.0,7.4836435,21.978146,0.0,421.1872,0.0,0.0,False,False,0.0,0,02-08 21:10,0.0,0.0
2.0,8.0,21.0,-5.6,61.0,5.0,50.0,7.4301214,22.113455,0.0,418.3482,0.0,0.0,False,False,0.0,0,02-08 21:20,0.0,0.0
2.0,8.0,21.0,-5.6,61.333332,5.0,50.0,7.37994,22.254217,0.0,415.89008,0.0,0.0,False,False,0.0,0,02-08 21:30,0.0,0.0
2.0,8.0,21.0,-5.6,61.666668,5.0,50.0,7.3323784,22.399927,0.0,413.76166,0.0,0.0,False,False,0.0,0,02-08 21:40,0.0,0.0
2.0,8.0,21.0,-5.6,62.0,5.0,50.0,7.287083,22.54979,0.0,411.9186,0.0,0.0,False,False,0.0,0,02-08 21:50,0.0,0.0
2.0,8.0,22.0,-5.5,61.166668,5.0,50.0,7.25477,22.672205,0.0,410.32288,0.0,0.0,False,False,0.0,0,02-08 22:00,0.0,0.0
2.0,8.0,22.0,-5.4,60.333332,5.0,50.0,7.2367754,22.750675,0.0,408.9413,0.0,0.0,False,False,0.0,0,02-08 22:10,0.0,0.0
2.0,8.0,22.0,-5.3,59.5,5.0,50.0,7.2281632,22.791023,0.0,407.74512,0.0,0.0,False,False,0.0,0,02-08 22:20,0.0,0.0
2.0,8.0,22.0,-5.2,58.666668,5.0,50.0,7.2249928,22.80153,0.0,406.70935,0.0,0.0,False,False,0.0,0,02-08 22:30,0.0,0.0
2.0,8.0,22.0,-5.1,57.833332,5.0,50.0,7.225571,22.787668,0.0,405.81238,0.0,0.0,False,False,0.0,0,02-08 22:40,0.0,0.0
2.0,8.0,22.0,-5.0,57.0,5.0,50.0,7.2294197,22.752558,0.0,405.0356,0.0,0.0,False,False,0.0,0,02-08 22:50,0.0,0.0
2.0,8.0,23.0,-5.0,55.833332,5.0,50.0,7.226826,22.686214,0.0,404.36273,0.0,0.0,False,False,0.0,0,02-08 23:00,0.0,0.0
2.0,8.0,23.0,-5.0,54.666668,5.0,50.0,7.217113,22.583143,0.0,403.7798,0.0,0.0,False,False,0.0,0,02-08 23:10,0.0,0.0
2.0,8.0,23.0,-5.0,53.5,5.0,50.0,7.203792,22.43872,0.0,403.27472,0.0,0.0,False,False,0.0,0,02-08 23:20,0.0,0.0
2.0,8.0,23.0,-5.0,52.333332,5.0,50.0,7.1894712,22.25447,0.0,402.83713,0.0,0.0,False,False,0.0,0,02-08 23:30,0.0,0.0
2.0,8.0,23.0,-5.0,51.166668,5.0,50.0,7.175028,22.03512,0.0,402.45804,0.0,0.0,False,False,0.0,0,02-08 23:40,0.0,0.0
2.0,8.0,23.0,-5.0,50.0,5.0,50.0,7.160542,21.785677,0.0,402.12958,0.0,0.0,False,False,0.0,0,02-08 23:50,0.0,0.0
2.0,9.0,0.0,-5.0,50.833332,5.0,50.0,7.147089,21.56631,0.0,401.84506,0.0,0.0,False,False,0.0,0,02-09 00:00,0.0,0.0
2.0,9.0,0.0,-5.0,51.666668,5.0,50.0,7.1351895,21.409685,0.0,401.59857,0.0,0.0,False,False,0.0,0,02-09 00:10,0.0,0.0
2.0,9.0,0.0,-5.0,52.5,5.0,50.0,7.125053,21.320162,0.0,401.385,0.0,0.0,False,False,0.0,0,02-09 00:20,0.0,0.0
2.0,9.0,0.0,-5.0,53.333332,5.0,50.0,7.1157413,21.29121,0.0,401.2,0.0,0.0,False,False,0.0,0,02-09 00:30,0.0,0.0
2.0,9.0,0.0,-5.0,54.166668,5.0,50.0,7.1073723,21.312754,0.0,401.03973,0.0,0.0,False,False,0.0,0,02-09 00:40,0.0,0.0
2.0,9.0,0.0,-5.0,55.0,5.0,50.0,7.099428,21.37731,0.0,400.90088,0.0,0.0,False,False,0.0,0,02-09 00:50,0.0,0.0
2.0,9.0,1.0,-4.9,55.0,5.0,50.0,7.0978527,21.462658,0.0,400.78058,0.0,0.0,False,False,0.0,0,02-09 01:00,0.0,0.0
2.0,9.0,1.0,-4.8,55.0,5.0,50.0,7.102718,21.554499,0.0,400.67636,0.0,0.0,False,False,0.0,0,02-09 01:10,0.0,0.0
2.0,9.0,1.0,-4.7,55.0,5.0,50.0,7.111418,21.65219,0.0,400.58612,0.0,0.0,False,False,0.0,0,02-09 01:20,0.0,0.0
2.0,9.0,1.0,-4.6,55.0,5.0,50.0,7.1221285,21.756807,0.0,400.50793,0.0,0.0,False,False,0.0,0,02-09 01:30,0.0,0.0
2.0,9.0,1.0,-4.5,55.0,5.0,50.0,7.1342435,21.8684,0.0,400.4402,0.0,0.0,False,False,0.0,0,02-09 01:40,0.0,0.0
2.0,9.0,1.0,-4.4,55.0,5.0,50.0,7.1476765,21.986273,0.0,400.3815,0.0,0.0,False,False,0.0,0,02-09 01:50,0.0,0.0
2.0,9.0,2.0,-4.3166666,55.833332,5.0,50.0,7.1641893,22.129871,0.0,400.33066,0.0,0.0,False,False,0.0,0,02-09 02:00,0.0,0.0
2.0,9.0,2.0,-4.233333,56.666668,5.0,50.0,7.1836762,22.310575,0.0,400.2866,0.0,0.0,False,False,0.0,0,02-09 02:10,0.0,0.0
2.0,9.0,2.0,-4.15,57.5,5.0,50.0,7.205376,22.529676,0.0,400.2484,0.0,0.0,False,False,0.0,0,02-09 02:20,0.0,0.0
2.0,9.0,2.0,-4.0666666,58.333332,5.0,50.0,7.228768,22.78339,0.0,400.21533,0.0,0.0,False,False,0.0,0,02-09 02:30,0.0,0.0
2.0,9.0,2.0,-3.9833333,59.166668,5.0,50.0,7.2536483,23.06686,0.0,400.18668,0.0,0.0,False,False,0.0,0,02-09 02:40,0.0,0.0
2.0,9.0,2.0,-3.9,60.0,5.0,50.0,7.2800283,23.375715,0.0,400.16183,0.0,0.0,False,False,0.0,0,02-09 02:50,0.0,0.0
2.0,9.0,3.0,-3.9,61.5,5.0,50.0,7.2998033,23.723385,0.0,400.1403,0.0,0.0,False,False,0.0,0,02-09 03:00,0.0,0.0
2.0,9.0,3.0,-3.9,63.0,5.0,50.0,7.312676,24.115503,0.0,400.1216,0.0,0.0,False,False,0.0,0,02-09 03:10,0.0,0.0
2.0,9.0,3.0,-3.9,64.5,5.0,50.0,7.3218412,24.544495,0.0,400.1054,0.0,0.0,False,False,0.0,0,02-09 03:20,0.0,0.0
2.0,9.0,3.0,-3.9,66.0,5.0,50.0,7.329623,25.002642,0.0,400.0914,0.0,0.0,False,False,0.0,0,02-09 03:30,0.0,0.0
2.0,9.0,3.0,-3.9,67.5,5.0,50.0,7.336838,25.484718,0.0,400.07922,0.0,0.0,False,False,0.0,0,02-09 03:40,0.0,0.0
2.0,9.0,3.0,-3.9,69.0,5.0,50.0,7.3436217,25.987185,0.0,400.06866,0.0,0.0,False,False,0.0,0,02-09 03:50,0.0,0.0
2.0,9.0,4.0,-3.9833333,69.333336,5.0,50.0,7.339688,26.478594,0.0,400.05954,0.0,0.0,False,False,0.0,0,02-09 04:00,0.0,0.0
2.0,9.0,4.0,-4.0666666,69.666664,5.0,50.0,7.3245263,26.927383,0.0,400.0516,0.0,0.0,False,False,0.0,0,02-09 04:10,0.0,0.0
2.0,9.0,4.0,-4.15,70.0,5.0,50.0,7.302486,27.322721,0.0,400.04474,0.0,0.0,False,False,0.0,0,02-09 04:20,0.0,0.0
2.0,9.0,4.0,-4.233333,70.333336,5.0,50.0,7.2768474,27.666336,0.0,400.03876,0.0,0.0,False,False,0.0,0,02-09 04:30,0.0,0.0
2.0,9.0,4.0,-4.3166666,70.666664,5.0,50.0,7.2489896,27.964949,0.0,400.0336,0.0,0.0,False,False,0.0,0,02-09 04:40,0.0,0.0
2.0,9.0,4.0,-4.4,71.0,5.0,50.0,7.2193117,28.225515,0.0,400.0291,0.0,0.0,False,False,0.0,0,02-09 04:50,0.0,0.0
2.0,9.0,5.0,-4.3166666,71.666664,5.0,50.0,7.2036214,28.463755,0.0,400.02524,0.0,0.0,False,False,0.0,0,02-09 05:00,0.0,0.0
2.0,9.0,5.0,-4.233333,72.333336,5.0,50.0,7.2029243,28.703323,0.0,400.02188,0.0,0.0,False,False,0.0,0,02-09 05:10,0.0,0.0
2.0,9.0,5.0,-4.15,73.0,5.0,50.0,7.2108946,28.961872,0.0,400.01895,0.0,0.0,False,False,0.0,0,02-09 05:20,0.0,0.0
2.0,9.0,5.0,-4.0666666,73.666664,5.0,50.0,7.223188,29.244379,0.0,400.01645,0.0,0.0,False,False,0.0,0,02-09 05:30,0.0,0.0
2.0,9.0,5.0,-3.9833333,74.333336,5.0,50.0,7.2375064,29.550295,0.0,400.01425,0.0,0.0,False,False,0.0,0,02-09 05:40,0.0,0.0
2.0,9.0,5.0,-3.9,75.0,5.0,50.0,7.253988,29.875172,0.0,400.01236,0.0,0.0,False,False,0.0,0,02-09 05:50,0.0,0.0
2.0,9.0,6.0,-3.9,75.5,5.0,50.0,7.267684,30.204247,0.0,400.0107,0.0,0.0,False,False,0.0,0,02-09 06:00,0.0,0.0
2.0,9.0,6.0,-3.9,76.0,5.0,50.0,7.2785916,30.523815,0.0,400.00928,0.0,0.0,False,False,0.0,0,02-09 06:10,0.0,0.0
2.0,9.0,6.0,-3.9,76.5,5.0,50.0,7.2886457,30.82705,0.0,400.00806,0.0,0.0,False,False,0.0,0,02-09 06:20,0.0,0.0
2.0,9.0,6.0,-3.9,77.0,5.0,50.0,7.299116,31.113201,0.0,400.007,0.0,0.0,False,False,0.0,0,02-09 06:30,0.0,0.0
2.0,9.0,6.0,-3.9,77.5,5.0,50.0,7.310355,31.384266,0.0,400.00604,0.0,0.0,False,False,0.0,0,02-09 06:40,0.0,0.0
2.0,9.0,6.0,-3.9,78.0,5.0,50.0,7.322356,31.642487,0.0,400.00525,0.0,0.0,False,False,0.0,0,02-09 06:50,0.0,0.0
2.0,9.0,7.0,-3.8,78.0,5.0,50.0,7.376835,31.80364,0.0,400.00455,0.0,0.0,False,False,0.0,0,02-09 07:00,0.0,0.0
2.0,9.0,7.0,-3.7,78.0,5.0,50.0,7.4465294,31.929968,0.0,400.00394,0.0,0.0,False,False,0.0,0,02-09 07:10,0.0,0.0
2.0,9.0,7.0,-3.6,78.0,5.0,50.0,7.512155,32.064774,0.0,400.00342,0.0,0.0,False,False,0.0,0,02-09 07:20,0.0,0.0
2.0,9.0,7.0,-3.5,78.0,5.0,50.0,7.5773263,32.200405,0.0,400.00296,0.0,0.0,False,False,0.0,0,02-09 07:30,0.0,0.0
2.0,9.0,7.0,-3.4,78.0,5.0,50.0,7.645884,32.32833,0.0,400.00256,0.0,0.0,False,False,0.0,0,02-09 07:40,0.0,0.0
2.0,9.0,7.0,-3.3,78.0,5.0,50.0,7.7180023,32.448055,0.0,400.00223,0.0,0.0,False,False,0.0,0,02-09 07:50,0.0,0.0
2.0,9.0,8.0,-3.1166666,78.0,5.0,50.0,7.7941146,32.581192,0.0,400.00192,0.0,0.0,False,False,0.0,0,02-09 08:00,0.0,0.0
2.0,9.0,8.0,-2.9333334,78.0,5.0,50.0,7.873208,32.73348,0.0,400.00168,0.0,0.0,False,False,0.0,0,02-09 08:10,0.0,0.0
2.0,9.0,8.0,-2.75,78.0,5.0,50.0,7.954246,32.907845,0.0,400.00146,0.0,0.0,False,False,0.0,0,02-09 08:20,0.0,0.0
2.0,9.0,8.0,-2.5666666,78.0,5.0,50.0,8.050597,33.071255,0.0,400.00125,0.0,0.0,False,False,0.0,0,02-09 08:30,0.0,0.0
2.0,9.0,8.0,-2.3833334,78.0,5.0,50.0,8.154425,33.237583,0.0,400.0011,0.0,0.0,False,False,0.0,0,02-09 08:40,0.0,0.0
2.0,9.0,8.0,-2.2,78.0,5.0,50.0,8.25875,33.419586,0.0,400.00095,0.0,0.0,False,False,0.0,0,02-09 08:50,0.0,0.0
2.0,9.0,9.0,-2.0166667,78.0,5.0,50.0,8.366012,33.599052,0.0,400.00082,0.0,0.0,False,False,0.0,0,02-09 09:00,0.0,0.0
2.0,9.0,9.0,-1.8333334,78.0,5.0,50.0,8.472432,33.794353,0.0,400.0007,0.0,0.0,False,False,0.0,0,02-09 09:10,0.0,0.0
2.0,9.0,9.0,-1.65,78.0,5.0,50.0,8.575876,34.008957,0.0,400.0006,0.0,0.0,False,False,0.0,0,02-09 09:20,0.0,0.0
2.0,9.0,9.0,-1.4666667,78.0,5.0,50.0,8.677558,34.238705,0.0,400.00055,0.0,0.0,False,False,0.0,0,02-09 09:30,0.0,0.0
2.0,9.0,9.0,-1.2833333,78.0,5.0,50.0,8.7831545,34.469135,0.0,400.00046,0.0,0.0,False,False,0.0,0,02-09 09:40,0.0,0.0
2.0,9.0,9.0,-1.1,78.0,5.0,50.0,8.887464,34.71118,0.0,400.0004,0.0,0.0,False,False,0.0,0,02-09 09:50,0.0,0.0
2.0,9.0,10.0,-0.73333335,77.166664,5.0,50.0,9.005066,34.947132,0.0,400.00034,0.0,0.0,False,False,0.0,0,02-09 10:00,0.0,0.0
2.0,9.0,10.0,-0.36666667,76.333336,5.0,50.0,9.135176,35.177334,0.0,400.0003,0.0,0.0,False,False,0.0,0,02-09 10:10,0.0,0.0
2.0,9.0,10.0,0.0,75.5,5.0,50.0,9.270087,35.418655,0.0,400.00027,0.0,0.0,False,False,0.0,0,02-09 10:20,0.0,0.0
2.0,9.0,10.0,0.36666667,74.666664,5.0,50.0,9.393606,35.69652,0.0,400.0002,0.0,0.0,False,False,0.0,0,02-09 10:30,0.0,0.0
2.0,9.0,10.0,0.73333335,73.833336,5.0,50.0,9.5046625,36.005096,0.0,400.00018,0.0,0.0,False,False,0.0,0,02-09 10:40,0.0,0.0
2.0,9.0,10.0,1.1,73.0,5.0,50.0,9.608949,36.327652,0.0,400.00018,0.0,0.0,False,False,0.0,0,02-09 10:50,0.0,0.0
2.0,9.0,11.0,1.3833333,72.0,5.0,50.0,9.70601,36.640865,0.0,400.00015,0.0,0.0,False,False,0.0,0,02-09 11:00,0.0,0.0
2.0,9.0,11.0,1.6666666,71.0,5.0,50.0,9.7956,36.93319,0.0,400.00012,0.0,0.0,False,False,0.0,0,02-09 11:10,0.0,0.0
2.0,9.0,11.0,1.95,70.0,5.0,50.0,9.877982,37.203354,0.0,400.00012,0.0,0.0,False,False,0.0,0,02-09 11:20,0.0,0.0
2.0,9.0,11.0,2.2333333,69.0,5.0,50.0,9.96143,37.4347,0.0,400.0001,0.0,0.0,False,False,0.0,0,02-09 11:30,0.0,0.0
2.0,9.0,11.0,2.5166667,68.0,5.0,50.0,10.045274,37.633232,0.0,400.0001,0.0,0.0,False,False,0.0,0,02-09 11:40,0.0,0.0
2.0,9.0,11.0,2.8,67.0,5.0,50.0,10.129569,37.802357,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-09 11:50,0.0,0.0
2.0,9.0,12.0,2.8,67.5,5.0,50.0,10.19571,37.999077,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-09 12:00,0.0,0.0
2.0,9.0,12.0,2.8,68.0,5.0,50.0,10.252755,38.20719,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-09 12:10,0.0,0.0
2.0,9.0,12.0,2.8,68.5,5.0,50.0,10.309552,38.407143,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-09 12:20,0.0,0.0
2.0,9.0,12.0,2.8,69.0,5.0,50.0,10.3721485,38.58448,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-09 12:30,0.0,0.0
2.0,9.0,12.0,2.8,69.5,5.0,50.0,10.441683,38.73673,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-09 12:40,0.0,0.0
2.0,9.0,12.0,2.8,70.0,5.0,50.0,10.516877,38.86764,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-09 12:50,0.0,0.0
2.0,9.0,13.0,2.8833334,69.166664,5.0,50.0,10.600753,38.931244,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-09 13:00,0.0,0.0
2.0,9.0,13.0,2.9666667,68.333336,5.0,50.0,10.692149,38.911472,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-09 13:10,0.0,0.0
2.0,9.0,13.0,3.05,67.5,5.0,50.0,10.784948,38.824203,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-09 13:20,0.0,0.0
2.0,9.0,13.0,3.1333334,66.666664,5.0,50.0,10.882683,38.668304,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-09 13:30,0.0,0.0
2.0,9.0,13.0,3.2166667,65.833336,5.0,50.0,10.98346,38.457664,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-09 13:40,0.0,0.0
2.0,9.0,13.0,3.3,65.0,5.0,50.0,11.085464,38.204483,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 13:50,0.0,0.0
2.0,9.0,14.0,3.4833333,65.0,5.0,50.0,11.195628,37.951447,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 14:00,0.0,0.0
2.0,9.0,14.0,3.6666667,65.0,5.0,50.0,11.314147,37.730827,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 14:10,0.0,0.0
2.0,9.0,14.0,3.85,65.0,5.0,50.0,11.43688,37.558186,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 14:20,0.0,0.0
2.0,9.0,14.0,4.0333333,65.0,5.0,50.0,11.559749,37.43689,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 14:30,0.0,0.0
2.0,9.0,14.0,4.2166667,65.0,5.0,50.0,11.682213,37.35957,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 14:40,0.0,0.0
2.0,9.0,14.0,4.4,65.0,5.0,50.0,11.804539,37.318405,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 14:50,0.0,0.0
2.0,9.0,15.0,4.5,64.5,5.0,50.0,11.920214,37.286106,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 15:00,0.0,0.0
2.0,9.0,15.0,4.6,64.0,5.0,50.0,12.029075,37.239506,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 15:10,0.0,0.0
2.0,9.0,15.0,4.7,63.5,5.0,50.0,12.133153,37.169285,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 15:20,0.0,0.0
2.0,9.0,15.0,4.8,63.0,5.0,50.0,12.2255125,37.09632,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 15:30,0.0,0.0
2.0,9.0,15.0,4.9,62.5,5.0,50.0,12.305206,37.028034,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 15:40,0.0,0.0
2.0,9.0,15.0,5.0,62.0,5.0,50.0,12.374266,36.963573,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 15:50,0.0,0.0
2.0,9.0,16.0,4.9,62.0,5.0,50.0,12.422709,36.91456,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 16:00,0.0,0.0
2.0,9.0,16.0,4.8,62.0,5.0,50.0,12.451381,36.87342,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 16:10,0.0,0.0
2.0,9.0,16.0,4.7,62.0,5.0,50.0,12.4596195,36.843575,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 16:20,0.0,0.0
2.0,9.0,16.0,4.6,62.0,5.0,50.0,12.444016,36.838043,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 16:30,0.0,0.0
2.0,9.0,16.0,4.5,62.0,5.0,50.0,12.402441,36.866955,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 16:40,0.0,0.0
2.0,9.0,16.0,4.4,62.0,5.0,50.0,12.336786,36.930027,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 16:50,0.0,0.0
2.0,9.0,17.0,4.2166667,62.833332,5.0,50.0,12.180016,37.220055,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 17:00,0.0,0.0
2.0,9.0,17.0,4.0333333,63.666668,5.0,50.0,12.017182,37.538204,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 17:10,0.0,0.0
2.0,9.0,17.0,3.85,64.5,5.0,50.0,11.892181,37.77789,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 17:20,0.0,0.0
2.0,9.0,17.0,3.6666667,65.333336,5.0,50.0,11.798412,37.951683,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 17:30,0.0,0.0
2.0,9.0,17.0,3.4833333,66.166664,5.0,50.0,11.718845,38.09842,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 17:40,0.0,0.0
2.0,9.0,17.0,3.3,67.0,5.0,50.0,11.644516,38.237988,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 17:50,0.0,0.0
2.0,9.0,18.0,3.3,67.5,5.0,50.0,11.58641,38.356632,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 18:00,0.0,0.0
2.0,9.0,18.0,3.3,68.0,5.0,50.0,11.544495,38.47147,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 18:10,0.0,0.0
2.0,9.0,18.0,3.3,68.5,5.0,50.0,11.512921,38.59754,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 18:20,0.0,0.0
2.0,9.0,18.0,3.3,69.0,5.0,50.0,11.487075,38.742275,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 18:30,0.0,0.0
2.0,9.0,18.0,3.3,69.5,5.0,50.0,11.46488,38.90602,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 18:40,0.0,0.0
2.0,9.0,18.0,3.3,70.0,5.0,50.0,11.445869,39.085766,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 18:50,0.0,0.0
2.0,9.0,19.0,3.2166667,70.5,5.0,50.0,11.424063,39.276703,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 19:00,0.0,0.0
2.0,9.0,19.0,3.1333334,71.0,5.0,50.0,11.398922,39.46863,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 19:10,0.0,0.0
2.0,9.0,19.0,3.05,71.5,5.0,50.0,11.372223,39.653908,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 19:20,0.0,0.0
2.0,9.0,19.0,2.9666667,72.0,5.0,50.0,11.34516,39.830215,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 19:30,0.0,0.0
2.0,9.0,19.0,2.8833334,72.5,5.0,50.0,11.317984,39.998463,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 19:40,0.0,0.0
2.0,9.0,19.0,2.8,73.0,5.0,50.0,11.290578,40.160217,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 19:50,0.0,0.0
2.0,9.0,20.0,2.7,73.5,5.0,50.0,11.2609625,40.324448,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 20:00,0.0,0.0
2.0,9.0,20.0,2.6,74.0,5.0,50.0,11.228929,40.483585,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 20:10,0.0,0.0
2.0,9.0,20.0,2.5,74.5,5.0,50.0,11.195215,40.636036,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 20:20,0.0,0.0
2.0,9.0,20.0,2.4,75.0,5.0,50.0,11.160286,40.78168,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 20:30,0.0,0.0
2.0,9.0,20.0,2.3,75.5,5.0,50.0,11.124459,40.920856,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 20:40,0.0,0.0
2.0,9.0,20.0,2.2,76.0,5.0,50.0,11.087975,41.053936,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 20:50,0.0,0.0
2.0,9.0,21.0,2.2,76.0,5.0,50.0,11.059142,41.154327,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 21:00,0.0,0.0
2.0,9.0,21.0,2.2,76.0,5.0,50.0,11.03827,41.229877,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 21:10,0.0,0.0
2.0,9.0,21.0,2.2,76.0,5.0,50.0,11.022121,41.29024,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 21:20,0.0,0.0
2.0,9.0,21.0,2.2,76.0,5.0,50.0,11.008186,41.34261,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 21:30,0.0,0.0
2.0,9.0,21.0,2.2,76.0,5.0,50.0,10.995531,41.389725,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 21:40,0.0,0.0
2.0,9.0,21.0,2.2,76.0,5.0,50.0,10.983979,41.432243,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 21:50,0.0,0.0
2.0,9.0,22.0,1.9333333,76.5,5.0,50.0,10.953352,41.48897,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 22:00,0.0,0.0
2.0,9.0,22.0,1.6666666,77.0,5.0,50.0,10.902908,41.54303,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 22:10,0.0,0.0
2.0,9.0,22.0,1.4,77.5,5.0,50.0,10.840963,41.570465,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 22:20,0.0,0.0
2.0,9.0,22.0,1.1333333,78.0,5.0,50.0,10.773652,41.56094,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 22:30,0.0,0.0
2.0,9.0,22.0,0.8666667,78.5,5.0,50.0,10.703198,41.515953,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 22:40,0.0,0.0
2.0,9.0,22.0,0.6,79.0,5.0,50.0,10.6300335,41.440742,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 22:50,0.0,0.0
2.0,9.0,23.0,0.6,78.333336,5.0,50.0,10.574474,41.303684,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 23:00,0.0,0.0
2.0,9.0,23.0,0.6,77.666664,5.0,50.0,10.537076,41.107307,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 23:10,0.0,0.0
2.0,9.0,23.0,0.6,77.0,5.0,50.0,10.509788,40.87808,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 23:20,0.0,0.0
2.0,9.0,23.0,0.6,76.333336,5.0,50.0,10.486876,40.632732,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 23:30,0.0,0.0
2.0,9.0,23.0,0.6,75.666664,5.0,50.0,10.466412,40.37669,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 23:40,0.0,0.0
2.0,9.0,23.0,0.6,75.0,5.0,50.0,10.448137,40.110874,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 23:50,0.0,0.0
8.0,19.0,0.0,18.133333,97.666664,5.0,50.0,21.343895,88.02633,0.0,402.3657,0.0,0.0,False,False,0.0,0,08-19 00:10,0.0,0.0
8.0,19.0,0.0,17.2,96.5,5.0,50.0,21.199516,87.4691,0.0,402.03354,0.0,0.0,False,False,0.0,0,08-19 00:20,0.0,0.0
8.0,19.0,0.0,16.266666,95.333336,5.0,50.0,20.972128,86.85428,0.0,401.80966,0.0,0.0,False,False,0.0,0,08-19 00:30,0.0,0.0
8.0,19.0,0.0,15.333333,94.166664,5.0,50.0,20.622786,86.35018,0.0,401.69617,0.0,0.0,False,False,0.0,0,08-19 00:40,0.0,0.0
8.0,19.0,0.0,14.4,93.0,5.0,50.0,20.257463,85.46108,0.0,401.47412,0.0,0.0,False,False,0.0,0,08-19 00:50,0.0,0.0
8.0,19.0,1.0,14.316667,93.0,5.0,50.0,20.042212,84.34176,0.0,401.2955,0.0,0.0,False,False,0.0,0,08-19 01:00,0.0,0.0
8.0,19.0,1.0,14.233334,93.0,5.0,50.0,19.839289,82.664764,0.0,401.1038,0.0,0.0,False,False,0.0,0,08-19 01:10,0.0,0.0
8.0,19.0,1.0,14.15,93.0,5.0,50.0,19.691853,81.03441,0.0,400.95123,0.0,0.0,False,False,0.0,0,08-19 01:20,0.0,0.0
8.0,19.0,1.0,14.066667,93.0,5.0,50.0,19.564632,79.583595,0.0,400.82578,0.0,0.0,False,False,0.0,0,08-19 01:30,0.0,0.0
8.0,19.0,1.0,13.983334,93.0,5.0,50.0,19.444704,78.317116,0.0,400.71866,0.0,0.0,False,False,0.0,0,08-19 01:40,0.0,0.0
8.0,19.0,1.0,13.9,93.0,5.0,50.0,19.330795,77.199844,0.0,400.62546,0.0,0.0,False,False,0.0,0,08-19 01:50,0.0,0.0
8.0,19.0,2.0,13.9,93.0,5.0,50.0,19.231434,76.19124,0.0,400.54404,0.0,0.0,False,False,0.0,0,08-19 02:00,0.0,0.0
8.0,19.0,2.0,13.9,93.0,5.0,50.0,19.147715,75.28318,0.0,400.47302,0.0,0.0,False,False,0.0,0,08-19 02:10,0.0,0.0
8.0,19.0,2.0,13.9,93.0,5.0,50.0,19.075432,74.482574,0.0,400.41122,0.0,0.0,False,False,0.0,0,08-19 02:20,0.0,0.0
8.0,19.0,2.0,13.9,93.0,5.0,50.0,19.010538,73.79049,0.0,400.3575,0.0,0.0,False,False,0.0,0,08-19 02:30,0.0,0.0
8.0,19.0,2.0,13.9,93.0,5.0,50.0,18.950869,73.199066,0.0,400.31085,0.0,0.0,False,False,0.0,0,08-19 02:40,0.0,0.0
8.0,19.0,2.0,13.9,93.0,5.0,50.0,18.895504,72.69663,0.0,400.27032,0.0,0.0,False,False,0.0,0,08-19 02:50,0.0,0.0
8.0,19.0,3.0,13.8,93.666664,5.0,50.0,18.83514,72.31453,0.0,400.23508,0.0,0.0,False,False,0.0,0,08-19 03:00,0.0,0.0
8.0,19.0,3.0,13.7,94.333336,5.0,50.0,18.768213,72.048874,0.0,400.2044,0.0,0.0,False,False,0.0,0,08-19 03:10,0.0,0.0
8.0,19.0,3.0,13.6,95.0,5.0,50.0,18.697598,71.87599,0.0,400.17776,0.0,0.0,False,False,0.0,0,08-19 03:20,0.0,0.0
8.0,19.0,3.0,13.5,95.666664,5.0,50.0,18.625912,71.77423,0.0,400.15457,0.0,0.0,False,False,0.0,0,08-19 03:30,0.0,0.0
8.0,19.0,3.0,13.4,96.333336,5.0,50.0,18.55424,71.73,0.0,400.13443,0.0,0.0,False,False,0.0,0,08-19 03:40,0.0,0.0
8.0,19.0,3.0,13.3,97.0,5.0,50.0,18.48273,71.735054,0.0,400.11688,0.0,0.0,False,False,0.0,0,08-19 03:50,0.0,0.0
8.0,19.0,4.0,13.4,97.0,5.0,50.0,18.42619,71.735886,0.0,400.10165,0.0,0.0,False,False,0.0,0,08-19 04:00,0.0,0.0
8.0,19.0,4.0,13.5,97.0,5.0,50.0,18.386799,71.74601,0.0,400.0884,0.0,0.0,False,False,0.0,0,08-19 04:10,0.0,0.0
8.0,19.0,4.0,13.6,97.0,5.0,50.0,18.358969,71.78724,0.0,400.0769,0.0,0.0,False,False,0.0,0,08-19 04:20,0.0,0.0
8.0,19.0,4.0,13.7,97.0,5.0,50.0,18.337564,71.873146,0.0,400.0669,0.0,0.0,False,False,0.0,0,08-19 04:30,0.0,0.0
8.0,19.0,4.0,13.8,97.0,5.0,50.0,18.320229,72.00434,0.0,400.0582,0.0,0.0,False,False,0.0,0,08-19 04:40,0.0,0.0
8.0,19.0,4.0,13.9,97.0,5.0,50.0,18.30632,72.17509,0.0,400.05063,0.0,0.0,False,False,0.0,0,08-19 04:50,0.0,0.0
8.0,19.0,5.0,13.983334,96.333336,5.0,50.0,18.328827,72.19854,0.0,400.04404,0.0,0.0,False,False,0.0,0,08-19 05:00,0.0,0.0
8.0,19.0,5.0,14.066667,95.666664,5.0,50.0,18.380062,72.06906,0.0,400.03833,0.0,0.0,False,False,0.0,0,08-19 05:10,0.0,0.0
8.0,19.0,5.0,14.15,95.0,5.0,50.0,18.433315,71.90105,0.0,400.03333,0.0,0.0,False,False,0.0,0,08-19 05:20,0.0,0.0
8.0,19.0,5.0,14.233334,94.333336,5.0,50.0,18.50828,71.60886,0.0,400.029,0.0,0.0,False,False,0.0,0,08-19 05:30,0.0,0.0
8.0,19.0,5.0,14.316667,93.666664,5.0,50.0,18.604208,71.20182,0.0,400.02524,0.0,0.0,False,False,0.0,0,08-19 05:40,0.0,0.0
8.0,19.0,5.0,14.4,93.0,5.0,50.0,18.72422,70.67175,0.0,400.02194,0.0,0.0,False,False,0.0,0,08-19 05:50,0.0,0.0
8.0,19.0,6.0,14.966666,91.0,5.0,50.0,19.149649,68.96956,0.96000004,407.16315,0.0,0.0,True,False,3.8503515257238448,0,08-19 06:00,0.0,0.0
8.0,19.0,6.0,15.533334,89.0,23.0,26.0,22.19676,57.352795,0.96000004,416.6807,0.0,721136.94,True,False,0.8032399564212795,0,08-19 06:10,0.0,1.0
8.0,19.0,6.0,16.1,87.0,23.0,26.0,22.998695,54.45189,0.96000004,422.10797,0.0,838921.1,True,False,0.0013041245826634906,0,08-19 06:20,0.0,1.0
8.0,19.0,6.0,16.666666,85.0,23.0,26.0,22.999884,54.697136,0.96000004,423.17197,0.0,358038.44,True,False,0.0001172558519328959,0,08-19 06:30,0.0,1.0
8.0,19.0,6.0,17.233334,83.0,23.0,26.0,23.000025,54.8956,0.96000004,427.1612,0.0,257684.03,False,False,0.0,0,08-19 06:40,0.0,1.0
8.0,19.0,6.0,17.8,81.0,23.0,26.0,23.00004,55.20764,0.96000004,434.89752,0.0,238806.52,False,False,0.0,0,08-19 06:50,0.0,1.0
8.0,19.0,7.0,18.266666,79.333336,23.0,26.0,23.000034,55.63751,1.9200001,448.20416,0.0,127699.07,False,False,0.0,0,08-19 07:00,0.0,1.0
8.0,19.0,7.0,18.733334,77.666664,23.0,26.0,23.00003,56.130077,1.9200001,464.3001,0.0,89829.7,False,False,0.0,0,08-19 07:10,0.0,1.0
8.0,19.0,7.0,19.2,76.0,23.0,26.0,23.000021,56.63908,1.9200001,480.82697,0.0,57310.305,False,False,0.0,0,08-19 07:20,0.0,1.0
8.0,19.0,7.0,19.666666,74.333336,23.0,26.0,23.00001,57.14537,1.9200001,496.84387,0.0,30267.354,False,False,0.0,0,08-19 07:30,0.0,1.0
8.0,19.0,7.0,20.133333,72.666664,23.0,26.0,23.013903,57.596382,1.9200001,512.20105,0.0,11872.463,False,False,0.0,0,08-19 07:40,0.0,1.0
8.0,19.0,7.0,20.6,71.0,23.0,26.0,23.083223,57.846123,1.9200001,526.9817,0.0,11872.463,False,False,0.0,0,08-19 07:50,0.0,1.0
8.0,19.0,8.0,20.966667,69.833336,23.0,26.0,24.297037,55.241966,8.16,588.9734,0.0,15219.112,False,False,0.0,0,08-19 08:00,0.0,1.0
8.0,19.0,8.0,21.333334,68.666664,23.0,26.0,24.905138,55.001534,8.16,664.95215,0.0,16570.105,False,False,0.0,0,08-19 08:10,0.0,1.0
8.0,19.0,8.0,21.7,67.5,23.0,26.0,25.271236,54.963474,8.16,683.1962,0.0,14515.249,False,False,0.0,0,08-19 08:20,0.0,1.0
8.0,19.0,8.0,22.066668,66.333336,23.0,26.0,25.465431,55.353195,8.16,704.515,0.0,14040.017,False,False,0.0,0,08-19 08:30,0.0,1.0
8.0,19.0,8.0,22.433332,65.166664,23.0,26.0,25.717144,56.100636,8.16,763.4776,0.0,14171.407,False,False,0.0,0,08-19 08:40,0.0,1.0
8.0,19.0,8.0,22.8,64.0,23.0,26.0,25.946898,56.93538,8.16,829.07007,0.0,14861.182,False,True,0.0,29.07004444833433,08-19 08:50,0.0,1.0
8.0,19.0,9.0,23.066668,62.333332,23.0,26.0,25.9452,57.833397,9.6,832.2337,27000.0,14607.574,False,True,0.0,32.23373255359172,08-19 09:00,1.0,1.0
8.0,19.0,9.0,23.333334,60.666668,23.0,26.0,25.957548,58.089046,9.6,801.89166,27000.0,11872.463,False,True,0.0,1.8916359713884958,08-19 09:10,1.0,1.0
8.0,19.0,9.0,23.6,59.0,23.0,26.0,25.999027,57.87596,9.6,768.21674,27000.0,40168.227,False,False,0.0,0,08-19 09:20,1.0,1.0
8.0,19.0,9.0,23.866667,57.333332,23.0,26.0,25.99994,57.567093,9.6,742.9885,27000.0,86338.76,False,False,0.0,0,08-19 09:30,1.0,1.0
8.0,19.0,9.0,24.133333,55.666668,23.0,26.0,25.999878,57.11677,9.6,726.52454,27000.0,107473.27,False,False,0.0,0,08-19 09:40,1.0,1.0
8.0,19.0,9.0,24.4,54.0,23.0,26.0,25.9998,56.558517,9.6,715.9044,27000.0,135314.6,False,False,0.0,0,08-19 09:50,1.0,1.0
8.0,19.0,10.0,24.5,53.333332,23.0,26.0,25.999712,55.984455,9.6,708.6577,27000.0,147351.67,False,False,0.0,0,08-19 10:00,1.0,1.0
8.0,19.0,10.0,24.6,52.666668,23.0,26.0,25.999655,55.45256,9.6,703.4222,27000.0,158043.47,False,False,0.0,0,08-19 10:10,1.0,1.0
8.0,19.0,10.0,24.7,52.0,23.0,26.0,25.999596,54.966793,9.6,699.54913,27000.0,167626.66,False,False,0.0,0,08-19 10:20,1.0,1.0
8.0,19.0,10.0,24.8,51.333332,23.0,26.0,25.999374,55.54722,9.6,744.4389,0.0,213921.61,False,False,0.0,0,08-19 10:30,0.0,1.0
8.0,19.0,10.0,24.9,50.666668,23.0,26.0,25.998983,56.73573,9.6,817.41077,0.0,215143.94,False,True,0.0,17.41074749029667,08-19 10:40,0.0,1.0
8.0,19.0,10.0,25.0,50.0,23.0,26.0,25.99912,56.591446,9.6,828.5575,27000.0,183663.83,False,True,0.0,28.557519476828475,08-19 10:50,1.0,1.0
8.0,19.0,11.0,25.1,49.833332,23.0,26.0,25.999382,55.71145,9.6,802.1139,27000.0,187273.72,False,True,0.0,2.113911395379205,08-19 11:00,1.0,1.0
8.0,19.0,11.0,25.2,49.666668,23.0,26.0,25.999462,54.80287,9.6,769.52875,27000.0,190692.25,False,False,0.0,0,08-19 11:10,1.0,1.0
8.0,19.0,11.0,25.3,49.5,23.0,26.0,25.999454,54.145744,9.6,744.34906,27000.0,194254.78,False,False,0.0,0,08-19 11:20,1.0,1.0
8.0,19.0,11.0,25.4,49.333332,23.0,26.0,25.9994,53.738976,9.6,727.7753,27000.0,199669.62,False,False,0.0,0,08-19 11:30,1.0,1.0
8.0,19.0,11.0,25.5,49.166668,23.0,26.0,25.999323,53.498722,9.6,717.1077,27000.0,207719.45,False,False,0.0,0,08-19 11:40,1.0,1.0
8.0,19.0,11.0,25.6,49.0,23.0,26.0,25.999231,53.353474,9.6,709.8713,27000.0,218075.1,False,False,0.0,0,08-19 11:50,1.0,1.0
8.0,19.0,12.0,25.6,49.0,23.0,26.0,25.999434,52.82963,4.8,682.41376,27000.0,154968.3,False,False,0.0,0,08-19 12:00,1.0,1.0
8.0,19.0,12.0,25.6,49.0,23.0,26.0,25.999588,52.85005,4.8,688.08325,0.0,169048.03,False,False,0.0,0,08-19 12:10,0.0,1.0
8.0,19.0,12.0,25.6,49.0,23.0,26.0,25.99945,53.2512,4.8,716.87915,0.0,178093.98,False,False,0.0,0,08-19 12:20,0.0,1.0
8.0,19.0,12.0,25.6,49.0,23.0,26.0,25.999329,53.767082,4.8,753.32245,0.0,187109.45,False,False,0.0,0,08-19 12:30,0.0,1.0
8.0,19.0,12.0,25.6,49.0,23.0,26.0,25.999231,54.26448,4.8,789.7428,0.0,196464.44,False,False,0.0,0,08-19 12:40,0.0,1.0
8.0,19.0,12.0,25.6,49.0,23.0,26.0,25.999144,54.709045,4.8,824.2017,0.0,206062.06,False,True,0.0,24.201706744452736,08-19 12:50,0.0,1.0
8.0,19.0,13.0,25.683332,49.333332,23.0,26.0,25.998926,54.43075,7.68,807.072,27000.0,262993.56,False,True,0.0,7.072026714067988,08-19 13:00,1.0,1.0
8.0,19.0,13.0,25.766666,49.666668,23.0,26.0,25.998672,53.90791,7.68,766.3544,27000.0,278478.38,False,False,0.0,0,08-19 13:10,1.0,1.0
8.0,19.0,13.0,25.85,50.0,23.0,26.0,25.998552,53.517754,7.68,727.35815,27000.0,294335.6,False,False,0.0,0,08-19 13:20,1.0,1.0
8.0,19.0,13.0,25.933332,50.333332,23.0,26.0,25.998367,53.36894,7.68,698.7167,27000.0,307474.8,False,False,0.0,0,08-19 13:30,1.0,1.0
8.0,19.0,13.0,26.016666,50.666668,23.0,26.0,25.998075,53.87045,7.68,724.3023,0.0,308799.78,False,False,0.0,0,08-19 13:40,0.0,1.0
8.0,19.0,13.0,26.1,51.0,23.0,26.0,25.997849,54.706474,7.68,780.04663,0.0,317181.12,False,False,0.0,0,08-19 13:50,0.0,1.0
8.0,19.0,14.0,26.1,51.166668,23.0,26.0,25.997635,55.60629,7.68,843.563,0.0,323298.06,False,True,0.0,43.562959777299284,08-19 14:00,0.0,1.0
8.0,19.0,14.0,26.1,51.333332,23.0,26.0,25.997593,55.781467,7.68,835.7086,27000.0,342954.62,False,True,0.0,35.70862990736521,08-19 14:10,1.0,1.0
8.0,19.0,14.0,26.1,51.5,23.0,26.0,25.997564,55.56767,7.68,791.1946,27000.0,347322.0,False,False,0.0,0,08-19 14:20,1.0,1.0
8.0,19.0,14.0,26.1,51.666668,23.0,26.0,25.997593,55.314915,7.68,745.133,27000.0,351520.34,False,False,0.0,0,08-19 14:30,1.0,1.0
8.0,19.0,14.0,26.1,51.833332,23.0,26.0,25.997564,55.163193,7.68,710.72327,27000.0,353526.4,False,False,0.0,0,08-19 14:40,1.0,1.0
8.0,19.0,14.0,26.1,52.0,23.0,26.0,25.997513,55.116146,7.68,687.8089,27000.0,356033.84,False,False,0.0,0,08-19 14:50,1.0,1.0
8.0,19.0,15.0,26.016666,52.0,23.0,26.0,25.99736,55.585716,7.68,716.2202,0.0,341798.84,False,False,0.0,0,08-19 15:00,0.0,1.0
8.0,19.0,15.0,25.933332,52.0,23.0,26.0,25.99733,56.323685,7.68,772.8065,0.0,341385.6,False,False,0.0,0,08-19 15:10,0.0,1.0
8.0,19.0,15.0,25.85,52.0,23.0,26.0,25.997242,57.113716,7.68,836.45667,0.0,340681.9,False,True,0.0,36.45665505854208,08-19 15:20,0.0,1.0
8.0,19.0,15.0,25.766666,52.0,23.0,26.0,25.99744,56.95956,7.68,829.5278,27000.0,339006.6,False,True,0.0,29.527768151678742,08-19 15:30,1.0,1.0
8.0,19.0,15.0,25.683332,52.0,23.0,26.0,25.997713,56.305676,7.68,786.30457,27000.0,331773.12,False,False,0.0,0,08-19 15:40,1.0,1.0
8.0,19.0,15.0,25.6,52.0,23.0,26.0,25.99795,55.60737,7.68,741.4062,27000.0,323724.84,False,False,0.0,0,08-19 15:50,1.0,1.0
8.0,19.0,16.0,25.5,52.666668,23.0,26.0,25.998104,55.12642,7.68,707.8655,27000.0,313861.72,False,False,0.0,0,08-19 16:00,1.0,1.0
8.0,19.0,16.0,25.4,53.333332,23.0,26.0,25.998224,54.910988,7.68,685.5528,27000.0,300792.88,False,False,0.0,0,08-19 16:10,1.0,1.0
8.0,19.0,16.0,25.3,54.0,23.0,26.0,25.998066,55.37018,7.68,714.20087,0.0,306492.34,False,False,0.0,0,08-19 16:20,0.0,1.0
8.0,19.0,16.0,25.2,54.666668,23.0,26.0,25.997917,56.189846,7.68,770.8447,0.0,298979.4,False,False,0.0,0,08-19 16:30,0.0,1.0
8.0,19.0,16.0,25.1,55.333332,23.0,26.0,25.997917,57.10464,7.68,834.5042,0.0,291433.2,False,True,0.0,34.5041919063774,08-19 16:40,0.0,1.0
8.0,19.0,16.0,25.0,56.0,23.0,26.0,25.998358,57.318104,7.68,827.7279,27000.0,253436.0,False,True,0.0,27.727887920325884,08-19 16:50,1.0,1.0
8.0,19.0,17.0,24.9,56.333332,23.0,26.0,25.99917,57.120975,6.72,780.2784,27000.0,164567.45,False,False,0.0,0,08-19 17:00,1.0,1.0
8.0,19.0,17.0,24.8,56.666668,23.0,26.0,25.999563,56.86138,6.72,729.54095,27000.0,151393.39,False,False,0.0,0,08-19 17:10,1.0,1.0
8.0,19.0,17.0,24.7,57.0,23.0,26.0,25.999657,56.683918,6.72,690.8745,27000.0,137762.72,False,False,0.0,0,08-19 17:20,1.0,1.0
8.0,19.0,17.0,24.6,57.333332,23.0,26.0,25.999561,57.15561,6.72,707.424,0.0,172813.77,False,False,0.0,0,08-19 17:30,0.0,1.0
8.0,19.0,17.0,24.5,57.666668,23.0,26.0,25.99938,58.000816,6.72,754.57355,0.0,164351.31,False,False,0.0,0,08-19 17:40,0.0,1.0
8.0,19.0,17.0,24.4,58.0,23.0,26.0,25.999392,58.95008,6.72,809.73114,0.0,155852.81,False,True,0.0,9.731109934465849,08-19 17:50,0.0,1.0
8.0,19.0,18.0,24.316668,58.333332,23.0,26.0,25.916643,59.052982,3.8400002,785.8534,27000.0,11872.463,False,False,0.0,0,08-19 18:00,1.0,1.0
8.0,19.0,18.0,24.233334,58.666668,23.0,26.0,25.81956,58.627533,3.8400002,723.8631,27000.0,11872.463,False,False,0.0,0,08-19 18:10,1.0,1.0
8.0,19.0,18.0,24.15,59.0,23.0,26.0,25.737083,58.137756,3.8400002,663.4398,27000.0,11872.463,False,False,0.0,0,08-19 18:20,1.0,1.0
8.0,19.0,18.0,24.066668,59.333332,23.0,26.0,25.788015,58.009605,3.8400002,653.9243,0.0,11872.463,False,False,0.0,0,08-19 18:30,0.0,1.0
8.0,19.0,18.0,23.983334,59.666668,23.0,26.0,25.837944,58.376934,3.8400002,674.6911,0.0,11872.463,False,False,0.0,0,08-19 18:40,0.0,1.0
8.0,19.0,18.0,23.9,60.0,23.0,26.0,25.839916,59.054947,3.8400002,704.47974,0.0,11872.463,False,False,0.0,0,08-19 18:50,0.0,1.0
8.0,19.0,19.0,23.9,60.0,23.0,26.0,25.816788,59.80311,3.8400002,733.9603,0.0,11872.463,False,False,0.0,0,08-19 19:00,0.0,1.0
8.0,19.0,19.0,23.9,60.0,23.0,26.0,25.79155,60.51784,3.8400002,761.1953,0.0,11872.463,False,False,0.0,0,08-19 19:10,0.0,1.0
8.0,19.0,19.0,23.9,60.0,23.0,26.0,25.770304,61.18384,3.8400002,786.659,0.0,11872.463,False,False,0.0,0,08-19 19:20,0.0,1.0
8.0,19.0,19.0,23.9,60.0,23.0,26.0,25.751154,61.8181,3.8400002,810.99615,0.0,11872.463,False,True,0.0,10.996176159992274,08-19 19:30,0.0,1.0
8.0,19.0,19.0,23.9,60.0,23.0,26.0,25.601547,61.711536,3.8400002,774.21924,27000.0,11872.463,False,False,0.0,0,08-19 19:40,1.0,1.0
8.0,19.0,19.0,23.9,60.0,23.0,26.0,25.472393,60.989597,3.8400002,711.9015,27000.0,13277.343,False,False,0.0,0,08-19 19:50,1.0,1.0
8.0,19.0,20.0,23.8,60.666668,23.0,26.0,25.21697,60.64885,1.92,646.17346,27000.0,13083.812,False,False,0.0,0,08-19 20:00,1.0,1.0
8.0,19.0,20.0,23.7,61.333332,23.0,26.0,25.097828,60.667202,1.92,623.5381,0.0,14268.444,False,False,0.0,0,08-19 20:10,0.0,1.0
8.0,19.0,20.0,23.6,62.0,23.0,26.0,25.048294,60.974735,1.92,627.6057,0.0,12990.217,False,False,0.0,0,08-19 20:20,0.0,1.0
8.0,19.0,20.0,23.5,62.666668,23.0,26.0,24.996223,61.47007,1.92,640.1906,0.0,11872.463,False,False,0.0,0,08-19 20:30,0.0,1.0
8.0,19.0,20.0,23.4,63.333332,23.0,26.0,24.93128,62.026714,1.92,653.0825,0.0,11872.463,False,False,0.0,0,08-19 20:40,0.0,1.0
8.0,19.0,20.0,23.3,64.0,23.0,26.0,24.863829,62.57017,1.92,664.4767,0.0,11872.463,False,False,0.0,0,08-19 20:50,0.0,1.0
8.0,19.0,21.0,23.216667,64.833336,23.0,26.0,24.799883,63.08813,1.92,674.72314,0.0,11872.463,False,False,0.0,0,08-19 21:00,0.0,1.0
8.0,19.0,21.0,23.133333,65.666664,23.0,26.0,24.7395,63.592705,1.92,684.35864,0.0,11872.463,False,False,0.0,0,08-19 21:10,0.0,1.0
8.0,19.0,21.0,23.05,66.5,23.0,26.0,24.681206,64.09512,1.92,693.65485,0.0,11872.463,False,False,0.0,0,08-19 21:20,0.0,1.0
