months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
8.0,27.0,23.0,21.7,93.0,5.0,50.0,22.967243,88.55674,0.0,512.14343,0.0,0.0,False,False,0.0,0,08-27 23:50,0.0,0.0
8.0,28.0,0.0,21.7,93.0,5.0,50.0,22.892809,88.63896,0.0,497.69672,0.0,0.0,False,False,0.0,0,08-28 00:00,0.0,0.0
8.0,28.0,0.0,21.7,93.0,5.0,50.0,22.82759,88.71282,0.0,485.13968,0.0,0.0,False,False,0.0,0,08-28 00:10,0.0,0.0
8.0,28.0,0.0,21.7,93.0,5.0,50.0,22.768833,88.78689,0.0,474.19626,0.0,0.0,False,False,0.0,0,08-28 00:20,0.0,0.0
8.0,28.0,0.0,21.7,93.0,5.0,50.0,22.714748,88.866325,0.0,464.65475,0.0,0.0,False,False,0.0,0,08-28 00:30,0.0,0.0
8.0,28.0,0.0,21.7,93.0,5.0,50.0,22.664286,88.95316,0.0,456.33813,0.0,0.0,False,False,0.0,0,08-28 00:40,0.0,0.0
8.0,28.0,0.0,21.7,93.0,5.0,50.0,22.616894,89.04712,0.0,449.09158,0.0,0.0,False,False,0.0,0,08-28 00:50,0.0,0.0
8.0,28.0,1.0,21.7,93.0,5.0,50.0,22.572966,89.129265,0.0,442.77823,0.0,0.0,False,False,0.0,0,08-28 01:00,0.0,0.0
8.0,28.0,1.0,21.7,93.0,5.0,50.0,22.53245,89.212715,0.0,437.27798,0.0,0.0,False,False,0.0,0,08-28 01:10,0.0,0.0
8.0,28.0,1.0,21.7,93.0,5.0,50.0,22.494858,89.29786,0.0,432.4858,0.0,0.0,False,False,0.0,0,08-28 01:20,0.0,0.0
8.0,28.0,1.0,21.7,93.0,5.0,50.0,22.459694,89.3852,0.0,428.31033,0.0,0.0,False,False,0.0,0,08-28 01:30,0.0,0.0
8.0,28.0,1.0,21.7,93.0,5.0,50.0,22.426607,89.47467,0.0,424.67203,0.0,0.0,False,False,0.0,0,08-28 01:40,0.0,0.0
8.0,28.0,1.0,21.7,93.0,5.0,50.0,22.395359,89.56584,0.0,421.50168,0.0,0.0,False,False,0.0,0,08-28 01:50,0.0,0.0
8.0,28.0,2.0,21.7,93.0,5.0,50.0,22.365072,89.676025,0.0,418.73904,0.0,0.0,False,False,0.0,0,08-28 02:00,0.0,0.0
8.0,28.0,2.0,21.7,93.0,5.0,50.0,22.335335,89.79062,0.0,416.3316,0.0,0.0,False,False,0.0,0,08-28 02:10,0.0,0.0
8.0,28.0,2.0,21.7,93.0,5.0,50.0,22.306192,89.90823,0.0,414.23367,0.0,0.0,False,False,0.0,0,08-28 02:20,0.0,0.0
8.0,28.0,2.0,21.7,93.0,5.0,50.0,22.27776,90.02743,0.0,412.40543,0.0,0.0,False,False,0.0,0,08-28 02:30,0.0,0.0
8.0,28.0,2.0,21.7,93.0,5.0,50.0,22.25007,90.14739,0.0,410.81216,0.0,0.0,False,False,0.0,0,08-28 02:40,0.0,0.0
8.0,28.0,2.0,21.7,93.0,5.0,50.0,22.223095,90.26771,0.0,409.42365,0.0,0.0,False,False,0.0,0,08-28 02:50,0.0,0.0
8.0,28.0,3.0,21.7,93.0,5.0,50.0,22.19689,90.38756,0.0,408.21356,0.0,0.0,False,False,0.0,0,08-28 03:00,0.0,0.0
8.0,28.0,3.0,21.7,93.0,5.0,50.0,22.171455,90.50647,0.0,407.15897,0.0,0.0,False,False,0.0,0,08-28 03:10,0.0,0.0
8.0,28.0,3.0,21.7,93.0,5.0,50.0,22.146744,90.62429,0.0,406.23984,0.0,0.0,False,False,0.0,0,08-28 03:20,0.0,0.0
8.0,28.0,3.0,21.7,93.0,5.0,50.0,22.122702,90.74099,0.0,405.43878,0.0,0.0,False,False,0.0,0,08-28 03:30,0.0,0.0
8.0,28.0,3.0,21.7,93.0,5.0,50.0,22.099285,90.85646,0.0,404.74063,0.0,0.0,False,False,0.0,0,08-28 03:40,0.0,0.0
8.0,28.0,3.0,21.7,93.0,5.0,50.0,22.07647,90.97059,0.0,404.13214,0.0,0.0,False,False,0.0,0,08-28 03:50,0.0,0.0
8.0,28.0,4.0,21.7,93.0,5.0,50.0,22.05704,91.06766,0.0,403.60178,0.0,0.0,False,False,0.0,0,08-28 04:00,0.0,0.0
8.0,28.0,4.0,21.7,93.0,5.0,50.0,22.041431,91.14499,0.0,403.13953,0.0,0.0,False,False,0.0,0,08-28 04:10,0.0,0.0
8.0,28.0,4.0,21.7,93.0,5.0,50.0,22.028603,91.208145,0.0,402.7366,0.0,0.0,False,False,0.0,0,08-28 04:20,0.0,0.0
8.0,28.0,4.0,21.7,93.0,5.0,50.0,22.017641,91.262,0.0,402.38544,0.0,0.0,False,False,0.0,0,08-28 04:30,0.0,0.0
8.0,28.0,4.0,21.7,93.0,5.0,50.0,22.008144,91.308655,0.0,402.0793,0.0,0.0,False,False,0.0,0,08-28 04:40,0.0,0.0
8.0,28.0,4.0,21.7,93.0,5.0,50.0,21.999962,91.34881,0.0,401.8125,0.0,0.0,False,False,0.0,0,08-28 04:50,0.0,0.0
8.0,28.0,5.0,21.7,93.0,5.0,50.0,22.016483,91.252075,0.0,401.5799,0.0,0.0,False,False,0.0,0,08-28 05:00,0.0,0.0
8.0,28.0,5.0,21.7,93.0,5.0,50.0,22.03274,91.15753,0.0,401.37717,0.0,0.0,False,False,0.0,0,08-28 05:10,0.0,0.0
8.0,28.0,5.0,21.7,93.0,5.0,50.0,22.038063,91.12436,0.0,401.20044,0.0,0.0,False,False,0.0,0,08-28 05:20,0.0,0.0
8.0,28.0,5.0,21.7,93.0,5.0,50.0,22.037035,91.126945,0.0,401.04636,0.0,0.0,False,False,0.0,0,08-28 05:30,0.0,0.0
8.0,28.0,5.0,21.7,93.0,5.0,50.0,22.035166,91.13461,0.0,400.91208,0.0,0.0,False,False,0.0,0,08-28 05:40,0.0,0.0
8.0,28.0,5.0,21.7,93.0,5.0,50.0,22.034246,91.13734,0.0,400.79504,0.0,0.0,False,False,0.0,0,08-28 05:50,0.0,0.0
8.0,28.0,6.0,21.7,93.0,5.0,50.0,22.07429,91.00758,0.96000004,406.13083,0.0,0.0,True,False,0.9257116032261372,0,08-28 06:00,0.0,0.0
8.0,28.0,6.0,21.7,93.0,23.0,26.0,22.112282,90.93854,0.96000004,414.39218,0.0,17321.855,True,False,0.8877173451409028,0,08-28 06:10,0.0,1.0
8.0,28.0,6.0,21.7,93.0,23.0,26.0,23.00279,86.29768,0.96000004,420.77414,0.0,234997.48,False,False,0.0,0,08-28 06:20,0.0,1.0
8.0,28.0,6.0,21.7,93.0,23.0,26.0,23.069563,86.024086,0.96000004,423.25378,0.0,14023.631,False,False,0.0,0,08-28 06:30,0.0,1.0
8.0,28.0,6.0,21.7,93.0,23.0,26.0,23.001743,86.53016,0.96000004,430.75488,0.0,127483.77,False,False,0.0,0,08-28 06:40,0.0,1.0
8.0,28.0,6.0,21.7,93.0,23.0,26.0,23.000057,86.696205,0.96000004,438.90533,0.0,104294.625,False,False,0.0,0,08-28 06:50,0.0,1.0
8.0,28.0,7.0,21.7,93.0,23.0,26.0,23.000006,86.97112,1.9200001,452.12833,0.0,36883.176,False,False,0.0,0,08-28 07:00,0.0,1.0
8.0,28.0,7.0,21.7,93.0,23.0,26.0,23.000006,87.301476,1.9200001,468.0358,0.0,33598.406,False,False,0.0,0,08-28 07:10,0.0,1.0
8.0,28.0,7.0,21.7,93.0,23.0,26.0,23.000006,87.64168,1.9200001,484.39972,0.0,29546.557,False,False,0.0,0,08-28 07:20,0.0,1.0
8.0,28.0,7.0,21.7,93.0,23.0,26.0,23.000006,87.972244,1.9200001,500.28918,0.0,23509.16,False,False,0.0,0,08-28 07:30,0.0,1.0
8.0,28.0,7.0,21.7,93.0,23.0,26.0,23.000002,88.28954,1.9200001,515.5366,0.0,16778.496,False,False,0.0,0,08-28 07:40,0.0,1.0
8.0,28.0,7.0,21.7,93.0,23.0,26.0,23.005852,88.563545,1.9200001,530.2122,0.0,11872.463,False,False,0.0,0,08-28 07:50,0.0,1.0
8.0,28.0,8.0,21.966667,93.166664,23.0,26.0,24.13929,84.03975,8.16,592.1271,0.0,15089.908,False,False,0.0,0,08-28 08:00,0.0,1.0
8.0,28.0,8.0,22.233334,93.333336,23.0,26.0,24.6983,82.89487,8.16,667.99255,0.0,16407.002,False,False,0.0,0,08-28 08:10,0.0,1.0
8.0,28.0,8.0,22.5,93.5,23.0,26.0,25.033705,82.35902,8.16,686.2192,0.0,14386.293,False,False,0.0,0,08-28 08:20,0.0,1.0
8.0,28.0,8.0,22.766666,93.666664,23.0,26.0,25.211363,82.50146,8.16,707.5213,0.0,13934.959,False,False,0.0,0,08-28 08:30,0.0,1.0
8.0,28.0,8.0,23.033333,93.833336,23.0,26.0,25.446142,82.924644,8.16,766.40356,0.0,14088.453,False,False,0.0,0,08-28 08:40,0.0,1.0
8.0,28.0,8.0,23.3,94.0,23.0,26.0,25.666615,83.47111,8.16,831.9005,0.0,14824.034,False,True,0.0,31.900505952277854,08-28 08:50,0.0,1.0
8.0,28.0,9.0,23.483334,92.5,23.0,26.0,25.720871,84.42528,9.6,834.776,27000.0,14665.451,False,True,0.0,34.775993709462796,08-28 09:00,1.0,1.0
8.0,28.0,9.0,23.666666,91.0,23.0,26.0,25.779129,84.89304,9.6,804.05975,27000.0,11872.463,False,True,0.0,4.059766667028612,08-28 09:10,1.0,1.0
8.0,28.0,9.0,23.85,89.5,23.0,26.0,25.891003,84.7297,9.6,770.00714,27000.0,11872.463,False,False,0.0,0,08-28 09:20,1.0,1.0
8.0,28.0,9.0,24.033333,88.0,23.0,26.0,25.997484,84.33474,9.6,744.4224,27000.0,24360.535,False,False,0.0,0,08-28 09:30,1.0,1.0
8.0,28.0,9.0,24.216667,86.5,23.0,26.0,25.999918,84.21142,9.6,727.645,27000.0,77485.3,False,False,0.0,0,08-28 09:40,1.0,1.0
8.0,28.0,9.0,24.4,85.0,23.0,26.0,25.999882,83.9414,9.6,716.76056,27000.0,83809.516,False,False,0.0,0,08-28 09:50,1.0,1.0
8.0,28.0,10.0,24.4,85.5,23.0,26.0,25.999857,83.72044,9.6,709.29816,27000.0,95137.87,False,False,0.0,0,08-28 10:00,1.0,1.0
8.0,28.0,10.0,24.4,86.0,23.0,26.0,25.999819,83.64623,9.6,703.8866,27000.0,99118.93,False,False,0.0,0,08-28 10:10,1.0,1.0
8.0,28.0,10.0,24.4,86.5,23.0,26.0,25.999796,83.7184,9.6,699.8655,27000.0,101161.41,False,False,0.0,0,08-28 10:20,1.0,1.0
8.0,28.0,10.0,24.4,87.0,23.0,26.0,25.999575,84.55858,9.6,744.6649,0.0,166215.7,False,False,0.0,0,08-28 10:30,0.0,1.0
8.0,28.0,10.0,24.4,87.5,23.0,26.0,25.99913,85.81004,9.6,817.5626,0.0,172885.3,False,True,0.0,17.562631383391363,08-28 10:40,0.0,1.0
8.0,28.0,10.0,24.4,88.0,23.0,26.0,25.999414,86.249275,9.6,828.5952,27000.0,119560.6,False,True,0.0,28.595189073197957,08-28 10:50,1.0,1.0
8.0,28.0,11.0,24.683332,86.5,23.0,26.0,25.999546,86.08806,9.6,802.07214,27000.0,146487.6,False,True,0.0,2.072160205495038,08-28 11:00,1.0,1.0
8.0,28.0,11.0,24.966667,85.0,23.0,26.0,25.999392,85.720665,9.6,769.47076,27000.0,173841.17,False,False,0.0,0,08-28 11:10,1.0,1.0
8.0,28.0,11.0,25.25,83.5,23.0,26.0,25.999159,85.33632,9.6,744.32635,27000.0,201394.02,False,False,0.0,0,08-28 11:20,1.0,1.0
8.0,28.0,11.0,25.533333,82.0,23.0,26.0,25.998877,84.981094,9.6,727.8216,27000.0,225504.52,False,False,0.0,0,08-28 11:30,1.0,1.0
8.0,28.0,11.0,25.816668,80.5,23.0,26.0,25.998583,84.643845,9.6,717.24536,27000.0,248303.53,False,False,0.0,0,08-28 11:40,1.0,1.0
8.0,28.0,11.0,26.1,79.0,23.0,26.0,25.998259,84.303314,9.6,710.1177,27000.0,272109.47,False,False,0.0,0,08-28 11:50,1.0,1.0
8.0,28.0,12.0,26.2,78.666664,23.0,26.0,25.99857,83.65353,4.8,682.77734,27000.0,207766.17,False,False,0.0,0,08-28 12:00,1.0,1.0
8.0,28.0,12.0,26.3,78.333336,23.0,26.0,25.998995,83.50488,4.8,688.5029,0.0,191528.27,False,False,0.0,0,08-28 12:10,0.0,1.0
8.0,28.0,12.0,26.4,78.0,23.0,26.0,25.999002,83.70693,4.8,717.30786,0.0,197719.08,False,False,0.0,0,08-28 12:20,0.0,1.0
8.0,28.0,12.0,26.5,77.666664,23.0,26.0,25.99887,84.01491,4.8,753.74347,0.0,206202.86,False,False,0.0,0,08-28 12:30,0.0,1.0
8.0,28.0,12.0,26.6,77.333336,23.0,26.0,25.99874,84.30405,4.8,790.15985,0.0,216099.72,False,False,0.0,0,08-28 12:40,0.0,1.0
8.0,28.0,12.0,26.7,77.0,23.0,26.0,25.998606,84.54085,4.8,824.6268,0.0,226651.72,False,True,0.0,24.626781755085744,08-28 12:50,0.0,1.0
8.0,28.0,13.0,26.966667,76.166664,23.0,26.0,25.997862,84.276634,7.68,807.7619,27000.0,348330.1,False,True,0.0,7.761882496074577,08-28 13:00,1.0,1.0
8.0,28.0,13.0,27.233334,75.333336,23.0,26.0,25.996443,83.8246,7.68,767.407,27000.0,377689.1,False,False,0.0,0,08-28 13:10,1.0,1.0
8.0,28.0,13.0,27.5,74.5,23.0,26.0,25.995844,83.42571,7.68,728.72394,27000.0,406173.97,False,False,0.0,0,08-28 13:20,1.0,1.0
8.0,28.0,13.0,27.766666,73.666664,23.0,26.0,25.99521,83.163,7.68,700.30255,27000.0,431375.1,False,False,0.0,0,08-28 13:30,1.0,1.0
8.0,28.0,13.0,28.033333,72.833336,23.0,26.0,25.99458,83.01997,7.68,681.29175,27000.0,454688.72,False,False,0.0,0,08-28 13:40,1.0,1.0
8.0,28.0,13.0,28.3,72.0,23.0,26.0,25.995062,83.24498,7.68,711.16034,0.0,366061.16,False,False,0.0,0,08-28 13:50,0.0,1.0
8.0,28.0,14.0,28.033333,72.833336,23.0,26.0,25.996054,83.67952,7.68,768.0673,0.0,361077.22,False,False,0.0,0,08-28 14:00,0.0,1.0
8.0,28.0,14.0,27.766666,73.666664,23.0,26.0,25.996126,84.1666,7.68,831.7737,0.0,354583.28,False,True,0.0,31.773709653423225,08-28 14:10,0.0,1.0
8.0,28.0,14.0,27.5,74.5,23.0,26.0,25.995749,84.078735,7.68,825.9902,27000.0,420070.1,False,True,0.0,25.990196525514193,08-28 14:20,1.0,1.0
8.0,28.0,14.0,27.233334,75.333336,23.0,26.0,25.995283,83.676575,7.68,784.26294,27000.0,400378.9,False,False,0.0,0,08-28 14:30,1.0,1.0
8.0,28.0,14.0,26.966667,76.166664,23.0,26.0,25.995808,83.2312,7.68,740.5732,27000.0,380177.0,False,False,0.0,0,08-28 14:40,1.0,1.0
8.0,28.0,14.0,26.7,77.0,23.0,26.0,25.99627,82.85485,7.68,707.7857,27000.0,360611.38,False,False,0.0,0,08-28 14:50,1.0,1.0
8.0,28.0,15.0,26.6,77.333336,23.0,26.0,25.996567,82.57467,7.68,685.89343,27000.0,351667.75,False,False,0.0,0,08-28 15:00,1.0,1.0
8.0,28.0,15.0,26.5,77.666664,23.0,26.0,25.996807,82.809525,7.68,714.67004,0.0,310490.72,False,False,0.0,0,08-28 15:10,0.0,1.0
8.0,28.0,15.0,26.4,78.0,23.0,26.0,25.99714,83.33353,7.68,771.31616,0.0,306591.7,False,False,0.0,0,08-28 15:20,0.0,1.0
8.0,28.0,15.0,26.3,78.333336,23.0,26.0,25.99716,83.93757,7.68,834.9545,0.0,301795.34,False,True,0.0,34.95454533801694,08-28 15:30,0.0,1.0
8.0,28.0,15.0,26.2,78.666664,23.0,26.0,25.997269,83.82233,7.68,828.37085,27000.0,316218.94,False,True,0.0,28.370827922120952,08-28 15:40,1.0,1.0
8.0,28.0,15.0,26.1,79.0,23.0,26.0,25.997372,83.34059,7.68,785.6301,27000.0,305357.1,False,False,0.0,0,08-28 15:50,1.0,1.0
8.0,28.0,16.0,26.1,79.0,23.0,26.0,25.997585,82.85898,7.68,741.16187,27000.0,300825.0,False,False,0.0,0,08-28 16:00,1.0,1.0
8.0,28.0,16.0,26.1,79.0,23.0,26.0,25.997679,82.51587,7.68,707.9308,27000.0,296150.12,False,False,0.0,0,08-28 16:10,1.0,1.0
8.0,28.0,16.0,26.1,79.0,23.0,26.0,25.997744,82.305504,7.68,685.82336,27000.0,291486.5,False,False,0.0,0,08-28 16:20,1.0,1.0
8.0,28.0,16.0,26.1,79.0,23.0,26.0,25.99773,82.641304,7.68,714.54047,0.0,273135.8,False,False,0.0,0,08-28 16:30,0.0,1.0
8.0,28.0,16.0,26.1,79.0,23.0,26.0,25.997797,83.27513,7.68,771.18274,0.0,271312.8,False,False,0.0,0,08-28 16:40,0.0,1.0
8.0,28.0,16.0,26.1,79.0,23.0,26.0,25.99775,83.97941,7.68,834.8253,0.0,271426.1,False,True,0.0,34.82530013652308,08-28 16:50,0.0,1.0
8.0,28.0,17.0,26.1,78.666664,23.0,26.0,25.998466,83.89839,6.72,823.78296,27000.0,204227.84,False,True,0.0,23.78293079405637,08-28 17:00,1.0,1.0
8.0,28.0,17.0,26.1,78.333336,23.0,26.0,25.998968,83.37195,6.72,774.9892,27000.0,201139.66,False,False,0.0,0,08-28 17:10,1.0,1.0
8.0,28.0,17.0,26.1,78.0,23.0,26.0,25.999073,82.76899,6.72,725.22797,27000.0,197523.19,False,False,0.0,0,08-28 17:20,1.0,1.0
8.0,28.0,17.0,26.1,77.666664,23.0,26.0,25.999128,82.24039,6.72,688.1385,27000.0,193783.17,False,False,0.0,0,08-28 17:30,1.0,1.0
8.0,28.0,17.0,26.1,77.333336,23.0,26.0,25.99917,82.466385,6.72,705.532,0.0,174214.95,False,False,0.0,0,08-28 17:40,0.0,1.0
8.0,28.0,17.0,26.1,77.0,23.0,26.0,25.999197,83.124794,6.72,752.96783,0.0,171085.17,False,False,0.0,0,08-28 17:50,0.0,1.0
8.0,28.0,18.0,25.916666,77.833336,23.0,26.0,25.999878,83.78921,3.8400002,792.727,0.0,36754.9,False,False,0.0,0,08-28 18:00,0.0,1.0
8.0,28.0,18.0,25.733334,78.666664,23.0,26.0,25.999985,84.39248,3.8400002,822.0775,0.0,27146.23,False,True,0.0,22.07750850131049,08-28 18:10,0.0,1.0
8.0,28.0,18.0,25.55,79.5,23.0,26.0,25.985252,84.001564,3.8400002,784.34784,27000.0,11872.463,False,False,0.0,0,08-28 18:20,1.0,1.0
8.0,28.0,18.0,25.366667,80.333336,23.0,26.0,25.937899,83.294464,3.8400002,719.43585,27000.0,11872.463,False,False,0.0,0,08-28 18:30,1.0,1.0
8.0,28.0,18.0,25.183332,81.166664,23.0,26.0,25.868853,82.73705,3.8400002,660.358,27000.0,11872.463,False,False,0.0,0,08-28 18:40,1.0,1.0
8.0,28.0,18.0,25.0,82.0,23.0,26.0,25.839718,82.874565,3.8400002,652.2132,0.0,11872.463,False,False,0.0,0,08-28 18:50,0.0,1.0
8.0,28.0,19.0,24.716667,82.833336,23.0,26.0,25.81121,83.52546,3.8400002,673.60345,0.0,11872.463,False,False,0.0,0,08-28 19:00,0.0,1.0
8.0,28.0,19.0,24.433332,83.666664,23.0,26.0,25.764202,84.406456,3.8400002,703.54956,0.0,11872.463,False,False,0.0,0,08-28 19:10,0.0,1.0
8.0,28.0,19.0,24.15,84.5,23.0,26.0,25.703102,85.33286,3.8400002,733.02954,0.0,11872.463,False,False,0.0,0,08-28 19:20,0.0,1.0
8.0,28.0,19.0,23.866667,85.333336,23.0,26.0,25.63571,86.232635,3.8400002,760.24414,0.0,11872.463,False,False,0.0,0,08-28 19:30,0.0,1.0
8.0,28.0,19.0,23.583334,86.166664,23.0,26.0,25.565384,87.09763,3.8400002,785.697,0.0,11872.463,False,False,0.0,0,08-28 19:40,0.0,1.0
8.0,28.0,19.0,23.3,87.0,23.0,26.0,25.492487,87.93776,3.8400002,810.026,0.0,11872.463,False,True,0.0,10.0260201779937,08-28 19:50,0.0,1.0
8.0,28.0,20.0,23.216667,87.5,23.0,26.0,24.945274,88.711464,1.92,731.34485,13500.0,13162.029,False,False,0.0,0,08-28 20:00,1.0,1.0
8.0,28.0,20.0,23.133333,88.0,23.0,26.0,24.635807,87.830734,1.92,650.8964,13500.0,14376.427,False,False,0.0,0,08-28 20:10,1.0,1.0
8.0,28.0,20.0,23.05,88.5,23.0,26.0,24.583122,87.44455,1.92,634.4439,0.0,12850.124,False,False,0.0,0,08-28 20:20,0.0,1.0
8.0,28.0,20.0,22.966667,89.0,23.0,26.0,24.570219,87.32422,1.92,633.84485,0.0,11872.463,False,False,0.0,0,08-28 20:30,0.0,1.0
8.0,28.0,20.0,22.883333,89.5,23.0,26.0,24.527695,87.76529,1.92,645.6504,0.0,11872.463,False,False,0.0,0,08-28 20:40,0.0,1.0
8.0,28.0,20.0,22.8,90.0,23.0,26.0,24.452255,88.43843,1.92,658.76953,0.0,11872.463,False,False,0.0,0,08-28 20:50,0.0,1.0
8.0,28.0,21.0,22.7,90.666664,23.0,26.0,24.370893,89.07766,1.92,670.3248,0.0,11872.463,False,False,0.0,0,08-28 21:00,0.0,1.0
8.0,28.0,21.0,22.6,91.333336,23.0,26.0,24.295986,89.64942,1.92,680.5177,0.0,11872.463,False,False,0.0,0,08-28 21:10,0.0,1.0
8.0,28.0,21.0,22.5,92.0,23.0,26.0,24.227125,90.17401,1.92,689.98303,0.0,11872.463,False,False,0.0,0,08-28 21:20,0.0,1.0
8.0,28.0,21.0,22.4,92.666664,23.0,26.0,24.161345,90.67807,1.92,699.07825,0.0,11872.463,False,False,0.0,0,08-28 21:30,0.0,1.0
8.0,28.0,21.0,22.3,93.333336,23.0,26.0,24.097229,91.17254,1.92,707.9148,0.0,11872.463,False,False,0.0,0,08-28 21:40,0.0,1.0
8.0,28.0,21.0,22.2,94.0,23.0,26.0,24.03457,91.6586,1.92,716.50287,0.0,11872.463,False,False,0.0,0,08-28 21:50,0.0,1.0
8.0,28.0,22.0,22.2,94.0,23.0,26.0,23.787786,92.791176,1.92,708.4656,0.0,11872.463,False,False,0.0,0,08-28 22:00,0.0,1.0
8.0,28.0,22.0,22.2,94.0,23.0,26.0,23.566202,93.581436,1.92,691.6026,0.0,14210.479,False,False,0.0,0,08-28 22:10,0.0,1.0
8.0,28.0,22.0,22.2,94.0,23.0,26.0,23.431906,93.852036,1.92,673.5725,0.0,13971.116,False,False,0.0,0,08-28 22:20,0.0,1.0
8.0,28.0,22.0,22.2,94.0,23.0,26.0,23.346619,93.89243,1.92,657.52747,0.0,13143.938,False,False,0.0,0,08-28 22:30,0.0,1.0
8.0,28.0,22.0,22.2,94.0,23.0,26.0,23.27336,93.92415,1.92,643.87897,0.0,11872.463,False,False,0.0,0,08-28 22:40,0.0,1.0
8.0,28.0,22.0,22.2,94.0,23.0,26.0,23.204863,93.979095,1.92,632.18805,0.0,11872.463,False,False,0.0,0,08-28 22:50,0.0,1.0
8.0,28.0,23.0,22.2,93.333336,23.0,26.0,23.064064,94.23821,0.0,612.2073,0.0,11872.463,False,False,0.0,0,08-28 23:00,0.0,1.0
8.0,28.0,23.0,22.2,92.666664,5.0,50.0,22.919868,94.35255,0.0,587.51746,0.0,0.0,False,False,0.0,0,08-28 23:10,0.0,0.0
8.0,28.0,23.0,22.2,92.0,5.0,50.0,22.816462,94.173195,0.0,563.1736,0.0,0.0,False,False,0.0,0,08-28 23:20,0.0,0.0
8.0,28.0,23.0,22.2,91.333336,5.0,50.0,22.745016,93.80999,0.0,541.53534,0.0,0.0,False,False,0.0,0,08-28 23:30,0.0,0.0
8.0,28.0,23.0,22.2,90.666664,5.0,50.0,22.68693,93.38712,0.0,522.95447,0.0,0.0,False,False,0.0,0,08-28 23:40,0.0,0.0
8.0,28.0,23.0,22.2,90.0,5.0,50.0,22.633753,92.951775,0.0,507.02548,0.0,0.0,False,False,0.0,0,08-28 23:50,0.0,0.0
1.0,31.0,0.0,-6.266667,87.333336,5.0,50.0,9.217778,27.49046,0.0,406.30222,0.0,0.0,False,False,0.0,0,01-31 00:10,0.0,0.0
1.0,31.0,0.0,-6.5,88.5,5.0,50.0,8.708833,28.406715,0.0,405.8045,0.0,0.0,False,False,0.0,0,01-31 00:20,0.0,0.0
1.0,31.0,0.0,-6.733333,89.666664,5.0,50.0,8.461589,28.842411,0.0,405.46512,0.0,0.0,False,False,0.0,0,01-31 00:30,0.0,0.0
1.0,31.0,0.0,-6.9666667,90.833336,5.0,50.0,8.305316,29.093328,0.0,405.11963,0.0,0.0,False,False,0.0,0,01-31 00:40,0.0,0.0
1.0,31.0,0.0,-7.2,92.0,5.0,50.0,8.14455,29.297674,0.0,404.47644,0.0,0.0,False,False,0.0,0,01-31 00:50,0.0,0.0
1.0,31.0,1.0,-7.116667,91.333336,5.0,50.0,8.038865,29.363428,0.0,403.8644,0.0,0.0,False,False,0.0,0,01-31 01:00,0.0,0.0
1.0,31.0,1.0,-7.0333333,90.666664,5.0,50.0,7.9596496,29.39123,0.0,403.32852,0.0,0.0,False,False,0.0,0,01-31 01:10,0.0,0.0
1.0,31.0,1.0,-6.95,90.0,5.0,50.0,7.893756,29.410395,0.0,402.8717,0.0,0.0,False,False,0.0,0,01-31 01:20,0.0,0.0
1.0,31.0,1.0,-6.866667,89.333336,5.0,50.0,7.8376327,29.425848,0.0,402.48227,0.0,0.0,False,False,0.0,0,01-31 01:30,0.0,0.0
1.0,31.0,1.0,-6.7833333,88.666664,5.0,50.0,7.7905197,29.43601,0.0,402.14786,0.0,0.0,False,False,0.0,0,01-31 01:40,0.0,0.0
1.0,31.0,1.0,-6.7,88.0,5.0,50.0,7.75116,29.44089,0.0,401.85907,0.0,0.0,False,False,0.0,0,01-31 01:50,0.0,0.0
1.0,31.0,2.0,-6.7,88.666664,5.0,50.0,7.702337,29.48564,0.0,401.60907,0.0,0.0,False,False,0.0,0,01-31 02:00,0.0,0.0
1.0,31.0,2.0,-6.7,89.333336,5.0,50.0,7.6429343,29.585403,0.0,401.39258,0.0,0.0,False,False,0.0,0,01-31 02:10,0.0,0.0
1.0,31.0,2.0,-6.7,90.0,5.0,50.0,7.5793447,29.72728,0.0,401.2052,0.0,0.0,False,False,0.0,0,01-31 02:20,0.0,0.0
1.0,31.0,2.0,-6.7,90.666664,5.0,50.0,7.5162554,29.898172,0.0,401.04303,0.0,0.0,False,False,0.0,0,01-31 02:30,0.0,0.0
1.0,31.0,2.0,-6.7,91.333336,5.0,50.0,7.4551864,30.090836,0.0,400.9027,0.0,0.0,False,False,0.0,0,01-31 02:40,0.0,0.0
1.0,31.0,2.0,-6.7,92.0,5.0,50.0,7.396192,30.30159,0.0,400.78128,0.0,0.0,False,False,0.0,0,01-31 02:50,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.345994,30.501736,0.0,400.67624,0.0,0.0,False,False,0.0,0,01-31 03:00,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.304636,30.674576,0.0,400.58533,0.0,0.0,False,False,0.0,0,01-31 03:10,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.269131,30.823458,0.0,400.50665,0.0,0.0,False,False,0.0,0,01-31 03:20,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.237222,30.954187,0.0,400.43854,0.0,0.0,False,False,0.0,0,01-31 03:30,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.2079787,31.070585,0.0,400.3796,0.0,0.0,False,False,0.0,0,01-31 03:40,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.1810966,31.174818,0.0,400.32858,0.0,0.0,False,False,0.0,0,01-31 03:50,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.154893,31.271568,0.0,400.28442,0.0,0.0,False,False,0.0,0,01-31 04:00,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.128181,31.364222,0.0,400.24622,0.0,0.0,False,False,0.0,0,01-31 04:10,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.1014657,31.452393,0.0,400.21313,0.0,0.0,False,False,0.0,0,01-31 04:20,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.0753727,31.535322,0.0,400.1845,0.0,0.0,False,False,0.0,0,01-31 04:30,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.050111,31.61308,0.0,400.1597,0.0,0.0,False,False,0.0,0,01-31 04:40,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.025636,31.686203,0.0,400.13824,0.0,0.0,False,False,0.0,0,01-31 04:50,0.0,0.0
1.0,31.0,5.0,-6.6,91.333336,5.0,50.0,7.035237,31.690723,0.0,400.1197,0.0,0.0,False,False,0.0,0,01-31 05:00,0.0,0.0
1.0,31.0,5.0,-6.5,90.666664,5.0,50.0,7.0535917,31.67802,0.0,400.1036,0.0,0.0,False,False,0.0,0,01-31 05:10,0.0,0.0
1.0,31.0,5.0,-6.4,90.0,5.0,50.0,7.066915,31.678232,0.0,400.08972,0.0,0.0,False,False,0.0,0,01-31 05:20,0.0,0.0
1.0,31.0,5.0,-6.3,89.333336,5.0,50.0,7.075973,31.689217,0.0,400.07767,0.0,0.0,False,False,0.0,0,01-31 05:30,0.0,0.0
1.0,31.0,5.0,-6.2,88.666664,5.0,50.0,7.0847526,31.701757,0.0,400.06726,0.0,0.0,False,False,0.0,0,01-31 05:40,0.0,0.0
1.0,31.0,5.0,-6.1,88.0,5.0,50.0,7.095155,31.711252,0.0,400.05823,0.0,0.0,False,False,0.0,0,01-31 05:50,0.0,0.0
1.0,31.0,6.0,-6.016667,87.5,5.0,50.0,7.7749367,30.325008,0.96000004,407.19586,0.0,0.0,True,False,12.225063512622794,0,01-31 06:00,0.0,0.0
1.0,31.0,6.0,-5.9333334,87.0,21.0,23.0,10.717003,24.928232,0.96000004,416.71796,0.0,914850.6,True,False,9.282997273584881,0,01-31 06:10,0.0,1.0
1.0,31.0,6.0,-5.85,86.5,21.0,23.0,10.69799,24.777863,0.96000004,421.33875,0.0,1218248.0,True,False,9.302009152937,0,01-31 06:20,0.0,1.0
1.0,31.0,6.0,-5.766667,86.0,21.0,23.0,11.414672,23.530159,0.96000004,430.23047,0.0,1094233.6,True,False,8.585328499328465,0,01-31 06:30,0.0,1.0
1.0,31.0,6.0,-5.6833334,85.5,21.0,23.0,11.400141,23.381802,0.96000004,436.51285,0.0,1320108.5,True,False,8.599858923379005,0,01-31 06:40,0.0,1.0
1.0,31.0,6.0,-5.6,85.0,21.0,23.0,12.42947,21.84243,0.96000004,442.78445,0.0,970575.0,True,False,7.570529661685441,0,01-31 06:50,0.0,1.0
1.0,31.0,7.0,-5.5,84.333336,21.0,23.0,12.821204,21.372135,1.9200001,459.4095,0.0,1075025.9,True,False,7.178795589672216,0,01-31 07:00,0.0,1.0
1.0,31.0,7.0,-5.4,83.666664,21.0,23.0,13.334173,20.76111,1.9200001,465.23816,0.0,993908.75,True,False,6.665827049596405,0,01-31 07:10,0.0,1.0
1.0,31.0,7.0,-5.3,83.0,21.0,23.0,14.310358,19.726633,1.9200001,482.15714,0.0,835164.56,True,False,5.689642057665653,0,01-31 07:20,0.0,1.0
1.0,31.0,7.0,-5.2,82.333336,21.0,23.0,14.204465,20.03626,1.9200001,498.4056,0.0,981298.4,True,False,5.795535511121946,0,01-31 07:30,0.0,1.0
1.0,31.0,7.0,-5.1,81.666664,21.0,23.0,14.382685,19.96086,1.9200001,514.0913,0.0,979767.56,True,False,5.617314893515523,0,01-31 07:40,0.0,1.0
1.0,31.0,7.0,-5.0,81.0,21.0,23.0,15.168812,19.16111,1.9200001,516.6835,0.0,825299.5,True,False,4.831188396344336,0,01-31 07:50,0.0,1.0
1.0,31.0,8.0,-4.8166666,80.5,21.0,23.0,16.16061,18.877674,8.16,583.5563,0.0,1001606.25,True,False,3.8393902725032127,0,01-31 08:00,0.0,1.0
1.0,31.0,8.0,-4.633333,80.0,21.0,23.0,16.411987,19.637436,8.16,659.3656,0.0,1089545.4,True,False,3.58801227268183,0,01-31 08:10,0.0,1.0
1.0,31.0,8.0,-4.45,79.5,21.0,23.0,17.371939,19.17269,8.16,685.3569,0.0,927512.0,True,False,2.628062208439804,0,01-31 08:20,0.0,1.0
1.0,31.0,8.0,-4.266667,79.0,21.0,23.0,17.21476,20.522604,8.16,757.07336,0.0,1038475.75,True,False,2.785240232185526,0,01-31 08:30,0.0,1.0
1.0,31.0,8.0,-4.0833335,78.5,21.0,23.0,18.487047,19.73304,8.16,777.7701,0.0,807222.44,True,False,1.5129529821039114,0,01-31 08:40,0.0,1.0
1.0,31.0,8.0,-3.9,78.0,21.0,23.0,18.497114,20.915447,8.16,845.63873,0.0,959373.2,True,True,1.5028857661197534,45.63873691471872,01-31 08:50,0.0,1.0
1.0,31.0,9.0,-3.8,78.5,21.0,23.0,15.990281,24.366287,9.6,774.95667,5400.0,811837.94,True,False,4.009718816838747,0,01-31 09:00,1.0,1.0
1.0,31.0,9.0,-3.7,79.0,21.0,23.0,14.620332,26.242203,9.6,762.1339,6750.0,1049400.9,True,False,5.379668348381385,0,01-31 09:10,1.0,1.0
1.0,31.0,9.0,-3.6,79.5,21.0,23.0,15.17131,25.286549,9.6,756.99756,13500.0,825074.56,True,False,4.828689569427086,0,01-31 09:20,1.0,1.0
1.0,31.0,9.0,-3.5,80.0,21.0,23.0,15.1668,25.319036,9.6,740.21216,6750.0,828388.6,True,False,4.833200705440042,0,01-31 09:30,1.0,1.0
1.0,31.0,9.0,-3.4,80.5,21.0,23.0,15.169185,25.373314,9.6,732.25,27000.0,830113.9,True,False,4.830815195730237,0,01-31 09:40,1.0,1.0
1.0,31.0,9.0,-3.3,81.0,21.0,23.0,14.94481,25.806116,9.6,717.58307,6750.0,949551.4,True,False,5.0551896683965705,0,01-31 09:50,1.0,1.0
1.0,31.0,10.0,-3.1166666,80.0,21.0,23.0,14.87215,25.950783,9.6,714.5495,27000.0,832653.75,True,False,5.127849891975263,0,01-31 10:00,1.0,1.0
1.0,31.0,10.0,-2.9333334,79.0,21.0,23.0,15.074643,25.725498,9.6,703.77893,27000.0,832306.8,True,False,4.925356669088206,0,01-31 10:10,1.0,1.0
1.0,31.0,10.0,-2.75,78.0,21.0,23.0,14.311687,26.95947,9.6,697.1329,9000.0,1139358.9,True,False,5.688312274249503,0,01-31 10:20,1.0,1.0
1.0,31.0,10.0,-2.5666666,77.0,21.0,23.0,16.990911,23.642817,9.6,780.6242,0.0,900339.8,True,False,3.0090892489298113,0,01-31 10:30,0.0,1.0
1.0,31.0,10.0,-2.3833334,76.0,21.0,23.0,18.136711,22.91023,9.6,820.9025,0.0,880320.56,True,True,1.8632890041767922,20.902503520297614,01-31 10:40,0.0,1.0
1.0,31.0,10.0,-2.2,75.0,21.0,23.0,15.086337,27.235468,9.6,751.46674,9000.0,1124961.1,True,False,4.913663324065745,0,01-31 10:50,1.0,1.0
1.0,31.0,11.0,-2.1166666,74.5,21.0,23.0,15.030214,27.007431,9.6,727.0307,9000.0,978251.5,True,False,4.9697857421082325,0,01-31 11:00,1.0,1.0
1.0,31.0,11.0,-2.0333333,74.0,21.0,23.0,15.301706,26.458916,9.6,713.73584,27000.0,825853.2,True,False,4.698293416145935,0,01-31 11:10,1.0,1.0
1.0,31.0,11.0,-1.95,73.5,21.0,23.0,14.611763,27.279152,9.6,705.7952,9000.0,1134051.4,True,False,5.388236615622626,0,01-31 11:20,1.0,1.0
1.0,31.0,11.0,-1.8666667,73.0,21.0,23.0,14.919558,26.667973,9.6,705.2446,27000.0,827888.0,True,False,5.080442421293661,0,01-31 11:30,1.0,1.0
1.0,31.0,11.0,-1.7833333,72.5,21.0,23.0,14.738727,26.802773,9.6,698.84766,13500.0,1054220.8,True,False,5.261273399592065,0,01-31 11:40,1.0,1.0
1.0,31.0,11.0,-1.7,72.0,21.0,23.0,17.726133,23.182701,9.6,781.48303,0.0,814891.44,True,False,2.2738670496624884,0,01-31 11:50,0.0,1.0
1.0,31.0,12.0,-1.6,72.0,21.0,23.0,18.195415,23.103851,4.8,820.15234,0.0,962287.2,True,True,1.8045846105638326,20.15235082807351,01-31 12:00,0.0,1.0
1.0,31.0,12.0,-1.5,72.0,21.0,23.0,15.785276,26.085903,4.8,727.32745,6750.0,926301.2,True,False,4.214723354179167,0,01-31 12:10,1.0,1.0
1.0,31.0,12.0,-1.4,72.0,21.0,23.0,14.897455,26.74833,4.8,669.57947,6750.0,1051844.0,True,False,5.102544937542936,0,01-31 12:20,1.0,1.0
1.0,31.0,12.0,-1.3,72.0,21.0,23.0,15.345613,25.881617,4.8,677.2954,0.0,1287660.9,True,False,4.654387556940733,0,01-31 12:30,0.0,1.0
1.0,31.0,12.0,-1.2,72.0,21.0,23.0,17.452211,23.080463,4.8,714.13635,0.0,893282.9,True,False,2.5477885123030397,0,01-31 12:40,0.0,1.0
1.0,31.0,12.0,-1.1,72.0,21.0,23.0,18.170385,22.590696,4.8,751.5844,0.0,965778.44,True,False,1.8296149529713155,0,01-31 12:50,0.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,18.588858,22.752964,7.68,789.17755,0.0,1041178.44,True,False,1.4111427564223398,0,01-31 13:00,0.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,18.03484,23.90504,7.68,810.4574,0.0,1271237.8,True,True,1.9651603505432966,10.457401556904301,01-31 13:10,0.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,16.822985,25.74192,7.68,756.3925,9000.0,812193.5,True,False,3.177014834804094,0,01-31 13:20,1.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,16.481583,25.963835,7.68,713.53723,9000.0,815827.06,True,False,3.5184181974409725,0,01-31 13:30,1.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,15.933371,26.579222,7.68,699.6776,5400.0,911134.2,True,False,4.066629343629348,0,01-31 13:40,1.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,18.064724,23.967587,7.68,757.90936,0.0,907259.94,True,False,1.93527651268435,0,01-31 13:50,0.0,1.0
1.0,31.0,14.0,-1.2,72.5,21.0,23.0,18.820354,23.498587,7.68,790.2903,0.0,965685.75,True,False,1.1796446014751574,0,01-31 14:00,0.0,1.0
1.0,31.0,14.0,-1.3,73.0,21.0,23.0,18.448557,24.51044,7.68,815.6319,0.0,1158655.5,True,True,1.551443202235948,15.631903511230007,01-31 14:10,0.0,1.0
1.0,31.0,14.0,-1.4,73.5,21.0,23.0,16.450087,27.292208,7.68,767.31213,6750.0,929563.7,True,False,3.549913381971397,0,01-31 14:20,1.0,1.0
1.0,31.0,14.0,-1.5,74.0,21.0,23.0,16.506607,26.830114,7.68,746.4981,9000.0,817492.0,True,False,3.4933938560304227,0,01-31 14:30,1.0,1.0
1.0,31.0,14.0,-1.6,74.5,21.0,23.0,16.30193,26.843735,7.68,731.9937,13500.0,819943.94,True,False,3.698069762476578,0,01-31 14:40,1.0,1.0
1.0,31.0,14.0,-1.7,75.0,21.0,23.0,16.18487,26.70159,7.68,716.4295,27000.0,821953.94,True,False,3.815130879432349,0,01-31 14:50,1.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,16.072056,26.449308,7.68,689.69446,27000.0,822592.94,True,False,3.927944737695462,0,01-31 15:00,1.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,17.60594,24.65237,7.68,754.20905,0.0,1049625.6,True,False,2.3940604799179717,0,01-31 15:10,0.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,18.378801,24.396923,7.68,819.3121,0.0,1045593.75,True,True,1.621199276628122,19.31208845285323,01-31 15:20,0.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,16.74115,26.39693,7.68,740.4042,9000.0,815079.8,True,False,3.258849285198682,0,01-31 15:30,1.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,15.821664,27.445354,7.68,721.4747,6750.0,935381.06,True,False,4.178336258934301,0,01-31 15:40,1.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,16.026352,26.824783,7.68,715.8092,13500.0,822232.1,True,False,3.973648621331332,0,01-31 15:50,1.0,1.0
1.0,31.0,16.0,-1.7,74.5,21.0,23.0,16.002945,26.557508,7.68,702.71906,27000.0,822384.7,True,False,3.997054876821071,0,01-31 16:00,1.0,1.0
1.0,31.0,16.0,-1.7,74.0,21.0,23.0,15.9626,26.21335,7.68,680.00885,27000.0,821327.7,True,False,4.037400147952148,0,01-31 16:10,1.0,1.0
1.0,31.0,16.0,-1.7,73.5,21.0,23.0,18.70375,22.84415,7.68,744.50195,0.0,813978.5,True,False,1.2962488144527704,0,01-31 16:20,0.0,1.0
1.0,31.0,16.0,-1.7,73.0,21.0,23.0,19.3898,22.981413,7.68,809.909,0.0,884718.1,True,True,0.6102017327247822,9.908983272167234,01-31 16:30,0.0,1.0
1.0,31.0,16.0,-1.7,72.5,21.0,23.0,16.466316,26.604147,7.68,731.8896,6750.0,925015.1,True,False,3.533683693022457,0,01-31 16:40,1.0,1.0
1.0,31.0,16.0,-1.7,72.0,21.0,23.0,16.405048,26.119986,7.68,714.9118,5400.0,812274.4,True,False,3.594952138115776,0,01-31 16:50,1.0,1.0
1.0,31.0,17.0,-1.7833333,72.5,21.0,23.0,15.298829,27.353418,6.72,692.16034,4500.0,971889.4,True,False,4.701171250295715,0,01-31 17:00,1.0,1.0
1.0,31.0,17.0,-1.8666667,73.0,21.0,23.0,17.380716,24.810196,6.72,761.80194,0.0,930868.4,True,False,2.6192843819123937,0,01-31 17:10,0.0,1.0
1.0,31.0,17.0,-1.95,73.5,21.0,23.0,18.621582,23.457323,6.72,781.4914,0.0,811694.44,True,False,1.3784180868200266,0,01-31 17:20,0.0,1.0
1.0,31.0,17.0,-2.0333333,74.0,21.0,23.0,18.015656,24.774136,6.72,807.178,0.0,1271209.1,True,True,1.9843447370686746,7.177970375240875,01-31 17:30,0.0,1.0
1.0,31.0,17.0,-2.1166666,74.5,21.0,23.0,16.266792,26.804214,6.72,743.3005,5400.0,814034.1,True,False,3.733207122284785,0,01-31 17:40,1.0,1.0
1.0,31.0,17.0,-2.2,75.0,21.0,23.0,15.8982115,26.840742,6.72,723.641,6750.0,818467.56,True,False,4.101788264896921,0,01-31 17:50,1.0,1.0
1.0,31.0,18.0,-2.1166666,75.0,21.0,23.0,15.329377,27.040356,3.8400002,686.82477,9000.0,822371.9,True,False,4.6706225432480135,0,01-31 18:00,1.0,1.0
1.0,31.0,18.0,-2.0333333,75.0,21.0,23.0,16.991734,24.816942,3.8400002,738.38885,0.0,936817.4,True,False,3.008266911404082,0,01-31 18:10,0.0,1.0
1.0,31.0,18.0,-1.95,75.0,21.0,23.0,17.627172,24.08836,3.8400002,750.95447,0.0,909012.5,True,False,2.3728283105548407,0,01-31 18:20,0.0,1.0
1.0,31.0,18.0,-1.8666667,75.0,21.0,23.0,18.392855,23.252718,3.8400002,760.2063,0.0,814254.25,True,False,1.6071453847452872,0,01-31 18:30,0.0,1.0
1.0,31.0,18.0,-1.7833333,75.0,21.0,23.0,18.293665,23.7834,3.8400002,786.07153,0.0,967650.5,True,False,1.7063341158086516,0,01-31 18:40,0.0,1.0
1.0,31.0,18.0,-1.7,75.0,21.0,23.0,18.76717,23.411217,3.8400002,792.4471,0.0,813346.94,True,False,1.232830837262668,0,01-31 18:50,0.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,18.405676,24.34926,3.8400002,816.9428,0.0,1043737.5,True,True,1.5943232051246419,16.94282247368676,01-31 19:00,0.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,15.474983,27.909376,3.8400002,723.17664,4500.0,972541.5,True,False,4.52501712200954,0,01-31 19:10,1.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,15.534566,27.196106,3.8400002,693.6227,5400.0,823630.1,True,False,4.46543402565602,0,01-31 19:20,1.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,15.828392,26.799894,3.8400002,724.12524,0.0,1288981.6,True,False,4.171608133524742,0,01-31 19:30,0.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,15.986995,26.4177,3.8400002,745.0896,0.0,1287077.6,True,False,4.013004975903305,0,01-31 19:40,0.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,17.423058,24.394629,3.8400002,767.2398,0.0,912453.4,True,False,2.5769420541386054,0,01-31 19:50,0.0,1.0
1.0,31.0,20.0,-1.6,75.5,21.0,23.0,16.638027,25.413439,1.92,760.50085,0.0,1129678.5,True,False,3.361972924079474,0,01-31 20:00,0.0,1.0
1.0,31.0,20.0,-1.5,76.0,21.0,23.0,17.58628,24.063784,1.92,761.27716,0.0,822771.6,True,False,2.413719975093482,0,01-31 20:10,0.0,1.0
1.0,31.0,20.0,-1.4,76.5,21.0,23.0,17.543379,24.138247,1.92,765.2244,0.0,976968.4,True,False,2.456620558597674,0,01-31 20:20,0.0,1.0
1.0,31.0,20.0,-1.3,77.0,21.0,23.0,17.136324,24.694534,1.92,767.3183,0.0,1056582.0,True,False,2.8636762199997783,0,01-31 20:30,0.0,1.0
1.0,31.0,20.0,-1.2,77.5,21.0,23.0,17.269514,24.496826,1.92,773.7077,0.0,1058903.9,True,False,2.7304864313493837,0,01-31 20:40,0.0,1.0
1.0,31.0,20.0,-1.1,78.0,21.0,23.0,18.09432,23.428793,1.92,776.3445,0.0,827660.4,True,False,1.905680345347868,0,01-31 20:50,0.0,1.0
1.0,31.0,21.0,-1.35,78.0,21.0,23.0,16.731424,25.346228,1.92,777.6529,0.0,1287661.1,True,False,3.2685753865045974,0,01-31 21:00,0.0,1.0
1.0,31.0,21.0,-1.6,78.0,21.0,23.0,17.642529,24.004885,1.92,783.5746,0.0,825841.1,True,False,2.357471639889443,0,01-31 21:10,0.0,1.0
1.0,31.0,21.0,-1.85,78.0,21.0,23.0,16.879602,25.109514,1.92,786.0877,0.0,1130510.1,True,False,3.1203975523645404,0,01-31 21:20,0.0,1.0
1.0,31.0,21.0,-2.1,78.0,21.0,23.0,17.833208,23.726767,1.92,791.7381,0.0,821440.3,True,False,2.1667922380456233,0,01-31 21:30,0.0,1.0
1.0,31.0,21.0,-2.35,78.0,21.0,23.0,18.329222,23.168314,1.92,797.1316,0.0,817144.44,True,False,1.6707784171953506,0,01-31 21:40,0.0,1.0
1.0,31.0,21.0,-2.6,78.0,21.0,23.0,18.526167,22.989277,1.92,797.9915,0.0,814159.25,True,False,1.473832220354545,0,01-31 21:50,0.0,1.0
1.0,31.0,22.0,-2.8666666,77.5,21.0,23.0,16.811016,25.076601,1.92,767.5934,0.0,968065.56,True,False,3.188984600607732,0,01-31 22:00,0.0,1.0
1.0,31.0,22.0,-3.1333334,77.0,21.0,23.0,16.265146,25.486681,1.92,749.23926,0.0,947391.5,True,False,3.734854083071145,0,01-31 22:10,0.0,1.0
1.0,31.0,22.0,-3.4,76.5,21.0,23.0,16.480066,24.949396,1.92,740.4411,0.0,815237.2,True,False,3.519934596323669,0,01-31 22:20,0.0,1.0
1.0,31.0,22.0,-3.6666667,76.0,21.0,23.0,16.420233,24.509733,1.92,715.51886,0.0,811565.75,True,False,3.5797668736290085,0,01-31 22:30,0.0,1.0
1.0,31.0,22.0,-3.9333334,75.5,21.0,23.0,16.310436,24.130867,1.92,692.27,0.0,809494.3,True,False,3.689564475772862,0,01-31 22:40,0.0,1.0
1.0,31.0,22.0,-4.2,75.0,21.0,23.0,16.177048,23.783566,1.92,671.97705,0.0,807804.0,True,False,3.822951993868596,0,01-31 22:50,0.0,1.0
1.0,31.0,23.0,-4.4666667,76.666664,21.0,23.0,15.952029,23.43945,0.0,644.76086,0.0,810192.25,False,False,0.0,0,01-31 23:00,0.0,1.0
1.0,31.0,23.0,-4.733333,78.333336,5.0,50.0,12.410702,28.514091,0.0,614.754,0.0,0.0,False,False,0.0,0,01-31 23:10,0.0,0.0
1.0,31.0,23.0,-5.0,80.0,5.0,50.0,11.62016,29.545681,0.0,601.04755,0.0,0.0,False,False,0.0,0,01-31 23:20,0.0,0.0
1.0,31.0,23.0,-5.266667,81.666664,5.0,50.0,10.958543,30.405304,0.0,590.29913,0.0,0.0,False,False,0.0,0,01-31 23:30,0.0,0.0
1.0,31.0,23.0,-5.5333333,83.333336,5.0,50.0,10.439547,30.994324,0.0,580.3954,0.0,0.0,False,False,0.0,0,01-31 23:40,0.0,0.0
1.0,31.0,23.0,-5.8,85.0,5.0,50.0,10.03421,31.37633,0.0,573.24194,0.0,0.0,False,False,0.0,0,01-31 23:50,0.0,0.0
2.0,1.0,0.0,-6.05,82.5,5.0,50.0,9.565049,31.445734,0.0,549.398,0.0,0.0,False,False,0.0,0,02-01 00:00,0.0,0.0
2.0,1.0,0.0,-6.3,80.0,5.0,50.0,9.21177,31.19749,0.0,529.0068,0.0,0.0,False,False,0.0,0,02-01 00:10,0.0,0.0
2.0,1.0,0.0,-6.55,77.5,5.0,50.0,8.91152,30.773949,0.0,511.5562,0.0,0.0,False,False,0.0,0,02-01 00:20,0.0,0.0
2.0,1.0,0.0,-6.8,75.0,5.0,50.0,8.702914,30.372433,0.0,500.14307,0.0,0.0,False,False,0.0,0,02-01 00:30,0.0,0.0
2.0,1.0,0.0,-7.05,72.5,5.0,50.0,8.457112,29.743622,0.0,486.6319,0.0,0.0,False,False,0.0,0,02-01 00:40,0.0,0.0
2.0,1.0,0.0,-7.3,70.0,5.0,50.0,8.2309885,29.034138,0.0,474.92862,0.0,0.0,False,False,0.0,0,02-01 00:50,0.0,0.0
2.0,1.0,1.0,-7.5666666,70.0,5.0,50.0,8.020054,28.346039,0.0,464.7962,0.0,0.0,False,False,0.0,0,02-01 01:00,0.0,0.0
2.0,1.0,1.0,-7.8333335,70.0,5.0,50.0,7.8218565,27.683355,0.0,456.0293,0.0,0.0,False,False,0.0,0,02-01 01:10,0.0,0.0
2.0,1.0,1.0,-8.1,70.0,5.0,50.0,7.6345057,27.057335,0.0,448.44644,0.0,0.0,False,False,0.0,0,02-01 01:20,0.0,0.0
2.0,1.0,1.0,-8.366667,70.0,5.0,50.0,7.45667,26.465927,0.0,441.8884,0.0,0.0,False,False,0.0,0,02-01 01:30,0.0,0.0
2.0,1.0,1.0,-8.633333,70.0,5.0,50.0,7.286292,25.905895,0.0,436.21658,0.0,0.0,False,False,0.0,0,02-01 01:40,0.0,0.0
2.0,1.0,1.0,-8.9,70.0,5.0,50.0,7.12271,25.372498,0.0,431.31116,0.0,0.0,False,False,0.0,0,02-01 01:50,0.0,0.0
2.0,1.0,2.0,-9.166667,70.0,5.0,50.0,6.9648905,24.859148,0.0,427.0686,0.0,0.0,False,False,0.0,0,02-01 02:00,0.0,0.0
2.0,1.0,2.0,-9.433333,70.0,5.0,50.0,6.8119235,24.36835,0.0,423.39944,0.0,0.0,False,False,0.0,0,02-01 02:10,0.0,0.0
2.0,1.0,2.0,-9.7,70.0,5.0,50.0,6.6631384,23.898218,0.0,420.2263,0.0,0.0,False,False,0.0,0,02-01 02:20,0.0,0.0
2.0,1.0,2.0,-9.966666,70.0,5.0,50.0,6.518012,23.446898,0.0,417.48227,0.0,0.0,False,False,0.0,0,02-01 02:30,0.0,0.0
2.0,1.0,2.0,-10.233334,70.0,5.0,50.0,6.3760953,23.012663,0.0,415.10947,0.0,0.0,False,False,0.0,0,02-01 02:40,0.0,0.0
2.0,1.0,2.0,-10.5,70.0,5.0,50.0,6.2369895,22.593967,0.0,413.0578,0.0,0.0,False,False,0.0,0,02-01 02:50,0.0,0.0
2.0,1.0,3.0,-10.783334,69.0,5.0,50.0,6.098732,22.170904,0.0,411.2838,0.0,0.0,False,False,0.0,0,02-01 03:00,0.0,0.0
2.0,1.0,3.0,-11.066667,68.0,5.0,50.0,5.9616356,21.730684,0.0,409.75,0.0,0.0,False,False,0.0,0,02-01 03:10,0.0,0.0
2.0,1.0,3.0,-11.35,67.0,5.0,50.0,5.825496,21.272203,0.0,408.42395,0.0,0.0,False,False,0.0,0,02-01 03:20,0.0,0.0
2.0,1.0,3.0,-11.633333,66.0,5.0,50.0,5.69093,20.797907,0.0,407.2776,0.0,0.0,False,False,0.0,0,02-01 03:30,0.0,0.0
2.0,1.0,3.0,-11.916667,65.0,5.0,50.0,5.557364,20.312721,0.0,406.28668,0.0,0.0,False,False,0.0,0,02-01 03:40,0.0,0.0
2.0,1.0,3.0,-12.2,64.0,5.0,50.0,5.425132,19.819578,0.0,405.43024,0.0,0.0,False,False,0.0,0,02-01 03:50,0.0,0.0
2.0,1.0,4.0,-12.383333,65.0,5.0,50.0,5.3006463,19.360495,0.0,404.69016,0.0,0.0,False,False,0.0,0,02-01 04:00,0.0,0.0
2.0,1.0,4.0,-12.566667,66.0,5.0,50.0,5.1837316,18.957586,0.0,404.0508,0.0,0.0,False,False,0.0,0,02-01 04:10,0.0,0.0
2.0,1.0,4.0,-12.75,67.0,5.0,50.0,5.071425,18.616932,0.0,403.4985,0.0,0.0,False,False,0.0,0,02-01 04:20,0.0,0.0
2.0,1.0,4.0,-12.933333,68.0,5.0,50.0,4.9616156,18.333244,0.0,403.0214,0.0,0.0,False,False,0.0,0,02-01 04:30,0.0,0.0
2.0,1.0,4.0,-13.116667,69.0,5.0,50.0,4.8535123,18.097971,0.0,402.60922,0.0,0.0,False,False,0.0,0,02-01 04:40,0.0,0.0
2.0,1.0,4.0,-13.3,70.0,5.0,50.0,4.746909,17.90332,0.0,402.2532,0.0,0.0,False,False,0.0,0,02-01 04:50,0.0,0.0
2.0,1.0,5.0,-13.3,69.333336,5.0,50.0,4.656349,17.71676,0.0,401.94577,0.0,0.0,False,False,0.0,0,02-01 05:00,0.0,0.0
2.0,1.0,5.0,-13.3,68.666664,5.0,50.0,4.5818067,17.52948,0.0,401.68033,0.0,0.0,False,False,0.0,0,02-01 05:10,0.0,0.0
2.0,1.0,5.0,-13.3,68.0,5.0,50.0,4.5169406,17.345179,0.0,401.45117,0.0,0.0,False,False,0.0,0,02-01 05:20,0.0,0.0
2.0,1.0,5.0,-13.3,67.333336,5.0,50.0,4.457247,17.167358,0.0,401.25333,0.0,0.0,False,False,0.0,0,02-01 05:30,0.0,0.0
2.0,1.0,5.0,-13.3,66.666664,5.0,50.0,4.400988,16.996708,0.0,401.0825,0.0,0.0,False,False,0.0,0,02-01 05:40,0.0,0.0
2.0,1.0,5.0,-13.3,66.0,5.0,50.0,4.3477316,16.832424,0.0,400.93494,0.0,0.0,False,False,0.0,0,02-01 05:50,0.0,0.0
2.0,1.0,6.0,-13.4,66.0,5.0,50.0,5.386478,15.593948,0.96000004,409.0432,0.0,0.0,True,False,14.613522219952277,0,02-01 06:00,0.0,0.0
2.0,1.0,6.0,-13.5,66.0,21.0,23.0,5.880918,15.053059,0.96000004,418.49698,0.0,11872.463,True,False,14.119082100113024,0,02-01 06:10,0.0,1.0
2.0,1.0,6.0,-13.6,66.0,21.0,23.0,6.039529,14.878415,0.96000004,420.6614,0.0,11872.463,True,False,13.960471118001458,0,02-01 06:20,0.0,1.0
2.0,1.0,6.0,-13.7,66.0,21.0,23.0,6.084831,14.823312,0.96000004,423.2173,0.0,11872.463,True,False,13.915168977052893,0,02-01 06:30,0.0,1.0
2.0,1.0,6.0,-13.8,66.0,21.0,23.0,6.1453543,14.746231,0.96000004,430.45078,0.0,11872.463,True,False,13.854645911484933,0,02-01 06:40,0.0,1.0
2.0,1.0,6.0,-13.9,66.0,21.0,23.0,6.205646,14.666492,0.96000004,438.52222,0.0,11872.463,True,False,13.7943541956535,0,02-01 06:50,0.0,1.0
2.0,1.0,7.0,-13.9,67.166664,21.0,23.0,6.254325,14.607313,0.96000004,446.55774,0.0,11872.463,True,False,13.745674918164909,0,02-01 07:00,0.0,1.0
2.0,1.0,7.0,-13.9,68.333336,21.0,23.0,6.3157315,14.543058,0.96000004,454.27585,0.0,11872.463,True,False,13.6842684149081,0,02-01 07:10,0.0,1.0
2.0,1.0,7.0,-13.9,69.5,21.0,23.0,6.371516,14.493308,0.96000004,461.66345,0.0,11872.463,True,False,13.628483747764742,0,02-01 07:20,0.0,1.0
2.0,1.0,7.0,-13.9,70.666664,21.0,23.0,6.4214196,14.457979,0.96000004,468.76712,0.0,11872.463,True,False,13.5785805863725,0,02-01 07:30,0.0,1.0
2.0,1.0,7.0,-13.9,71.833336,21.0,23.0,6.4651427,14.436731,0.96000004,475.6223,0.0,11872.463,True,False,13.534857469853755,0,02-01 07:40,0.0,1.0
2.0,1.0,7.0,-13.9,73.0,21.0,23.0,6.5034914,14.428199,0.96000004,482.24707,0.0,11872.463,True,False,13.496508399029167,0,02-01 07:50,0.0,1.0
2.0,1.0,8.0,-13.616667,73.0,21.0,23.0,7.032091,14.057854,3.8400002,506.56046,0.0,11872.463,True,False,12.96790869258796,0,02-01 08:00,0.0,1.0
2.0,1.0,8.0,-13.333333,73.0,21.0,23.0,7.3685894,13.9508505,3.8400002,541.3607,0.0,11872.463,True,False,12.631410433641335,0,02-01 08:10,0.0,1.0
2.0,1.0,8.0,-13.05,73.0,21.0,23.0,7.558967,13.953717,3.8400002,568.92377,0.0,11872.463,True,False,12.4410328909681,0,02-01 08:20,0.0,1.0
2.0,1.0,8.0,-12.766666,73.0,21.0,23.0,7.741735,14.028258,3.8400002,602.2351,0.0,11872.463,True,False,12.258264990771105,0,02-01 08:30,0.0,1.0
2.0,1.0,8.0,-12.483334,73.0,21.0,23.0,7.9367003,14.096634,3.8400002,632.8211,0.0,11872.463,True,False,12.063299800319712,0,02-01 08:40,0.0,1.0
2.0,1.0,8.0,-12.2,73.0,21.0,23.0,8.1487465,14.156621,3.8400002,661.697,0.0,11872.463,True,False,11.851253117518763,0,02-01 08:50,0.0,1.0
2.0,1.0,9.0,-11.933333,72.0,21.0,23.0,8.353628,14.232152,3.8400002,689.4686,0.0,11872.463,True,False,11.64637196673607,0,02-01 09:00,0.0,1.0
2.0,1.0,9.0,-11.666667,71.0,21.0,23.0,8.551337,14.319066,3.8400002,716.3461,0.0,11872.463,True,False,11.448662456456,0,02-01 09:10,0.0,1.0
2.0,1.0,9.0,-11.4,70.0,21.0,23.0,8.738688,14.419335,3.8400002,742.3695,0.0,11872.463,True,False,11.261311335230854,0,02-01 09:20,0.0,1.0
2.0,1.0,9.0,-11.133333,69.0,21.0,23.0,8.905446,14.542264,3.8400002,767.54364,0.0,11872.463,True,False,11.094553836826602,0,02-01 09:30,0.0,1.0
2.0,1.0,9.0,-10.866667,68.0,21.0,23.0,9.050624,14.688081,3.8400002,791.88196,0.0,11872.463,True,False,10.94937623097817,0,02-01 09:40,0.0,1.0
2.0,1.0,9.0,-10.6,67.0,21.0,23.0,9.181549,14.848598,3.8400002,815.40826,0.0,11872.463,True,True,10.818451060474914,15.408290609091864,02-01 09:50,0.0,1.0
2.0,1.0,10.0,-10.316667,66.166664,21.0,23.0,6.849282,17.58147,3.8400002,727.7958,5400.0,11872.463,True,False,13.150718104021191,0,02-01 10:00,1.0,1.0
2.0,1.0,10.0,-10.033334,65.333336,21.0,23.0,5.950399,18.754402,3.8400002,661.80664,5400.0,11872.463,True,False,14.049600867739676,0,02-01 10:10,1.0,1.0
2.0,1.0,10.0,-9.75,64.5,21.0,23.0,8.048745,16.367872,3.8400002,720.9801,0.0,11872.463,True,False,11.951254449676593,0,02-01 10:20,0.0,1.0
2.0,1.0,10.0,-9.466666,63.666668,21.0,23.0,8.681702,15.880092,3.8400002,735.277,0.0,11872.463,True,False,11.318298533602722,0,02-01 10:30,0.0,1.0
2.0,1.0,10.0,-9.183333,62.833332,21.0,23.0,8.948628,15.745351,3.8400002,739.2722,0.0,11872.463,True,False,11.051371743773997,0,02-01 10:40,0.0,1.0
2.0,1.0,10.0,-8.9,62.0,21.0,23.0,9.111723,15.760504,3.8400002,751.46106,0.0,11872.463,True,False,10.888276716523308,0,02-01 10:50,0.0,1.0
2.0,1.0,11.0,-8.716666,62.0,21.0,23.0,9.256175,15.897992,3.8400002,774.8556,0.0,11872.463,True,False,10.743824482062337,0,02-01 11:00,0.0,1.0
2.0,1.0,11.0,-8.533334,62.0,21.0,23.0,9.345637,16.106466,3.8400002,799.38904,0.0,11872.463,True,False,10.654362253609063,0,02-01 11:10,0.0,1.0
2.0,1.0,11.0,-8.35,62.0,21.0,23.0,9.4173155,16.336279,3.8400002,823.2557,0.0,11872.463,True,True,10.582684108816979,23.2556909701957,02-01 11:20,0.0,1.0
2.0,1.0,11.0,-8.166667,62.0,21.0,23.0,7.273623,19.135607,3.8400002,734.13873,5400.0,11872.463,True,False,12.726376819326411,0,02-01 11:30,1.0,1.0
2.0,1.0,11.0,-7.983333,62.0,21.0,23.0,9.151254,16.818232,3.8400002,710.24207,9000.0,1024741.25,True,False,10.84874638364224,0,02-01 11:40,1.0,1.0
2.0,1.0,11.0,-7.8,62.0,21.0,23.0,8.643686,17.398195,3.8400002,689.212,27000.0,1306500.5,True,False,11.356313299921583,0,02-01 11:50,1.0,1.0
2.0,1.0,12.0,-7.616667,63.0,21.0,23.0,12.056527,14.071782,3.8400002,719.2059,0.0,893699.56,True,False,7.943472569592258,0,02-01 12:00,0.0,1.0
2.0,1.0,12.0,-7.4333334,64.0,21.0,23.0,12.963147,13.56665,3.8400002,731.62634,0.0,884293.75,True,False,7.036852958297937,0,02-01 12:10,0.0,1.0
2.0,1.0,12.0,-7.25,65.0,21.0,23.0,12.30633,14.24635,3.8400002,739.5005,0.0,1259329.6,True,False,7.693670436425002,0,02-01 12:20,0.0,1.0
2.0,1.0,12.0,-7.0666666,66.0,21.0,23.0,13.965433,13.220823,3.8400002,760.628,0.0,808757.8,True,False,6.034566621961078,0,02-01 12:30,0.0,1.0
2.0,1.0,12.0,-6.883333,67.0,21.0,23.0,14.346637,13.414917,3.8400002,786.4186,0.0,912312.6,True,False,5.653362831908252,0,02-01 12:40,0.0,1.0
2.0,1.0,12.0,-6.7,68.0,21.0,23.0,14.664515,13.481745,3.8400002,793.84076,0.0,947260.2,True,False,5.335485829085519,0,02-01 12:50,0.0,1.0
2.0,1.0,13.0,-6.6,68.0,21.0,23.0,15.324477,13.446989,3.8400002,818.21375,0.0,795975.5,True,True,4.675522846680362,18.21376627078655,02-01 13:00,0.0,1.0
2.0,1.0,13.0,-6.5,68.0,21.0,23.0,12.185097,17.007004,3.8400002,720.30194,3000.0,960904.1,True,False,7.8149034882653385,0,02-01 13:10,1.0,1.0
2.0,1.0,13.0,-6.4,68.0,21.0,23.0,11.905206,17.421629,3.8400002,689.63385,3857.1428,1015085.7,True,False,8.094794355051842,0,02-01 13:20,1.0,1.0
2.0,1.0,13.0,-6.3,68.0,21.0,23.0,14.496241,14.91814,3.8400002,750.0717,0.0,885065.1,True,False,5.503759258301688,0,02-01 13:30,0.0,1.0
2.0,1.0,13.0,-6.2,68.0,21.0,23.0,15.2168455,14.663735,3.8400002,776.4433,0.0,952744.0,True,False,4.783154468874992,0,02-01 13:40,0.0,1.0
2.0,1.0,13.0,-6.1,68.0,21.0,23.0,15.457307,14.715756,3.8400002,784.9684,0.0,910699.4,True,False,4.5426932620682,0,02-01 13:50,0.0,1.0
2.0,1.0,14.0,-6.016667,68.0,21.0,23.0,15.713703,14.463395,0.96000004,768.1885,0.0,794571.7,True,False,4.28629706916008,0,02-01 14:00,0.0,1.0
