months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,1.0,14.0,-5.9333334,68.0,21.0,23.0,16.077396,14.258313,0.96000004,764.2145,0.0,791618.9,True,False,3.9226033658984747,0,02-01 14:10,0.0,1.0
2.0,1.0,14.0,-5.85,68.0,21.0,23.0,16.345907,14.148512,0.96000004,760.9358,0.0,789661.94,True,False,3.654093373531534,0,02-01 14:20,0.0,1.0
2.0,1.0,14.0,-5.766667,68.0,21.0,23.0,15.74034,14.688913,0.96000004,759.32574,0.0,1019203.94,True,False,4.259660060763748,0,02-01 14:30,0.0,1.0
2.0,1.0,14.0,-5.6833334,68.0,21.0,23.0,15.902285,14.567589,0.96000004,758.6567,0.0,792491.44,True,False,4.0977149010860785,0,02-01 14:40,0.0,1.0
2.0,1.0,14.0,-5.6,68.0,21.0,23.0,16.624853,14.034632,0.96000004,756.372,0.0,790212.75,True,False,3.3751463578791174,0,02-01 14:50,0.0,1.0
2.0,1.0,15.0,-5.5,67.166664,21.0,23.0,16.98015,13.862667,0.96000004,753.3489,0.0,786344.4,True,False,3.0198504512594546,0,02-01 15:00,0.0,1.0
2.0,1.0,15.0,-5.4,66.333336,21.0,23.0,17.190384,13.779739,0.96000004,751.10895,0.0,783991.2,True,False,2.809616777234023,0,02-01 15:10,0.0,1.0
2.0,1.0,15.0,-5.3,65.5,21.0,23.0,17.366884,13.764248,0.96000004,748.1627,0.0,782081.1,True,False,2.6331157120643027,0,02-01 15:20,0.0,1.0
2.0,1.0,15.0,-5.2,64.666664,21.0,23.0,17.195328,13.988062,0.96000004,746.0934,0.0,895377.6,True,False,2.8046725784783035,0,02-01 15:30,0.0,1.0
2.0,1.0,15.0,-5.1,63.833332,21.0,23.0,17.17285,14.032434,0.96000004,745.52515,0.0,780093.4,True,False,2.8271505697780164,0,02-01 15:40,0.0,1.0
2.0,1.0,15.0,-5.0,63.0,21.0,23.0,17.533056,13.821243,0.96000004,743.8651,0.0,778783.44,True,False,2.4669436402322553,0,02-01 15:50,0.0,1.0
2.0,1.0,16.0,-5.1833334,63.333332,21.0,23.0,17.346674,14.012597,0.96000004,742.33514,0.0,892949.7,True,False,2.6533253933666856,0,02-01 16:00,0.0,1.0
2.0,1.0,16.0,-5.366667,63.666668,21.0,23.0,17.296055,14.082361,0.96000004,741.35516,0.0,778550.06,True,False,2.7039447590411,0,02-01 16:10,0.0,1.0
2.0,1.0,16.0,-5.55,64.0,21.0,23.0,17.580389,13.921627,0.96000004,739.0278,0.0,778801.4,True,False,2.4196116345244505,0,02-01 16:20,0.0,1.0
2.0,1.0,16.0,-5.733333,64.333336,21.0,23.0,17.741423,13.8789625,0.96000004,736.6525,0.0,777707.2,True,False,2.2585776226639496,0,02-01 16:30,0.0,1.0
2.0,1.0,16.0,-5.9166665,64.666664,21.0,23.0,17.781752,13.939176,0.96000004,734.35016,0.0,777150.5,True,False,2.2182482985219636,0,02-01 16:40,0.0,1.0
2.0,1.0,16.0,-6.1,65.0,21.0,23.0,17.774035,14.034687,0.96000004,732.13916,0.0,777039.1,True,False,2.2259649844430065,0,02-01 16:50,0.0,1.0
2.0,1.0,17.0,-6.4666667,65.5,21.0,23.0,17.622145,14.154821,0.0,724.8428,0.0,776876.6,False,False,0.0,0,02-01 17:00,0.0,1.0
2.0,1.0,17.0,-6.8333335,66.0,5.0,50.0,14.0817375,17.62644,0.0,714.1438,0.0,0.0,False,False,0.0,0,02-01 17:10,0.0,0.0
2.0,1.0,17.0,-7.2,66.5,5.0,50.0,13.2515335,18.521109,0.0,708.8871,0.0,0.0,False,False,0.0,0,02-01 17:20,0.0,0.0
2.0,1.0,17.0,-7.5666666,67.0,5.0,50.0,12.553011,19.29813,0.0,704.54846,0.0,0.0,False,False,0.0,0,02-01 17:30,0.0,0.0
2.0,1.0,17.0,-7.9333334,67.5,5.0,50.0,12.000358,19.909632,0.0,700.3723,0.0,0.0,False,False,0.0,0,02-01 17:40,0.0,0.0
2.0,1.0,17.0,-8.3,68.0,5.0,50.0,11.568254,20.37432,0.0,697.1603,0.0,0.0,False,False,0.0,0,02-01 17:50,0.0,0.0
2.0,1.0,18.0,-8.766666,70.0,5.0,50.0,10.068793,21.815586,0.0,664.101,0.0,0.0,False,False,0.0,0,02-01 18:00,0.0,0.0
2.0,1.0,18.0,-9.233334,72.0,5.0,50.0,9.26163,22.228739,0.0,627.78204,0.0,0.0,False,False,0.0,0,02-01 18:10,0.0,0.0
2.0,1.0,18.0,-9.7,74.0,5.0,50.0,8.765461,22.49459,0.0,618.79,0.0,0.0,False,False,0.0,0,02-01 18:20,0.0,0.0
2.0,1.0,18.0,-10.166667,76.0,5.0,50.0,8.392028,22.633102,0.0,613.0854,0.0,0.0,False,False,0.0,0,02-01 18:30,0.0,0.0
2.0,1.0,18.0,-10.633333,78.0,5.0,50.0,7.9952564,22.521303,0.0,583.92523,0.0,0.0,False,False,0.0,0,02-01 18:40,0.0,0.0
2.0,1.0,18.0,-11.1,80.0,5.0,50.0,7.661205,22.358515,0.0,558.4018,0.0,0.0,False,False,0.0,0,02-01 18:50,0.0,0.0
2.0,1.0,19.0,-11.2,79.5,5.0,50.0,7.451467,22.1977,0.0,541.4367,0.0,0.0,False,False,0.0,0,02-01 19:00,0.0,0.0
2.0,1.0,19.0,-11.3,79.0,5.0,50.0,7.21799,21.94659,0.0,521.8186,0.0,0.0,False,False,0.0,0,02-01 19:10,0.0,0.0
2.0,1.0,19.0,-11.4,78.5,5.0,50.0,7.017134,21.681267,0.0,505.1014,0.0,0.0,False,False,0.0,0,02-01 19:20,0.0,0.0
2.0,1.0,19.0,-11.5,78.0,5.0,50.0,6.8369436,21.415695,0.0,490.7547,0.0,0.0,False,False,0.0,0,02-01 19:30,0.0,0.0
2.0,1.0,19.0,-11.6,77.5,5.0,50.0,6.672073,21.154331,0.0,478.38232,0.0,0.0,False,False,0.0,0,02-01 19:40,0.0,0.0
2.0,1.0,19.0,-11.7,77.0,5.0,50.0,6.5202093,20.897652,0.0,467.69305,0.0,0.0,False,False,0.0,0,02-01 19:50,0.0,0.0
2.0,1.0,20.0,-11.966666,78.166664,5.0,50.0,6.367035,20.672045,0.0,458.4541,0.0,0.0,False,False,0.0,0,02-01 20:00,0.0,0.0
2.0,1.0,20.0,-12.233334,79.333336,5.0,50.0,6.210676,20.481636,0.0,450.47037,0.0,0.0,False,False,0.0,0,02-01 20:10,0.0,0.0
2.0,1.0,20.0,-12.5,80.5,5.0,50.0,6.0549474,20.318525,0.0,443.57333,0.0,0.0,False,False,0.0,0,02-01 20:20,0.0,0.0
2.0,1.0,20.0,-12.766666,81.666664,5.0,50.0,5.9024754,20.17507,0.0,437.61618,0.0,0.0,False,False,0.0,0,02-01 20:30,0.0,0.0
2.0,1.0,20.0,-13.033334,82.833336,5.0,50.0,5.75367,20.046822,0.0,432.47137,0.0,0.0,False,False,0.0,0,02-01 20:40,0.0,0.0
2.0,1.0,20.0,-13.3,84.0,5.0,50.0,5.608007,19.931187,0.0,428.02832,0.0,0.0,False,False,0.0,0,02-01 20:50,0.0,0.0
2.0,1.0,21.0,-13.4,83.833336,5.0,50.0,5.4762664,19.80987,0.0,424.19257,0.0,0.0,False,False,0.0,0,02-01 21:00,0.0,0.0
2.0,1.0,21.0,-13.5,83.666664,5.0,50.0,5.358254,19.68094,0.0,420.88174,0.0,0.0,False,False,0.0,0,02-01 21:10,0.0,0.0
2.0,1.0,21.0,-13.6,83.5,5.0,50.0,5.2489686,19.54984,0.0,418.0242,0.0,0.0,False,False,0.0,0,02-01 21:20,0.0,0.0
2.0,1.0,21.0,-13.7,83.333336,5.0,50.0,5.144771,19.420431,0.0,415.55777,0.0,0.0,False,False,0.0,0,02-01 21:30,0.0,0.0
2.0,1.0,21.0,-13.8,83.166664,5.0,50.0,5.0442433,19.293676,0.0,413.4289,0.0,0.0,False,False,0.0,0,02-01 21:40,0.0,0.0
2.0,1.0,21.0,-13.9,83.0,5.0,50.0,4.9469786,19.169256,0.0,411.59125,0.0,0.0,False,False,0.0,0,02-01 21:50,0.0,0.0
2.0,1.0,22.0,-13.9,82.5,5.0,50.0,4.86319,19.039495,0.0,410.0053,0.0,0.0,False,False,0.0,0,02-01 22:00,0.0,0.0
2.0,1.0,22.0,-13.9,82.0,5.0,50.0,4.792724,18.90758,0.0,408.63666,0.0,0.0,False,False,0.0,0,02-01 22:10,0.0,0.0
2.0,1.0,22.0,-13.9,81.5,5.0,50.0,4.7309813,18.779272,0.0,407.4555,0.0,0.0,False,False,0.0,0,02-01 22:20,0.0,0.0
2.0,1.0,22.0,-13.9,81.0,5.0,50.0,4.6744876,18.657358,0.0,406.43616,0.0,0.0,False,False,0.0,0,02-01 22:30,0.0,0.0
2.0,1.0,22.0,-13.9,80.5,5.0,50.0,4.6218386,18.541716,0.0,405.5563,0.0,0.0,False,False,0.0,0,02-01 22:40,0.0,0.0
2.0,1.0,22.0,-13.9,80.0,5.0,50.0,4.572603,18.431229,0.0,404.7969,0.0,0.0,False,False,0.0,0,02-01 22:50,0.0,0.0
2.0,1.0,23.0,-13.9,77.666664,5.0,50.0,4.523989,18.29863,0.0,404.14136,0.0,0.0,False,False,0.0,0,02-01 23:00,0.0,0.0
2.0,1.0,23.0,-13.9,75.333336,5.0,50.0,4.475191,18.128242,0.0,403.5755,0.0,0.0,False,False,0.0,0,02-01 23:10,0.0,0.0
2.0,1.0,23.0,-13.9,73.0,5.0,50.0,4.426821,17.91717,0.0,403.08704,0.0,0.0,False,False,0.0,0,02-01 23:20,0.0,0.0
2.0,1.0,23.0,-13.9,70.666664,5.0,50.0,4.379495,17.668928,0.0,402.66534,0.0,0.0,False,False,0.0,0,02-01 23:30,0.0,0.0
2.0,1.0,23.0,-13.9,68.333336,5.0,50.0,4.333408,17.388586,0.0,402.3013,0.0,0.0,False,False,0.0,0,02-01 23:40,0.0,0.0
2.0,1.0,23.0,-13.9,66.0,5.0,50.0,4.288513,17.080648,0.0,401.98703,0.0,0.0,False,False,0.0,0,02-01 23:50,0.0,0.0
2.0,2.0,0.0,-13.8,66.666664,5.0,50.0,4.2534785,16.797617,0.0,401.7158,0.0,0.0,False,False,0.0,0,02-02 00:00,0.0,0.0
2.0,2.0,0.0,-13.7,67.333336,5.0,50.0,4.228759,16.573496,0.0,401.48166,0.0,0.0,False,False,0.0,0,02-02 00:10,0.0,0.0
2.0,2.0,0.0,-13.6,68.0,5.0,50.0,4.2107,16.417484,0.0,401.27957,0.0,0.0,False,False,0.0,0,02-02 00:20,0.0,0.0
2.0,2.0,0.0,-13.5,68.666664,5.0,50.0,4.1964507,16.324696,0.0,401.10513,0.0,0.0,False,False,0.0,0,02-02 00:30,0.0,0.0
2.0,2.0,0.0,-13.4,69.333336,5.0,50.0,4.1848693,16.28614,0.0,400.95456,0.0,0.0,False,False,0.0,0,02-02 00:40,0.0,0.0
2.0,2.0,0.0,-13.3,70.0,5.0,50.0,4.17566,16.293566,0.0,400.82452,0.0,0.0,False,False,0.0,0,02-02 00:50,0.0,0.0
2.0,2.0,1.0,-13.483334,69.833336,5.0,50.0,4.148193,16.320711,0.0,400.71222,0.0,0.0,False,False,0.0,0,02-02 01:00,0.0,0.0
2.0,2.0,1.0,-13.666667,69.666664,5.0,50.0,4.1017275,16.336765,0.0,400.61517,0.0,0.0,False,False,0.0,0,02-02 01:10,0.0,0.0
2.0,2.0,1.0,-13.85,69.5,5.0,50.0,4.044698,16.3264,0.0,400.53128,0.0,0.0,False,False,0.0,0,02-02 01:20,0.0,0.0
2.0,2.0,1.0,-14.033334,69.333336,5.0,50.0,3.9833055,16.287018,0.0,400.4588,0.0,0.0,False,False,0.0,0,02-02 01:30,0.0,0.0
2.0,2.0,1.0,-14.216666,69.166664,5.0,50.0,3.9197547,16.222382,0.0,400.39618,0.0,0.0,False,False,0.0,0,02-02 01:40,0.0,0.0
2.0,2.0,1.0,-14.4,69.0,5.0,50.0,3.8544044,16.137232,0.0,400.34207,0.0,0.0,False,False,0.0,0,02-02 01:50,0.0,0.0
2.0,2.0,2.0,-14.316667,69.666664,5.0,50.0,3.8070648,16.048794,0.0,400.29535,0.0,0.0,False,False,0.0,0,02-02 02:00,0.0,0.0
2.0,2.0,2.0,-14.233334,70.333336,5.0,50.0,3.7784193,15.98646,0.0,400.25504,0.0,0.0,False,False,0.0,0,02-02 02:10,0.0,0.0
2.0,2.0,2.0,-14.15,71.0,5.0,50.0,3.7604983,15.962996,0.0,400.22025,0.0,0.0,False,False,0.0,0,02-02 02:20,0.0,0.0
2.0,2.0,2.0,-14.066667,71.666664,5.0,50.0,3.7474833,15.97946,0.0,400.19022,0.0,0.0,False,False,0.0,0,02-02 02:30,0.0,0.0
2.0,2.0,2.0,-13.983334,72.333336,5.0,50.0,3.7373366,16.03117,0.0,400.16428,0.0,0.0,False,False,0.0,0,02-02 02:40,0.0,0.0
2.0,2.0,2.0,-13.9,73.0,5.0,50.0,3.7297523,16.11268,0.0,400.14188,0.0,0.0,False,False,0.0,0,02-02 02:50,0.0,0.0
2.0,2.0,3.0,-14.083333,72.333336,5.0,50.0,3.7024498,16.19485,0.0,400.12256,0.0,0.0,False,False,0.0,0,02-02 03:00,0.0,0.0
2.0,2.0,3.0,-14.266666,71.666664,5.0,50.0,3.6543665,16.246014,0.0,400.10583,0.0,0.0,False,False,0.0,0,02-02 03:10,0.0,0.0
2.0,2.0,3.0,-14.45,71.0,5.0,50.0,3.5944102,16.252121,0.0,400.0914,0.0,0.0,False,False,0.0,0,02-02 03:20,0.0,0.0
2.0,2.0,3.0,-14.633333,70.333336,5.0,50.0,3.5292134,16.212988,0.0,400.07892,0.0,0.0,False,False,0.0,0,02-02 03:30,0.0,0.0
2.0,2.0,3.0,-14.816667,69.666664,5.0,50.0,3.4611597,16.135015,0.0,400.06815,0.0,0.0,False,False,0.0,0,02-02 03:40,0.0,0.0
2.0,2.0,3.0,-15.0,69.0,5.0,50.0,3.390647,16.025284,0.0,400.05884,0.0,0.0,False,False,0.0,0,02-02 03:50,0.0,0.0
2.0,2.0,4.0,-14.9,70.166664,5.0,50.0,3.3421896,15.919497,0.0,400.05078,0.0,0.0,False,False,0.0,0,02-02 04:00,0.0,0.0
2.0,2.0,4.0,-14.8,71.333336,5.0,50.0,3.3172858,15.851136,0.0,400.04385,0.0,0.0,False,False,0.0,0,02-02 04:10,0.0,0.0
2.0,2.0,4.0,-14.7,72.5,5.0,50.0,3.3059592,15.83715,0.0,400.03787,0.0,0.0,False,False,0.0,0,02-02 04:20,0.0,0.0
2.0,2.0,4.0,-14.6,73.666664,5.0,50.0,3.3007936,15.878529,0.0,400.0327,0.0,0.0,False,False,0.0,0,02-02 04:30,0.0,0.0
2.0,2.0,4.0,-14.5,74.833336,5.0,50.0,3.2992365,15.96867,0.0,400.02823,0.0,0.0,False,False,0.0,0,02-02 04:40,0.0,0.0
2.0,2.0,4.0,-14.4,76.0,5.0,50.0,3.30083,16.10024,0.0,400.02438,0.0,0.0,False,False,0.0,0,02-02 04:50,0.0,0.0
2.0,2.0,5.0,-14.6,75.333336,5.0,50.0,3.2794833,16.231783,0.0,400.02106,0.0,0.0,False,False,0.0,0,02-02 05:00,0.0,0.0
2.0,2.0,5.0,-14.8,74.666664,5.0,50.0,3.2341058,16.326906,0.0,400.0182,0.0,0.0,False,False,0.0,0,02-02 05:10,0.0,0.0
2.0,2.0,5.0,-15.0,74.0,5.0,50.0,3.175065,16.368547,0.0,400.01572,0.0,0.0,False,False,0.0,0,02-02 05:20,0.0,0.0
2.0,2.0,5.0,-15.2,73.333336,5.0,50.0,3.109992,16.356647,0.0,400.01355,0.0,0.0,False,False,0.0,0,02-02 05:30,0.0,0.0
2.0,2.0,5.0,-15.4,72.666664,5.0,50.0,3.0415883,16.298962,0.0,400.01172,0.0,0.0,False,False,0.0,0,02-02 05:40,0.0,0.0
2.0,2.0,5.0,-15.6,72.0,5.0,50.0,2.970283,16.20396,0.0,400.0101,0.0,0.0,False,False,0.0,0,02-02 05:50,0.0,0.0
2.0,2.0,6.0,-15.316667,73.333336,5.0,50.0,2.9340196,16.11636,0.0,400.00873,0.0,0.0,False,False,0.0,0,02-02 06:00,0.0,0.0
2.0,2.0,6.0,-15.033334,74.666664,5.0,50.0,2.9340901,16.084293,0.0,400.00754,0.0,0.0,False,False,0.0,0,02-02 06:10,0.0,0.0
2.0,2.0,6.0,-14.75,76.0,5.0,50.0,2.95517,16.133802,0.0,400.0065,0.0,0.0,False,False,0.0,0,02-02 06:20,0.0,0.0
2.0,2.0,6.0,-14.466666,77.333336,5.0,50.0,2.9859319,16.268032,0.0,400.0056,0.0,0.0,False,False,0.0,0,02-02 06:30,0.0,0.0
2.0,2.0,6.0,-14.183333,78.666664,5.0,50.0,3.022344,16.478802,0.0,400.00485,0.0,0.0,False,False,0.0,0,02-02 06:40,0.0,0.0
2.0,2.0,6.0,-13.9,80.0,5.0,50.0,3.063755,16.756289,0.0,400.00418,0.0,0.0,False,False,0.0,0,02-02 06:50,0.0,0.0
2.0,2.0,7.0,-13.8,80.666664,5.0,50.0,3.1537263,17.003702,0.0,400.00363,0.0,0.0,False,False,0.0,0,02-02 07:00,0.0,0.0
2.0,2.0,7.0,-13.7,81.333336,5.0,50.0,3.2571604,17.235344,0.0,400.00314,0.0,0.0,False,False,0.0,0,02-02 07:10,0.0,0.0
2.0,2.0,7.0,-13.6,82.0,5.0,50.0,3.3536046,17.46802,0.0,400.00272,0.0,0.0,False,False,0.0,0,02-02 07:20,0.0,0.0
2.0,2.0,7.0,-13.5,82.666664,5.0,50.0,3.436149,17.711071,0.0,400.00235,0.0,0.0,False,False,0.0,0,02-02 07:30,0.0,0.0
2.0,2.0,7.0,-13.4,83.333336,5.0,50.0,3.5040598,17.9682,0.0,400.002,0.0,0.0,False,False,0.0,0,02-02 07:40,0.0,0.0
2.0,2.0,7.0,-13.3,84.0,5.0,50.0,3.5624723,18.235144,0.0,400.00174,0.0,0.0,False,False,0.0,0,02-02 07:50,0.0,0.0
2.0,2.0,8.0,-12.85,81.666664,5.0,50.0,3.6427004,18.465704,0.0,400.0015,0.0,0.0,False,False,0.0,0,02-02 08:00,0.0,0.0
2.0,2.0,8.0,-12.4,79.333336,5.0,50.0,3.7416894,18.658516,0.0,400.0013,0.0,0.0,False,False,0.0,0,02-02 08:10,0.0,0.0
2.0,2.0,8.0,-11.95,77.0,5.0,50.0,3.853098,18.81928,0.0,400.00113,0.0,0.0,False,False,0.0,0,02-02 08:20,0.0,0.0
2.0,2.0,8.0,-11.5,74.666664,5.0,50.0,3.978878,18.944248,0.0,400.00098,0.0,0.0,False,False,0.0,0,02-02 08:30,0.0,0.0
2.0,2.0,8.0,-11.05,72.333336,5.0,50.0,4.117892,19.034157,0.0,400.00085,0.0,0.0,False,False,0.0,0,02-02 08:40,0.0,0.0
2.0,2.0,8.0,-10.6,70.0,5.0,50.0,4.2663226,19.09341,0.0,400.00073,0.0,0.0,False,False,0.0,0,02-02 08:50,0.0,0.0
2.0,2.0,9.0,-10.033334,70.166664,5.0,50.0,4.4246054,19.19013,0.0,400.00064,0.0,0.0,False,False,0.0,0,02-02 09:00,0.0,0.0
2.0,2.0,9.0,-9.466666,70.333336,5.0,50.0,4.5915003,19.368717,0.0,400.00055,0.0,0.0,False,False,0.0,0,02-02 09:10,0.0,0.0
2.0,2.0,9.0,-8.9,70.5,5.0,50.0,4.7651134,19.637539,0.0,400.00046,0.0,0.0,False,False,0.0,0,02-02 09:20,0.0,0.0
2.0,2.0,9.0,-8.333333,70.666664,5.0,50.0,4.9414897,19.993189,0.0,400.0004,0.0,0.0,False,False,0.0,0,02-02 09:30,0.0,0.0
2.0,2.0,9.0,-7.766667,70.833336,5.0,50.0,5.1187835,20.427334,0.0,400.00037,0.0,0.0,False,False,0.0,0,02-02 09:40,0.0,0.0
2.0,2.0,9.0,-7.2,71.0,5.0,50.0,5.2968593,20.931362,0.0,400.0003,0.0,0.0,False,False,0.0,0,02-02 09:50,0.0,0.0
2.0,2.0,10.0,-7.116667,71.0,5.0,50.0,5.4421463,21.462822,0.0,400.00027,0.0,0.0,False,False,0.0,0,02-02 10:00,0.0,0.0
2.0,2.0,10.0,-7.0333333,71.0,5.0,50.0,5.5579944,21.969376,0.0,400.00024,0.0,0.0,False,False,0.0,0,02-02 10:10,0.0,0.0
2.0,2.0,10.0,-6.95,71.0,5.0,50.0,5.6552405,22.427837,0.0,400.0002,0.0,0.0,False,False,0.0,0,02-02 10:20,0.0,0.0
2.0,2.0,10.0,-6.866667,71.0,5.0,50.0,5.7433963,22.83346,0.0,400.00018,0.0,0.0,False,False,0.0,0,02-02 10:30,0.0,0.0
2.0,2.0,10.0,-6.7833333,71.0,5.0,50.0,5.8249536,23.194576,0.0,400.00015,0.0,0.0,False,False,0.0,0,02-02 10:40,0.0,0.0
2.0,2.0,10.0,-6.7,71.0,5.0,50.0,5.9027944,23.516462,0.0,400.00012,0.0,0.0,False,False,0.0,0,02-02 10:50,0.0,0.0
2.0,2.0,11.0,-6.3166666,70.5,5.0,50.0,5.991828,23.818361,0.0,400.00012,0.0,0.0,False,False,0.0,0,02-02 11:00,0.0,0.0
2.0,2.0,11.0,-5.9333334,70.0,5.0,50.0,6.0909724,24.125914,0.0,400.0001,0.0,0.0,False,False,0.0,0,02-02 11:10,0.0,0.0
2.0,2.0,11.0,-5.55,69.5,5.0,50.0,6.193373,24.455883,0.0,400.0001,0.0,0.0,False,False,0.0,0,02-02 11:20,0.0,0.0
2.0,2.0,11.0,-5.1666665,69.0,5.0,50.0,6.2920556,24.817604,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-02 11:30,0.0,0.0
2.0,2.0,11.0,-4.7833333,68.5,5.0,50.0,6.3817925,25.216547,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-02 11:40,0.0,0.0
2.0,2.0,11.0,-4.4,68.0,5.0,50.0,6.4688997,25.63918,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-02 11:50,0.0,0.0
2.0,2.0,12.0,-4.0333333,69.666664,5.0,50.0,6.563471,26.1286,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-02 12:00,0.0,0.0
2.0,2.0,12.0,-3.6666667,71.333336,5.0,50.0,6.669692,26.716572,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-02 12:10,0.0,0.0
2.0,2.0,12.0,-3.3,73.0,5.0,50.0,6.786223,27.408937,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-02 12:20,0.0,0.0
2.0,2.0,12.0,-2.9333334,74.666664,5.0,50.0,6.9111323,28.19897,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-02 12:30,0.0,0.0
2.0,2.0,12.0,-2.5666666,76.333336,5.0,50.0,7.042277,29.07849,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-02 12:40,0.0,0.0
2.0,2.0,12.0,-2.2,78.0,5.0,50.0,7.1752143,30.046345,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-02 12:50,0.0,0.0
2.0,2.0,13.0,-2.0166667,76.5,5.0,50.0,7.295046,30.972359,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-02 13:00,0.0,0.0
2.0,2.0,13.0,-1.8333334,75.0,5.0,50.0,7.3992896,31.768862,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-02 13:10,0.0,0.0
2.0,2.0,13.0,-1.65,73.5,5.0,50.0,7.4921956,32.41482,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-02 13:20,0.0,0.0
2.0,2.0,13.0,-1.4666667,72.0,5.0,50.0,7.581048,32.914272,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 13:30,0.0,0.0
2.0,2.0,13.0,-1.2833333,70.5,5.0,50.0,7.6679144,33.287174,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 13:40,0.0,0.0
2.0,2.0,13.0,-1.1,69.0,5.0,50.0,7.752356,33.554688,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 13:50,0.0,0.0
2.0,2.0,14.0,-1.0166667,67.666664,5.0,50.0,7.827479,33.732914,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 14:00,0.0,0.0
2.0,2.0,14.0,-0.93333334,66.333336,5.0,50.0,7.893376,33.82666,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 14:10,0.0,0.0
2.0,2.0,14.0,-0.85,65.0,5.0,50.0,7.9534655,33.838497,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 14:20,0.0,0.0
2.0,2.0,14.0,-0.76666665,63.666668,5.0,50.0,8.01228,33.77001,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 14:30,0.0,0.0
2.0,2.0,14.0,-0.68333334,62.333332,5.0,50.0,8.070798,33.630154,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 14:40,0.0,0.0
2.0,2.0,14.0,-0.6,61.0,5.0,50.0,8.128526,33.42966,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 14:50,0.0,0.0
2.0,2.0,15.0,-0.6,60.166668,5.0,50.0,8.177549,33.19778,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 15:00,0.0,0.0
2.0,2.0,15.0,-0.6,59.333332,5.0,50.0,8.217611,32.943745,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 15:10,0.0,0.0
2.0,2.0,15.0,-0.6,58.5,5.0,50.0,8.2521515,32.66614,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 15:20,0.0,0.0
2.0,2.0,15.0,-0.6,57.666668,5.0,50.0,8.28131,32.369564,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 15:30,0.0,0.0
2.0,2.0,15.0,-0.6,56.833332,5.0,50.0,8.305357,32.057426,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 15:40,0.0,0.0
2.0,2.0,15.0,-0.6,56.0,5.0,50.0,8.324875,31.731878,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 15:50,0.0,0.0
2.0,2.0,16.0,-0.78333336,57.166668,5.0,50.0,8.330511,31.459091,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 16:00,0.0,0.0
2.0,2.0,16.0,-0.96666664,58.333332,5.0,50.0,8.323616,31.259783,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 16:10,0.0,0.0
2.0,2.0,16.0,-1.15,59.5,5.0,50.0,8.308904,31.125925,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 16:20,0.0,0.0
2.0,2.0,16.0,-1.3333334,60.666668,5.0,50.0,8.29127,31.040054,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 16:30,0.0,0.0
2.0,2.0,16.0,-1.5166667,61.833332,5.0,50.0,8.272332,30.99045,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 16:40,0.0,0.0
2.0,2.0,16.0,-1.7,63.0,5.0,50.0,8.24849,30.977795,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 16:50,0.0,0.0
2.0,2.0,17.0,-1.7833333,63.5,5.0,50.0,8.212738,31.011751,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 17:00,0.0,0.0
2.0,2.0,17.0,-1.8666667,64.0,5.0,50.0,8.1777315,31.054272,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 17:10,0.0,0.0
2.0,2.0,17.0,-1.95,64.5,5.0,50.0,8.14864,31.091646,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 17:20,0.0,0.0
2.0,2.0,17.0,-2.0333333,65.0,5.0,50.0,8.124035,31.125603,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 17:30,0.0,0.0
2.0,2.0,17.0,-2.1166666,65.5,5.0,50.0,8.101401,31.160614,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 17:40,0.0,0.0
2.0,2.0,17.0,-2.2,66.0,5.0,50.0,8.079464,31.198595,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 17:50,0.0,0.0
2.0,2.0,18.0,-2.3,67.0,5.0,50.0,8.055509,31.253433,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 18:00,0.0,0.0
2.0,2.0,18.0,-2.4,68.0,5.0,50.0,8.029582,31.336723,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 18:10,0.0,0.0
2.0,2.0,18.0,-2.5,69.0,5.0,50.0,8.002542,31.446117,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 18:20,0.0,0.0
2.0,2.0,18.0,-2.6,70.0,5.0,50.0,7.9747763,31.577354,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 18:30,0.0,0.0
2.0,2.0,18.0,-2.7,71.0,5.0,50.0,7.9463925,31.726486,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 18:40,0.0,0.0
2.0,2.0,18.0,-2.8,72.0,5.0,50.0,7.917364,31.890436,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 18:50,0.0,0.0
2.0,2.0,19.0,-2.8,72.5,5.0,50.0,7.896427,32.056255,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 19:00,0.0,0.0
2.0,2.0,19.0,-2.8,73.0,5.0,50.0,7.8836417,32.21819,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 19:10,0.0,0.0
2.0,2.0,19.0,-2.8,73.5,5.0,50.0,7.8753524,32.382935,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 19:20,0.0,0.0
2.0,2.0,19.0,-2.8,74.0,5.0,50.0,7.8689656,32.55457,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 19:30,0.0,0.0
2.0,2.0,19.0,-2.8,74.5,5.0,50.0,7.8635755,32.733532,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 19:40,0.0,0.0
2.0,2.0,19.0,-2.8,75.0,5.0,50.0,7.8591046,32.91866,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 19:50,0.0,0.0
2.0,2.0,20.0,-2.7,75.5,5.0,50.0,7.862928,33.107956,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 20:00,0.0,0.0
2.0,2.0,20.0,-2.6,76.0,5.0,50.0,7.8758116,33.315384,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 20:10,0.0,0.0
2.0,2.0,20.0,-2.5,76.5,5.0,50.0,7.893854,33.54983,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 20:20,0.0,0.0
2.0,2.0,20.0,-2.4,77.0,5.0,50.0,7.9149327,33.811897,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 20:30,0.0,0.0
2.0,2.0,20.0,-2.3,77.5,5.0,50.0,7.937537,34.100315,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 20:40,0.0,0.0
2.0,2.0,20.0,-2.2,78.0,5.0,50.0,7.961909,34.41054,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 20:50,0.0,0.0
2.0,2.0,21.0,-2.1166666,78.0,5.0,50.0,7.985687,34.72937,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 21:00,0.0,0.0
2.0,2.0,21.0,-2.0333333,78.0,5.0,50.0,8.008678,35.037735,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 21:10,0.0,0.0
2.0,2.0,21.0,-1.95,78.0,5.0,50.0,8.031575,35.33096,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 21:20,0.0,0.0
2.0,2.0,21.0,-1.8666667,78.0,5.0,50.0,8.054823,35.60968,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 21:30,0.0,0.0
2.0,2.0,21.0,-1.7833333,78.0,5.0,50.0,8.078502,35.87627,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 21:40,0.0,0.0
2.0,2.0,21.0,-1.7,78.0,5.0,50.0,8.102553,36.132965,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 21:50,0.0,0.0
2.0,2.0,22.0,-1.7,78.0,5.0,50.0,8.121068,36.37673,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 22:00,0.0,0.0
2.0,2.0,22.0,-1.7,78.0,5.0,50.0,8.1339855,36.599163,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 22:10,0.0,0.0
2.0,2.0,22.0,-1.7,78.0,5.0,50.0,8.143771,36.794617,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 22:20,0.0,0.0
2.0,2.0,22.0,-1.7,78.0,5.0,50.0,8.152179,36.962975,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 22:30,0.0,0.0
2.0,2.0,22.0,-1.7,78.0,5.0,50.0,8.159821,37.107357,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 22:40,0.0,0.0
2.0,2.0,22.0,-1.7,78.0,5.0,50.0,8.166802,37.231407,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 22:50,0.0,0.0
2.0,2.0,23.0,-1.7,77.5,5.0,50.0,8.172147,37.317295,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 23:00,0.0,0.0
2.0,2.0,23.0,-1.7,77.0,5.0,50.0,8.175613,37.36559,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 23:10,0.0,0.0
2.0,2.0,23.0,-1.7,76.5,5.0,50.0,8.17722,37.377956,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 23:20,0.0,0.0
2.0,2.0,23.0,-1.7,76.0,5.0,50.0,8.177998,37.356785,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 23:30,0.0,0.0
2.0,2.0,23.0,-1.7,75.5,5.0,50.0,8.177917,37.30738,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 23:40,0.0,0.0
2.0,2.0,23.0,-1.7,75.0,5.0,50.0,8.177519,37.232807,0.0,400.0,0.0,0.0,False,False,0.0,0,02-02 23:50,0.0,0.0
2.0,3.0,0.0,-1.7833333,75.5,5.0,50.0,8.209843,37.070107,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 00:00,0.0,0.0
2.0,3.0,0.0,-1.8666667,76.0,5.0,50.0,8.2372,36.926384,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 00:10,0.0,0.0
2.0,3.0,0.0,-1.95,76.5,5.0,50.0,8.244945,36.840916,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 00:20,0.0,0.0
2.0,3.0,0.0,-2.0333333,77.0,5.0,50.0,8.242374,36.78906,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 00:30,0.0,0.0
2.0,3.0,0.0,-2.1166666,77.5,5.0,50.0,8.237864,36.748028,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 00:40,0.0,0.0
2.0,3.0,0.0,-2.2,78.0,5.0,50.0,8.231858,36.71528,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 00:50,0.0,0.0
2.0,3.0,1.0,-2.1166666,77.5,5.0,50.0,8.2342,36.668266,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 01:00,0.0,0.0
2.0,3.0,1.0,-2.0333333,77.0,5.0,50.0,8.245502,36.606358,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 01:10,0.0,0.0
2.0,3.0,1.0,-1.95,76.5,5.0,50.0,8.261852,36.538864,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 01:20,0.0,0.0
2.0,3.0,1.0,-1.8666667,76.0,5.0,50.0,8.278567,36.47637,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 01:30,0.0,0.0
2.0,3.0,1.0,-1.7833333,75.5,5.0,50.0,8.295496,36.418163,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 01:40,0.0,0.0
2.0,3.0,1.0,-1.7,75.0,5.0,50.0,8.313449,36.361298,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 01:50,0.0,0.0
2.0,3.0,2.0,-1.7,75.5,5.0,50.0,8.327341,36.340004,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 02:00,0.0,0.0
2.0,3.0,2.0,-1.7,76.0,5.0,50.0,8.337258,36.35578,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 02:10,0.0,0.0
2.0,3.0,2.0,-1.7,76.5,5.0,50.0,8.345153,36.40387,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 02:20,0.0,0.0
2.0,3.0,2.0,-1.7,77.0,5.0,50.0,8.3521595,36.47818,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 02:30,0.0,0.0
2.0,3.0,2.0,-1.7,77.5,5.0,50.0,8.358543,36.574368,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 02:40,0.0,0.0
2.0,3.0,2.0,-1.7,78.0,5.0,50.0,8.364319,36.689293,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 02:50,0.0,0.0
2.0,3.0,3.0,-1.7,77.5,5.0,50.0,8.369124,36.780865,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 03:00,0.0,0.0
2.0,3.0,3.0,-1.7,77.0,5.0,50.0,8.372986,36.83546,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 03:10,0.0,0.0
2.0,3.0,3.0,-1.7,76.5,5.0,50.0,8.376115,36.849953,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 03:20,0.0,0.0
2.0,3.0,3.0,-1.7,76.0,5.0,50.0,8.378692,36.828712,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 03:30,0.0,0.0
2.0,3.0,3.0,-1.7,75.5,5.0,50.0,8.380821,36.77746,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 03:40,0.0,0.0
2.0,3.0,3.0,-1.7,75.0,5.0,50.0,8.382568,36.70098,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 03:50,0.0,0.0
2.0,3.0,4.0,-1.7833333,75.0,5.0,50.0,8.378658,36.621265,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 04:00,0.0,0.0
2.0,3.0,4.0,-1.8666667,75.0,5.0,50.0,8.369258,36.534115,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 04:10,0.0,0.0
2.0,3.0,4.0,-1.95,75.0,5.0,50.0,8.355226,36.439957,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 04:20,0.0,0.0
2.0,3.0,4.0,-2.0333333,75.0,5.0,50.0,8.338306,36.33693,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 04:30,0.0,0.0
2.0,3.0,4.0,-2.1166666,75.0,5.0,50.0,8.319689,36.224335,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 04:40,0.0,0.0
2.0,3.0,4.0,-2.2,75.0,5.0,50.0,8.299863,36.102894,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 04:50,0.0,0.0
2.0,3.0,5.0,-2.2,75.0,5.0,50.0,8.310572,35.91431,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 05:00,0.0,0.0
2.0,3.0,5.0,-2.2,75.0,5.0,50.0,8.325655,35.7336,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 05:10,0.0,0.0
2.0,3.0,5.0,-2.2,75.0,5.0,50.0,8.332133,35.59383,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 05:20,0.0,0.0
2.0,3.0,5.0,-2.2,75.0,5.0,50.0,8.331274,35.489437,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 05:30,0.0,0.0
2.0,3.0,5.0,-2.2,75.0,5.0,50.0,8.328889,35.403427,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 05:40,0.0,0.0
2.0,3.0,5.0,-2.2,75.0,5.0,50.0,8.3271885,35.328102,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 05:50,0.0,0.0
2.0,3.0,6.0,-2.1166666,74.0,5.0,50.0,8.797897,34.23163,0.96000004,407.13815,0.0,0.0,True,False,11.202102448780957,0,02-03 06:00,0.0,0.0
2.0,3.0,6.0,-2.0333333,73.0,21.0,23.0,10.967687,29.493052,0.96000004,416.6596,0.0,1122950.4,True,False,9.032313153400247,0,02-03 06:10,0.0,1.0
2.0,3.0,6.0,-1.95,72.0,21.0,23.0,12.764293,26.294657,0.96000004,420.50742,0.0,860373.06,True,False,7.235707384566288,0,02-03 06:20,0.0,1.0
2.0,3.0,6.0,-1.8666667,71.0,21.0,23.0,12.16297,27.113012,0.96000004,425.0342,0.0,1191397.8,True,False,7.837030048617324,0,02-03 06:30,0.0,1.0
2.0,3.0,6.0,-1.7833333,70.0,21.0,23.0,13.1384325,25.480572,0.96000004,428.3537,0.0,992760.94,True,False,6.861567212152702,0,02-03 06:40,0.0,1.0
2.0,3.0,6.0,-1.7,69.0,21.0,23.0,13.395853,24.935032,0.96000004,437.01453,0.0,986398.6,True,False,6.604146687515971,0,02-03 06:50,0.0,1.0
2.0,3.0,7.0,-1.7,68.5,21.0,23.0,14.227099,23.650932,1.9200001,453.24542,0.0,982191.8,True,False,5.772900593461653,0,02-03 07:00,0.0,1.0
2.0,3.0,7.0,-1.7,68.0,21.0,23.0,13.573395,24.513008,1.9200001,463.46408,0.0,1279764.9,True,False,6.426605425228566,0,02-03 07:10,0.0,1.0
2.0,3.0,7.0,-1.7,67.5,21.0,23.0,14.955261,22.553247,1.9200001,475.25293,0.0,821526.44,True,False,5.0447385890084675,0,02-03 07:20,0.0,1.0
2.0,3.0,7.0,-1.7,67.0,21.0,23.0,15.675214,21.67971,1.9200001,483.67764,0.0,812210.0,True,False,4.324786530227271,0,02-03 07:30,0.0,1.0
2.0,3.0,7.0,-1.7,66.5,21.0,23.0,16.121614,21.200068,1.9200001,489.86713,0.0,806698.56,True,False,3.8783853985483887,0,02-03 07:40,0.0,1.0
2.0,3.0,7.0,-1.7,66.0,21.0,23.0,16.471537,20.861423,1.9200001,494.60287,0.0,802808.75,True,False,3.5284641773593997,0,02-03 07:50,0.0,1.0
2.0,3.0,8.0,-1.7833333,66.0,21.0,23.0,18.025846,19.883247,8.16,559.4017,0.0,797455.75,True,False,1.9741534280568338,0,02-03 08:00,0.0,1.0
2.0,3.0,8.0,-1.8666667,66.0,21.0,23.0,17.310987,21.270231,8.16,594.5147,0.0,1252986.0,True,False,2.689013304111217,0,02-03 08:10,0.0,1.0
2.0,3.0,8.0,-1.95,66.0,21.0,23.0,18.653162,20.652899,8.16,647.18085,0.0,793995.7,True,False,1.3468378585496303,0,02-03 08:20,0.0,1.0
2.0,3.0,8.0,-2.0333333,66.0,21.0,23.0,18.695114,21.382662,8.16,684.1546,0.0,906939.6,True,False,1.3048867794879833,0,02-03 08:30,0.0,1.0
2.0,3.0,8.0,-2.1166666,66.0,21.0,23.0,18.568172,22.11618,8.16,702.58655,0.0,1021504.8,True,False,1.4318282503533304,0,02-03 08:40,0.0,1.0
2.0,3.0,8.0,-2.2,66.0,21.0,23.0,17.579775,24.463991,8.16,773.40784,0.0,1253690.0,True,False,2.420224320296949,0,02-03 08:50,0.0,1.0
2.0,3.0,9.0,-2.2,67.0,21.0,23.0,18.778498,23.64216,9.6,814.8563,0.0,948496.1,True,True,1.2215026570744953,14.856293122666557,02-03 09:00,0.0,1.0
2.0,3.0,9.0,-2.2,68.0,21.0,23.0,16.75783,26.194653,9.6,788.64154,9000.0,797251.44,True,False,3.242169473752977,0,02-03 09:10,1.0,1.0
2.0,3.0,9.0,-2.2,69.0,21.0,23.0,16.14077,26.389326,9.6,764.38,3375.0,921856.06,True,False,3.859229924226046,0,02-03 09:20,1.0,1.0
2.0,3.0,9.0,-2.2,70.0,21.0,23.0,16.038681,26.217604,9.6,755.70154,13500.0,809469.1,True,False,3.9613183594835064,0,02-03 09:30,1.0,1.0
2.0,3.0,9.0,-2.2,71.0,21.0,23.0,16.028238,25.85217,9.6,744.1749,27000.0,812390.44,True,False,3.9717613280023443,0,02-03 09:40,1.0,1.0
2.0,3.0,9.0,-2.2,72.0,21.0,23.0,15.973085,25.505592,9.6,724.4739,27000.0,814593.3,True,False,4.026914667852152,0,02-03 09:50,1.0,1.0
2.0,3.0,10.0,-2.2,71.5,21.0,23.0,15.88979,25.325367,9.6,708.96173,27000.0,813754.25,True,False,4.110210187343744,0,02-03 10:00,1.0,1.0
2.0,3.0,10.0,-2.2,71.0,21.0,23.0,15.8214655,25.177761,9.6,697.99646,27000.0,813122.8,True,False,4.17853496063297,0,02-03 10:10,1.0,1.0
2.0,3.0,10.0,-2.2,70.5,21.0,23.0,17.29816,23.55357,9.6,762.7615,0.0,1042128.56,True,False,2.7018393589987113,0,02-03 10:20,0.0,1.0
2.0,3.0,10.0,-2.2,70.0,21.0,23.0,18.601336,22.705828,9.6,818.7332,0.0,879097.9,True,True,1.3986639271438506,18.733237322997297,02-03 10:30,0.0,1.0
2.0,3.0,10.0,-2.2,69.5,21.0,23.0,15.986506,25.923197,9.6,750.3704,9000.0,956259.5,True,False,4.013493471120514,0,02-03 10:40,1.0,1.0
2.0,3.0,10.0,-2.2,69.0,21.0,23.0,15.230065,26.332975,9.6,726.09125,9000.0,1117233.5,True,False,4.7699345190506275,0,02-03 10:50,1.0,1.0
2.0,3.0,11.0,-2.1166666,67.666664,21.0,23.0,15.414992,25.5514,9.6,712.88635,27000.0,810754.4,True,False,4.585007791310359,0,02-03 11:00,1.0,1.0
2.0,3.0,11.0,-2.0333333,66.333336,21.0,23.0,15.149007,25.295053,9.6,707.9695,13500.0,1036605.25,True,False,4.850993309287276,0,02-03 11:10,1.0,1.0
2.0,3.0,11.0,-1.95,65.0,21.0,23.0,15.635835,24.274702,9.6,707.21655,27000.0,806133.1,True,False,4.364165521373904,0,02-03 11:20,1.0,1.0
2.0,3.0,11.0,-1.8666667,63.666668,21.0,23.0,15.850529,23.599012,9.6,699.734,27000.0,800131.94,True,False,4.14947143262412,0,02-03 11:30,1.0,1.0
2.0,3.0,11.0,-1.7833333,62.333332,21.0,23.0,17.92774,21.68415,9.6,780.3261,0.0,867109.1,True,False,2.0722590050926897,0,02-03 11:40,0.0,1.0
2.0,3.0,11.0,-1.7,61.0,21.0,23.0,18.16782,22.548874,9.6,863.91095,0.0,1091611.1,True,True,1.8321806557697045,63.91095556523749,02-03 11:50,0.0,1.0
2.0,3.0,12.0,-1.7833333,61.0,21.0,23.0,15.633943,24.466137,4.8,742.3417,6750.0,1019952.9,True,False,4.366057206801077,0,02-03 12:00,1.0,1.0
2.0,3.0,12.0,-1.8666667,61.0,21.0,23.0,14.676053,24.815294,4.8,709.7986,4500.0,1181210.9,True,False,5.3239473127338215,0,02-03 12:10,1.0,1.0
2.0,3.0,12.0,-1.95,61.0,21.0,23.0,15.246866,23.485151,4.8,695.9304,27000.0,801135.06,True,False,4.753133637257916,0,02-03 12:20,1.0,1.0
2.0,3.0,12.0,-2.0333333,61.0,21.0,23.0,16.709648,21.574556,4.8,734.63184,0.0,1020458.44,True,False,3.2903511965486167,0,02-03 12:30,0.0,1.0
2.0,3.0,12.0,-2.1166666,61.0,21.0,23.0,18.315922,20.009651,4.8,771.27893,0.0,860184.5,True,False,1.6840778982222773,0,02-03 12:40,0.0,1.0
2.0,3.0,12.0,-2.2,61.0,21.0,23.0,17.90367,20.739208,4.8,794.3007,0.0,1241048.2,True,False,2.096331150815928,0,02-03 12:50,0.0,1.0
2.0,3.0,13.0,-2.1166666,60.5,21.0,23.0,18.1079,21.306005,7.68,840.9428,0.0,1087623.4,True,True,1.892098505876664,40.94279365894954,02-03 13:00,0.0,1.0
2.0,3.0,13.0,-2.0333333,60.0,21.0,23.0,16.17269,23.34059,7.68,792.15814,9000.0,937557.06,True,False,3.82731139143738,0,02-03 13:10,1.0,1.0
2.0,3.0,13.0,-1.95,59.5,21.0,23.0,15.697286,23.034431,7.68,738.0433,9000.0,941394.75,True,False,4.302714520151849,0,02-03 13:20,1.0,1.0
2.0,3.0,13.0,-1.8666667,59.0,21.0,23.0,15.995644,22.020903,7.68,701.7285,27000.0,789778.0,True,False,4.004356428966194,0,02-03 13:30,1.0,1.0
2.0,3.0,13.0,-1.7833333,58.5,21.0,23.0,15.725616,21.759396,7.68,686.15106,9000.0,942182.75,True,False,4.274383140817173,0,02-03 13:40,1.0,1.0
2.0,3.0,13.0,-1.7,58.0,21.0,23.0,17.71441,20.022116,7.68,758.13745,0.0,935792.7,True,False,2.285590050711537,0,02-03 13:50,0.0,1.0
2.0,3.0,14.0,-1.7,58.833332,21.0,23.0,18.59646,19.620428,7.68,789.40643,0.0,910389.1,True,False,1.4035390958895846,0,02-03 14:00,0.0,1.0
2.0,3.0,14.0,-1.7,59.666668,21.0,23.0,18.429964,20.335093,7.68,814.0869,0.0,1124961.1,True,True,1.570036355771844,14.086914181632096,02-03 14:10,0.0,1.0
2.0,3.0,14.0,-1.7,60.5,21.0,23.0,16.748611,21.881788,7.68,738.44165,3857.1428,850867.1,True,False,3.251389497908317,0,02-03 14:20,1.0,1.0
2.0,3.0,14.0,-1.7,61.333332,21.0,23.0,15.324177,23.52308,7.68,727.02484,9000.0,1096537.8,True,False,4.675823538090931,0,02-03 14:30,1.0,1.0
2.0,3.0,14.0,-1.7,62.166668,21.0,23.0,15.918948,22.493986,7.68,715.8408,27000.0,799509.7,True,False,4.081051881484182,0,02-03 14:40,1.0,1.0
2.0,3.0,14.0,-1.7,63.0,21.0,23.0,16.068836,22.047562,7.68,689.6944,27000.0,797318.4,True,False,3.9311645030032523,0,02-03 14:50,1.0,1.0
2.0,3.0,15.0,-1.6,63.5,21.0,23.0,17.90519,20.3824,7.68,754.1479,0.0,1022549.94,True,False,2.09480971538002,0,02-03 15:00,0.0,1.0
2.0,3.0,15.0,-1.5,64.0,21.0,23.0,18.876911,20.185719,7.68,819.2376,0.0,943499.6,True,True,1.1230893569187934,19.23759808108366,02-03 15:10,0.0,1.0
2.0,3.0,15.0,-1.4,64.5,21.0,23.0,16.937958,22.465145,7.68,738.2528,3857.1428,793408.25,True,False,3.0620414779815093,0,02-03 15:20,1.0,1.0
2.0,3.0,15.0,-1.3,65.0,21.0,23.0,16.726227,22.672462,7.68,727.1031,9000.0,796972.4,True,False,3.273773753347637,0,02-03 15:30,1.0,1.0
2.0,3.0,15.0,-1.2,65.5,21.0,23.0,16.640108,22.784315,7.68,716.50903,27000.0,800557.94,True,False,3.3598921757133375,0,02-03 15:40,1.0,1.0
2.0,3.0,15.0,-1.1,66.0,21.0,23.0,15.700096,24.085218,7.68,692.25275,6750.0,1035955.4,True,False,4.299903898962633,0,02-03 15:50,1.0,1.0
2.0,3.0,16.0,-1.0166667,66.0,21.0,23.0,18.585678,20.909891,7.68,765.28613,0.0,801182.25,True,False,1.414321135642151,0,02-03 16:00,0.0,1.0
2.0,3.0,16.0,-0.93333334,66.0,21.0,23.0,19.25521,20.790516,7.68,797.5286,0.0,928432.25,True,False,0.7447898040592804,0,02-03 16:10,0.0,1.0
2.0,3.0,16.0,-0.85,66.0,21.0,23.0,19.832302,20.675219,7.68,822.09406,0.0,911240.06,True,True,0.16769775369533946,22.09404693874569,02-03 16:20,0.0,1.0
2.0,3.0,16.0,-0.76666665,66.0,21.0,23.0,17.267971,24.293766,7.68,771.84766,6750.0,912205.8,True,False,2.732028098376542,0,02-03 16:30,1.0,1.0
2.0,3.0,16.0,-0.68333334,66.0,21.0,23.0,16.65544,24.867043,7.68,744.6006,3857.1428,933185.94,True,False,3.3445596856474538,0,02-03 16:40,1.0,1.0
2.0,3.0,16.0,-0.6,66.0,21.0,23.0,16.386406,25.062511,7.68,726.4696,4500.0,958014.0,True,False,3.613594651343792,0,02-03 16:50,1.0,1.0
2.0,3.0,17.0,-0.68333334,66.5,21.0,23.0,16.475103,24.772036,6.72,712.3911,27000.0,807499.3,True,False,3.524896645535595,0,02-03 17:00,1.0,1.0
2.0,3.0,17.0,-0.76666665,67.0,21.0,23.0,16.32706,24.67242,6.72,679.4677,27000.0,807801.8,True,False,3.672939248257819,0,02-03 17:10,1.0,1.0
2.0,3.0,17.0,-0.85,67.5,21.0,23.0,18.645859,21.990358,6.72,735.8344,0.0,881860.94,True,False,1.3541414504187017,0,02-03 17:20,0.0,1.0
2.0,3.0,17.0,-0.93333334,68.0,21.0,23.0,19.465813,21.84648,6.72,791.86035,0.0,877941.75,True,False,0.5341877452307209,0,02-03 17:30,0.0,1.0
2.0,3.0,17.0,-1.0166667,68.5,21.0,23.0,19.92994,21.804848,6.72,799.66693,0.0,800540.75,True,False,0.0700613646665893,0,02-03 17:40,0.0,1.0
2.0,3.0,17.0,-1.1,69.0,21.0,23.0,20.302591,22.35378,6.72,852.35974,0.0,797436.4,False,True,0.0,52.35975155321637,02-03 17:50,0.0,1.0
2.0,3.0,18.0,-1.1,69.5,21.0,23.0,16.4421,26.655422,3.8400002,741.0916,3857.1428,1005095.6,True,False,3.557898692492113,0,02-03 18:00,1.0,1.0
2.0,3.0,18.0,-1.1,70.0,21.0,23.0,15.759006,26.961246,3.8400002,708.1382,4500.0,968801.8,True,False,4.240994132941994,0,02-03 18:10,1.0,1.0
2.0,3.0,18.0,-1.1,70.5,21.0,23.0,15.761859,26.528538,3.8400002,698.8055,13500.0,817849.4,True,False,4.238140997490989,0,02-03 18:20,1.0,1.0
2.0,3.0,18.0,-1.1,71.0,21.0,23.0,17.318157,24.38425,3.8400002,743.2277,0.0,1002124.2,True,False,2.6818424882649303,0,02-03 18:30,0.0,1.0
2.0,3.0,18.0,-1.1,71.5,21.0,23.0,17.982464,23.696306,3.8400002,769.87415,0.0,998118.25,True,False,2.0175362106269326,0,02-03 18:40,0.0,1.0
2.0,3.0,18.0,-1.1,72.0,21.0,23.0,18.226389,23.596424,3.8400002,778.9818,0.0,927361.6,True,False,1.7736107297353243,0,02-03 18:50,0.0,1.0
2.0,3.0,19.0,-1.1,72.0,21.0,23.0,18.493526,23.404081,3.8400002,788.8352,0.0,965810.8,True,False,1.5064738873555896,0,02-03 19:00,0.0,1.0
2.0,3.0,19.0,-1.1,72.0,21.0,23.0,18.234182,23.966492,3.8400002,796.42737,0.0,1042280.8,True,False,1.7658181754537097,0,02-03 19:10,0.0,1.0
2.0,3.0,19.0,-1.1,72.0,21.0,23.0,18.887594,23.414053,3.8400002,820.86743,0.0,810575.7,True,True,1.1124062377378436,20.867450878419504,02-03 19:20,0.0,1.0
2.0,3.0,19.0,-1.1,72.0,21.0,23.0,15.691101,27.420229,3.8400002,727.38226,5400.0,998962.25,True,False,4.308898874117707,0,02-03 19:30,1.0,1.0
2.0,3.0,19.0,-1.1,72.0,21.0,23.0,15.864776,26.496033,3.8400002,699.1849,6750.0,936043.8,True,False,4.135224386966977,0,02-03 19:40,1.0,1.0
2.0,3.0,19.0,-1.1,72.0,21.0,23.0,17.395042,24.217972,3.8400002,716.0361,0.0,933151.94,True,False,2.60495798294896,0,02-03 19:50,0.0,1.0
2.0,3.0,20.0,-1.1,72.0,21.0,23.0,17.860922,23.472445,1.92,715.0764,0.0,906102.6,True,False,2.139078702734775,0,02-03 20:00,0.0,1.0
2.0,3.0,20.0,-1.1,72.0,21.0,23.0,17.698437,23.717045,1.92,720.4087,0.0,1043389.44,True,False,2.3015624853597387,0,02-03 20:10,0.0,1.0
2.0,3.0,20.0,-1.1,72.0,21.0,23.0,17.463638,24.056442,1.92,728.88135,0.0,1043409.7,True,False,2.5363613243586833,0,02-03 20:20,0.0,1.0
2.0,3.0,20.0,-1.1,72.0,21.0,23.0,17.782965,23.623674,1.92,732.0061,0.0,966810.06,True,False,2.2170349984748476,0,02-03 20:30,0.0,1.0
2.0,3.0,20.0,-1.1,72.0,21.0,23.0,18.523962,22.691082,1.92,733.433,0.0,811827.3,True,False,1.4760386033232216,0,02-03 20:40,0.0,1.0
2.0,3.0,20.0,-1.1,72.0,21.0,23.0,18.9605,22.280148,1.92,740.79785,0.0,810026.1,True,False,1.0395000135353634,0,02-03 20:50,0.0,1.0
2.0,3.0,21.0,-1.1,72.0,21.0,23.0,19.168337,22.156229,1.92,746.7519,0.0,809115.7,True,False,0.8316629139058556,0,02-03 21:00,0.0,1.0
2.0,3.0,21.0,-1.1,72.0,21.0,23.0,19.288206,22.20038,1.92,753.9742,0.0,808749.8,True,False,0.7117944312635096,0,02-03 21:10,0.0,1.0
2.0,3.0,21.0,-1.1,72.0,21.0,23.0,19.368996,22.289423,1.92,760.5813,0.0,808588.3,True,False,0.631004310472278,0,02-03 21:20,0.0,1.0
2.0,3.0,21.0,-1.1,72.0,21.0,23.0,19.450228,22.370277,1.92,766.7953,0.0,808502.4,True,False,0.5497722877509545,0,02-03 21:30,0.0,1.0
2.0,3.0,21.0,-1.1,72.0,21.0,23.0,19.194622,22.825565,1.92,771.6699,0.0,924913.75,True,False,0.8053781986207014,0,02-03 21:40,0.0,1.0
2.0,3.0,21.0,-1.1,72.0,21.0,23.0,19.159954,22.96313,1.92,777.8315,0.0,925252.56,True,False,0.840045469974438,0,02-03 21:50,0.0,1.0
2.0,3.0,22.0,-1.1,72.0,21.0,23.0,18.279692,23.996342,1.92,751.7642,0.0,809675.4,True,False,1.7203078346487857,0,02-03 22:00,0.0,1.0
2.0,3.0,22.0,-1.1,72.0,21.0,23.0,17.057703,25.378046,1.92,722.97925,0.0,1044315.5,True,False,2.942296112548018,0,02-03 22:10,0.0,1.0
2.0,3.0,22.0,-1.1,72.0,21.0,23.0,16.990437,25.166243,1.92,702.68854,0.0,815581.56,True,False,3.009562788141565,0,02-03 22:20,0.0,1.0
2.0,3.0,22.0,-1.1,72.0,21.0,23.0,17.263697,24.420958,1.92,680.1103,0.0,815846.4,True,False,2.7363025130695924,0,02-03 22:30,0.0,1.0
2.0,3.0,22.0,-1.1,72.0,21.0,23.0,17.416313,23.96157,1.92,661.61053,0.0,814527.06,True,False,2.5836872385952496,0,02-03 22:40,0.0,1.0
2.0,3.0,22.0,-1.1,72.0,21.0,23.0,17.403477,23.804003,1.92,645.96954,0.0,813828.06,True,False,2.596523086850077,0,02-03 22:50,0.0,1.0
2.0,3.0,23.0,-1.1,72.0,21.0,23.0,17.247868,23.713419,0.0,622.63336,0.0,813860.06,False,False,0.0,0,02-03 23:00,0.0,1.0
2.0,3.0,23.0,-1.1,72.0,5.0,50.0,13.832851,28.96897,0.0,595.5034,0.0,0.0,False,False,0.0,0,02-03 23:10,0.0,0.0
2.0,3.0,23.0,-1.1,72.0,5.0,50.0,13.071995,30.164238,0.0,583.1586,0.0,0.0,False,False,0.0,0,02-03 23:20,0.0,0.0
2.0,3.0,23.0,-1.1,72.0,5.0,50.0,12.485446,31.087862,0.0,573.4734,0.0,0.0,False,False,0.0,0,02-03 23:30,0.0,0.0
2.0,3.0,23.0,-1.1,72.0,5.0,50.0,12.046687,31.735435,0.0,564.5489,0.0,0.0,False,False,0.0,0,02-03 23:40,0.0,0.0
2.0,3.0,23.0,-1.1,72.0,5.0,50.0,11.720053,32.17418,0.0,558.1027,0.0,0.0,False,False,0.0,0,02-03 23:50,0.0,0.0
2.0,4.0,0.0,-1.2,72.0,5.0,50.0,11.390829,32.444042,0.0,536.5848,0.0,0.0,False,False,0.0,0,02-04 00:00,0.0,0.0
2.0,4.0,0.0,-1.3,72.0,5.0,50.0,11.177911,32.566185,0.0,520.18054,0.0,0.0,False,False,0.0,0,02-04 00:10,0.0,0.0
2.0,4.0,0.0,-1.4,72.0,5.0,50.0,10.966032,32.610188,0.0,502.36475,0.0,0.0,False,False,0.0,0,02-04 00:20,0.0,0.0
2.0,4.0,0.0,-1.5,72.0,5.0,50.0,10.78427,32.619164,0.0,488.06226,0.0,0.0,False,False,0.0,0,02-04 00:30,0.0,0.0
2.0,4.0,0.0,-1.6,72.0,5.0,50.0,10.617793,32.615524,0.0,476.23212,0.0,0.0,False,False,0.0,0,02-04 00:40,0.0,0.0
2.0,4.0,0.0,-1.7,72.0,5.0,50.0,10.464908,32.595985,0.0,466.12842,0.0,0.0,False,False,0.0,0,02-04 00:50,0.0,0.0
2.0,4.0,1.0,-1.7,72.0,5.0,50.0,10.331877,32.561897,0.0,457.36227,0.0,0.0,False,False,0.0,0,02-04 01:00,0.0,0.0
2.0,4.0,1.0,-1.7,72.0,5.0,50.0,10.21724,32.524826,0.0,449.73203,0.0,0.0,False,False,0.0,0,02-04 01:10,0.0,0.0
2.0,4.0,1.0,-1.7,72.0,5.0,50.0,10.116442,32.494675,0.0,443.10123,0.0,0.0,False,False,0.0,0,02-04 01:20,0.0,0.0
2.0,4.0,1.0,-1.7,72.0,5.0,50.0,10.026028,32.47501,0.0,437.35046,0.0,0.0,False,False,0.0,0,02-04 01:30,0.0,0.0
2.0,4.0,1.0,-1.7,72.0,5.0,50.0,9.944159,32.465244,0.0,432.36807,0.0,0.0,False,False,0.0,0,02-04 01:40,0.0,0.0
2.0,4.0,1.0,-1.7,72.0,5.0,50.0,9.869773,32.4637,0.0,428.0524,0.0,0.0,False,False,0.0,0,02-04 01:50,0.0,0.0
2.0,4.0,2.0,-1.7,72.5,5.0,50.0,9.803301,32.4769,0.0,424.31378,0.0,0.0,False,False,0.0,0,02-04 02:00,0.0,0.0
2.0,4.0,2.0,-1.7,73.0,5.0,50.0,9.743417,32.51914,0.0,421.07446,0.0,0.0,False,False,0.0,0,02-04 02:10,0.0,0.0
2.0,4.0,2.0,-1.7,73.5,5.0,50.0,9.689325,32.59049,0.0,418.26736,0.0,0.0,False,False,0.0,0,02-04 02:20,0.0,0.0
2.0,4.0,2.0,-1.7,74.0,5.0,50.0,9.640093,32.688118,0.0,415.83463,0.0,0.0,False,False,0.0,0,02-04 02:30,0.0,0.0
2.0,4.0,2.0,-1.7,74.5,5.0,50.0,9.5949745,32.808517,0.0,413.72623,0.0,0.0,False,False,0.0,0,02-04 02:40,0.0,0.0
2.0,4.0,2.0,-1.7,75.0,5.0,50.0,9.553466,32.948364,0.0,411.89883,0.0,0.0,False,False,0.0,0,02-04 02:50,0.0,0.0
2.0,4.0,3.0,-1.7,75.5,5.0,50.0,9.517353,33.100033,0.0,410.31494,0.0,0.0,False,False,0.0,0,02-04 03:00,0.0,0.0
2.0,4.0,3.0,-1.7,76.0,5.0,50.0,9.4869375,33.259697,0.0,408.94208,0.0,0.0,False,False,0.0,0,02-04 03:10,0.0,0.0
2.0,4.0,3.0,-1.7,76.5,5.0,50.0,9.461243,33.426815,0.0,407.75204,0.0,0.0,False,False,0.0,0,02-04 03:20,0.0,0.0
2.0,4.0,3.0,-1.7,77.0,5.0,50.0,9.439278,33.60122,0.0,406.7205,0.0,0.0,False,False,0.0,0,02-04 03:30,0.0,0.0
2.0,4.0,3.0,-1.7,77.5,5.0,50.0,9.420476,33.782104,0.0,405.82626,0.0,0.0,False,False,0.0,0,02-04 03:40,0.0,0.0
2.0,4.0,3.0,-1.7,78.0,5.0,50.0,9.404555,33.968292,0.0,405.0511,0.0,0.0,False,False,0.0,0,02-04 03:50,0.0,0.0
2.0,4.0,4.0,-1.7,78.0,5.0,50.0,9.385341,34.15609,0.0,404.37906,0.0,0.0,False,False,0.0,0,02-04 04:00,0.0,0.0
2.0,4.0,4.0,-1.7,78.0,5.0,50.0,9.361869,34.33805,0.0,403.7965,0.0,0.0,False,False,0.0,0,02-04 04:10,0.0,0.0
2.0,4.0,4.0,-1.7,78.0,5.0,50.0,9.336237,34.5078,0.0,403.29147,0.0,0.0,False,False,0.0,0,02-04 04:20,0.0,0.0
2.0,4.0,4.0,-1.7,78.0,5.0,50.0,9.310225,34.66316,0.0,402.85364,0.0,0.0,False,False,0.0,0,02-04 04:30,0.0,0.0
2.0,4.0,4.0,-1.7,78.0,5.0,50.0,9.284525,34.80503,0.0,402.4741,0.0,0.0,False,False,0.0,0,02-04 04:40,0.0,0.0
2.0,4.0,4.0,-1.7,78.0,5.0,50.0,9.2592535,34.935223,0.0,402.14502,0.0,0.0,False,False,0.0,0,02-04 04:50,0.0,0.0
2.0,4.0,5.0,-1.7,78.0,5.0,50.0,9.262823,34.99376,0.0,401.85974,0.0,0.0,False,False,0.0,0,02-04 05:00,0.0,0.0
2.0,4.0,5.0,-1.7,78.0,5.0,50.0,9.26905,35.03721,0.0,401.61243,0.0,0.0,False,False,0.0,0,02-04 05:10,0.0,0.0
2.0,4.0,5.0,-1.7,78.0,5.0,50.0,9.266406,35.09386,0.0,401.39798,0.0,0.0,False,False,0.0,0,02-04 05:20,0.0,0.0
2.0,4.0,5.0,-1.7,78.0,5.0,50.0,9.257805,35.15792,0.0,401.21204,0.0,0.0,False,False,0.0,0,02-04 05:30,0.0,0.0
2.0,4.0,5.0,-1.7,78.0,5.0,50.0,9.248065,35.218914,0.0,401.05084,0.0,0.0,False,False,0.0,0,02-04 05:40,0.0,0.0
2.0,4.0,5.0,-1.7,78.0,5.0,50.0,9.23918,35.272892,0.0,400.9111,0.0,0.0,False,False,0.0,0,02-04 05:50,0.0,0.0
2.0,4.0,6.0,-1.7,78.0,5.0,50.0,9.78487,34.074875,0.96000004,408.05884,0.0,0.0,True,False,10.215129680168674,0,02-04 06:00,0.0,0.0
2.0,4.0,6.0,-1.7,78.0,21.0,23.0,12.623697,28.299992,0.96000004,417.54678,0.0,893140.0,True,False,7.37630248071272,0,02-04 06:10,0.0,1.0
2.0,4.0,6.0,-1.7,78.0,21.0,23.0,13.912169,26.103584,0.96000004,421.37985,0.0,861607.5,True,False,6.087830116453892,0,02-04 06:20,0.0,1.0
2.0,4.0,6.0,-1.7,78.0,21.0,23.0,14.17679,25.628252,0.96000004,425.88818,0.0,965580.7,True,False,5.823209695517434,0,02-04 06:30,0.0,1.0
2.0,4.0,6.0,-1.7,78.0,21.0,23.0,14.972592,24.43405,0.96000004,428.16022,0.0,846023.06,True,False,5.0274080581618925,0,02-04 06:40,0.0,1.0
2.0,4.0,6.0,-1.7,78.0,21.0,23.0,15.661764,23.506289,0.96000004,436.77283,0.0,838617.06,True,False,4.338235961830776,0,02-04 06:50,0.0,1.0
2.0,4.0,7.0,-1.7,78.0,21.0,23.0,16.296608,22.80354,1.9200001,451.90823,0.0,833441.9,True,False,3.703392072455312,0,02-04 07:00,0.0,1.0
2.0,4.0,7.0,-1.7,78.0,21.0,23.0,16.771534,22.33038,1.9200001,460.3898,0.0,829565.4,True,False,3.2284663407974534,0,02-04 07:10,0.0,1.0
2.0,4.0,7.0,-1.7,78.0,21.0,23.0,17.096869,22.035727,1.9200001,464.7472,0.0,827680.3,True,False,2.9031312363119746,0,02-04 07:20,0.0,1.0
2.0,4.0,7.0,-1.7,78.0,21.0,23.0,15.784878,23.955593,1.9200001,481.5373,0.0,1288299.4,True,False,4.215122553850218,0,02-04 07:30,0.0,1.0
2.0,4.0,7.0,-1.7,78.0,21.0,23.0,16.399117,23.152521,1.9200001,488.65173,0.0,984096.44,True,False,3.6008841984716113,0,02-04 07:40,0.0,1.0
