months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,4.0,7.0,-1.7,78.0,21.0,23.0,16.338552,23.247864,1.9200001,492.1819,0.0,1061452.0,True,False,3.6614478173073692,0,02-04 07:50,0.0,1.0
2.0,4.0,8.0,-1.7,78.666664,21.0,23.0,18.151688,21.68615,8.16,560.0312,0.0,920251.7,True,False,1.8483115856279113,0,02-04 08:00,0.0,1.0
2.0,4.0,8.0,-1.7,79.333336,21.0,23.0,19.05759,21.31315,8.16,597.0282,0.0,902628.7,True,False,0.9424101468512731,0,02-04 08:10,0.0,1.0
2.0,4.0,8.0,-1.7,80.0,21.0,23.0,19.701015,21.25438,8.16,627.1925,0.0,825150.2,True,False,0.29898524045376007,0,02-04 08:20,0.0,1.0
2.0,4.0,8.0,-1.7,80.666664,21.0,23.0,19.372433,22.345018,8.16,645.0725,0.0,1056431.6,True,False,0.6275675253856043,0,02-04 08:30,0.0,1.0
2.0,4.0,8.0,-1.7,81.333336,21.0,23.0,20.40407,21.937016,8.16,684.21906,0.0,824694.1,False,False,0.0,0,02-04 08:40,0.0,1.0
2.0,4.0,8.0,-1.7,82.0,21.0,23.0,20.771248,22.264832,8.16,706.074,0.0,822072.2,False,False,0.0,0,02-04 08:50,0.0,1.0
2.0,4.0,9.0,-1.6,82.5,21.0,23.0,20.48408,23.846672,9.6,755.72894,0.0,934729.8,False,False,0.0,0,02-04 09:00,0.0,1.0
2.0,4.0,9.0,-1.5,83.0,21.0,23.0,20.99871,24.035143,9.6,781.8959,0.0,745534.8,False,False,0.0,0,02-04 09:10,0.0,1.0
2.0,4.0,9.0,-1.4,83.5,21.0,23.0,21.000301,25.05241,9.6,821.1356,0.0,630756.8,False,True,0.0,21.135590696372333,02-04 09:20,0.0,1.0
2.0,4.0,9.0,-1.3,84.0,21.0,23.0,17.844994,30.019762,9.6,774.2717,4500.0,992235.94,True,False,2.1550067536438107,0,02-04 09:30,1.0,1.0
2.0,4.0,9.0,-1.2,84.5,21.0,23.0,17.910076,29.410475,9.6,760.36975,5400.0,843938.8,True,False,2.0899240179844902,0,02-04 09:40,1.0,1.0
2.0,4.0,9.0,-1.1,85.0,21.0,23.0,17.680471,29.64232,9.6,756.0457,13500.0,847339.5,True,False,2.3195289594323434,0,02-04 09:50,1.0,1.0
2.0,4.0,10.0,-1.1,85.0,21.0,23.0,17.539373,29.637794,9.6,744.93176,27000.0,848490.5,True,False,2.4606267053165958,0,02-04 10:00,1.0,1.0
2.0,4.0,10.0,-1.1,85.0,21.0,23.0,17.38412,29.572197,9.6,725.3518,27000.0,849015.6,True,False,2.61587903953329,0,02-04 10:10,1.0,1.0
2.0,4.0,10.0,-1.1,85.0,21.0,23.0,16.121094,31.408339,9.6,712.0546,5400.0,1132855.2,True,False,3.8789054947575323,0,02-04 10:20,1.0,1.0
2.0,4.0,10.0,-1.1,85.0,21.0,23.0,16.459297,30.607908,9.6,710.1588,27000.0,856303.5,True,False,3.540702410267869,0,02-04 10:30,1.0,1.0
2.0,4.0,10.0,-1.1,85.0,21.0,23.0,16.742464,29.800951,9.6,700.8742,27000.0,854219.3,True,False,3.2575367310459917,0,02-04 10:40,1.0,1.0
2.0,4.0,10.0,-1.1,85.0,21.0,23.0,16.882915,29.392637,9.6,692.75183,27000.0,852583.1,True,False,3.117083946902497,0,02-04 10:50,1.0,1.0
2.0,4.0,11.0,-1.0166667,85.0,21.0,23.0,19.697342,25.760004,9.6,773.59045,0.0,847705.75,True,False,0.3026585130334176,0,02-04 11:00,0.0,1.0
2.0,4.0,11.0,-0.93333334,85.0,21.0,23.0,20.650587,25.828943,9.6,857.3139,0.0,839547.2,False,True,0.0,57.313894030198185,02-04 11:10,0.0,1.0
2.0,4.0,11.0,-0.85,85.0,21.0,23.0,17.470478,30.645329,9.6,774.496,3375.0,963516.2,True,False,2.529522421773013,0,02-04 11:20,1.0,1.0
2.0,4.0,11.0,-0.76666665,85.0,21.0,23.0,17.027224,30.985678,9.6,761.5131,5400.0,1039067.4,True,False,2.97277649893482,0,02-04 11:30,1.0,1.0
2.0,4.0,11.0,-0.68333334,85.0,21.0,23.0,17.150494,30.572329,9.6,754.3344,27000.0,855677.5,True,False,2.849506210696159,0,02-04 11:40,1.0,1.0
2.0,4.0,11.0,-0.6,85.0,21.0,23.0,17.204142,30.199533,9.6,732.5107,27000.0,855918.25,True,False,2.795858538629364,0,02-04 11:50,1.0,1.0
2.0,4.0,12.0,-0.6,83.333336,21.0,23.0,17.020123,29.954414,4.8,692.8644,27000.0,850686.94,True,False,2.979878185935373,0,02-04 12:00,1.0,1.0
2.0,4.0,12.0,-0.6,81.666664,21.0,23.0,17.259977,29.23109,4.8,693.2341,0.0,1313155.8,True,False,2.740022361531814,0,02-04 12:10,0.0,1.0
2.0,4.0,12.0,-0.6,80.0,21.0,23.0,18.286163,27.65455,4.8,727.77185,0.0,1117924.2,True,False,1.71383655474542,0,02-04 12:20,0.0,1.0
2.0,4.0,12.0,-0.6,78.333336,21.0,23.0,18.266924,27.809982,4.8,744.35187,0.0,1298679.6,True,False,1.7330752244830272,0,02-04 12:30,0.0,1.0
2.0,4.0,12.0,-0.6,76.666664,21.0,23.0,18.806967,27.20588,4.8,772.4734,0.0,1060222.6,True,False,1.1930335133056253,0,02-04 12:40,0.0,1.0
2.0,4.0,12.0,-0.6,75.0,21.0,23.0,18.530005,27.734442,4.8,781.6283,0.0,1288656.0,True,False,1.4699951349369016,0,02-04 12:50,0.0,1.0
2.0,4.0,13.0,-0.68333334,75.0,21.0,23.0,19.912296,26.317598,7.68,835.0506,0.0,936405.1,True,True,0.08770397215171144,35.050570296492765,02-04 13:00,0.0,1.0
2.0,4.0,13.0,-0.76666665,75.0,21.0,23.0,17.459064,29.224976,7.68,758.38635,9000.0,977025.25,True,False,2.5409351158953015,0,02-04 13:10,1.0,1.0
2.0,4.0,13.0,-0.85,75.0,21.0,23.0,16.918983,29.273527,7.68,736.30524,6750.0,940059.8,True,False,3.0810162260329044,0,02-04 13:20,1.0,1.0
2.0,4.0,13.0,-0.93333334,75.0,21.0,23.0,17.190922,28.32524,7.68,725.4458,27000.0,825904.56,True,False,2.809077363028777,0,02-04 13:30,1.0,1.0
2.0,4.0,13.0,-1.0166667,75.0,21.0,23.0,17.079622,27.622898,7.68,696.4553,27000.0,823927.6,True,False,2.920377104485425,0,02-04 13:40,1.0,1.0
2.0,4.0,13.0,-1.1,75.0,21.0,23.0,19.541508,24.406324,7.68,760.8813,0.0,897465.2,True,False,0.4584928901180234,0,02-04 13:50,0.0,1.0
2.0,4.0,14.0,-1.2833333,74.5,21.0,23.0,19.325298,25.157066,7.68,781.5153,0.0,1048330.3,True,False,0.674700752485883,0,02-04 14:00,0.0,1.0
2.0,4.0,14.0,-1.4666667,74.0,21.0,23.0,20.541264,24.142307,7.68,817.1089,0.0,809511.25,False,True,0.0,17.108909180881483,02-04 14:10,0.0,1.0
2.0,4.0,14.0,-1.65,73.5,21.0,23.0,16.601364,29.374723,7.68,768.0152,6750.0,1160973.0,True,False,3.3986353734538284,0,02-04 14:20,1.0,1.0
2.0,4.0,14.0,-1.8333334,73.0,21.0,23.0,17.0908,27.319618,7.68,740.57477,3375.0,871906.4,True,False,2.909199954061908,0,02-04 14:30,1.0,1.0
2.0,4.0,14.0,-2.0166667,72.5,21.0,23.0,16.822182,27.023312,7.68,724.0742,5400.0,812443.5,True,False,3.1778180199746693,0,02-04 14:40,1.0,1.0
2.0,4.0,14.0,-2.2,72.0,21.0,23.0,16.73055,26.653702,7.68,714.0999,27000.0,810838.6,True,False,3.2694498284312914,0,02-04 14:50,1.0,1.0
2.0,4.0,15.0,-2.3833334,72.5,21.0,23.0,16.552906,25.859554,7.68,687.38525,27000.0,811306.75,True,False,3.4470936002467347,0,02-04 15:00,1.0,1.0
2.0,4.0,15.0,-2.5666666,73.0,21.0,23.0,18.602182,23.35232,7.68,751.8948,0.0,962015.1,True,False,1.3978178969242698,0,02-04 15:10,0.0,1.0
2.0,4.0,15.0,-2.75,73.5,21.0,23.0,18.5575,24.29091,7.68,816.969,0.0,1113451.6,True,True,1.4424995502392477,16.968965849095525,02-04 15:20,0.0,1.0
2.0,4.0,15.0,-2.9333334,74.0,21.0,23.0,16.881987,25.65391,7.68,736.6305,6750.0,806341.56,True,False,3.118013643428423,0,02-04 15:30,1.0,1.0
2.0,4.0,15.0,-3.1166666,74.5,21.0,23.0,15.491795,26.636988,7.68,699.92017,6750.0,1043905.8,True,False,4.508205182721833,0,02-04 15:40,1.0,1.0
2.0,4.0,15.0,-3.3,75.0,21.0,23.0,17.704018,23.687183,7.68,767.6341,0.0,1045632.44,True,False,2.295982324716306,0,02-04 15:50,0.0,1.0
2.0,4.0,16.0,-3.5833333,73.833336,21.0,23.0,18.675764,22.943573,7.68,801.6794,0.0,957366.6,True,True,1.324235248049181,1.6793627826841657,02-04 16:00,0.0,1.0
2.0,4.0,16.0,-3.8666666,72.666664,21.0,23.0,16.059336,25.345903,7.68,731.10736,3857.1428,935139.6,True,False,3.940664359198138,0,02-04 16:10,1.0,1.0
2.0,4.0,16.0,-4.15,71.5,21.0,23.0,14.973936,25.949814,7.68,717.2008,6750.0,1034387.0,True,False,5.026063491456986,0,02-04 16:20,1.0,1.0
2.0,4.0,16.0,-4.4333334,70.333336,21.0,23.0,15.550908,24.341059,7.68,707.6065,27000.0,808123.5,True,False,4.449091484035584,0,02-04 16:30,1.0,1.0
2.0,4.0,16.0,-4.7166667,69.166664,21.0,23.0,14.202906,24.71067,7.68,684.9513,6750.0,1149680.9,True,False,5.79709426008821,0,02-04 16:40,1.0,1.0
2.0,4.0,16.0,-5.0,68.0,21.0,23.0,17.910881,20.515015,7.68,759.21735,0.0,859193.2,True,False,2.089119336171798,0,02-04 16:50,0.0,1.0
2.0,4.0,17.0,-5.1,67.5,21.0,23.0,18.001896,20.989332,6.72,779.32837,0.0,862607.06,True,False,1.998104365200998,0,02-04 17:00,0.0,1.0
2.0,4.0,17.0,-5.2,67.0,21.0,23.0,18.242859,21.08935,6.72,797.28925,0.0,936379.75,True,False,1.7571416031317426,0,02-04 17:10,0.0,1.0
2.0,4.0,17.0,-5.3,66.5,21.0,23.0,17.546524,22.713991,6.72,850.5266,0.0,1089358.1,True,True,2.4534765377565257,50.52661052742201,02-04 17:20,0.0,1.0
2.0,4.0,17.0,-5.4,66.0,21.0,23.0,15.376069,23.632305,6.72,758.0676,2700.0,834940.5,True,False,4.623930612209493,0,02-04 17:30,1.0,1.0
2.0,4.0,17.0,-5.5,65.5,21.0,23.0,14.714458,23.37308,6.72,733.73737,3857.1428,859089.3,True,False,5.285541415861983,0,02-04 17:40,1.0,1.0
2.0,4.0,17.0,-5.6,65.0,21.0,23.0,14.679547,22.612648,6.72,727.54175,13500.0,794849.25,True,False,5.320452714050912,0,02-04 17:50,1.0,1.0
2.0,4.0,18.0,-5.7833333,64.5,21.0,23.0,13.400992,22.616077,3.8400002,676.2731,5400.0,1079481.4,True,False,6.59900766497417,0,02-04 18:00,1.0,1.0
2.0,4.0,18.0,-5.9666667,64.0,21.0,23.0,16.57301,19.223618,3.8400002,732.8393,0.0,870870.3,True,False,3.4269903845390886,0,02-04 18:10,0.0,1.0
2.0,4.0,18.0,-6.15,63.5,21.0,23.0,16.543327,19.44162,3.8400002,740.9878,0.0,937180.4,True,False,3.456672976429484,0,02-04 18:20,0.0,1.0
2.0,4.0,18.0,-6.3333335,63.0,21.0,23.0,17.443274,18.58133,3.8400002,748.1175,0.0,779303.3,True,False,2.5567270512892897,0,02-04 18:30,0.0,1.0
2.0,4.0,18.0,-6.516667,62.5,21.0,23.0,17.88448,18.440989,3.8400002,773.91315,0.0,774870.3,True,False,2.115521189676169,0,02-04 18:40,0.0,1.0
2.0,4.0,18.0,-6.7,62.0,21.0,23.0,17.225435,19.472792,3.8400002,798.6355,0.0,1002984.0,True,False,2.774564596034107,0,02-04 18:50,0.0,1.0
2.0,4.0,19.0,-6.6,62.5,21.0,23.0,17.446745,19.427505,3.8400002,816.49854,0.0,775791.56,True,True,2.5532544130015005,16.498551737820435,02-04 19:00,0.0,1.0
2.0,4.0,19.0,-6.5,63.0,21.0,23.0,13.427992,22.607738,3.8400002,725.84973,4500.0,1013897.56,True,False,6.572008334452692,0,02-04 19:10,1.0,1.0
2.0,4.0,19.0,-6.4,63.5,21.0,23.0,13.784794,20.895565,3.8400002,690.49567,3000.0,899429.44,True,False,6.215206312513365,0,02-04 19:20,1.0,1.0
2.0,4.0,19.0,-6.3,64.0,21.0,23.0,16.319805,18.437256,3.8400002,753.7786,0.0,795686.0,True,False,3.6801958068570038,0,02-04 19:30,0.0,1.0
2.0,4.0,19.0,-6.2,64.5,21.0,23.0,17.163988,17.810822,3.8400002,771.0402,0.0,783157.75,True,False,2.83601165405344,0,02-04 19:40,0.0,1.0
2.0,4.0,19.0,-6.1,65.0,21.0,23.0,15.723624,19.50416,3.8400002,779.62244,0.0,1241409.5,True,False,4.276375602502773,0,02-04 19:50,0.0,1.0
2.0,4.0,20.0,-6.2833333,64.5,21.0,23.0,15.552205,19.527657,1.92,775.21075,0.0,1128808.1,True,False,4.447794469922705,0,02-04 20:00,0.0,1.0
2.0,4.0,20.0,-6.4666667,64.0,21.0,23.0,15.868532,19.132599,1.92,775.53577,0.0,1013036.5,True,False,4.1314677434139995,0,02-04 20:10,0.0,1.0
2.0,4.0,20.0,-6.65,63.5,21.0,23.0,15.769526,19.145653,1.92,781.2354,0.0,1011356.7,True,False,4.230474238269814,0,02-04 20:20,0.0,1.0
2.0,4.0,20.0,-6.8333335,63.0,21.0,23.0,14.836826,20.046825,1.92,786.8959,0.0,1241851.2,True,False,5.163174038226481,0,02-04 20:30,0.0,1.0
2.0,4.0,20.0,-7.016667,62.5,21.0,23.0,15.259779,19.287672,1.92,792.29944,0.0,1017434.7,True,False,4.740221212319446,0,02-04 20:40,0.0,1.0
2.0,4.0,20.0,-7.2,62.0,21.0,23.0,14.707603,19.725908,1.92,796.1867,0.0,1241596.5,True,False,5.292396342217968,0,02-04 20:50,0.0,1.0
2.0,4.0,21.0,-7.383333,62.0,21.0,23.0,16.00352,18.116327,1.92,799.68335,0.0,785149.0,True,False,3.996480263462299,0,02-04 21:00,0.0,1.0
2.0,4.0,21.0,-7.5666666,62.0,21.0,23.0,16.067272,18.03504,1.92,804.6087,0.0,930735.0,True,True,3.932728317396162,4.608730135784413,02-04 21:10,0.0,1.0
2.0,4.0,21.0,-7.75,62.0,21.0,23.0,13.187708,19.436157,1.92,698.51874,2700.0,789599.3,True,False,6.812292288968997,0,02-04 21:20,1.0,1.0
2.0,4.0,21.0,-7.9333334,62.0,21.0,23.0,15.712824,17.08506,1.92,752.9127,0.0,789112.25,True,False,4.287176286657591,0,02-04 21:30,0.0,1.0
2.0,4.0,21.0,-8.116667,62.0,21.0,23.0,13.07602,20.31455,1.92,758.8802,0.0,11872.463,True,False,6.923979489168966,0,02-04 21:40,0.0,1.0
2.0,4.0,21.0,-8.3,62.0,21.0,23.0,12.60561,20.899635,1.92,762.473,0.0,11872.463,True,False,7.394389747730131,0,02-04 21:50,0.0,1.0
2.0,4.0,22.0,-8.583333,62.333332,21.0,23.0,10.7490835,22.706944,1.92,735.22723,0.0,11872.463,True,False,9.250916162013294,0,02-04 22:00,0.0,1.0
2.0,4.0,22.0,-8.866667,62.666668,21.0,23.0,9.890556,23.015205,1.92,708.6125,0.0,11872.463,True,False,10.109443414451885,0,02-04 22:10,0.0,1.0
2.0,4.0,22.0,-9.15,63.0,21.0,23.0,9.403377,23.153025,1.92,702.4868,0.0,11872.463,True,False,10.596623366538399,0,02-04 22:20,0.0,1.0
2.0,4.0,22.0,-9.433333,63.333332,21.0,23.0,9.044398,23.13521,1.92,698.2217,0.0,11872.463,True,False,10.955602125700045,0,02-04 22:30,0.0,1.0
2.0,4.0,22.0,-9.716666,63.666668,21.0,23.0,8.674738,22.753433,1.92,677.10077,0.0,11872.463,True,False,11.32526250057811,0,02-04 22:40,0.0,1.0
2.0,4.0,22.0,-10.0,64.0,21.0,23.0,8.369102,22.32718,1.92,658.6403,0.0,11872.463,True,False,11.630898631938829,0,02-04 22:50,0.0,1.0
2.0,4.0,23.0,-10.183333,64.0,21.0,23.0,7.94402,22.028715,0.0,629.5565,0.0,11872.463,False,False,0.0,0,02-04 23:00,0.0,1.0
2.0,4.0,23.0,-10.366667,64.0,5.0,50.0,7.584934,21.616022,0.0,598.08936,0.0,0.0,False,False,0.0,0,02-04 23:10,0.0,0.0
2.0,4.0,23.0,-10.55,64.0,5.0,50.0,7.3171115,21.127836,0.0,570.8255,0.0,0.0,False,False,0.0,0,02-04 23:20,0.0,0.0
2.0,4.0,23.0,-10.733334,64.0,5.0,50.0,7.138396,20.77112,0.0,552.8217,0.0,0.0,False,False,0.0,0,02-04 23:30,0.0,0.0
2.0,4.0,23.0,-10.916667,64.0,5.0,50.0,6.930617,20.30601,0.0,531.81775,0.0,0.0,False,False,0.0,0,02-04 23:40,0.0,0.0
2.0,4.0,23.0,-11.1,64.0,5.0,50.0,6.7391276,19.87466,0.0,513.80646,0.0,0.0,False,False,0.0,0,02-04 23:50,0.0,0.0
2.0,5.0,0.0,-11.2,60.333332,5.0,50.0,6.5664597,19.412964,0.0,498.299,0.0,0.0,False,False,0.0,0,02-05 00:00,0.0,0.0
2.0,5.0,0.0,-11.3,56.666668,5.0,50.0,6.4112196,18.883276,0.0,484.91275,0.0,0.0,False,False,0.0,0,02-05 00:10,0.0,0.0
2.0,5.0,0.0,-11.4,53.0,5.0,50.0,6.269266,18.284252,0.0,473.34692,0.0,0.0,False,False,0.0,0,02-05 00:20,0.0,0.0
2.0,5.0,0.0,-11.5,49.333332,5.0,50.0,6.1371584,17.626682,0.0,463.3536,0.0,0.0,False,False,0.0,0,02-05 00:30,0.0,0.0
2.0,5.0,0.0,-11.6,45.666668,5.0,50.0,6.0129375,16.921772,0.0,454.72067,0.0,0.0,False,False,0.0,0,02-05 00:40,0.0,0.0
2.0,5.0,0.0,-11.7,42.0,5.0,50.0,5.895495,16.178228,0.0,447.264,0.0,0.0,False,False,0.0,0,02-05 00:50,0.0,0.0
2.0,5.0,1.0,-11.883333,43.0,5.0,50.0,5.780099,15.481484,0.0,440.823,0.0,0.0,False,False,0.0,0,02-05 01:00,0.0,0.0
2.0,5.0,1.0,-12.066667,44.0,5.0,50.0,5.666157,14.879292,0.0,435.2589,0.0,0.0,False,False,0.0,0,02-05 01:10,0.0,0.0
2.0,5.0,1.0,-12.25,45.0,5.0,50.0,5.5547976,14.375863,0.0,430.45218,0.0,0.0,False,False,0.0,0,02-05 01:20,0.0,0.0
2.0,5.0,1.0,-12.433333,46.0,5.0,50.0,5.4466887,13.958926,0.0,426.2997,0.0,0.0,False,False,0.0,0,02-05 01:30,0.0,0.0
2.0,5.0,1.0,-12.616667,47.0,5.0,50.0,5.3417816,13.614242,0.0,422.7126,0.0,0.0,False,False,0.0,0,02-05 01:40,0.0,0.0
2.0,5.0,1.0,-12.8,48.0,5.0,50.0,5.23976,13.330115,0.0,419.61386,0.0,0.0,False,False,0.0,0,02-05 01:50,0.0,0.0
2.0,5.0,2.0,-13.066667,48.333332,5.0,50.0,5.131277,13.088422,0.0,416.93674,0.0,0.0,False,False,0.0,0,02-05 02:00,0.0,0.0
2.0,5.0,2.0,-13.333333,48.666668,5.0,50.0,5.0156684,12.873034,0.0,414.62378,0.0,0.0,False,False,0.0,0,02-05 02:10,0.0,0.0
2.0,5.0,2.0,-13.6,49.0,5.0,50.0,4.8963947,12.674032,0.0,412.62558,0.0,0.0,False,False,0.0,0,02-05 02:20,0.0,0.0
2.0,5.0,2.0,-13.866667,49.333332,5.0,50.0,4.776033,12.487029,0.0,410.89944,0.0,0.0,False,False,0.0,0,02-05 02:30,0.0,0.0
2.0,5.0,2.0,-14.133333,49.666668,5.0,50.0,4.655451,12.310405,0.0,409.40848,0.0,0.0,False,False,0.0,0,02-05 02:40,0.0,0.0
2.0,5.0,2.0,-14.4,50.0,5.0,50.0,4.5347257,12.143221,0.0,408.12076,0.0,0.0,False,False,0.0,0,02-05 02:50,0.0,0.0
2.0,5.0,3.0,-14.683333,51.666668,5.0,50.0,4.4116354,12.005319,0.0,407.00867,0.0,0.0,False,False,0.0,0,02-05 03:00,0.0,0.0
2.0,5.0,3.0,-14.966666,53.333332,5.0,50.0,4.286441,11.904753,0.0,406.0483,0.0,0.0,False,False,0.0,0,02-05 03:10,0.0,0.0
2.0,5.0,3.0,-15.25,55.0,5.0,50.0,4.1601267,11.839418,0.0,405.2191,0.0,0.0,False,False,0.0,0,02-05 03:20,0.0,0.0
2.0,5.0,3.0,-15.533334,56.666668,5.0,50.0,4.0332932,11.803594,0.0,404.5031,0.0,0.0,False,False,0.0,0,02-05 03:30,0.0,0.0
2.0,5.0,3.0,-15.816667,58.333332,5.0,50.0,3.9061244,11.791576,0.0,403.885,0.0,0.0,False,False,0.0,0,02-05 03:40,0.0,0.0
2.0,5.0,3.0,-16.1,60.0,5.0,50.0,3.7786472,11.7986765,0.0,403.35144,0.0,0.0,False,False,0.0,0,02-05 03:50,0.0,0.0
2.0,5.0,4.0,-16.2,59.5,5.0,50.0,3.6663752,11.792671,0.0,402.891,0.0,0.0,False,False,0.0,0,02-05 04:00,0.0,0.0
2.0,5.0,4.0,-16.3,59.0,5.0,50.0,3.5694296,11.76277,0.0,402.4938,0.0,0.0,False,False,0.0,0,02-05 04:10,0.0,0.0
2.0,5.0,4.0,-16.4,58.5,5.0,50.0,3.4813375,11.712196,0.0,402.15115,0.0,0.0,False,False,0.0,0,02-05 04:20,0.0,0.0
2.0,5.0,4.0,-16.5,58.0,5.0,50.0,3.3974864,11.64636,0.0,401.8556,0.0,0.0,False,False,0.0,0,02-05 04:30,0.0,0.0
2.0,5.0,4.0,-16.6,57.5,5.0,50.0,3.3162498,11.568826,0.0,401.60062,0.0,0.0,False,False,0.0,0,02-05 04:40,0.0,0.0
2.0,5.0,4.0,-16.7,57.0,5.0,50.0,3.2373252,11.481653,0.0,401.38065,0.0,0.0,False,False,0.0,0,02-05 04:50,0.0,0.0
2.0,5.0,5.0,-16.516666,58.0,5.0,50.0,3.2091277,11.390549,0.0,401.19098,0.0,0.0,False,False,0.0,0,02-05 05:00,0.0,0.0
2.0,5.0,5.0,-16.333334,59.0,5.0,50.0,3.2061298,11.337985,0.0,401.02747,0.0,0.0,False,False,0.0,0,02-05 05:10,0.0,0.0
2.0,5.0,5.0,-16.15,60.0,5.0,50.0,3.207763,11.343281,0.0,400.88654,0.0,0.0,False,False,0.0,0,02-05 05:20,0.0,0.0
2.0,5.0,5.0,-15.966666,61.0,5.0,50.0,3.2101,11.403311,0.0,400.76498,0.0,0.0,False,False,0.0,0,02-05 05:30,0.0,0.0
2.0,5.0,5.0,-15.783334,62.0,5.0,50.0,3.2155056,11.508592,0.0,400.6602,0.0,0.0,False,False,0.0,0,02-05 05:40,0.0,0.0
2.0,5.0,5.0,-15.6,63.0,5.0,50.0,3.225415,11.651616,0.0,400.56982,0.0,0.0,False,False,0.0,0,02-05 05:50,0.0,0.0
2.0,5.0,6.0,-15.6,62.0,5.0,50.0,4.2928247,10.873156,0.96000004,408.6799,0.0,0.0,True,False,15.707175056111115,0,02-05 06:00,0.0,0.0
2.0,5.0,6.0,-15.6,61.0,21.0,23.0,4.7262926,10.5952215,0.96000004,418.144,0.0,11872.463,True,False,15.273707500868014,0,02-05 06:10,0.0,1.0
2.0,5.0,6.0,-15.6,60.0,21.0,23.0,4.928559,10.476664,0.96000004,420.3122,0.0,11872.463,True,False,15.071440957076776,0,02-05 06:20,0.0,1.0
2.0,5.0,6.0,-15.6,59.0,21.0,23.0,4.9963517,10.450923,0.96000004,422.87103,0.0,11872.463,True,False,15.003648317177506,0,02-05 06:30,0.0,1.0
2.0,5.0,6.0,-15.6,58.0,21.0,23.0,5.0843253,10.42025,0.96000004,430.11234,0.0,11872.463,True,False,14.915674689527492,0,02-05 06:40,0.0,1.0
2.0,5.0,6.0,-15.6,57.0,21.0,23.0,5.1677084,10.3885,0.96000004,438.1919,0.0,11872.463,True,False,14.832291641574404,0,02-05 06:50,0.0,1.0
2.0,5.0,7.0,-15.683333,57.5,21.0,23.0,5.4229407,10.253287,1.9200001,451.40625,0.0,11872.463,True,False,14.577059106389243,0,02-05 07:00,0.0,1.0
2.0,5.0,7.0,-15.766666,58.0,21.0,23.0,5.674768,10.136369,1.9200001,467.2961,0.0,11872.463,True,False,14.325231831317398,0,02-05 07:10,0.0,1.0
2.0,5.0,7.0,-15.85,58.5,21.0,23.0,5.8605013,10.074617,1.9200001,483.6041,0.0,11872.463,True,False,14.139498595896454,0,02-05 07:20,0.0,1.0
2.0,5.0,7.0,-15.933333,59.0,21.0,23.0,6.0174417,10.036813,1.9200001,499.39157,0.0,11872.463,True,False,13.982558333735676,0,02-05 07:30,0.0,1.0
2.0,5.0,7.0,-16.016666,59.5,21.0,23.0,6.169437,10.0042715,1.9200001,514.4924,0.0,11872.463,True,False,13.830563219274655,0,02-05 07:40,0.0,1.0
2.0,5.0,7.0,-16.1,60.0,21.0,23.0,6.3230643,9.971905,1.9200001,528.98016,0.0,11872.463,True,False,13.676935668355883,0,02-05 07:50,0.0,1.0
2.0,5.0,8.0,-15.816667,59.166668,21.0,23.0,7.6222305,9.443236,8.16,590.6978,0.0,11872.463,True,False,12.377769460303602,0,02-05 08:00,0.0,1.0
2.0,5.0,8.0,-15.533334,58.333332,21.0,23.0,8.261601,9.521293,8.16,666.20746,0.0,11872.463,True,False,11.738398171715353,0,02-05 08:10,0.0,1.0
2.0,5.0,8.0,-15.25,57.5,21.0,23.0,8.681125,9.612692,8.16,684.21643,0.0,11872.463,True,False,11.31887578937751,0,02-05 08:20,0.0,1.0
2.0,5.0,8.0,-14.966666,56.666668,21.0,23.0,9.0132265,9.971161,8.16,755.40405,0.0,11872.463,True,False,10.986773467963923,0,02-05 08:30,0.0,1.0
2.0,5.0,8.0,-14.683333,55.833332,21.0,23.0,9.310515,10.363058,8.16,822.8536,0.0,11872.463,True,True,10.689484441948881,22.853566333939966,02-05 08:40,0.0,1.0
2.0,5.0,8.0,-14.4,55.0,21.0,23.0,6.516186,12.382755,8.16,750.5311,4500.0,11872.463,True,False,13.483813971538321,0,02-05 08:50,1.0,1.0
2.0,5.0,9.0,-14.4,55.333332,21.0,23.0,5.6488605,12.8581505,9.6,724.90533,4500.0,11872.463,True,False,14.351139611902594,0,02-05 09:00,1.0,1.0
2.0,5.0,9.0,-14.4,55.666668,21.0,23.0,5.321667,12.961308,9.6,721.8369,9000.0,11872.463,True,False,14.678332989672382,0,02-05 09:10,1.0,1.0
2.0,5.0,9.0,-14.4,56.0,21.0,23.0,5.233665,12.904898,9.6,721.96045,27000.0,11872.463,True,False,14.766334881508065,0,02-05 09:20,1.0,1.0
2.0,5.0,9.0,-14.4,56.333332,21.0,23.0,5.073696,12.833567,9.6,710.72003,27000.0,11872.463,True,False,14.926303851133497,0,02-05 09:30,1.0,1.0
2.0,5.0,9.0,-14.4,56.666668,21.0,23.0,4.926094,12.808638,9.6,699.45386,27000.0,11872.463,True,False,15.073906091186979,0,02-05 09:40,1.0,1.0
2.0,5.0,9.0,-14.4,57.0,21.0,23.0,8.0009985,10.586121,9.6,780.2924,0.0,11872.463,True,False,11.999001832904966,0,02-05 09:50,0.0,1.0
2.0,5.0,10.0,-14.216666,56.666668,21.0,23.0,8.818585,10.603493,9.6,863.75195,0.0,11872.463,True,True,11.181414728038515,63.751980372074286,02-05 10:00,0.0,1.0
2.0,5.0,10.0,-14.033334,56.333332,21.0,23.0,6.260854,12.630042,9.6,777.7566,6750.0,11872.463,True,False,13.739146465149457,0,02-05 10:10,1.0,1.0
2.0,5.0,10.0,-13.85,56.0,21.0,23.0,5.5685177,13.055606,9.6,760.917,4500.0,11872.463,True,False,14.431482211598087,0,02-05 10:20,1.0,1.0
2.0,5.0,10.0,-13.666667,55.666668,21.0,23.0,5.2659154,13.253769,9.6,751.39496,9000.0,11872.463,True,False,14.734084424698878,0,02-05 10:30,1.0,1.0
2.0,5.0,10.0,-13.483334,55.333332,21.0,23.0,5.0780253,13.370805,9.6,744.4975,13500.0,11872.463,True,False,14.921974490445255,0,02-05 10:40,1.0,1.0
2.0,5.0,10.0,-13.3,55.0,21.0,23.0,4.9831343,13.417106,9.6,734.448,27000.0,11872.463,True,False,15.0168657280912,0,02-05 10:50,1.0,1.0
2.0,5.0,11.0,-13.216666,54.666668,21.0,23.0,4.8786564,13.461576,9.6,717.3655,27000.0,11872.463,True,False,15.121343802035348,0,02-05 11:00,1.0,1.0
2.0,5.0,11.0,-13.133333,54.333332,21.0,23.0,4.793193,13.499382,9.6,703.69965,27000.0,11872.463,True,False,15.206807370829496,0,02-05 11:10,1.0,1.0
2.0,5.0,11.0,-13.05,54.0,21.0,23.0,4.7170997,13.53719,9.6,694.08923,27000.0,11872.463,True,False,15.282900438179801,0,02-05 11:20,1.0,1.0
2.0,5.0,11.0,-12.966666,53.666668,21.0,23.0,7.5834413,11.331697,9.6,775.0496,0.0,11872.463,True,False,12.416558922138364,0,02-05 11:30,0.0,1.0
2.0,5.0,11.0,-12.883333,53.333332,21.0,23.0,8.3195305,11.333156,9.6,858.8046,0.0,11872.463,True,True,11.680469877910202,58.804603982993626,02-05 11:40,0.0,1.0
2.0,5.0,11.0,-12.8,53.0,21.0,23.0,5.979498,13.293406,9.6,774.6994,6750.0,11872.463,True,False,14.020502118932026,0,02-05 11:50,1.0,1.0
2.0,5.0,12.0,-12.7,52.5,21.0,23.0,4.987974,13.828346,4.8,719.9101,4500.0,11872.463,True,False,15.012025803979508,0,02-05 12:00,1.0,1.0
2.0,5.0,12.0,-12.6,52.0,21.0,23.0,4.6346526,13.989481,4.8,700.8638,9000.0,11872.463,True,False,15.36534756436638,0,02-05 12:10,1.0,1.0
2.0,5.0,12.0,-12.5,51.5,21.0,23.0,4.43426,14.015652,4.8,686.98645,13500.0,11872.463,True,False,15.565740075605703,0,02-05 12:20,1.0,1.0
2.0,5.0,12.0,-12.4,51.0,21.0,23.0,7.0992603,11.776096,4.8,736.86487,0.0,11872.463,True,False,12.900739881217385,0,02-05 12:30,0.0,1.0
2.0,5.0,12.0,-12.3,50.5,21.0,23.0,7.88004,11.3901415,4.8,773.37427,0.0,11872.463,True,False,12.119959775036994,0,02-05 12:40,0.0,1.0
2.0,5.0,12.0,-12.2,50.0,21.0,23.0,8.300351,11.237953,4.8,782.8222,0.0,11872.463,True,False,11.699649092736424,0,02-05 12:50,0.0,1.0
2.0,5.0,13.0,-12.2,50.0,21.0,23.0,8.7935,11.190929,7.68,810.93835,0.0,11872.463,True,True,11.206500043203604,10.938360345682327,02-05 13:00,0.0,1.0
2.0,5.0,13.0,-12.2,50.0,21.0,23.0,6.468668,13.034647,7.68,744.30884,5400.0,11872.463,True,False,13.53133207007998,0,02-05 13:10,1.0,1.0
2.0,5.0,13.0,-12.2,50.0,21.0,23.0,5.743328,13.463894,7.68,705.7113,5400.0,11872.463,True,False,14.256671995790741,0,02-05 13:20,1.0,1.0
2.0,5.0,13.0,-12.2,50.0,21.0,23.0,5.47581,13.574487,7.68,702.68506,13500.0,11872.463,True,False,14.524190010040176,0,02-05 13:30,1.0,1.0
2.0,5.0,13.0,-12.2,50.0,21.0,23.0,5.4207587,13.473824,7.68,698.58563,27000.0,11872.463,True,False,14.579241168164717,0,02-05 13:40,1.0,1.0
2.0,5.0,13.0,-12.2,50.0,21.0,23.0,8.258592,11.278801,7.68,761.71155,0.0,11872.463,True,False,11.741408705776502,0,02-05 13:50,0.0,1.0
2.0,5.0,14.0,-12.3,50.5,21.0,23.0,9.035894,11.181923,7.68,826.5044,0.0,11872.463,True,True,10.964105175899281,26.504366231392396,02-05 14:00,0.0,1.0
2.0,5.0,14.0,-12.4,51.0,21.0,23.0,6.685609,12.959163,7.68,743.7326,6750.0,11872.463,True,False,13.31439127459014,0,02-05 14:10,1.0,1.0
2.0,5.0,14.0,-12.5,51.5,21.0,23.0,6.034695,13.311331,7.68,724.75696,5400.0,11872.463,True,False,13.965304846400866,0,02-05 14:20,1.0,1.0
2.0,5.0,14.0,-12.6,52.0,21.0,23.0,5.731002,13.440586,7.68,712.6902,9000.0,11872.463,True,False,14.268998310695757,0,02-05 14:30,1.0,1.0
2.0,5.0,14.0,-12.7,52.5,21.0,23.0,5.5361776,13.48328,7.68,704.3582,13500.0,11872.463,True,False,14.463822176271734,0,02-05 14:40,1.0,1.0
2.0,5.0,14.0,-12.8,53.0,21.0,23.0,5.426731,13.457057,7.68,692.328,27000.0,11872.463,True,False,14.573268930997628,0,02-05 14:50,1.0,1.0
2.0,5.0,15.0,-12.8,52.5,21.0,23.0,8.343408,11.207143,7.68,756.17365,0.0,11872.463,True,False,11.656592425559678,0,02-05 15:00,0.0,1.0
2.0,5.0,15.0,-12.8,52.0,21.0,23.0,9.159335,11.085901,7.68,821.13196,0.0,11872.463,True,True,10.840665292214778,21.131968051157628,02-05 15:10,0.0,1.0
2.0,5.0,15.0,-12.8,51.5,21.0,23.0,6.732698,12.847258,7.68,739.58276,6750.0,11872.463,True,False,13.2673019170708,0,02-05 15:20,1.0,1.0
2.0,5.0,15.0,-12.8,51.0,21.0,23.0,6.0327,13.162492,7.68,721.2106,5400.0,11872.463,True,False,13.9673000991884,0,02-05 15:30,1.0,1.0
2.0,5.0,15.0,-12.8,50.5,21.0,23.0,5.7035537,13.233981,7.68,709.53534,9000.0,11872.463,True,False,14.296446277120637,0,02-05 15:40,1.0,1.0
2.0,5.0,15.0,-12.8,50.0,21.0,23.0,5.4865327,13.209291,7.68,701.49384,13500.0,11872.463,True,False,14.513467123101655,0,02-05 15:50,1.0,1.0
2.0,5.0,16.0,-12.983334,50.0,21.0,23.0,5.338059,13.112496,7.68,689.8487,27000.0,11872.463,True,False,14.661941080976757,0,02-05 16:00,1.0,1.0
2.0,5.0,16.0,-13.166667,50.0,21.0,23.0,8.17997,10.948892,7.68,753.71594,0.0,11872.463,True,False,11.820030053844226,0,02-05 16:10,0.0,1.0
2.0,5.0,16.0,-13.35,50.0,21.0,23.0,8.934247,10.8549795,7.68,818.7448,0.0,11872.463,True,True,11.06575318761276,18.744823279180764,02-05 16:20,0.0,1.0
2.0,5.0,16.0,-13.533334,50.0,21.0,23.0,6.3710637,12.530945,7.68,737.648,6750.0,11872.463,True,False,13.628936138577432,0,02-05 16:30,1.0,1.0
2.0,5.0,16.0,-13.716666,50.0,21.0,23.0,5.53598,12.82005,7.68,718.3436,4500.0,11872.463,True,False,14.464019800177711,0,02-05 16:40,1.0,1.0
2.0,5.0,16.0,-13.9,50.0,21.0,23.0,5.1080427,12.871046,7.68,707.53314,9000.0,11872.463,True,False,14.891957284192602,0,02-05 16:50,1.0,1.0
2.0,5.0,17.0,-14.083333,49.833332,21.0,23.0,4.4207864,12.90629,6.72,672.94464,9000.0,11872.463,True,False,15.579213541859172,0,02-05 17:00,1.0,1.0
2.0,5.0,17.0,-14.266666,49.666668,21.0,23.0,7.1583815,10.878767,6.72,739.79456,0.0,11872.463,True,False,12.841618434771194,0,02-05 17:10,0.0,1.0
2.0,5.0,17.0,-14.45,49.5,21.0,23.0,7.9065876,10.63506,6.72,795.48425,0.0,11872.463,True,False,12.09341222716029,0,02-05 17:20,0.0,1.0
2.0,5.0,17.0,-14.633333,49.333332,21.0,23.0,8.223049,10.630142,6.72,809.887,0.0,11872.463,True,True,11.77695074934777,9.88700087219354,02-05 17:30,0.0,1.0
2.0,5.0,17.0,-14.816667,49.166668,21.0,23.0,5.416852,12.223866,6.72,731.8258,4500.0,11872.463,True,False,14.583147942291841,0,02-05 17:40,1.0,1.0
2.0,5.0,17.0,-15.0,49.0,21.0,23.0,4.2956347,12.443508,6.72,688.08826,4500.0,11872.463,True,False,15.704365257312062,0,02-05 17:50,1.0,1.0
2.0,5.0,18.0,-15.466666,50.666668,21.0,23.0,6.3490705,10.96164,3.8400002,735.3423,0.0,11872.463,True,False,13.650929405905403,0,02-05 18:00,0.0,1.0
2.0,5.0,18.0,-15.933333,52.333332,21.0,23.0,7.0021772,10.566682,3.8400002,749.37744,0.0,11872.463,True,False,12.997822870708452,0,02-05 18:10,0.0,1.0
2.0,5.0,18.0,-16.4,54.0,21.0,23.0,7.145856,10.530186,3.8400002,753.72626,0.0,11872.463,True,False,12.854144157586049,0,02-05 18:20,0.0,1.0
2.0,5.0,18.0,-16.866667,55.666668,21.0,23.0,7.238246,10.546609,3.8400002,765.5884,0.0,11872.463,True,False,12.761754210588895,0,02-05 18:30,0.0,1.0
2.0,5.0,18.0,-17.333334,57.333332,21.0,23.0,7.2923617,10.633068,3.8400002,788.284,0.0,11872.463,True,False,12.707638425466957,0,02-05 18:40,0.0,1.0
2.0,5.0,18.0,-17.8,59.0,21.0,23.0,7.296333,10.754245,3.8400002,811.9951,0.0,11872.463,True,True,12.70366706963191,11.995102633035458,02-05 18:50,0.0,1.0
2.0,5.0,19.0,-17.8,59.5,21.0,23.0,4.0410056,12.501708,3.8400002,721.12427,3857.1428,11872.463,True,False,15.958994232542864,0,02-05 19:00,1.0,1.0
2.0,5.0,19.0,-17.8,60.0,21.0,23.0,2.577422,12.901194,3.8400002,655.22034,3857.1428,11872.463,True,False,17.42257804383752,0,02-05 19:10,1.0,1.0
2.0,5.0,19.0,-17.8,60.5,21.0,23.0,5.377272,10.779326,3.8400002,715.683,0.0,11872.463,True,False,14.6227276934287,0,02-05 19:20,0.0,1.0
2.0,5.0,19.0,-17.8,61.0,21.0,23.0,6.15061,10.292186,3.8400002,728.9115,0.0,11872.463,True,False,13.849389833697192,0,02-05 19:30,0.0,1.0
2.0,5.0,19.0,-17.8,61.5,21.0,23.0,6.439259,10.159691,3.8400002,737.9194,0.0,11872.463,True,False,13.560740834653028,0,02-05 19:40,0.0,1.0
2.0,5.0,19.0,-17.8,62.0,21.0,23.0,6.6393523,10.095965,3.8400002,745.752,0.0,11872.463,True,False,13.360647447601888,0,02-05 19:50,0.0,1.0
2.0,5.0,20.0,-17.883333,62.0,21.0,23.0,6.533575,10.1963625,1.92,747.8262,0.0,11872.463,True,False,13.466424766723481,0,02-05 20:00,0.0,1.0
2.0,5.0,20.0,-17.966667,62.0,21.0,23.0,6.432593,10.302478,1.92,754.65674,0.0,11872.463,True,False,13.567407366335498,0,02-05 20:10,0.0,1.0
2.0,5.0,20.0,-18.05,62.0,21.0,23.0,6.3812084,10.360709,1.92,760.8181,0.0,11872.463,True,False,13.618791510688496,0,02-05 20:20,0.0,1.0
2.0,5.0,20.0,-18.133333,62.0,21.0,23.0,6.3616614,10.389988,1.92,766.71814,0.0,11872.463,True,False,13.638338573837675,0,02-05 20:30,0.0,1.0
2.0,5.0,20.0,-18.216667,62.0,21.0,23.0,6.3421826,10.41592,1.92,772.46045,0.0,11872.463,True,False,13.657817326921307,0,02-05 20:40,0.0,1.0
2.0,5.0,20.0,-18.3,62.0,21.0,23.0,6.3135986,10.4458,1.92,778.0405,0.0,11872.463,True,False,13.686401555068569,0,02-05 20:50,0.0,1.0
2.0,5.0,21.0,-18.033333,59.833332,21.0,23.0,6.296612,10.465936,1.92,783.4509,0.0,11872.463,True,False,13.703388390199493,0,02-05 21:00,0.0,1.0
2.0,5.0,21.0,-17.766666,57.666668,21.0,23.0,6.294708,10.471637,1.92,788.691,0.0,11872.463,True,False,13.705292376152027,0,02-05 21:10,0.0,1.0
2.0,5.0,21.0,-17.5,55.5,21.0,23.0,6.3020163,10.467093,1.92,793.76483,0.0,11872.463,True,False,13.697983872007498,0,02-05 21:20,0.0,1.0
2.0,5.0,21.0,-17.233334,53.333332,21.0,23.0,6.3140206,10.455639,1.92,798.67834,0.0,11872.463,True,False,13.685979336037917,0,02-05 21:30,0.0,1.0
2.0,5.0,21.0,-16.966667,51.166668,21.0,23.0,6.3292246,10.438345,1.92,803.4373,0.0,11872.463,True,True,13.670775269603727,3.4373123858745203,02-05 21:40,0.0,1.0
2.0,5.0,21.0,-16.7,49.0,21.0,23.0,3.3592799,11.792421,1.92,701.0847,3857.1428,11872.463,True,False,16.640720023234213,0,02-05 21:50,1.0,1.0
2.0,5.0,22.0,-16.966667,51.166668,21.0,23.0,0.9256015,13.207468,1.92,636.97406,3000.0,11872.463,True,False,19.074398515093886,0,02-05 22:00,1.0,1.0
2.0,5.0,22.0,-17.233334,53.333332,21.0,23.0,1.9863036,12.2625,1.92,648.45447,0.0,11872.463,True,False,18.013696425950386,0,02-05 22:10,0.0,1.0
2.0,5.0,22.0,-17.5,55.5,21.0,23.0,2.802845,11.301787,1.92,640.7422,0.0,11872.463,True,False,17.197155056403016,0,02-05 22:20,0.0,1.0
2.0,5.0,22.0,-17.766666,57.666668,21.0,23.0,2.9604945,11.076741,1.92,640.5301,0.0,11872.463,True,False,17.039505502711886,0,02-05 22:30,0.0,1.0
2.0,5.0,22.0,-18.033333,59.833332,21.0,23.0,3.012347,10.959419,1.92,633.7843,0.0,11872.463,True,False,16.987652906116807,0,02-05 22:40,0.0,1.0
2.0,5.0,22.0,-18.3,62.0,21.0,23.0,3.001714,10.865066,1.92,621.95135,0.0,11872.463,True,False,16.998285956941046,0,02-05 22:50,0.0,1.0
2.0,5.0,23.0,-18.483334,62.0,21.0,23.0,2.8129609,10.891047,0.0,600.7164,0.0,11872.463,False,False,0.0,0,02-05 23:00,0.0,1.0
2.0,5.0,23.0,-18.666666,62.0,5.0,50.0,2.5945442,10.917887,0.0,575.1415,0.0,0.0,False,False,0.0,0,02-05 23:10,0.0,0.0
2.0,5.0,23.0,-18.85,62.0,5.0,50.0,2.4227002,10.895151,0.0,550.5119,0.0,0.0,False,False,0.0,0,02-05 23:20,0.0,0.0
2.0,5.0,23.0,-19.033333,62.0,5.0,50.0,2.2893503,10.836221,0.0,529.0151,0.0,0.0,False,False,0.0,0,02-05 23:30,0.0,0.0
2.0,5.0,23.0,-19.216667,62.0,5.0,50.0,2.169457,10.763903,0.0,510.81488,0.0,0.0,False,False,0.0,0,02-05 23:40,0.0,0.0
2.0,5.0,23.0,-19.4,62.0,5.0,50.0,2.0508695,10.688582,0.0,495.393,0.0,0.0,False,False,0.0,0,02-05 23:50,0.0,0.0
2.0,6.0,0.0,-19.4,62.0,5.0,50.0,1.9494464,10.61272,0.0,482.2129,0.0,0.0,False,False,0.0,0,02-06 00:00,0.0,0.0
2.0,6.0,0.0,-19.4,62.0,5.0,50.0,1.8669966,10.540064,0.0,470.8764,0.0,0.0,False,False,0.0,0,02-06 00:10,0.0,0.0
2.0,6.0,0.0,-19.4,62.0,5.0,50.0,1.796995,10.476274,0.0,461.1004,0.0,0.0,False,False,0.0,0,02-06 00:20,0.0,0.0
2.0,6.0,0.0,-19.4,62.0,5.0,50.0,1.7342601,10.423204,0.0,452.66757,0.0,0.0,False,False,0.0,0,02-06 00:30,0.0,0.0
2.0,6.0,0.0,-19.4,62.0,5.0,50.0,1.6759853,10.380481,0.0,445.39645,0.0,0.0,False,False,0.0,0,02-06 00:40,0.0,0.0
2.0,6.0,0.0,-19.4,62.0,5.0,50.0,1.6218004,10.346291,0.0,439.12936,0.0,0.0,False,False,0.0,0,02-06 00:50,0.0,0.0
2.0,6.0,1.0,-19.4,62.0,5.0,50.0,1.5737896,10.315859,0.0,433.7285,0.0,0.0,False,False,0.0,0,02-06 01:00,0.0,0.0
2.0,6.0,1.0,-19.4,62.0,5.0,50.0,1.5321338,10.289529,0.0,429.07404,0.0,0.0,False,False,0.0,0,02-06 01:10,0.0,0.0
2.0,6.0,1.0,-19.4,62.0,5.0,50.0,1.4955444,10.267138,0.0,425.06256,0.0,0.0,False,False,0.0,0,02-06 01:20,0.0,0.0
2.0,6.0,1.0,-19.4,62.0,5.0,50.0,1.4627731,10.248603,0.0,421.605,0.0,0.0,False,False,0.0,0,02-06 01:30,0.0,0.0
2.0,6.0,1.0,-19.4,62.0,5.0,50.0,1.4331062,10.233562,0.0,418.6248,0.0,0.0,False,False,0.0,0,02-06 01:40,0.0,0.0
2.0,6.0,1.0,-19.4,62.0,5.0,50.0,1.4061848,10.221506,0.0,416.0559,0.0,0.0,False,False,0.0,0,02-06 01:50,0.0,0.0
2.0,6.0,2.0,-19.683332,62.333332,5.0,50.0,1.3552047,10.215207,0.0,413.84045,0.0,0.0,False,False,0.0,0,02-06 02:00,0.0,0.0
2.0,6.0,2.0,-19.966667,62.666668,5.0,50.0,1.278715,10.206858,0.0,411.9293,0.0,0.0,False,False,0.0,0,02-06 02:10,0.0,0.0
2.0,6.0,2.0,-20.25,63.0,5.0,50.0,1.1873178,10.187867,0.0,410.28073,0.0,0.0,False,False,0.0,0,02-06 02:20,0.0,0.0
2.0,6.0,2.0,-20.533333,63.333332,5.0,50.0,1.0891082,10.154947,0.0,408.85886,0.0,0.0,False,False,0.0,0,02-06 02:30,0.0,0.0
2.0,6.0,2.0,-20.816668,63.666668,5.0,50.0,0.9870913,10.109041,0.0,407.63272,0.0,0.0,False,False,0.0,0,02-06 02:40,0.0,0.0
2.0,6.0,2.0,-21.1,64.0,5.0,50.0,0.88182575,10.052358,0.0,406.57556,0.0,0.0,False,False,0.0,0,02-06 02:50,0.0,0.0
2.0,6.0,3.0,-21.1,63.5,5.0,50.0,0.7958476,9.980577,0.0,405.66464,0.0,0.0,False,False,0.0,0,02-06 03:00,0.0,0.0
2.0,6.0,3.0,-21.1,63.0,5.0,50.0,0.72991264,9.9001255,0.0,404.88007,0.0,0.0,False,False,0.0,0,02-06 03:10,0.0,0.0
2.0,6.0,3.0,-21.1,62.5,5.0,50.0,0.6750911,9.819111,0.0,404.2043,0.0,0.0,False,False,0.0,0,02-06 03:20,0.0,0.0
2.0,6.0,3.0,-21.1,62.0,5.0,50.0,0.6249638,9.741367,0.0,403.62228,0.0,0.0,False,False,0.0,0,02-06 03:30,0.0,0.0
2.0,6.0,3.0,-21.1,61.5,5.0,50.0,0.5773664,9.667204,0.0,403.1209,0.0,0.0,False,False,0.0,0,02-06 03:40,0.0,0.0
2.0,6.0,3.0,-21.1,61.0,5.0,50.0,0.5320446,9.595802,0.0,402.68903,0.0,0.0,False,False,0.0,0,02-06 03:50,0.0,0.0
2.0,6.0,4.0,-21.2,61.5,5.0,50.0,0.48251683,9.535394,0.0,402.3169,0.0,0.0,False,False,0.0,0,02-06 04:00,0.0,0.0
2.0,6.0,4.0,-21.3,62.0,5.0,50.0,0.42896223,9.487557,0.0,401.99622,0.0,0.0,False,False,0.0,0,02-06 04:10,0.0,0.0
2.0,6.0,4.0,-21.4,62.5,5.0,50.0,0.3732266,9.45064,0.0,401.71985,0.0,0.0,False,False,0.0,0,02-06 04:20,0.0,0.0
2.0,6.0,4.0,-21.5,63.0,5.0,50.0,0.31737247,9.421978,0.0,401.48172,0.0,0.0,False,False,0.0,0,02-06 04:30,0.0,0.0
2.0,6.0,4.0,-21.6,63.5,5.0,50.0,0.26143014,9.400238,0.0,401.2765,0.0,0.0,False,False,0.0,0,02-06 04:40,0.0,0.0
2.0,6.0,4.0,-21.7,64.0,5.0,50.0,0.20582661,9.384017,0.0,401.0997,0.0,0.0,False,False,0.0,0,02-06 04:50,0.0,0.0
2.0,6.0,5.0,-21.6,64.0,5.0,50.0,0.19011407,9.3550005,0.0,400.9474,0.0,0.0,False,False,0.0,0,02-06 05:00,0.0,0.0
2.0,6.0,5.0,-21.5,64.0,5.0,50.0,0.18961507,9.331939,0.0,400.81622,0.0,0.0,False,False,0.0,0,02-06 05:10,0.0,0.0
2.0,6.0,5.0,-21.4,64.0,5.0,50.0,0.18774146,9.32576,0.0,400.70325,0.0,0.0,False,False,0.0,0,02-06 05:20,0.0,0.0
2.0,6.0,5.0,-21.3,64.0,5.0,50.0,0.1831317,9.335468,0.0,400.60596,0.0,0.0,False,False,0.0,0,02-06 05:30,0.0,0.0
2.0,6.0,5.0,-21.2,64.0,5.0,50.0,0.17906557,9.356787,0.0,400.52216,0.0,0.0,False,False,0.0,0,02-06 05:40,0.0,0.0
2.0,6.0,5.0,-21.1,64.0,5.0,50.0,0.17727391,9.386811,0.0,400.44998,0.0,0.0,False,False,0.0,0,02-06 05:50,0.0,0.0
2.0,6.0,6.0,-21.1,63.5,5.0,50.0,1.3910934,8.610572,0.96000004,408.55942,0.0,0.0,True,False,18.608906618351938,0,02-06 06:00,0.0,0.0
2.0,6.0,6.0,-21.1,63.0,21.0,23.0,1.8632877,8.332743,0.96000004,418.0286,0.0,11872.463,True,False,18.136712286479934,0,02-06 06:10,0.0,1.0
2.0,6.0,6.0,-21.1,62.5,21.0,23.0,2.09755,8.200965,0.96000004,420.1959,0.0,11872.463,True,False,17.902450001080517,0,02-06 06:20,0.0,1.0
2.0,6.0,6.0,-21.1,62.0,21.0,23.0,2.1796806,8.158676,0.96000004,422.7527,0.0,11872.463,True,False,17.820319372586727,0,02-06 06:30,0.0,1.0
2.0,6.0,6.0,-21.1,61.5,21.0,23.0,2.28813,8.1027355,0.96000004,429.99573,0.0,11872.463,True,False,17.711869927748065,0,02-06 06:40,0.0,1.0
2.0,6.0,6.0,-21.1,61.0,21.0,23.0,2.3919382,8.048497,0.96000004,438.07794,0.0,11872.463,True,False,17.60806170998917,0,02-06 06:50,0.0,1.0
2.0,6.0,7.0,-21.1,62.166668,21.0,23.0,2.674845,7.9027495,1.9200001,451.29697,0.0,11872.463,True,False,17.32515506809705,0,02-06 07:00,0.0,1.0
2.0,6.0,7.0,-21.1,63.333332,21.0,23.0,2.9652665,7.766473,1.9200001,467.1917,0.0,11872.463,True,False,17.034733468646657,0,02-06 07:10,0.0,1.0
2.0,6.0,7.0,-21.1,64.5,21.0,23.0,3.1968389,7.6744,1.9200001,483.50128,0.0,11872.463,True,False,16.803161129391526,0,02-06 07:20,0.0,1.0
2.0,6.0,7.0,-21.1,65.666664,21.0,23.0,3.4009218,7.6065583,1.9200001,499.2847,0.0,11872.463,True,False,16.59907825635811,0,02-06 07:30,0.0,1.0
2.0,6.0,7.0,-21.1,66.833336,21.0,23.0,3.6010993,7.548619,1.9200001,514.3752,0.0,11872.463,True,False,16.398900798399367,0,02-06 07:40,0.0,1.0
2.0,6.0,7.0,-21.1,68.0,21.0,23.0,3.801891,7.4974265,1.9200001,528.8468,0.0,11872.463,True,False,16.198108796255838,0,02-06 07:50,0.0,1.0
2.0,6.0,8.0,-20.633333,68.0,21.0,23.0,5.2046995,6.9913096,8.16,595.3009,0.0,11872.463,True,False,14.795300686829158,0,02-06 08:00,0.0,1.0
2.0,6.0,8.0,-20.166666,68.0,21.0,23.0,5.8766646,6.996428,8.16,670.4551,0.0,11872.463,True,False,14.123335523849939,0,02-06 08:10,0.0,1.0
2.0,6.0,8.0,-19.7,68.0,21.0,23.0,6.3404946,7.0339937,8.16,691.9745,0.0,11872.463,True,False,13.659505414906572,0,02-06 08:20,0.0,1.0
2.0,6.0,8.0,-19.233334,68.0,21.0,23.0,6.693204,7.12666,8.16,707.04926,0.0,11872.463,True,False,13.306796269564634,0,02-06 08:30,0.0,1.0
2.0,6.0,8.0,-18.766666,68.0,21.0,23.0,7.0555754,7.4168563,8.16,776.7145,0.0,11872.463,True,False,12.94442461410166,0,02-06 08:40,0.0,1.0
2.0,6.0,8.0,-18.3,68.0,21.0,23.0,7.36474,7.7537713,8.16,844.2275,0.0,11872.463,True,True,12.63526033844375,44.227454032812034,02-06 08:50,0.0,1.0
2.0,6.0,9.0,-17.85,67.166664,21.0,23.0,4.425176,10.223728,9.6,776.70154,4500.0,11872.463,True,False,15.574823828821367,0,02-06 09:00,1.0,1.0
2.0,6.0,9.0,-17.4,66.333336,21.0,23.0,3.51688,11.273158,9.6,743.37256,4500.0,11872.463,True,False,16.483119890113528,0,02-06 09:10,1.0,1.0
2.0,6.0,9.0,-16.95,65.5,21.0,23.0,3.2672334,11.674628,9.6,738.17096,9000.0,11872.463,True,False,16.732766615574068,0,02-06 09:20,1.0,1.0
2.0,6.0,9.0,-16.5,64.666664,21.0,23.0,3.2618012,11.791844,9.6,736.0089,27000.0,11872.463,True,False,16.73819869100759,0,02-06 09:30,1.0,1.0
2.0,6.0,9.0,-16.05,63.833332,21.0,23.0,3.2387192,12.068389,9.6,720.6467,27000.0,11872.463,True,False,16.761280848578572,0,02-06 09:40,1.0,1.0
2.0,6.0,9.0,-15.6,63.0,21.0,23.0,3.2432685,12.371834,9.6,706.3912,27000.0,11872.463,True,False,16.75673155792547,0,02-06 09:50,1.0,1.0
2.0,6.0,10.0,-15.316667,63.0,21.0,23.0,3.2583194,12.690442,9.6,695.62305,27000.0,11872.463,True,False,16.741680552821528,0,02-06 10:00,1.0,1.0
2.0,6.0,10.0,-15.033334,63.0,21.0,23.0,6.41284,10.371801,9.6,777.6239,0.0,11872.463,True,False,13.587160292784713,0,02-06 10:10,0.0,1.0
2.0,6.0,10.0,-14.75,63.0,21.0,23.0,7.0512667,10.342812,9.6,815.24133,0.0,11872.463,True,True,12.94873340651246,15.241303218683925,02-06 10:20,0.0,1.0
2.0,6.0,10.0,-14.466666,63.0,21.0,23.0,4.8375125,12.557592,9.6,747.21265,9000.0,11872.463,True,False,15.162487582773302,0,02-06 10:30,1.0,1.0
2.0,6.0,10.0,-14.183333,63.0,21.0,23.0,4.293771,13.294712,9.6,735.4695,6750.0,11872.463,True,False,15.706229170016055,0,02-06 10:40,1.0,1.0
2.0,6.0,10.0,-13.9,63.0,21.0,23.0,4.095934,13.725322,9.6,732.0586,13500.0,11872.463,True,False,15.904066203702337,0,02-06 10:50,1.0,1.0
2.0,6.0,11.0,-13.616667,62.166668,21.0,23.0,4.001855,14.053043,9.6,724.06726,27000.0,11872.463,True,False,15.998144955641052,0,02-06 11:00,1.0,1.0
2.0,6.0,11.0,-13.333333,61.333332,21.0,23.0,3.94086,14.440344,9.6,710.176,27000.0,11872.463,True,False,16.059139908198112,0,02-06 11:10,1.0,1.0
2.0,6.0,11.0,-13.05,60.5,21.0,23.0,3.9315417,14.734999,9.6,698.9643,27000.0,11872.463,True,False,16.06845836829909,0,02-06 11:20,1.0,1.0
2.0,6.0,11.0,-12.766666,59.666668,21.0,23.0,6.7488523,12.333335,9.6,779.9484,0.0,11872.463,True,False,13.251147759040968,0,02-06 11:30,0.0,1.0
2.0,6.0,11.0,-12.483334,58.833332,21.0,23.0,7.276654,12.305266,9.6,816.28265,0.0,11872.463,True,True,12.723346421612725,16.282642283014866,02-06 11:40,0.0,1.0
2.0,6.0,11.0,-12.2,58.0,21.0,23.0,5.291364,14.416226,9.6,749.83685,9000.0,11872.463,True,False,14.708635972664254,0,02-06 11:50,1.0,1.0
2.0,6.0,12.0,-11.933333,57.166668,21.0,23.0,4.4565854,15.214438,4.8,698.85223,5400.0,11872.463,True,False,15.543414509413275,0,02-06 12:00,1.0,1.0
2.0,6.0,12.0,-11.666667,56.333332,21.0,23.0,6.821706,12.998963,4.8,761.83545,0.0,11872.463,True,False,13.178294073364784,0,02-06 12:10,0.0,1.0
2.0,6.0,12.0,-11.4,55.5,21.0,23.0,7.3930454,12.74589,4.8,797.65436,0.0,11872.463,True,False,12.606954535772761,0,02-06 12:20,0.0,1.0
2.0,6.0,12.0,-11.133333,54.666668,21.0,23.0,7.77109,12.588559,4.8,803.91626,0.0,11872.463,True,True,12.228909939962342,3.9162830515678024,02-06 12:30,0.0,1.0
2.0,6.0,12.0,-10.866667,53.833332,21.0,23.0,5.6455574,14.725059,4.8,721.7336,5400.0,11872.463,True,False,14.354442392518171,0,02-06 12:40,1.0,1.0
2.0,6.0,12.0,-10.6,53.0,21.0,23.0,5.1784663,15.211097,4.8,697.76434,6750.0,11872.463,True,False,14.821533891837799,0,02-06 12:50,1.0,1.0
2.0,6.0,13.0,-10.4,52.333332,21.0,23.0,7.8455133,12.86086,7.68,785.1665,0.0,11872.463,True,False,12.154486559538682,0,02-06 13:00,0.0,1.0
2.0,6.0,13.0,-10.2,51.666668,21.0,23.0,8.475654,12.8000345,7.68,849.1365,0.0,11872.463,True,True,11.524346187873487,49.13647836725329,02-06 13:10,0.0,1.0
2.0,6.0,13.0,-10.0,51.0,21.0,23.0,6.584333,14.695091,7.68,764.3719,9000.0,11872.463,True,False,13.415666934692236,0,02-06 13:20,1.0,1.0
2.0,6.0,13.0,-9.8,50.333332,21.0,23.0,6.152384,15.131338,7.68,741.96576,6750.0,11872.463,True,False,13.847616050703888,0,02-06 13:30,1.0,1.0
2.0,6.0,13.0,-9.6,49.666668,21.0,23.0,6.005861,15.305325,7.68,735.10455,13500.0,11872.463,True,False,13.994139135774978,0,02-06 13:40,1.0,1.0
2.0,6.0,13.0,-9.4,49.0,21.0,23.0,5.9628434,15.369884,7.68,719.71893,27000.0,11872.463,True,False,14.037156540365423,0,02-06 13:50,1.0,1.0
2.0,6.0,14.0,-9.5,49.333332,21.0,23.0,5.932882,15.419462,7.68,692.9483,27000.0,11872.463,True,False,14.067118027568192,0,02-06 14:00,1.0,1.0
2.0,6.0,14.0,-9.6,49.666668,21.0,23.0,8.462244,13.222272,7.68,756.55225,0.0,11872.463,True,False,11.537755887845789,0,02-06 14:10,0.0,1.0
2.0,6.0,14.0,-9.7,50.0,21.0,23.0,9.118875,13.155215,7.68,821.52277,0.0,11872.463,True,True,10.881125803813648,21.522789034875586,02-06 14:20,0.0,1.0
2.0,6.0,14.0,-9.8,50.333332,21.0,23.0,7.0898933,15.025695,7.68,741.7228,6750.0,11872.463,True,False,12.910106479010352,0,02-06 14:30,1.0,1.0
2.0,6.0,14.0,-9.9,50.666668,21.0,23.0,6.51006,15.499298,7.68,704.2654,6750.0,11872.463,True,False,13.489940253323992,0,02-06 14:40,1.0,1.0
2.0,6.0,14.0,-10.0,51.0,21.0,23.0,6.2634716,15.664949,7.68,701.12836,13500.0,11872.463,True,False,13.736528594477473,0,02-06 14:50,1.0,1.0
2.0,6.0,15.0,-10.1,51.0,21.0,23.0,6.2102284,15.58643,7.68,697.2872,27000.0,11872.463,True,False,13.789771416541976,0,02-06 15:00,1.0,1.0
2.0,6.0,15.0,-10.2,51.0,21.0,23.0,8.809994,13.2946005,7.68,760.4588,0.0,11872.463,True,False,11.19000638620535,0,02-06 15:10,0.0,1.0
2.0,6.0,15.0,-10.3,51.0,21.0,23.0,9.31293,13.24792,7.68,788.6107,0.0,11872.463,True,False,10.687069674695557,0,02-06 15:20,0.0,1.0
2.0,6.0,15.0,-10.4,51.0,21.0,23.0,9.693933,13.228358,7.68,810.9105,0.0,11872.463,True,True,10.306067400795424,10.910538488044153,02-06 15:30,0.0,1.0
2.0,6.0,15.0,-10.5,51.0,21.0,23.0,7.37616,15.114573,7.68,739.21936,5400.0,11872.463,True,False,12.623839930857168,0,02-06 15:40,1.0,1.0
2.0,6.0,15.0,-10.6,51.0,21.0,23.0,6.5930076,15.498155,7.68,702.4452,5400.0,11872.463,True,False,13.406992419506977,0,02-06 15:50,1.0,1.0
2.0,6.0,16.0,-10.866667,51.333332,21.0,23.0,6.221767,15.571177,7.68,695.7979,9000.0,11872.463,True,False,13.778233166427285,0,02-06 16:00,1.0,1.0
2.0,6.0,16.0,-11.133333,51.666668,21.0,23.0,8.80289,13.396609,7.68,767.7931,0.0,11872.463,True,False,11.197110049066715,0,02-06 16:10,0.0,1.0
2.0,6.0,16.0,-11.4,52.0,21.0,23.0,9.400235,13.350105,7.68,832.2475,0.0,11872.463,True,True,10.599765178955385,32.247472136821216,02-06 16:20,0.0,1.0
2.0,6.0,16.0,-11.666667,52.333332,21.0,23.0,6.942511,15.156889,7.68,748.9881,6750.0,11872.463,True,False,13.057488844125174,0,02-06 16:30,1.0,1.0
2.0,6.0,16.0,-11.933333,52.666668,21.0,23.0,6.1110816,15.469053,7.68,728.06616,4500.0,11872.463,True,False,13.888918564667211,0,02-06 16:40,1.0,1.0
2.0,6.0,16.0,-12.2,53.0,21.0,23.0,5.6499534,15.531998,7.68,716.3627,9000.0,11872.463,True,False,14.350046655710274,0,02-06 16:50,1.0,1.0
2.0,6.0,17.0,-12.483334,53.333332,21.0,23.0,4.929581,15.548045,6.72,679.4603,9000.0,11872.463,True,False,15.070418882302029,0,02-06 17:00,1.0,1.0
2.0,6.0,17.0,-12.766666,53.666668,21.0,23.0,7.4102054,13.323682,6.72,746.03076,0.0,11872.463,True,False,12.589794665512208,0,02-06 17:10,0.0,1.0
2.0,6.0,17.0,-13.05,54.0,21.0,23.0,7.963097,13.077045,6.72,772.4305,0.0,11872.463,True,False,12.036903065071622,0,02-06 17:20,0.0,1.0
2.0,6.0,17.0,-13.333333,54.333332,21.0,23.0,8.256344,13.015232,6.72,791.5624,0.0,11872.463,True,False,11.743655742857275,0,02-06 17:30,0.0,1.0
2.0,6.0,17.0,-13.616667,54.666668,21.0,23.0,8.448978,13.053199,6.72,807.3706,0.0,11872.463,True,True,11.551021345396942,7.370631514115416,02-06 17:40,0.0,1.0
2.0,6.0,17.0,-13.9,55.0,21.0,23.0,5.6933255,14.834508,6.72,734.0576,4500.0,11872.463,True,False,14.306674352659659,0,02-06 17:50,1.0,1.0
2.0,6.0,18.0,-14.183333,55.333332,21.0,23.0,4.2128406,15.564001,3.8400002,688.3552,3857.1428,11872.463,True,False,15.787159568137877,0,02-06 18:00,1.0,1.0
2.0,6.0,18.0,-14.466666,55.666668,21.0,23.0,6.479406,13.625881,3.8400002,748.45105,0.0,11872.463,True,False,13.520593962239925,0,02-06 18:10,0.0,1.0
2.0,6.0,18.0,-14.75,56.0,21.0,23.0,7.1158395,13.110137,3.8400002,762.33795,0.0,11872.463,True,False,12.884160576981468,0,02-06 18:20,0.0,1.0
2.0,6.0,18.0,-15.033334,56.333332,21.0,23.0,7.263478,13.027748,3.8400002,766.87585,0.0,11872.463,True,False,12.736522044292506,0,02-06 18:30,0.0,1.0
2.0,6.0,18.0,-15.316667,56.666668,21.0,23.0,7.36691,12.996518,3.8400002,778.58936,0.0,11872.463,True,False,12.633090078384683,0,02-06 18:40,0.0,1.0
2.0,6.0,18.0,-15.6,57.0,21.0,23.0,7.4431124,13.019358,3.8400002,800.9724,0.0,11872.463,True,True,12.556887634647474,0.9724154292850926,02-06 18:50,0.0,1.0
2.0,6.0,19.0,-15.683333,58.0,21.0,23.0,4.482673,14.691021,3.8400002,714.11383,3857.1428,11872.463,True,False,15.517326647584134,0,02-06 19:00,1.0,1.0
