months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,9.0,9.0,-1.4666667,78.0,5.0,50.0,8.677558,34.238705,0.0,400.00055,0.0,0.0,False,False,0.0,0,02-09 09:30,0.0,0.0
2.0,9.0,9.0,-1.2833333,78.0,5.0,50.0,8.7831545,34.469135,0.0,400.00046,0.0,0.0,False,False,0.0,0,02-09 09:40,0.0,0.0
2.0,9.0,9.0,-1.1,78.0,5.0,50.0,8.887464,34.71118,0.0,400.0004,0.0,0.0,False,False,0.0,0,02-09 09:50,0.0,0.0
2.0,9.0,10.0,-0.73333335,77.166664,5.0,50.0,9.005066,34.947132,0.0,400.00034,0.0,0.0,False,False,0.0,0,02-09 10:00,0.0,0.0
2.0,9.0,10.0,-0.36666667,76.333336,5.0,50.0,9.135176,35.177334,0.0,400.0003,0.0,0.0,False,False,0.0,0,02-09 10:10,0.0,0.0
2.0,9.0,10.0,0.0,75.5,5.0,50.0,9.270087,35.418655,0.0,400.00027,0.0,0.0,False,False,0.0,0,02-09 10:20,0.0,0.0
2.0,9.0,10.0,0.36666667,74.666664,5.0,50.0,9.393606,35.69652,0.0,400.0002,0.0,0.0,False,False,0.0,0,02-09 10:30,0.0,0.0
2.0,9.0,10.0,0.73333335,73.833336,5.0,50.0,9.5046625,36.005096,0.0,400.00018,0.0,0.0,False,False,0.0,0,02-09 10:40,0.0,0.0
2.0,9.0,10.0,1.1,73.0,5.0,50.0,9.608949,36.327652,0.0,400.00018,0.0,0.0,False,False,0.0,0,02-09 10:50,0.0,0.0
2.0,9.0,11.0,1.3833333,72.0,5.0,50.0,9.70601,36.640865,0.0,400.00015,0.0,0.0,False,False,0.0,0,02-09 11:00,0.0,0.0
2.0,9.0,11.0,1.6666666,71.0,5.0,50.0,9.7956,36.93319,0.0,400.00012,0.0,0.0,False,False,0.0,0,02-09 11:10,0.0,0.0
2.0,9.0,11.0,1.95,70.0,5.0,50.0,9.877982,37.203354,0.0,400.00012,0.0,0.0,False,False,0.0,0,02-09 11:20,0.0,0.0
2.0,9.0,11.0,2.2333333,69.0,5.0,50.0,9.96143,37.4347,0.0,400.0001,0.0,0.0,False,False,0.0,0,02-09 11:30,0.0,0.0
2.0,9.0,11.0,2.5166667,68.0,5.0,50.0,10.045274,37.633232,0.0,400.0001,0.0,0.0,False,False,0.0,0,02-09 11:40,0.0,0.0
2.0,9.0,11.0,2.8,67.0,5.0,50.0,10.129569,37.802357,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-09 11:50,0.0,0.0
2.0,9.0,12.0,2.8,67.5,5.0,50.0,10.19571,37.999077,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-09 12:00,0.0,0.0
2.0,9.0,12.0,2.8,68.0,5.0,50.0,10.252755,38.20719,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-09 12:10,0.0,0.0
2.0,9.0,12.0,2.8,68.5,5.0,50.0,10.309552,38.407143,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-09 12:20,0.0,0.0
2.0,9.0,12.0,2.8,69.0,5.0,50.0,10.3721485,38.58448,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-09 12:30,0.0,0.0
2.0,9.0,12.0,2.8,69.5,5.0,50.0,10.441683,38.73673,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-09 12:40,0.0,0.0
2.0,9.0,12.0,2.8,70.0,5.0,50.0,10.516877,38.86764,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-09 12:50,0.0,0.0
2.0,9.0,13.0,2.8833334,69.166664,5.0,50.0,10.600753,38.931244,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-09 13:00,0.0,0.0
2.0,9.0,13.0,2.9666667,68.333336,5.0,50.0,10.692149,38.911472,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-09 13:10,0.0,0.0
2.0,9.0,13.0,3.05,67.5,5.0,50.0,10.784948,38.824203,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-09 13:20,0.0,0.0
2.0,9.0,13.0,3.1333334,66.666664,5.0,50.0,10.882683,38.668304,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-09 13:30,0.0,0.0
2.0,9.0,13.0,3.2166667,65.833336,5.0,50.0,10.98346,38.457664,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-09 13:40,0.0,0.0
2.0,9.0,13.0,3.3,65.0,5.0,50.0,11.085464,38.204483,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 13:50,0.0,0.0
2.0,9.0,14.0,3.4833333,65.0,5.0,50.0,11.195628,37.951447,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 14:00,0.0,0.0
2.0,9.0,14.0,3.6666667,65.0,5.0,50.0,11.314147,37.730827,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 14:10,0.0,0.0
2.0,9.0,14.0,3.85,65.0,5.0,50.0,11.43688,37.558186,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 14:20,0.0,0.0
2.0,9.0,14.0,4.0333333,65.0,5.0,50.0,11.559749,37.43689,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 14:30,0.0,0.0
2.0,9.0,14.0,4.2166667,65.0,5.0,50.0,11.682213,37.35957,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 14:40,0.0,0.0
2.0,9.0,14.0,4.4,65.0,5.0,50.0,11.804539,37.318405,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 14:50,0.0,0.0
2.0,9.0,15.0,4.5,64.5,5.0,50.0,11.920214,37.286106,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 15:00,0.0,0.0
2.0,9.0,15.0,4.6,64.0,5.0,50.0,12.029075,37.239506,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 15:10,0.0,0.0
2.0,9.0,15.0,4.7,63.5,5.0,50.0,12.133153,37.169285,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 15:20,0.0,0.0
2.0,9.0,15.0,4.8,63.0,5.0,50.0,12.2255125,37.09632,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 15:30,0.0,0.0
2.0,9.0,15.0,4.9,62.5,5.0,50.0,12.305206,37.028034,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 15:40,0.0,0.0
2.0,9.0,15.0,5.0,62.0,5.0,50.0,12.374266,36.963573,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 15:50,0.0,0.0
2.0,9.0,16.0,4.9,62.0,5.0,50.0,12.422709,36.91456,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 16:00,0.0,0.0
2.0,9.0,16.0,4.8,62.0,5.0,50.0,12.451381,36.87342,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 16:10,0.0,0.0
2.0,9.0,16.0,4.7,62.0,5.0,50.0,12.4596195,36.843575,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 16:20,0.0,0.0
2.0,9.0,16.0,4.6,62.0,5.0,50.0,12.444016,36.838043,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 16:30,0.0,0.0
2.0,9.0,16.0,4.5,62.0,5.0,50.0,12.402441,36.866955,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 16:40,0.0,0.0
2.0,9.0,16.0,4.4,62.0,5.0,50.0,12.336786,36.930027,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 16:50,0.0,0.0
2.0,9.0,17.0,4.2166667,62.833332,5.0,50.0,12.180016,37.220055,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 17:00,0.0,0.0
2.0,9.0,17.0,4.0333333,63.666668,5.0,50.0,12.017182,37.538204,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 17:10,0.0,0.0
2.0,9.0,17.0,3.85,64.5,5.0,50.0,11.892181,37.77789,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 17:20,0.0,0.0
2.0,9.0,17.0,3.6666667,65.333336,5.0,50.0,11.798412,37.951683,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 17:30,0.0,0.0
2.0,9.0,17.0,3.4833333,66.166664,5.0,50.0,11.718845,38.09842,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 17:40,0.0,0.0
2.0,9.0,17.0,3.3,67.0,5.0,50.0,11.644516,38.237988,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 17:50,0.0,0.0
2.0,9.0,18.0,3.3,67.5,5.0,50.0,11.58641,38.356632,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 18:00,0.0,0.0
2.0,9.0,18.0,3.3,68.0,5.0,50.0,11.544495,38.47147,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 18:10,0.0,0.0
2.0,9.0,18.0,3.3,68.5,5.0,50.0,11.512921,38.59754,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 18:20,0.0,0.0
2.0,9.0,18.0,3.3,69.0,5.0,50.0,11.487075,38.742275,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 18:30,0.0,0.0
2.0,9.0,18.0,3.3,69.5,5.0,50.0,11.46488,38.90602,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 18:40,0.0,0.0
2.0,9.0,18.0,3.3,70.0,5.0,50.0,11.445869,39.085766,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 18:50,0.0,0.0
2.0,9.0,19.0,3.2166667,70.5,5.0,50.0,11.424063,39.276703,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 19:00,0.0,0.0
2.0,9.0,19.0,3.1333334,71.0,5.0,50.0,11.398922,39.46863,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 19:10,0.0,0.0
2.0,9.0,19.0,3.05,71.5,5.0,50.0,11.372223,39.653908,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 19:20,0.0,0.0
2.0,9.0,19.0,2.9666667,72.0,5.0,50.0,11.34516,39.830215,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 19:30,0.0,0.0
2.0,9.0,19.0,2.8833334,72.5,5.0,50.0,11.317984,39.998463,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 19:40,0.0,0.0
2.0,9.0,19.0,2.8,73.0,5.0,50.0,11.290578,40.160217,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 19:50,0.0,0.0
2.0,9.0,20.0,2.7,73.5,5.0,50.0,11.2609625,40.324448,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 20:00,0.0,0.0
2.0,9.0,20.0,2.6,74.0,5.0,50.0,11.228929,40.483585,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 20:10,0.0,0.0
2.0,9.0,20.0,2.5,74.5,5.0,50.0,11.195215,40.636036,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 20:20,0.0,0.0
2.0,9.0,20.0,2.4,75.0,5.0,50.0,11.160286,40.78168,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 20:30,0.0,0.0
2.0,9.0,20.0,2.3,75.5,5.0,50.0,11.124459,40.920856,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 20:40,0.0,0.0
2.0,9.0,20.0,2.2,76.0,5.0,50.0,11.087975,41.053936,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 20:50,0.0,0.0
2.0,9.0,21.0,2.2,76.0,5.0,50.0,11.059142,41.154327,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 21:00,0.0,0.0
2.0,9.0,21.0,2.2,76.0,5.0,50.0,11.03827,41.229877,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 21:10,0.0,0.0
2.0,9.0,21.0,2.2,76.0,5.0,50.0,11.022121,41.29024,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 21:20,0.0,0.0
2.0,9.0,21.0,2.2,76.0,5.0,50.0,11.008186,41.34261,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 21:30,0.0,0.0
2.0,9.0,21.0,2.2,76.0,5.0,50.0,10.995531,41.389725,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 21:40,0.0,0.0
2.0,9.0,21.0,2.2,76.0,5.0,50.0,10.983979,41.432243,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 21:50,0.0,0.0
2.0,9.0,22.0,1.9333333,76.5,5.0,50.0,10.953352,41.48897,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 22:00,0.0,0.0
2.0,9.0,22.0,1.6666666,77.0,5.0,50.0,10.902908,41.54303,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 22:10,0.0,0.0
2.0,9.0,22.0,1.4,77.5,5.0,50.0,10.840963,41.570465,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 22:20,0.0,0.0
2.0,9.0,22.0,1.1333333,78.0,5.0,50.0,10.773652,41.56094,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 22:30,0.0,0.0
2.0,9.0,22.0,0.8666667,78.5,5.0,50.0,10.703198,41.515953,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 22:40,0.0,0.0
2.0,9.0,22.0,0.6,79.0,5.0,50.0,10.6300335,41.440742,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 22:50,0.0,0.0
2.0,9.0,23.0,0.6,78.333336,5.0,50.0,10.574474,41.303684,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 23:00,0.0,0.0
2.0,9.0,23.0,0.6,77.666664,5.0,50.0,10.537076,41.107307,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 23:10,0.0,0.0
2.0,9.0,23.0,0.6,77.0,5.0,50.0,10.509788,40.87808,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 23:20,0.0,0.0
2.0,9.0,23.0,0.6,76.333336,5.0,50.0,10.486876,40.632732,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 23:30,0.0,0.0
2.0,9.0,23.0,0.6,75.666664,5.0,50.0,10.466412,40.37669,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 23:40,0.0,0.0
2.0,9.0,23.0,0.6,75.0,5.0,50.0,10.448137,40.110874,0.0,400.0,0.0,0.0,False,False,0.0,0,02-09 23:50,0.0,0.0
8.0,19.0,0.0,18.133333,97.666664,5.0,50.0,21.343895,88.02633,0.0,402.3657,0.0,0.0,False,False,0.0,0,08-19 00:10,0.0,0.0
8.0,19.0,0.0,17.2,96.5,5.0,50.0,21.199516,87.4691,0.0,402.03354,0.0,0.0,False,False,0.0,0,08-19 00:20,0.0,0.0
8.0,19.0,0.0,16.266666,95.333336,5.0,50.0,20.972128,86.85428,0.0,401.80966,0.0,0.0,False,False,0.0,0,08-19 00:30,0.0,0.0
8.0,19.0,0.0,15.333333,94.166664,5.0,50.0,20.622786,86.35018,0.0,401.69617,0.0,0.0,False,False,0.0,0,08-19 00:40,0.0,0.0
8.0,19.0,0.0,14.4,93.0,5.0,50.0,20.257463,85.46108,0.0,401.47412,0.0,0.0,False,False,0.0,0,08-19 00:50,0.0,0.0
8.0,19.0,1.0,14.316667,93.0,5.0,50.0,20.042212,84.34176,0.0,401.2955,0.0,0.0,False,False,0.0,0,08-19 01:00,0.0,0.0
8.0,19.0,1.0,14.233334,93.0,5.0,50.0,19.839289,82.664764,0.0,401.1038,0.0,0.0,False,False,0.0,0,08-19 01:10,0.0,0.0
8.0,19.0,1.0,14.15,93.0,5.0,50.0,19.691853,81.03441,0.0,400.95123,0.0,0.0,False,False,0.0,0,08-19 01:20,0.0,0.0
8.0,19.0,1.0,14.066667,93.0,5.0,50.0,19.564632,79.583595,0.0,400.82578,0.0,0.0,False,False,0.0,0,08-19 01:30,0.0,0.0
8.0,19.0,1.0,13.983334,93.0,5.0,50.0,19.444704,78.317116,0.0,400.71866,0.0,0.0,False,False,0.0,0,08-19 01:40,0.0,0.0
8.0,19.0,1.0,13.9,93.0,5.0,50.0,19.330795,77.199844,0.0,400.62546,0.0,0.0,False,False,0.0,0,08-19 01:50,0.0,0.0
8.0,19.0,2.0,13.9,93.0,5.0,50.0,19.231434,76.19124,0.0,400.54404,0.0,0.0,False,False,0.0,0,08-19 02:00,0.0,0.0
8.0,19.0,2.0,13.9,93.0,5.0,50.0,19.147715,75.28318,0.0,400.47302,0.0,0.0,False,False,0.0,0,08-19 02:10,0.0,0.0
8.0,19.0,2.0,13.9,93.0,5.0,50.0,19.075432,74.482574,0.0,400.41122,0.0,0.0,False,False,0.0,0,08-19 02:20,0.0,0.0
8.0,19.0,2.0,13.9,93.0,5.0,50.0,19.010538,73.79049,0.0,400.3575,0.0,0.0,False,False,0.0,0,08-19 02:30,0.0,0.0
8.0,19.0,2.0,13.9,93.0,5.0,50.0,18.950869,73.199066,0.0,400.31085,0.0,0.0,False,False,0.0,0,08-19 02:40,0.0,0.0
8.0,19.0,2.0,13.9,93.0,5.0,50.0,18.895504,72.69663,0.0,400.27032,0.0,0.0,False,False,0.0,0,08-19 02:50,0.0,0.0
8.0,19.0,3.0,13.8,93.666664,5.0,50.0,18.83514,72.31453,0.0,400.23508,0.0,0.0,False,False,0.0,0,08-19 03:00,0.0,0.0
8.0,19.0,3.0,13.7,94.333336,5.0,50.0,18.768213,72.048874,0.0,400.2044,0.0,0.0,False,False,0.0,0,08-19 03:10,0.0,0.0
8.0,19.0,3.0,13.6,95.0,5.0,50.0,18.697598,71.87599,0.0,400.17776,0.0,0.0,False,False,0.0,0,08-19 03:20,0.0,0.0
8.0,19.0,3.0,13.5,95.666664,5.0,50.0,18.625912,71.77423,0.0,400.15457,0.0,0.0,False,False,0.0,0,08-19 03:30,0.0,0.0
8.0,19.0,3.0,13.4,96.333336,5.0,50.0,18.55424,71.73,0.0,400.13443,0.0,0.0,False,False,0.0,0,08-19 03:40,0.0,0.0
8.0,19.0,3.0,13.3,97.0,5.0,50.0,18.48273,71.735054,0.0,400.11688,0.0,0.0,False,False,0.0,0,08-19 03:50,0.0,0.0
8.0,19.0,4.0,13.4,97.0,5.0,50.0,18.42619,71.735886,0.0,400.10165,0.0,0.0,False,False,0.0,0,08-19 04:00,0.0,0.0
8.0,19.0,4.0,13.5,97.0,5.0,50.0,18.386799,71.74601,0.0,400.0884,0.0,0.0,False,False,0.0,0,08-19 04:10,0.0,0.0
8.0,19.0,4.0,13.6,97.0,5.0,50.0,18.358969,71.78724,0.0,400.0769,0.0,0.0,False,False,0.0,0,08-19 04:20,0.0,0.0
8.0,19.0,4.0,13.7,97.0,5.0,50.0,18.337564,71.873146,0.0,400.0669,0.0,0.0,False,False,0.0,0,08-19 04:30,0.0,0.0
8.0,19.0,4.0,13.8,97.0,5.0,50.0,18.320229,72.00434,0.0,400.0582,0.0,0.0,False,False,0.0,0,08-19 04:40,0.0,0.0
8.0,19.0,4.0,13.9,97.0,5.0,50.0,18.30632,72.17509,0.0,400.05063,0.0,0.0,False,False,0.0,0,08-19 04:50,0.0,0.0
8.0,19.0,5.0,13.983334,96.333336,5.0,50.0,18.328827,72.19854,0.0,400.04404,0.0,0.0,False,False,0.0,0,08-19 05:00,0.0,0.0
8.0,19.0,5.0,14.066667,95.666664,5.0,50.0,18.380062,72.06906,0.0,400.03833,0.0,0.0,False,False,0.0,0,08-19 05:10,0.0,0.0
8.0,19.0,5.0,14.15,95.0,5.0,50.0,18.433315,71.90105,0.0,400.03333,0.0,0.0,False,False,0.0,0,08-19 05:20,0.0,0.0
8.0,19.0,5.0,14.233334,94.333336,5.0,50.0,18.50828,71.60886,0.0,400.029,0.0,0.0,False,False,0.0,0,08-19 05:30,0.0,0.0
8.0,19.0,5.0,14.316667,93.666664,5.0,50.0,18.604208,71.20182,0.0,400.02524,0.0,0.0,False,False,0.0,0,08-19 05:40,0.0,0.0
8.0,19.0,5.0,14.4,93.0,5.0,50.0,18.72422,70.67175,0.0,400.02194,0.0,0.0,False,False,0.0,0,08-19 05:50,0.0,0.0
8.0,19.0,6.0,14.966666,91.0,5.0,50.0,19.149649,68.96956,0.96000004,407.16315,0.0,0.0,True,False,3.8503515257238448,0,08-19 06:00,0.0,0.0
8.0,19.0,6.0,15.533334,89.0,23.0,26.0,22.19676,57.352795,0.96000004,416.6807,0.0,721136.94,True,False,0.8032399564212795,0,08-19 06:10,0.0,1.0
8.0,19.0,6.0,16.1,87.0,23.0,26.0,22.998695,54.45189,0.96000004,422.10797,0.0,838921.1,True,False,0.0013041245826634906,0,08-19 06:20,0.0,1.0
8.0,19.0,6.0,16.666666,85.0,23.0,26.0,22.999884,54.697136,0.96000004,423.17197,0.0,358038.44,True,False,0.0001172558519328959,0,08-19 06:30,0.0,1.0
8.0,19.0,6.0,17.233334,83.0,23.0,26.0,23.000025,54.8956,0.96000004,427.1612,0.0,257684.03,False,False,0.0,0,08-19 06:40,0.0,1.0
8.0,19.0,6.0,17.8,81.0,23.0,26.0,23.00004,55.20764,0.96000004,434.89752,0.0,238806.52,False,False,0.0,0,08-19 06:50,0.0,1.0
8.0,19.0,7.0,18.266666,79.333336,23.0,26.0,23.000034,55.63751,1.9200001,448.20416,0.0,127699.07,False,False,0.0,0,08-19 07:00,0.0,1.0
8.0,19.0,7.0,18.733334,77.666664,23.0,26.0,23.00003,56.130077,1.9200001,464.3001,0.0,89829.7,False,False,0.0,0,08-19 07:10,0.0,1.0
8.0,19.0,7.0,19.2,76.0,23.0,26.0,23.000021,56.63908,1.9200001,480.82697,0.0,57310.305,False,False,0.0,0,08-19 07:20,0.0,1.0
8.0,19.0,7.0,19.666666,74.333336,23.0,26.0,23.00001,57.14537,1.9200001,496.84387,0.0,30267.354,False,False,0.0,0,08-19 07:30,0.0,1.0
8.0,19.0,7.0,20.133333,72.666664,23.0,26.0,23.013903,57.596382,1.9200001,512.20105,0.0,11872.463,False,False,0.0,0,08-19 07:40,0.0,1.0
8.0,19.0,7.0,20.6,71.0,23.0,26.0,23.083223,57.846123,1.9200001,526.9817,0.0,11872.463,False,False,0.0,0,08-19 07:50,0.0,1.0
8.0,19.0,8.0,20.966667,69.833336,23.0,26.0,24.297037,55.241966,8.16,588.9734,0.0,15219.112,False,False,0.0,0,08-19 08:00,0.0,1.0
8.0,19.0,8.0,21.333334,68.666664,23.0,26.0,24.905138,55.001534,8.16,664.95215,0.0,16570.105,False,False,0.0,0,08-19 08:10,0.0,1.0
8.0,19.0,8.0,21.7,67.5,23.0,26.0,25.271236,54.963474,8.16,683.1962,0.0,14515.249,False,False,0.0,0,08-19 08:20,0.0,1.0
8.0,19.0,8.0,22.066668,66.333336,23.0,26.0,25.465431,55.353195,8.16,704.515,0.0,14040.017,False,False,0.0,0,08-19 08:30,0.0,1.0
8.0,19.0,8.0,22.433332,65.166664,23.0,26.0,25.717144,56.100636,8.16,763.4776,0.0,14171.407,False,False,0.0,0,08-19 08:40,0.0,1.0
8.0,19.0,8.0,22.8,64.0,23.0,26.0,25.946898,56.93538,8.16,829.07007,0.0,14861.182,False,True,0.0,29.07004444833433,08-19 08:50,0.0,1.0
8.0,19.0,9.0,23.066668,62.333332,23.0,26.0,25.9452,57.833397,9.6,832.2337,27000.0,14607.574,False,True,0.0,32.23373255359172,08-19 09:00,1.0,1.0
8.0,19.0,9.0,23.333334,60.666668,23.0,26.0,25.957548,58.089046,9.6,801.89166,27000.0,11872.463,False,True,0.0,1.8916359713884958,08-19 09:10,1.0,1.0
8.0,19.0,9.0,23.6,59.0,23.0,26.0,25.999027,57.87596,9.6,768.21674,27000.0,40168.227,False,False,0.0,0,08-19 09:20,1.0,1.0
8.0,19.0,9.0,23.866667,57.333332,23.0,26.0,25.99994,57.567093,9.6,742.9885,27000.0,86338.76,False,False,0.0,0,08-19 09:30,1.0,1.0
8.0,19.0,9.0,24.133333,55.666668,23.0,26.0,25.999878,57.11677,9.6,726.52454,27000.0,107473.27,False,False,0.0,0,08-19 09:40,1.0,1.0
8.0,19.0,9.0,24.4,54.0,23.0,26.0,25.9998,56.558517,9.6,715.9044,27000.0,135314.6,False,False,0.0,0,08-19 09:50,1.0,1.0
8.0,19.0,10.0,24.5,53.333332,23.0,26.0,25.999712,55.984455,9.6,708.6577,27000.0,147351.67,False,False,0.0,0,08-19 10:00,1.0,1.0
8.0,19.0,10.0,24.6,52.666668,23.0,26.0,25.999655,55.45256,9.6,703.4222,27000.0,158043.47,False,False,0.0,0,08-19 10:10,1.0,1.0
8.0,19.0,10.0,24.7,52.0,23.0,26.0,25.999596,54.966793,9.6,699.54913,27000.0,167626.66,False,False,0.0,0,08-19 10:20,1.0,1.0
8.0,19.0,10.0,24.8,51.333332,23.0,26.0,25.999374,55.54722,9.6,744.4389,0.0,213921.61,False,False,0.0,0,08-19 10:30,0.0,1.0
8.0,19.0,10.0,24.9,50.666668,23.0,26.0,25.998983,56.73573,9.6,817.41077,0.0,215143.94,False,True,0.0,17.41074749029667,08-19 10:40,0.0,1.0
8.0,19.0,10.0,25.0,50.0,23.0,26.0,25.99912,56.591446,9.6,828.5575,27000.0,183663.83,False,True,0.0,28.557519476828475,08-19 10:50,1.0,1.0
8.0,19.0,11.0,25.1,49.833332,23.0,26.0,25.999382,55.71145,9.6,802.1139,27000.0,187273.72,False,True,0.0,2.113911395379205,08-19 11:00,1.0,1.0
8.0,19.0,11.0,25.2,49.666668,23.0,26.0,25.999462,54.80287,9.6,769.52875,27000.0,190692.25,False,False,0.0,0,08-19 11:10,1.0,1.0
8.0,19.0,11.0,25.3,49.5,23.0,26.0,25.999454,54.145744,9.6,744.34906,27000.0,194254.78,False,False,0.0,0,08-19 11:20,1.0,1.0
8.0,19.0,11.0,25.4,49.333332,23.0,26.0,25.9994,53.738976,9.6,727.7753,27000.0,199669.62,False,False,0.0,0,08-19 11:30,1.0,1.0
8.0,19.0,11.0,25.5,49.166668,23.0,26.0,25.999323,53.498722,9.6,717.1077,27000.0,207719.45,False,False,0.0,0,08-19 11:40,1.0,1.0
8.0,19.0,11.0,25.6,49.0,23.0,26.0,25.999231,53.353474,9.6,709.8713,27000.0,218075.1,False,False,0.0,0,08-19 11:50,1.0,1.0
8.0,19.0,12.0,25.6,49.0,23.0,26.0,25.999434,52.82963,4.8,682.41376,27000.0,154968.3,False,False,0.0,0,08-19 12:00,1.0,1.0
8.0,19.0,12.0,25.6,49.0,23.0,26.0,25.999588,52.85005,4.8,688.08325,0.0,169048.03,False,False,0.0,0,08-19 12:10,0.0,1.0
8.0,19.0,12.0,25.6,49.0,23.0,26.0,25.99945,53.2512,4.8,716.87915,0.0,178093.98,False,False,0.0,0,08-19 12:20,0.0,1.0
8.0,19.0,12.0,25.6,49.0,23.0,26.0,25.999329,53.767082,4.8,753.32245,0.0,187109.45,False,False,0.0,0,08-19 12:30,0.0,1.0
8.0,19.0,12.0,25.6,49.0,23.0,26.0,25.999231,54.26448,4.8,789.7428,0.0,196464.44,False,False,0.0,0,08-19 12:40,0.0,1.0
8.0,19.0,12.0,25.6,49.0,23.0,26.0,25.999144,54.709045,4.8,824.2017,0.0,206062.06,False,True,0.0,24.201706744452736,08-19 12:50,0.0,1.0
8.0,19.0,13.0,25.683332,49.333332,23.0,26.0,25.998926,54.43075,7.68,807.072,27000.0,262993.56,False,True,0.0,7.072026714067988,08-19 13:00,1.0,1.0
8.0,19.0,13.0,25.766666,49.666668,23.0,26.0,25.998672,53.90791,7.68,766.3544,27000.0,278478.38,False,False,0.0,0,08-19 13:10,1.0,1.0
8.0,19.0,13.0,25.85,50.0,23.0,26.0,25.998552,53.517754,7.68,727.35815,27000.0,294335.6,False,False,0.0,0,08-19 13:20,1.0,1.0
8.0,19.0,13.0,25.933332,50.333332,23.0,26.0,25.998367,53.36894,7.68,698.7167,27000.0,307474.8,False,False,0.0,0,08-19 13:30,1.0,1.0
8.0,19.0,13.0,26.016666,50.666668,23.0,26.0,25.998075,53.87045,7.68,724.3023,0.0,308799.78,False,False,0.0,0,08-19 13:40,0.0,1.0
8.0,19.0,13.0,26.1,51.0,23.0,26.0,25.997849,54.706474,7.68,780.04663,0.0,317181.12,False,False,0.0,0,08-19 13:50,0.0,1.0
8.0,19.0,14.0,26.1,51.166668,23.0,26.0,25.997635,55.60629,7.68,843.563,0.0,323298.06,False,True,0.0,43.562959777299284,08-19 14:00,0.0,1.0
8.0,19.0,14.0,26.1,51.333332,23.0,26.0,25.997593,55.781467,7.68,835.7086,27000.0,342954.62,False,True,0.0,35.70862990736521,08-19 14:10,1.0,1.0
8.0,19.0,14.0,26.1,51.5,23.0,26.0,25.997564,55.56767,7.68,791.1946,27000.0,347322.0,False,False,0.0,0,08-19 14:20,1.0,1.0
8.0,19.0,14.0,26.1,51.666668,23.0,26.0,25.997593,55.314915,7.68,745.133,27000.0,351520.34,False,False,0.0,0,08-19 14:30,1.0,1.0
8.0,19.0,14.0,26.1,51.833332,23.0,26.0,25.997564,55.163193,7.68,710.72327,27000.0,353526.4,False,False,0.0,0,08-19 14:40,1.0,1.0
8.0,19.0,14.0,26.1,52.0,23.0,26.0,25.997513,55.116146,7.68,687.8089,27000.0,356033.84,False,False,0.0,0,08-19 14:50,1.0,1.0
8.0,19.0,15.0,26.016666,52.0,23.0,26.0,25.99736,55.585716,7.68,716.2202,0.0,341798.84,False,False,0.0,0,08-19 15:00,0.0,1.0
8.0,19.0,15.0,25.933332,52.0,23.0,26.0,25.99733,56.323685,7.68,772.8065,0.0,341385.6,False,False,0.0,0,08-19 15:10,0.0,1.0
8.0,19.0,15.0,25.85,52.0,23.0,26.0,25.997242,57.113716,7.68,836.45667,0.0,340681.9,False,True,0.0,36.45665505854208,08-19 15:20,0.0,1.0
8.0,19.0,15.0,25.766666,52.0,23.0,26.0,25.99744,56.95956,7.68,829.5278,27000.0,339006.6,False,True,0.0,29.527768151678742,08-19 15:30,1.0,1.0
8.0,19.0,15.0,25.683332,52.0,23.0,26.0,25.997713,56.305676,7.68,786.30457,27000.0,331773.12,False,False,0.0,0,08-19 15:40,1.0,1.0
8.0,19.0,15.0,25.6,52.0,23.0,26.0,25.99795,55.60737,7.68,741.4062,27000.0,323724.84,False,False,0.0,0,08-19 15:50,1.0,1.0
8.0,19.0,16.0,25.5,52.666668,23.0,26.0,25.998104,55.12642,7.68,707.8655,27000.0,313861.72,False,False,0.0,0,08-19 16:00,1.0,1.0
8.0,19.0,16.0,25.4,53.333332,23.0,26.0,25.998224,54.910988,7.68,685.5528,27000.0,300792.88,False,False,0.0,0,08-19 16:10,1.0,1.0
8.0,19.0,16.0,25.3,54.0,23.0,26.0,25.998066,55.37018,7.68,714.20087,0.0,306492.34,False,False,0.0,0,08-19 16:20,0.0,1.0
8.0,19.0,16.0,25.2,54.666668,23.0,26.0,25.997917,56.189846,7.68,770.8447,0.0,298979.4,False,False,0.0,0,08-19 16:30,0.0,1.0
8.0,19.0,16.0,25.1,55.333332,23.0,26.0,25.997917,57.10464,7.68,834.5042,0.0,291433.2,False,True,0.0,34.5041919063774,08-19 16:40,0.0,1.0
8.0,19.0,16.0,25.0,56.0,23.0,26.0,25.998358,57.318104,7.68,827.7279,27000.0,253436.0,False,True,0.0,27.727887920325884,08-19 16:50,1.0,1.0
8.0,19.0,17.0,24.9,56.333332,23.0,26.0,25.99917,57.120975,6.72,780.2784,27000.0,164567.45,False,False,0.0,0,08-19 17:00,1.0,1.0
8.0,19.0,17.0,24.8,56.666668,23.0,26.0,25.999563,56.86138,6.72,729.54095,27000.0,151393.39,False,False,0.0,0,08-19 17:10,1.0,1.0
8.0,19.0,17.0,24.7,57.0,23.0,26.0,25.999657,56.683918,6.72,690.8745,27000.0,137762.72,False,False,0.0,0,08-19 17:20,1.0,1.0
8.0,19.0,17.0,24.6,57.333332,23.0,26.0,25.999561,57.15561,6.72,707.424,0.0,172813.77,False,False,0.0,0,08-19 17:30,0.0,1.0
8.0,19.0,17.0,24.5,57.666668,23.0,26.0,25.99938,58.000816,6.72,754.57355,0.0,164351.31,False,False,0.0,0,08-19 17:40,0.0,1.0
8.0,19.0,17.0,24.4,58.0,23.0,26.0,25.999392,58.95008,6.72,809.73114,0.0,155852.81,False,True,0.0,9.731109934465849,08-19 17:50,0.0,1.0
8.0,19.0,18.0,24.316668,58.333332,23.0,26.0,25.916643,59.052982,3.8400002,785.8534,27000.0,11872.463,False,False,0.0,0,08-19 18:00,1.0,1.0
8.0,19.0,18.0,24.233334,58.666668,23.0,26.0,25.81956,58.627533,3.8400002,723.8631,27000.0,11872.463,False,False,0.0,0,08-19 18:10,1.0,1.0
8.0,19.0,18.0,24.15,59.0,23.0,26.0,25.737083,58.137756,3.8400002,663.4398,27000.0,11872.463,False,False,0.0,0,08-19 18:20,1.0,1.0
8.0,19.0,18.0,24.066668,59.333332,23.0,26.0,25.788015,58.009605,3.8400002,653.9243,0.0,11872.463,False,False,0.0,0,08-19 18:30,0.0,1.0
8.0,19.0,18.0,23.983334,59.666668,23.0,26.0,25.837944,58.376934,3.8400002,674.6911,0.0,11872.463,False,False,0.0,0,08-19 18:40,0.0,1.0
8.0,19.0,18.0,23.9,60.0,23.0,26.0,25.839916,59.054947,3.8400002,704.47974,0.0,11872.463,False,False,0.0,0,08-19 18:50,0.0,1.0
8.0,19.0,19.0,23.9,60.0,23.0,26.0,25.816788,59.80311,3.8400002,733.9603,0.0,11872.463,False,False,0.0,0,08-19 19:00,0.0,1.0
8.0,19.0,19.0,23.9,60.0,23.0,26.0,25.79155,60.51784,3.8400002,761.1953,0.0,11872.463,False,False,0.0,0,08-19 19:10,0.0,1.0
8.0,19.0,19.0,23.9,60.0,23.0,26.0,25.770304,61.18384,3.8400002,786.659,0.0,11872.463,False,False,0.0,0,08-19 19:20,0.0,1.0
8.0,19.0,19.0,23.9,60.0,23.0,26.0,25.751154,61.8181,3.8400002,810.99615,0.0,11872.463,False,True,0.0,10.996176159992274,08-19 19:30,0.0,1.0
8.0,19.0,19.0,23.9,60.0,23.0,26.0,25.601547,61.711536,3.8400002,774.21924,27000.0,11872.463,False,False,0.0,0,08-19 19:40,1.0,1.0
8.0,19.0,19.0,23.9,60.0,23.0,26.0,25.472393,60.989597,3.8400002,711.9015,27000.0,13277.343,False,False,0.0,0,08-19 19:50,1.0,1.0
8.0,19.0,20.0,23.8,60.666668,23.0,26.0,25.21697,60.64885,1.92,646.17346,27000.0,13083.812,False,False,0.0,0,08-19 20:00,1.0,1.0
8.0,19.0,20.0,23.7,61.333332,23.0,26.0,25.097828,60.667202,1.92,623.5381,0.0,14268.444,False,False,0.0,0,08-19 20:10,0.0,1.0
8.0,19.0,20.0,23.6,62.0,23.0,26.0,25.048294,60.974735,1.92,627.6057,0.0,12990.217,False,False,0.0,0,08-19 20:20,0.0,1.0
8.0,19.0,20.0,23.5,62.666668,23.0,26.0,24.996223,61.47007,1.92,640.1906,0.0,11872.463,False,False,0.0,0,08-19 20:30,0.0,1.0
8.0,19.0,20.0,23.4,63.333332,23.0,26.0,24.93128,62.026714,1.92,653.0825,0.0,11872.463,False,False,0.0,0,08-19 20:40,0.0,1.0
8.0,19.0,20.0,23.3,64.0,23.0,26.0,24.863829,62.57017,1.92,664.4767,0.0,11872.463,False,False,0.0,0,08-19 20:50,0.0,1.0
8.0,19.0,21.0,23.216667,64.833336,23.0,26.0,24.799883,63.08813,1.92,674.72314,0.0,11872.463,False,False,0.0,0,08-19 21:00,0.0,1.0
8.0,19.0,21.0,23.133333,65.666664,23.0,26.0,24.7395,63.592705,1.92,684.35864,0.0,11872.463,False,False,0.0,0,08-19 21:10,0.0,1.0
8.0,19.0,21.0,23.05,66.5,23.0,26.0,24.681206,64.09512,1.92,693.65485,0.0,11872.463,False,False,0.0,0,08-19 21:20,0.0,1.0
8.0,19.0,21.0,22.966667,67.333336,23.0,26.0,24.62415,64.59972,1.92,702.6882,0.0,11872.463,False,False,0.0,0,08-19 21:30,0.0,1.0
8.0,19.0,21.0,22.883333,68.166664,23.0,26.0,24.568115,65.106834,1.92,711.46246,0.0,11872.463,False,False,0.0,0,08-19 21:40,0.0,1.0
8.0,19.0,21.0,22.8,69.0,23.0,26.0,24.513044,65.61603,1.92,719.9716,0.0,11872.463,False,False,0.0,0,08-19 21:50,0.0,1.0
8.0,19.0,22.0,22.616667,71.0,23.0,26.0,24.261627,66.78186,1.92,711.69293,0.0,11872.463,False,False,0.0,0,08-19 22:00,0.0,1.0
8.0,19.0,22.0,22.433332,73.0,23.0,26.0,24.020622,67.91686,1.92,694.50525,0.0,14235.141,False,False,0.0,0,08-19 22:10,0.0,1.0
8.0,19.0,22.0,22.25,75.0,23.0,26.0,23.856691,68.823135,1.92,676.1428,0.0,14137.431,False,False,0.0,0,08-19 22:20,0.0,1.0
8.0,19.0,22.0,22.066668,77.0,23.0,26.0,23.73552,69.65541,1.92,659.78955,0.0,13413.46,False,False,0.0,0,08-19 22:30,0.0,1.0
8.0,19.0,22.0,21.883333,79.0,23.0,26.0,23.623657,70.542854,1.92,645.8618,0.0,13011.866,False,False,0.0,0,08-19 22:40,0.0,1.0
8.0,19.0,22.0,21.7,81.0,23.0,26.0,23.512178,71.508026,1.92,633.9168,0.0,12924.644,False,False,0.0,0,08-19 22:50,0.0,1.0
8.0,19.0,23.0,21.416666,84.166664,23.0,26.0,23.316536,72.738945,0.0,613.7037,0.0,12921.303,False,False,0.0,0,08-19 23:00,0.0,1.0
8.0,19.0,23.0,21.133333,87.333336,5.0,50.0,23.100952,74.09491,0.0,588.7935,0.0,0.0,False,False,0.0,0,08-19 23:10,0.0,0.0
8.0,19.0,23.0,20.85,90.5,5.0,50.0,22.917694,75.42913,0.0,564.24554,0.0,0.0,False,False,0.0,0,08-19 23:20,0.0,0.0
8.0,19.0,23.0,20.566668,93.666664,5.0,50.0,22.762487,76.77298,0.0,542.4233,0.0,0.0,False,False,0.0,0,08-19 23:30,0.0,0.0
8.0,19.0,23.0,20.283333,96.833336,5.0,50.0,22.617285,78.18965,0.0,523.679,0.0,0.0,False,False,0.0,0,08-19 23:40,0.0,0.0
8.0,19.0,23.0,20.0,100.0,5.0,50.0,22.473274,79.69578,0.0,507.6063,0.0,0.0,False,False,0.0,0,08-19 23:50,0.0,0.0
8.0,20.0,0.0,20.0,100.0,5.0,50.0,22.351824,81.08112,0.0,493.72202,0.0,0.0,False,False,0.0,0,08-20 00:00,0.0,0.0
8.0,20.0,0.0,20.0,100.0,5.0,50.0,22.254536,82.27461,0.0,481.655,0.0,0.0,False,False,0.0,0,08-20 00:10,0.0,0.0
8.0,20.0,0.0,20.0,100.0,5.0,50.0,22.172413,83.30565,0.0,471.1396,0.0,0.0,False,False,0.0,0,08-20 00:20,0.0,0.0
8.0,20.0,0.0,20.0,100.0,5.0,50.0,22.098766,84.2152,0.0,461.97244,0.0,0.0,False,False,0.0,0,08-20 00:30,0.0,0.0
8.0,20.0,0.0,20.0,100.0,5.0,50.0,22.031216,85.02727,0.0,453.9835,0.0,0.0,False,False,0.0,0,08-20 00:40,0.0,0.0
8.0,20.0,0.0,20.0,100.0,5.0,50.0,21.969162,85.754845,0.0,447.02393,0.0,0.0,False,False,0.0,0,08-20 00:50,0.0,0.0
8.0,20.0,1.0,20.183332,98.833336,5.0,50.0,21.925468,86.34861,0.0,440.9637,0.0,0.0,False,False,0.0,0,08-20 01:00,0.0,0.0
8.0,20.0,1.0,20.366667,97.666664,5.0,50.0,21.900064,86.79613,0.0,435.68756,0.0,0.0,False,False,0.0,0,08-20 01:10,0.0,0.0
8.0,20.0,1.0,20.55,96.5,5.0,50.0,21.887024,87.131386,0.0,431.0938,0.0,0.0,False,False,0.0,0,08-20 01:20,0.0,0.0
8.0,20.0,1.0,20.733334,95.333336,5.0,50.0,21.881933,87.381195,0.0,427.09366,0.0,0.0,False,False,0.0,0,08-20 01:30,0.0,0.0
8.0,20.0,1.0,20.916666,94.166664,5.0,50.0,21.883032,87.55834,0.0,423.61,0.0,0.0,False,False,0.0,0,08-20 01:40,0.0,0.0
8.0,20.0,1.0,21.1,93.0,5.0,50.0,21.889702,87.669266,0.0,420.57574,0.0,0.0,False,False,0.0,0,08-20 01:50,0.0,0.0
8.0,20.0,2.0,21.1,93.666664,5.0,50.0,21.887455,87.84718,0.0,417.93225,0.0,0.0,False,False,0.0,0,08-20 02:00,0.0,0.0
8.0,20.0,2.0,21.1,94.333336,5.0,50.0,21.875444,88.12804,0.0,415.62878,0.0,0.0,False,False,0.0,0,08-20 02:10,0.0,0.0
8.0,20.0,2.0,21.1,95.0,5.0,50.0,21.858685,88.49079,0.0,413.62146,0.0,0.0,False,False,0.0,0,08-20 02:20,0.0,0.0
8.0,20.0,2.0,21.1,95.666664,5.0,50.0,21.840523,88.91181,0.0,411.87216,0.0,0.0,False,False,0.0,0,08-20 02:30,0.0,0.0
8.0,20.0,2.0,21.1,96.333336,5.0,50.0,21.821833,89.378685,0.0,410.3477,0.0,0.0,False,False,0.0,0,08-20 02:40,0.0,0.0
8.0,20.0,2.0,21.1,97.0,5.0,50.0,21.802584,89.88509,0.0,409.01913,0.0,0.0,False,False,0.0,0,08-20 02:50,0.0,0.0
8.0,20.0,3.0,21.2,96.333336,5.0,50.0,21.79001,90.33662,0.0,407.86136,0.0,0.0,False,False,0.0,0,08-20 03:00,0.0,0.0
8.0,20.0,3.0,21.3,95.666664,5.0,50.0,21.784718,90.69907,0.0,406.85245,0.0,0.0,False,False,0.0,0,08-20 03:10,0.0,0.0
8.0,20.0,3.0,21.4,95.0,5.0,50.0,21.784052,90.98116,0.0,405.9732,0.0,0.0,False,False,0.0,0,08-20 03:20,0.0,0.0
8.0,20.0,3.0,21.5,94.333336,5.0,50.0,21.786074,91.1988,0.0,405.20697,0.0,0.0,False,False,0.0,0,08-20 03:30,0.0,0.0
8.0,20.0,3.0,21.6,93.666664,5.0,50.0,21.790184,91.36243,0.0,404.53918,0.0,0.0,False,False,0.0,0,08-20 03:40,0.0,0.0
8.0,20.0,3.0,21.7,93.0,5.0,50.0,21.796234,91.478836,0.0,403.95718,0.0,0.0,False,False,0.0,0,08-20 03:50,0.0,0.0
8.0,20.0,4.0,21.7,93.0,5.0,50.0,21.796661,91.61624,0.0,403.44983,0.0,0.0,False,False,0.0,0,08-20 04:00,0.0,0.0
8.0,20.0,4.0,21.7,93.0,5.0,50.0,21.791056,91.76855,0.0,403.00754,0.0,0.0,False,False,0.0,0,08-20 04:10,0.0,0.0
8.0,20.0,4.0,21.7,93.0,5.0,50.0,21.782194,91.92397,0.0,402.62195,0.0,0.0,False,False,0.0,0,08-20 04:20,0.0,0.0
8.0,20.0,4.0,21.7,93.0,5.0,50.0,21.772013,92.073784,0.0,402.2858,0.0,0.0,False,False,0.0,0,08-20 04:30,0.0,0.0
8.0,20.0,4.0,21.7,93.0,5.0,50.0,21.761112,92.21611,0.0,401.99274,0.0,0.0,False,False,0.0,0,08-20 04:40,0.0,0.0
8.0,20.0,4.0,21.7,93.0,5.0,50.0,21.749578,92.35183,0.0,401.73724,0.0,0.0,False,False,0.0,0,08-20 04:50,0.0,0.0
8.0,20.0,5.0,21.7,93.0,5.0,50.0,21.762753,92.32457,0.0,401.51453,0.0,0.0,False,False,0.0,0,08-20 05:00,0.0,0.0
8.0,20.0,5.0,21.7,93.0,5.0,50.0,21.777807,92.28045,0.0,401.32034,0.0,0.0,False,False,0.0,0,08-20 05:10,0.0,0.0
8.0,20.0,5.0,21.7,93.0,5.0,50.0,21.779707,92.30532,0.0,401.15103,0.0,0.0,False,False,0.0,0,08-20 05:20,0.0,0.0
8.0,20.0,5.0,21.7,93.0,5.0,50.0,21.778666,92.34228,0.0,401.00345,0.0,0.0,False,False,0.0,0,08-20 05:30,0.0,0.0
8.0,20.0,5.0,21.7,93.0,5.0,50.0,21.781696,92.3523,0.0,400.8748,0.0,0.0,False,False,0.0,0,08-20 05:40,0.0,0.0
8.0,20.0,5.0,21.7,93.0,5.0,50.0,21.789026,92.3346,0.0,400.7626,0.0,0.0,False,False,0.0,0,08-20 05:50,0.0,0.0
8.0,20.0,6.0,21.783333,92.5,5.0,50.0,21.84464,92.14164,0.96000004,406.10117,0.0,0.0,True,False,1.155359850802185,0,08-20 06:00,0.0,0.0
8.0,20.0,6.0,21.866667,92.0,23.0,26.0,21.912365,91.92079,0.96000004,414.36157,0.0,17534.191,True,False,1.0876353150906333,0,08-20 06:10,0.0,1.0
8.0,20.0,6.0,21.95,91.5,23.0,26.0,23.001867,85.68243,0.96000004,421.493,0.0,490386.84,False,False,0.0,0,08-20 06:20,0.0,1.0
8.0,20.0,6.0,22.033333,91.0,23.0,26.0,23.000048,85.58616,0.96000004,423.7921,0.0,46180.832,False,False,0.0,0,08-20 06:30,0.0,1.0
8.0,20.0,6.0,22.116667,90.5,23.0,26.0,22.99999,85.68383,0.96000004,431.3543,0.0,123048.086,True,False,9.65151340537318e-06,0,08-20 06:40,0.0,1.0
8.0,20.0,6.0,22.2,90.0,23.0,26.0,23.000008,85.86984,0.96000004,439.49185,0.0,96575.96,False,False,0.0,0,08-20 06:50,0.0,1.0
8.0,20.0,7.0,22.3,90.0,23.0,26.0,23.000004,86.18519,1.9200001,452.68445,0.0,28116.707,False,False,0.0,0,08-20 07:00,0.0,1.0
8.0,20.0,7.0,22.4,90.0,23.0,26.0,23.000004,86.56619,1.9200001,468.5646,0.0,19756.988,False,False,0.0,0,08-20 07:10,0.0,1.0
8.0,20.0,7.0,22.5,90.0,23.0,26.0,22.99951,86.96954,1.9200001,484.90796,0.0,11872.463,True,False,0.000490672788565405,0,08-20 07:20,0.0,1.0
8.0,20.0,7.0,22.6,90.0,23.0,26.0,23.028309,87.221,1.9200001,500.7823,0.0,11872.463,False,False,0.0,0,08-20 07:30,0.0,1.0
8.0,20.0,7.0,22.7,90.0,23.0,26.0,23.088263,87.30782,1.9200001,516.0186,0.0,11872.463,False,False,0.0,0,08-20 07:40,0.0,1.0
8.0,20.0,7.0,22.8,90.0,23.0,26.0,23.17614,87.24923,1.9200001,530.68616,0.0,11872.463,False,False,0.0,0,08-20 07:50,0.0,1.0
8.0,20.0,8.0,23.066668,88.666664,23.0,26.0,24.39075,82.48759,8.16,592.5941,0.0,15378.87,False,False,0.0,0,08-20 08:00,0.0,1.0
8.0,20.0,8.0,23.333334,87.333336,23.0,26.0,24.997307,81.19278,8.16,668.44354,0.0,16751.6,False,False,0.0,0,08-20 08:10,0.0,1.0
8.0,20.0,8.0,23.6,86.0,23.0,26.0,25.368368,80.5088,8.16,686.6703,0.0,14650.339,False,False,0.0,0,08-20 08:20,0.0,1.0
8.0,20.0,8.0,23.866667,84.666664,23.0,26.0,25.56603,80.53571,8.16,707.9715,0.0,14207.4,False,False,0.0,0,08-20 08:30,0.0,1.0
8.0,20.0,8.0,24.133333,83.333336,23.0,26.0,25.82126,80.802505,8.16,766.8283,0.0,14368.504,False,False,0.0,0,08-20 08:40,0.0,1.0
8.0,20.0,8.0,24.4,82.0,23.0,26.0,25.995462,81.42367,8.16,832.2857,0.0,44370.695,False,True,0.0,32.28573557877087,08-20 08:50,0.0,1.0
8.0,20.0,9.0,24.683332,79.833336,23.0,26.0,25.99976,81.64994,9.6,835.18915,27000.0,88866.87,False,True,0.0,35.189166665281846,08-20 09:00,1.0,1.0
8.0,20.0,9.0,24.966667,77.666664,23.0,26.0,25.999775,81.080055,9.6,804.5885,27000.0,113568.2,False,True,0.0,4.5884852396674205,08-20 09:10,1.0,1.0
8.0,20.0,9.0,25.25,75.5,23.0,26.0,25.999651,80.16206,9.6,770.71436,27000.0,160083.12,False,False,0.0,0,08-20 09:20,1.0,1.0
8.0,20.0,9.0,25.533333,73.333336,23.0,26.0,25.999357,79.13669,9.6,745.3341,27000.0,199140.78,False,False,0.0,0,08-20 09:30,1.0,1.0
8.0,20.0,9.0,25.816668,71.166664,23.0,26.0,25.998991,78.06902,9.6,728.74677,27000.0,237692.58,False,False,0.0,0,08-20 09:40,1.0,1.0
8.0,20.0,9.0,26.1,69.0,23.0,26.0,25.99856,76.96236,9.6,718.0247,27000.0,272553.6,False,False,0.0,0,08-20 09:50,1.0,1.0
8.0,20.0,10.0,26.2,68.666664,23.0,26.0,25.998188,75.988174,9.6,710.7034,27000.0,292394.66,False,False,0.0,0,08-20 10:00,1.0,1.0
8.0,20.0,10.0,26.3,68.333336,23.0,26.0,25.997889,75.23511,9.6,705.4196,27000.0,309804.66,False,False,0.0,0,08-20 10:10,1.0,1.0
8.0,20.0,10.0,26.4,68.0,23.0,26.0,25.997585,74.682014,9.6,701.5184,27000.0,325924.62,False,False,0.0,0,08-20 10:20,1.0,1.0
8.0,20.0,10.0,26.5,67.666664,23.0,26.0,25.997345,74.28631,9.6,698.6485,27000.0,334044.0,False,False,0.0,0,08-20 10:30,1.0,1.0
8.0,20.0,10.0,26.6,67.333336,23.0,26.0,25.997301,74.743324,9.6,743.93896,0.0,303362.25,False,False,0.0,0,08-20 10:40,0.0,1.0
8.0,20.0,10.0,26.7,67.0,23.0,26.0,25.997395,75.67227,9.6,816.99506,0.0,303443.16,False,True,0.0,16.99505591060631,08-20 10:50,0.0,1.0
8.0,20.0,11.0,26.883333,66.0,23.0,26.0,25.997057,75.65281,9.6,828.6724,27000.0,354048.78,False,True,0.0,28.672446308837152,08-20 11:00,1.0,1.0
8.0,20.0,11.0,27.066668,65.0,23.0,26.0,25.996685,75.017746,9.6,802.9469,27000.0,363751.75,False,True,0.0,2.9468879814320417,08-20 11:10,1.0,1.0
8.0,20.0,11.0,27.25,64.0,23.0,26.0,25.996656,74.24273,9.6,770.9709,27000.0,373149.38,False,False,0.0,0,08-20 11:20,1.0,1.0
8.0,20.0,11.0,27.433332,63.0,23.0,26.0,25.996517,73.54285,9.6,746.1973,27000.0,384929.88,False,False,0.0,0,08-20 11:30,1.0,1.0
8.0,20.0,11.0,27.616667,62.0,23.0,26.0,25.996283,72.94157,9.6,729.8643,27000.0,397950.88,False,False,0.0,0,08-20 11:40,1.0,1.0
8.0,20.0,11.0,27.8,61.0,23.0,26.0,25.996008,72.40003,9.6,719.3394,27000.0,411946.22,False,False,0.0,0,08-20 11:50,1.0,1.0
8.0,20.0,12.0,27.983334,60.0,23.0,26.0,25.996439,71.48005,4.8,689.9502,27000.0,359623.88,False,False,0.0,0,08-20 12:00,1.0,1.0
8.0,20.0,12.0,28.166666,59.0,23.0,26.0,25.997606,71.1174,4.8,694.9376,0.0,275066.7,False,False,0.0,0,08-20 12:10,0.0,1.0
8.0,20.0,12.0,28.35,58.0,23.0,26.0,25.998085,71.1368,4.8,723.57275,0.0,288672.8,False,False,0.0,0,08-20 12:20,0.0,1.0
8.0,20.0,12.0,28.533333,57.0,23.0,26.0,25.997824,71.260956,4.8,759.96185,0.0,302520.62,False,False,0.0,0,08-20 12:30,0.0,1.0
8.0,20.0,12.0,28.716667,56.0,23.0,26.0,25.997576,71.34843,4.8,796.3144,0.0,316914.28,False,False,0.0,0,08-20 12:40,0.0,1.0
8.0,20.0,12.0,28.9,55.0,23.0,26.0,25.997345,71.36506,4.8,830.6924,0.0,330959.1,False,True,0.0,30.692406507062856,08-20 12:50,0.0,1.0
8.0,20.0,13.0,28.716667,55.0,23.0,26.0,25.995953,70.454575,7.68,813.18036,27000.0,505692.88,False,True,0.0,13.180388709317072,08-20 13:00,1.0,1.0
8.0,20.0,13.0,28.533333,55.0,23.0,26.0,25.993954,69.12761,7.68,771.874,27000.0,499342.22,False,False,0.0,0,08-20 13:10,1.0,1.0
8.0,20.0,13.0,28.35,55.0,23.0,26.0,25.994295,67.83425,7.68,732.2107,27000.0,490842.1,False,False,0.0,0,08-20 13:20,1.0,1.0
8.0,20.0,13.0,28.166666,55.0,23.0,26.0,25.994553,66.73858,7.68,702.90784,27000.0,484215.84,False,False,0.0,0,08-20 13:30,1.0,1.0
8.0,20.0,13.0,27.983334,55.0,23.0,26.0,25.994724,65.82137,7.68,683.1363,27000.0,477240.34,False,False,0.0,0,08-20 13:40,1.0,1.0
8.0,20.0,13.0,27.8,55.0,23.0,26.0,25.995485,65.760124,7.68,712.65533,0.0,387352.5,False,False,0.0,0,08-20 13:50,0.0,1.0
8.0,20.0,14.0,27.983334,54.666668,23.0,26.0,25.996115,66.16985,7.68,769.45416,0.0,399946.62,False,False,0.0,0,08-20 14:00,0.0,1.0
8.0,20.0,14.0,28.166666,54.333332,23.0,26.0,25.995718,66.6929,7.68,833.1403,0.0,413531.2,False,True,0.0,33.140302433889815,08-20 14:10,0.0,1.0
8.0,20.0,14.0,28.35,54.0,23.0,26.0,25.99459,66.32717,7.68,827.3003,27000.0,531562.25,False,True,0.0,27.300295186332164,08-20 14:20,1.0,1.0
8.0,20.0,14.0,28.533333,53.666668,23.0,26.0,25.993025,65.56592,7.68,785.58453,27000.0,550040.3,False,False,0.0,0,08-20 14:30,1.0,1.0
8.0,20.0,14.0,28.716667,53.333332,23.0,26.0,25.99272,64.87125,7.68,742.01154,27000.0,566672.9,False,False,0.0,0,08-20 14:40,1.0,1.0
8.0,20.0,14.0,28.9,53.0,23.0,26.0,25.992311,64.406006,7.68,709.42145,27000.0,583196.06,False,False,0.0,0,08-20 14:50,1.0,1.0
8.0,20.0,15.0,28.616667,53.5,23.0,26.0,25.992292,64.078476,7.68,687.66754,27000.0,564142.75,False,False,0.0,0,08-20 15:00,1.0,1.0
8.0,20.0,15.0,28.333334,54.0,23.0,26.0,25.993746,64.24104,7.68,716.4998,0.0,441251.22,False,False,0.0,0,08-20 15:10,0.0,1.0
8.0,20.0,15.0,28.05,54.5,23.0,26.0,25.995167,64.67531,7.68,773.16595,0.0,432041.53,False,False,0.0,0,08-20 15:20,0.0,1.0
8.0,20.0,15.0,27.766666,55.0,23.0,26.0,25.995274,65.183815,7.68,836.8187,0.0,423405.0,False,True,0.0,36.81871285332693,08-20 15:30,0.0,1.0
8.0,20.0,15.0,27.483334,55.5,23.0,26.0,25.995005,64.88889,7.68,830.23303,27000.0,483435.53,False,True,0.0,30.23300376437146,08-20 15:40,1.0,1.0
8.0,20.0,15.0,27.2,56.0,23.0,26.0,25.99473,64.17202,7.68,787.4139,27000.0,462651.62,False,False,0.0,0,08-20 15:50,1.0,1.0
8.0,20.0,16.0,27.3,55.5,23.0,26.0,25.995085,63.436512,7.68,742.8359,27000.0,466441.88,False,False,0.0,0,08-20 16:00,1.0,1.0
8.0,20.0,16.0,27.4,55.0,23.0,26.0,25.99506,62.8395,7.68,709.50464,27000.0,471352.94,False,False,0.0,0,08-20 16:10,1.0,1.0
8.0,20.0,16.0,27.5,54.5,23.0,26.0,25.99496,62.37637,7.68,687.3238,27000.0,476271.72,False,False,0.0,0,08-20 16:20,1.0,1.0
8.0,20.0,16.0,27.6,54.0,23.0,26.0,25.99534,62.530582,7.68,716.01917,0.0,405713.75,False,False,0.0,0,08-20 16:30,0.0,1.0
8.0,20.0,16.0,27.7,53.5,23.0,26.0,25.995955,63.025112,7.68,772.67706,0.0,404635.72,False,False,0.0,0,08-20 16:40,0.0,1.0
8.0,20.0,16.0,27.8,53.0,23.0,26.0,25.995888,63.6062,7.68,836.3578,0.0,403338.3,False,True,0.0,36.357812090159086,08-20 16:50,0.0,1.0
8.0,20.0,17.0,27.516666,52.666668,23.0,26.0,25.996342,63.161205,6.72,825.3862,27000.0,386988.12,False,True,0.0,25.38625471409921,08-20 17:00,1.0,1.0
8.0,20.0,17.0,27.233334,52.333332,23.0,26.0,25.996979,62.078358,6.72,776.5655,27000.0,360485.88,False,False,0.0,0,08-20 17:10,1.0,1.0
8.0,20.0,17.0,26.95,52.0,23.0,26.0,25.9976,60.82627,6.72,726.6476,27000.0,332836.97,False,False,0.0,0,08-20 17:20,1.0,1.0
8.0,20.0,17.0,26.666666,51.666668,23.0,26.0,25.99809,59.62085,6.72,689.31573,27000.0,303597.28,False,False,0.0,0,08-20 17:30,1.0,1.0
8.0,20.0,17.0,26.383333,51.333332,23.0,26.0,25.998518,59.48834,6.72,706.5745,0.0,249229.95,False,False,0.0,0,08-20 17:40,0.0,1.0
8.0,20.0,17.0,26.1,51.0,23.0,26.0,25.99875,59.99055,6.72,753.9547,0.0,233624.03,False,False,0.0,0,08-20 17:50,0.0,1.0
8.0,20.0,18.0,25.633333,52.833332,23.0,26.0,25.999527,60.527817,3.8400002,793.68115,0.0,95330.49,False,False,0.0,0,08-20 18:00,0.0,1.0
8.0,20.0,18.0,25.166666,54.666668,23.0,26.0,25.999855,60.998356,3.8400002,822.9912,0.0,73136.414,False,True,0.0,22.99123484125812,08-20 18:10,0.0,1.0
8.0,20.0,18.0,24.7,56.5,23.0,26.0,25.98606,60.2761,3.8400002,784.90155,27000.0,11872.463,False,False,0.0,0,08-20 18:20,1.0,1.0
8.0,20.0,18.0,24.233334,58.333332,23.0,26.0,25.894028,59.345173,3.8400002,719.51904,27000.0,11872.463,False,False,0.0,0,08-20 18:30,1.0,1.0
8.0,20.0,18.0,23.766666,60.166668,23.0,26.0,25.739319,58.769814,3.8400002,660.0477,27000.0,11872.463,False,False,0.0,0,08-20 18:40,1.0,1.0
8.0,20.0,18.0,23.3,62.0,23.0,26.0,25.744862,58.66931,3.8400002,651.7275,0.0,13323.177,False,False,0.0,0,08-20 18:50,0.0,1.0
8.0,20.0,19.0,23.116667,62.666668,23.0,26.0,25.7701,59.086563,3.8400002,673.0691,0.0,11872.463,False,False,0.0,0,08-20 19:00,0.0,1.0
8.0,20.0,19.0,22.933332,63.333332,23.0,26.0,25.748926,59.836086,3.8400002,703.0074,0.0,11872.463,False,False,0.0,0,08-20 19:10,0.0,1.0
8.0,20.0,19.0,22.75,64.0,23.0,26.0,25.69457,60.69273,3.8400002,732.48267,0.0,11872.463,False,False,0.0,0,08-20 19:20,0.0,1.0
8.0,20.0,19.0,22.566668,64.666664,23.0,26.0,25.631056,61.535667,3.8400002,759.6878,0.0,11872.463,False,False,0.0,0,08-20 19:30,0.0,1.0
8.0,20.0,19.0,22.383333,65.333336,23.0,26.0,25.567627,62.34085,3.8400002,785.12915,0.0,11872.463,False,False,0.0,0,08-20 19:40,0.0,1.0
8.0,20.0,19.0,22.2,66.0,23.0,26.0,25.503965,63.121777,3.8400002,809.4479,0.0,11872.463,False,True,0.0,9.447884529810722,08-20 19:50,0.0,1.0
8.0,20.0,20.0,21.833334,68.0,23.0,26.0,24.787104,64.383385,1.92,730.61896,13500.0,13532.49,False,False,0.0,0,08-20 20:00,1.0,1.0
8.0,20.0,20.0,21.466667,70.0,23.0,26.0,24.341902,64.32602,1.92,650.0363,13500.0,15166.605,False,False,0.0,0,08-20 20:10,1.0,1.0
8.0,20.0,20.0,21.1,72.0,23.0,26.0,24.338995,63.91848,1.92,633.52795,0.0,13326.269,False,False,0.0,0,08-20 20:20,0.0,1.0
8.0,20.0,20.0,20.733334,74.0,23.0,26.0,24.379955,63.733788,1.92,632.8952,0.0,11872.463,False,False,0.0,0,08-20 20:30,0.0,1.0
8.0,20.0,20.0,20.366667,76.0,23.0,26.0,24.344227,64.14977,1.92,644.6831,0.0,11872.463,False,False,0.0,0,08-20 20:40,0.0,1.0
8.0,20.0,20.0,20.0,78.0,23.0,26.0,24.237585,64.88672,1.92,657.78094,0.0,11872.463,False,False,0.0,0,08-20 20:50,0.0,1.0
8.0,20.0,21.0,19.9,78.5,23.0,26.0,24.125174,65.60863,1.92,669.3087,0.0,12874.257,False,False,0.0,0,08-20 21:00,0.0,1.0
8.0,20.0,21.0,19.8,79.0,23.0,26.0,24.028898,66.23842,1.92,679.4699,0.0,12928.503,False,False,0.0,0,08-20 21:10,0.0,1.0
8.0,20.0,21.0,19.7,79.5,23.0,26.0,23.940573,66.82032,1.92,688.90137,0.0,11872.463,False,False,0.0,0,08-20 21:20,0.0,1.0
8.0,20.0,21.0,19.6,80.0,23.0,26.0,23.85651,67.37704,1.92,697.96136,0.0,11872.463,False,False,0.0,0,08-20 21:30,0.0,1.0
8.0,20.0,21.0,19.5,80.5,23.0,26.0,23.775084,67.917854,1.92,706.7618,0.0,11872.463,False,False,0.0,0,08-20 21:40,0.0,1.0
8.0,20.0,21.0,19.4,81.0,23.0,26.0,23.696386,68.442566,1.92,715.3128,0.0,11872.463,False,False,0.0,0,08-20 21:50,0.0,1.0
8.0,20.0,22.0,19.216667,82.0,23.0,26.0,23.228052,70.178246,1.92,697.9878,0.0,12952.683,False,False,0.0,0,08-20 22:00,0.0,1.0
8.0,20.0,22.0,19.033333,83.0,23.0,26.0,23.000505,70.77211,1.92,678.2712,0.0,37634.555,False,False,0.0,0,08-20 22:10,0.0,1.0
8.0,20.0,22.0,18.85,84.0,23.0,26.0,22.999998,70.49893,1.92,664.59595,0.0,95334.734,True,False,2.186912386292761e-06,0,08-20 22:20,0.0,1.0
8.0,20.0,22.0,18.666666,85.0,23.0,26.0,22.999983,70.19329,1.92,649.1195,0.0,79953.48,True,False,1.7761327669063576e-05,0,08-20 22:30,0.0,1.0
8.0,20.0,22.0,18.483334,86.0,23.0,26.0,22.999973,69.946625,1.92,636.24664,0.0,106183.04,True,False,2.716716945627695e-05,0,08-20 22:40,0.0,1.0
8.0,20.0,22.0,18.3,87.0,23.0,26.0,22.999973,69.739525,1.92,625.22485,0.0,121426.164,True,False,2.581165305670652e-05,0,08-20 22:50,0.0,1.0
8.0,20.0,23.0,18.4,86.5,23.0,26.0,22.999971,69.34655,0.0,605.7887,0.0,157411.78,False,False,0.0,0,08-20 23:00,0.0,1.0
8.0,20.0,23.0,18.5,86.0,5.0,50.0,22.432627,71.26372,0.0,589.0038,0.0,0.0,False,False,0.0,0,08-20 23:10,0.0,0.0
8.0,20.0,23.0,18.6,85.5,5.0,50.0,22.091753,72.25185,0.0,563.9881,0.0,0.0,False,False,0.0,0,08-20 23:20,0.0,0.0
8.0,20.0,23.0,18.7,85.0,5.0,50.0,21.901854,72.72802,0.0,544.43835,0.0,0.0,False,False,0.0,0,08-20 23:30,0.0,0.0
8.0,20.0,23.0,18.8,84.5,5.0,50.0,21.790041,72.81438,0.0,523.5165,0.0,0.0,False,False,0.0,0,08-20 23:40,0.0,0.0
8.0,20.0,23.0,18.9,84.0,5.0,50.0,21.727783,72.7509,0.0,506.77124,0.0,0.0,False,False,0.0,0,08-20 23:50,0.0,0.0
8.0,21.0,0.0,18.716667,84.5,5.0,50.0,21.649147,72.784805,0.0,492.88858,0.0,0.0,False,False,0.0,0,08-21 00:00,0.0,0.0
8.0,21.0,0.0,18.533333,85.0,5.0,50.0,21.545527,72.92665,0.0,480.96854,0.0,0.0,False,False,0.0,0,08-21 00:10,0.0,0.0
8.0,21.0,0.0,18.35,85.5,5.0,50.0,21.430801,73.10627,0.0,470.56342,0.0,0.0,False,False,0.0,0,08-21 00:20,0.0,0.0
8.0,21.0,0.0,18.166666,86.0,5.0,50.0,21.3157,73.27599,0.0,461.45413,0.0,0.0,False,False,0.0,0,08-21 00:30,0.0,0.0
8.0,21.0,0.0,17.983334,86.5,5.0,50.0,21.203234,73.42441,0.0,453.49585,0.0,0.0,False,False,0.0,0,08-21 00:40,0.0,0.0
8.0,21.0,0.0,17.8,87.0,5.0,50.0,21.092701,73.55625,0.0,446.55905,0.0,0.0,False,False,0.0,0,08-21 00:50,0.0,0.0
8.0,21.0,1.0,17.7,87.5,5.0,50.0,20.990421,73.681755,0.0,440.52087,0.0,0.0,False,False,0.0,0,08-21 01:00,0.0,0.0
8.0,21.0,1.0,17.6,88.0,5.0,50.0,20.896236,73.80325,0.0,435.26712,0.0,0.0,False,False,0.0,0,08-21 01:10,0.0,0.0
8.0,21.0,1.0,17.5,88.5,5.0,50.0,20.80778,73.93304,0.0,430.6956,0.0,0.0,False,False,0.0,0,08-21 01:20,0.0,0.0
8.0,21.0,1.0,17.4,89.0,5.0,50.0,20.722624,74.078156,0.0,426.71707,0.0,0.0,False,False,0.0,0,08-21 01:30,0.0,0.0
8.0,21.0,1.0,17.3,89.5,5.0,50.0,20.639574,74.23931,0.0,423.25427,0.0,0.0,False,False,0.0,0,08-21 01:40,0.0,0.0
8.0,21.0,1.0,17.2,90.0,5.0,50.0,20.55827,74.4141,0.0,420.24017,0.0,0.0,False,False,0.0,0,08-21 01:50,0.0,0.0
8.0,21.0,2.0,17.016666,90.5,5.0,50.0,20.471643,74.59301,0.0,417.61618,0.0,0.0,False,False,0.0,0,08-21 02:00,0.0,0.0
8.0,21.0,2.0,16.833334,91.0,5.0,50.0,20.379116,74.774826,0.0,415.3316,0.0,0.0,False,False,0.0,0,08-21 02:10,0.0,0.0
8.0,21.0,2.0,16.65,91.5,5.0,50.0,20.28336,74.943954,0.0,413.34265,0.0,0.0,False,False,0.0,0,08-21 02:20,0.0,0.0
8.0,21.0,2.0,16.466667,92.0,5.0,50.0,20.18661,75.09259,0.0,411.61108,0.0,0.0,False,False,0.0,0,08-21 02:30,0.0,0.0
8.0,21.0,2.0,16.283333,92.5,5.0,50.0,20.089811,75.219864,0.0,410.1038,0.0,0.0,False,False,0.0,0,08-21 02:40,0.0,0.0
8.0,21.0,2.0,16.1,93.0,5.0,50.0,19.993181,75.3277,0.0,408.79172,0.0,0.0,False,False,0.0,0,08-21 02:50,0.0,0.0
8.0,21.0,3.0,16.1,93.0,5.0,50.0,19.910471,75.386795,0.0,407.6501,0.0,0.0,False,False,0.0,0,08-21 03:00,0.0,0.0
