months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
8.0,21.0,3.0,16.1,93.0,5.0,50.0,19.84311,75.409615,0.0,406.65692,0.0,0.0,False,False,0.0,0,08-21 03:10,0.0,0.0
8.0,21.0,3.0,16.1,93.0,5.0,50.0,19.785814,75.42388,0.0,405.79294,0.0,0.0,False,False,0.0,0,08-21 03:20,0.0,0.0
8.0,21.0,3.0,16.1,93.0,5.0,50.0,19.733961,75.44716,0.0,405.0413,0.0,0.0,False,False,0.0,0,08-21 03:30,0.0,0.0
8.0,21.0,3.0,16.1,93.0,5.0,50.0,19.685751,75.48257,0.0,404.38733,0.0,0.0,False,False,0.0,0,08-21 03:40,0.0,0.0
8.0,21.0,3.0,16.1,93.0,5.0,50.0,19.640142,75.530525,0.0,403.8183,0.0,0.0,False,False,0.0,0,08-21 03:50,0.0,0.0
8.0,21.0,4.0,16.2,93.0,5.0,50.0,19.60669,75.57642,0.0,403.32327,0.0,0.0,False,False,0.0,0,08-21 04:00,0.0,0.0
8.0,21.0,4.0,16.3,93.0,5.0,50.0,19.58671,75.62909,0.0,402.8926,0.0,0.0,False,False,0.0,0,08-21 04:10,0.0,0.0
8.0,21.0,4.0,16.4,93.0,5.0,50.0,19.576302,75.70591,0.0,402.51794,0.0,0.0,False,False,0.0,0,08-21 04:20,0.0,0.0
8.0,21.0,4.0,16.5,93.0,5.0,50.0,19.571796,75.8163,0.0,402.19196,0.0,0.0,False,False,0.0,0,08-21 04:30,0.0,0.0
8.0,21.0,4.0,16.6,93.0,5.0,50.0,19.566212,75.984566,0.0,401.9083,0.0,0.0,False,False,0.0,0,08-21 04:40,0.0,0.0
8.0,21.0,4.0,16.7,93.0,5.0,50.0,19.561197,76.195656,0.0,401.66147,0.0,0.0,False,False,0.0,0,08-21 04:50,0.0,0.0
8.0,21.0,5.0,16.7,92.5,5.0,50.0,19.580442,76.26722,0.0,401.44656,0.0,0.0,False,False,0.0,0,08-21 05:00,0.0,0.0
8.0,21.0,5.0,16.7,92.0,5.0,50.0,19.612923,76.21294,0.0,401.25943,0.0,0.0,False,False,0.0,0,08-21 05:10,0.0,0.0
8.0,21.0,5.0,16.7,91.5,5.0,50.0,19.639957,76.115166,0.0,401.09647,0.0,0.0,False,False,0.0,0,08-21 05:20,0.0,0.0
8.0,21.0,5.0,16.7,91.0,5.0,50.0,19.681149,75.88921,0.0,400.95456,0.0,0.0,False,False,0.0,0,08-21 05:30,0.0,0.0
8.0,21.0,5.0,16.7,90.5,5.0,50.0,19.738762,75.53538,0.0,400.831,0.0,0.0,False,False,0.0,0,08-21 05:40,0.0,0.0
8.0,21.0,5.0,16.7,90.0,5.0,50.0,19.807924,75.0862,0.0,400.7234,0.0,0.0,False,False,0.0,0,08-21 05:50,0.0,0.0
8.0,21.0,6.0,17.433332,88.166664,5.0,50.0,20.048576,74.040695,0.96000004,406.06366,0.0,0.0,True,False,2.951423636630018,0,08-21 06:00,0.0,0.0
8.0,21.0,6.0,18.166666,86.333336,23.0,26.0,20.316917,73.018196,0.96000004,414.3298,0.0,19620.611,True,False,2.6830818239111807,0,08-21 06:10,0.0,1.0
8.0,21.0,6.0,18.9,84.5,23.0,26.0,22.99999,61.90923,0.96000004,422.5931,0.0,757919.5,True,False,1.0222888658262264e-05,0,08-21 06:20,0.0,1.0
8.0,21.0,6.0,19.633333,82.666664,23.0,26.0,23.00001,62.20895,0.96000004,425.9942,0.0,337676.44,False,False,0.0,0,08-21 06:30,0.0,1.0
8.0,21.0,6.0,20.366667,80.833336,23.0,26.0,23.000013,62.433067,0.96000004,429.20087,0.0,149122.45,False,False,0.0,0,08-21 06:40,0.0,1.0
8.0,21.0,6.0,21.1,79.0,23.0,26.0,23.000029,62.874203,0.96000004,437.11032,0.0,161317.88,False,False,0.0,0,08-21 06:50,0.0,1.0
8.0,21.0,7.0,21.383333,76.833336,23.0,26.0,23.000015,63.405426,1.9200001,450.3755,0.0,44196.125,False,False,0.0,0,08-21 07:00,0.0,1.0
8.0,21.0,7.0,21.666666,74.666664,23.0,26.0,23.006441,63.935905,1.9200001,466.38617,0.0,11872.463,False,False,0.0,0,08-21 07:10,0.0,1.0
8.0,21.0,7.0,21.95,72.5,23.0,26.0,23.086721,64.15158,1.9200001,482.84058,0.0,11872.463,False,False,0.0,0,08-21 07:20,0.0,1.0
8.0,21.0,7.0,22.233334,70.333336,23.0,26.0,23.221403,64.10945,1.9200001,498.80136,0.0,11872.463,False,False,0.0,0,08-21 07:30,0.0,1.0
8.0,21.0,7.0,22.516666,68.166664,23.0,26.0,23.368736,63.970158,1.9200001,514.1101,0.0,13490.501,False,False,0.0,0,08-21 07:40,0.0,1.0
8.0,21.0,7.0,22.8,66.0,23.0,26.0,23.513386,63.797733,1.9200001,528.8437,0.0,13646.193,False,False,0.0,0,08-21 07:50,0.0,1.0
8.0,21.0,8.0,23.266666,64.0,23.0,26.0,24.777348,60.501152,8.16,590.803,0.0,15453.432,False,False,0.0,0,08-21 08:00,0.0,1.0
8.0,21.0,8.0,23.733334,62.0,23.0,26.0,25.422592,59.833076,8.16,666.73804,0.0,16854.857,False,False,0.0,0,08-21 08:10,0.0,1.0
8.0,21.0,8.0,24.2,60.0,23.0,26.0,25.821594,59.498665,8.16,684.98083,0.0,14770.787,False,False,0.0,0,08-21 08:20,0.0,1.0
8.0,21.0,8.0,24.666666,58.0,23.0,26.0,25.995535,59.801582,8.16,706.3032,0.0,38900.7,False,False,0.0,0,08-21 08:30,0.0,1.0
8.0,21.0,8.0,25.133333,56.0,23.0,26.0,25.999697,61.04012,8.16,765.2562,0.0,157458.9,False,False,0.0,0,08-21 08:40,0.0,1.0
8.0,21.0,8.0,25.6,54.0,23.0,26.0,25.999313,62.192978,8.16,830.8532,0.0,168361.23,False,True,0.0,30.85319303654046,08-21 08:50,0.0,1.0
8.0,21.0,9.0,25.866667,53.166668,23.0,26.0,25.999046,61.902622,9.6,834.2728,27000.0,232400.94,False,True,0.0,34.27283856297356,08-21 09:00,1.0,1.0
8.0,21.0,9.0,26.133333,52.333332,23.0,26.0,25.998762,60.882896,9.6,804.2853,27000.0,269134.75,False,True,0.0,4.2853005316545705,08-21 09:10,1.0,1.0
8.0,21.0,9.0,26.4,51.5,23.0,26.0,25.99852,59.823708,9.6,770.9179,27000.0,300886.78,False,False,0.0,0,08-21 09:20,1.0,1.0
8.0,21.0,9.0,26.666666,50.666668,23.0,26.0,25.998178,58.983917,9.6,745.8947,27000.0,328828.16,False,False,0.0,0,08-21 09:30,1.0,1.0
8.0,21.0,9.0,26.933332,49.833332,23.0,26.0,25.99779,58.361443,9.6,729.5465,27000.0,354081.72,False,False,0.0,0,08-21 09:40,1.0,1.0
8.0,21.0,9.0,27.2,49.0,23.0,26.0,25.9974,57.88285,9.6,718.9861,27000.0,377364.03,False,False,0.0,0,08-21 09:50,1.0,1.0
8.0,21.0,10.0,27.383333,48.166668,23.0,26.0,25.997076,57.438606,9.6,711.7732,27000.0,392639.22,False,False,0.0,0,08-21 10:00,1.0,1.0
8.0,21.0,10.0,27.566668,47.333332,23.0,26.0,25.996845,57.00403,9.6,706.56354,27000.0,406218.4,False,False,0.0,0,08-21 10:10,1.0,1.0
8.0,21.0,10.0,27.75,46.5,23.0,26.0,25.996649,56.567852,9.6,702.71704,27000.0,418381.34,False,False,0.0,0,08-21 10:20,1.0,1.0
8.0,21.0,10.0,27.933332,45.666668,23.0,26.0,25.996477,56.13063,9.6,699.8931,27000.0,429034.9,False,False,0.0,0,08-21 10:30,1.0,1.0
8.0,21.0,10.0,28.116667,44.833332,23.0,26.0,25.99695,56.597084,9.6,745.23224,0.0,341582.12,False,False,0.0,0,08-21 10:40,0.0,1.0
8.0,21.0,10.0,28.3,44.0,23.0,26.0,25.997421,57.584827,9.6,818.35986,0.0,342658.3,False,True,0.0,18.3598510554541,08-21 10:50,0.0,1.0
8.0,21.0,11.0,28.4,43.833332,23.0,26.0,25.996628,57.46769,9.6,830.1758,27000.0,451511.6,False,True,0.0,30.175782656610863,08-21 11:00,1.0,1.0
8.0,21.0,11.0,28.5,43.666668,23.0,26.0,25.995836,56.728382,9.6,804.5574,27000.0,455305.28,False,True,0.0,4.5573667805150535,08-21 11:10,1.0,1.0
8.0,21.0,11.0,28.6,43.5,23.0,26.0,25.995968,55.96032,9.6,772.6129,27000.0,459136.3,False,False,0.0,0,08-21 11:20,1.0,1.0
8.0,21.0,11.0,28.7,43.333332,23.0,26.0,25.995955,55.404297,9.6,747.80865,27000.0,464261.5,False,False,0.0,0,08-21 11:30,1.0,1.0
8.0,21.0,11.0,28.8,43.166668,23.0,26.0,25.995834,55.05903,9.6,731.4109,27000.0,470808.03,False,False,0.0,0,08-21 11:40,1.0,1.0
8.0,21.0,11.0,28.9,43.0,23.0,26.0,25.995651,54.851685,9.6,720.80756,27000.0,480370.6,False,False,0.0,0,08-21 11:50,1.0,1.0
8.0,21.0,12.0,28.983334,43.833332,23.0,26.0,25.996088,54.466652,4.8,691.3263,27000.0,425793.16,False,False,0.0,0,08-21 12:00,1.0,1.0
8.0,21.0,12.0,29.066668,44.666668,23.0,26.0,25.997478,54.492477,4.8,696.2715,0.0,301851.34,False,False,0.0,0,08-21 12:10,0.0,1.0
8.0,21.0,12.0,29.15,45.5,23.0,26.0,25.998129,54.802036,4.8,724.91144,0.0,316258.97,False,False,0.0,0,08-21 12:20,0.0,1.0
8.0,21.0,12.0,29.233334,46.333332,23.0,26.0,25.997885,55.20861,4.8,761.3323,0.0,331348.75,False,False,0.0,0,08-21 12:30,0.0,1.0
8.0,21.0,12.0,29.316668,47.166668,23.0,26.0,25.997631,55.61742,4.8,797.7276,0.0,346768.06,False,False,0.0,0,08-21 12:40,0.0,1.0
8.0,21.0,12.0,29.4,48.0,23.0,26.0,25.99738,56.004772,4.8,832.1525,0.0,362627.97,False,True,0.0,32.152532643172094,08-21 12:50,0.0,1.0
8.0,21.0,13.0,29.6,47.166668,23.0,26.0,25.995737,56.67019,7.68,814.7778,27000.0,585722.4,False,True,0.0,14.777753557776805,08-21 13:00,1.0,1.0
8.0,21.0,13.0,29.8,46.333332,23.0,26.0,25.992414,57.29229,7.68,773.63104,27000.0,613413.2,False,False,0.0,0,08-21 13:10,1.0,1.0
8.0,21.0,13.0,30.0,45.5,23.0,26.0,25.991583,57.65476,7.68,734.1057,27000.0,638780.8,False,False,0.0,0,08-21 13:20,1.0,1.0
8.0,21.0,13.0,30.2,44.666668,23.0,26.0,25.990906,57.74685,7.68,704.92206,27000.0,663987.1,False,False,0.0,0,08-21 13:30,1.0,1.0
8.0,21.0,13.0,30.4,43.833332,23.0,26.0,25.99026,57.630997,7.68,685.271,27000.0,688636.25,False,False,0.0,0,08-21 13:40,1.0,1.0
8.0,21.0,13.0,30.6,43.0,23.0,26.0,25.99201,57.810017,7.68,714.8713,0.0,519773.84,False,False,0.0,0,08-21 13:50,0.0,1.0
8.0,21.0,14.0,30.4,43.0,23.0,26.0,25.992952,58.18118,7.68,771.73566,0.0,519406.56,False,False,0.0,0,08-21 14:00,0.0,1.0
8.0,21.0,14.0,30.2,43.0,23.0,26.0,25.992838,58.601074,7.68,835.48346,0.0,518493.6,False,True,0.0,35.48348229156056,08-21 14:10,0.0,1.0
8.0,21.0,14.0,30.0,43.0,23.0,26.0,25.991076,58.15805,7.68,829.6757,27000.0,684782.4,False,True,0.0,29.675724995666997,08-21 14:20,1.0,1.0
8.0,21.0,14.0,29.8,43.0,23.0,26.0,25.98845,57.24897,7.68,787.8372,27000.0,677622.9,False,False,0.0,0,08-21 14:30,1.0,1.0
8.0,21.0,14.0,29.6,43.0,23.0,26.0,25.988937,56.279713,7.68,743.9794,27000.0,669639.0,False,False,0.0,0,08-21 14:40,1.0,1.0
8.0,21.0,14.0,29.4,43.0,23.0,26.0,25.989296,55.423836,7.68,711.00903,27000.0,665162.1,False,False,0.0,0,08-21 14:50,1.0,1.0
8.0,21.0,15.0,29.316668,43.166668,23.0,26.0,25.989397,54.770546,7.68,688.9461,27000.0,667897.75,False,False,0.0,0,08-21 15:00,1.0,1.0
8.0,21.0,15.0,29.233334,43.333332,23.0,26.0,25.990774,54.77285,7.68,717.6623,0.0,535207.75,False,False,0.0,0,08-21 15:10,0.0,1.0
8.0,21.0,15.0,29.15,43.5,23.0,26.0,25.99246,55.124783,7.68,774.33514,0.0,541945.0,False,False,0.0,0,08-21 15:20,0.0,1.0
8.0,21.0,15.0,29.066668,43.666668,23.0,26.0,25.992195,55.566967,7.68,838.04785,0.0,542794.44,False,True,0.0,38.04784785621973,08-21 15:30,0.0,1.0
8.0,21.0,15.0,28.983334,43.833332,23.0,26.0,25.991014,55.330402,7.68,831.6583,27000.0,665856.44,False,True,0.0,31.658313265560878,08-21 15:40,1.0,1.0
8.0,21.0,15.0,28.9,44.0,23.0,26.0,25.989258,54.772434,7.68,789.06726,27000.0,657121.7,False,False,0.0,0,08-21 15:50,1.0,1.0
8.0,21.0,16.0,28.716667,45.166668,23.0,26.0,25.989851,54.375225,7.68,744.5995,27000.0,639879.3,False,False,0.0,0,08-21 16:00,1.0,1.0
8.0,21.0,16.0,28.533333,46.333332,23.0,26.0,25.990404,54.316288,7.68,711.2346,27000.0,622503.3,False,False,0.0,0,08-21 16:10,1.0,1.0
8.0,21.0,16.0,28.35,47.5,23.0,26.0,25.99088,54.5556,7.68,688.91864,27000.0,601912.75,False,False,0.0,0,08-21 16:20,1.0,1.0
8.0,21.0,16.0,28.166666,48.666668,23.0,26.0,25.99207,55.065018,7.68,717.5368,0.0,489901.75,False,False,0.0,0,08-21 16:30,0.0,1.0
8.0,21.0,16.0,27.983334,49.833332,23.0,26.0,25.9936,55.69536,7.68,774.17773,0.0,479858.47,False,False,0.0,0,08-21 16:40,0.0,1.0
8.0,21.0,16.0,27.8,51.0,23.0,26.0,25.993778,56.362595,7.68,837.8676,0.0,470473.03,False,True,0.0,37.867605547511516,08-21 16:50,0.0,1.0
8.0,21.0,17.0,27.7,51.5,23.0,26.0,25.994436,56.904606,6.72,826.837,27000.0,467746.9,False,True,0.0,26.83694871157104,08-21 17:00,1.0,1.0
8.0,21.0,17.0,27.6,52.0,23.0,26.0,25.994602,57.337433,6.72,777.9352,27000.0,457064.97,False,False,0.0,0,08-21 17:10,1.0,1.0
8.0,21.0,17.0,27.5,52.5,23.0,26.0,25.994858,57.70626,6.72,727.95233,27000.0,446023.94,False,False,0.0,0,08-21 17:20,1.0,1.0
8.0,21.0,17.0,27.4,53.0,23.0,26.0,25.995102,58.043133,6.72,690.58484,27000.0,435261.06,False,False,0.0,0,08-21 17:30,1.0,1.0
8.0,21.0,17.0,27.3,53.5,23.0,26.0,25.995678,58.541336,6.72,707.8427,0.0,359884.72,False,False,0.0,0,08-21 17:40,0.0,1.0
8.0,21.0,17.0,27.2,54.0,23.0,26.0,25.997074,59.1506,6.72,755.25464,0.0,344201.66,False,False,0.0,0,08-21 17:50,0.0,1.0
8.0,21.0,18.0,27.016666,55.333332,23.0,26.0,25.998291,59.62408,3.8400002,795.0361,0.0,215509.78,False,False,0.0,0,08-21 18:00,0.0,1.0
8.0,21.0,18.0,26.833334,56.666668,23.0,26.0,25.999025,60.021057,3.8400002,824.4187,0.0,200293.12,False,True,0.0,24.418693483871493,08-21 18:10,0.0,1.0
8.0,21.0,18.0,26.65,58.0,23.0,26.0,25.999083,60.35724,3.8400002,786.67883,27000.0,223218.1,False,False,0.0,0,08-21 18:20,1.0,1.0
8.0,21.0,18.0,26.466667,59.333332,23.0,26.0,25.99908,60.75327,3.8400002,721.6521,27000.0,202928.4,False,False,0.0,0,08-21 18:30,1.0,1.0
8.0,21.0,18.0,26.283333,60.666668,23.0,26.0,25.99924,61.25642,3.8400002,662.3643,27000.0,182891.08,False,False,0.0,0,08-21 18:40,1.0,1.0
8.0,21.0,18.0,26.1,62.0,23.0,26.0,25.99939,61.789635,3.8400002,654.0986,0.0,149182.94,False,False,0.0,0,08-21 18:50,0.0,1.0
8.0,21.0,19.0,25.916666,63.5,23.0,26.0,25.99953,62.32797,3.8400002,675.45294,0.0,139786.89,False,False,0.0,0,08-21 19:00,0.0,1.0
8.0,21.0,19.0,25.733334,65.0,23.0,26.0,25.999588,62.885265,3.8400002,705.40796,0.0,130984.016,False,False,0.0,0,08-21 19:10,0.0,1.0
8.0,21.0,19.0,25.55,66.5,23.0,26.0,25.999636,63.46463,3.8400002,734.9152,0.0,122486.98,False,False,0.0,0,08-21 19:20,0.0,1.0
8.0,21.0,19.0,25.366667,68.0,23.0,26.0,25.999681,64.06652,3.8400002,762.16565,0.0,114215.484,False,False,0.0,0,08-21 19:30,0.0,1.0
8.0,21.0,19.0,25.183332,69.5,23.0,26.0,25.999723,64.6898,3.8400002,787.66174,0.0,106070.92,False,False,0.0,0,08-21 19:40,0.0,1.0
8.0,21.0,19.0,25.0,71.0,23.0,26.0,25.999762,65.332954,3.8400002,812.0421,0.0,98003.18,False,True,0.0,12.04209193180452,08-21 19:50,0.0,1.0
8.0,21.0,20.0,24.816668,72.333336,23.0,26.0,25.89813,66.48374,1.92,766.5255,27000.0,11872.463,False,False,0.0,0,08-21 20:00,1.0,1.0
8.0,21.0,20.0,24.633333,73.666664,23.0,26.0,25.77897,67.72867,1.92,692.1897,27000.0,12830.864,False,False,0.0,0,08-21 20:10,1.0,1.0
8.0,21.0,20.0,24.45,75.0,23.0,26.0,25.766691,68.35981,1.92,660.75305,0.0,12996.311,False,False,0.0,0,08-21 20:20,0.0,1.0
8.0,21.0,20.0,24.266666,76.333336,23.0,26.0,25.768227,68.815994,1.92,660.38464,0.0,11872.463,False,False,0.0,0,08-21 20:30,0.0,1.0
8.0,21.0,20.0,24.083334,77.666664,23.0,26.0,25.740702,69.35267,1.92,671.24664,0.0,11872.463,False,False,0.0,0,08-21 20:40,0.0,1.0
8.0,21.0,20.0,23.9,79.0,23.0,26.0,25.691528,69.9773,1.92,683.3193,0.0,11872.463,False,False,0.0,0,08-21 20:50,0.0,1.0
8.0,21.0,21.0,23.983334,79.0,23.0,26.0,25.646097,70.62686,1.92,693.9886,0.0,11872.463,False,False,0.0,0,08-21 21:00,0.0,1.0
8.0,21.0,21.0,24.066668,79.0,23.0,26.0,25.611364,71.23351,1.92,703.42773,0.0,11872.463,False,False,0.0,0,08-21 21:10,0.0,1.0
8.0,21.0,21.0,24.15,79.0,23.0,26.0,25.583626,71.80942,1.92,712.20746,0.0,11872.463,False,False,0.0,0,08-21 21:20,0.0,1.0
8.0,21.0,21.0,24.233334,79.0,23.0,26.0,25.559189,72.36899,1.92,720.65045,0.0,11872.463,False,False,0.0,0,08-21 21:30,0.0,1.0
8.0,21.0,21.0,24.316668,79.0,23.0,26.0,25.536703,72.91784,1.92,728.85803,0.0,11872.463,False,False,0.0,0,08-21 21:40,0.0,1.0
8.0,21.0,21.0,24.4,79.0,23.0,26.0,25.516043,73.45666,1.92,736.8399,0.0,11872.463,False,False,0.0,0,08-21 21:50,0.0,1.0
8.0,21.0,22.0,24.316668,80.0,23.0,26.0,25.316755,74.78045,1.92,727.29285,0.0,11872.463,False,False,0.0,0,08-21 22:00,0.0,1.0
8.0,21.0,22.0,24.233334,81.0,23.0,26.0,25.124945,76.11554,1.92,708.49207,0.0,13754.313,False,False,0.0,0,08-21 22:10,0.0,1.0
8.0,21.0,22.0,24.15,82.0,23.0,26.0,25.001848,77.166016,1.92,688.5452,0.0,13684.1045,False,False,0.0,0,08-21 22:20,0.0,1.0
8.0,21.0,22.0,24.066668,83.0,23.0,26.0,24.917534,78.051895,1.92,670.78235,0.0,13035.639,False,False,0.0,0,08-21 22:30,0.0,1.0
8.0,21.0,22.0,23.983334,84.0,23.0,26.0,24.839561,78.91807,1.92,655.6314,0.0,11872.463,False,False,0.0,0,08-21 22:40,0.0,1.0
8.0,21.0,22.0,23.9,85.0,23.0,26.0,24.761953,79.79165,1.92,642.62085,0.0,11872.463,False,False,0.0,0,08-21 22:50,0.0,1.0
8.0,21.0,23.0,23.9,85.0,23.0,26.0,24.618574,80.75391,0.0,621.4754,0.0,11872.463,False,False,0.0,0,08-21 23:00,0.0,1.0
8.0,21.0,23.0,23.9,85.0,5.0,50.0,24.473574,81.57911,0.0,595.7029,0.0,0.0,False,False,0.0,0,08-21 23:10,0.0,0.0
8.0,21.0,23.0,23.9,85.0,5.0,50.0,24.367487,82.16249,0.0,570.3699,0.0,0.0,False,False,0.0,0,08-21 23:20,0.0,0.0
8.0,21.0,23.0,23.9,85.0,5.0,50.0,24.291542,82.58826,0.0,547.8493,0.0,0.0,False,False,0.0,0,08-21 23:30,0.0,0.0
8.0,21.0,23.0,23.9,85.0,5.0,50.0,24.227434,82.95639,0.0,528.49194,0.0,0.0,False,False,0.0,0,08-21 23:40,0.0,0.0
8.0,21.0,23.0,23.9,85.0,5.0,50.0,24.16758,83.30303,0.0,511.8828,0.0,0.0,False,False,0.0,0,08-21 23:50,0.0,0.0
8.0,22.0,0.0,23.716667,85.833336,5.0,50.0,24.096949,83.693535,0.0,497.5207,0.0,0.0,False,False,0.0,0,08-22 00:00,0.0,0.0
8.0,22.0,0.0,23.533333,86.666664,5.0,50.0,24.016056,84.1205,0.0,485.02344,0.0,0.0,False,False,0.0,0,08-22 00:10,0.0,0.0
8.0,22.0,0.0,23.35,87.5,5.0,50.0,23.930517,84.55501,0.0,474.12015,0.0,0.0,False,False,0.0,0,08-22 00:20,0.0,0.0
8.0,22.0,0.0,23.166666,88.333336,5.0,50.0,23.843584,84.98161,0.0,464.6044,0.0,0.0,False,False,0.0,0,08-22 00:30,0.0,0.0
8.0,22.0,0.0,22.983334,89.166664,5.0,50.0,23.75593,85.39811,0.0,456.30344,0.0,0.0,False,False,0.0,0,08-22 00:40,0.0,0.0
8.0,22.0,0.0,22.8,90.0,5.0,50.0,23.667456,85.80603,0.0,449.06543,0.0,0.0,False,False,0.0,0,08-22 00:50,0.0,0.0
8.0,22.0,1.0,22.8,89.5,5.0,50.0,23.592186,86.11147,0.0,442.7573,0.0,0.0,False,False,0.0,0,08-22 01:00,0.0,0.0
8.0,22.0,1.0,22.8,89.0,5.0,50.0,23.530237,86.30241,0.0,437.26074,0.0,0.0,False,False,0.0,0,08-22 01:10,0.0,0.0
8.0,22.0,1.0,22.8,88.5,5.0,50.0,23.47609,86.40733,0.0,432.47147,0.0,0.0,False,False,0.0,0,08-22 01:20,0.0,0.0
8.0,22.0,1.0,22.8,88.0,5.0,50.0,23.426132,86.449875,0.0,428.2983,0.0,0.0,False,False,0.0,0,08-22 01:30,0.0,0.0
8.0,22.0,1.0,22.8,87.5,5.0,50.0,23.3793,86.44104,0.0,424.66183,0.0,0.0,False,False,0.0,0,08-22 01:40,0.0,0.0
8.0,22.0,1.0,22.8,87.0,5.0,50.0,23.335436,86.38635,0.0,421.49295,0.0,0.0,False,False,0.0,0,08-22 01:50,0.0,0.0
8.0,22.0,2.0,22.883333,86.166664,5.0,50.0,23.29894,86.260185,0.0,418.7318,0.0,0.0,False,False,0.0,0,08-22 02:00,0.0,0.0
8.0,22.0,2.0,22.966667,85.333336,5.0,50.0,23.270157,86.08241,0.0,416.32617,0.0,0.0,False,False,0.0,0,08-22 02:10,0.0,0.0
8.0,22.0,2.0,23.05,84.5,5.0,50.0,23.246735,85.86784,0.0,414.2302,0.0,0.0,False,False,0.0,0,08-22 02:20,0.0,0.0
8.0,22.0,2.0,23.133333,83.666664,5.0,50.0,23.226864,85.62636,0.0,412.40387,0.0,0.0,False,False,0.0,0,08-22 02:30,0.0,0.0
8.0,22.0,2.0,23.216667,82.833336,5.0,50.0,23.2099,85.36131,0.0,410.81247,0.0,0.0,False,False,0.0,0,08-22 02:40,0.0,0.0
8.0,22.0,2.0,23.3,82.0,5.0,50.0,23.19553,85.07436,0.0,409.42563,0.0,0.0,False,False,0.0,0,08-22 02:50,0.0,0.0
8.0,22.0,3.0,23.216667,82.333336,5.0,50.0,23.17322,84.857124,0.0,408.21677,0.0,0.0,False,False,0.0,0,08-22 03:00,0.0,0.0
8.0,22.0,3.0,23.133333,82.666664,5.0,50.0,23.142435,84.710266,0.0,407.16287,0.0,0.0,False,False,0.0,0,08-22 03:10,0.0,0.0
8.0,22.0,3.0,23.05,83.0,5.0,50.0,23.107115,84.61512,0.0,406.24405,0.0,0.0,False,False,0.0,0,08-22 03:20,0.0,0.0
8.0,22.0,3.0,22.966667,83.333336,5.0,50.0,23.069948,84.554634,0.0,405.443,0.0,0.0,False,False,0.0,0,08-22 03:30,0.0,0.0
8.0,22.0,3.0,22.883333,83.666664,5.0,50.0,23.031725,84.52076,0.0,404.7446,0.0,0.0,False,False,0.0,0,08-22 03:40,0.0,0.0
8.0,22.0,3.0,22.8,84.0,5.0,50.0,22.9925,84.509796,0.0,404.13577,0.0,0.0,False,False,0.0,0,08-22 03:50,0.0,0.0
8.0,22.0,4.0,22.8,83.666664,5.0,50.0,22.956636,84.46689,0.0,403.60507,0.0,0.0,False,False,0.0,0,08-22 04:00,0.0,0.0
8.0,22.0,4.0,22.8,83.333336,5.0,50.0,22.924337,84.39489,0.0,403.1425,0.0,0.0,False,False,0.0,0,08-22 04:10,0.0,0.0
8.0,22.0,4.0,22.8,83.0,5.0,50.0,22.894363,84.29784,0.0,402.7393,0.0,0.0,False,False,0.0,0,08-22 04:20,0.0,0.0
8.0,22.0,4.0,22.8,82.666664,5.0,50.0,22.865078,84.18532,0.0,402.38788,0.0,0.0,False,False,0.0,0,08-22 04:30,0.0,0.0
8.0,22.0,4.0,22.8,82.333336,5.0,50.0,22.836645,84.058395,0.0,402.08154,0.0,0.0,False,False,0.0,0,08-22 04:40,0.0,0.0
8.0,22.0,4.0,22.8,82.0,5.0,50.0,22.808681,83.92058,0.0,401.81454,0.0,0.0,False,False,0.0,0,08-22 04:50,0.0,0.0
8.0,22.0,5.0,22.8,82.833336,5.0,50.0,22.809086,83.725815,0.0,401.58182,0.0,0.0,False,False,0.0,0,08-22 05:00,0.0,0.0
8.0,22.0,5.0,22.8,83.666664,5.0,50.0,22.8119,83.635155,0.0,401.379,0.0,0.0,False,False,0.0,0,08-22 05:10,0.0,0.0
8.0,22.0,5.0,22.8,84.5,5.0,50.0,22.806044,83.70825,0.0,401.20224,0.0,0.0,False,False,0.0,0,08-22 05:20,0.0,0.0
8.0,22.0,5.0,22.8,85.333336,5.0,50.0,22.7974,83.90187,0.0,401.04816,0.0,0.0,False,False,0.0,0,08-22 05:30,0.0,0.0
8.0,22.0,5.0,22.8,86.166664,5.0,50.0,22.791353,84.172745,0.0,400.91385,0.0,0.0,False,False,0.0,0,08-22 05:40,0.0,0.0
8.0,22.0,5.0,22.8,87.0,5.0,50.0,22.788918,84.502174,0.0,400.79678,0.0,0.0,False,False,0.0,0,08-22 05:50,0.0,0.0
8.0,22.0,6.0,22.7,87.5,5.0,50.0,22.812458,84.70828,0.96000004,406.1327,0.0,0.0,True,False,0.18754127703693158,0,08-22 06:00,0.0,0.0
8.0,22.0,6.0,22.6,88.0,23.0,26.0,22.83093,84.89498,0.96000004,414.39175,0.0,17139.799,True,False,0.1690689456716754,0,08-22 06:10,0.0,1.0
8.0,22.0,6.0,22.5,88.5,23.0,26.0,22.995806,84.30832,0.96000004,423.3202,0.0,68184.39,True,False,0.0041933468655983575,0,08-22 06:20,0.0,1.0
8.0,22.0,6.0,22.4,89.0,23.0,26.0,22.997843,84.54574,0.96000004,431.99237,0.0,11872.463,True,False,0.002157486384447793,0,08-22 06:30,0.0,1.0
8.0,22.0,6.0,22.3,89.5,23.0,26.0,22.999952,84.77594,0.96000004,440.24457,0.0,36713.305,True,False,4.791949058002842e-05,0,08-22 06:40,0.0,1.0
8.0,22.0,6.0,22.2,90.0,23.0,26.0,23.000004,85.0092,0.96000004,448.14413,0.0,30826.912,False,False,0.0,0,08-22 06:50,0.0,1.0
8.0,22.0,7.0,22.116667,90.5,23.0,26.0,23.08124,84.91061,1.9200001,460.92563,0.0,11872.463,False,False,0.0,0,08-22 07:00,0.0,1.0
8.0,22.0,7.0,22.033333,91.0,23.0,26.0,23.159536,84.88354,1.9200001,476.45544,0.0,11872.463,False,False,0.0,0,08-22 07:10,0.0,1.0
8.0,22.0,7.0,21.95,91.5,23.0,26.0,23.202515,85.04895,1.9200001,492.51843,0.0,11872.463,False,False,0.0,0,08-22 07:20,0.0,1.0
8.0,22.0,7.0,21.866667,92.0,23.0,26.0,23.226717,85.30201,1.9200001,508.1466,0.0,11872.463,False,False,0.0,0,08-22 07:30,0.0,1.0
8.0,22.0,7.0,21.783333,92.5,23.0,26.0,23.249289,85.55012,1.9200001,523.14734,0.0,11872.463,False,False,0.0,0,08-22 07:40,0.0,1.0
8.0,22.0,7.0,21.7,93.0,23.0,26.0,23.275291,85.76792,1.9200001,537.5816,0.0,11872.463,False,False,0.0,0,08-22 07:50,0.0,1.0
8.0,22.0,8.0,21.783333,93.166664,23.0,26.0,24.396355,81.528625,8.16,599.31757,0.0,15051.642,False,False,0.0,0,08-22 08:00,0.0,1.0
8.0,22.0,8.0,21.866667,93.333336,23.0,26.0,24.921497,80.63192,8.16,674.91785,0.0,16248.428,False,False,0.0,0,08-22 08:10,0.0,1.0
8.0,22.0,8.0,21.95,93.5,23.0,26.0,25.221085,80.290436,8.16,693.07117,0.0,14172.678,False,False,0.0,0,08-22 08:20,0.0,1.0
8.0,22.0,8.0,22.033333,93.666664,23.0,26.0,25.369217,80.555786,8.16,714.28625,0.0,13651.389,False,False,0.0,0,08-22 08:30,0.0,1.0
8.0,22.0,8.0,22.116667,93.833336,23.0,26.0,25.565247,81.1152,8.16,772.9278,0.0,13700.429,False,False,0.0,0,08-22 08:40,0.0,1.0
8.0,22.0,8.0,22.2,94.0,23.0,26.0,25.749498,81.75616,8.16,838.13947,0.0,14305.401,False,True,0.0,38.13949349664824,08-22 08:50,0.0,1.0
8.0,22.0,9.0,22.383333,92.833336,23.0,26.0,25.680336,82.721115,9.6,839.62787,27000.0,14175.18,False,True,0.0,39.6278464519728,08-22 09:00,1.0,1.0
8.0,22.0,9.0,22.566668,91.666664,23.0,26.0,25.638079,82.973236,9.6,807.249,27000.0,11872.463,False,True,0.0,7.249021571558956,08-22 09:10,1.0,1.0
8.0,22.0,9.0,22.75,90.5,23.0,26.0,25.701584,82.50848,9.6,771.8583,27000.0,11872.463,False,False,0.0,0,08-22 09:20,1.0,1.0
8.0,22.0,9.0,22.933332,89.333336,23.0,26.0,25.811777,81.81103,9.6,745.37305,27000.0,11872.463,False,False,0.0,0,08-22 09:30,1.0,1.0
8.0,22.0,9.0,23.116667,88.166664,23.0,26.0,25.917812,81.171425,9.6,728.0082,27000.0,13262.659,False,False,0.0,0,08-22 09:40,1.0,1.0
8.0,22.0,9.0,23.3,87.0,23.0,26.0,25.998121,80.667145,9.6,716.719,27000.0,21749.646,False,False,0.0,0,08-22 09:50,1.0,1.0
8.0,22.0,10.0,23.4,87.0,23.0,26.0,25.999952,80.57881,9.6,708.9797,27000.0,57939.875,False,False,0.0,0,08-22 10:00,1.0,1.0
8.0,22.0,10.0,23.5,87.0,23.0,26.0,25.999945,80.593864,9.6,703.3896,27000.0,62660.848,False,False,0.0,0,08-22 10:10,1.0,1.0
8.0,22.0,10.0,23.6,87.0,23.0,26.0,25.999912,80.69415,9.6,699.2662,27000.0,79825.414,False,False,0.0,0,08-22 10:20,1.0,1.0
8.0,22.0,10.0,23.7,87.0,23.0,26.0,25.999638,81.50811,9.6,744.02466,0.0,184561.95,False,False,0.0,0,08-22 10:30,0.0,1.0
8.0,22.0,10.0,23.8,87.0,23.0,26.0,25.998907,82.70529,9.6,816.9013,0.0,195546.48,False,True,0.0,16.9012849502451,08-22 10:40,0.0,1.0
8.0,22.0,10.0,23.9,87.0,23.0,26.0,25.999311,83.093025,9.6,827.9162,27000.0,125325.15,False,True,0.0,27.916180131922488,08-22 10:50,1.0,1.0
8.0,22.0,11.0,24.083334,86.666664,23.0,26.0,25.99953,83.00616,9.6,801.37836,27000.0,145778.55,False,True,0.0,1.3783812871336067,08-22 11:00,1.0,1.0
8.0,22.0,11.0,24.266666,86.333336,23.0,26.0,25.999424,82.86257,9.6,768.764,27000.0,165859.88,False,False,0.0,0,08-22 11:10,1.0,1.0
8.0,22.0,11.0,24.45,86.0,23.0,26.0,25.999252,82.83674,9.6,743.6037,27000.0,185763.0,False,False,0.0,0,08-22 11:20,1.0,1.0
8.0,22.0,11.0,24.633333,85.666664,23.0,26.0,25.99905,82.94397,9.6,727.0754,27000.0,202641.56,False,False,0.0,0,08-22 11:30,1.0,1.0
8.0,22.0,11.0,24.816668,85.333336,23.0,26.0,25.998846,83.147385,9.6,716.4657,27000.0,218277.86,False,False,0.0,0,08-22 11:40,1.0,1.0
8.0,22.0,11.0,25.0,85.0,23.0,26.0,25.998636,83.41114,9.6,709.2947,27000.0,233646.3,False,False,0.0,0,08-22 11:50,1.0,1.0
8.0,22.0,12.0,25.1,85.0,23.0,26.0,25.99896,83.3311,4.8,681.9264,27000.0,169865.0,False,False,0.0,0,08-22 12:00,1.0,1.0
8.0,22.0,12.0,25.2,85.0,23.0,26.0,25.999075,83.43224,4.8,687.6406,0.0,201127.7,False,False,0.0,0,08-22 12:10,0.0,1.0
8.0,22.0,12.0,25.3,85.0,23.0,26.0,25.998846,83.70086,4.8,716.4375,0.0,204623.84,False,False,0.0,0,08-22 12:20,0.0,1.0
8.0,22.0,12.0,25.4,85.0,23.0,26.0,25.998774,84.03353,4.8,752.86194,0.0,208036.89,False,False,0.0,0,08-22 12:30,0.0,1.0
8.0,22.0,12.0,25.5,85.0,23.0,26.0,25.998722,84.37281,4.8,789.26373,0.0,210887.9,False,False,0.0,0,08-22 12:40,0.0,1.0
8.0,22.0,12.0,25.6,85.0,23.0,26.0,25.998676,84.69977,4.8,823.7141,0.0,214496.98,False,True,0.0,23.714112372041427,08-22 12:50,0.0,1.0
8.0,22.0,13.0,25.783333,83.666664,23.0,26.0,25.99839,84.874344,7.68,806.7679,27000.0,273502.47,False,True,0.0,6.76786532127619,08-22 13:00,1.0,1.0
8.0,22.0,13.0,25.966667,82.333336,23.0,26.0,25.997826,84.85607,7.68,766.2955,27000.0,288709.9,False,False,0.0,0,08-22 13:10,1.0,1.0
8.0,22.0,13.0,26.15,81.0,23.0,26.0,25.997593,84.66888,7.68,727.49646,27000.0,304187.94,False,False,0.0,0,08-22 13:20,1.0,1.0
8.0,22.0,13.0,26.333334,79.666664,23.0,26.0,25.997316,84.35079,7.68,698.97766,27000.0,324013.3,False,False,0.0,0,08-22 13:30,1.0,1.0
8.0,22.0,13.0,26.516666,78.333336,23.0,26.0,25.997019,84.4962,7.68,724.59076,0.0,313307.72,False,False,0.0,0,08-22 13:40,0.0,1.0
8.0,22.0,13.0,26.7,77.0,23.0,26.0,25.996862,84.89609,7.68,780.30206,0.0,330190.47,False,False,0.0,0,08-22 13:50,0.0,1.0
8.0,22.0,14.0,26.966667,76.166664,23.0,26.0,25.99638,85.32537,7.68,843.7729,0.0,353094.6,False,True,0.0,43.77287961133948,08-22 14:00,0.0,1.0
8.0,22.0,14.0,27.233334,75.333336,23.0,26.0,25.995466,84.93639,7.68,836.12823,27000.0,439935.22,False,True,0.0,36.12823179395946,08-22 14:10,1.0,1.0
8.0,22.0,14.0,27.5,74.5,23.0,26.0,25.994053,84.185295,7.68,791.98535,27000.0,474596.4,False,False,0.0,0,08-22 14:20,1.0,1.0
8.0,22.0,14.0,27.766666,73.666664,23.0,26.0,25.993298,83.49764,7.68,746.3074,27000.0,500756.88,False,False,0.0,0,08-22 14:30,1.0,1.0
8.0,22.0,14.0,28.033333,72.833336,23.0,26.0,25.992573,83.02408,7.68,712.2182,27000.0,524376.75,False,False,0.0,0,08-22 14:40,1.0,1.0
8.0,22.0,14.0,28.3,72.0,23.0,26.0,25.991837,82.7441,7.68,689.5559,27000.0,546196.9,False,False,0.0,0,08-22 14:50,1.0,1.0
8.0,22.0,15.0,28.3,72.0,23.0,26.0,25.99259,82.77912,7.68,718.066,0.0,442131.47,False,False,0.0,0,08-22 15:00,0.0,1.0
8.0,22.0,15.0,28.3,72.0,23.0,26.0,25.994015,82.975006,7.68,774.6671,0.0,443336.6,False,False,0.0,0,08-22 15:10,0.0,1.0
8.0,22.0,15.0,28.3,72.0,23.0,26.0,25.993967,83.211845,7.68,838.3188,0.0,444027.75,False,True,0.0,38.31879924999487,08-22 15:20,0.0,1.0
8.0,22.0,15.0,28.3,72.0,23.0,26.0,25.99292,83.119606,7.68,831.7762,27000.0,552755.75,False,True,0.0,31.776205801697188,08-22 15:30,1.0,1.0
8.0,22.0,15.0,28.3,72.0,23.0,26.0,25.991083,82.86507,7.68,789.04474,27000.0,555586.7,False,False,0.0,0,08-22 15:40,1.0,1.0
8.0,22.0,15.0,28.3,72.0,23.0,26.0,25.99103,82.60521,7.68,744.5024,27000.0,557186.1,False,False,0.0,0,08-22 15:50,1.0,1.0
8.0,22.0,16.0,28.4,71.666664,23.0,26.0,25.990868,82.42589,7.68,711.1408,27000.0,566528.8,False,False,0.0,0,08-22 16:00,1.0,1.0
8.0,22.0,16.0,28.5,71.333336,23.0,26.0,25.990545,82.30946,7.68,688.88965,27000.0,575999.9,False,False,0.0,0,08-22 16:10,1.0,1.0
8.0,22.0,16.0,28.6,71.0,23.0,26.0,25.99167,82.37567,7.68,717.5386,0.0,467234.84,False,False,0.0,0,08-22 16:20,0.0,1.0
8.0,22.0,16.0,28.7,70.666664,23.0,26.0,25.993315,82.53967,7.68,774.1707,0.0,468720.34,False,False,0.0,0,08-22 16:30,0.0,1.0
8.0,22.0,16.0,28.8,70.333336,23.0,26.0,25.993305,82.73584,7.68,837.84015,0.0,469381.62,False,True,0.0,37.84013727337958,08-22 16:40,0.0,1.0
8.0,22.0,16.0,28.9,70.0,23.0,26.0,25.991951,82.72362,7.68,831.5271,27000.0,599082.9,False,True,0.0,31.52712586069856,08-22 16:50,1.0,1.0
8.0,22.0,17.0,28.716667,70.666664,23.0,26.0,25.991348,82.640015,6.72,784.59186,27000.0,504968.8,False,False,0.0,0,08-22 17:00,1.0,1.0
8.0,22.0,17.0,28.533333,71.333336,23.0,26.0,25.993097,82.57236,6.72,734.1207,27000.0,484474.8,False,False,0.0,0,08-22 17:10,1.0,1.0
8.0,22.0,17.0,28.35,72.0,23.0,26.0,25.993742,82.56358,6.72,695.4407,27000.0,461309.97,False,False,0.0,0,08-22 17:20,1.0,1.0
8.0,22.0,17.0,28.166666,72.666664,23.0,26.0,25.9954,82.793076,6.72,711.9215,0.0,335059.34,False,False,0.0,0,08-22 17:30,0.0,1.0
8.0,22.0,17.0,27.983334,73.333336,23.0,26.0,25.99682,83.17523,6.72,759.01514,0.0,321686.7,False,False,0.0,0,08-22 17:40,0.0,1.0
8.0,22.0,17.0,27.8,74.0,23.0,26.0,25.997065,83.62299,6.72,814.1437,0.0,308857.56,False,True,0.0,14.143690653683848,08-22 17:50,0.0,1.0
8.0,22.0,18.0,27.616667,74.833336,23.0,26.0,25.997877,83.6161,3.8400002,790.3285,27000.0,254934.08,False,False,0.0,0,08-22 18:00,1.0,1.0
8.0,22.0,18.0,27.433332,75.666664,23.0,26.0,25.998508,83.412445,3.8400002,728.2901,27000.0,229778.31,False,False,0.0,0,08-22 18:10,1.0,1.0
8.0,22.0,18.0,27.25,76.5,23.0,26.0,25.998869,83.25085,3.8400002,667.6159,27000.0,202501.4,False,False,0.0,0,08-22 18:20,1.0,1.0
8.0,22.0,18.0,27.066668,77.333336,23.0,26.0,25.999453,83.45571,3.8400002,657.9372,0.0,110858.45,False,False,0.0,0,08-22 18:30,0.0,1.0
8.0,22.0,18.0,26.883333,78.166664,23.0,26.0,25.999746,83.89539,3.8400002,678.61914,0.0,96346.63,False,False,0.0,0,08-22 18:40,0.0,1.0
8.0,22.0,18.0,26.7,79.0,23.0,26.0,25.999805,84.42431,3.8400002,708.35596,0.0,84666.74,False,False,0.0,0,08-22 18:50,0.0,1.0
8.0,22.0,19.0,26.516666,80.0,23.0,26.0,25.999851,84.975746,3.8400002,737.7938,0.0,74809.555,False,False,0.0,0,08-22 19:00,0.0,1.0
8.0,22.0,19.0,26.333334,81.0,23.0,26.0,25.999887,85.532875,3.8400002,764.98834,0.0,66040.78,False,False,0.0,0,08-22 19:10,0.0,1.0
8.0,22.0,19.0,26.15,82.0,23.0,26.0,25.999916,86.09556,3.8400002,790.4126,0.0,57927.2,False,False,0.0,0,08-22 19:20,0.0,1.0
8.0,22.0,19.0,25.966667,83.0,23.0,26.0,25.99994,86.66565,3.8400002,814.7107,0.0,50229.555,False,True,0.0,14.710663256934026,08-22 19:30,0.0,1.0
8.0,22.0,19.0,25.783333,84.0,23.0,26.0,25.99996,86.645905,3.8400002,777.72394,27000.0,44741.28,False,False,0.0,0,08-22 19:40,1.0,1.0
8.0,22.0,19.0,25.6,85.0,23.0,26.0,25.99999,86.36149,3.8400002,715.0293,27000.0,28748.096,False,False,0.0,0,08-22 19:50,1.0,1.0
8.0,22.0,20.0,25.4,85.0,23.0,26.0,25.825758,86.65258,1.92,648.82635,27000.0,11872.463,False,False,0.0,0,08-22 20:00,1.0,1.0
8.0,22.0,20.0,25.2,85.0,23.0,26.0,25.659952,87.34408,1.92,625.9483,0.0,13525.561,False,False,0.0,0,08-22 20:10,0.0,1.0
8.0,22.0,20.0,25.0,85.0,23.0,26.0,25.5502,88.05743,1.92,629.91724,0.0,13446.13,False,False,0.0,0,08-22 20:20,0.0,1.0
8.0,22.0,20.0,24.8,85.0,23.0,26.0,25.468334,88.71593,1.92,642.44543,0.0,12914.58,False,False,0.0,0,08-22 20:30,0.0,1.0
8.0,22.0,20.0,24.6,85.0,23.0,26.0,25.38789,89.34729,1.92,655.2795,0.0,11872.463,False,False,0.0,0,08-22 20:40,0.0,1.0
8.0,22.0,20.0,24.4,85.0,23.0,26.0,25.30545,89.94206,1.92,666.607,0.0,11872.463,False,False,0.0,0,08-22 20:50,0.0,1.0
8.0,22.0,21.0,24.4,85.0,23.0,26.0,25.233696,90.42238,1.92,676.7844,0.0,11872.463,False,False,0.0,0,08-22 21:00,0.0,1.0
8.0,22.0,21.0,24.4,85.0,23.0,26.0,25.174229,90.82659,1.92,686.3537,0.0,11872.463,False,False,0.0,0,08-22 21:10,0.0,1.0
8.0,22.0,21.0,24.4,85.0,23.0,26.0,25.122856,91.18404,1.92,695.58795,0.0,11872.463,False,False,0.0,0,08-22 21:20,0.0,1.0
8.0,22.0,21.0,24.4,85.0,23.0,26.0,25.07621,91.514145,1.92,704.5636,0.0,11872.463,False,False,0.0,0,08-22 21:30,0.0,1.0
8.0,22.0,21.0,24.4,85.0,23.0,26.0,25.032927,91.82391,1.92,713.2843,0.0,11872.463,False,False,0.0,0,08-22 21:40,0.0,1.0
8.0,22.0,21.0,24.4,85.0,23.0,26.0,24.992561,92.11526,1.92,721.7437,0.0,11872.463,False,False,0.0,0,08-22 21:50,0.0,1.0
8.0,22.0,22.0,24.4,84.5,23.0,26.0,24.79946,92.71843,1.92,713.36505,0.0,11872.463,False,False,0.0,0,08-22 22:00,0.0,1.0
8.0,22.0,22.0,24.4,84.0,23.0,26.0,24.623442,92.90985,1.92,696.06116,0.0,13705.396,False,False,0.0,0,08-22 22:10,0.0,1.0
8.0,22.0,22.0,24.4,83.5,23.0,26.0,24.516459,92.63785,1.92,677.59265,0.0,13542.235,False,False,0.0,0,08-22 22:20,0.0,1.0
8.0,22.0,22.0,24.4,83.0,23.0,26.0,24.448177,92.17842,1.92,661.15106,0.0,12886.507,False,False,0.0,0,08-22 22:30,0.0,1.0
8.0,22.0,22.0,24.4,82.5,23.0,26.0,24.388586,91.71898,1.92,647.1517,0.0,11872.463,False,False,0.0,0,08-22 22:40,0.0,1.0
8.0,22.0,22.0,24.4,82.0,23.0,26.0,24.332249,91.28054,1.92,635.14886,0.0,11872.463,False,False,0.0,0,08-22 22:50,0.0,1.0
8.0,22.0,23.0,24.133333,83.333336,23.0,26.0,24.185938,91.213295,0.0,614.8826,0.0,11872.463,False,False,0.0,0,08-22 23:00,0.0,1.0
8.0,22.0,23.0,23.866667,84.666664,5.0,50.0,24.013988,91.20317,0.0,589.9069,0.0,0.0,False,False,0.0,0,08-22 23:10,0.0,0.0
8.0,22.0,23.0,23.6,86.0,5.0,50.0,23.867455,91.08948,0.0,565.28424,0.0,0.0,False,False,0.0,0,08-22 23:20,0.0,0.0
8.0,22.0,23.0,23.333334,87.333336,5.0,50.0,23.743868,90.941795,0.0,543.3845,0.0,0.0,False,False,0.0,0,08-22 23:30,0.0,0.0
8.0,22.0,23.0,23.066668,88.666664,5.0,50.0,23.62748,90.85208,0.0,524.56445,0.0,0.0,False,False,0.0,0,08-22 23:40,0.0,0.0
8.0,22.0,23.0,22.8,90.0,5.0,50.0,23.510798,90.84725,0.0,508.41946,0.0,0.0,False,False,0.0,0,08-22 23:50,0.0,0.0
8.0,23.0,0.0,22.8,90.666664,5.0,50.0,23.37496,91.04029,0.0,494.47125,0.0,0.0,False,False,0.0,0,08-23 00:00,0.0,0.0
8.0,23.0,0.0,22.8,91.333336,5.0,50.0,23.260868,91.25661,0.0,482.3494,0.0,0.0,False,False,0.0,0,08-23 00:10,0.0,0.0
8.0,23.0,0.0,22.8,92.0,5.0,50.0,23.175528,91.452286,0.0,471.78625,0.0,0.0,False,False,0.0,0,08-23 00:20,0.0,0.0
8.0,23.0,0.0,22.8,92.666664,5.0,50.0,23.107323,91.67576,0.0,462.57608,0.0,0.0,False,False,0.0,0,08-23 00:30,0.0,0.0
8.0,23.0,0.0,22.8,93.333336,5.0,50.0,23.04672,91.96335,0.0,454.5472,0.0,0.0,False,False,0.0,0,08-23 00:40,0.0,0.0
8.0,23.0,0.0,22.8,94.0,5.0,50.0,22.990662,92.31797,0.0,447.54987,0.0,0.0,False,False,0.0,0,08-23 00:50,0.0,0.0
8.0,23.0,1.0,22.8,94.0,5.0,50.0,22.938213,92.68709,0.0,441.45154,0.0,0.0,False,False,0.0,0,08-23 01:00,0.0,0.0
8.0,23.0,1.0,22.8,94.0,5.0,50.0,22.889677,93.03461,0.0,436.13635,0.0,0.0,False,False,0.0,0,08-23 01:10,0.0,0.0
8.0,23.0,1.0,22.8,94.0,5.0,50.0,22.84432,93.353966,0.0,431.5034,0.0,0.0,False,False,0.0,0,08-23 01:20,0.0,0.0
8.0,23.0,1.0,22.8,94.0,5.0,50.0,22.802011,93.64608,0.0,427.4649,0.0,0.0,False,False,0.0,0,08-23 01:30,0.0,0.0
8.0,23.0,1.0,22.8,94.0,5.0,50.0,22.761974,93.91793,0.0,423.9445,0.0,0.0,False,False,0.0,0,08-23 01:40,0.0,0.0
8.0,23.0,1.0,22.8,94.0,5.0,50.0,22.72421,94.171524,0.0,420.87567,0.0,0.0,False,False,0.0,0,08-23 01:50,0.0,0.0
8.0,23.0,2.0,22.8,93.333336,5.0,50.0,22.689178,94.35855,0.0,418.2002,0.0,0.0,False,False,0.0,0,08-23 02:00,0.0,0.0
8.0,23.0,2.0,22.8,92.666664,5.0,50.0,22.6568,94.455284,0.0,415.86752,0.0,0.0,False,False,0.0,0,08-23 02:10,0.0,0.0
8.0,23.0,2.0,22.8,92.0,5.0,50.0,22.62664,94.462616,0.0,413.83374,0.0,0.0,False,False,0.0,0,08-23 02:20,0.0,0.0
8.0,23.0,2.0,22.8,91.333336,5.0,50.0,22.598297,94.39118,0.0,412.06052,0.0,0.0,False,False,0.0,0,08-23 02:30,0.0,0.0
8.0,23.0,2.0,22.8,90.666664,5.0,50.0,22.571508,94.25224,0.0,410.51456,0.0,0.0,False,False,0.0,0,08-23 02:40,0.0,0.0
8.0,23.0,2.0,22.8,90.0,5.0,50.0,22.546104,94.05511,0.0,409.16675,0.0,0.0,False,False,0.0,0,08-23 02:50,0.0,0.0
8.0,23.0,3.0,22.7,89.0,5.0,50.0,22.513975,93.79083,0.0,407.9914,0.0,0.0,False,False,0.0,0,08-23 03:00,0.0,0.0
8.0,23.0,3.0,22.6,88.0,5.0,50.0,22.474518,93.43618,0.0,406.9663,0.0,0.0,False,False,0.0,0,08-23 03:10,0.0,0.0
8.0,23.0,3.0,22.5,87.0,5.0,50.0,22.430738,92.976974,0.0,406.07233,0.0,0.0,False,False,0.0,0,08-23 03:20,0.0,0.0
8.0,23.0,3.0,22.4,86.0,5.0,50.0,22.384829,92.41632,0.0,405.29276,0.0,0.0,False,False,0.0,0,08-23 03:30,0.0,0.0
8.0,23.0,3.0,22.3,85.0,5.0,50.0,22.337212,91.76868,0.0,404.613,0.0,0.0,False,False,0.0,0,08-23 03:40,0.0,0.0
8.0,23.0,3.0,22.2,84.0,5.0,50.0,22.288574,91.04458,0.0,404.0204,0.0,0.0,False,False,0.0,0,08-23 03:50,0.0,0.0
8.0,23.0,4.0,22.116667,85.0,5.0,50.0,22.243662,90.3738,0.0,403.5039,0.0,0.0,False,False,0.0,0,08-23 04:00,0.0,0.0
8.0,23.0,4.0,22.033333,86.0,5.0,50.0,22.20292,89.83938,0.0,403.05383,0.0,0.0,False,False,0.0,0,08-23 04:10,0.0,0.0
8.0,23.0,4.0,21.95,87.0,5.0,50.0,22.164759,89.46303,0.0,402.66168,0.0,0.0,False,False,0.0,0,08-23 04:20,0.0,0.0
8.0,23.0,4.0,21.866667,88.0,5.0,50.0,22.127983,89.232254,0.0,402.31992,0.0,0.0,False,False,0.0,0,08-23 04:30,0.0,0.0
8.0,23.0,4.0,21.783333,89.0,5.0,50.0,22.092173,89.125015,0.0,402.0221,0.0,0.0,False,False,0.0,0,08-23 04:40,0.0,0.0
8.0,23.0,4.0,21.7,90.0,5.0,50.0,22.05723,89.12143,0.0,401.76248,0.0,0.0,False,False,0.0,0,08-23 04:50,0.0,0.0
8.0,23.0,5.0,21.7,90.0,5.0,50.0,22.02712,89.161385,0.0,401.53625,0.0,0.0,False,False,0.0,0,08-23 05:00,0.0,0.0
8.0,23.0,5.0,21.7,90.0,5.0,50.0,22.008884,89.159424,0.0,401.33905,0.0,0.0,False,False,0.0,0,08-23 05:10,0.0,0.0
8.0,23.0,5.0,21.7,90.0,5.0,50.0,21.995739,89.1409,0.0,401.1672,0.0,0.0,False,False,0.0,0,08-23 05:20,0.0,0.0
8.0,23.0,5.0,21.7,90.0,5.0,50.0,21.983967,89.123886,0.0,401.0174,0.0,0.0,False,False,0.0,0,08-23 05:30,0.0,0.0
8.0,23.0,5.0,21.7,90.0,5.0,50.0,21.973694,89.10778,0.0,400.88684,0.0,0.0,False,False,0.0,0,08-23 05:40,0.0,0.0
8.0,23.0,5.0,21.7,90.0,5.0,50.0,21.965744,89.08787,0.0,400.77304,0.0,0.0,False,False,0.0,0,08-23 05:50,0.0,0.0
8.0,23.0,6.0,21.7,89.5,5.0,50.0,22.062582,88.64884,0.96000004,406.11057,0.0,0.0,True,False,0.9374176435366124,0,08-23 06:00,0.0,0.0
8.0,23.0,6.0,21.7,89.0,23.0,26.0,22.152794,88.30274,0.96000004,414.3721,0.0,18006.4,True,False,0.8472059925309487,0,08-23 06:10,0.0,1.0
8.0,23.0,6.0,21.7,88.5,23.0,26.0,23.008326,83.962166,0.96000004,420.75418,0.0,220702.92,False,False,0.0,0,08-23 06:20,0.0,1.0
8.0,23.0,6.0,21.7,88.0,23.0,26.0,23.087807,83.639366,0.96000004,423.23383,0.0,13919.32,False,False,0.0,0,08-23 06:30,0.0,1.0
8.0,23.0,6.0,21.7,87.5,23.0,26.0,23.002192,84.19109,0.96000004,430.7349,0.0,103452.49,False,False,0.0,0,08-23 06:40,0.0,1.0
8.0,23.0,6.0,21.7,87.0,23.0,26.0,23.000061,84.30828,0.96000004,438.8853,0.0,87933.75,False,False,0.0,0,08-23 06:50,0.0,1.0
8.0,23.0,7.0,21.7,87.0,23.0,26.0,23.000006,84.36393,0.96000004,446.94678,0.0,64351.88,False,False,0.0,0,08-23 07:00,0.0,1.0
8.0,23.0,7.0,21.7,87.0,23.0,26.0,23.000004,84.41513,0.96000004,454.70187,0.0,59035.52,False,False,0.0,0,08-23 07:10,0.0,1.0
8.0,23.0,7.0,21.7,87.0,23.0,26.0,23.000002,84.46438,0.96000004,462.1521,0.0,52180.246,False,False,0.0,0,08-23 07:20,0.0,1.0
8.0,23.0,7.0,21.7,87.0,23.0,26.0,23.000002,84.51229,0.96000004,469.34094,0.0,47281.49,False,False,0.0,0,08-23 07:30,0.0,1.0
8.0,23.0,7.0,21.7,87.0,23.0,26.0,23.000002,84.55888,0.96000004,476.29858,0.0,43391.6,False,False,0.0,0,08-23 07:40,0.0,1.0
8.0,23.0,7.0,21.7,87.0,23.0,26.0,23.000002,84.604095,0.96000004,483.03983,0.0,40204.746,False,False,0.0,0,08-23 07:50,0.0,1.0
8.0,23.0,8.0,21.783333,86.5,23.0,26.0,23.267918,83.61678,3.8400002,505.05347,0.0,11872.463,False,False,0.0,0,08-23 08:00,0.0,1.0
8.0,23.0,8.0,21.866667,86.0,23.0,26.0,23.53441,82.8303,3.8400002,535.8298,0.0,15124.275,False,False,0.0,0,08-23 08:10,0.0,1.0
8.0,23.0,8.0,21.95,85.5,23.0,26.0,23.700312,82.60235,3.8400002,568.6854,0.0,15107.207,False,False,0.0,0,08-23 08:20,0.0,1.0
8.0,23.0,8.0,22.033333,85.0,23.0,26.0,23.798927,82.703804,3.8400002,600.7048,0.0,13887.49,False,False,0.0,0,08-23 08:30,0.0,1.0
8.0,23.0,8.0,22.116667,84.5,23.0,26.0,23.876007,82.89401,3.8400002,631.302,0.0,11872.463,False,False,0.0,0,08-23 08:40,0.0,1.0
8.0,23.0,8.0,22.2,84.0,23.0,26.0,23.943851,83.1101,3.8400002,660.65015,0.0,11872.463,False,False,0.0,0,08-23 08:50,0.0,1.0
8.0,23.0,9.0,22.016666,85.0,23.0,26.0,23.990154,83.44443,3.8400002,688.9707,0.0,11872.463,False,False,0.0,0,08-23 09:00,0.0,1.0
8.0,23.0,9.0,21.833334,86.0,23.0,26.0,24.013367,83.87912,3.8400002,716.38434,0.0,11872.463,False,False,0.0,0,08-23 09:10,0.0,1.0
8.0,23.0,9.0,21.65,87.0,23.0,26.0,24.01938,84.385506,3.8400002,742.94086,0.0,11872.463,False,False,0.0,0,08-23 09:20,0.0,1.0
8.0,23.0,9.0,21.466667,88.0,23.0,26.0,24.020142,84.90309,3.8400002,768.6641,0.0,11872.463,False,False,0.0,0,08-23 09:30,0.0,1.0
8.0,23.0,9.0,21.283333,89.0,23.0,26.0,24.02108,85.40384,3.8400002,793.57385,0.0,11872.463,False,False,0.0,0,08-23 09:40,0.0,1.0
8.0,23.0,9.0,21.1,90.0,23.0,26.0,24.022358,85.88679,3.8400002,817.6917,0.0,11872.463,False,True,0.0,17.691690684163518,08-23 09:50,0.0,1.0
8.0,23.0,10.0,21.1,89.5,23.0,26.0,23.807365,85.846085,3.8400002,779.6122,27000.0,11872.463,False,False,0.0,0,08-23 10:00,1.0,1.0
8.0,23.0,10.0,21.1,89.0,23.0,26.0,23.630322,84.8618,3.8400002,715.628,27000.0,13902.962,False,False,0.0,0,08-23 10:10,1.0,1.0
8.0,23.0,10.0,21.1,88.5,23.0,26.0,23.558327,83.4048,3.8400002,657.37274,27000.0,13542.246,False,False,0.0,0,08-23 10:20,1.0,1.0
8.0,23.0,10.0,21.1,88.0,23.0,26.0,23.731834,82.077934,3.8400002,649.5796,0.0,11872.463,False,False,0.0,0,08-23 10:30,0.0,1.0
8.0,23.0,10.0,21.1,87.5,23.0,26.0,23.898024,81.59177,3.8400002,671.0691,0.0,13965.958,False,False,0.0,0,08-23 10:40,0.0,1.0
8.0,23.0,10.0,21.1,87.0,23.0,26.0,23.975658,81.77344,3.8400002,701.0471,0.0,13875.88,False,False,0.0,0,08-23 10:50,0.0,1.0
8.0,23.0,11.0,21.1,87.0,23.0,26.0,24.005306,82.176605,3.8400002,730.5627,0.0,11872.463,False,False,0.0,0,08-23 11:00,0.0,1.0
8.0,23.0,11.0,21.1,87.0,23.0,26.0,24.022663,82.59187,3.8400002,757.8277,0.0,11872.463,False,False,0.0,0,08-23 11:10,0.0,1.0
8.0,23.0,11.0,21.1,87.0,23.0,26.0,24.038794,82.9755,3.8400002,783.3413,0.0,11872.463,False,False,0.0,0,08-23 11:20,0.0,1.0
8.0,23.0,11.0,21.1,87.0,23.0,26.0,24.061134,83.30559,3.8400002,807.7374,0.0,11872.463,False,True,0.0,7.737425995788385,08-23 11:30,0.0,1.0
8.0,23.0,11.0,21.1,87.0,23.0,26.0,23.862516,83.18427,3.8400002,771.2456,27000.0,11872.463,False,False,0.0,0,08-23 11:40,1.0,1.0
8.0,23.0,11.0,21.1,87.0,23.0,26.0,23.69853,82.23465,3.8400002,709.3276,27000.0,13746.744,False,False,0.0,0,08-23 11:50,1.0,1.0
8.0,23.0,12.0,21.1,86.0,23.0,26.0,23.640568,80.79308,3.8400002,652.8651,27000.0,13417.925,False,False,0.0,0,08-23 12:00,1.0,1.0
8.0,23.0,12.0,21.1,85.0,23.0,26.0,23.844498,79.37641,3.8400002,645.86786,0.0,11872.463,False,False,0.0,0,08-23 12:10,0.0,1.0
8.0,23.0,12.0,21.1,84.0,23.0,26.0,24.051144,78.71404,3.8400002,667.58826,0.0,14325.801,False,False,0.0,0,08-23 12:20,0.0,1.0
8.0,23.0,12.0,21.1,83.0,23.0,26.0,24.166952,78.69734,3.8400002,697.62354,0.0,14356.034,False,False,0.0,0,08-23 12:30,0.0,1.0
8.0,23.0,12.0,21.1,82.0,23.0,26.0,24.226536,78.92662,3.8400002,727.1857,0.0,13264.229,False,False,0.0,0,08-23 12:40,0.0,1.0
8.0,23.0,12.0,21.1,81.0,23.0,26.0,24.271824,79.155876,3.8400002,754.51715,0.0,11872.463,False,False,0.0,0,08-23 12:50,0.0,1.0
8.0,23.0,13.0,21.2,81.0,23.0,26.0,24.31799,79.34421,3.8400002,780.11163,0.0,11872.463,False,False,0.0,0,08-23 13:00,0.0,1.0
8.0,23.0,13.0,21.3,81.0,23.0,26.0,24.364208,79.52271,3.8400002,804.5949,0.0,11872.463,False,True,0.0,4.594926292398782,08-23 13:10,0.0,1.0
8.0,23.0,13.0,21.4,81.0,23.0,26.0,24.177687,79.102554,3.8400002,768.59894,27000.0,11872.463,False,False,0.0,0,08-23 13:20,1.0,1.0
8.0,23.0,13.0,21.5,81.0,23.0,26.0,24.024084,77.88398,3.8400002,707.3363,27000.0,13630.636,False,False,0.0,0,08-23 13:30,1.0,1.0
8.0,23.0,13.0,21.6,81.0,23.0,26.0,23.976858,76.445,3.8400002,651.47577,27000.0,13318.198,False,False,0.0,0,08-23 13:40,1.0,1.0
8.0,23.0,13.0,21.7,81.0,23.0,26.0,24.166496,75.26139,3.8400002,644.7574,0.0,11872.463,False,False,0.0,0,08-23 13:50,0.0,1.0
8.0,23.0,14.0,21.7,80.666664,23.0,26.0,24.025229,75.985054,0.96000004,651.0945,0.0,14153.024,False,False,0.0,0,08-23 14:00,0.0,1.0
8.0,23.0,14.0,21.7,80.333336,23.0,26.0,23.810871,77.071014,0.96000004,656.7338,0.0,13203.786,False,False,0.0,0,08-23 14:10,0.0,1.0
8.0,23.0,14.0,21.7,80.0,23.0,26.0,23.677876,77.720436,0.96000004,659.6314,0.0,13892.556,False,False,0.0,0,08-23 14:20,0.0,1.0
8.0,23.0,14.0,21.7,79.666664,23.0,26.0,23.611235,78.01053,0.96000004,660.9604,0.0,13125.844,False,False,0.0,0,08-23 14:30,0.0,1.0
8.0,23.0,14.0,21.7,79.333336,23.0,26.0,23.56652,78.17373,0.96000004,661.79736,0.0,11872.463,False,False,0.0,0,08-23 14:40,0.0,1.0
8.0,23.0,14.0,21.7,79.0,23.0,26.0,23.525259,78.31041,0.96000004,662.5937,0.0,11872.463,False,False,0.0,0,08-23 14:50,0.0,1.0
8.0,23.0,15.0,21.516666,79.333336,23.0,26.0,23.475142,78.49196,0.96000004,663.4328,0.0,11872.463,False,False,0.0,0,08-23 15:00,0.0,1.0
8.0,23.0,15.0,21.333334,79.666664,23.0,26.0,23.421663,78.67715,0.96000004,664.28687,0.0,11872.463,False,False,0.0,0,08-23 15:10,0.0,1.0
8.0,23.0,15.0,21.15,80.0,23.0,26.0,23.365698,78.860664,0.96000004,665.1248,0.0,11872.463,False,False,0.0,0,08-23 15:20,0.0,1.0
8.0,23.0,15.0,20.966667,80.333336,23.0,26.0,23.303734,79.059166,0.96000004,665.9332,0.0,11872.463,False,False,0.0,0,08-23 15:30,0.0,1.0
8.0,23.0,15.0,20.783333,80.666664,23.0,26.0,23.23474,79.27809,0.96000004,666.71,0.0,11872.463,False,False,0.0,0,08-23 15:40,0.0,1.0
8.0,23.0,15.0,20.6,81.0,23.0,26.0,23.154015,79.54062,0.96000004,667.45703,0.0,11872.463,False,False,0.0,0,08-23 15:50,0.0,1.0
8.0,23.0,16.0,20.6,81.0,23.0,26.0,23.077955,79.77739,0.96000004,668.1797,0.0,11872.463,False,False,0.0,0,08-23 16:00,0.0,1.0
8.0,23.0,16.0,20.6,81.0,23.0,26.0,23.011028,79.97212,0.96000004,668.8815,0.0,11872.463,False,False,0.0,0,08-23 16:10,0.0,1.0
8.0,23.0,16.0,20.6,81.0,23.0,26.0,23.00027,79.89838,0.96000004,669.5627,0.0,32328.299,False,False,0.0,0,08-23 16:20,0.0,1.0
8.0,23.0,16.0,20.6,81.0,23.0,26.0,23.000004,79.77768,0.96000004,670.2233,0.0,35457.723,False,False,0.0,0,08-23 16:30,0.0,1.0
8.0,23.0,16.0,20.6,81.0,23.0,26.0,22.999996,79.65961,0.96000004,670.8636,0.0,42080.688,True,False,3.56190076544749e-06,0,08-23 16:40,0.0,1.0
8.0,23.0,16.0,20.6,81.0,23.0,26.0,22.999996,79.54528,0.96000004,671.4841,0.0,47068.758,True,False,4.145465268834414e-06,0,08-23 16:50,0.0,1.0
8.0,23.0,17.0,20.6,81.0,23.0,26.0,22.999992,79.34043,0.0,666.92426,0.0,88656.695,False,False,0.0,0,08-23 17:00,0.0,1.0
8.0,23.0,17.0,20.6,81.0,5.0,50.0,22.769394,80.17615,0.0,659.0117,0.0,0.0,False,False,0.0,0,08-23 17:10,0.0,0.0
8.0,23.0,17.0,20.6,81.0,5.0,50.0,22.534895,81.01923,0.0,650.08057,0.0,0.0,False,False,0.0,0,08-23 17:20,0.0,0.0
8.0,23.0,17.0,20.6,81.0,5.0,50.0,22.3893,81.435905,0.0,641.27966,0.0,0.0,False,False,0.0,0,08-23 17:30,0.0,0.0
8.0,23.0,17.0,20.6,81.0,5.0,50.0,22.302307,81.575905,0.0,632.9067,0.0,0.0,False,False,0.0,0,08-23 17:40,0.0,0.0
8.0,23.0,17.0,20.6,81.0,5.0,50.0,22.231842,81.645805,0.0,624.9341,0.0,0.0,False,False,0.0,0,08-23 17:50,0.0,0.0
8.0,23.0,18.0,20.5,80.166664,5.0,50.0,22.106915,81.47213,0.0,605.84546,0.0,0.0,False,False,0.0,0,08-23 18:00,0.0,0.0
8.0,23.0,18.0,20.4,79.333336,5.0,50.0,21.97718,80.98631,0.0,581.45245,0.0,0.0,False,False,0.0,0,08-23 18:10,0.0,0.0
8.0,23.0,18.0,20.3,78.5,5.0,50.0,21.865263,80.28608,0.0,557.5126,0.0,0.0,False,False,0.0,0,08-23 18:20,0.0,0.0
8.0,23.0,18.0,20.2,77.666664,5.0,50.0,21.762514,79.520966,0.0,536.41785,0.0,0.0,False,False,0.0,0,08-23 18:30,0.0,0.0
8.0,23.0,18.0,20.1,76.833336,5.0,50.0,21.665487,78.73697,0.0,518.4103,0.0,0.0,False,False,0.0,0,08-23 18:40,0.0,0.0
8.0,23.0,18.0,20.0,76.0,5.0,50.0,21.57381,77.93471,0.0,503.01202,0.0,0.0,False,False,0.0,0,08-23 18:50,0.0,0.0
