months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
8.0,23.0,19.0,20.0,76.333336,5.0,50.0,21.496178,77.17169,0.0,489.72037,0.0,0.0,False,False,0.0,0,08-23 19:00,0.0,0.0
8.0,23.0,19.0,20.0,76.666664,5.0,50.0,21.43169,76.50572,0.0,478.1693,0.0,0.0,False,False,0.0,0,08-23 19:10,0.0,0.0
8.0,23.0,19.0,20.0,77.0,5.0,50.0,21.375751,75.96298,0.0,468.1041,0.0,0.0,False,False,0.0,0,08-23 19:20,0.0,0.0
8.0,23.0,19.0,20.0,77.333336,5.0,50.0,21.325254,75.540665,0.0,459.33084,0.0,0.0,False,False,0.0,0,08-23 19:30,0.0,0.0
8.0,23.0,19.0,20.0,77.666664,5.0,50.0,21.27898,75.22372,0.0,451.68674,0.0,0.0,False,False,0.0,0,08-23 19:40,0.0,0.0
8.0,23.0,19.0,20.0,78.0,5.0,50.0,21.236422,74.99676,0.0,445.0287,0.0,0.0,False,False,0.0,0,08-23 19:50,0.0,0.0
8.0,23.0,20.0,20.0,79.5,5.0,50.0,21.197996,74.91951,0.0,439.23074,0.0,0.0,False,False,0.0,0,08-23 20:00,0.0,0.0
8.0,23.0,20.0,20.0,81.0,5.0,50.0,21.163557,75.02111,0.0,434.18195,0.0,0.0,False,False,0.0,0,08-23 20:10,0.0,0.0
8.0,23.0,20.0,20.0,82.5,5.0,50.0,21.132452,75.2977,0.0,429.785,0.0,0.0,False,False,0.0,0,08-23 20:20,0.0,0.0
8.0,23.0,20.0,20.0,84.0,5.0,50.0,21.104027,75.73049,0.0,425.95517,0.0,0.0,False,False,0.0,0,08-23 20:30,0.0,0.0
8.0,23.0,20.0,20.0,85.5,5.0,50.0,21.077816,76.29843,0.0,422.61893,0.0,0.0,False,False,0.0,0,08-23 20:40,0.0,0.0
8.0,23.0,20.0,20.0,87.0,5.0,50.0,21.053513,76.983025,0.0,419.71237,0.0,0.0,False,False,0.0,0,08-23 20:50,0.0,0.0
8.0,23.0,21.0,20.1,87.0,5.0,50.0,21.037382,77.67492,0.0,417.18008,0.0,0.0,False,False,0.0,0,08-23 21:00,0.0,0.0
8.0,23.0,21.0,20.2,87.0,5.0,50.0,21.029087,78.32816,0.0,414.97382,0.0,0.0,False,False,0.0,0,08-23 21:10,0.0,0.0
8.0,23.0,21.0,20.3,87.0,5.0,50.0,21.025742,78.942055,0.0,413.05145,0.0,0.0,False,False,0.0,0,08-23 21:20,0.0,0.0
8.0,23.0,21.0,20.4,87.0,5.0,50.0,21.02545,79.526344,0.0,411.3764,0.0,0.0,False,False,0.0,0,08-23 21:30,0.0,0.0
8.0,23.0,21.0,20.5,87.0,5.0,50.0,21.027569,80.08806,0.0,409.91678,0.0,0.0,False,False,0.0,0,08-23 21:40,0.0,0.0
8.0,23.0,21.0,20.6,87.0,5.0,50.0,21.031954,80.63091,0.0,408.6448,0.0,0.0,False,False,0.0,0,08-23 21:50,0.0,0.0
8.0,23.0,22.0,20.683332,86.5,5.0,50.0,21.037216,81.12336,0.0,407.5362,0.0,0.0,False,False,0.0,0,08-23 22:00,0.0,0.0
8.0,23.0,22.0,20.766666,86.0,5.0,50.0,21.043064,81.546616,0.0,406.5699,0.0,0.0,False,False,0.0,0,08-23 22:10,0.0,0.0
8.0,23.0,22.0,20.85,85.5,5.0,50.0,21.049791,81.89816,0.0,405.7276,0.0,0.0,False,False,0.0,0,08-23 22:20,0.0,0.0
8.0,23.0,22.0,20.933332,85.0,5.0,50.0,21.0576,82.18422,0.0,404.99338,0.0,0.0,False,False,0.0,0,08-23 22:30,0.0,0.0
8.0,23.0,22.0,21.016666,84.5,5.0,50.0,21.066502,82.413185,0.0,404.35336,0.0,0.0,False,False,0.0,0,08-23 22:40,0.0,0.0
8.0,23.0,22.0,21.1,84.0,5.0,50.0,21.07643,82.592545,0.0,403.79547,0.0,0.0,False,False,0.0,0,08-23 22:50,0.0,0.0
8.0,23.0,23.0,21.1,83.5,5.0,50.0,21.081089,82.73014,0.0,403.30908,0.0,0.0,False,False,0.0,0,08-23 23:00,0.0,0.0
8.0,23.0,23.0,21.1,83.0,5.0,50.0,21.08013,82.81717,0.0,402.88495,0.0,0.0,False,False,0.0,0,08-23 23:10,0.0,0.0
8.0,23.0,23.0,21.1,82.5,5.0,50.0,21.075932,82.84482,0.0,402.51517,0.0,0.0,False,False,0.0,0,08-23 23:20,0.0,0.0
8.0,23.0,23.0,21.1,82.0,5.0,50.0,21.070065,82.81409,0.0,402.19272,0.0,0.0,False,False,0.0,0,08-23 23:30,0.0,0.0
8.0,23.0,23.0,21.1,81.5,5.0,50.0,21.063137,82.73125,0.0,401.9116,0.0,0.0,False,False,0.0,0,08-23 23:40,0.0,0.0
8.0,23.0,23.0,21.1,81.0,5.0,50.0,21.055334,82.60337,0.0,401.66647,0.0,0.0,False,False,0.0,0,08-23 23:50,0.0,0.0
8.0,24.0,0.0,21.016666,81.0,5.0,50.0,21.038872,82.48244,0.0,401.45276,0.0,0.0,False,False,0.0,0,08-24 00:00,0.0,0.0
8.0,24.0,0.0,20.933332,81.0,5.0,50.0,21.013601,82.37773,0.0,401.26642,0.0,0.0,False,False,0.0,0,08-24 00:10,0.0,0.0
8.0,24.0,0.0,20.85,81.0,5.0,50.0,20.98285,82.27732,0.0,401.10394,0.0,0.0,False,False,0.0,0,08-24 00:20,0.0,0.0
8.0,24.0,0.0,20.766666,81.0,5.0,50.0,20.94897,82.1724,0.0,400.96228,0.0,0.0,False,False,0.0,0,08-24 00:30,0.0,0.0
8.0,24.0,0.0,20.683332,81.0,5.0,50.0,20.912815,82.06107,0.0,400.83878,0.0,0.0,False,False,0.0,0,08-24 00:40,0.0,0.0
8.0,24.0,0.0,20.6,81.0,5.0,50.0,20.874632,81.94424,0.0,400.7311,0.0,0.0,False,False,0.0,0,08-24 00:50,0.0,0.0
8.0,24.0,1.0,20.5,81.5,5.0,50.0,20.834524,81.85178,0.0,400.63724,0.0,0.0,False,False,0.0,0,08-24 01:00,0.0,0.0
8.0,24.0,1.0,20.4,82.0,5.0,50.0,20.792852,81.7984,0.0,400.55542,0.0,0.0,False,False,0.0,0,08-24 01:10,0.0,0.0
8.0,24.0,1.0,20.3,82.5,5.0,50.0,20.74996,81.78467,0.0,400.4841,0.0,0.0,False,False,0.0,0,08-24 01:20,0.0,0.0
8.0,24.0,1.0,20.2,83.0,5.0,50.0,20.706074,81.80554,0.0,400.4219,0.0,0.0,False,False,0.0,0,08-24 01:30,0.0,0.0
8.0,24.0,1.0,20.1,83.5,5.0,50.0,20.66133,81.85541,0.0,400.3677,0.0,0.0,False,False,0.0,0,08-24 01:40,0.0,0.0
8.0,24.0,1.0,20.0,84.0,5.0,50.0,20.615837,81.92959,0.0,400.32047,0.0,0.0,False,False,0.0,0,08-24 01:50,0.0,0.0
8.0,24.0,2.0,20.0,84.0,5.0,50.0,20.578526,81.98125,0.0,400.2793,0.0,0.0,False,False,0.0,0,08-24 02:00,0.0,0.0
8.0,24.0,2.0,20.0,84.0,5.0,50.0,20.549734,82.00697,0.0,400.24344,0.0,0.0,False,False,0.0,0,08-24 02:10,0.0,0.0
8.0,24.0,2.0,20.0,84.0,5.0,50.0,20.526049,82.02216,0.0,400.21216,0.0,0.0,False,False,0.0,0,08-24 02:20,0.0,0.0
8.0,24.0,2.0,20.0,84.0,5.0,50.0,20.505165,82.03659,0.0,400.1849,0.0,0.0,False,False,0.0,0,08-24 02:30,0.0,0.0
8.0,24.0,2.0,20.0,84.0,5.0,50.0,20.48625,82.05276,0.0,400.16116,0.0,0.0,False,False,0.0,0,08-24 02:40,0.0,0.0
8.0,24.0,2.0,20.0,84.0,5.0,50.0,20.469088,82.070244,0.0,400.14047,0.0,0.0,False,False,0.0,0,08-24 02:50,0.0,0.0
8.0,24.0,3.0,19.9,84.0,5.0,50.0,20.443714,82.11584,0.0,400.12244,0.0,0.0,False,False,0.0,0,08-24 03:00,0.0,0.0
8.0,24.0,3.0,19.8,84.0,5.0,50.0,20.409311,82.15994,0.0,400.1067,0.0,0.0,False,False,0.0,0,08-24 03:10,0.0,0.0
8.0,24.0,3.0,19.7,84.0,5.0,50.0,20.369495,82.18205,0.0,400.093,0.0,0.0,False,False,0.0,0,08-24 03:20,0.0,0.0
8.0,24.0,3.0,19.6,84.0,5.0,50.0,20.3269,82.17433,0.0,400.08105,0.0,0.0,False,False,0.0,0,08-24 03:30,0.0,0.0
8.0,24.0,3.0,19.5,84.0,5.0,50.0,20.282383,82.13914,0.0,400.07062,0.0,0.0,False,False,0.0,0,08-24 03:40,0.0,0.0
8.0,24.0,3.0,19.4,84.0,5.0,50.0,20.236078,82.08142,0.0,400.06155,0.0,0.0,False,False,0.0,0,08-24 03:50,0.0,0.0
8.0,24.0,4.0,19.5,83.5,5.0,50.0,20.20846,81.9251,0.0,400.05362,0.0,0.0,False,False,0.0,0,08-24 04:00,0.0,0.0
8.0,24.0,4.0,19.6,83.0,5.0,50.0,20.200653,81.70154,0.0,400.04672,0.0,0.0,False,False,0.0,0,08-24 04:10,0.0,0.0
8.0,24.0,4.0,19.7,82.5,5.0,50.0,20.204857,81.45463,0.0,400.04074,0.0,0.0,False,False,0.0,0,08-24 04:20,0.0,0.0
8.0,24.0,4.0,19.8,82.0,5.0,50.0,20.215542,81.20822,0.0,400.0355,0.0,0.0,False,False,0.0,0,08-24 04:30,0.0,0.0
8.0,24.0,4.0,19.9,81.5,5.0,50.0,20.230854,80.96601,0.0,400.03094,0.0,0.0,False,False,0.0,0,08-24 04:40,0.0,0.0
8.0,24.0,4.0,20.0,81.0,5.0,50.0,20.250412,80.72525,0.0,400.02698,0.0,0.0,False,False,0.0,0,08-24 04:50,0.0,0.0
8.0,24.0,5.0,20.0,81.0,5.0,50.0,20.26281,80.55172,0.0,400.0235,0.0,0.0,False,False,0.0,0,08-24 05:00,0.0,0.0
8.0,24.0,5.0,20.0,81.0,5.0,50.0,20.270535,80.41604,0.0,400.0205,0.0,0.0,False,False,0.0,0,08-24 05:10,0.0,0.0
8.0,24.0,5.0,20.0,81.0,5.0,50.0,20.27558,80.306114,0.0,400.01785,0.0,0.0,False,False,0.0,0,08-24 05:20,0.0,0.0
8.0,24.0,5.0,20.0,81.0,5.0,50.0,20.281399,80.20318,0.0,400.01556,0.0,0.0,False,False,0.0,0,08-24 05:30,0.0,0.0
8.0,24.0,5.0,20.0,81.0,5.0,50.0,20.289886,80.09654,0.0,400.01358,0.0,0.0,False,False,0.0,0,08-24 05:40,0.0,0.0
8.0,24.0,5.0,20.0,81.0,5.0,50.0,20.300861,79.985954,0.0,400.01184,0.0,0.0,False,False,0.0,0,08-24 05:50,0.0,0.0
8.0,24.0,6.0,20.1,80.666664,5.0,50.0,20.32135,79.83477,0.0,400.0103,0.0,0.0,False,False,0.0,0,08-24 06:00,0.0,0.0
8.0,24.0,6.0,20.2,80.333336,5.0,50.0,20.350779,79.66487,0.0,400.009,0.0,0.0,False,False,0.0,0,08-24 06:10,0.0,0.0
8.0,24.0,6.0,20.3,80.0,5.0,50.0,20.385881,79.49193,0.0,400.00784,0.0,0.0,False,False,0.0,0,08-24 06:20,0.0,0.0
8.0,24.0,6.0,20.4,79.666664,5.0,50.0,20.425901,79.316666,0.0,400.00684,0.0,0.0,False,False,0.0,0,08-24 06:30,0.0,0.0
8.0,24.0,6.0,20.5,79.333336,5.0,50.0,20.47029,79.13847,0.0,400.00595,0.0,0.0,False,False,0.0,0,08-24 06:40,0.0,0.0
8.0,24.0,6.0,20.6,79.0,5.0,50.0,20.518415,78.957664,0.0,400.0052,0.0,0.0,False,False,0.0,0,08-24 06:50,0.0,0.0
8.0,24.0,7.0,20.6,79.333336,5.0,50.0,20.56228,78.82348,0.0,400.00452,0.0,0.0,False,False,0.0,0,08-24 07:00,0.0,0.0
8.0,24.0,7.0,20.6,79.666664,5.0,50.0,20.601324,78.743126,0.0,400.00394,0.0,0.0,False,False,0.0,0,08-24 07:10,0.0,0.0
8.0,24.0,7.0,20.6,80.0,5.0,50.0,20.638142,78.70269,0.0,400.00345,0.0,0.0,False,False,0.0,0,08-24 07:20,0.0,0.0
8.0,24.0,7.0,20.6,80.333336,5.0,50.0,20.677212,78.67683,0.0,400.003,0.0,0.0,False,False,0.0,0,08-24 07:30,0.0,0.0
8.0,24.0,7.0,20.6,80.666664,5.0,50.0,20.719957,78.65484,0.0,400.00262,0.0,0.0,False,False,0.0,0,08-24 07:40,0.0,0.0
8.0,24.0,7.0,20.6,81.0,5.0,50.0,20.765694,78.63681,0.0,400.0023,0.0,0.0,False,False,0.0,0,08-24 07:50,0.0,0.0
8.0,24.0,8.0,20.683332,81.0,5.0,50.0,20.81994,78.59913,0.0,400.00198,0.0,0.0,False,False,0.0,0,08-24 08:00,0.0,0.0
8.0,24.0,8.0,20.766666,81.0,5.0,50.0,20.882187,78.54517,0.0,400.00174,0.0,0.0,False,False,0.0,0,08-24 08:10,0.0,0.0
8.0,24.0,8.0,20.85,81.0,5.0,50.0,20.949556,78.4873,0.0,400.00153,0.0,0.0,False,False,0.0,0,08-24 08:20,0.0,0.0
8.0,24.0,8.0,20.933332,81.0,5.0,50.0,21.014969,78.45712,0.0,400.0013,0.0,0.0,False,False,0.0,0,08-24 08:30,0.0,0.0
8.0,24.0,8.0,21.016666,81.0,5.0,50.0,21.07643,78.46168,0.0,400.00116,0.0,0.0,False,False,0.0,0,08-24 08:40,0.0,0.0
8.0,24.0,8.0,21.1,81.0,5.0,50.0,21.13472,78.494965,0.0,400.001,0.0,0.0,False,False,0.0,0,08-24 08:50,0.0,0.0
8.0,24.0,9.0,21.2,80.166664,5.0,50.0,21.192713,78.48901,0.0,400.0009,0.0,0.0,False,False,0.0,0,08-24 09:00,0.0,0.0
8.0,24.0,9.0,21.3,79.333336,5.0,50.0,21.25076,78.41328,0.0,400.00076,0.0,0.0,False,False,0.0,0,08-24 09:10,0.0,0.0
8.0,24.0,9.0,21.4,78.5,5.0,50.0,21.308891,78.2644,0.0,400.00067,0.0,0.0,False,False,0.0,0,08-24 09:20,0.0,0.0
8.0,24.0,9.0,21.5,77.666664,5.0,50.0,21.376589,78.00488,0.0,400.00058,0.0,0.0,False,False,0.0,0,08-24 09:30,0.0,0.0
8.0,24.0,9.0,21.6,76.833336,5.0,50.0,21.451973,77.65382,0.0,400.00052,0.0,0.0,False,False,0.0,0,08-24 09:40,0.0,0.0
8.0,24.0,9.0,21.7,76.0,5.0,50.0,21.5343,77.223404,0.0,400.00043,0.0,0.0,False,False,0.0,0,08-24 09:50,0.0,0.0
8.0,24.0,10.0,21.7,76.0,5.0,50.0,21.609386,76.81329,0.0,400.0004,0.0,0.0,False,False,0.0,0,08-24 10:00,0.0,0.0
8.0,24.0,10.0,21.7,76.0,5.0,50.0,21.673475,76.459274,0.0,400.00034,0.0,0.0,False,False,0.0,0,08-24 10:10,0.0,0.0
8.0,24.0,10.0,21.7,76.0,5.0,50.0,21.730848,76.14607,0.0,400.0003,0.0,0.0,False,False,0.0,0,08-24 10:20,0.0,0.0
8.0,24.0,10.0,21.7,76.0,5.0,50.0,21.778873,75.88498,0.0,400.00024,0.0,0.0,False,False,0.0,0,08-24 10:30,0.0,0.0
8.0,24.0,10.0,21.7,76.0,5.0,50.0,21.816164,75.68011,0.0,400.0002,0.0,0.0,False,False,0.0,0,08-24 10:40,0.0,0.0
8.0,24.0,10.0,21.7,76.0,5.0,50.0,21.844196,75.52287,0.0,400.00018,0.0,0.0,False,False,0.0,0,08-24 10:50,0.0,0.0
8.0,24.0,11.0,21.783333,75.5,5.0,50.0,21.871304,75.37765,0.0,400.00018,0.0,0.0,False,False,0.0,0,08-24 11:00,0.0,0.0
8.0,24.0,11.0,21.866667,75.0,5.0,50.0,21.89946,75.21738,0.0,400.00015,0.0,0.0,False,False,0.0,0,08-24 11:10,0.0,0.0
8.0,24.0,11.0,21.95,74.5,5.0,50.0,21.92757,75.04615,0.0,400.00012,0.0,0.0,False,False,0.0,0,08-24 11:20,0.0,0.0
8.0,24.0,11.0,22.033333,74.0,5.0,50.0,21.954594,74.86961,0.0,400.00012,0.0,0.0,False,False,0.0,0,08-24 11:30,0.0,0.0
8.0,24.0,11.0,22.116667,73.5,5.0,50.0,21.980864,74.68746,0.0,400.0001,0.0,0.0,False,False,0.0,0,08-24 11:40,0.0,0.0
8.0,24.0,11.0,22.2,73.0,5.0,50.0,22.010468,74.48212,0.0,400.0001,0.0,0.0,False,False,0.0,0,08-24 11:50,0.0,0.0
8.0,24.0,12.0,22.3,71.833336,5.0,50.0,22.048792,74.165,0.0,400.00006,0.0,0.0,False,False,0.0,0,08-24 12:00,0.0,0.0
8.0,24.0,12.0,22.4,70.666664,5.0,50.0,22.09688,73.73637,0.0,400.00006,0.0,0.0,False,False,0.0,0,08-24 12:10,0.0,0.0
8.0,24.0,12.0,22.5,69.5,5.0,50.0,22.152472,73.20591,0.0,400.00006,0.0,0.0,False,False,0.0,0,08-24 12:20,0.0,0.0
8.0,24.0,12.0,22.6,68.333336,5.0,50.0,22.215158,72.58339,0.0,400.00006,0.0,0.0,False,False,0.0,0,08-24 12:30,0.0,0.0
8.0,24.0,12.0,22.7,67.166664,5.0,50.0,22.28294,71.886826,0.0,400.00003,0.0,0.0,False,False,0.0,0,08-24 12:40,0.0,0.0
8.0,24.0,12.0,22.8,66.0,5.0,50.0,22.354635,71.129105,0.0,400.00003,0.0,0.0,False,False,0.0,0,08-24 12:50,0.0,0.0
8.0,24.0,13.0,22.7,66.833336,5.0,50.0,22.415323,70.47677,0.0,400.00003,0.0,0.0,False,False,0.0,0,08-24 13:00,0.0,0.0
8.0,24.0,13.0,22.6,67.666664,5.0,50.0,22.463789,69.96964,0.0,400.00003,0.0,0.0,False,False,0.0,0,08-24 13:10,0.0,0.0
8.0,24.0,13.0,22.5,68.5,5.0,50.0,22.505033,69.59145,0.0,400.00003,0.0,0.0,False,False,0.0,0,08-24 13:20,0.0,0.0
8.0,24.0,13.0,22.4,69.333336,5.0,50.0,22.54199,69.31728,0.0,400.00003,0.0,0.0,False,False,0.0,0,08-24 13:30,0.0,0.0
8.0,24.0,13.0,22.3,70.166664,5.0,50.0,22.575289,69.12945,0.0,400.00003,0.0,0.0,False,False,0.0,0,08-24 13:40,0.0,0.0
8.0,24.0,13.0,22.2,71.0,5.0,50.0,22.60498,69.01528,0.0,400.00003,0.0,0.0,False,False,0.0,0,08-24 13:50,0.0,0.0
8.0,24.0,14.0,22.2,70.666664,5.0,50.0,22.637722,68.8877,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 14:00,0.0,0.0
8.0,24.0,14.0,22.2,70.333336,5.0,50.0,22.673998,68.71209,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 14:10,0.0,0.0
8.0,24.0,14.0,22.2,70.0,5.0,50.0,22.711496,68.49133,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 14:20,0.0,0.0
8.0,24.0,14.0,22.2,69.666664,5.0,50.0,22.750093,68.23042,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 14:30,0.0,0.0
8.0,24.0,14.0,22.2,69.333336,5.0,50.0,22.789663,67.93633,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 14:40,0.0,0.0
8.0,24.0,14.0,22.2,69.0,5.0,50.0,22.829834,67.6159,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 14:50,0.0,0.0
8.0,24.0,15.0,22.3,68.5,5.0,50.0,22.882896,67.2398,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 15:00,0.0,0.0
8.0,24.0,15.0,22.4,68.0,5.0,50.0,22.945694,66.8331,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 15:10,0.0,0.0
8.0,24.0,15.0,22.5,67.5,5.0,50.0,23.01195,66.42417,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 15:20,0.0,0.0
8.0,24.0,15.0,22.6,67.0,5.0,50.0,23.078192,66.02567,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 15:30,0.0,0.0
8.0,24.0,15.0,22.7,66.5,5.0,50.0,23.143784,65.637985,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 15:40,0.0,0.0
8.0,24.0,15.0,22.8,66.0,5.0,50.0,23.20878,65.259094,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 15:50,0.0,0.0
8.0,24.0,16.0,22.7,66.0,5.0,50.0,23.257313,64.92972,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 16:00,0.0,0.0
8.0,24.0,16.0,22.6,66.0,5.0,50.0,23.292294,64.626526,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 16:10,0.0,0.0
8.0,24.0,16.0,22.5,66.0,5.0,50.0,23.31695,64.33554,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 16:20,0.0,0.0
8.0,24.0,16.0,22.4,66.0,5.0,50.0,23.325027,64.084045,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 16:30,0.0,0.0
8.0,24.0,16.0,22.3,66.0,5.0,50.0,23.315056,63.88114,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 16:40,0.0,0.0
8.0,24.0,16.0,22.2,66.0,5.0,50.0,23.289371,63.720627,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 16:50,0.0,0.0
8.0,24.0,17.0,22.116667,66.333336,5.0,50.0,23.249903,63.61356,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 17:00,0.0,0.0
8.0,24.0,17.0,22.033333,66.666664,5.0,50.0,23.201328,63.56856,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 17:10,0.0,0.0
8.0,24.0,17.0,21.95,67.0,5.0,50.0,23.14599,63.57925,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 17:20,0.0,0.0
8.0,24.0,17.0,21.866667,67.333336,5.0,50.0,23.081781,63.65052,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 17:30,0.0,0.0
8.0,24.0,17.0,21.783333,67.666664,5.0,50.0,23.008064,63.780758,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 17:40,0.0,0.0
8.0,24.0,17.0,21.7,68.0,5.0,50.0,22.926056,63.96204,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 17:50,0.0,0.0
8.0,24.0,18.0,21.516666,68.833336,5.0,50.0,22.823328,64.25564,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 18:00,0.0,0.0
8.0,24.0,18.0,21.333334,69.666664,5.0,50.0,22.70082,64.64824,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 18:10,0.0,0.0
8.0,24.0,18.0,21.15,70.5,5.0,50.0,22.56335,65.120155,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 18:20,0.0,0.0
8.0,24.0,18.0,20.966667,71.333336,5.0,50.0,22.413616,65.65906,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 18:30,0.0,0.0
8.0,24.0,18.0,20.783333,72.166664,5.0,50.0,22.269604,66.190956,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 18:40,0.0,0.0
8.0,24.0,18.0,20.6,73.0,5.0,50.0,22.138264,66.68448,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 18:50,0.0,0.0
8.0,24.0,19.0,20.6,74.333336,5.0,50.0,22.034058,67.17274,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 19:00,0.0,0.0
8.0,24.0,19.0,20.6,75.666664,5.0,50.0,21.954239,67.69798,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 19:10,0.0,0.0
8.0,24.0,19.0,20.6,77.0,5.0,50.0,21.88983,68.29915,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 19:20,0.0,0.0
8.0,24.0,19.0,20.6,78.333336,5.0,50.0,21.834995,68.98501,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 19:30,0.0,0.0
8.0,24.0,19.0,20.6,79.666664,5.0,50.0,21.78746,69.74709,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 19:40,0.0,0.0
8.0,24.0,19.0,20.6,81.0,5.0,50.0,21.746254,70.57409,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 19:50,0.0,0.0
8.0,24.0,20.0,20.5,81.5,5.0,50.0,21.70052,71.40275,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 20:00,0.0,0.0
8.0,24.0,20.0,20.4,82.0,5.0,50.0,21.648075,72.19969,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 20:10,0.0,0.0
8.0,24.0,20.0,20.3,82.5,5.0,50.0,21.592258,72.93869,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 20:20,0.0,0.0
8.0,24.0,20.0,20.2,83.0,5.0,50.0,21.535566,73.61583,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 20:30,0.0,0.0
8.0,24.0,20.0,20.1,83.5,5.0,50.0,21.478603,74.239006,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 20:40,0.0,0.0
8.0,24.0,20.0,20.0,84.0,5.0,50.0,21.421217,74.81764,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 20:50,0.0,0.0
8.0,24.0,21.0,19.9,85.0,5.0,50.0,21.36378,75.38844,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 21:00,0.0,0.0
8.0,24.0,21.0,19.8,86.0,5.0,50.0,21.305786,75.975334,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 21:10,0.0,0.0
8.0,24.0,21.0,19.7,87.0,5.0,50.0,21.2477,76.58128,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 21:20,0.0,0.0
8.0,24.0,21.0,19.6,88.0,5.0,50.0,21.189466,77.204285,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 21:30,0.0,0.0
8.0,24.0,21.0,19.5,89.0,5.0,50.0,21.131002,77.84112,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 21:40,0.0,0.0
8.0,24.0,21.0,19.4,90.0,5.0,50.0,21.072336,78.48872,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 21:50,0.0,0.0
8.0,24.0,22.0,19.683332,87.166664,5.0,50.0,21.044151,78.88699,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 22:00,0.0,0.0
8.0,24.0,22.0,19.966667,84.333336,5.0,50.0,21.04756,78.96508,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 22:10,0.0,0.0
8.0,24.0,22.0,20.25,81.5,5.0,50.0,21.07036,78.7703,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 22:20,0.0,0.0
8.0,24.0,22.0,20.533333,78.666664,5.0,50.0,21.103994,78.356606,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 22:30,0.0,0.0
8.0,24.0,22.0,20.816668,75.833336,5.0,50.0,21.145718,77.75407,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 22:40,0.0,0.0
8.0,24.0,22.0,21.1,73.0,5.0,50.0,21.194887,76.98009,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 22:50,0.0,0.0
8.0,24.0,23.0,20.916666,73.5,5.0,50.0,21.208767,76.333755,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 23:00,0.0,0.0
8.0,24.0,23.0,20.733334,74.0,5.0,50.0,21.184683,75.881615,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 23:10,0.0,0.0
8.0,24.0,23.0,20.55,74.5,5.0,50.0,21.138437,75.56409,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 23:20,0.0,0.0
8.0,24.0,23.0,20.366667,75.0,5.0,50.0,21.081207,75.32604,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 23:30,0.0,0.0
8.0,24.0,23.0,20.183332,75.5,5.0,50.0,21.016554,75.144226,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 23:40,0.0,0.0
8.0,24.0,23.0,20.0,76.0,5.0,50.0,20.945042,75.01067,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 23:50,0.0,0.0
8.0,25.0,0.0,19.9,76.333336,5.0,50.0,20.915398,74.712585,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 00:00,0.0,0.0
8.0,25.0,0.0,19.8,76.666664,5.0,50.0,20.890299,74.428406,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 00:10,0.0,0.0
8.0,25.0,0.0,19.7,77.0,5.0,50.0,20.851538,74.240326,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 00:20,0.0,0.0
8.0,25.0,0.0,19.6,77.333336,5.0,50.0,20.803522,74.123825,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 00:30,0.0,0.0
8.0,25.0,0.0,19.5,77.666664,5.0,50.0,20.752718,74.04498,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 00:40,0.0,0.0
8.0,25.0,0.0,19.4,78.0,5.0,50.0,20.702187,73.98615,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 00:50,0.0,0.0
8.0,25.0,1.0,19.216667,79.0,5.0,50.0,20.645313,73.99103,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 01:00,0.0,0.0
8.0,25.0,1.0,19.033333,80.0,5.0,50.0,20.581665,74.06721,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 01:10,0.0,0.0
8.0,25.0,1.0,18.85,81.0,5.0,50.0,20.513784,74.200745,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 01:20,0.0,0.0
8.0,25.0,1.0,18.666666,82.0,5.0,50.0,20.443531,74.37753,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 01:30,0.0,0.0
8.0,25.0,1.0,18.483334,83.0,5.0,50.0,20.371567,74.58874,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 01:40,0.0,0.0
8.0,25.0,1.0,18.3,84.0,5.0,50.0,20.298069,74.828606,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 01:50,0.0,0.0
8.0,25.0,2.0,18.4,84.0,5.0,50.0,20.244339,75.025444,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 02:00,0.0,0.0
8.0,25.0,2.0,18.5,84.0,5.0,50.0,20.211134,75.18897,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 02:10,0.0,0.0
8.0,25.0,2.0,18.6,84.0,5.0,50.0,20.19016,75.35684,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 02:20,0.0,0.0
8.0,25.0,2.0,18.7,84.0,5.0,50.0,20.175758,75.54855,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 02:30,0.0,0.0
8.0,25.0,2.0,18.8,84.0,5.0,50.0,20.166027,75.765366,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 02:40,0.0,0.0
8.0,25.0,2.0,18.9,84.0,5.0,50.0,20.160574,76.00259,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 02:50,0.0,0.0
8.0,25.0,3.0,18.9,84.0,5.0,50.0,20.154547,76.24382,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 03:00,0.0,0.0
8.0,25.0,3.0,18.9,84.0,5.0,50.0,20.147526,76.46888,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 03:10,0.0,0.0
8.0,25.0,3.0,18.9,84.0,5.0,50.0,20.140919,76.66607,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 03:20,0.0,0.0
8.0,25.0,3.0,18.9,84.0,5.0,50.0,20.135626,76.83368,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 03:30,0.0,0.0
8.0,25.0,3.0,18.9,84.0,5.0,50.0,20.131638,76.97571,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 03:40,0.0,0.0
8.0,25.0,3.0,18.9,84.0,5.0,50.0,20.128693,77.09667,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 03:50,0.0,0.0
8.0,25.0,4.0,18.616667,85.0,5.0,50.0,20.099867,77.30775,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 04:00,0.0,0.0
8.0,25.0,4.0,18.333334,86.0,5.0,50.0,20.043825,77.58705,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 04:10,0.0,0.0
8.0,25.0,4.0,18.05,87.0,5.0,50.0,19.971062,77.884056,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 04:20,0.0,0.0
8.0,25.0,4.0,17.766666,88.0,5.0,50.0,19.889082,78.16862,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 04:30,0.0,0.0
8.0,25.0,4.0,17.483334,89.0,5.0,50.0,19.80046,78.43503,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 04:40,0.0,0.0
8.0,25.0,4.0,17.2,90.0,5.0,50.0,19.705788,78.68612,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 04:50,0.0,0.0
8.0,25.0,5.0,17.383333,88.5,5.0,50.0,19.669111,78.61013,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 05:00,0.0,0.0
8.0,25.0,5.0,17.566668,87.0,5.0,50.0,19.692917,78.21711,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 05:10,0.0,0.0
8.0,25.0,5.0,17.75,85.5,5.0,50.0,19.74053,77.69089,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 05:20,0.0,0.0
8.0,25.0,5.0,17.933332,84.0,5.0,50.0,19.807913,77.05325,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 05:30,0.0,0.0
8.0,25.0,5.0,18.116667,82.5,5.0,50.0,19.892862,76.31665,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 05:40,0.0,0.0
8.0,25.0,5.0,18.3,81.0,5.0,50.0,19.99157,75.501175,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 05:50,0.0,0.0
8.0,25.0,6.0,18.483334,80.166664,5.0,50.0,20.18459,74.51391,0.96000004,405.39908,0.0,0.0,True,False,2.815409949286778,0,08-25 06:00,0.0,0.0
8.0,25.0,6.0,18.666666,79.333336,23.0,26.0,20.37398,73.70183,0.96000004,413.6955,0.0,19053.629,True,False,2.6260196269923632,0,08-25 06:10,0.0,1.0
8.0,25.0,6.0,18.85,78.5,23.0,26.0,23.000093,62.825565,0.96000004,421.81235,0.0,615843.94,False,False,0.0,0,08-25 06:20,0.0,1.0
8.0,25.0,6.0,19.033333,77.666664,23.0,26.0,22.99997,62.701366,0.96000004,424.6913,0.0,488867.53,True,False,3.076533399593018e-05,0,08-25 06:30,0.0,1.0
8.0,25.0,6.0,19.216667,76.833336,23.0,26.0,23.000004,62.705975,0.96000004,428.2274,0.0,273222.47,False,False,0.0,0,08-25 06:40,0.0,1.0
8.0,25.0,6.0,19.4,76.0,23.0,26.0,23.0,62.80998,0.96000004,436.1219,0.0,213417.36,True,False,9.476779823103243e-07,0,08-25 06:50,0.0,1.0
8.0,25.0,7.0,19.683332,74.666664,23.0,26.0,23.00001,63.049248,1.9200001,449.408,0.0,131381.6,False,False,0.0,0,08-25 07:00,0.0,1.0
8.0,25.0,7.0,19.966667,73.333336,23.0,26.0,23.00002,63.353703,1.9200001,465.44537,0.0,102413.53,False,False,0.0,0,08-25 07:10,0.0,1.0
8.0,25.0,7.0,20.25,72.0,23.0,26.0,23.000021,63.665977,1.9200001,481.9222,0.0,82083.164,False,False,0.0,0,08-25 07:20,0.0,1.0
8.0,25.0,7.0,20.533333,70.666664,23.0,26.0,23.000015,63.965023,1.9200001,497.90097,0.0,61639.33,False,False,0.0,0,08-25 07:30,0.0,1.0
8.0,25.0,7.0,20.816668,69.333336,23.0,26.0,23.00001,64.247856,1.9200001,513.2254,0.0,42325.297,False,False,0.0,0,08-25 07:40,0.0,1.0
8.0,25.0,7.0,21.1,68.0,23.0,26.0,23.000004,64.51616,1.9200001,527.9743,0.0,23995.752,False,False,0.0,0,08-25 07:50,0.0,1.0
8.0,25.0,8.0,21.283333,67.666664,23.0,26.0,24.090662,61.68068,8.16,589.94183,0.0,14880.862,False,False,0.0,0,08-25 08:00,0.0,1.0
8.0,25.0,8.0,21.466667,67.333336,23.0,26.0,24.652617,61.172974,8.16,665.88525,0.0,16183.125,False,False,0.0,0,08-25 08:10,0.0,1.0
8.0,25.0,8.0,21.65,67.0,23.0,26.0,24.991499,60.97297,8.16,684.1166,0.0,14325.411,False,False,0.0,0,08-25 08:20,0.0,1.0
8.0,25.0,8.0,21.833334,66.666664,23.0,26.0,25.176556,61.220203,8.16,705.4185,0.0,13898.7705,False,False,0.0,0,08-25 08:30,0.0,1.0
8.0,25.0,8.0,22.016666,66.333336,23.0,26.0,25.418978,61.75015,8.16,764.3411,0.0,14066.507,False,False,0.0,0,08-25 08:40,0.0,1.0
8.0,25.0,8.0,22.2,66.0,23.0,26.0,25.642872,62.368977,8.16,829.88367,0.0,14750.554,False,True,0.0,29.88367771145886,08-25 08:50,0.0,1.0
8.0,25.0,9.0,22.383333,65.0,23.0,26.0,25.61246,62.61617,9.6,832.7409,27000.0,14535.532,False,True,0.0,32.74091868739083,08-25 09:00,1.0,1.0
8.0,25.0,9.0,22.566668,64.0,23.0,26.0,25.598297,62.071934,9.6,802.03235,27000.0,11872.463,False,True,0.0,2.0323181549379115,08-25 09:10,1.0,1.0
8.0,25.0,9.0,22.75,63.0,23.0,26.0,25.67714,61.057964,9.6,768.0621,27000.0,11872.463,False,False,0.0,0,08-25 09:20,1.0,1.0
8.0,25.0,9.0,22.933332,62.0,23.0,26.0,25.792917,60.038876,9.6,742.61664,27000.0,11872.463,False,False,0.0,0,08-25 09:30,1.0,1.0
8.0,25.0,9.0,23.116667,61.0,23.0,26.0,25.897692,59.207623,9.6,725.982,27000.0,13258.045,False,False,0.0,0,08-25 09:40,1.0,1.0
8.0,25.0,9.0,23.3,60.0,23.0,26.0,25.986929,58.52788,9.6,715.21173,27000.0,13127.29,False,False,0.0,0,08-25 09:50,1.0,1.0
8.0,25.0,10.0,23.4,58.666668,23.0,26.0,25.99971,58.03726,9.6,707.8336,27000.0,42979.84,False,False,0.0,0,08-25 10:00,1.0,1.0
8.0,25.0,10.0,23.5,57.333332,23.0,26.0,25.999985,57.478714,9.6,702.48883,27000.0,45848.902,False,False,0.0,0,08-25 10:10,1.0,1.0
8.0,25.0,10.0,23.6,56.0,23.0,26.0,25.999989,56.818672,9.6,698.52893,27000.0,55574.883,False,False,0.0,0,08-25 10:20,1.0,1.0
8.0,25.0,10.0,23.7,54.666668,23.0,26.0,25.999939,57.335136,9.6,743.3799,0.0,149313.66,False,False,0.0,0,08-25 10:30,0.0,1.0
8.0,25.0,10.0,23.8,53.333332,23.0,26.0,25.999517,58.544777,9.6,816.33307,0.0,150003.22,False,True,0.0,16.33304700776614,08-25 10:40,0.0,1.0
8.0,25.0,10.0,23.9,52.0,23.0,26.0,25.999783,58.06282,9.6,827.3376,27000.0,70677.13,False,True,0.0,27.337580163682674,08-25 10:50,1.0,1.0
8.0,25.0,11.0,23.983334,52.333332,23.0,26.0,25.999945,56.772785,9.6,800.73755,27000.0,73449.38,False,True,0.0,0.7375437143033423,08-25 11:00,1.0,1.0
8.0,25.0,11.0,24.066668,52.666668,23.0,26.0,25.99998,55.590015,9.6,768.0625,27000.0,75769.945,False,False,0.0,0,08-25 11:10,1.0,1.0
8.0,25.0,11.0,24.15,53.0,23.0,26.0,25.999973,54.846275,9.6,742.8659,27000.0,78337.695,False,False,0.0,0,08-25 11:20,1.0,1.0
8.0,25.0,11.0,24.233334,53.333332,23.0,26.0,25.999949,54.507732,9.6,726.32007,27000.0,81762.2,False,False,0.0,0,08-25 11:30,1.0,1.0
8.0,25.0,11.0,24.316668,53.666668,23.0,26.0,25.99992,54.444393,9.6,715.69684,27000.0,86533.29,False,False,0.0,0,08-25 11:40,1.0,1.0
8.0,25.0,11.0,24.4,54.0,23.0,26.0,25.999887,54.54957,9.6,708.5048,27000.0,93946.38,False,False,0.0,0,08-25 11:50,1.0,1.0
8.0,25.0,12.0,24.5,53.333332,23.0,26.0,25.999987,54.193485,4.8,681.1049,27000.0,33044.246,False,False,0.0,0,08-25 12:00,1.0,1.0
8.0,25.0,12.0,24.6,52.666668,23.0,26.0,25.999989,54.339558,4.8,686.8064,0.0,94008.61,False,False,0.0,0,08-25 12:10,0.0,1.0
8.0,25.0,12.0,24.7,52.0,23.0,26.0,25.999836,54.842976,4.8,715.61725,0.0,103451.46,False,False,0.0,0,08-25 12:20,0.0,1.0
8.0,25.0,12.0,24.8,51.333332,23.0,26.0,25.999763,55.445206,4.8,752.06885,0.0,114022.53,False,False,0.0,0,08-25 12:30,0.0,1.0
8.0,25.0,12.0,24.9,50.666668,23.0,26.0,25.999699,56.013832,4.8,788.49524,0.0,125658.48,False,False,0.0,0,08-25 12:40,0.0,1.0
8.0,25.0,12.0,25.0,50.0,23.0,26.0,25.999632,56.513107,4.8,822.9589,0.0,137983.48,False,True,0.0,22.958899348864747,08-25 12:50,0.0,1.0
8.0,25.0,13.0,24.9,50.666668,23.0,26.0,25.999563,55.9387,7.68,805.8039,27000.0,160826.56,False,True,0.0,5.803867967855581,08-25 13:00,1.0,1.0
8.0,25.0,13.0,24.8,51.333332,23.0,26.0,25.999592,54.95225,7.68,765.039,27000.0,166320.2,False,False,0.0,0,08-25 13:10,1.0,1.0
8.0,25.0,13.0,24.7,52.0,23.0,26.0,25.999613,54.112946,7.68,725.9925,27000.0,171282.53,False,False,0.0,0,08-25 13:20,1.0,1.0
8.0,25.0,13.0,24.6,52.666668,23.0,26.0,25.999573,53.586395,7.68,697.30444,27000.0,176096.08,False,False,0.0,0,08-25 13:30,1.0,1.0
8.0,25.0,13.0,24.5,53.333332,23.0,26.0,25.999296,53.995377,7.68,722.866,0.0,231952.55,False,False,0.0,0,08-25 13:40,0.0,1.0
8.0,25.0,13.0,24.4,54.0,23.0,26.0,25.998806,54.89572,7.68,778.59296,0.0,240145.84,False,False,0.0,0,08-25 13:50,0.0,1.0
8.0,25.0,14.0,24.4,53.666668,23.0,26.0,25.99859,55.88141,7.68,842.0846,0.0,250015.77,False,True,0.0,42.0845974889462,08-25 14:00,0.0,1.0
8.0,25.0,14.0,24.4,53.333332,23.0,26.0,25.998888,55.707798,7.68,833.99493,27000.0,204770.92,False,True,0.0,33.99491578867082,08-25 14:10,1.0,1.0
8.0,25.0,14.0,24.4,53.0,23.0,26.0,25.999193,54.895,7.68,789.2186,27000.0,214689.23,False,False,0.0,0,08-25 14:20,1.0,1.0
8.0,25.0,14.0,24.4,52.666668,23.0,26.0,25.999222,53.99634,7.68,743.0023,27000.0,223446.23,False,False,0.0,0,08-25 14:30,1.0,1.0
8.0,25.0,14.0,24.4,52.333332,23.0,26.0,25.999178,53.233936,7.68,708.55963,27000.0,231502.6,False,False,0.0,0,08-25 14:40,1.0,1.0
8.0,25.0,14.0,24.4,52.0,23.0,26.0,25.999102,52.620533,7.68,685.6904,27000.0,238841.02,False,False,0.0,0,08-25 14:50,1.0,1.0
8.0,25.0,15.0,24.216667,53.0,23.0,26.0,25.998692,52.884296,7.68,714.1397,0.0,295682.88,False,False,0.0,0,08-25 15:00,0.0,1.0
8.0,25.0,15.0,24.033333,54.0,23.0,26.0,25.998104,53.644043,7.68,770.7426,0.0,296988.0,False,False,0.0,0,08-25 15:10,0.0,1.0
8.0,25.0,15.0,23.85,55.0,23.0,26.0,25.997944,54.535736,7.68,834.3892,0.0,297286.44,False,True,0.0,34.38924740628511,08-25 15:20,0.0,1.0
8.0,25.0,15.0,23.666666,56.0,23.0,26.0,25.998648,54.568314,7.68,827.30475,27000.0,212117.27,False,True,0.0,27.304718142023148,08-25 15:30,1.0,1.0
8.0,25.0,15.0,23.483334,57.0,23.0,26.0,25.99918,54.195736,7.68,783.9037,27000.0,202774.98,False,False,0.0,0,08-25 15:40,1.0,1.0
8.0,25.0,15.0,23.3,58.0,23.0,26.0,25.999325,53.858177,7.68,738.9029,27000.0,192541.62,False,False,0.0,0,08-25 15:50,1.0,1.0
8.0,25.0,16.0,23.216667,58.333332,23.0,26.0,25.999382,53.6683,7.68,705.3506,27000.0,188062.98,False,False,0.0,0,08-25 16:00,1.0,1.0
8.0,25.0,16.0,23.133333,58.666668,23.0,26.0,25.999403,53.58465,7.68,683.08716,27000.0,182964.6,False,False,0.0,0,08-25 16:10,1.0,1.0
8.0,25.0,16.0,23.05,59.0,23.0,26.0,25.998943,54.089058,7.68,711.77014,0.0,286684.38,False,False,0.0,0,08-25 16:20,0.0,1.0
8.0,25.0,16.0,22.966667,59.333332,23.0,26.0,25.998169,54.92291,7.68,768.4252,0.0,280161.97,False,False,0.0,0,08-25 16:30,0.0,1.0
8.0,25.0,16.0,22.883333,59.666668,23.0,26.0,25.998154,55.839973,7.68,832.076,0.0,273022.75,False,True,0.0,32.076001932643294,08-25 16:40,0.0,1.0
8.0,25.0,16.0,22.8,60.0,23.0,26.0,25.999153,55.86721,7.68,825.13983,27000.0,144681.86,False,True,0.0,25.1398038087832,08-25 16:50,1.0,1.0
8.0,25.0,17.0,22.616667,60.666668,23.0,26.0,25.999891,55.423477,6.72,777.5213,27000.0,48647.145,False,False,0.0,0,08-25 17:00,1.0,1.0
8.0,25.0,17.0,22.433332,61.333332,23.0,26.0,26.000008,54.956818,6.72,726.711,27000.0,28259.115,True,False,7.058122765357666e-06,0,08-25 17:10,1.0,1.0
8.0,25.0,17.0,22.25,62.0,23.0,26.0,25.990717,54.662857,6.72,688.07635,27000.0,11872.463,False,False,0.0,0,08-25 17:20,1.0,1.0
8.0,25.0,17.0,22.066668,62.666668,23.0,26.0,25.999804,55.084366,6.72,704.6615,0.0,136968.67,False,False,0.0,0,08-25 17:30,0.0,1.0
8.0,25.0,17.0,21.883333,63.333332,23.0,26.0,25.999636,55.97567,6.72,751.8277,0.0,127733.16,False,False,0.0,0,08-25 17:40,0.0,1.0
8.0,25.0,17.0,21.7,64.0,23.0,26.0,25.999672,56.99937,6.72,806.98004,0.0,110095.77,False,True,0.0,6.980064856125864,08-25 17:50,0.0,1.0
8.0,25.0,18.0,21.516666,64.666664,23.0,26.0,25.405926,58.166172,3.8400002,736.86707,13500.0,13219.825,False,False,0.0,0,08-25 18:00,1.0,1.0
8.0,25.0,18.0,21.333334,65.333336,23.0,26.0,25.025995,58.13121,3.8400002,670.6341,13500.0,14652.3955,False,False,0.0,0,08-25 18:10,1.0,1.0
8.0,25.0,18.0,21.15,66.0,23.0,26.0,25.117409,57.743923,3.8400002,670.21704,0.0,13113.222,False,False,0.0,0,08-25 18:20,0.0,1.0
8.0,25.0,18.0,20.966667,66.666664,23.0,26.0,25.225904,57.72315,3.8400002,687.9746,0.0,11872.463,False,False,0.0,0,08-25 18:30,0.0,1.0
8.0,25.0,18.0,20.783333,67.333336,23.0,26.0,25.221817,58.35908,3.8400002,716.7743,0.0,13145.125,False,False,0.0,0,08-25 18:40,0.0,1.0
8.0,25.0,18.0,20.6,68.0,23.0,26.0,25.141685,59.287315,3.8400002,745.9141,0.0,11872.463,False,False,0.0,0,08-25 18:50,0.0,1.0
8.0,25.0,19.0,20.5,68.5,23.0,26.0,25.050797,60.20642,3.8400002,772.8513,0.0,11872.463,False,False,0.0,0,08-25 19:00,0.0,1.0
8.0,25.0,19.0,20.4,69.0,23.0,26.0,24.972055,61.045174,3.8400002,797.93243,0.0,11872.463,False,False,0.0,0,08-25 19:10,0.0,1.0
8.0,25.0,19.0,20.3,69.5,23.0,26.0,24.902172,61.827168,3.8400002,821.83075,0.0,11872.463,False,True,0.0,21.83072904343453,08-25 19:20,0.0,1.0
8.0,25.0,19.0,20.2,70.0,23.0,26.0,24.309612,62.69486,3.8400002,752.29974,13500.0,13249.399,False,False,0.0,0,08-25 19:30,1.0,1.0
8.0,25.0,19.0,20.1,70.5,23.0,26.0,23.974333,62.262493,3.8400002,681.8431,13500.0,14499.189,False,False,0.0,0,08-25 19:40,1.0,1.0
8.0,25.0,19.0,20.0,71.0,23.0,26.0,24.126616,61.505066,3.8400002,678.02673,0.0,12919.269,False,False,0.0,0,08-25 19:50,0.0,1.0
8.0,25.0,20.0,19.816668,71.833336,23.0,26.0,24.113268,61.610798,1.92,683.77374,0.0,13659.869,False,False,0.0,0,08-25 20:00,0.0,1.0
8.0,25.0,20.0,19.633333,72.666664,23.0,26.0,23.983929,62.334763,1.92,695.8916,0.0,11872.463,False,False,0.0,0,08-25 20:10,0.0,1.0
8.0,25.0,20.0,19.45,73.5,23.0,26.0,23.844973,63.097866,1.92,707.18195,0.0,13085.622,False,False,0.0,0,08-25 20:20,0.0,1.0
8.0,25.0,20.0,19.266666,74.333336,23.0,26.0,23.731667,63.728767,1.92,716.688,0.0,13175.902,False,False,0.0,0,08-25 20:30,0.0,1.0
8.0,25.0,20.0,19.083334,75.166664,23.0,26.0,23.633827,64.27507,1.92,725.098,0.0,12935.393,False,False,0.0,0,08-25 20:40,0.0,1.0
8.0,25.0,20.0,18.9,76.0,23.0,26.0,23.536913,64.80583,1.92,733.0056,0.0,11872.463,False,False,0.0,0,08-25 20:50,0.0,1.0
8.0,25.0,21.0,18.983334,76.0,23.0,26.0,23.451473,65.302704,1.92,740.66266,0.0,11872.463,False,False,0.0,0,08-25 21:00,0.0,1.0
8.0,25.0,21.0,19.066668,76.0,23.0,26.0,23.380177,65.74852,1.92,748.12256,0.0,11872.463,False,False,0.0,0,08-25 21:10,0.0,1.0
8.0,25.0,21.0,19.15,76.0,23.0,26.0,23.319305,66.158226,1.92,755.3777,0.0,11872.463,False,False,0.0,0,08-25 21:20,0.0,1.0
8.0,25.0,21.0,19.233334,76.0,23.0,26.0,23.265202,66.5458,1.92,762.41797,0.0,11872.463,False,False,0.0,0,08-25 21:30,0.0,1.0
8.0,25.0,21.0,19.316668,76.0,23.0,26.0,23.216108,66.91775,1.92,769.2426,0.0,11872.463,False,False,0.0,0,08-25 21:40,0.0,1.0
8.0,25.0,21.0,19.4,76.0,23.0,26.0,23.171352,67.27648,1.92,775.8566,0.0,11872.463,False,False,0.0,0,08-25 21:50,0.0,1.0
8.0,25.0,22.0,19.316668,76.333336,23.0,26.0,23.004126,67.7465,1.92,762.8604,0.0,60963.47,False,False,0.0,0,08-25 22:00,0.0,1.0
8.0,25.0,22.0,19.233334,76.666664,23.0,26.0,23.00008,67.346596,1.92,739.65765,0.0,121580.46,False,False,0.0,0,08-25 22:10,0.0,1.0
8.0,25.0,22.0,19.15,77.0,23.0,26.0,22.999968,66.90028,1.92,715.4125,0.0,105688.01,True,False,3.17497457906768e-05,0,08-25 22:20,0.0,1.0
8.0,25.0,22.0,19.066668,77.333336,23.0,26.0,22.999958,66.495735,1.92,693.8674,0.0,117876.92,True,False,4.148765031430912e-05,0,08-25 22:30,0.0,1.0
8.0,25.0,22.0,18.983334,77.666664,23.0,26.0,22.99996,66.14358,1.92,675.477,0.0,123625.125,True,False,3.972458476297902e-05,0,08-25 22:40,0.0,1.0
8.0,25.0,22.0,18.9,78.0,23.0,26.0,22.999964,65.83429,1.92,659.67944,0.0,128422.82,True,False,3.5933549479949534e-05,0,08-25 22:50,0.0,1.0
8.0,25.0,23.0,18.716667,79.0,23.0,26.0,22.999958,65.3726,0.0,636.1037,0.0,169614.08,False,False,0.0,0,08-25 23:00,0.0,1.0
8.0,25.0,23.0,18.533333,80.0,5.0,50.0,22.361746,67.37855,0.0,617.35785,0.0,0.0,False,False,0.0,0,08-25 23:10,0.0,0.0
8.0,25.0,23.0,18.35,81.0,5.0,50.0,21.947062,68.54111,0.0,588.64594,0.0,0.0,False,False,0.0,0,08-25 23:20,0.0,0.0
8.0,25.0,23.0,18.166666,82.0,5.0,50.0,21.721682,69.00674,0.0,564.06793,0.0,0.0,False,False,0.0,0,08-25 23:30,0.0,0.0
8.0,25.0,23.0,17.983334,83.0,5.0,50.0,21.584616,69.26885,0.0,547.87616,0.0,0.0,False,False,0.0,0,08-25 23:40,0.0,0.0
8.0,25.0,23.0,17.8,84.0,5.0,50.0,21.401508,69.67223,0.0,528.69403,0.0,0.0,False,False,0.0,0,08-25 23:50,0.0,0.0
8.0,26.0,0.0,17.883333,84.5,5.0,50.0,21.250051,70.04684,0.0,512.01715,0.0,0.0,False,False,0.0,0,08-26 00:00,0.0,0.0
8.0,26.0,0.0,17.966667,85.0,5.0,50.0,21.1406,70.36785,0.0,497.50912,0.0,0.0,False,False,0.0,0,08-26 00:10,0.0,0.0
8.0,26.0,0.0,18.05,85.5,5.0,50.0,21.062828,70.67564,0.0,484.8864,0.0,0.0,False,False,0.0,0,08-26 00:20,0.0,0.0
8.0,26.0,0.0,18.133333,86.0,5.0,50.0,21.003832,71.01217,0.0,473.90378,0.0,0.0,False,False,0.0,0,08-26 00:30,0.0,0.0
8.0,26.0,0.0,18.216667,86.5,5.0,50.0,20.956282,71.394585,0.0,464.34756,0.0,0.0,False,False,0.0,0,08-26 00:40,0.0,0.0
8.0,26.0,0.0,18.3,87.0,5.0,50.0,20.912546,71.84383,0.0,456.03165,0.0,0.0,False,False,0.0,0,08-26 00:50,0.0,0.0
8.0,26.0,1.0,18.116667,87.5,5.0,50.0,20.85337,72.3482,0.0,448.79034,0.0,0.0,False,False,0.0,0,08-26 01:00,0.0,0.0
8.0,26.0,1.0,17.933332,88.0,5.0,50.0,20.779316,72.85159,0.0,442.48233,0.0,0.0,False,False,0.0,0,08-26 01:10,0.0,0.0
8.0,26.0,1.0,17.75,88.5,5.0,50.0,20.698181,73.308205,0.0,436.987,0.0,0.0,False,False,0.0,0,08-26 01:20,0.0,0.0
8.0,26.0,1.0,17.566668,89.0,5.0,50.0,20.614754,73.70421,0.0,432.20007,0.0,0.0,False,False,0.0,0,08-26 01:30,0.0,0.0
8.0,26.0,1.0,17.383333,89.5,5.0,50.0,20.530216,74.04536,0.0,428.03076,0.0,0.0,False,False,0.0,0,08-26 01:40,0.0,0.0
8.0,26.0,1.0,17.2,90.0,5.0,50.0,20.440762,74.35831,0.0,424.39987,0.0,0.0,False,False,0.0,0,08-26 01:50,0.0,0.0
8.0,26.0,2.0,17.2,90.0,5.0,50.0,20.361038,74.61411,0.0,421.23914,0.0,0.0,False,False,0.0,0,08-26 02:00,0.0,0.0
8.0,26.0,2.0,17.2,90.0,5.0,50.0,20.294508,74.818504,0.0,418.48837,0.0,0.0,False,False,0.0,0,08-26 02:10,0.0,0.0
8.0,26.0,2.0,17.2,90.0,5.0,50.0,20.237339,74.99482,0.0,416.09448,0.0,0.0,False,False,0.0,0,08-26 02:20,0.0,0.0
8.0,26.0,2.0,17.2,90.0,5.0,50.0,20.184618,75.16444,0.0,414.01102,0.0,0.0,False,False,0.0,0,08-26 02:30,0.0,0.0
8.0,26.0,2.0,17.2,90.0,5.0,50.0,20.13404,75.33531,0.0,412.19766,0.0,0.0,False,False,0.0,0,08-26 02:40,0.0,0.0
8.0,26.0,2.0,17.2,90.0,5.0,50.0,20.08523,75.507065,0.0,410.61926,0.0,0.0,False,False,0.0,0,08-26 02:50,0.0,0.0
8.0,26.0,3.0,17.2,90.0,5.0,50.0,20.038029,75.667175,0.0,409.24533,0.0,0.0,False,False,0.0,0,08-26 03:00,0.0,0.0
8.0,26.0,3.0,17.2,90.0,5.0,50.0,19.992249,75.82865,0.0,408.04935,0.0,0.0,False,False,0.0,0,08-26 03:10,0.0,0.0
8.0,26.0,3.0,17.2,90.0,5.0,50.0,19.947681,75.99173,0.0,407.00824,0.0,0.0,False,False,0.0,0,08-26 03:20,0.0,0.0
8.0,26.0,3.0,17.2,90.0,5.0,50.0,19.90413,76.1565,0.0,406.1019,0.0,0.0,False,False,0.0,0,08-26 03:30,0.0,0.0
8.0,26.0,3.0,17.2,90.0,5.0,50.0,19.861427,76.322975,0.0,405.3129,0.0,0.0,False,False,0.0,0,08-26 03:40,0.0,0.0
8.0,26.0,3.0,17.2,90.0,5.0,50.0,19.819424,76.49114,0.0,404.62604,0.0,0.0,False,False,0.0,0,08-26 03:50,0.0,0.0
8.0,26.0,4.0,17.483334,89.0,5.0,50.0,19.800571,76.625916,0.0,404.02832,0.0,0.0,False,False,0.0,0,08-26 04:00,0.0,0.0
8.0,26.0,4.0,17.766666,88.0,5.0,50.0,19.8057,76.70068,0.0,403.50833,0.0,0.0,False,False,0.0,0,08-26 04:10,0.0,0.0
8.0,26.0,4.0,18.05,87.0,5.0,50.0,19.826046,76.75636,0.0,403.0559,0.0,0.0,False,False,0.0,0,08-26 04:20,0.0,0.0
8.0,26.0,4.0,18.333334,86.0,5.0,50.0,19.855618,76.813675,0.0,402.6622,0.0,0.0,False,False,0.0,0,08-26 04:30,0.0,0.0
8.0,26.0,4.0,18.616667,85.0,5.0,50.0,19.892483,76.8732,0.0,402.31952,0.0,0.0,False,False,0.0,0,08-26 04:40,0.0,0.0
8.0,26.0,4.0,18.9,84.0,5.0,50.0,19.93614,76.929955,0.0,402.02118,0.0,0.0,False,False,0.0,0,08-26 04:50,0.0,0.0
8.0,26.0,5.0,18.9,83.5,5.0,50.0,19.994623,76.83986,0.0,401.7613,0.0,0.0,False,False,0.0,0,08-26 05:00,0.0,0.0
8.0,26.0,5.0,18.9,83.0,5.0,50.0,20.047432,76.70402,0.0,401.53476,0.0,0.0,False,False,0.0,0,08-26 05:10,0.0,0.0
8.0,26.0,5.0,18.9,82.5,5.0,50.0,20.085228,76.56243,0.0,401.3373,0.0,0.0,False,False,0.0,0,08-26 05:20,0.0,0.0
8.0,26.0,5.0,18.9,82.0,5.0,50.0,20.117805,76.37745,0.0,401.16522,0.0,0.0,False,False,0.0,0,08-26 05:30,0.0,0.0
8.0,26.0,5.0,18.9,81.5,5.0,50.0,20.155073,76.11323,0.0,401.01523,0.0,0.0,False,False,0.0,0,08-26 05:40,0.0,0.0
8.0,26.0,5.0,18.9,81.0,5.0,50.0,20.196405,75.7822,0.0,400.88452,0.0,0.0,False,False,0.0,0,08-26 05:50,0.0,0.0
8.0,26.0,6.0,19.183332,78.833336,5.0,50.0,20.321693,75.20434,0.96000004,406.2126,0.0,0.0,True,False,2.678307028613766,0,08-26 06:00,0.0,0.0
8.0,26.0,6.0,19.466667,76.666664,23.0,26.0,20.450277,74.6788,0.96000004,414.4741,0.0,18268.057,True,False,2.549723472724196,0,08-26 06:10,0.0,1.0
8.0,26.0,6.0,19.75,74.5,23.0,26.0,22.683126,64.48755,0.96000004,422.57138,0.0,1001122.5,True,False,0.31687349027424005,0,08-26 06:20,0.0,1.0
8.0,26.0,6.0,20.033333,72.333336,23.0,26.0,22.866226,64.0451,0.96000004,425.44193,0.0,439187.78,True,False,0.13377298118879466,0,08-26 06:30,0.0,1.0
8.0,26.0,6.0,20.316668,70.166664,23.0,26.0,22.997383,63.623486,0.96000004,428.96844,0.0,216350.94,True,False,0.002617024611801355,0,08-26 06:40,0.0,1.0
8.0,26.0,6.0,20.6,68.0,23.0,26.0,22.999954,63.683907,0.96000004,436.8421,0.0,249857.66,True,False,4.65560263407383e-05,0,08-26 06:50,0.0,1.0
8.0,26.0,7.0,20.6,68.0,23.0,26.0,23.000008,63.851425,1.9200001,450.10614,0.0,152624.9,False,False,0.0,0,08-26 07:00,0.0,1.0
8.0,26.0,7.0,20.6,68.0,23.0,26.0,23.000017,64.06851,1.9200001,466.12097,0.0,128524.73,False,False,0.0,0,08-26 07:10,0.0,1.0
8.0,26.0,7.0,20.6,68.0,23.0,26.0,23.00002,64.29648,1.9200001,482.57477,0.0,112045.11,False,False,0.0,0,08-26 07:20,0.0,1.0
8.0,26.0,7.0,20.6,68.0,23.0,26.0,23.000017,64.518486,1.9200001,498.5293,0.0,100490.07,False,False,0.0,0,08-26 07:30,0.0,1.0
8.0,26.0,7.0,20.6,68.0,23.0,26.0,23.000015,64.73115,1.9200001,513.82764,0.0,91773.7,False,False,0.0,0,08-26 07:40,0.0,1.0
8.0,26.0,7.0,20.6,68.0,23.0,26.0,23.000013,64.935486,1.9200001,528.5476,0.0,84924.67,False,False,0.0,0,08-26 07:50,0.0,1.0
8.0,26.0,8.0,20.783333,67.666664,23.0,26.0,23.714523,63.288456,8.16,581.39923,0.0,13852.797,False,False,0.0,0,08-26 08:00,0.0,1.0
8.0,26.0,8.0,20.966667,67.333336,23.0,26.0,24.179731,62.99567,8.16,657.14465,0.0,15660.755,False,False,0.0,0,08-26 08:10,0.0,1.0
8.0,26.0,8.0,21.15,67.0,23.0,26.0,24.399183,63.62571,8.16,729.3249,0.0,13120.644,False,False,0.0,0,08-26 08:20,0.0,1.0
8.0,26.0,8.0,21.333334,66.666664,23.0,26.0,24.535954,64.18768,8.16,781.55884,0.0,11872.463,False,False,0.0,0,08-26 08:30,0.0,1.0
8.0,26.0,8.0,21.516666,66.333336,23.0,26.0,24.71018,64.91083,8.16,847.9929,0.0,13493.944,False,True,0.0,47.9929111694903,08-26 08:40,0.0,1.0
8.0,26.0,8.0,21.7,66.0,23.0,26.0,24.63503,64.997505,8.16,840.26495,27000.0,13941.393,False,True,0.0,40.26493859384743,08-26 08:50,1.0,1.0
8.0,26.0,9.0,21.783333,66.0,23.0,26.0,24.609186,64.292336,9.6,802.8733,27000.0,11872.463,False,True,0.0,2.8733131601818513,08-26 09:00,1.0,1.0
8.0,26.0,9.0,21.866667,66.0,23.0,26.0,24.675852,63.327244,9.6,766.9307,27000.0,11872.463,False,False,0.0,0,08-26 09:10,1.0,1.0
8.0,26.0,9.0,21.95,66.0,23.0,26.0,24.775696,62.53814,9.6,741.654,27000.0,11872.463,False,False,0.0,0,08-26 09:20,1.0,1.0
8.0,26.0,9.0,22.033333,66.0,23.0,26.0,24.86862,62.03271,9.6,725.5586,27000.0,11872.463,False,False,0.0,0,08-26 09:30,1.0,1.0
8.0,26.0,9.0,22.116667,66.0,23.0,26.0,24.950294,61.73344,9.6,715.108,27000.0,11872.463,False,False,0.0,0,08-26 09:40,1.0,1.0
8.0,26.0,9.0,22.2,66.0,23.0,26.0,25.027218,61.54855,9.6,707.82935,27000.0,11872.463,False,False,0.0,0,08-26 09:50,1.0,1.0
8.0,26.0,10.0,22.3,66.5,23.0,26.0,25.105433,61.49321,9.6,702.48846,27000.0,11872.463,False,False,0.0,0,08-26 10:00,1.0,1.0
8.0,26.0,10.0,22.4,67.0,23.0,26.0,25.184895,61.57561,9.6,698.5121,27000.0,11872.463,False,False,0.0,0,08-26 10:10,1.0,1.0
8.0,26.0,10.0,22.5,67.5,23.0,26.0,25.596268,61.573505,9.6,761.7917,0.0,13070.035,False,False,0.0,0,08-26 10:20,0.0,1.0
8.0,26.0,10.0,22.6,68.0,23.0,26.0,25.786001,62.079468,9.6,816.07404,0.0,14378.69,False,True,0.0,16.074020515158963,08-26 10:30,0.0,1.0
8.0,26.0,10.0,22.7,68.5,23.0,26.0,25.719643,63.19788,9.6,827.3793,27000.0,14135.725,False,True,0.0,27.379258110184082,08-26 10:40,1.0,1.0
8.0,26.0,10.0,22.8,69.0,23.0,26.0,25.618406,63.959896,9.6,800.79846,27000.0,11872.463,False,True,0.0,0.7984611601076494,08-26 10:50,1.0,1.0
8.0,26.0,11.0,22.983334,69.0,23.0,26.0,25.626299,64.201836,9.6,768.0133,27000.0,12825.055,False,False,0.0,0,08-26 11:00,1.0,1.0
8.0,26.0,11.0,23.166666,69.0,23.0,26.0,25.698624,64.27449,9.6,742.6906,27000.0,11872.463,False,False,0.0,0,08-26 11:10,1.0,1.0
8.0,26.0,11.0,23.35,69.0,23.0,26.0,25.782242,64.41125,9.6,726.0433,27000.0,11872.463,False,False,0.0,0,08-26 11:20,1.0,1.0
8.0,26.0,11.0,23.533333,69.0,23.0,26.0,25.862648,64.64055,9.6,715.3465,27000.0,11872.463,False,False,0.0,0,08-26 11:30,1.0,1.0
8.0,26.0,11.0,23.716667,69.0,23.0,26.0,25.943516,64.91757,9.6,708.102,27000.0,11872.463,False,False,0.0,0,08-26 11:40,1.0,1.0
8.0,26.0,11.0,23.9,69.0,23.0,26.0,25.998722,65.30521,9.6,702.8963,27000.0,27818.885,False,False,0.0,0,08-26 11:50,1.0,1.0
8.0,26.0,12.0,24.083334,68.666664,23.0,26.0,25.955196,65.558815,4.8,676.8546,27000.0,11872.463,False,False,0.0,0,08-26 12:00,1.0,1.0
8.0,26.0,12.0,24.266666,68.333336,23.0,26.0,25.99888,65.79346,4.8,683.0993,0.0,45370.36,False,False,0.0,0,08-26 12:10,0.0,1.0
8.0,26.0,12.0,24.45,68.0,23.0,26.0,25.999891,66.4127,4.8,712.06165,0.0,86830.9,False,False,0.0,0,08-26 12:20,0.0,1.0
8.0,26.0,12.0,24.633333,67.666664,23.0,26.0,25.999826,67.1059,4.8,748.56836,0.0,87818.5,False,False,0.0,0,08-26 12:30,0.0,1.0
8.0,26.0,12.0,24.816668,67.333336,23.0,26.0,25.999784,67.77781,4.8,785.0618,0.0,101002.74,False,False,0.0,0,08-26 12:40,0.0,1.0
8.0,26.0,12.0,25.0,67.0,23.0,26.0,25.999723,68.40246,4.8,819.61945,0.0,112354.02,False,True,0.0,19.61943933978614,08-26 12:50,0.0,1.0
8.0,26.0,13.0,25.283333,66.333336,23.0,26.0,25.999594,68.50058,7.68,803.17487,27000.0,155652.44,False,True,0.0,3.174862331237364,08-26 13:00,1.0,1.0
8.0,26.0,13.0,25.566668,65.666664,23.0,26.0,25.999401,68.34723,7.68,763.3716,27000.0,181889.33,False,False,0.0,0,08-26 13:10,1.0,1.0
8.0,26.0,13.0,25.85,65.0,23.0,26.0,25.999214,68.200294,7.68,725.2103,27000.0,207710.2,False,False,0.0,0,08-26 13:20,1.0,1.0
8.0,26.0,13.0,26.133333,64.333336,23.0,26.0,25.99898,68.15235,7.68,697.22565,27000.0,230684.47,False,False,0.0,0,08-26 13:30,1.0,1.0
