months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,12.0,21.0,2.8,70.0,21.0,23.0,21.000086,27.132318,1.92,769.0127,0.0,688053.7,False,False,0.0,0,02-12 21:10,0.0,1.0
2.0,12.0,21.0,2.8,70.0,21.0,23.0,21.000082,27.294075,1.92,775.0721,0.0,686096.7,False,False,0.0,0,02-12 21:20,0.0,1.0
2.0,12.0,21.0,2.8,70.0,21.0,23.0,21.000078,27.449736,1.92,780.8931,0.0,684700.56,False,False,0.0,0,02-12 21:30,0.0,1.0
2.0,12.0,21.0,2.8,70.0,21.0,23.0,20.92948,27.597624,1.92,784.9706,0.0,889722.1,False,False,0.0,0,02-12 21:40,0.0,1.0
2.0,12.0,21.0,2.8,70.0,21.0,23.0,20.998291,27.510859,1.92,786.4459,0.0,790064.25,False,False,0.0,0,02-12 21:50,0.0,1.0
2.0,12.0,22.0,2.8,68.666664,21.0,23.0,20.730701,27.7031,1.92,770.4291,0.0,806373.75,False,False,0.0,0,02-12 22:00,0.0,1.0
2.0,12.0,22.0,2.8,67.333336,21.0,23.0,19.643734,28.857466,1.92,742.7977,0.0,966780.44,True,False,0.35626636271631185,0,02-12 22:10,0.0,1.0
2.0,12.0,22.0,2.8,66.0,21.0,23.0,19.743565,28.427906,1.92,734.04407,0.0,810419.2,True,False,0.2564348217582797,0,02-12 22:20,0.0,1.0
2.0,12.0,22.0,2.8,64.666664,21.0,23.0,19.512808,28.075481,1.92,713.3839,0.0,923784.3,True,False,0.48719163183863046,0,02-12 22:30,0.0,1.0
2.0,12.0,22.0,2.8,63.333332,21.0,23.0,19.425161,27.930288,1.92,707.08997,0.0,802120.75,True,False,0.574839000712867,0,02-12 22:40,0.0,1.0
2.0,12.0,22.0,2.8,62.0,21.0,23.0,19.626541,27.022438,1.92,687.8063,0.0,797907.2,True,False,0.37345928495501113,0,02-12 22:50,0.0,1.0
2.0,12.0,23.0,2.7,62.0,21.0,23.0,17.612501,29.194288,0.0,656.1973,0.0,1266241.0,False,False,0.0,0,02-12 23:00,0.0,1.0
2.0,12.0,23.0,2.6,62.0,5.0,50.0,15.68597,32.57932,0.0,637.61127,0.0,0.0,False,False,0.0,0,02-12 23:10,0.0,0.0
2.0,12.0,23.0,2.5,62.0,5.0,50.0,14.937069,33.62949,0.0,623.827,0.0,0.0,False,False,0.0,0,02-12 23:20,0.0,0.0
2.0,12.0,23.0,2.4,62.0,5.0,50.0,14.399176,34.2823,0.0,613.218,0.0,0.0,False,False,0.0,0,02-12 23:30,0.0,0.0
2.0,12.0,23.0,2.3,62.0,5.0,50.0,13.992616,34.640835,0.0,604.95807,0.0,0.0,False,False,0.0,0,02-12 23:40,0.0,0.0
2.0,12.0,23.0,2.2,62.0,5.0,50.0,13.601081,34.58674,0.0,577.1757,0.0,0.0,False,False,0.0,0,02-12 23:50,0.0,0.0
2.0,13.0,0.0,2.2,61.833332,5.0,50.0,13.329373,34.36727,0.0,553.3622,0.0,0.0,False,False,0.0,0,02-13 00:00,0.0,0.0
2.0,13.0,0.0,2.2,61.666668,5.0,50.0,13.159794,34.183662,0.0,537.6461,0.0,0.0,False,False,0.0,0,02-13 00:10,0.0,0.0
2.0,13.0,0.0,2.2,61.5,5.0,50.0,12.965101,33.93919,0.0,519.2421,0.0,0.0,False,False,0.0,0,02-13 00:20,0.0,0.0
2.0,13.0,0.0,2.2,61.333332,5.0,50.0,12.795386,33.712196,0.0,503.3811,0.0,0.0,False,False,0.0,0,02-13 00:30,0.0,0.0
2.0,13.0,0.0,2.2,61.166668,5.0,50.0,12.647162,33.500793,0.0,489.66074,0.0,0.0,False,False,0.0,0,02-13 00:40,0.0,0.0
2.0,13.0,0.0,2.2,61.0,5.0,50.0,12.517074,33.30454,0.0,477.7683,0.0,0.0,False,False,0.0,0,02-13 00:50,0.0,0.0
2.0,13.0,1.0,2.2,61.5,5.0,50.0,12.403177,33.150387,0.0,467.45422,0.0,0.0,False,False,0.0,0,02-13 01:00,0.0,0.0
2.0,13.0,1.0,2.2,62.0,5.0,50.0,12.30289,33.045395,0.0,458.50912,0.0,0.0,False,False,0.0,0,02-13 01:10,0.0,0.0
2.0,13.0,1.0,2.2,62.5,5.0,50.0,12.213774,32.99111,0.0,450.7522,0.0,0.0,False,False,0.0,0,02-13 01:20,0.0,0.0
2.0,13.0,1.0,2.2,63.0,5.0,50.0,12.134004,32.98311,0.0,444.0258,0.0,0.0,False,False,0.0,0,02-13 01:30,0.0,0.0
2.0,13.0,1.0,2.2,63.5,5.0,50.0,12.062349,33.015278,0.0,438.1927,0.0,0.0,False,False,0.0,0,02-13 01:40,0.0,0.0
2.0,13.0,1.0,2.2,64.0,5.0,50.0,11.997729,33.082314,0.0,433.1339,0.0,0.0,False,False,0.0,0,02-13 01:50,0.0,0.0
2.0,13.0,2.0,2.1166666,63.666668,5.0,50.0,11.929225,33.151726,0.0,428.74554,0.0,0.0,False,False,0.0,0,02-13 02:00,0.0,0.0
2.0,13.0,2.0,2.0333333,63.333332,5.0,50.0,11.855573,33.203213,0.0,424.93817,0.0,0.0,False,False,0.0,0,02-13 02:10,0.0,0.0
2.0,13.0,2.0,1.95,63.0,5.0,50.0,11.780313,33.222656,0.0,421.63483,0.0,0.0,False,False,0.0,0,02-13 02:20,0.0,0.0
2.0,13.0,2.0,1.8666667,62.666668,5.0,50.0,11.706086,33.207863,0.0,418.76877,0.0,0.0,False,False,0.0,0,02-13 02:30,0.0,0.0
2.0,13.0,2.0,1.7833333,62.333332,5.0,50.0,11.633652,33.16265,0.0,416.28223,0.0,0.0,False,False,0.0,0,02-13 02:40,0.0,0.0
2.0,13.0,2.0,1.7,62.0,5.0,50.0,11.562903,33.091793,0.0,414.12494,0.0,0.0,False,False,0.0,0,02-13 02:50,0.0,0.0
2.0,13.0,3.0,1.7,61.5,5.0,50.0,11.501733,32.98876,0.0,412.25363,0.0,0.0,False,False,0.0,0,02-13 03:00,0.0,0.0
2.0,13.0,3.0,1.7,61.0,5.0,50.0,11.450448,32.85932,0.0,410.63046,0.0,0.0,False,False,0.0,0,02-13 03:10,0.0,0.0
2.0,13.0,3.0,1.7,60.5,5.0,50.0,11.404977,32.71466,0.0,409.22256,0.0,0.0,False,False,0.0,0,02-13 03:20,0.0,0.0
2.0,13.0,3.0,1.7,60.0,5.0,50.0,11.363207,32.559776,0.0,408.0013,0.0,0.0,False,False,0.0,0,02-13 03:30,0.0,0.0
2.0,13.0,3.0,1.7,59.5,5.0,50.0,11.324174,32.396713,0.0,406.94193,0.0,0.0,False,False,0.0,0,02-13 03:40,0.0,0.0
2.0,13.0,3.0,1.7,59.0,5.0,50.0,11.287105,32.22717,0.0,406.02292,0.0,0.0,False,False,0.0,0,02-13 03:50,0.0,0.0
2.0,13.0,4.0,1.7,59.5,5.0,50.0,11.253729,32.084824,0.0,405.22568,0.0,0.0,False,False,0.0,0,02-13 04:00,0.0,0.0
2.0,13.0,4.0,1.7,60.0,5.0,50.0,11.224774,31.987946,0.0,404.5341,0.0,0.0,False,False,0.0,0,02-13 04:10,0.0,0.0
2.0,13.0,4.0,1.7,60.5,5.0,50.0,11.198966,31.940832,0.0,403.9341,0.0,0.0,False,False,0.0,0,02-13 04:20,0.0,0.0
2.0,13.0,4.0,1.7,61.0,5.0,50.0,11.175916,31.937923,0.0,403.41357,0.0,0.0,False,False,0.0,0,02-13 04:30,0.0,0.0
2.0,13.0,4.0,1.7,61.5,5.0,50.0,11.155016,31.972952,0.0,402.96198,0.0,0.0,False,False,0.0,0,02-13 04:40,0.0,0.0
2.0,13.0,4.0,1.7,62.0,5.0,50.0,11.135864,32.040394,0.0,402.57016,0.0,0.0,False,False,0.0,0,02-13 04:50,0.0,0.0
2.0,13.0,5.0,1.6,61.166668,5.0,50.0,11.133638,32.041523,0.0,402.2301,0.0,0.0,False,False,0.0,0,02-13 05:00,0.0,0.0
2.0,13.0,5.0,1.5,60.333332,5.0,50.0,11.120947,31.990728,0.0,401.93494,0.0,0.0,False,False,0.0,0,02-13 05:10,0.0,0.0
2.0,13.0,5.0,1.4,59.5,5.0,50.0,11.091464,31.89649,0.0,401.67877,0.0,0.0,False,False,0.0,0,02-13 05:20,0.0,0.0
2.0,13.0,5.0,1.3,58.666668,5.0,50.0,11.0521555,31.75332,0.0,401.45642,0.0,0.0,False,False,0.0,0,02-13 05:30,0.0,0.0
2.0,13.0,5.0,1.2,57.833332,5.0,50.0,11.0093775,31.559301,0.0,401.2635,0.0,0.0,False,False,0.0,0,02-13 05:40,0.0,0.0
2.0,13.0,5.0,1.1,57.0,5.0,50.0,10.965452,31.319168,0.0,401.09607,0.0,0.0,False,False,0.0,0,02-13 05:50,0.0,0.0
2.0,13.0,6.0,1.2,57.333332,5.0,50.0,11.432416,30.294767,0.96000004,408.24625,0.0,0.0,True,False,8.56758417316147,0,02-13 06:00,0.0,0.0
2.0,13.0,6.0,1.3,57.666668,21.0,23.0,11.594939,30.010725,0.96000004,414.19412,0.0,18921.107,True,False,8.405060948048723,0,02-13 06:10,0.0,1.0
2.0,13.0,6.0,1.4,58.0,21.0,23.0,13.965574,25.563488,0.96000004,421.32968,0.0,1053812.6,True,False,6.034425835647934,0,02-13 06:20,0.0,1.0
2.0,13.0,6.0,1.5,58.333332,21.0,23.0,14.803115,24.256895,0.96000004,426.14334,0.0,938464.56,True,False,5.196884921663683,0,02-13 06:30,0.0,1.0
2.0,13.0,6.0,1.6,58.666668,21.0,23.0,15.794221,22.81542,0.96000004,429.90173,0.0,894048.4,True,False,4.205779537206617,0,02-13 06:40,0.0,1.0
2.0,13.0,6.0,1.7,59.0,21.0,23.0,15.028219,23.794167,0.96000004,432.83612,0.0,1257837.2,True,False,4.971780363234563,0,02-13 06:50,0.0,1.0
2.0,13.0,7.0,1.7,58.666668,21.0,23.0,16.034557,22.43316,1.9200001,446.86853,0.0,951961.94,True,False,3.9654426612987876,0,02-13 07:00,0.0,1.0
2.0,13.0,7.0,1.7,58.333332,21.0,23.0,16.733252,21.597748,1.9200001,455.7104,0.0,907478.3,True,False,3.2667483586803137,0,02-13 07:10,0.0,1.0
2.0,13.0,7.0,1.7,58.0,21.0,23.0,17.643723,20.575167,1.9200001,459.96997,0.0,789043.25,True,False,2.3562773212875605,0,02-13 07:20,0.0,1.0
2.0,13.0,7.0,1.7,57.666668,21.0,23.0,16.90312,21.5446,1.9200001,469.14993,0.0,1093924.5,True,False,3.096879948824494,0,02-13 07:30,0.0,1.0
2.0,13.0,7.0,1.7,57.333332,21.0,23.0,17.491058,20.919912,1.9200001,486.04486,0.0,939032.6,True,False,2.508941550799559,0,02-13 07:40,0.0,1.0
2.0,13.0,7.0,1.7,57.0,21.0,23.0,18.335308,20.035648,1.9200001,490.1885,0.0,783026.56,True,False,1.6646924441285513,0,02-13 07:50,0.0,1.0
2.0,13.0,8.0,1.7,57.833332,21.0,23.0,18.265388,20.720264,8.16,528.49866,0.0,1243456.1,True,False,1.7346120823010907,0,02-13 08:00,0.0,1.0
2.0,13.0,8.0,1.7,58.666668,21.0,23.0,18.233967,21.686714,8.16,594.59033,0.0,1246551.6,True,False,1.766033458318205,0,02-13 08:10,0.0,1.0
2.0,13.0,8.0,1.7,59.5,21.0,23.0,18.278852,22.598137,8.16,667.0143,0.0,1249884.2,True,False,1.7211476454564902,0,02-13 08:20,0.0,1.0
2.0,13.0,8.0,1.7,60.333332,21.0,23.0,18.398987,23.359566,8.16,737.87866,0.0,1253064.5,True,False,1.6010126616619509,0,02-13 08:30,0.0,1.0
2.0,13.0,8.0,1.7,61.166668,21.0,23.0,18.530409,24.051247,8.16,805.40405,0.0,1256024.5,True,True,1.4695916970421727,5.404033215702384,02-13 08:40,0.0,1.0
2.0,13.0,8.0,1.7,62.0,21.0,23.0,18.268738,24.811644,8.16,801.7537,27000.0,795137.5,True,True,1.7312628282964155,1.7537478826611732,02-13 08:50,1.0,1.0
2.0,13.0,9.0,1.7,63.333332,21.0,23.0,18.084671,25.306051,9.6,769.5031,27000.0,799817.5,True,False,1.9153286503213138,0,02-13 09:00,1.0,1.0
2.0,13.0,9.0,1.7,64.666664,21.0,23.0,18.060085,25.573254,9.6,738.2315,27000.0,804372.4,True,False,1.9399154890419439,0,02-13 09:10,1.0,1.0
2.0,13.0,9.0,1.7,66.0,21.0,23.0,18.097267,25.807688,9.6,716.6602,27000.0,808501.94,True,False,1.9027321290082995,0,02-13 09:20,1.0,1.0
2.0,13.0,9.0,1.7,67.333336,21.0,23.0,17.852085,26.53832,9.6,707.1888,6750.0,929953.44,True,False,2.1479147683341147,0,02-13 09:30,1.0,1.0
2.0,13.0,9.0,1.7,68.666664,21.0,23.0,17.787199,26.80777,9.6,706.71265,27000.0,817535.06,True,False,2.2128002275547978,0,02-13 09:40,1.0,1.0
2.0,13.0,9.0,1.7,70.0,21.0,23.0,18.03484,26.80172,9.6,699.39484,27000.0,821999.2,True,False,1.9651604312351445,0,02-13 09:50,1.0,1.0
2.0,13.0,10.0,1.7833333,68.166664,21.0,23.0,19.445337,25.473461,9.6,762.5041,0.0,1048077.5,True,False,0.5546634380691948,0,02-13 10:00,0.0,1.0
2.0,13.0,10.0,1.8666667,66.333336,21.0,23.0,20.99371,24.551615,9.6,846.4534,0.0,705443.8,False,True,0.0,46.45342539513172,02-13 10:10,0.0,1.0
2.0,13.0,10.0,1.95,64.5,21.0,23.0,19.359488,27.297806,9.6,825.3877,13500.0,793241.3,True,True,0.6405124151730739,25.387706958591366,02-13 10:20,1.0,1.0
2.0,13.0,10.0,2.0333333,62.666668,21.0,23.0,18.500252,28.133522,9.6,791.3167,6750.0,913677.2,True,False,1.4997488248186528,0,02-13 10:30,1.0,1.0
2.0,13.0,10.0,2.1166666,60.833332,21.0,23.0,17.972847,28.429174,9.6,779.15173,13500.0,1027428.7,True,False,2.0271521339137806,0,02-13 10:40,1.0,1.0
2.0,13.0,10.0,2.2,59.0,21.0,23.0,18.10186,27.579136,9.6,765.05707,27000.0,790029.6,True,False,1.8981408708560998,0,02-13 10:50,1.0,1.0
2.0,13.0,11.0,2.1166666,58.666668,21.0,23.0,17.712147,27.350357,9.6,748.2581,13500.0,1020947.0,True,False,2.2878535557463344,0,02-13 11:00,1.0,1.0
2.0,13.0,11.0,2.0333333,58.333332,21.0,23.0,17.817131,26.625265,9.6,735.90784,9000.0,942068.4,True,False,2.1828683378575597,0,02-13 11:10,1.0,1.0
2.0,13.0,11.0,1.95,58.0,21.0,23.0,18.163431,25.468536,9.6,717.366,9000.0,786415.6,True,False,1.8365687818054468,0,02-13 11:20,1.0,1.0
2.0,13.0,11.0,1.8666667,57.666668,21.0,23.0,18.136047,25.158525,9.6,705.96704,27000.0,784409.9,True,False,1.8639533641269246,0,02-13 11:30,1.0,1.0
2.0,13.0,11.0,1.7833333,57.333332,21.0,23.0,18.32385,24.52179,9.6,695.1456,27000.0,783339.9,True,False,1.676149715524847,0,02-13 11:40,1.0,1.0
2.0,13.0,11.0,1.7,57.0,21.0,23.0,20.644787,22.36797,9.6,776.1857,0.0,855481.8,False,False,0.0,0,02-13 11:50,0.0,1.0
2.0,13.0,12.0,1.7,57.833332,21.0,23.0,20.914982,22.12901,4.8,768.61285,0.0,868498.5,False,False,0.0,0,02-13 12:00,0.0,1.0
2.0,13.0,12.0,1.7,58.666668,21.0,23.0,20.688301,22.777138,4.8,772.4908,0.0,723244.25,False,False,0.0,0,02-13 12:10,0.0,1.0
2.0,13.0,12.0,1.7,59.5,21.0,23.0,20.51435,23.541862,4.8,806.8023,0.0,1010580.9,False,True,0.0,6.802276862385156,02-13 12:20,0.0,1.0
2.0,13.0,12.0,1.7,60.333332,21.0,23.0,18.349134,25.533495,4.8,720.68964,3375.0,904013.8,True,False,1.650865633823443,0,02-13 12:30,1.0,1.0
2.0,13.0,12.0,1.7,61.166668,21.0,23.0,18.560263,24.779135,4.8,703.52313,9000.0,792237.8,True,False,1.439737228622878,0,02-13 12:40,1.0,1.0
2.0,13.0,12.0,1.7,62.0,21.0,23.0,17.758278,25.472694,4.8,675.0695,5400.0,981779.25,True,False,2.241721820899592,0,02-13 12:50,1.0,1.0
2.0,13.0,13.0,1.7,61.5,21.0,23.0,20.832272,22.14902,7.68,761.96246,0.0,868367.06,False,False,0.0,0,02-13 13:00,0.0,1.0
2.0,13.0,13.0,1.7,61.0,21.0,23.0,20.99456,22.599152,7.68,782.44855,0.0,640631.2,False,False,0.0,0,02-13 13:10,0.0,1.0
2.0,13.0,13.0,1.7,60.5,21.0,23.0,21.000063,23.405725,7.68,812.9169,0.0,451737.25,False,True,0.0,12.916893681670103,02-13 13:20,0.0,1.0
2.0,13.0,13.0,1.7,60.0,21.0,23.0,19.384535,25.257692,7.68,755.84454,6750.0,780953.5,True,False,0.6154657123051308,0,02-13 13:30,1.0,1.0
2.0,13.0,13.0,1.7,59.5,21.0,23.0,18.131884,26.4529,7.68,733.2336,3857.1428,986391.75,True,False,1.8681161235543122,0,02-13 13:40,1.0,1.0
2.0,13.0,13.0,1.7,59.0,21.0,23.0,18.671228,25.206455,7.68,728.6875,13500.0,786397.6,True,False,1.3287713465350954,0,02-13 13:50,1.0,1.0
2.0,13.0,14.0,1.7833333,58.666668,21.0,23.0,18.707544,24.722723,7.68,714.5232,27000.0,785761.7,True,False,1.2924560953920619,0,02-13 14:00,1.0,1.0
2.0,13.0,14.0,1.8666667,58.333332,21.0,23.0,18.715702,24.178741,7.68,689.13275,27000.0,784837.4,True,False,1.284298713819048,0,02-13 14:10,1.0,1.0
2.0,13.0,14.0,1.95,58.0,21.0,23.0,20.99824,21.87701,7.68,753.5708,0.0,843109.6,False,False,0.0,0,02-13 14:20,0.0,1.0
2.0,13.0,14.0,2.0333333,57.666668,21.0,23.0,21.000055,22.689833,7.68,778.9144,0.0,586839.25,False,False,0.0,0,02-13 14:30,0.0,1.0
2.0,13.0,14.0,2.1166666,57.333332,21.0,23.0,20.657785,23.707481,7.68,800.87006,0.0,573274.1,False,True,0.0,0.8700802903756539,02-13 14:40,0.0,1.0
2.0,13.0,14.0,2.2,57.0,21.0,23.0,19.558264,24.806026,7.68,749.3907,9000.0,774218.94,True,False,0.4417368888301709,0,02-13 14:50,1.0,1.0
2.0,13.0,15.0,2.2,56.666668,21.0,23.0,18.603577,25.498419,7.68,726.2975,4500.0,1012679.6,True,False,1.3964233806517221,0,02-13 15:00,1.0,1.0
2.0,13.0,15.0,2.2,56.333332,21.0,23.0,18.784128,24.85876,7.68,717.88684,27000.0,780185.9,True,False,1.2158716842205273,0,02-13 15:10,1.0,1.0
2.0,13.0,15.0,2.2,56.0,21.0,23.0,17.311445,26.146503,7.68,695.9388,9000.0,1244672.5,True,False,2.6885551068135918,0,02-13 15:20,1.0,1.0
2.0,13.0,15.0,2.2,55.666668,21.0,23.0,20.81837,21.99917,7.68,769.56305,0.0,907337.5,False,False,0.0,0,02-13 15:30,0.0,1.0
2.0,13.0,15.0,2.2,55.333332,21.0,23.0,20.998283,22.489174,7.68,796.8184,0.0,910760.44,False,False,0.0,0,02-13 15:40,0.0,1.0
2.0,13.0,15.0,2.2,55.0,21.0,23.0,20.999947,23.113602,7.68,809.78925,0.0,469871.4,False,True,0.0,9.789226925491107,02-13 15:50,0.0,1.0
2.0,13.0,16.0,2.1166666,55.333332,21.0,23.0,19.233906,24.52902,7.68,742.7448,3857.1428,904654.7,True,False,0.7660945155917496,0,02-13 16:00,1.0,1.0
2.0,13.0,16.0,2.0333333,55.666668,21.0,23.0,18.75638,24.6551,7.68,730.98773,9000.0,932238.9,True,False,1.2436197641233342,0,02-13 16:10,1.0,1.0
2.0,13.0,16.0,1.95,56.0,21.0,23.0,18.9547,23.870779,7.68,713.09985,6750.0,778300.6,True,False,1.0453001235539894,0,02-13 16:20,1.0,1.0
2.0,13.0,16.0,1.8666667,56.333332,21.0,23.0,18.997774,23.583597,7.68,702.7858,27000.0,778616.0,True,False,1.002226377067533,0,02-13 16:30,1.0,1.0
2.0,13.0,16.0,1.7833333,56.666668,21.0,23.0,18.153948,24.201187,7.68,682.3135,6750.0,1012057.8,True,False,1.8460529776631027,0,02-13 16:40,1.0,1.0
2.0,13.0,16.0,1.7,57.0,21.0,23.0,20.999998,21.367727,7.68,755.07367,0.0,711784.06,False,False,0.0,0,02-13 16:50,0.0,1.0
2.0,13.0,17.0,1.6,57.333332,21.0,23.0,21.000048,21.985594,6.72,767.938,0.0,627937.4,False,False,0.0,0,02-13 17:00,0.0,1.0
2.0,13.0,17.0,1.5,57.666668,21.0,23.0,21.000154,22.543638,6.72,787.23846,0.0,549705.44,False,False,0.0,0,02-13 17:10,0.0,1.0
2.0,13.0,17.0,1.4,58.0,21.0,23.0,21.000233,23.582447,6.72,834.8025,0.0,572302.44,False,True,0.0,34.80247251337016,02-13 17:20,0.0,1.0
2.0,13.0,17.0,1.3,58.333332,21.0,23.0,18.655233,26.04794,6.72,764.33325,6750.0,892800.0,True,False,1.3447667299798418,0,02-13 17:30,1.0,1.0
2.0,13.0,17.0,1.2,58.666668,21.0,23.0,17.93936,25.735104,6.72,711.94464,6750.0,901938.8,True,False,2.0606405010993463,0,02-13 17:40,1.0,1.0
2.0,13.0,17.0,1.1,59.0,21.0,23.0,17.676058,25.302782,6.72,682.30853,27000.0,787138.2,True,False,2.323942672302831,0,02-13 17:50,1.0,1.0
2.0,13.0,18.0,0.81666666,59.833332,21.0,23.0,19.738693,22.483015,3.8400002,712.8177,0.0,863631.44,True,False,0.2613065267893049,0,02-13 18:00,0.0,1.0
2.0,13.0,18.0,0.53333336,60.666668,21.0,23.0,20.05931,22.309568,3.8400002,724.41986,0.0,878153.0,False,False,0.0,0,02-13 18:10,0.0,1.0
2.0,13.0,18.0,0.25,61.5,21.0,23.0,20.150288,22.422813,3.8400002,733.9903,0.0,937662.7,False,False,0.0,0,02-13 18:20,0.0,1.0
2.0,13.0,18.0,-0.033333335,62.333332,21.0,23.0,19.183908,23.848366,3.8400002,741.9277,0.0,1249942.5,True,False,0.8160916660110544,0,02-13 18:30,0.0,1.0
2.0,13.0,18.0,-0.31666666,63.166668,21.0,23.0,20.17411,22.774858,3.8400002,768.2206,0.0,790947.94,False,False,0.0,0,02-13 18:40,0.0,1.0
2.0,13.0,18.0,-0.6,64.0,21.0,23.0,20.73456,22.352554,3.8400002,779.19366,0.0,786243.8,False,False,0.0,0,02-13 18:50,0.0,1.0
2.0,13.0,19.0,-0.78333336,64.333336,21.0,23.0,20.98832,22.28479,3.8400002,784.5805,0.0,781999.06,False,False,0.0,0,02-13 19:00,0.0,1.0
2.0,13.0,19.0,-0.96666664,64.666664,21.0,23.0,20.999836,22.56649,3.8400002,796.4237,0.0,721999.0,False,False,0.0,0,02-13 19:10,0.0,1.0
2.0,13.0,19.0,-1.15,65.0,21.0,23.0,21.000149,23.017387,3.8400002,818.35974,0.0,717481.3,False,True,0.0,18.359741125605524,02-13 19:20,0.0,1.0
2.0,13.0,19.0,-1.3333334,65.333336,21.0,23.0,17.919584,25.564518,3.8400002,727.1273,3857.1428,856517.9,True,False,2.080414839127112,0,02-13 19:30,1.0,1.0
2.0,13.0,19.0,-1.5166667,65.666664,21.0,23.0,16.663448,26.231316,3.8400002,692.543,3000.0,950771.3,True,False,3.3365510714346307,0,02-13 19:40,1.0,1.0
2.0,13.0,19.0,-1.7,66.0,21.0,23.0,19.393114,23.015648,3.8400002,754.848,0.0,911290.06,True,False,0.6068866177647045,0,02-13 19:50,0.0,1.0
2.0,13.0,20.0,-1.6,66.5,21.0,23.0,19.487505,22.794823,1.92,749.4574,0.0,887359.2,True,False,0.512495411549267,0,02-13 20:00,0.0,1.0
2.0,13.0,20.0,-1.5,67.0,21.0,23.0,19.277225,23.0765,1.92,752.1128,0.0,949597.8,True,False,0.7227746562223238,0,02-13 20:10,0.0,1.0
2.0,13.0,20.0,-1.4,67.5,21.0,23.0,19.953684,22.232811,1.92,754.3014,0.0,795699.5,True,False,0.0463170259342931,0,02-13 20:20,0.0,1.0
2.0,13.0,20.0,-1.3,68.0,21.0,23.0,19.464302,22.903288,1.92,757.8417,0.0,950379.6,True,False,0.5356982389502001,0,02-13 20:30,0.0,1.0
2.0,13.0,20.0,-1.2,68.5,21.0,23.0,19.857319,22.434727,1.92,760.56,0.0,799557.3,True,False,0.14268162910552817,0,02-13 20:40,0.0,1.0
2.0,13.0,20.0,-1.1,69.0,21.0,23.0,19.675024,22.698038,1.92,765.2429,0.0,955081.0,True,False,0.3249759171687501,0,02-13 20:50,0.0,1.0
2.0,13.0,21.0,-1.1,70.0,21.0,23.0,18.660093,23.977478,1.92,768.48444,0.0,1152625.1,True,False,1.3399066571130192,0,02-13 21:00,0.0,1.0
2.0,13.0,21.0,-1.1,71.0,21.0,23.0,19.605076,22.729387,1.92,770.06726,0.0,807053.3,True,False,0.3949251168944805,0,02-13 21:10,0.0,1.0
2.0,13.0,21.0,-1.1,72.0,21.0,23.0,20.040277,22.25125,1.92,773.3426,0.0,807466.25,False,False,0.0,0,02-13 21:20,0.0,1.0
2.0,13.0,21.0,-1.1,73.0,21.0,23.0,19.70255,22.842825,1.92,779.404,0.0,960804.9,True,False,0.297448723758297,0,02-13 21:30,0.0,1.0
2.0,13.0,21.0,-1.1,74.0,21.0,23.0,20.196257,22.322098,1.92,783.8359,0.0,812211.0,False,False,0.0,0,02-13 21:40,0.0,1.0
2.0,13.0,21.0,-1.1,75.0,21.0,23.0,20.342173,22.312822,1.92,789.67175,0.0,809934.4,False,False,0.0,0,02-13 21:50,0.0,1.0
2.0,13.0,22.0,-1.1,74.5,21.0,23.0,17.923334,25.469692,1.92,760.7994,0.0,1120824.5,True,False,2.0766662012282495,0,02-13 22:00,0.0,1.0
2.0,13.0,22.0,-1.1,74.0,21.0,23.0,17.630142,25.391369,1.92,730.6632,0.0,971179.1,True,False,2.369858384072643,0,02-13 22:10,0.0,1.0
2.0,13.0,22.0,-1.1,73.5,21.0,23.0,17.66456,25.06096,1.92,719.5818,0.0,932095.44,True,False,2.3354393920927983,0,02-13 22:20,0.0,1.0
2.0,13.0,22.0,-1.1,73.0,21.0,23.0,18.098335,24.315271,1.92,714.90424,0.0,815528.8,True,False,1.901664022726532,0,02-13 22:30,0.0,1.0
2.0,13.0,22.0,-1.1,72.5,21.0,23.0,18.16994,23.94015,1.92,695.4349,0.0,812725.44,True,False,1.830058820158257,0,02-13 22:40,0.0,1.0
2.0,13.0,22.0,-1.1,72.0,21.0,23.0,17.856817,24.034409,1.92,677.79846,0.0,905125.9,True,False,2.143182663228508,0,02-13 22:50,0.0,1.0
2.0,13.0,23.0,-1.2,72.0,21.0,23.0,17.59949,24.107065,0.0,663.57086,0.0,811585.9,False,False,0.0,0,02-13 23:00,0.0,1.0
2.0,13.0,23.0,-1.3,72.0,5.0,50.0,14.403487,28.839626,0.0,631.5756,0.0,0.0,False,False,0.0,0,02-13 23:10,0.0,0.0
2.0,13.0,23.0,-1.4,72.0,5.0,50.0,13.364929,30.138773,0.0,600.3077,0.0,0.0,False,False,0.0,0,02-13 23:20,0.0,0.0
2.0,13.0,23.0,-1.5,72.0,5.0,50.0,12.826606,30.813707,0.0,591.6291,0.0,0.0,False,False,0.0,0,02-13 23:30,0.0,0.0
2.0,13.0,23.0,-1.6,72.0,5.0,50.0,12.458716,31.207657,0.0,587.9382,0.0,0.0,False,False,0.0,0,02-13 23:40,0.0,0.0
2.0,13.0,23.0,-1.7,72.0,5.0,50.0,12.096136,31.30542,0.0,562.66046,0.0,0.0,False,False,0.0,0,02-13 23:50,0.0,0.0
2.0,14.0,0.0,-1.7,72.0,5.0,50.0,11.8195095,31.300138,0.0,540.52454,0.0,0.0,False,False,0.0,0,02-14 00:00,0.0,0.0
2.0,14.0,0.0,-1.7,72.0,5.0,50.0,11.639195,31.286123,0.0,525.7931,0.0,0.0,False,False,0.0,0,02-14 00:10,0.0,0.0
2.0,14.0,0.0,-1.7,72.0,5.0,50.0,11.43232,31.255238,0.0,508.69925,0.0,0.0,False,False,0.0,0,02-14 00:20,0.0,0.0
2.0,14.0,0.0,-1.7,72.0,5.0,50.0,11.25184,31.228998,0.0,494.07935,0.0,0.0,False,False,0.0,0,02-14 00:30,0.0,0.0
2.0,14.0,0.0,-1.7,72.0,5.0,50.0,11.093158,31.208588,0.0,481.49136,0.0,0.0,False,False,0.0,0,02-14 00:40,0.0,0.0
2.0,14.0,0.0,-1.7,72.0,5.0,50.0,10.952397,31.19523,0.0,470.60358,0.0,0.0,False,False,0.0,0,02-14 00:50,0.0,0.0
2.0,14.0,1.0,-1.7,71.5,5.0,50.0,10.825391,31.177187,0.0,461.17014,0.0,0.0,False,False,0.0,0,02-14 01:00,0.0,0.0
2.0,14.0,1.0,-1.7,71.0,5.0,50.0,10.710354,31.145401,0.0,452.99536,0.0,0.0,False,False,0.0,0,02-14 01:10,0.0,0.0
2.0,14.0,1.0,-1.7,70.5,5.0,50.0,10.605731,31.098146,0.0,445.91327,0.0,0.0,False,False,0.0,0,02-14 01:20,0.0,0.0
2.0,14.0,1.0,-1.7,70.0,5.0,50.0,10.51016,31.037003,0.0,439.77905,0.0,0.0,False,False,0.0,0,02-14 01:30,0.0,0.0
2.0,14.0,1.0,-1.7,69.5,5.0,50.0,10.422486,30.964066,0.0,434.4661,0.0,0.0,False,False,0.0,0,02-14 01:40,0.0,0.0
2.0,14.0,1.0,-1.7,69.0,5.0,50.0,10.341734,30.881016,0.0,429.86417,0.0,0.0,False,False,0.0,0,02-14 01:50,0.0,0.0
2.0,14.0,2.0,-1.7,69.0,5.0,50.0,10.26938,30.799713,0.0,425.87787,0.0,0.0,False,False,0.0,0,02-14 02:00,0.0,0.0
2.0,14.0,2.0,-1.7,69.0,5.0,50.0,10.204711,30.729315,0.0,422.42453,0.0,0.0,False,False,0.0,0,02-14 02:10,0.0,0.0
2.0,14.0,2.0,-1.7,69.0,5.0,50.0,10.146161,30.67324,0.0,419.4327,0.0,0.0,False,False,0.0,0,02-14 02:20,0.0,0.0
2.0,14.0,2.0,-1.7,69.0,5.0,50.0,10.092529,30.630903,0.0,416.84058,0.0,0.0,False,False,0.0,0,02-14 02:30,0.0,0.0
2.0,14.0,2.0,-1.7,69.0,5.0,50.0,10.043119,30.600233,0.0,414.5946,0.0,0.0,False,False,0.0,0,02-14 02:40,0.0,0.0
2.0,14.0,2.0,-1.7,69.0,5.0,50.0,9.997487,30.579172,0.0,412.6485,0.0,0.0,False,False,0.0,0,02-14 02:50,0.0,0.0
2.0,14.0,3.0,-1.7,68.0,5.0,50.0,9.954655,30.535934,0.0,410.96213,0.0,0.0,False,False,0.0,0,02-14 03:00,0.0,0.0
2.0,14.0,3.0,-1.7,67.0,5.0,50.0,9.914051,30.453173,0.0,409.50073,0.0,0.0,False,False,0.0,0,02-14 03:10,0.0,0.0
2.0,14.0,3.0,-1.7,66.0,5.0,50.0,9.875529,30.328327,0.0,408.2343,0.0,0.0,False,False,0.0,0,02-14 03:20,0.0,0.0
2.0,14.0,3.0,-1.7,65.0,5.0,50.0,9.839048,30.165506,0.0,407.13678,0.0,0.0,False,False,0.0,0,02-14 03:30,0.0,0.0
2.0,14.0,3.0,-1.7,64.0,5.0,50.0,9.804516,29.970085,0.0,406.18564,0.0,0.0,False,False,0.0,0,02-14 03:40,0.0,0.0
2.0,14.0,3.0,-1.7,63.0,5.0,50.0,9.771791,29.746685,0.0,405.36133,0.0,0.0,False,False,0.0,0,02-14 03:50,0.0,0.0
2.0,14.0,4.0,-1.7,63.0,5.0,50.0,9.741764,29.5334,0.0,404.64694,0.0,0.0,False,False,0.0,0,02-14 04:00,0.0,0.0
2.0,14.0,4.0,-1.7,63.0,5.0,50.0,9.714733,29.343807,0.0,404.02783,0.0,0.0,False,False,0.0,0,02-14 04:10,0.0,0.0
2.0,14.0,4.0,-1.7,63.0,5.0,50.0,9.690661,29.181404,0.0,403.49124,0.0,0.0,False,False,0.0,0,02-14 04:20,0.0,0.0
2.0,14.0,4.0,-1.7,63.0,5.0,50.0,9.668536,29.044607,0.0,403.0262,0.0,0.0,False,False,0.0,0,02-14 04:30,0.0,0.0
2.0,14.0,4.0,-1.7,63.0,5.0,50.0,9.648377,28.928598,0.0,402.62314,0.0,0.0,False,False,0.0,0,02-14 04:40,0.0,0.0
2.0,14.0,4.0,-1.7,63.0,5.0,50.0,9.629899,28.829973,0.0,402.2738,0.0,0.0,False,False,0.0,0,02-14 04:50,0.0,0.0
2.0,14.0,5.0,-1.7,62.666668,5.0,50.0,9.634417,28.693893,0.0,401.97098,0.0,0.0,False,False,0.0,0,02-14 05:00,0.0,0.0
2.0,14.0,5.0,-1.7,62.333332,5.0,50.0,9.634876,28.564905,0.0,401.7085,0.0,0.0,False,False,0.0,0,02-14 05:10,0.0,0.0
2.0,14.0,5.0,-1.7,62.0,5.0,50.0,9.622326,28.457695,0.0,401.48096,0.0,0.0,False,False,0.0,0,02-14 05:20,0.0,0.0
2.0,14.0,5.0,-1.7,61.666668,5.0,50.0,9.6018,28.362585,0.0,401.28375,0.0,0.0,False,False,0.0,0,02-14 05:30,0.0,0.0
2.0,14.0,5.0,-1.7,61.333332,5.0,50.0,9.579001,28.269299,0.0,401.1128,0.0,0.0,False,False,0.0,0,02-14 05:40,0.0,0.0
2.0,14.0,5.0,-1.7,61.0,5.0,50.0,9.556185,28.174065,0.0,400.96463,0.0,0.0,False,False,0.0,0,02-14 05:50,0.0,0.0
2.0,14.0,6.0,-1.8833333,61.333332,5.0,50.0,10.0885315,27.182716,0.96000004,408.11273,0.0,0.0,True,False,9.911468716191877,0,02-14 06:00,0.0,0.0
2.0,14.0,6.0,-2.0666666,61.666668,21.0,23.0,12.17069,23.53223,0.96000004,417.60223,0.0,1079447.2,True,False,7.82931004283264,0,02-14 06:10,0.0,1.0
2.0,14.0,6.0,-2.25,62.0,21.0,23.0,13.764525,21.223606,0.96000004,423.22064,0.0,887201.75,True,False,6.235474694512522,0,02-14 06:20,0.0,1.0
2.0,14.0,6.0,-2.4333334,62.333332,21.0,23.0,13.087252,22.01286,0.96000004,425.04254,0.0,1266454.8,True,False,6.912747916364873,0,02-14 06:30,0.0,1.0
2.0,14.0,6.0,-2.6166666,62.666668,21.0,23.0,14.598484,19.985538,0.96000004,431.45004,0.0,811025.5,True,False,5.401516059752947,0,02-14 06:40,0.0,1.0
2.0,14.0,6.0,-2.8,63.0,21.0,23.0,14.212871,20.375132,0.96000004,435.75076,0.0,1033325.6,True,False,5.78712915815993,0,02-14 06:50,0.0,1.0
2.0,14.0,7.0,-2.7,61.333332,21.0,23.0,15.0879135,19.34296,1.9200001,446.8821,0.0,953597.1,True,False,4.912086455812657,0,02-14 07:00,0.0,1.0
2.0,14.0,7.0,-2.6,59.666668,21.0,23.0,15.095164,19.314926,1.9200001,455.69528,0.0,1023925.7,True,False,4.904835703931415,0,02-14 07:10,0.0,1.0
2.0,14.0,7.0,-2.5,58.0,21.0,23.0,15.919251,18.46304,1.9200001,473.04675,0.0,900387.5,True,False,4.080748275664719,0,02-14 07:20,0.0,1.0
2.0,14.0,7.0,-2.4,56.333332,21.0,23.0,16.74066,17.666582,1.9200001,478.0356,0.0,779269.06,True,False,3.25934093314358,0,02-14 07:30,0.0,1.0
2.0,14.0,7.0,-2.3,54.666668,21.0,23.0,17.096632,17.3879,1.9200001,481.53012,0.0,773856.7,True,False,2.9033681280678962,0,02-14 07:40,0.0,1.0
2.0,14.0,7.0,-2.2,53.0,21.0,23.0,16.872963,17.674168,1.9200001,490.79663,0.0,923065.4,True,False,3.127037240412541,0,02-14 07:50,0.0,1.0
2.0,14.0,8.0,-2.1166666,52.666668,21.0,23.0,18.665585,16.731306,8.16,554.0149,0.0,767199.56,True,False,1.3344157358951492,0,02-14 08:00,0.0,1.0
2.0,14.0,8.0,-2.0333333,52.333332,21.0,23.0,18.71036,17.464836,8.16,591.2774,0.0,947083.6,True,False,1.2896413731169822,0,02-14 08:10,0.0,1.0
2.0,14.0,8.0,-1.95,52.0,21.0,23.0,18.454834,18.303968,8.16,617.66797,0.0,1068656.0,True,False,1.5451658808446886,0,02-14 08:20,0.0,1.0
2.0,14.0,8.0,-1.8666667,51.666668,21.0,23.0,18.770538,18.575386,8.16,639.48267,0.0,991552.7,True,False,1.229461408912936,0,02-14 08:30,0.0,1.0
2.0,14.0,8.0,-1.7833333,51.333332,21.0,23.0,19.387732,18.724855,8.16,678.7784,0.0,913663.4,True,False,0.6122684409189247,0,02-14 08:40,0.0,1.0
2.0,14.0,8.0,-1.7,51.0,21.0,23.0,20.117832,19.076027,8.16,750.86176,0.0,759198.3,False,False,0.0,0,02-14 08:50,0.0,1.0
2.0,14.0,9.0,-1.7,50.666668,21.0,23.0,20.203402,20.415783,9.6,831.5367,0.0,906964.7,False,True,0.0,31.536665571519052,02-14 09:00,0.0,1.0
2.0,14.0,9.0,-1.7,50.333332,21.0,23.0,17.084919,22.959316,9.6,761.5354,3000.0,913458.7,True,False,2.9150801463483873,0,02-14 09:10,1.0,1.0
2.0,14.0,9.0,-1.7,50.0,21.0,23.0,16.382225,22.85423,9.6,750.3474,5400.0,1041470.4,True,False,3.617775056570821,0,02-14 09:20,1.0,1.0
2.0,14.0,9.0,-1.7,49.666668,21.0,23.0,16.588142,21.929543,9.6,746.52313,13500.0,766101.8,True,False,3.4118568321483416,0,02-14 09:30,1.0,1.0
2.0,14.0,9.0,-1.7,49.333332,21.0,23.0,16.689777,21.131866,9.6,736.67413,27000.0,765659.3,True,False,3.3102221635294846,0,02-14 09:40,1.0,1.0
2.0,14.0,9.0,-1.7,49.0,21.0,23.0,16.710472,20.269442,9.6,719.31665,27000.0,764526.06,True,False,3.289527860433889,0,02-14 09:50,1.0,1.0
2.0,14.0,10.0,-1.6,49.0,21.0,23.0,16.340122,20.05273,9.6,708.13226,6750.0,881068.56,True,False,3.659878637026715,0,02-14 10:00,1.0,1.0
2.0,14.0,10.0,-1.5,49.0,21.0,23.0,16.088995,19.877789,9.6,697.46655,6750.0,881653.6,True,False,3.911004366858812,0,02-14 10:10,1.0,1.0
2.0,14.0,10.0,-1.4,49.0,21.0,23.0,17.723698,18.831188,9.6,773.6821,0.0,1070318.2,True,False,2.276301971856171,0,02-14 10:20,0.0,1.0
2.0,14.0,10.0,-1.3,49.0,21.0,23.0,18.99613,18.346497,9.6,822.4185,0.0,889735.75,True,True,1.0038690798709986,22.418523307980422,02-14 10:30,0.0,1.0
2.0,14.0,10.0,-1.2,49.0,21.0,23.0,16.874504,20.314026,9.6,753.5032,13500.0,987679.25,True,False,3.125496632496347,0,02-14 10:40,1.0,1.0
2.0,14.0,10.0,-1.1,49.0,21.0,23.0,16.457108,20.45756,9.6,740.0325,9000.0,915027.5,True,False,3.542892514397515,0,02-14 10:50,1.0,1.0
2.0,14.0,11.0,-1.1,48.333332,21.0,23.0,16.776432,19.809797,9.6,734.92175,27000.0,765556.75,True,False,3.223568819476327,0,02-14 11:00,1.0,1.0
2.0,14.0,11.0,-1.1,47.666668,21.0,23.0,16.78389,19.399326,9.6,719.1134,27000.0,763907.5,True,False,3.216110170981203,0,02-14 11:10,1.0,1.0
2.0,14.0,11.0,-1.1,47.0,21.0,23.0,16.79577,19.059624,9.6,705.5731,27000.0,763806.6,True,False,3.2042288215073036,0,02-14 11:20,1.0,1.0
2.0,14.0,11.0,-1.1,46.333332,21.0,23.0,16.781172,18.807795,9.6,695.62573,27000.0,763696.8,True,False,3.2188277156833784,0,02-14 11:30,1.0,1.0
2.0,14.0,11.0,-1.1,45.666668,21.0,23.0,19.02317,17.357655,9.6,776.5512,0.0,912933.0,True,False,0.9768293792833411,0,02-14 11:40,0.0,1.0
2.0,14.0,11.0,-1.1,45.0,21.0,23.0,20.050318,17.697264,9.6,860.2133,0.0,831987.75,False,True,0.0,60.2133306356676,02-14 11:50,0.0,1.0
2.0,14.0,12.0,-1.1,45.0,21.0,23.0,17.447142,19.045418,4.8,739.10156,6750.0,756976.94,True,False,2.5528591264961875,0,02-14 12:00,1.0,1.0
2.0,14.0,12.0,-1.1,45.0,21.0,23.0,16.594284,19.180143,4.8,708.6777,5400.0,852888.1,True,False,3.405715643151538,0,02-14 12:10,1.0,1.0
2.0,14.0,12.0,-1.1,45.0,21.0,23.0,16.601107,18.644022,4.8,700.16046,13500.0,763080.1,True,False,3.398893625376335,0,02-14 12:20,1.0,1.0
2.0,14.0,12.0,-1.1,45.0,21.0,23.0,16.542706,18.13637,4.8,678.5666,27000.0,764552.06,True,False,3.4572943504586284,0,02-14 12:30,1.0,1.0
2.0,14.0,12.0,-1.1,45.0,21.0,23.0,17.89919,16.71474,4.8,711.68536,0.0,992689.3,True,False,2.100808787807722,0,02-14 12:40,0.0,1.0
2.0,14.0,12.0,-1.1,45.0,21.0,23.0,18.863808,16.231476,4.8,749.5116,0.0,988084.56,True,False,1.1361931993680194,0,02-14 12:50,0.0,1.0
2.0,14.0,13.0,-1.1,46.0,21.0,23.0,19.846844,16.230276,7.68,795.98376,0.0,846508.5,True,False,0.15315619454861107,0,02-14 13:00,0.0,1.0
2.0,14.0,13.0,-1.1,47.0,21.0,23.0,20.091988,16.660448,7.68,818.1573,0.0,904462.2,False,True,0.0,18.157277059336366,02-14 13:10,0.0,1.0
2.0,14.0,13.0,-1.1,48.0,21.0,23.0,17.86,18.53376,7.68,744.29395,5400.0,755425.9,True,False,2.139999563489738,0,02-14 13:20,1.0,1.0
2.0,14.0,13.0,-1.1,49.0,21.0,23.0,17.109375,19.062862,7.68,723.7106,3375.0,817095.9,True,False,2.8906251399418394,0,02-14 13:30,1.0,1.0
2.0,14.0,13.0,-1.1,50.0,21.0,23.0,17.174707,18.864687,7.68,719.643,13500.0,763017.25,True,False,2.8252924792461336,0,02-14 13:40,1.0,1.0
2.0,14.0,13.0,-1.1,51.0,21.0,23.0,16.29752,19.679447,7.68,698.8926,5400.0,952179.94,True,False,3.7024810010997555,0,02-14 13:50,1.0,1.0
2.0,14.0,14.0,-1.2833333,52.666668,21.0,23.0,18.305721,18.097443,7.68,757.1179,0.0,952344.25,True,False,1.6942778581126952,0,02-14 14:00,0.0,1.0
2.0,14.0,14.0,-1.4666667,54.333332,21.0,23.0,18.81836,18.2045,7.68,790.5655,0.0,1030767.75,True,False,1.1816410310422931,0,02-14 14:10,0.0,1.0
2.0,14.0,14.0,-1.65,56.0,21.0,23.0,18.579535,18.851234,7.68,813.93054,0.0,1229834.5,True,True,1.420466355897414,13.93052959862871,02-14 14:20,0.0,1.0
2.0,14.0,14.0,-1.8333334,57.666668,21.0,23.0,16.308905,21.360342,7.68,754.4975,3857.1428,1042012.9,True,False,3.6910962972177686,0,02-14 14:30,1.0,1.0
2.0,14.0,14.0,-2.0166667,59.333332,21.0,23.0,16.00394,21.452919,7.68,741.5468,9000.0,938288.8,True,False,3.996059613191836,0,02-14 14:40,1.0,1.0
2.0,14.0,14.0,-2.2,61.0,21.0,23.0,16.275255,20.96051,7.68,729.036,27000.0,790648.1,True,False,3.724745448232177,0,02-14 14:50,1.0,1.0
2.0,14.0,15.0,-2.2,59.666668,21.0,23.0,16.370056,20.559275,7.68,699.24066,27000.0,786364.0,True,False,3.629944266897702,0,02-14 15:00,1.0,1.0
2.0,14.0,15.0,-2.2,58.333332,21.0,23.0,17.919254,19.140858,7.68,753.15857,0.0,1011532.7,True,False,2.0807465115814985,0,02-14 15:10,0.0,1.0
2.0,14.0,15.0,-2.2,57.0,21.0,23.0,19.625628,18.058323,7.68,796.75745,0.0,772595.7,True,False,0.3743733620221512,0,02-14 15:20,0.0,1.0
2.0,14.0,15.0,-2.2,55.666668,21.0,23.0,18.903275,19.27565,7.68,815.7783,0.0,1227102.4,True,True,1.096726204021028,15.778310392356161,02-14 15:30,0.0,1.0
2.0,14.0,15.0,-2.2,54.333332,21.0,23.0,17.158945,20.799402,7.68,757.33844,6750.0,768297.56,True,False,2.8410545722560343,0,02-14 15:40,1.0,1.0
2.0,14.0,15.0,-2.2,53.0,21.0,23.0,16.718052,20.383997,7.68,714.48303,6750.0,769598.0,True,False,3.281947274583608,0,02-14 15:50,1.0,1.0
2.0,14.0,16.0,-2.3,53.0,21.0,23.0,14.970715,21.941856,7.68,710.69543,13500.0,1232072.6,True,False,5.029285012659582,0,02-14 16:00,1.0,1.0
2.0,14.0,16.0,-2.4,53.0,21.0,23.0,15.150003,20.873356,7.68,693.40894,6750.0,1006495.3,True,False,4.849996895743528,0,02-14 16:10,1.0,1.0
2.0,14.0,16.0,-2.5,53.0,21.0,23.0,18.277714,18.18348,7.68,768.7226,0.0,769889.3,True,False,1.722286451811101,0,02-14 16:20,0.0,1.0
2.0,14.0,16.0,-2.6,53.0,21.0,23.0,19.050982,18.341887,7.68,833.39886,0.0,895156.06,True,True,0.9490178623156496,33.39889295805165,02-14 16:30,0.0,1.0
2.0,14.0,16.0,-2.7,53.0,21.0,23.0,16.764502,20.082933,7.68,748.2888,6750.0,765502.7,True,False,3.235499108840859,0,02-14 16:40,1.0,1.0
2.0,14.0,16.0,-2.8,53.0,21.0,23.0,15.536266,20.598467,7.68,708.3015,6750.0,1003434.25,True,False,4.46373386778127,0,02-14 16:50,1.0,1.0
2.0,14.0,17.0,-2.8833334,53.333332,21.0,23.0,15.489095,20.03656,6.72,698.8157,13500.0,777709.3,True,False,4.51090547670986,0,02-14 17:00,1.0,1.0
2.0,14.0,17.0,-2.9666667,53.666668,21.0,23.0,17.780273,18.105925,6.72,763.4387,0.0,848744.75,True,False,2.219726413152486,0,02-14 17:10,0.0,1.0
2.0,14.0,17.0,-3.05,54.0,21.0,23.0,18.165129,18.484863,6.72,818.43646,0.0,996151.1,True,True,1.8348710672025703,18.436490121386555,02-14 17:20,0.0,1.0
2.0,14.0,17.0,-3.1333334,54.333332,21.0,23.0,15.836368,20.244448,6.72,734.5883,6750.0,885929.0,True,False,4.163632101637617,0,02-14 17:30,1.0,1.0
2.0,14.0,17.0,-3.2166667,54.666668,21.0,23.0,15.628554,19.851187,6.72,710.5509,3857.1428,776650.2,True,False,4.371445601812519,0,02-14 17:40,1.0,1.0
2.0,14.0,17.0,-3.3,55.0,21.0,23.0,14.986876,20.172739,6.72,693.93585,5400.0,870938.5,True,False,5.01312405252073,0,02-14 17:50,1.0,1.0
2.0,14.0,18.0,-3.4,56.333332,21.0,23.0,15.465852,19.722843,3.8400002,716.87775,0.0,1242571.1,True,False,4.5341485183016506,0,02-14 18:00,0.0,1.0
2.0,14.0,18.0,-3.5,57.666668,21.0,23.0,17.279861,17.884586,3.8400002,740.3218,0.0,779544.44,True,False,2.720139350844903,0,02-14 18:10,0.0,1.0
2.0,14.0,18.0,-3.6,59.0,21.0,23.0,16.858498,18.523865,3.8400002,753.2861,0.0,1053141.8,True,False,3.141502210184033,0,02-14 18:20,0.0,1.0
2.0,14.0,18.0,-3.7,60.333332,21.0,23.0,17.940313,17.55526,3.8400002,758.78143,0.0,779331.9,True,False,2.059686871780208,0,02-14 18:30,0.0,1.0
2.0,14.0,18.0,-3.8,61.666668,21.0,23.0,17.944912,17.828974,3.8400002,772.60004,0.0,931973.75,True,False,2.0550872346398563,0,02-14 18:40,0.0,1.0
2.0,14.0,18.0,-3.9,63.0,21.0,23.0,17.684544,18.329975,3.8400002,780.3193,0.0,1009430.0,True,False,2.315456207865843,0,02-14 18:50,0.0,1.0
2.0,14.0,19.0,-3.9833333,63.0,21.0,23.0,18.309937,18.045029,3.8400002,805.2187,0.0,780100.1,True,True,1.6900627823516885,5.218682526555085,02-14 19:00,0.0,1.0
2.0,14.0,19.0,-4.0666666,63.0,21.0,23.0,15.049559,20.907356,3.8400002,712.2578,3000.0,939925.4,True,False,4.9504414423726,0,02-14 19:10,1.0,1.0
2.0,14.0,19.0,-4.15,63.0,21.0,23.0,14.648229,20.756538,3.8400002,685.6757,5400.0,884362.75,True,False,5.351771438483105,0,02-14 19:20,1.0,1.0
2.0,14.0,19.0,-4.233333,63.0,21.0,23.0,16.602617,18.903341,3.8400002,743.09717,0.0,903919.94,True,False,3.397382481280431,0,02-14 19:30,0.0,1.0
2.0,14.0,19.0,-4.3166666,63.0,21.0,23.0,17.514889,18.11015,3.8400002,755.5189,0.0,875571.94,True,False,2.485110429709163,0,02-14 19:40,0.0,1.0
2.0,14.0,19.0,-4.4,63.0,21.0,23.0,16.673851,19.151402,3.8400002,763.30225,0.0,1238015.8,True,False,3.3261494137466627,0,02-14 19:50,0.0,1.0
2.0,14.0,20.0,-4.4,63.5,21.0,23.0,15.810341,20.103252,1.92,765.964,0.0,1244309.1,True,False,4.18965908707319,0,02-14 20:00,0.0,1.0
2.0,14.0,20.0,-4.4,64.0,21.0,23.0,17.292812,18.351105,1.92,772.0414,0.0,787269.06,True,False,2.707187083609359,0,02-14 20:10,0.0,1.0
2.0,14.0,20.0,-4.4,64.5,21.0,23.0,17.342419,18.346525,1.92,778.073,0.0,937592.06,True,False,2.657581504027295,0,02-14 20:20,0.0,1.0
2.0,14.0,20.0,-4.4,65.0,21.0,23.0,17.98744,17.780478,1.92,783.862,0.0,783337.7,True,False,2.012559988849361,0,02-14 20:30,0.0,1.0
2.0,14.0,20.0,-4.4,65.5,21.0,23.0,17.433216,18.44424,1.92,784.8194,0.0,1011722.3,True,False,2.5667845890252536,0,02-14 20:40,0.0,1.0
2.0,14.0,20.0,-4.4,66.0,21.0,23.0,16.578766,19.427113,1.92,788.2127,0.0,1128673.6,True,False,3.4212334979030032,0,02-14 20:50,0.0,1.0
2.0,14.0,21.0,-4.4,66.333336,21.0,23.0,17.119238,18.809559,1.92,793.74585,0.0,902352.25,True,False,2.88076208774811,0,02-14 21:00,0.0,1.0
2.0,14.0,21.0,-4.4,66.666664,21.0,23.0,16.953777,19.024368,1.92,794.8319,0.0,1016835.06,True,False,3.0462218610460106,0,02-14 21:10,0.0,1.0
2.0,14.0,21.0,-4.4,67.0,21.0,23.0,17.549173,18.416405,1.92,800.05566,0.0,788418.7,True,True,2.450826832474114,0.055649518218501726,02-14 21:20,0.0,1.0
2.0,14.0,21.0,-4.4,67.333336,21.0,23.0,14.330293,21.397831,1.92,701.27783,5400.0,886436.8,True,False,5.669707035188683,0,02-14 21:30,1.0,1.0
2.0,14.0,21.0,-4.4,67.666664,21.0,23.0,14.207355,20.623716,1.92,626.2555,5400.0,806558.0,True,False,5.792645030331414,0,02-14 21:40,1.0,1.0
2.0,14.0,21.0,-4.4,68.0,21.0,23.0,14.360764,20.100342,1.92,615.51465,0.0,1265916.9,True,False,5.639236022051913,0,02-14 21:50,0.0,1.0
2.0,14.0,22.0,-4.5,68.0,21.0,23.0,14.083927,20.025862,1.92,602.3027,0.0,1263987.4,True,False,5.916072787209103,0,02-14 22:00,0.0,1.0
2.0,14.0,22.0,-4.6,68.0,21.0,23.0,14.2380295,19.577341,1.92,601.87805,0.0,1035851.0,True,False,5.761970341633395,0,02-14 22:10,0.0,1.0
2.0,14.0,22.0,-4.7,68.0,21.0,23.0,14.802615,18.771315,1.92,593.8899,0.0,806282.75,True,False,5.197385209728349,0,02-14 22:20,0.0,1.0
2.0,14.0,22.0,-4.8,68.0,21.0,23.0,14.480328,19.047592,1.92,586.3781,0.0,1030390.5,True,False,5.5196726825747575,0,02-14 22:30,0.0,1.0
2.0,14.0,22.0,-4.9,68.0,21.0,23.0,14.962317,18.46255,1.92,581.32056,0.0,804855.44,True,False,5.037683004909658,0,02-14 22:40,0.0,1.0
2.0,14.0,22.0,-5.0,68.0,21.0,23.0,14.700078,18.624498,1.92,577.2776,0.0,955190.6,True,False,5.29992205589231,0,02-14 22:50,0.0,1.0
2.0,14.0,23.0,-5.0,68.0,21.0,23.0,14.623357,18.522684,0.0,566.3848,0.0,802696.3,False,False,0.0,0,02-14 23:00,0.0,1.0
2.0,14.0,23.0,-5.0,68.0,5.0,50.0,12.047262,21.580027,0.0,546.40753,0.0,0.0,False,False,0.0,0,02-14 23:10,0.0,0.0
2.0,14.0,23.0,-5.0,68.0,5.0,50.0,10.930783,22.920101,0.0,526.5559,0.0,0.0,False,False,0.0,0,02-14 23:20,0.0,0.0
2.0,14.0,23.0,-5.0,68.0,5.0,50.0,10.407457,23.56128,0.0,522.3657,0.0,0.0,False,False,0.0,0,02-14 23:30,0.0,0.0
2.0,14.0,23.0,-5.0,68.0,5.0,50.0,10.056852,23.9635,0.0,519.2246,0.0,0.0,False,False,0.0,0,02-14 23:40,0.0,0.0
2.0,14.0,23.0,-5.0,68.0,5.0,50.0,9.733741,24.237623,0.0,503.13553,0.0,0.0,False,False,0.0,0,02-14 23:50,0.0,0.0
2.0,15.0,0.0,-5.1,67.0,5.0,50.0,9.427146,24.474308,0.0,489.03934,0.0,0.0,False,False,0.0,0,02-15 00:00,0.0,0.0
2.0,15.0,0.0,-5.2,66.0,5.0,50.0,9.232452,24.573322,0.0,479.65225,0.0,0.0,False,False,0.0,0,02-15 00:10,0.0,0.0
2.0,15.0,0.0,-5.3,65.0,5.0,50.0,9.009474,24.613138,0.0,468.77438,0.0,0.0,False,False,0.0,0,02-15 00:20,0.0,0.0
2.0,15.0,0.0,-5.4,64.0,5.0,50.0,8.818705,24.565697,0.0,459.47998,0.0,0.0,False,False,0.0,0,02-15 00:30,0.0,0.0
2.0,15.0,0.0,-5.5,63.0,5.0,50.0,8.649198,24.454433,0.0,451.48257,0.0,0.0,False,False,0.0,0,02-15 00:40,0.0,0.0
2.0,15.0,0.0,-5.6,62.0,5.0,50.0,8.494603,24.294516,0.0,444.56848,0.0,0.0,False,False,0.0,0,02-15 00:50,0.0,0.0
2.0,15.0,1.0,-5.6833334,61.166668,5.0,50.0,8.353477,24.094582,0.0,438.58075,0.0,0.0,False,False,0.0,0,02-15 01:00,0.0,0.0
2.0,15.0,1.0,-5.766667,60.333332,5.0,50.0,8.224268,23.86774,0.0,433.39484,0.0,0.0,False,False,0.0,0,02-15 01:10,0.0,0.0
2.0,15.0,1.0,-5.85,59.5,5.0,50.0,8.105013,23.619965,0.0,428.90494,0.0,0.0,False,False,0.0,0,02-15 01:20,0.0,0.0
2.0,15.0,1.0,-5.9333334,58.666668,5.0,50.0,7.9939823,23.355085,0.0,425.01868,0.0,0.0,False,False,0.0,0,02-15 01:30,0.0,0.0
2.0,15.0,1.0,-6.016667,57.833332,5.0,50.0,7.8898973,23.075735,0.0,421.65524,0.0,0.0,False,False,0.0,0,02-15 01:40,0.0,0.0
2.0,15.0,1.0,-6.1,57.0,5.0,50.0,7.791811,22.784006,0.0,418.7442,0.0,0.0,False,False,0.0,0,02-15 01:50,0.0,0.0
2.0,15.0,2.0,-6.2833333,57.333332,5.0,50.0,7.692686,22.51182,0.0,416.2242,0.0,0.0,False,False,0.0,0,02-15 02:00,0.0,0.0
2.0,15.0,2.0,-6.4666667,57.666668,5.0,50.0,7.591852,22.265375,0.0,414.04248,0.0,0.0,False,False,0.0,0,02-15 02:10,0.0,0.0
2.0,15.0,2.0,-6.65,58.0,5.0,50.0,7.491465,22.042194,0.0,412.15356,0.0,0.0,False,False,0.0,0,02-15 02:20,0.0,0.0
2.0,15.0,2.0,-6.8333335,58.333332,5.0,50.0,7.3929896,21.837328,0.0,410.51822,0.0,0.0,False,False,0.0,0,02-15 02:30,0.0,0.0
2.0,15.0,2.0,-7.016667,58.666668,5.0,50.0,7.2967057,21.647102,0.0,409.10248,0.0,0.0,False,False,0.0,0,02-15 02:40,0.0,0.0
2.0,15.0,2.0,-7.2,59.0,5.0,50.0,7.2023926,21.469107,0.0,407.8769,0.0,0.0,False,False,0.0,0,02-15 02:50,0.0,0.0
2.0,15.0,3.0,-7.5666666,59.333332,5.0,50.0,7.093186,21.30009,0.0,406.81567,0.0,0.0,False,False,0.0,0,02-15 03:00,0.0,0.0
2.0,15.0,3.0,-7.9333334,59.666668,5.0,50.0,6.968792,21.130526,0.0,405.89664,0.0,0.0,False,False,0.0,0,02-15 03:10,0.0,0.0
2.0,15.0,3.0,-8.3,60.0,5.0,50.0,6.8360605,20.948263,0.0,405.10083,0.0,0.0,False,False,0.0,0,02-15 03:20,0.0,0.0
2.0,15.0,3.0,-8.666667,60.333332,5.0,50.0,6.699872,20.749187,0.0,404.4118,0.0,0.0,False,False,0.0,0,02-15 03:30,0.0,0.0
2.0,15.0,3.0,-9.033334,60.666668,5.0,50.0,6.561906,20.534714,0.0,403.81534,0.0,0.0,False,False,0.0,0,02-15 03:40,0.0,0.0
2.0,15.0,3.0,-9.4,61.0,5.0,50.0,6.422421,20.307686,0.0,403.2991,0.0,0.0,False,False,0.0,0,02-15 03:50,0.0,0.0
2.0,15.0,4.0,-9.5,61.0,5.0,50.0,6.3047085,20.064636,0.0,402.85254,0.0,0.0,False,False,0.0,0,02-15 04:00,0.0,0.0
2.0,15.0,4.0,-9.6,61.0,5.0,50.0,6.208958,19.816753,0.0,402.46637,0.0,0.0,False,False,0.0,0,02-15 04:10,0.0,0.0
2.0,15.0,4.0,-9.7,61.0,5.0,50.0,6.1256595,19.579971,0.0,402.1325,0.0,0.0,False,False,0.0,0,02-15 04:20,0.0,0.0
2.0,15.0,4.0,-9.8,61.0,5.0,50.0,6.048138,19.360611,0.0,401.84384,0.0,0.0,False,False,0.0,0,02-15 04:30,0.0,0.0
2.0,15.0,4.0,-9.9,61.0,5.0,50.0,5.9742036,19.157791,0.0,401.5942,0.0,0.0,False,False,0.0,0,02-15 04:40,0.0,0.0
2.0,15.0,4.0,-10.0,61.0,5.0,50.0,5.9034624,18.968815,0.0,401.3784,0.0,0.0,False,False,0.0,0,02-15 04:50,0.0,0.0
2.0,15.0,5.0,-10.183333,61.0,5.0,50.0,5.82663,18.791105,0.0,401.1917,0.0,0.0,False,False,0.0,0,02-15 05:00,0.0,0.0
2.0,15.0,5.0,-10.366667,61.0,5.0,50.0,5.743197,18.621637,0.0,401.03027,0.0,0.0,False,False,0.0,0,02-15 05:10,0.0,0.0
2.0,15.0,5.0,-10.55,61.0,5.0,50.0,5.6564693,18.454124,0.0,400.89066,0.0,0.0,False,False,0.0,0,02-15 05:20,0.0,0.0
2.0,15.0,5.0,-10.733334,61.0,5.0,50.0,5.568786,18.285812,0.0,400.7699,0.0,0.0,False,False,0.0,0,02-15 05:30,0.0,0.0
2.0,15.0,5.0,-10.916667,61.0,5.0,50.0,5.480859,18.116526,0.0,400.66547,0.0,0.0,False,False,0.0,0,02-15 05:40,0.0,0.0
2.0,15.0,5.0,-11.1,61.0,5.0,50.0,5.3926854,17.946848,0.0,400.5752,0.0,0.0,False,False,0.0,0,02-15 05:50,0.0,0.0
2.0,15.0,6.0,-11.016666,60.5,5.0,50.0,6.236402,16.838774,0.96000004,407.717,0.0,0.0,True,False,13.763598058618621,0,02-15 06:00,0.0,0.0
2.0,15.0,6.0,-10.933333,60.0,21.0,23.0,6.691431,16.310507,0.96000004,412.61,0.0,11872.463,True,False,13.308568749852892,0,02-15 06:10,0.0,1.0
2.0,15.0,6.0,-10.85,59.5,21.0,23.0,6.8579946,16.12297,0.96000004,415.243,0.0,11872.463,True,False,13.14200543288328,0,02-15 06:20,0.0,1.0
2.0,15.0,6.0,-10.766666,59.0,21.0,23.0,6.9611373,16.010553,0.96000004,419.5761,0.0,11872.463,True,False,13.038862908227685,0,02-15 06:30,0.0,1.0
2.0,15.0,6.0,-10.683333,58.5,21.0,23.0,7.0645456,15.898339,0.96000004,427.6537,0.0,11872.463,True,False,12.935454586979379,0,02-15 06:40,0.0,1.0
2.0,15.0,6.0,-10.6,58.0,21.0,23.0,7.241858,15.70777,0.96000004,436.03214,0.0,11872.463,True,False,12.758141895171565,0,02-15 06:50,0.0,1.0
2.0,15.0,7.0,-10.5,56.5,21.0,23.0,7.451819,15.479633,0.96000004,444.16168,0.0,11872.463,True,False,12.5481812497489,0,02-15 07:00,0.0,1.0
2.0,15.0,7.0,-10.4,55.0,21.0,23.0,7.6578436,15.254744,0.96000004,451.93723,0.0,11872.463,True,False,12.342156206267026,0,02-15 07:10,0.0,1.0
2.0,15.0,7.0,-10.3,53.5,21.0,23.0,7.84948,15.043325,0.96000004,459.3965,0.0,11872.463,True,False,12.150519839248558,0,02-15 07:20,0.0,1.0
2.0,15.0,7.0,-10.2,52.0,21.0,23.0,8.024016,14.847511,0.96000004,466.5861,0.0,11872.463,True,False,11.975983429846895,0,02-15 07:30,0.0,1.0
2.0,15.0,7.0,-10.1,50.5,21.0,23.0,8.185588,14.662472,0.96000004,473.53244,0.0,11872.463,True,False,11.814412124998553,0,02-15 07:40,0.0,1.0
2.0,15.0,7.0,-10.0,49.0,21.0,23.0,8.337813,14.484102,0.96000004,480.24808,0.0,11872.463,True,False,11.662186825157368,0,02-15 07:50,0.0,1.0
2.0,15.0,8.0,-9.816667,49.0,21.0,23.0,8.980426,13.998515,3.8400002,504.60934,0.0,11872.463,True,False,11.019574202418095,0,02-15 08:00,0.0,1.0
2.0,15.0,8.0,-9.633333,49.0,21.0,23.0,9.401127,13.823108,3.8400002,539.50037,0.0,11872.463,True,False,10.598873600056923,0,02-15 08:10,0.0,1.0
2.0,15.0,8.0,-9.45,49.0,21.0,23.0,9.660828,13.822969,3.8400002,572.68866,0.0,11872.463,True,False,10.33917211345656,0,02-15 08:20,0.0,1.0
2.0,15.0,8.0,-9.266666,49.0,21.0,23.0,9.822708,13.863651,3.8400002,596.6785,0.0,11872.463,True,False,10.177292277465515,0,02-15 08:30,0.0,1.0
2.0,15.0,8.0,-9.083333,49.0,21.0,23.0,10.011732,13.942707,3.8400002,627.16046,0.0,11872.463,True,False,9.988267569478433,0,02-15 08:40,0.0,1.0
2.0,15.0,8.0,-8.9,49.0,21.0,23.0,10.1797,14.044401,3.8400002,656.2919,0.0,11872.463,True,False,9.820300371447887,0,02-15 08:50,0.0,1.0
2.0,15.0,9.0,-8.616667,48.666668,21.0,23.0,10.33497,14.160099,3.8400002,684.36096,0.0,11872.463,True,False,9.665029549194301,0,02-15 09:00,0.0,1.0
2.0,15.0,9.0,-8.333333,48.333332,21.0,23.0,10.479546,14.290719,3.8400002,711.4983,0.0,11872.463,True,False,9.520454536288492,0,02-15 09:10,0.0,1.0
2.0,15.0,9.0,-8.05,48.0,21.0,23.0,10.612983,14.436344,3.8400002,737.7512,0.0,11872.463,True,False,9.387017546907693,0,02-15 09:20,0.0,1.0
2.0,15.0,9.0,-7.766667,47.666668,21.0,23.0,13.433447,12.222834,3.8400002,761.11865,0.0,864275.2,True,False,6.566552928476058,0,02-15 09:30,0.0,1.0
2.0,15.0,9.0,-7.483333,47.333332,21.0,23.0,14.281603,11.857211,3.8400002,772.99316,0.0,859503.1,True,False,5.718397359018059,0,02-15 09:40,0.0,1.0
2.0,15.0,9.0,-7.2,47.0,21.0,23.0,14.6431675,11.817235,3.8400002,783.16693,0.0,890459.9,True,False,5.356832524680415,0,02-15 09:50,0.0,1.0
2.0,15.0,10.0,-7.016667,47.166668,21.0,23.0,14.068125,12.393709,3.8400002,789.2151,0.0,1228640.9,True,False,5.931875570366916,0,02-15 10:00,0.0,1.0
2.0,15.0,10.0,-6.8333335,47.333332,21.0,23.0,15.508912,11.610193,3.8400002,802.4434,0.0,775770.6,True,True,4.49108829192973,2.4434046243195553,02-15 10:10,0.0,1.0
2.0,15.0,10.0,-6.65,47.5,21.0,23.0,12.47447,13.828028,3.8400002,715.0319,6750.0,892683.1,True,False,7.525529666677402,0,02-15 10:20,1.0,1.0
