months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,15.0,10.0,-6.4666667,47.666668,21.0,23.0,11.731089,14.147907,3.8400002,652.2947,6750.0,1024608.44,True,False,8.268910957937242,0,02-15 10:30,1.0,1.0
2.0,15.0,10.0,-6.2833333,47.833332,21.0,23.0,14.60576,12.027981,3.8400002,706.7197,0.0,1016166.1,True,False,5.394239919982223,0,02-15 10:40,0.0,1.0
2.0,15.0,10.0,-6.1,48.0,21.0,23.0,15.191054,11.905899,3.8400002,719.609,0.0,908562.5,True,False,4.808946082243132,0,02-15 10:50,0.0,1.0
2.0,15.0,11.0,-6.016667,47.666668,21.0,23.0,15.403327,11.989632,3.8400002,730.26215,0.0,886303.7,True,False,4.596673195841092,0,02-15 11:00,0.0,1.0
2.0,15.0,11.0,-5.9333334,47.333332,21.0,23.0,16.335325,11.592147,3.8400002,740.4609,0.0,768844.4,True,False,3.664675444636586,0,02-15 11:10,0.0,1.0
2.0,15.0,11.0,-5.85,47.0,21.0,23.0,16.834599,11.752071,3.8400002,766.9114,0.0,764313.6,True,False,3.165402332996244,0,02-15 11:20,0.0,1.0
2.0,15.0,11.0,-5.766667,46.666668,21.0,23.0,16.424955,12.554208,3.8400002,792.1793,0.0,913864.6,True,False,3.5750438876719386,0,02-15 11:30,0.0,1.0
2.0,15.0,11.0,-5.6833334,46.333332,21.0,23.0,16.871954,12.542983,3.8400002,808.2261,0.0,764443.75,True,True,3.1280464480343966,8.226096718918484,02-15 11:40,0.0,1.0
2.0,15.0,11.0,-5.6,46.0,21.0,23.0,13.298013,15.096745,3.8400002,718.4146,2700.0,1003453.0,True,False,6.701987573015781,0,02-15 11:50,1.0,1.0
2.0,15.0,12.0,-5.4,44.166668,21.0,23.0,13.191267,14.624818,3.8400002,691.58124,5400.0,968853.06,True,False,6.808733348163061,0,02-15 12:00,1.0,1.0
2.0,15.0,12.0,-5.2,42.333332,21.0,23.0,13.8862295,14.232912,3.8400002,750.73395,0.0,1241213.2,True,False,6.113770124438229,0,02-15 12:10,0.0,1.0
2.0,15.0,12.0,-5.0,40.5,21.0,23.0,15.874548,12.829594,3.8400002,768.07025,0.0,775406.06,True,False,4.125451575437049,0,02-15 12:20,0.0,1.0
2.0,15.0,12.0,-4.8,38.666668,21.0,23.0,15.338413,13.387432,3.8400002,774.18066,0.0,1220547.5,True,False,4.661587231765321,0,02-15 12:30,0.0,1.0
2.0,15.0,12.0,-4.6,36.833332,21.0,23.0,16.122751,13.0690565,3.8400002,792.6144,0.0,919222.9,True,False,3.8772482273349986,0,02-15 12:40,0.0,1.0
2.0,15.0,12.0,-4.4,35.0,21.0,23.0,16.942421,12.783871,3.8400002,817.19556,0.0,765164.0,True,True,3.0575796942029285,17.19558566267665,02-15 12:50,0.0,1.0
2.0,15.0,13.0,-4.4,35.0,21.0,23.0,13.67292,14.44985,3.8400002,722.8248,5400.0,954055.6,True,False,6.327079919668986,0,02-15 13:00,1.0,1.0
2.0,15.0,13.0,-4.4,35.0,21.0,23.0,13.391346,13.950938,3.8400002,688.8587,3857.1428,909343.56,True,False,6.608653677161451,0,02-15 13:10,1.0,1.0
2.0,15.0,13.0,-4.4,35.0,21.0,23.0,15.871421,12.40595,3.8400002,749.9242,0.0,777911.6,True,False,4.128579015320339,0,02-15 13:20,0.0,1.0
2.0,15.0,13.0,-4.4,35.0,21.0,23.0,16.466002,12.263656,3.8400002,766.4536,0.0,857072.4,True,False,3.5339984007642826,0,02-15 13:30,0.0,1.0
2.0,15.0,13.0,-4.4,35.0,21.0,23.0,17.394949,11.825733,3.8400002,775.5881,0.0,763035.5,True,False,2.6050511958717273,0,02-15 13:40,0.0,1.0
2.0,15.0,13.0,-4.4,35.0,21.0,23.0,17.377724,12.266847,3.8400002,800.8401,0.0,912297.44,True,True,2.622277058222373,0.8400990885252213,02-15 13:50,0.0,1.0
2.0,15.0,14.0,-4.4,35.0,21.0,23.0,14.322712,13.235205,0.96000004,683.3549,2700.0,770015.7,True,False,5.6772884401153565,0,02-15 14:00,1.0,1.0
2.0,15.0,14.0,-4.4,35.0,21.0,23.0,15.923964,12.274777,0.96000004,730.2434,0.0,996162.2,True,False,4.076036027409179,0,02-15 14:10,0.0,1.0
2.0,15.0,14.0,-4.4,35.0,21.0,23.0,16.376589,11.908417,0.96000004,732.5171,0.0,878745.6,True,False,3.6234112490903243,0,02-15 14:20,0.0,1.0
2.0,15.0,14.0,-4.4,35.0,21.0,23.0,17.061787,11.425287,0.96000004,731.40216,0.0,763748.2,True,False,2.938212540069543,0,02-15 14:30,0.0,1.0
2.0,15.0,14.0,-4.4,35.0,21.0,23.0,17.551208,11.1015625,0.96000004,729.21466,0.0,760993.6,True,False,2.448791180393826,0,02-15 14:40,0.0,1.0
2.0,15.0,14.0,-4.4,35.0,21.0,23.0,17.851643,10.925252,0.96000004,727.21674,0.0,759116.3,True,False,2.1483576519288015,0,02-15 14:50,0.0,1.0
2.0,15.0,15.0,-4.4,35.333332,21.0,23.0,18.03109,10.8311615,0.96000004,725.7978,0.0,758179.7,True,False,1.9689109944147276,0,02-15 15:00,0.0,1.0
2.0,15.0,15.0,-4.4,35.666668,21.0,23.0,18.231274,10.736345,0.96000004,723.9494,0.0,757601.56,True,False,1.768726868142501,0,02-15 15:10,0.0,1.0
2.0,15.0,15.0,-4.4,36.0,21.0,23.0,18.410269,10.660384,0.96000004,722.1546,0.0,757007.9,True,False,1.5897308066659974,0,02-15 15:20,0.0,1.0
2.0,15.0,15.0,-4.4,36.333332,21.0,23.0,18.567759,10.602913,0.96000004,720.4112,0.0,756522.56,True,False,1.4322412891098466,0,02-15 15:30,0.0,1.0
2.0,15.0,15.0,-4.4,36.666668,21.0,23.0,18.385296,10.732316,0.96000004,719.05646,0.0,870202.75,True,False,1.6147035699792056,0,02-15 15:40,0.0,1.0
2.0,15.0,15.0,-4.4,37.0,21.0,23.0,18.356817,10.755398,0.96000004,718.64923,0.0,756598.56,True,False,1.643183593577941,0,02-15 15:50,0.0,1.0
2.0,15.0,16.0,-4.6,37.166668,21.0,23.0,18.157864,10.872421,0.96000004,717.3995,0.0,908525.4,True,False,1.842135595785983,0,02-15 16:00,0.0,1.0
2.0,15.0,16.0,-4.8,37.333332,21.0,23.0,18.219694,10.832802,0.96000004,716.8077,0.0,757237.06,True,False,1.780306363769352,0,02-15 16:10,0.0,1.0
2.0,15.0,16.0,-5.0,37.5,21.0,23.0,18.594353,10.613464,0.96000004,715.7718,0.0,756783.7,True,False,1.4056468550794428,0,02-15 16:20,0.0,1.0
2.0,15.0,16.0,-5.2,37.666668,21.0,23.0,18.704525,10.567508,0.96000004,715.1084,0.0,756071.94,True,False,1.2954756896681552,0,02-15 16:30,0.0,1.0
2.0,15.0,16.0,-5.4,37.833332,21.0,23.0,17.800913,11.133629,0.96000004,713.8116,0.0,983539.44,True,False,2.1990866220070338,0,02-15 16:40,0.0,1.0
2.0,15.0,16.0,-5.6,38.0,21.0,23.0,18.006992,10.993005,0.96000004,713.3136,0.0,758381.5,True,False,1.9930074250488694,0,02-15 16:50,0.0,1.0
2.0,15.0,17.0,-5.866667,38.833332,21.0,23.0,16.25817,11.954477,0.0,703.60535,0.0,1213196.6,False,False,0.0,0,02-15 17:00,0.0,1.0
2.0,15.0,17.0,-6.133333,39.666668,5.0,50.0,14.460761,13.399016,0.0,697.7707,0.0,0.0,False,False,0.0,0,02-15 17:10,0.0,0.0
2.0,15.0,17.0,-6.4,40.5,5.0,50.0,13.572393,14.101167,0.0,693.16956,0.0,0.0,False,False,0.0,0,02-15 17:20,0.0,0.0
2.0,15.0,17.0,-6.6666665,41.333332,5.0,50.0,12.947167,14.591127,0.0,688.74255,0.0,0.0,False,False,0.0,0,02-15 17:30,0.0,0.0
2.0,15.0,17.0,-6.9333334,42.166668,5.0,50.0,12.461328,14.963382,0.0,684.79553,0.0,0.0,False,False,0.0,0,02-15 17:40,0.0,0.0
2.0,15.0,17.0,-7.2,43.0,5.0,50.0,12.078472,15.2421255,0.0,681.76105,0.0,0.0,False,False,0.0,0,02-15 17:50,0.0,0.0
2.0,15.0,18.0,-7.2,43.666668,5.0,50.0,10.702064,16.07584,0.0,650.53345,0.0,0.0,False,False,0.0,0,02-15 18:00,0.0,0.0
2.0,15.0,18.0,-7.2,44.333332,5.0,50.0,10.010732,16.170074,0.0,616.24176,0.0,0.0,False,False,0.0,0,02-15 18:10,0.0,0.0
2.0,15.0,18.0,-7.2,45.0,5.0,50.0,9.616339,16.231827,0.0,610.78735,0.0,0.0,False,False,0.0,0,02-15 18:20,0.0,0.0
2.0,15.0,18.0,-7.2,45.666668,5.0,50.0,9.320177,16.060518,0.0,581.7296,0.0,0.0,False,False,0.0,0,02-15 18:30,0.0,0.0
2.0,15.0,18.0,-7.2,46.333332,5.0,50.0,9.121896,15.935817,0.0,558.20514,0.0,0.0,False,False,0.0,0,02-15 18:40,0.0,0.0
2.0,15.0,18.0,-7.2,47.0,5.0,50.0,8.908654,15.800531,0.0,533.7934,0.0,0.0,False,False,0.0,0,02-15 18:50,0.0,0.0
2.0,15.0,19.0,-7.383333,47.666668,5.0,50.0,8.70834,15.717642,0.0,514.68146,0.0,0.0,False,False,0.0,0,02-15 19:00,0.0,0.0
2.0,15.0,19.0,-7.5666666,48.333332,5.0,50.0,8.513724,15.670081,0.0,499.08658,0.0,0.0,False,False,0.0,0,02-15 19:10,0.0,0.0
2.0,15.0,19.0,-7.75,49.0,5.0,50.0,8.328204,15.64085,0.0,485.81998,0.0,0.0,False,False,0.0,0,02-15 19:20,0.0,0.0
2.0,15.0,19.0,-7.9333334,49.666668,5.0,50.0,8.153885,15.622014,0.0,474.3096,0.0,0.0,False,False,0.0,0,02-15 19:30,0.0,0.0
2.0,15.0,19.0,-8.116667,50.333332,5.0,50.0,7.989924,15.611751,0.0,464.28912,0.0,0.0,False,False,0.0,0,02-15 19:40,0.0,0.0
2.0,15.0,19.0,-8.3,51.0,5.0,50.0,7.834477,15.609907,0.0,455.58813,0.0,0.0,False,False,0.0,0,02-15 19:50,0.0,0.0
2.0,15.0,20.0,-8.4,51.5,5.0,50.0,7.695561,15.610219,0.0,448.05508,0.0,0.0,False,False,0.0,0,02-15 20:00,0.0,0.0
2.0,15.0,20.0,-8.5,52.0,5.0,50.0,7.57224,15.614006,0.0,441.54297,0.0,0.0,False,False,0.0,0,02-15 20:10,0.0,0.0
2.0,15.0,20.0,-8.6,52.5,5.0,50.0,7.4598145,15.624639,0.0,435.91537,0.0,0.0,False,False,0.0,0,02-15 20:20,0.0,0.0
2.0,15.0,20.0,-8.7,53.0,5.0,50.0,7.3548336,15.643426,0.0,431.05145,0.0,0.0,False,False,0.0,0,02-15 20:30,0.0,0.0
2.0,15.0,20.0,-8.8,53.5,5.0,50.0,7.2557383,15.669715,0.0,426.84668,0.0,0.0,False,False,0.0,0,02-15 20:40,0.0,0.0
2.0,15.0,20.0,-8.9,54.0,5.0,50.0,7.16185,15.702221,0.0,423.21124,0.0,0.0,False,False,0.0,0,02-15 20:50,0.0,0.0
2.0,15.0,21.0,-8.983334,54.0,5.0,50.0,7.071692,15.732104,0.0,420.068,0.0,0.0,False,False,0.0,0,02-15 21:00,0.0,0.0
2.0,15.0,21.0,-9.066667,54.0,5.0,50.0,6.9847555,15.753937,0.0,417.35034,0.0,0.0,False,False,0.0,0,02-15 21:10,0.0,0.0
2.0,15.0,21.0,-9.15,54.0,5.0,50.0,6.900856,15.766465,0.0,415.00064,0.0,0.0,False,False,0.0,0,02-15 21:20,0.0,0.0
2.0,15.0,21.0,-9.233334,54.0,5.0,50.0,6.8200865,15.770168,0.0,412.96912,0.0,0.0,False,False,0.0,0,02-15 21:30,0.0,0.0
2.0,15.0,21.0,-9.316667,54.0,5.0,50.0,6.7415543,15.766992,0.0,411.21268,0.0,0.0,False,False,0.0,0,02-15 21:40,0.0,0.0
2.0,15.0,21.0,-9.4,54.0,5.0,50.0,6.6654377,15.7575445,0.0,409.69406,0.0,0.0,False,False,0.0,0,02-15 21:50,0.0,0.0
2.0,15.0,22.0,-9.5,54.333332,5.0,50.0,6.5919337,15.747389,0.0,408.381,0.0,0.0,False,False,0.0,0,02-15 22:00,0.0,0.0
2.0,15.0,22.0,-9.6,54.666668,5.0,50.0,6.5209365,15.739747,0.0,407.24573,0.0,0.0,False,False,0.0,0,02-15 22:10,0.0,0.0
2.0,15.0,22.0,-9.7,55.0,5.0,50.0,6.452167,15.735366,0.0,406.26407,0.0,0.0,False,False,0.0,0,02-15 22:20,0.0,0.0
2.0,15.0,22.0,-9.8,55.333332,5.0,50.0,6.385367,15.73381,0.0,405.41534,0.0,0.0,False,False,0.0,0,02-15 22:30,0.0,0.0
2.0,15.0,22.0,-9.9,55.666668,5.0,50.0,6.3203573,15.734377,0.0,404.6815,0.0,0.0,False,False,0.0,0,02-15 22:40,0.0,0.0
2.0,15.0,22.0,-10.0,56.0,5.0,50.0,6.2570114,15.736458,0.0,404.047,0.0,0.0,False,False,0.0,0,02-15 22:50,0.0,0.0
2.0,15.0,23.0,-10.183333,56.333332,5.0,50.0,6.1876774,15.739466,0.0,403.49835,0.0,0.0,False,False,0.0,0,02-15 23:00,0.0,0.0
2.0,15.0,23.0,-10.366667,56.666668,5.0,50.0,6.112153,15.738832,0.0,403.0239,0.0,0.0,False,False,0.0,0,02-15 23:10,0.0,0.0
2.0,15.0,23.0,-10.55,57.0,5.0,50.0,6.0334606,15.730648,0.0,402.61362,0.0,0.0,False,False,0.0,0,02-15 23:20,0.0,0.0
2.0,15.0,23.0,-10.733334,57.333332,5.0,50.0,5.953756,15.713757,0.0,402.25885,0.0,0.0,False,False,0.0,0,02-15 23:30,0.0,0.0
2.0,15.0,23.0,-10.916667,57.666668,5.0,50.0,5.873768,15.688841,0.0,401.95215,0.0,0.0,False,False,0.0,0,02-15 23:40,0.0,0.0
2.0,15.0,23.0,-11.1,58.0,5.0,50.0,5.793591,15.657035,0.0,401.68695,0.0,0.0,False,False,0.0,0,02-15 23:50,0.0,0.0
2.0,16.0,0.0,-11.1,59.0,5.0,50.0,5.7252755,15.634518,0.0,401.4578,0.0,0.0,False,False,0.0,0,02-16 00:00,0.0,0.0
2.0,16.0,0.0,-11.1,60.0,5.0,50.0,5.6688294,15.641039,0.0,401.2598,0.0,0.0,False,False,0.0,0,02-16 00:10,0.0,0.0
2.0,16.0,0.0,-11.1,61.0,5.0,50.0,5.619212,15.683882,0.0,401.0887,0.0,0.0,False,False,0.0,0,02-16 00:20,0.0,0.0
2.0,16.0,0.0,-11.1,62.0,5.0,50.0,5.572892,15.761984,0.0,400.94092,0.0,0.0,False,False,0.0,0,02-16 00:30,0.0,0.0
2.0,16.0,0.0,-11.1,63.0,5.0,50.0,5.5286713,15.870746,0.0,400.8132,0.0,0.0,False,False,0.0,0,02-16 00:40,0.0,0.0
2.0,16.0,0.0,-11.1,64.0,5.0,50.0,5.486366,16.005417,0.0,400.70282,0.0,0.0,False,False,0.0,0,02-16 00:50,0.0,0.0
2.0,16.0,1.0,-11.2,63.5,5.0,50.0,5.4411016,16.13019,0.0,400.60745,0.0,0.0,False,False,0.0,0,02-16 01:00,0.0,0.0
2.0,16.0,1.0,-11.3,63.0,5.0,50.0,5.392841,16.218636,0.0,400.525,0.0,0.0,False,False,0.0,0,02-16 01:10,0.0,0.0
2.0,16.0,1.0,-11.4,62.5,5.0,50.0,5.343535,16.264874,0.0,400.4537,0.0,0.0,False,False,0.0,0,02-16 01:20,0.0,0.0
2.0,16.0,1.0,-11.5,62.0,5.0,50.0,5.294502,16.272535,0.0,400.3921,0.0,0.0,False,False,0.0,0,02-16 01:30,0.0,0.0
2.0,16.0,1.0,-11.6,61.5,5.0,50.0,5.2461205,16.247742,0.0,400.33884,0.0,0.0,False,False,0.0,0,02-16 01:40,0.0,0.0
2.0,16.0,1.0,-11.7,61.0,5.0,50.0,5.198377,16.195944,0.0,400.2928,0.0,0.0,False,False,0.0,0,02-16 01:50,0.0,0.0
2.0,16.0,2.0,-11.883333,62.0,5.0,50.0,5.1411314,16.151886,0.0,400.253,0.0,0.0,False,False,0.0,0,02-16 02:00,0.0,0.0
2.0,16.0,2.0,-12.066667,63.0,5.0,50.0,5.0739484,16.128817,0.0,400.2186,0.0,0.0,False,False,0.0,0,02-16 02:10,0.0,0.0
2.0,16.0,2.0,-12.25,64.0,5.0,50.0,5.0008817,16.124813,0.0,400.18887,0.0,0.0,False,False,0.0,0,02-16 02:20,0.0,0.0
2.0,16.0,2.0,-12.433333,65.0,5.0,50.0,4.9249606,16.1347,0.0,400.16315,0.0,0.0,False,False,0.0,0,02-16 02:30,0.0,0.0
2.0,16.0,2.0,-12.616667,66.0,5.0,50.0,4.847316,16.154673,0.0,400.14096,0.0,0.0,False,False,0.0,0,02-16 02:40,0.0,0.0
2.0,16.0,2.0,-12.8,67.0,5.0,50.0,4.7681904,16.182404,0.0,400.12177,0.0,0.0,False,False,0.0,0,02-16 02:50,0.0,0.0
2.0,16.0,3.0,-12.8,67.5,5.0,50.0,4.704227,16.208473,0.0,400.10516,0.0,0.0,False,False,0.0,0,02-16 03:00,0.0,0.0
2.0,16.0,3.0,-12.8,68.0,5.0,50.0,4.655996,16.23705,0.0,400.09085,0.0,0.0,False,False,0.0,0,02-16 03:10,0.0,0.0
2.0,16.0,3.0,-12.8,68.5,5.0,50.0,4.6168947,16.275427,0.0,400.0785,0.0,0.0,False,False,0.0,0,02-16 03:20,0.0,0.0
2.0,16.0,3.0,-12.8,69.0,5.0,50.0,4.582104,16.326717,0.0,400.06778,0.0,0.0,False,False,0.0,0,02-16 03:30,0.0,0.0
2.0,16.0,3.0,-12.8,69.5,5.0,50.0,4.5499187,16.390228,0.0,400.05856,0.0,0.0,False,False,0.0,0,02-16 03:40,0.0,0.0
2.0,16.0,3.0,-12.8,70.0,5.0,50.0,4.520046,16.464052,0.0,400.0506,0.0,0.0,False,False,0.0,0,02-16 03:50,0.0,0.0
2.0,16.0,4.0,-12.7,69.5,5.0,50.0,4.5005646,16.530508,0.0,400.0437,0.0,0.0,False,False,0.0,0,02-16 04:00,0.0,0.0
2.0,16.0,4.0,-12.6,69.0,5.0,50.0,4.4911194,16.584938,0.0,400.03778,0.0,0.0,False,False,0.0,0,02-16 04:10,0.0,0.0
2.0,16.0,4.0,-12.5,68.5,5.0,50.0,4.488038,16.629969,0.0,400.03262,0.0,0.0,False,False,0.0,0,02-16 04:20,0.0,0.0
2.0,16.0,4.0,-12.4,68.0,5.0,50.0,4.4886165,16.668705,0.0,400.0282,0.0,0.0,False,False,0.0,0,02-16 04:30,0.0,0.0
2.0,16.0,4.0,-12.3,67.5,5.0,50.0,4.4918027,16.702688,0.0,400.02435,0.0,0.0,False,False,0.0,0,02-16 04:40,0.0,0.0
2.0,16.0,4.0,-12.2,67.0,5.0,50.0,4.4973116,16.73249,0.0,400.02106,0.0,0.0,False,False,0.0,0,02-16 04:50,0.0,0.0
2.0,16.0,5.0,-12.383333,67.5,5.0,50.0,4.4818373,16.772276,0.0,400.0182,0.0,0.0,False,False,0.0,0,02-16 05:00,0.0,0.0
2.0,16.0,5.0,-12.566667,68.0,5.0,50.0,4.4445972,16.816343,0.0,400.01572,0.0,0.0,False,False,0.0,0,02-16 05:10,0.0,0.0
2.0,16.0,5.0,-12.75,68.5,5.0,50.0,4.394998,16.853456,0.0,400.01358,0.0,0.0,False,False,0.0,0,02-16 05:20,0.0,0.0
2.0,16.0,5.0,-12.933333,69.0,5.0,50.0,4.3399167,16.878021,0.0,400.01175,0.0,0.0,False,False,0.0,0,02-16 05:30,0.0,0.0
2.0,16.0,5.0,-13.116667,69.5,5.0,50.0,4.2817965,16.889986,0.0,400.01013,0.0,0.0,False,False,0.0,0,02-16 05:40,0.0,0.0
2.0,16.0,5.0,-13.3,70.0,5.0,50.0,4.22105,16.891232,0.0,400.00876,0.0,0.0,False,False,0.0,0,02-16 05:50,0.0,0.0
2.0,16.0,6.0,-13.033334,71.166664,5.0,50.0,4.1940165,16.90271,0.0,400.00757,0.0,0.0,False,False,0.0,0,02-16 06:00,0.0,0.0
2.0,16.0,6.0,-12.766666,72.333336,5.0,50.0,4.2019553,16.95831,0.0,400.00653,0.0,0.0,False,False,0.0,0,02-16 06:10,0.0,0.0
2.0,16.0,6.0,-12.5,73.5,5.0,50.0,4.230111,17.080412,0.0,400.00565,0.0,0.0,False,False,0.0,0,02-16 06:20,0.0,0.0
2.0,16.0,6.0,-12.233334,74.666664,5.0,50.0,4.2677054,17.273256,0.0,400.00488,0.0,0.0,False,False,0.0,0,02-16 06:30,0.0,0.0
2.0,16.0,6.0,-11.966666,75.833336,5.0,50.0,4.310932,17.530712,0.0,400.0042,0.0,0.0,False,False,0.0,0,02-16 06:40,0.0,0.0
2.0,16.0,6.0,-11.7,77.0,5.0,50.0,4.403832,17.788883,0.0,400.00366,0.0,0.0,False,False,0.0,0,02-16 06:50,0.0,0.0
2.0,16.0,7.0,-11.416667,75.333336,5.0,50.0,4.520888,18.018896,0.0,400.00314,0.0,0.0,False,False,0.0,0,02-16 07:00,0.0,0.0
2.0,16.0,7.0,-11.133333,73.666664,5.0,50.0,4.642072,18.207268,0.0,400.00272,0.0,0.0,False,False,0.0,0,02-16 07:10,0.0,0.0
2.0,16.0,7.0,-10.85,72.0,5.0,50.0,4.7573824,18.358585,0.0,400.00235,0.0,0.0,False,False,0.0,0,02-16 07:20,0.0,0.0
2.0,16.0,7.0,-10.566667,70.333336,5.0,50.0,4.8716435,18.470465,0.0,400.00204,0.0,0.0,False,False,0.0,0,02-16 07:30,0.0,0.0
2.0,16.0,7.0,-10.283334,68.666664,5.0,50.0,4.996997,18.533047,0.0,400.00177,0.0,0.0,False,False,0.0,0,02-16 07:40,0.0,0.0
2.0,16.0,7.0,-10.0,67.0,5.0,50.0,5.1288342,18.556904,0.0,400.00153,0.0,0.0,False,False,0.0,0,02-16 07:50,0.0,0.0
2.0,16.0,8.0,-9.633333,64.833336,5.0,50.0,5.263302,18.547018,0.0,400.0013,0.0,0.0,False,False,0.0,0,02-16 08:00,0.0,0.0
2.0,16.0,8.0,-9.266666,62.666668,5.0,50.0,5.3989134,18.510025,0.0,400.00113,0.0,0.0,False,False,0.0,0,02-16 08:10,0.0,0.0
2.0,16.0,8.0,-8.9,60.5,5.0,50.0,5.535452,18.447044,0.0,400.00098,0.0,0.0,False,False,0.0,0,02-16 08:20,0.0,0.0
2.0,16.0,8.0,-8.533334,58.333332,5.0,50.0,5.6994586,18.324837,0.0,400.00085,0.0,0.0,False,False,0.0,0,02-16 08:30,0.0,0.0
2.0,16.0,8.0,-8.166667,56.166668,5.0,50.0,5.884487,18.152817,0.0,400.00073,0.0,0.0,False,False,0.0,0,02-16 08:40,0.0,0.0
2.0,16.0,8.0,-7.8,54.0,5.0,50.0,6.082631,17.942097,0.0,400.00064,0.0,0.0,False,False,0.0,0,02-16 08:50,0.0,0.0
2.0,16.0,9.0,-7.616667,52.833332,5.0,50.0,6.274109,17.721943,0.0,400.00055,0.0,0.0,False,False,0.0,0,02-16 09:00,0.0,0.0
2.0,16.0,9.0,-7.4333334,51.666668,5.0,50.0,6.45362,17.50213,0.0,400.0005,0.0,0.0,False,False,0.0,0,02-16 09:10,0.0,0.0
2.0,16.0,9.0,-7.25,50.5,5.0,50.0,6.6235514,17.281593,0.0,400.00043,0.0,0.0,False,False,0.0,0,02-16 09:20,0.0,0.0
2.0,16.0,9.0,-7.0666666,49.333332,5.0,50.0,6.768484,17.079453,0.0,400.00037,0.0,0.0,False,False,0.0,0,02-16 09:30,0.0,0.0
2.0,16.0,9.0,-6.883333,48.166668,5.0,50.0,6.88781,16.896345,0.0,400.0003,0.0,0.0,False,False,0.0,0,02-16 09:40,0.0,0.0
2.0,16.0,9.0,-6.7,47.0,5.0,50.0,6.988273,16.724327,0.0,400.00027,0.0,0.0,False,False,0.0,0,02-16 09:50,0.0,0.0
2.0,16.0,10.0,-6.516667,46.833332,5.0,50.0,7.0683737,16.590645,0.0,400.00024,0.0,0.0,False,False,0.0,0,02-16 10:00,0.0,0.0
2.0,16.0,10.0,-6.3333335,46.666668,5.0,50.0,7.130417,16.506191,0.0,400.0002,0.0,0.0,False,False,0.0,0,02-16 10:10,0.0,0.0
2.0,16.0,10.0,-6.15,46.5,5.0,50.0,7.178243,16.468111,0.0,400.00018,0.0,0.0,False,False,0.0,0,02-16 10:20,0.0,0.0
2.0,16.0,10.0,-5.9666667,46.333332,5.0,50.0,7.2116094,16.473078,0.0,400.00015,0.0,0.0,False,False,0.0,0,02-16 10:30,0.0,0.0
2.0,16.0,10.0,-5.7833333,46.166668,5.0,50.0,7.232423,16.514704,0.0,400.00012,0.0,0.0,False,False,0.0,0,02-16 10:40,0.0,0.0
2.0,16.0,10.0,-5.6,46.0,5.0,50.0,7.2434473,16.586481,0.0,400.00012,0.0,0.0,False,False,0.0,0,02-16 10:50,0.0,0.0
2.0,16.0,11.0,-5.4,44.166668,5.0,50.0,7.2519083,16.63076,0.0,400.0001,0.0,0.0,False,False,0.0,0,02-16 11:00,0.0,0.0
2.0,16.0,11.0,-5.2,42.333332,5.0,50.0,7.260401,16.621065,0.0,400.0001,0.0,0.0,False,False,0.0,0,02-16 11:10,0.0,0.0
2.0,16.0,11.0,-5.0,40.5,5.0,50.0,7.2692666,16.551949,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-16 11:20,0.0,0.0
2.0,16.0,11.0,-4.8,38.666668,5.0,50.0,7.279653,16.426472,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-16 11:30,0.0,0.0
2.0,16.0,11.0,-4.6,36.833332,5.0,50.0,7.294225,16.247675,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-16 11:40,0.0,0.0
2.0,16.0,11.0,-4.4,35.0,5.0,50.0,7.31692,16.016294,0.0,400.00006,0.0,0.0,False,False,0.0,0,02-16 11:50,0.0,0.0
2.0,16.0,12.0,-4.3166666,34.666668,5.0,50.0,7.342733,15.776881,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-16 12:00,0.0,0.0
2.0,16.0,12.0,-4.233333,34.333332,5.0,50.0,7.3746314,15.548663,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-16 12:10,0.0,0.0
2.0,16.0,12.0,-4.15,34.0,5.0,50.0,7.4168773,15.33262,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-16 12:20,0.0,0.0
2.0,16.0,12.0,-4.0666666,33.666668,5.0,50.0,7.472236,15.123847,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-16 12:30,0.0,0.0
2.0,16.0,12.0,-3.9833333,33.333332,5.0,50.0,7.540419,14.919222,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-16 12:40,0.0,0.0
2.0,16.0,12.0,-3.9,33.0,5.0,50.0,7.6198196,14.717623,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-16 12:50,0.0,0.0
2.0,16.0,13.0,-3.9,33.333332,5.0,50.0,7.7060933,14.536901,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-16 13:00,0.0,0.0
2.0,16.0,13.0,-3.9,33.666668,5.0,50.0,7.7980423,14.380789,0.0,400.00003,0.0,0.0,False,False,0.0,0,02-16 13:10,0.0,0.0
2.0,16.0,13.0,-3.9,34.0,5.0,50.0,7.8957987,14.248,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 13:20,0.0,0.0
2.0,16.0,13.0,-3.9,34.333332,5.0,50.0,7.997709,14.136428,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 13:30,0.0,0.0
2.0,16.0,13.0,-3.9,34.666668,5.0,50.0,8.102603,14.043259,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 13:40,0.0,0.0
2.0,16.0,13.0,-3.9,35.0,5.0,50.0,8.209905,13.965689,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 13:50,0.0,0.0
2.0,16.0,14.0,-3.8,34.5,5.0,50.0,8.31956,13.883125,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 14:00,0.0,0.0
2.0,16.0,14.0,-3.7,34.0,5.0,50.0,8.430546,13.7887745,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 14:10,0.0,0.0
2.0,16.0,14.0,-3.6,33.5,5.0,50.0,8.541719,13.681626,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 14:20,0.0,0.0
2.0,16.0,14.0,-3.5,33.0,5.0,50.0,8.650489,13.565455,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 14:30,0.0,0.0
2.0,16.0,14.0,-3.4,32.5,5.0,50.0,8.75606,13.442901,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 14:40,0.0,0.0
2.0,16.0,14.0,-3.3,32.0,5.0,50.0,8.858642,13.315287,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 14:50,0.0,0.0
2.0,16.0,15.0,-3.3,31.833334,5.0,50.0,8.951436,13.193739,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 15:00,0.0,0.0
2.0,16.0,15.0,-3.3,31.666666,5.0,50.0,9.034265,13.077849,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 15:10,0.0,0.0
2.0,16.0,15.0,-3.3,31.5,5.0,50.0,9.1098995,12.9659195,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 15:20,0.0,0.0
2.0,16.0,15.0,-3.3,31.333334,5.0,50.0,9.172896,12.863012,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 15:30,0.0,0.0
2.0,16.0,15.0,-3.3,31.166666,5.0,50.0,9.222429,12.769913,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 15:40,0.0,0.0
2.0,16.0,15.0,-3.3,31.0,5.0,50.0,9.260495,12.684959,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 15:50,0.0,0.0
2.0,16.0,16.0,-3.4833333,31.666666,5.0,50.0,9.279057,12.625054,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 16:00,0.0,0.0
2.0,16.0,16.0,-3.6666667,32.333332,5.0,50.0,9.2779875,12.59507,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 16:10,0.0,0.0
2.0,16.0,16.0,-3.85,33.0,5.0,50.0,9.261992,12.590811,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 16:20,0.0,0.0
2.0,16.0,16.0,-4.0333333,33.666668,5.0,50.0,9.221543,12.618191,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 16:30,0.0,0.0
2.0,16.0,16.0,-4.2166667,34.333332,5.0,50.0,9.155977,12.67556,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 16:40,0.0,0.0
2.0,16.0,16.0,-4.4,35.0,5.0,50.0,9.065239,12.761346,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 16:50,0.0,0.0
2.0,16.0,17.0,-4.6833334,35.833332,5.0,50.0,8.946081,12.873705,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 17:00,0.0,0.0
2.0,16.0,17.0,-4.9666667,36.666668,5.0,50.0,8.742567,13.059279,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 17:10,0.0,0.0
2.0,16.0,17.0,-5.25,37.5,5.0,50.0,8.541544,13.2418165,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 17:20,0.0,0.0
2.0,16.0,17.0,-5.5333333,38.333332,5.0,50.0,8.380331,13.386576,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 17:30,0.0,0.0
2.0,16.0,17.0,-5.8166666,39.166668,5.0,50.0,8.24914,13.500839,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 17:40,0.0,0.0
2.0,16.0,17.0,-6.1,40.0,5.0,50.0,8.131084,13.599107,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 17:50,0.0,0.0
2.0,16.0,18.0,-6.2,41.666668,5.0,50.0,8.036792,13.707223,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 18:00,0.0,0.0
2.0,16.0,18.0,-6.3,43.333332,5.0,50.0,7.96593,13.84406,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 18:10,0.0,0.0
2.0,16.0,18.0,-6.4,45.0,5.0,50.0,7.911086,14.017275,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 18:20,0.0,0.0
2.0,16.0,18.0,-6.5,46.666668,5.0,50.0,7.866393,14.225386,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 18:30,0.0,0.0
2.0,16.0,18.0,-6.6,48.333332,5.0,50.0,7.8295603,14.4624815,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 18:40,0.0,0.0
2.0,16.0,18.0,-6.7,50.0,5.0,50.0,7.79962,14.722607,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 18:50,0.0,0.0
2.0,16.0,19.0,-6.883333,52.0,5.0,50.0,7.760344,15.015879,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 19:00,0.0,0.0
2.0,16.0,19.0,-7.0666666,54.0,5.0,50.0,7.7095733,15.33985,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 19:10,0.0,0.0
2.0,16.0,19.0,-7.25,56.0,5.0,50.0,7.6521997,15.685622,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 19:20,0.0,0.0
2.0,16.0,19.0,-7.4333334,58.0,5.0,50.0,7.592038,16.04573,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 19:30,0.0,0.0
2.0,16.0,19.0,-7.616667,60.0,5.0,50.0,7.530346,16.415764,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 19:40,0.0,0.0
2.0,16.0,19.0,-7.8,62.0,5.0,50.0,7.467184,16.79301,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 19:50,0.0,0.0
2.0,16.0,20.0,-7.983333,62.0,5.0,50.0,7.3957,17.13899,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 20:00,0.0,0.0
2.0,16.0,20.0,-8.166667,62.0,5.0,50.0,7.315721,17.430225,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 20:10,0.0,0.0
2.0,16.0,20.0,-8.35,62.0,5.0,50.0,7.230297,17.661697,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 20:20,0.0,0.0
2.0,16.0,20.0,-8.533334,62.0,5.0,50.0,7.1417217,17.838669,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 20:30,0.0,0.0
2.0,16.0,20.0,-8.716666,62.0,5.0,50.0,7.051057,17.969109,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 20:40,0.0,0.0
2.0,16.0,20.0,-8.9,62.0,5.0,50.0,6.9586987,18.060242,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 20:50,0.0,0.0
2.0,16.0,21.0,-8.8,61.5,5.0,50.0,6.892691,18.10241,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 21:00,0.0,0.0
2.0,16.0,21.0,-8.7,61.0,5.0,50.0,6.8540907,18.113417,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 21:10,0.0,0.0
2.0,16.0,21.0,-8.6,60.5,5.0,50.0,6.8315206,18.111914,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 21:20,0.0,0.0
2.0,16.0,21.0,-8.5,60.0,5.0,50.0,6.816549,18.10766,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 21:30,0.0,0.0
2.0,16.0,21.0,-8.4,59.5,5.0,50.0,6.8060937,18.102703,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 21:40,0.0,0.0
2.0,16.0,21.0,-8.3,59.0,5.0,50.0,6.799826,18.096052,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 21:50,0.0,0.0
2.0,16.0,22.0,-8.483334,58.5,5.0,50.0,6.771681,18.086737,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 22:00,0.0,0.0
2.0,16.0,22.0,-8.666667,58.0,5.0,50.0,6.720339,18.059507,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 22:10,0.0,0.0
2.0,16.0,22.0,-8.85,57.5,5.0,50.0,6.655893,18.001135,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 22:20,0.0,0.0
2.0,16.0,22.0,-9.033334,57.0,5.0,50.0,6.585775,17.908556,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 22:30,0.0,0.0
2.0,16.0,22.0,-9.216666,56.5,5.0,50.0,6.512585,17.785599,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 22:40,0.0,0.0
2.0,16.0,22.0,-9.4,56.0,5.0,50.0,6.436714,17.637651,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 22:50,0.0,0.0
2.0,16.0,23.0,-9.6,56.333332,5.0,50.0,6.3605194,17.484707,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 23:00,0.0,0.0
2.0,16.0,23.0,-9.8,56.666668,5.0,50.0,6.284642,17.334465,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 23:10,0.0,0.0
2.0,16.0,23.0,-10.0,57.0,5.0,50.0,6.2086797,17.190567,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 23:20,0.0,0.0
2.0,16.0,23.0,-10.2,57.333332,5.0,50.0,6.132269,17.052908,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 23:30,0.0,0.0
2.0,16.0,23.0,-10.4,57.666668,5.0,50.0,6.055347,16.920267,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 23:40,0.0,0.0
2.0,16.0,23.0,-10.6,58.0,5.0,50.0,5.9780025,16.791538,0.0,400.0,0.0,0.0,False,False,0.0,0,02-16 23:50,0.0,0.0
2.0,17.0,0.0,-10.4,59.0,5.0,50.0,5.965809,16.644451,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 00:00,0.0,0.0
2.0,17.0,0.0,-10.2,60.0,5.0,50.0,5.982227,16.550972,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 00:10,0.0,0.0
2.0,17.0,0.0,-10.0,61.0,5.0,50.0,6.000058,16.544746,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 00:20,0.0,0.0
2.0,17.0,0.0,-9.8,62.0,5.0,50.0,6.0153885,16.62107,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 00:30,0.0,0.0
2.0,17.0,0.0,-9.6,63.0,5.0,50.0,6.032288,16.7646,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 00:40,0.0,0.0
2.0,17.0,0.0,-9.4,64.0,5.0,50.0,6.053272,16.963467,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 00:50,0.0,0.0
2.0,17.0,1.0,-9.316667,63.166668,5.0,50.0,6.067246,17.16713,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 01:00,0.0,0.0
2.0,17.0,1.0,-9.233334,62.333332,5.0,50.0,6.073293,17.345438,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 01:10,0.0,0.0
2.0,17.0,1.0,-9.15,61.5,5.0,50.0,6.0754156,17.486164,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 01:20,0.0,0.0
2.0,17.0,1.0,-9.066667,60.666668,5.0,50.0,6.076577,17.589973,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 01:30,0.0,0.0
2.0,17.0,1.0,-8.983334,59.833332,5.0,50.0,6.0777354,17.662067,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 01:40,0.0,0.0
2.0,17.0,1.0,-8.9,59.0,5.0,50.0,6.0792384,17.707195,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 01:50,0.0,0.0
2.0,17.0,2.0,-8.716666,57.833332,5.0,50.0,6.0898542,17.725084,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 02:00,0.0,0.0
2.0,17.0,2.0,-8.533334,56.666668,5.0,50.0,6.1096263,17.717129,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 02:10,0.0,0.0
2.0,17.0,2.0,-8.35,55.5,5.0,50.0,6.1349583,17.689657,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 02:20,0.0,0.0
2.0,17.0,2.0,-8.166667,54.333332,5.0,50.0,6.1632137,17.64671,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 02:30,0.0,0.0
2.0,17.0,2.0,-7.983333,53.166668,5.0,50.0,6.193446,17.589941,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 02:40,0.0,0.0
2.0,17.0,2.0,-7.8,52.0,5.0,50.0,6.225479,17.520037,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 02:50,0.0,0.0
2.0,17.0,3.0,-7.8,51.5,5.0,50.0,6.2441273,17.44931,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 03:00,0.0,0.0
2.0,17.0,3.0,-7.8,51.0,5.0,50.0,6.248354,17.380926,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 03:10,0.0,0.0
2.0,17.0,3.0,-7.8,50.5,5.0,50.0,6.2443924,17.308365,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 03:20,0.0,0.0
2.0,17.0,3.0,-7.8,50.0,5.0,50.0,6.2370124,17.227652,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 03:30,0.0,0.0
2.0,17.0,3.0,-7.8,49.5,5.0,50.0,6.2279453,17.13845,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 03:40,0.0,0.0
2.0,17.0,3.0,-7.8,49.0,5.0,50.0,6.217485,17.04187,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 03:50,0.0,0.0
2.0,17.0,4.0,-7.8,51.166668,5.0,50.0,6.2072167,17.00469,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 04:00,0.0,0.0
2.0,17.0,4.0,-7.8,53.333332,5.0,50.0,6.197536,17.058134,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 04:10,0.0,0.0
2.0,17.0,4.0,-7.8,55.5,5.0,50.0,6.188148,17.205263,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 04:20,0.0,0.0
2.0,17.0,4.0,-7.8,57.666668,5.0,50.0,6.1787825,17.435387,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 04:30,0.0,0.0
2.0,17.0,4.0,-7.8,59.833332,5.0,50.0,6.169372,17.735651,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 04:40,0.0,0.0
2.0,17.0,4.0,-7.8,62.0,5.0,50.0,6.159955,18.095205,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 04:50,0.0,0.0
2.0,17.0,5.0,-7.883333,59.833332,5.0,50.0,6.1689525,18.365988,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 05:00,0.0,0.0
2.0,17.0,5.0,-7.9666667,57.666668,5.0,50.0,6.169993,18.51484,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 05:10,0.0,0.0
2.0,17.0,5.0,-8.05,55.5,5.0,50.0,6.155473,18.544218,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 05:20,0.0,0.0
2.0,17.0,5.0,-8.133333,53.333332,5.0,50.0,6.1311207,18.46421,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 05:30,0.0,0.0
2.0,17.0,5.0,-8.216666,51.166668,5.0,50.0,6.102969,18.287909,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 05:40,0.0,0.0
2.0,17.0,5.0,-8.3,49.0,5.0,50.0,6.0734267,18.029463,0.0,400.0,0.0,0.0,False,False,0.0,0,02-17 05:50,0.0,0.0
2.0,17.0,6.0,-8.216666,51.666668,5.0,50.0,6.780003,17.096281,0.96000004,407.13644,0.0,0.0,True,False,13.219996737056519,0,02-17 06:00,0.0,0.0
2.0,17.0,6.0,-8.133333,54.333332,21.0,23.0,7.1298313,16.731073,0.96000004,416.6614,0.0,11872.463,True,False,12.870168638975835,0,02-17 06:10,0.0,1.0
2.0,17.0,6.0,-8.05,57.0,21.0,23.0,7.2963276,16.59793,0.96000004,424.0629,0.0,11872.463,True,False,12.703672391231194,0,02-17 06:20,0.0,1.0
2.0,17.0,6.0,-7.9666667,59.666668,21.0,23.0,9.8347845,14.015706,0.96000004,431.71335,0.0,985791.7,True,False,10.165215465556702,0,02-17 06:30,0.0,1.0
2.0,17.0,6.0,-7.883333,62.333332,21.0,23.0,11.329115,12.817862,0.96000004,440.33173,0.0,833718.94,True,False,8.670885155485237,0,02-17 06:40,0.0,1.0
2.0,17.0,6.0,-7.8,65.0,21.0,23.0,12.042918,12.33864,0.96000004,443.00497,0.0,824629.3,True,False,7.957081710683584,0,02-17 06:50,0.0,1.0
2.0,17.0,7.0,-7.616667,64.166664,21.0,23.0,12.781995,11.948464,1.9200001,454.12625,0.0,814728.1,True,False,7.218004990538745,0,02-17 07:00,0.0,1.0
2.0,17.0,7.0,-7.4333334,63.333332,21.0,23.0,12.663234,12.29334,1.9200001,471.5857,0.0,957608.2,True,False,7.336766639234963,0,02-17 07:10,0.0,1.0
2.0,17.0,7.0,-7.25,62.5,21.0,23.0,13.491483,11.853006,1.9200001,475.74966,0.0,803920.06,True,False,6.50851755066074,0,02-17 07:20,0.0,1.0
2.0,17.0,7.0,-7.0666666,61.666668,21.0,23.0,13.299639,12.248658,1.9200001,492.2136,0.0,1022861.75,True,False,6.700361338984285,0,02-17 07:30,0.0,1.0
2.0,17.0,7.0,-6.883333,60.833332,21.0,23.0,13.087376,12.580902,1.9200001,507.83362,0.0,1026642.7,True,False,6.912624755420399,0,02-17 07:40,0.0,1.0
2.0,17.0,7.0,-6.7,60.0,21.0,23.0,12.814677,12.931729,1.9200001,522.962,0.0,1253053.5,True,False,7.185322405356018,0,02-17 07:50,0.0,1.0
2.0,17.0,8.0,-6.4166665,60.0,21.0,23.0,14.882218,12.159077,8.16,590.40656,0.0,867152.75,True,False,5.117781185549308,0,02-17 08:00,0.0,1.0
2.0,17.0,8.0,-6.133333,60.0,21.0,23.0,15.916174,12.496647,8.16,666.1458,0.0,856956.3,True,False,4.083826270862511,0,02-17 08:10,0.0,1.0
2.0,17.0,8.0,-5.85,60.0,21.0,23.0,16.92982,12.479398,8.16,690.67365,0.0,777151.3,True,False,3.0701804347077726,0,02-17 08:20,0.0,1.0
2.0,17.0,8.0,-5.5666666,60.0,21.0,23.0,16.73915,13.370186,8.16,718.6347,0.0,926431.44,True,False,3.260851050194944,0,02-17 08:30,0.0,1.0
2.0,17.0,8.0,-5.2833333,60.0,21.0,23.0,16.846193,13.958402,8.16,740.204,0.0,1001755.94,True,False,3.153806885437703,0,02-17 08:40,0.0,1.0
2.0,17.0,8.0,-5.0,60.0,21.0,23.0,17.574165,14.519879,8.16,809.64386,0.0,775211.4,True,True,2.4258338288788686,9.64385995220698,02-17 08:50,0.0,1.0
2.0,17.0,9.0,-4.7166667,60.5,21.0,23.0,14.468435,18.320942,9.6,753.5895,3375.0,955081.5,True,False,5.531564945074095,0,02-17 09:00,1.0,1.0
2.0,17.0,9.0,-4.4333334,61.0,21.0,23.0,14.05526,18.778402,9.6,744.50073,6750.0,1022959.1,True,False,5.94474073866308,0,02-17 09:10,1.0,1.0
2.0,17.0,9.0,-4.15,61.5,21.0,23.0,14.070574,18.9237,9.6,738.3719,27000.0,799842.25,True,False,5.929426591834757,0,02-17 09:20,1.0,1.0
2.0,17.0,9.0,-3.8666666,62.0,21.0,23.0,14.3652315,19.002354,9.6,720.78876,27000.0,801341.9,True,False,5.634768757381682,0,02-17 09:30,1.0,1.0
2.0,17.0,9.0,-3.5833333,62.5,21.0,23.0,14.53077,19.32871,9.6,706.47906,27000.0,800520.0,True,False,5.4692294609445415,0,02-17 09:40,1.0,1.0
2.0,17.0,9.0,-3.3,63.0,21.0,23.0,14.604915,19.810884,9.6,696.24963,27000.0,800969.1,True,False,5.395085182389206,0,02-17 09:50,1.0,1.0
2.0,17.0,10.0,-2.85,61.833332,21.0,23.0,17.126196,17.962439,9.6,777.1902,0.0,790996.7,True,False,2.8738039958625095,0,02-17 10:00,0.0,1.0
2.0,17.0,10.0,-2.4,60.666668,21.0,23.0,18.017012,18.368753,9.6,860.8859,0.0,858082.06,True,True,1.9829892123396888,60.88594216251897,02-17 10:10,0.0,1.0
2.0,17.0,10.0,-1.95,59.5,21.0,23.0,15.59732,21.458313,9.6,777.643,9000.0,934437.94,True,False,4.402680057098829,0,02-17 10:20,1.0,1.0
2.0,17.0,10.0,-1.5,58.333332,21.0,23.0,15.40081,21.725674,9.6,761.86914,6750.0,902241.8,True,False,4.599190128935691,0,02-17 10:30,1.0,1.0
2.0,17.0,10.0,-1.05,57.166668,21.0,23.0,15.722636,21.50573,9.6,735.3876,6750.0,788062.0,True,False,4.277363996849136,0,02-17 10:40,1.0,1.0
2.0,17.0,10.0,-0.6,56.0,21.0,23.0,15.8719015,21.470865,9.6,719.45184,27000.0,786118.6,True,False,4.128098111401057,0,02-17 10:50,1.0,1.0
2.0,17.0,11.0,-0.31666666,55.333332,21.0,23.0,15.279812,22.508648,9.6,709.5765,6750.0,1015816.75,True,False,4.720187830312367,0,02-17 11:00,1.0,1.0
2.0,17.0,11.0,-0.033333335,54.666668,21.0,23.0,15.583746,22.172312,9.6,709.5411,27000.0,787512.3,True,False,4.416254080012521,0,02-17 11:10,1.0,1.0
2.0,17.0,11.0,0.25,54.0,21.0,23.0,15.296851,22.764769,9.6,702.7021,13500.0,1012953.94,True,False,4.703148772904305,0,02-17 11:20,1.0,1.0
2.0,17.0,11.0,0.53333336,53.333332,21.0,23.0,15.813573,22.202108,9.6,698.84863,27000.0,784492.1,True,False,4.186427414345246,0,02-17 11:30,1.0,1.0
2.0,17.0,11.0,0.81666666,52.666668,21.0,23.0,17.366608,21.008688,9.6,770.6717,0.0,1083178.8,True,False,2.633393106043439,0,02-17 11:40,0.0,1.0
2.0,17.0,11.0,1.1,52.0,21.0,23.0,18.847336,19.96776,9.6,801.7258,0.0,770388.4,True,True,1.152664901559266,1.725840941393244,02-17 11:50,0.0,1.0
2.0,17.0,12.0,1.2,51.333332,21.0,23.0,16.68652,22.682335,4.8,762.2466,13500.0,995679.25,True,False,3.3134803071623686,0,02-17 12:00,1.0,1.0
2.0,17.0,12.0,1.3,50.666668,21.0,23.0,16.701984,22.194452,4.8,718.0045,9000.0,767858.56,True,False,3.2980148797297772,0,02-17 12:10,1.0,1.0
2.0,17.0,12.0,1.4,50.0,21.0,23.0,15.867549,22.92739,4.8,697.9426,13500.0,997952.3,True,False,4.132451463017464,0,02-17 12:20,1.0,1.0
2.0,17.0,12.0,1.5,49.333332,21.0,23.0,17.741346,20.878317,4.8,749.64813,0.0,880523.6,True,False,2.258653441454534,0,02-17 12:30,0.0,1.0
2.0,17.0,12.0,1.6,48.666668,21.0,23.0,18.612572,20.117924,4.8,767.87976,0.0,913856.5,True,False,1.3874278854003812,0,02-17 12:40,0.0,1.0
2.0,17.0,12.0,1.7,48.0,21.0,23.0,19.05672,19.8918,4.8,782.1531,0.0,872546.9,True,False,0.9432798029258969,0,02-17 12:50,0.0,1.0
2.0,17.0,13.0,1.7833333,48.0,21.0,23.0,18.523165,20.998602,7.68,810.3411,0.0,1216901.4,True,True,1.4768361520282376,10.341114932154937,02-17 13:00,0.0,1.0
2.0,17.0,13.0,1.8666667,48.0,21.0,23.0,17.699587,21.862991,7.68,757.5479,9000.0,758159.56,True,False,2.300413864744119,0,02-17 13:10,1.0,1.0
2.0,17.0,13.0,1.95,48.0,21.0,23.0,16.778429,22.785488,7.68,737.16473,13500.0,991351.0,True,False,3.2215708301306307,0,02-17 13:20,1.0,1.0
2.0,17.0,13.0,2.0333333,48.0,21.0,23.0,15.983713,23.415543,7.68,717.7578,6750.0,1110338.5,True,False,4.016286422255167,0,02-17 13:30,1.0,1.0
2.0,17.0,13.0,2.1166666,48.0,21.0,23.0,15.959723,23.085356,7.68,706.35736,9000.0,1074933.6,True,False,4.040276281447687,0,02-17 13:40,1.0,1.0
2.0,17.0,13.0,2.2,48.0,21.0,23.0,16.017015,22.81173,7.68,698.9718,13500.0,997503.56,True,False,3.9829849941802173,0,02-17 13:50,1.0,1.0
2.0,17.0,14.0,2.3833334,47.666668,21.0,23.0,17.951233,20.97468,7.68,768.77966,0.0,992879.2,True,False,2.0487678857001512,0,02-17 14:00,0.0,1.0
2.0,17.0,14.0,2.5666666,47.333332,21.0,23.0,18.911839,20.335987,7.68,789.4812,0.0,912505.3,True,False,1.088161349145519,0,02-17 14:10,0.0,1.0
2.0,17.0,14.0,2.75,47.0,21.0,23.0,19.877481,19.950285,7.68,823.94666,0.0,847152.25,True,True,0.12251793226575813,23.946652383323112,02-17 14:20,0.0,1.0
2.0,17.0,14.0,2.9333334,46.666668,21.0,23.0,17.865086,22.132498,7.68,754.1875,13500.0,986327.0,True,False,2.1349140174440677,0,02-17 14:30,1.0,1.0
2.0,17.0,14.0,3.1166666,46.333332,21.0,23.0,17.611765,22.18259,7.68,731.88464,9000.0,913029.3,True,False,2.3882347252273277,0,02-17 14:40,1.0,1.0
2.0,17.0,14.0,3.3,46.0,21.0,23.0,17.614414,22.023054,7.68,721.44006,27000.0,760142.8,True,False,2.385585869866528,0,02-17 14:50,1.0,1.0
2.0,17.0,15.0,3.2166667,46.333332,21.0,23.0,17.860262,21.506706,7.68,695.17706,27000.0,760107.2,True,False,2.139737993440985,0,02-17 15:00,1.0,1.0
2.0,17.0,15.0,3.1333334,46.666668,21.0,23.0,18.979036,20.658752,7.68,748.536,0.0,989367.6,True,False,1.0209628081510367,0,02-17 15:10,0.0,1.0
2.0,17.0,15.0,3.05,47.0,21.0,23.0,20.47081,19.73098,7.68,790.5119,0.0,754321.1,False,False,0.0,0,02-17 15:20,0.0,1.0
2.0,17.0,15.0,2.9666667,47.333332,21.0,23.0,19.690788,21.294458,7.68,817.3729,0.0,1101055.0,True,True,0.3092126230835852,17.37294693934416,02-17 15:30,0.0,1.0
2.0,17.0,15.0,2.8833334,47.666668,21.0,23.0,18.582897,22.14501,7.68,745.9941,9000.0,755941.94,True,False,1.417103147330419,0,02-17 15:40,1.0,1.0
2.0,17.0,15.0,2.8,48.0,21.0,23.0,18.351442,22.22682,7.68,728.2631,13500.0,757070.7,True,False,1.6485579100603793,0,02-17 15:50,1.0,1.0
2.0,17.0,16.0,2.7,48.666668,21.0,23.0,18.216795,22.190874,7.68,713.7583,27000.0,759403.0,True,False,1.7832045697462071,0,02-17 16:00,1.0,1.0
2.0,17.0,16.0,2.6,49.333332,21.0,23.0,18.095663,22.086048,7.68,688.4295,27000.0,761511.2,True,False,1.9043374362126713,0,02-17 16:10,1.0,1.0
2.0,17.0,16.0,2.5,50.0,21.0,23.0,18.294558,22.13616,7.68,713.7415,0.0,1225187.1,True,False,1.705443129525058,0,02-17 16:20,0.0,1.0
2.0,17.0,16.0,2.4,50.666668,21.0,23.0,20.103592,20.725794,7.68,771.72125,0.0,855550.25,False,False,0.0,0,02-17 16:30,0.0,1.0
2.0,17.0,16.0,2.3,51.333332,21.0,23.0,20.69718,21.199144,7.68,836.0689,0.0,811334.75,False,True,0.0,36.06891328104814,02-17 16:40,0.0,1.0
2.0,17.0,16.0,2.2,52.0,21.0,23.0,18.077772,23.918999,7.68,752.08636,3857.1428,962776.5,True,False,1.9222284108435623,0,02-17 16:50,1.0,1.0
2.0,17.0,17.0,2.1166666,52.333332,21.0,23.0,17.952246,23.555088,6.72,727.0325,5400.0,769090.5,True,False,2.0477538996671427,0,02-17 17:00,1.0,1.0
2.0,17.0,17.0,2.0333333,52.666668,21.0,23.0,17.508848,23.522453,6.72,686.60474,5400.0,865099.44,True,False,2.4911514935328682,0,02-17 17:10,1.0,1.0
2.0,17.0,17.0,1.95,53.0,21.0,23.0,19.401968,21.593496,6.72,736.091,0.0,863013.56,True,False,0.5980328134979054,0,02-17 17:20,0.0,1.0
2.0,17.0,17.0,1.8666667,53.333332,21.0,23.0,20.517355,21.153234,6.72,792.05023,0.0,765762.7,False,False,0.0,0,02-17 17:30,0.0,1.0
2.0,17.0,17.0,1.7833333,53.666668,21.0,23.0,19.252522,23.27628,6.72,803.9011,0.0,1229467.2,True,True,0.7474793080070548,3.9011162220784854,02-17 17:40,0.0,1.0
2.0,17.0,17.0,1.7,54.0,21.0,23.0,18.101307,24.055347,6.72,733.85675,6750.0,772061.4,True,False,1.8986921817022626,0,02-17 17:50,1.0,1.0
2.0,17.0,18.0,1.6,54.833332,21.0,23.0,16.872368,24.884665,3.8400002,686.85846,3857.1428,910433.44,True,False,3.1276323890919393,0,02-17 18:00,1.0,1.0
2.0,17.0,18.0,1.5,55.666668,21.0,23.0,18.83925,22.737343,3.8400002,746.3389,0.0,894088.56,True,False,1.1607500821530792,0,02-17 18:10,0.0,1.0
2.0,17.0,18.0,1.4,56.5,21.0,23.0,19.248455,22.456617,3.8400002,758.7616,0.0,870697.44,True,False,0.7515457669834404,0,02-17 18:20,0.0,1.0
2.0,17.0,18.0,1.3,57.333332,21.0,23.0,19.907642,21.86347,3.8400002,767.9456,0.0,779023.2,True,False,0.0923574823451645,0,02-17 18:30,0.0,1.0
2.0,17.0,18.0,1.2,58.166668,21.0,23.0,18.963915,23.496063,3.8400002,793.6161,0.0,1090224.1,True,False,1.0360859558992743,0,02-17 18:40,0.0,1.0
2.0,17.0,18.0,1.1,59.0,21.0,23.0,19.819592,22.623112,3.8400002,799.94336,0.0,783566.6,True,False,0.18040802011249824,0,02-17 18:50,0.0,1.0
2.0,17.0,19.0,1.0166667,59.833332,21.0,23.0,20.325405,22.424006,3.8400002,824.23236,0.0,782401.6,False,True,0.0,24.232358948612045,02-17 19:00,0.0,1.0
2.0,17.0,19.0,0.93333334,60.666668,21.0,23.0,17.734095,25.0834,3.8400002,730.04004,5400.0,786990.1,True,False,2.2659054205326328,0,02-17 19:10,1.0,1.0
2.0,17.0,19.0,0.85,61.5,21.0,23.0,16.767445,25.84639,3.8400002,693.60516,3000.0,897503.7,True,False,3.232555842341437,0,02-17 19:20,1.0,1.0
2.0,17.0,19.0,0.76666665,62.333332,21.0,23.0,17.103666,25.50797,3.8400002,725.6756,0.0,1262698.4,True,False,2.8963338283872133,0,02-17 19:30,0.0,1.0
2.0,17.0,19.0,0.68333334,63.166668,21.0,23.0,19.130682,22.818474,3.8400002,750.6095,0.0,797035.25,True,False,0.8693183897928982,0,02-17 19:40,0.0,1.0
2.0,17.0,19.0,0.6,64.0,21.0,23.0,19.005415,23.251696,3.8400002,761.4684,0.0,912422.06,True,False,0.9945849070346924,0,02-17 19:50,0.0,1.0
2.0,17.0,20.0,0.6,64.5,21.0,23.0,19.470354,22.638573,1.92,755.43945,0.0,797230.94,True,False,0.5296450385435563,0,02-17 20:00,0.0,1.0
2.0,17.0,20.0,0.6,65.0,21.0,23.0,19.592915,22.554348,1.92,755.81445,0.0,798150.6,True,False,0.4070860521644306,0,02-17 20:10,0.0,1.0
2.0,17.0,20.0,0.6,65.5,21.0,23.0,19.762888,22.497349,1.92,760.809,0.0,799294.1,True,False,0.23711115220930523,0,02-17 20:20,0.0,1.0
2.0,17.0,20.0,0.6,66.0,21.0,23.0,19.101439,23.492622,1.92,766.0693,0.0,1032590.6,True,False,0.8985617464196842,0,02-17 20:30,0.0,1.0
2.0,17.0,20.0,0.6,66.5,21.0,23.0,19.383251,23.151302,1.92,767.95404,0.0,802907.0,True,False,0.6167482310798746,0,02-17 20:40,0.0,1.0
2.0,17.0,20.0,0.6,67.0,21.0,23.0,18.983778,23.79644,1.92,771.87415,0.0,1035747.8,True,False,1.0162219472877396,0,02-17 20:50,0.0,1.0
2.0,17.0,21.0,0.68333334,67.0,21.0,23.0,19.524109,23.151535,1.92,774.3588,0.0,804799.94,True,False,0.47589192813779846,0,02-17 21:00,0.0,1.0
2.0,17.0,21.0,0.76666665,67.0,21.0,23.0,19.849943,22.878433,1.92,778.1889,0.0,803597.2,True,False,0.15005749064795637,0,02-17 21:10,0.0,1.0
2.0,17.0,21.0,0.85,67.0,21.0,23.0,20.01653,22.807821,1.92,781.7226,0.0,801527.56,False,False,0.0,0,02-17 21:20,0.0,1.0
2.0,17.0,21.0,0.93333334,67.0,21.0,23.0,20.086172,22.805922,1.92,783.98535,0.0,800548.0,False,False,0.0,0,02-17 21:30,0.0,1.0
2.0,17.0,21.0,1.0166667,67.0,21.0,23.0,19.34939,23.882872,1.92,788.59863,0.0,1036278.75,True,False,0.650610854469587,0,02-17 21:40,0.0,1.0
2.0,17.0,21.0,1.1,67.0,21.0,23.0,19.094273,24.279043,1.92,794.2724,0.0,1038235.56,True,False,0.9057269222362976,0,02-17 21:50,0.0,1.0
2.0,17.0,22.0,1.1,67.5,21.0,23.0,18.346304,25.194155,1.92,760.72894,0.0,900740.2,True,False,1.6536951177425365,0,02-17 22:00,0.0,1.0
2.0,17.0,22.0,1.1,68.0,21.0,23.0,18.043512,25.362339,1.92,731.19,0.0,904568.7,True,False,1.9564880177251531,0,02-17 22:10,0.0,1.0
2.0,17.0,22.0,1.1,68.5,21.0,23.0,17.858421,25.49791,1.92,712.8382,0.0,813075.94,True,False,2.1415793009368933,0,02-17 22:20,0.0,1.0
2.0,17.0,22.0,1.1,69.0,21.0,23.0,18.093412,24.981207,1.92,688.69336,0.0,815155.2,True,False,1.9065882418293079,0,02-17 22:30,0.0,1.0
2.0,17.0,22.0,1.1,69.5,21.0,23.0,17.341906,25.901812,1.92,673.6573,0.0,1050098.0,True,False,2.658093651022277,0,02-17 22:40,0.0,1.0
2.0,17.0,22.0,1.1,70.0,21.0,23.0,17.449434,25.602438,1.92,655.87146,0.0,935810.4,True,False,2.5505652512902195,0,02-17 22:50,0.0,1.0
2.0,17.0,23.0,1.1,70.5,21.0,23.0,17.682999,25.004408,0.0,636.04395,0.0,820811.94,False,False,0.0,0,02-17 23:00,0.0,1.0
2.0,17.0,23.0,1.1,71.0,5.0,50.0,14.467433,30.51338,0.0,617.3576,0.0,0.0,False,False,0.0,0,02-17 23:10,0.0,0.0
2.0,17.0,23.0,1.1,71.5,5.0,50.0,13.730803,31.874775,0.0,604.02356,0.0,0.0,False,False,0.0,0,02-17 23:20,0.0,0.0
2.0,17.0,23.0,1.1,72.0,5.0,50.0,13.17034,32.951008,0.0,592.9514,0.0,0.0,False,False,0.0,0,02-17 23:30,0.0,0.0
2.0,17.0,23.0,1.1,72.5,5.0,50.0,12.753876,33.766346,0.0,583.08356,0.0,0.0,False,False,0.0,0,02-17 23:40,0.0,0.0
2.0,17.0,23.0,1.1,73.0,5.0,50.0,12.442417,34.385887,0.0,575.9527,0.0,0.0,False,False,0.0,0,02-17 23:50,0.0,0.0
2.0,18.0,0.0,1.1,73.0,5.0,50.0,12.13656,34.952194,0.0,552.14044,0.0,0.0,False,False,0.0,0,02-18 00:00,0.0,0.0
2.0,18.0,0.0,1.1,73.0,5.0,50.0,11.943303,35.303093,0.0,533.97943,0.0,0.0,False,False,0.0,0,02-18 00:10,0.0,0.0
2.0,18.0,0.0,1.1,73.0,5.0,50.0,11.756521,35.63184,0.0,514.2417,0.0,0.0,False,False,0.0,0,02-18 00:20,0.0,0.0
2.0,18.0,0.0,1.1,73.0,5.0,50.0,11.600157,35.910133,0.0,498.38187,0.0,0.0,False,False,0.0,0,02-18 00:30,0.0,0.0
2.0,18.0,0.0,1.1,73.0,5.0,50.0,11.459509,36.167377,0.0,485.25186,0.0,0.0,False,False,0.0,0,02-18 00:40,0.0,0.0
2.0,18.0,0.0,1.1,73.0,5.0,50.0,11.332653,36.404408,0.0,474.02887,0.0,0.0,False,False,0.0,0,02-18 00:50,0.0,0.0
2.0,18.0,1.0,1.1,73.5,5.0,50.0,11.223599,36.632652,0.0,464.28238,0.0,0.0,False,False,0.0,0,02-18 01:00,0.0,0.0
2.0,18.0,1.0,1.1,74.0,5.0,50.0,11.13239,36.853363,0.0,455.7898,0.0,0.0,False,False,0.0,0,02-18 01:10,0.0,0.0
2.0,18.0,1.0,1.1,74.5,5.0,50.0,11.055597,37.074226,0.0,448.40134,0.0,0.0,False,False,0.0,0,02-18 01:20,0.0,0.0
2.0,18.0,1.0,1.1,75.0,5.0,50.0,10.9901495,37.298576,0.0,441.98624,0.0,0.0,False,False,0.0,0,02-18 01:30,0.0,0.0
2.0,18.0,1.0,1.1,75.5,5.0,50.0,10.934163,37.526436,0.0,436.4221,0.0,0.0,False,False,0.0,0,02-18 01:40,0.0,0.0
2.0,18.0,1.0,1.1,76.0,5.0,50.0,10.886576,37.756447,0.0,431.59717,0.0,0.0,False,False,0.0,0,02-18 01:50,0.0,0.0
2.0,18.0,2.0,1.1,76.0,5.0,50.0,10.840545,37.984283,0.0,427.4128,0.0,0.0,False,False,0.0,0,02-18 02:00,0.0,0.0
2.0,18.0,2.0,1.1,76.0,5.0,50.0,10.794324,38.202232,0.0,423.78336,0.0,0.0,False,False,0.0,0,02-18 02:10,0.0,0.0
2.0,18.0,2.0,1.1,76.0,5.0,50.0,10.74931,38.403942,0.0,420.63492,0.0,0.0,False,False,0.0,0,02-18 02:20,0.0,0.0
