months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,5.0,20.0,-18.3,62.0,21.0,23.0,6.3135986,10.4458,1.92,778.0405,0.0,11872.463,True,False,13.686401555068569,0,02-05 20:50,0.0,1.0
2.0,5.0,21.0,-18.033333,59.833332,21.0,23.0,6.296612,10.465936,1.92,783.4509,0.0,11872.463,True,False,13.703388390199493,0,02-05 21:00,0.0,1.0
2.0,5.0,21.0,-17.766666,57.666668,21.0,23.0,6.294708,10.471637,1.92,788.691,0.0,11872.463,True,False,13.705292376152027,0,02-05 21:10,0.0,1.0
2.0,5.0,21.0,-17.5,55.5,21.0,23.0,6.3020163,10.467093,1.92,793.76483,0.0,11872.463,True,False,13.697983872007498,0,02-05 21:20,0.0,1.0
2.0,5.0,21.0,-17.233334,53.333332,21.0,23.0,6.3140206,10.455639,1.92,798.67834,0.0,11872.463,True,False,13.685979336037917,0,02-05 21:30,0.0,1.0
2.0,5.0,21.0,-16.966667,51.166668,21.0,23.0,6.3292246,10.438345,1.92,803.4373,0.0,11872.463,True,True,13.670775269603727,3.4373123858745203,02-05 21:40,0.0,1.0
2.0,5.0,21.0,-16.7,49.0,21.0,23.0,3.3592799,11.792421,1.92,701.0847,3857.1428,11872.463,True,False,16.640720023234213,0,02-05 21:50,1.0,1.0
2.0,5.0,22.0,-16.966667,51.166668,21.0,23.0,0.9256015,13.207468,1.92,636.97406,3000.0,11872.463,True,False,19.074398515093886,0,02-05 22:00,1.0,1.0
2.0,5.0,22.0,-17.233334,53.333332,21.0,23.0,1.9863036,12.2625,1.92,648.45447,0.0,11872.463,True,False,18.013696425950386,0,02-05 22:10,0.0,1.0
2.0,5.0,22.0,-17.5,55.5,21.0,23.0,2.802845,11.301787,1.92,640.7422,0.0,11872.463,True,False,17.197155056403016,0,02-05 22:20,0.0,1.0
2.0,5.0,22.0,-17.766666,57.666668,21.0,23.0,2.9604945,11.076741,1.92,640.5301,0.0,11872.463,True,False,17.039505502711886,0,02-05 22:30,0.0,1.0
2.0,5.0,22.0,-18.033333,59.833332,21.0,23.0,3.012347,10.959419,1.92,633.7843,0.0,11872.463,True,False,16.987652906116807,0,02-05 22:40,0.0,1.0
2.0,5.0,22.0,-18.3,62.0,21.0,23.0,3.001714,10.865066,1.92,621.95135,0.0,11872.463,True,False,16.998285956941046,0,02-05 22:50,0.0,1.0
2.0,5.0,23.0,-18.483334,62.0,21.0,23.0,2.8129609,10.891047,0.0,600.7164,0.0,11872.463,False,False,0.0,0,02-05 23:00,0.0,1.0
2.0,5.0,23.0,-18.666666,62.0,5.0,50.0,2.5945442,10.917887,0.0,575.1415,0.0,0.0,False,False,0.0,0,02-05 23:10,0.0,0.0
2.0,5.0,23.0,-18.85,62.0,5.0,50.0,2.4227002,10.895151,0.0,550.5119,0.0,0.0,False,False,0.0,0,02-05 23:20,0.0,0.0
2.0,5.0,23.0,-19.033333,62.0,5.0,50.0,2.2893503,10.836221,0.0,529.0151,0.0,0.0,False,False,0.0,0,02-05 23:30,0.0,0.0
2.0,5.0,23.0,-19.216667,62.0,5.0,50.0,2.169457,10.763903,0.0,510.81488,0.0,0.0,False,False,0.0,0,02-05 23:40,0.0,0.0
2.0,5.0,23.0,-19.4,62.0,5.0,50.0,2.0508695,10.688582,0.0,495.393,0.0,0.0,False,False,0.0,0,02-05 23:50,0.0,0.0
2.0,6.0,0.0,-19.4,62.0,5.0,50.0,1.9494464,10.61272,0.0,482.2129,0.0,0.0,False,False,0.0,0,02-06 00:00,0.0,0.0
2.0,6.0,0.0,-19.4,62.0,5.0,50.0,1.8669966,10.540064,0.0,470.8764,0.0,0.0,False,False,0.0,0,02-06 00:10,0.0,0.0
2.0,6.0,0.0,-19.4,62.0,5.0,50.0,1.796995,10.476274,0.0,461.1004,0.0,0.0,False,False,0.0,0,02-06 00:20,0.0,0.0
2.0,6.0,0.0,-19.4,62.0,5.0,50.0,1.7342601,10.423204,0.0,452.66757,0.0,0.0,False,False,0.0,0,02-06 00:30,0.0,0.0
2.0,6.0,0.0,-19.4,62.0,5.0,50.0,1.6759853,10.380481,0.0,445.39645,0.0,0.0,False,False,0.0,0,02-06 00:40,0.0,0.0
2.0,6.0,0.0,-19.4,62.0,5.0,50.0,1.6218004,10.346291,0.0,439.12936,0.0,0.0,False,False,0.0,0,02-06 00:50,0.0,0.0
2.0,6.0,1.0,-19.4,62.0,5.0,50.0,1.5737896,10.315859,0.0,433.7285,0.0,0.0,False,False,0.0,0,02-06 01:00,0.0,0.0
2.0,6.0,1.0,-19.4,62.0,5.0,50.0,1.5321338,10.289529,0.0,429.07404,0.0,0.0,False,False,0.0,0,02-06 01:10,0.0,0.0
2.0,6.0,1.0,-19.4,62.0,5.0,50.0,1.4955444,10.267138,0.0,425.06256,0.0,0.0,False,False,0.0,0,02-06 01:20,0.0,0.0
2.0,6.0,1.0,-19.4,62.0,5.0,50.0,1.4627731,10.248603,0.0,421.605,0.0,0.0,False,False,0.0,0,02-06 01:30,0.0,0.0
2.0,6.0,1.0,-19.4,62.0,5.0,50.0,1.4331062,10.233562,0.0,418.6248,0.0,0.0,False,False,0.0,0,02-06 01:40,0.0,0.0
2.0,6.0,1.0,-19.4,62.0,5.0,50.0,1.4061848,10.221506,0.0,416.0559,0.0,0.0,False,False,0.0,0,02-06 01:50,0.0,0.0
2.0,6.0,2.0,-19.683332,62.333332,5.0,50.0,1.3552047,10.215207,0.0,413.84045,0.0,0.0,False,False,0.0,0,02-06 02:00,0.0,0.0
2.0,6.0,2.0,-19.966667,62.666668,5.0,50.0,1.278715,10.206858,0.0,411.9293,0.0,0.0,False,False,0.0,0,02-06 02:10,0.0,0.0
2.0,6.0,2.0,-20.25,63.0,5.0,50.0,1.1873178,10.187867,0.0,410.28073,0.0,0.0,False,False,0.0,0,02-06 02:20,0.0,0.0
2.0,6.0,2.0,-20.533333,63.333332,5.0,50.0,1.0891082,10.154947,0.0,408.85886,0.0,0.0,False,False,0.0,0,02-06 02:30,0.0,0.0
2.0,6.0,2.0,-20.816668,63.666668,5.0,50.0,0.9870913,10.109041,0.0,407.63272,0.0,0.0,False,False,0.0,0,02-06 02:40,0.0,0.0
2.0,6.0,2.0,-21.1,64.0,5.0,50.0,0.88182575,10.052358,0.0,406.57556,0.0,0.0,False,False,0.0,0,02-06 02:50,0.0,0.0
2.0,6.0,3.0,-21.1,63.5,5.0,50.0,0.7958476,9.980577,0.0,405.66464,0.0,0.0,False,False,0.0,0,02-06 03:00,0.0,0.0
2.0,6.0,3.0,-21.1,63.0,5.0,50.0,0.72991264,9.9001255,0.0,404.88007,0.0,0.0,False,False,0.0,0,02-06 03:10,0.0,0.0
2.0,6.0,3.0,-21.1,62.5,5.0,50.0,0.6750911,9.819111,0.0,404.2043,0.0,0.0,False,False,0.0,0,02-06 03:20,0.0,0.0
2.0,6.0,3.0,-21.1,62.0,5.0,50.0,0.6249638,9.741367,0.0,403.62228,0.0,0.0,False,False,0.0,0,02-06 03:30,0.0,0.0
2.0,6.0,3.0,-21.1,61.5,5.0,50.0,0.5773664,9.667204,0.0,403.1209,0.0,0.0,False,False,0.0,0,02-06 03:40,0.0,0.0
2.0,6.0,3.0,-21.1,61.0,5.0,50.0,0.5320446,9.595802,0.0,402.68903,0.0,0.0,False,False,0.0,0,02-06 03:50,0.0,0.0
2.0,6.0,4.0,-21.2,61.5,5.0,50.0,0.48251683,9.535394,0.0,402.3169,0.0,0.0,False,False,0.0,0,02-06 04:00,0.0,0.0
2.0,6.0,4.0,-21.3,62.0,5.0,50.0,0.42896223,9.487557,0.0,401.99622,0.0,0.0,False,False,0.0,0,02-06 04:10,0.0,0.0
2.0,6.0,4.0,-21.4,62.5,5.0,50.0,0.3732266,9.45064,0.0,401.71985,0.0,0.0,False,False,0.0,0,02-06 04:20,0.0,0.0
2.0,6.0,4.0,-21.5,63.0,5.0,50.0,0.31737247,9.421978,0.0,401.48172,0.0,0.0,False,False,0.0,0,02-06 04:30,0.0,0.0
2.0,6.0,4.0,-21.6,63.5,5.0,50.0,0.26143014,9.400238,0.0,401.2765,0.0,0.0,False,False,0.0,0,02-06 04:40,0.0,0.0
2.0,6.0,4.0,-21.7,64.0,5.0,50.0,0.20582661,9.384017,0.0,401.0997,0.0,0.0,False,False,0.0,0,02-06 04:50,0.0,0.0
2.0,6.0,5.0,-21.6,64.0,5.0,50.0,0.19011407,9.3550005,0.0,400.9474,0.0,0.0,False,False,0.0,0,02-06 05:00,0.0,0.0
2.0,6.0,5.0,-21.5,64.0,5.0,50.0,0.18961507,9.331939,0.0,400.81622,0.0,0.0,False,False,0.0,0,02-06 05:10,0.0,0.0
2.0,6.0,5.0,-21.4,64.0,5.0,50.0,0.18774146,9.32576,0.0,400.70325,0.0,0.0,False,False,0.0,0,02-06 05:20,0.0,0.0
2.0,6.0,5.0,-21.3,64.0,5.0,50.0,0.1831317,9.335468,0.0,400.60596,0.0,0.0,False,False,0.0,0,02-06 05:30,0.0,0.0
2.0,6.0,5.0,-21.2,64.0,5.0,50.0,0.17906557,9.356787,0.0,400.52216,0.0,0.0,False,False,0.0,0,02-06 05:40,0.0,0.0
2.0,6.0,5.0,-21.1,64.0,5.0,50.0,0.17727391,9.386811,0.0,400.44998,0.0,0.0,False,False,0.0,0,02-06 05:50,0.0,0.0
2.0,6.0,6.0,-21.1,63.5,5.0,50.0,1.3910934,8.610572,0.96000004,408.55942,0.0,0.0,True,False,18.608906618351938,0,02-06 06:00,0.0,0.0
2.0,6.0,6.0,-21.1,63.0,21.0,23.0,1.8632877,8.332743,0.96000004,418.0286,0.0,11872.463,True,False,18.136712286479934,0,02-06 06:10,0.0,1.0
2.0,6.0,6.0,-21.1,62.5,21.0,23.0,2.09755,8.200965,0.96000004,420.1959,0.0,11872.463,True,False,17.902450001080517,0,02-06 06:20,0.0,1.0
2.0,6.0,6.0,-21.1,62.0,21.0,23.0,2.1796806,8.158676,0.96000004,422.7527,0.0,11872.463,True,False,17.820319372586727,0,02-06 06:30,0.0,1.0
2.0,6.0,6.0,-21.1,61.5,21.0,23.0,2.28813,8.1027355,0.96000004,429.99573,0.0,11872.463,True,False,17.711869927748065,0,02-06 06:40,0.0,1.0
2.0,6.0,6.0,-21.1,61.0,21.0,23.0,2.3919382,8.048497,0.96000004,438.07794,0.0,11872.463,True,False,17.60806170998917,0,02-06 06:50,0.0,1.0
2.0,6.0,7.0,-21.1,62.166668,21.0,23.0,2.674845,7.9027495,1.9200001,451.29697,0.0,11872.463,True,False,17.32515506809705,0,02-06 07:00,0.0,1.0
2.0,6.0,7.0,-21.1,63.333332,21.0,23.0,2.9652665,7.766473,1.9200001,467.1917,0.0,11872.463,True,False,17.034733468646657,0,02-06 07:10,0.0,1.0
2.0,6.0,7.0,-21.1,64.5,21.0,23.0,3.1968389,7.6744,1.9200001,483.50128,0.0,11872.463,True,False,16.803161129391526,0,02-06 07:20,0.0,1.0
2.0,6.0,7.0,-21.1,65.666664,21.0,23.0,3.4009218,7.6065583,1.9200001,499.2847,0.0,11872.463,True,False,16.59907825635811,0,02-06 07:30,0.0,1.0
2.0,6.0,7.0,-21.1,66.833336,21.0,23.0,3.6010993,7.548619,1.9200001,514.3752,0.0,11872.463,True,False,16.398900798399367,0,02-06 07:40,0.0,1.0
2.0,6.0,7.0,-21.1,68.0,21.0,23.0,3.801891,7.4974265,1.9200001,528.8468,0.0,11872.463,True,False,16.198108796255838,0,02-06 07:50,0.0,1.0
2.0,6.0,8.0,-20.633333,68.0,21.0,23.0,5.2046995,6.9913096,8.16,595.3009,0.0,11872.463,True,False,14.795300686829158,0,02-06 08:00,0.0,1.0
2.0,6.0,8.0,-20.166666,68.0,21.0,23.0,5.8766646,6.996428,8.16,670.4551,0.0,11872.463,True,False,14.123335523849939,0,02-06 08:10,0.0,1.0
2.0,6.0,8.0,-19.7,68.0,21.0,23.0,6.3404946,7.0339937,8.16,691.9745,0.0,11872.463,True,False,13.659505414906572,0,02-06 08:20,0.0,1.0
2.0,6.0,8.0,-19.233334,68.0,21.0,23.0,6.693204,7.12666,8.16,707.04926,0.0,11872.463,True,False,13.306796269564634,0,02-06 08:30,0.0,1.0
2.0,6.0,8.0,-18.766666,68.0,21.0,23.0,7.0555754,7.4168563,8.16,776.7145,0.0,11872.463,True,False,12.94442461410166,0,02-06 08:40,0.0,1.0
2.0,6.0,8.0,-18.3,68.0,21.0,23.0,7.36474,7.7537713,8.16,844.2275,0.0,11872.463,True,True,12.63526033844375,44.227454032812034,02-06 08:50,0.0,1.0
2.0,6.0,9.0,-17.85,67.166664,21.0,23.0,4.425176,10.223728,9.6,776.70154,4500.0,11872.463,True,False,15.574823828821367,0,02-06 09:00,1.0,1.0
2.0,6.0,9.0,-17.4,66.333336,21.0,23.0,3.51688,11.273158,9.6,743.37256,4500.0,11872.463,True,False,16.483119890113528,0,02-06 09:10,1.0,1.0
2.0,6.0,9.0,-16.95,65.5,21.0,23.0,3.2672334,11.674628,9.6,738.17096,9000.0,11872.463,True,False,16.732766615574068,0,02-06 09:20,1.0,1.0
2.0,6.0,9.0,-16.5,64.666664,21.0,23.0,3.2618012,11.791844,9.6,736.0089,27000.0,11872.463,True,False,16.73819869100759,0,02-06 09:30,1.0,1.0
2.0,6.0,9.0,-16.05,63.833332,21.0,23.0,3.2387192,12.068389,9.6,720.6467,27000.0,11872.463,True,False,16.761280848578572,0,02-06 09:40,1.0,1.0
2.0,6.0,9.0,-15.6,63.0,21.0,23.0,3.2432685,12.371834,9.6,706.3912,27000.0,11872.463,True,False,16.75673155792547,0,02-06 09:50,1.0,1.0
2.0,6.0,10.0,-15.316667,63.0,21.0,23.0,3.2583194,12.690442,9.6,695.62305,27000.0,11872.463,True,False,16.741680552821528,0,02-06 10:00,1.0,1.0
2.0,6.0,10.0,-15.033334,63.0,21.0,23.0,6.41284,10.371801,9.6,777.6239,0.0,11872.463,True,False,13.587160292784713,0,02-06 10:10,0.0,1.0
2.0,6.0,10.0,-14.75,63.0,21.0,23.0,7.0512667,10.342812,9.6,815.24133,0.0,11872.463,True,True,12.94873340651246,15.241303218683925,02-06 10:20,0.0,1.0
2.0,6.0,10.0,-14.466666,63.0,21.0,23.0,4.8375125,12.557592,9.6,747.21265,9000.0,11872.463,True,False,15.162487582773302,0,02-06 10:30,1.0,1.0
2.0,6.0,10.0,-14.183333,63.0,21.0,23.0,4.293771,13.294712,9.6,735.4695,6750.0,11872.463,True,False,15.706229170016055,0,02-06 10:40,1.0,1.0
2.0,6.0,10.0,-13.9,63.0,21.0,23.0,4.095934,13.725322,9.6,732.0586,13500.0,11872.463,True,False,15.904066203702337,0,02-06 10:50,1.0,1.0
2.0,6.0,11.0,-13.616667,62.166668,21.0,23.0,4.001855,14.053043,9.6,724.06726,27000.0,11872.463,True,False,15.998144955641052,0,02-06 11:00,1.0,1.0
2.0,6.0,11.0,-13.333333,61.333332,21.0,23.0,3.94086,14.440344,9.6,710.176,27000.0,11872.463,True,False,16.059139908198112,0,02-06 11:10,1.0,1.0
2.0,6.0,11.0,-13.05,60.5,21.0,23.0,3.9315417,14.734999,9.6,698.9643,27000.0,11872.463,True,False,16.06845836829909,0,02-06 11:20,1.0,1.0
2.0,6.0,11.0,-12.766666,59.666668,21.0,23.0,6.7488523,12.333335,9.6,779.9484,0.0,11872.463,True,False,13.251147759040968,0,02-06 11:30,0.0,1.0
2.0,6.0,11.0,-12.483334,58.833332,21.0,23.0,7.276654,12.305266,9.6,816.28265,0.0,11872.463,True,True,12.723346421612725,16.282642283014866,02-06 11:40,0.0,1.0
2.0,6.0,11.0,-12.2,58.0,21.0,23.0,5.291364,14.416226,9.6,749.83685,9000.0,11872.463,True,False,14.708635972664254,0,02-06 11:50,1.0,1.0
2.0,6.0,12.0,-11.933333,57.166668,21.0,23.0,4.4565854,15.214438,4.8,698.85223,5400.0,11872.463,True,False,15.543414509413275,0,02-06 12:00,1.0,1.0
2.0,6.0,12.0,-11.666667,56.333332,21.0,23.0,6.821706,12.998963,4.8,761.83545,0.0,11872.463,True,False,13.178294073364784,0,02-06 12:10,0.0,1.0
2.0,6.0,12.0,-11.4,55.5,21.0,23.0,7.3930454,12.74589,4.8,797.65436,0.0,11872.463,True,False,12.606954535772761,0,02-06 12:20,0.0,1.0
2.0,6.0,12.0,-11.133333,54.666668,21.0,23.0,7.77109,12.588559,4.8,803.91626,0.0,11872.463,True,True,12.228909939962342,3.9162830515678024,02-06 12:30,0.0,1.0
2.0,6.0,12.0,-10.866667,53.833332,21.0,23.0,5.6455574,14.725059,4.8,721.7336,5400.0,11872.463,True,False,14.354442392518171,0,02-06 12:40,1.0,1.0
2.0,6.0,12.0,-10.6,53.0,21.0,23.0,5.1784663,15.211097,4.8,697.76434,6750.0,11872.463,True,False,14.821533891837799,0,02-06 12:50,1.0,1.0
2.0,6.0,13.0,-10.4,52.333332,21.0,23.0,7.8455133,12.86086,7.68,785.1665,0.0,11872.463,True,False,12.154486559538682,0,02-06 13:00,0.0,1.0
2.0,6.0,13.0,-10.2,51.666668,21.0,23.0,8.475654,12.8000345,7.68,849.1365,0.0,11872.463,True,True,11.524346187873487,49.13647836725329,02-06 13:10,0.0,1.0
2.0,6.0,13.0,-10.0,51.0,21.0,23.0,6.584333,14.695091,7.68,764.3719,9000.0,11872.463,True,False,13.415666934692236,0,02-06 13:20,1.0,1.0
2.0,6.0,13.0,-9.8,50.333332,21.0,23.0,6.152384,15.131338,7.68,741.96576,6750.0,11872.463,True,False,13.847616050703888,0,02-06 13:30,1.0,1.0
2.0,6.0,13.0,-9.6,49.666668,21.0,23.0,6.005861,15.305325,7.68,735.10455,13500.0,11872.463,True,False,13.994139135774978,0,02-06 13:40,1.0,1.0
2.0,6.0,13.0,-9.4,49.0,21.0,23.0,5.9628434,15.369884,7.68,719.71893,27000.0,11872.463,True,False,14.037156540365423,0,02-06 13:50,1.0,1.0
2.0,6.0,14.0,-9.5,49.333332,21.0,23.0,5.932882,15.419462,7.68,692.9483,27000.0,11872.463,True,False,14.067118027568192,0,02-06 14:00,1.0,1.0
2.0,6.0,14.0,-9.6,49.666668,21.0,23.0,8.462244,13.222272,7.68,756.55225,0.0,11872.463,True,False,11.537755887845789,0,02-06 14:10,0.0,1.0
2.0,6.0,14.0,-9.7,50.0,21.0,23.0,9.118875,13.155215,7.68,821.52277,0.0,11872.463,True,True,10.881125803813648,21.522789034875586,02-06 14:20,0.0,1.0
2.0,6.0,14.0,-9.8,50.333332,21.0,23.0,7.0898933,15.025695,7.68,741.7228,6750.0,11872.463,True,False,12.910106479010352,0,02-06 14:30,1.0,1.0
2.0,6.0,14.0,-9.9,50.666668,21.0,23.0,6.51006,15.499298,7.68,704.2654,6750.0,11872.463,True,False,13.489940253323992,0,02-06 14:40,1.0,1.0
2.0,6.0,14.0,-10.0,51.0,21.0,23.0,6.2634716,15.664949,7.68,701.12836,13500.0,11872.463,True,False,13.736528594477473,0,02-06 14:50,1.0,1.0
2.0,6.0,15.0,-10.1,51.0,21.0,23.0,6.2102284,15.58643,7.68,697.2872,27000.0,11872.463,True,False,13.789771416541976,0,02-06 15:00,1.0,1.0
2.0,6.0,15.0,-10.2,51.0,21.0,23.0,8.809994,13.2946005,7.68,760.4588,0.0,11872.463,True,False,11.19000638620535,0,02-06 15:10,0.0,1.0
2.0,6.0,15.0,-10.3,51.0,21.0,23.0,9.31293,13.24792,7.68,788.6107,0.0,11872.463,True,False,10.687069674695557,0,02-06 15:20,0.0,1.0
2.0,6.0,15.0,-10.4,51.0,21.0,23.0,9.693933,13.228358,7.68,810.9105,0.0,11872.463,True,True,10.306067400795424,10.910538488044153,02-06 15:30,0.0,1.0
2.0,6.0,15.0,-10.5,51.0,21.0,23.0,7.37616,15.114573,7.68,739.21936,5400.0,11872.463,True,False,12.623839930857168,0,02-06 15:40,1.0,1.0
2.0,6.0,15.0,-10.6,51.0,21.0,23.0,6.5930076,15.498155,7.68,702.4452,5400.0,11872.463,True,False,13.406992419506977,0,02-06 15:50,1.0,1.0
2.0,6.0,16.0,-10.866667,51.333332,21.0,23.0,6.221767,15.571177,7.68,695.7979,9000.0,11872.463,True,False,13.778233166427285,0,02-06 16:00,1.0,1.0
2.0,6.0,16.0,-11.133333,51.666668,21.0,23.0,8.80289,13.396609,7.68,767.7931,0.0,11872.463,True,False,11.197110049066715,0,02-06 16:10,0.0,1.0
2.0,6.0,16.0,-11.4,52.0,21.0,23.0,9.400235,13.350105,7.68,832.2475,0.0,11872.463,True,True,10.599765178955385,32.247472136821216,02-06 16:20,0.0,1.0
2.0,6.0,16.0,-11.666667,52.333332,21.0,23.0,6.942511,15.156889,7.68,748.9881,6750.0,11872.463,True,False,13.057488844125174,0,02-06 16:30,1.0,1.0
2.0,6.0,16.0,-11.933333,52.666668,21.0,23.0,6.1110816,15.469053,7.68,728.06616,4500.0,11872.463,True,False,13.888918564667211,0,02-06 16:40,1.0,1.0
2.0,6.0,16.0,-12.2,53.0,21.0,23.0,5.6499534,15.531998,7.68,716.3627,9000.0,11872.463,True,False,14.350046655710274,0,02-06 16:50,1.0,1.0
2.0,6.0,17.0,-12.483334,53.333332,21.0,23.0,4.929581,15.548045,6.72,679.4603,9000.0,11872.463,True,False,15.070418882302029,0,02-06 17:00,1.0,1.0
2.0,6.0,17.0,-12.766666,53.666668,21.0,23.0,7.4102054,13.323682,6.72,746.03076,0.0,11872.463,True,False,12.589794665512208,0,02-06 17:10,0.0,1.0
2.0,6.0,17.0,-13.05,54.0,21.0,23.0,7.963097,13.077045,6.72,772.4305,0.0,11872.463,True,False,12.036903065071622,0,02-06 17:20,0.0,1.0
2.0,6.0,17.0,-13.333333,54.333332,21.0,23.0,8.256344,13.015232,6.72,791.5624,0.0,11872.463,True,False,11.743655742857275,0,02-06 17:30,0.0,1.0
2.0,6.0,17.0,-13.616667,54.666668,21.0,23.0,8.448978,13.053199,6.72,807.3706,0.0,11872.463,True,True,11.551021345396942,7.370631514115416,02-06 17:40,0.0,1.0
2.0,6.0,17.0,-13.9,55.0,21.0,23.0,5.6933255,14.834508,6.72,734.0576,4500.0,11872.463,True,False,14.306674352659659,0,02-06 17:50,1.0,1.0
2.0,6.0,18.0,-14.183333,55.333332,21.0,23.0,4.2128406,15.564001,3.8400002,688.3552,3857.1428,11872.463,True,False,15.787159568137877,0,02-06 18:00,1.0,1.0
2.0,6.0,18.0,-14.466666,55.666668,21.0,23.0,6.479406,13.625881,3.8400002,748.45105,0.0,11872.463,True,False,13.520593962239925,0,02-06 18:10,0.0,1.0
2.0,6.0,18.0,-14.75,56.0,21.0,23.0,7.1158395,13.110137,3.8400002,762.33795,0.0,11872.463,True,False,12.884160576981468,0,02-06 18:20,0.0,1.0
2.0,6.0,18.0,-15.033334,56.333332,21.0,23.0,7.263478,13.027748,3.8400002,766.87585,0.0,11872.463,True,False,12.736522044292506,0,02-06 18:30,0.0,1.0
2.0,6.0,18.0,-15.316667,56.666668,21.0,23.0,7.36691,12.996518,3.8400002,778.58936,0.0,11872.463,True,False,12.633090078384683,0,02-06 18:40,0.0,1.0
2.0,6.0,18.0,-15.6,57.0,21.0,23.0,7.4431124,13.019358,3.8400002,800.9724,0.0,11872.463,True,True,12.556887634647474,0.9724154292850926,02-06 18:50,0.0,1.0
2.0,6.0,19.0,-15.683333,58.0,21.0,23.0,4.482673,14.691021,3.8400002,714.11383,3857.1428,11872.463,True,False,15.517326647584134,0,02-06 19:00,1.0,1.0
2.0,6.0,19.0,-15.766666,59.0,21.0,23.0,3.1466331,14.950964,3.8400002,650.88055,3857.1428,11872.463,True,False,16.853366949351177,0,02-06 19:10,1.0,1.0
2.0,6.0,19.0,-15.85,60.0,21.0,23.0,5.5884514,12.777427,3.8400002,710.6273,0.0,11872.463,True,False,14.411548776152838,0,02-06 19:20,0.0,1.0
2.0,6.0,19.0,-15.933333,61.0,21.0,23.0,6.408819,12.141912,3.8400002,725.9505,0.0,11872.463,True,False,13.591180952428132,0,02-06 19:30,0.0,1.0
2.0,6.0,19.0,-16.016666,62.0,21.0,23.0,6.671996,11.992501,3.8400002,735.0515,0.0,11872.463,True,False,13.328004040954358,0,02-06 19:40,0.0,1.0
2.0,6.0,19.0,-16.1,63.0,21.0,23.0,6.85346,11.916471,3.8400002,742.96277,0.0,11872.463,True,False,13.146539998291086,0,02-06 19:50,0.0,1.0
2.0,6.0,20.0,-16.65,63.833332,21.0,23.0,6.7266,12.03828,1.92,745.1068,0.0,11872.463,True,False,13.273399634081702,0,02-06 20:00,0.0,1.0
2.0,6.0,20.0,-17.2,64.666664,21.0,23.0,6.591862,12.16372,1.92,752.06415,0.0,11872.463,True,False,13.408137949565027,0,02-06 20:10,0.0,1.0
2.0,6.0,20.0,-17.75,65.5,21.0,23.0,6.5009127,12.229153,1.92,758.3377,0.0,11872.463,True,False,13.499087377454664,0,02-06 20:20,0.0,1.0
2.0,6.0,20.0,-18.3,66.333336,21.0,23.0,6.4378552,12.254948,1.92,764.32574,0.0,11872.463,True,False,13.562144701482008,0,02-06 20:30,0.0,1.0
2.0,6.0,20.0,-18.85,67.166664,21.0,23.0,6.371842,12.270671,1.92,770.1302,0.0,11872.463,True,False,13.628157867562884,0,02-06 20:40,0.0,1.0
2.0,6.0,20.0,-19.4,68.0,21.0,23.0,6.2939916,12.285013,1.92,775.7474,0.0,11872.463,True,False,13.706008245451834,0,02-06 20:50,0.0,1.0
2.0,6.0,21.0,-19.216667,68.0,21.0,23.0,6.2344513,12.279566,1.92,781.182,0.0,11872.463,True,False,13.76554870689367,0,02-06 21:00,0.0,1.0
2.0,6.0,21.0,-19.033333,68.0,21.0,23.0,6.1966343,12.259175,1.92,786.4406,0.0,11872.463,True,False,13.80336571236867,0,02-06 21:10,0.0,1.0
2.0,6.0,21.0,-18.85,68.0,21.0,23.0,6.1713724,12.233829,1.92,791.52954,0.0,11872.463,True,False,13.828627619845046,0,02-06 21:20,0.0,1.0
2.0,6.0,21.0,-18.666666,68.0,21.0,23.0,6.1521797,12.209503,1.92,796.4547,0.0,11872.463,True,False,13.847820369347893,0,02-06 21:30,0.0,1.0
2.0,6.0,21.0,-18.483334,68.0,21.0,23.0,6.13711,12.187783,1.92,801.2218,0.0,11872.463,True,True,13.862889565460126,1.2217961482937199,02-06 21:40,0.0,1.0
2.0,6.0,21.0,-18.3,68.0,21.0,23.0,2.9142504,14.103576,1.92,699.0045,3857.1428,11872.463,True,False,17.085749655963795,0,02-06 21:50,1.0,1.0
2.0,6.0,22.0,-18.483334,67.5,21.0,23.0,3.5515444,13.475603,1.92,724.48224,0.0,11872.463,True,False,16.448455633831205,0,02-06 22:00,0.0,1.0
2.0,6.0,22.0,-18.666666,67.0,21.0,23.0,3.5872517,13.286531,1.92,725.1905,0.0,11872.463,True,False,16.412748261622777,0,02-06 22:10,0.0,1.0
2.0,6.0,22.0,-18.85,66.5,21.0,23.0,3.4686768,13.02347,1.92,706.9491,0.0,11872.463,True,False,16.531323114705955,0,02-06 22:20,0.0,1.0
2.0,6.0,22.0,-19.033333,66.0,21.0,23.0,3.2610683,12.820826,1.92,685.79535,0.0,11872.463,True,False,16.738931656903134,0,02-06 22:30,0.0,1.0
2.0,6.0,22.0,-19.216667,65.5,21.0,23.0,3.0598838,12.6118965,1.92,665.8318,0.0,11872.463,True,False,16.940116212151814,0,02-06 22:40,0.0,1.0
2.0,6.0,22.0,-19.4,65.0,21.0,23.0,2.8929005,12.380949,1.92,648.45917,0.0,11872.463,True,False,17.10709953539131,0,02-06 22:50,0.0,1.0
2.0,6.0,23.0,-19.683332,66.0,21.0,23.0,2.6313355,12.233875,0.0,623.8258,0.0,11872.463,False,False,0.0,0,02-06 23:00,0.0,1.0
2.0,6.0,23.0,-19.966667,67.0,5.0,50.0,2.360663,12.093136,0.0,595.3833,0.0,0.0,False,False,0.0,0,02-06 23:10,0.0,0.0
2.0,6.0,23.0,-20.25,68.0,5.0,50.0,2.1418557,11.921682,0.0,568.0598,0.0,0.0,False,False,0.0,0,02-06 23:20,0.0,0.0
2.0,6.0,23.0,-20.533333,69.0,5.0,50.0,1.9680766,11.735067,0.0,544.08984,0.0,0.0,False,False,0.0,0,02-06 23:30,0.0,0.0
2.0,6.0,23.0,-20.816668,70.0,5.0,50.0,1.8154886,11.554971,0.0,523.7074,0.0,0.0,False,False,0.0,0,02-06 23:40,0.0,0.0
2.0,6.0,23.0,-21.1,71.0,5.0,50.0,1.6707484,11.389911,0.0,506.40533,0.0,0.0,False,False,0.0,0,02-06 23:50,0.0,0.0
2.0,7.0,0.0,-20.916666,70.5,5.0,50.0,1.5623282,11.231351,0.0,491.62668,0.0,0.0,False,False,0.0,0,02-07 00:00,0.0,0.0
2.0,7.0,0.0,-20.733334,70.0,5.0,50.0,1.4908466,11.086366,0.0,478.9355,0.0,0.0,False,False,0.0,0,02-07 00:10,0.0,0.0
2.0,7.0,0.0,-20.55,69.5,5.0,50.0,1.4431149,10.964606,0.0,468.00934,0.0,0.0,False,False,0.0,0,02-07 00:20,0.0,0.0
2.0,7.0,0.0,-20.366667,69.0,5.0,50.0,1.4085227,10.8696785,0.0,458.59726,0.0,0.0,False,False,0.0,0,02-07 00:30,0.0,0.0
2.0,7.0,0.0,-20.183332,68.5,5.0,50.0,1.3825969,10.799774,0.0,450.49063,0.0,0.0,False,False,0.0,0,02-07 00:40,0.0,0.0
2.0,7.0,0.0,-20.0,68.0,5.0,50.0,1.3640754,10.75128,0.0,443.50964,0.0,0.0,False,False,0.0,0,02-07 00:50,0.0,0.0
2.0,7.0,1.0,-20.1,68.0,5.0,50.0,1.3246603,10.7266865,0.0,437.49533,0.0,0.0,False,False,0.0,0,02-07 01:00,0.0,0.0
2.0,7.0,1.0,-20.2,68.0,5.0,50.0,1.2627468,10.715958,0.0,432.31207,0.0,0.0,False,False,0.0,0,02-07 01:10,0.0,0.0
2.0,7.0,1.0,-20.3,68.0,5.0,50.0,1.1890665,10.707721,0.0,427.8446,0.0,0.0,False,False,0.0,0,02-07 01:20,0.0,0.0
2.0,7.0,1.0,-20.4,68.0,5.0,50.0,1.111658,10.696338,0.0,423.99417,0.0,0.0,False,False,0.0,0,02-07 01:30,0.0,0.0
2.0,7.0,1.0,-20.5,68.0,5.0,50.0,1.033308,10.680961,0.0,420.67572,0.0,0.0,False,False,0.0,0,02-07 01:40,0.0,0.0
2.0,7.0,1.0,-20.6,68.0,5.0,50.0,0.95432425,10.662379,0.0,417.81595,0.0,0.0,False,False,0.0,0,02-07 01:50,0.0,0.0
2.0,7.0,2.0,-20.5,68.0,5.0,50.0,0.8962011,10.639527,0.0,415.3523,0.0,0.0,False,False,0.0,0,02-07 02:00,0.0,0.0
2.0,7.0,2.0,-20.4,68.0,5.0,50.0,0.86038625,10.619601,0.0,413.23032,0.0,0.0,False,False,0.0,0,02-07 02:10,0.0,0.0
2.0,7.0,2.0,-20.3,68.0,5.0,50.0,0.8379741,10.610322,0.0,411.4026,0.0,0.0,False,False,0.0,0,02-07 02:20,0.0,0.0
2.0,7.0,2.0,-20.2,68.0,5.0,50.0,0.8221979,10.614507,0.0,409.8281,0.0,0.0,False,False,0.0,0,02-07 02:30,0.0,0.0
2.0,7.0,2.0,-20.1,68.0,5.0,50.0,0.8105576,10.631211,0.0,408.47162,0.0,0.0,False,False,0.0,0,02-07 02:40,0.0,0.0
2.0,7.0,2.0,-20.0,68.0,5.0,50.0,0.8025797,10.658411,0.0,407.30283,0.0,0.0,False,False,0.0,0,02-07 02:50,0.0,0.0
2.0,7.0,3.0,-20.0,68.0,5.0,50.0,0.7900284,10.694404,0.0,406.2955,0.0,0.0,False,False,0.0,0,02-07 03:00,0.0,0.0
2.0,7.0,3.0,-20.0,68.0,5.0,50.0,0.77245504,10.732178,0.0,405.42722,0.0,0.0,False,False,0.0,0,02-07 03:10,0.0,0.0
2.0,7.0,3.0,-20.0,68.0,5.0,50.0,0.75284046,10.7679405,0.0,404.67868,0.0,0.0,False,False,0.0,0,02-07 03:20,0.0,0.0
2.0,7.0,3.0,-20.0,68.0,5.0,50.0,0.73329884,10.800383,0.0,404.03345,0.0,0.0,False,False,0.0,0,02-07 03:30,0.0,0.0
2.0,7.0,3.0,-20.0,68.0,5.0,50.0,0.7144607,10.829702,0.0,403.4772,0.0,0.0,False,False,0.0,0,02-07 03:40,0.0,0.0
2.0,7.0,3.0,-20.0,68.0,5.0,50.0,0.6962973,10.856463,0.0,402.9977,0.0,0.0,False,False,0.0,0,02-07 03:50,0.0,0.0
2.0,7.0,4.0,-20.0,68.0,5.0,50.0,0.6774314,10.880444,0.0,402.58435,0.0,0.0,False,False,0.0,0,02-07 04:00,0.0,0.0
2.0,7.0,4.0,-20.0,68.0,5.0,50.0,0.6576101,10.903947,0.0,402.22803,0.0,0.0,False,False,0.0,0,02-07 04:10,0.0,0.0
2.0,7.0,4.0,-20.0,68.0,5.0,50.0,0.63728434,10.92682,0.0,401.92084,0.0,0.0,False,False,0.0,0,02-07 04:20,0.0,0.0
2.0,7.0,4.0,-20.0,68.0,5.0,50.0,0.6168892,10.948861,0.0,401.65604,0.0,0.0,False,False,0.0,0,02-07 04:30,0.0,0.0
2.0,7.0,4.0,-20.0,68.0,5.0,50.0,0.59663534,10.97002,0.0,401.42776,0.0,0.0,False,False,0.0,0,02-07 04:40,0.0,0.0
2.0,7.0,4.0,-20.0,68.0,5.0,50.0,0.5765932,10.990346,0.0,401.23096,0.0,0.0,False,False,0.0,0,02-07 04:50,0.0,0.0
2.0,7.0,5.0,-19.9,68.0,5.0,50.0,0.5958268,10.98682,0.0,401.0613,0.0,0.0,False,False,0.0,0,02-07 05:00,0.0,0.0
2.0,7.0,5.0,-19.8,68.0,5.0,50.0,0.6305212,10.982555,0.0,400.91507,0.0,0.0,False,False,0.0,0,02-07 05:10,0.0,0.0
2.0,7.0,5.0,-19.7,68.0,5.0,50.0,0.6649136,10.990335,0.0,400.78903,0.0,0.0,False,False,0.0,0,02-07 05:20,0.0,0.0
2.0,7.0,5.0,-19.6,68.0,5.0,50.0,0.6981681,11.009415,0.0,400.68036,0.0,0.0,False,False,0.0,0,02-07 05:30,0.0,0.0
2.0,7.0,5.0,-19.5,68.0,5.0,50.0,0.7336897,11.035459,0.0,400.5867,0.0,0.0,False,False,0.0,0,02-07 05:40,0.0,0.0
2.0,7.0,5.0,-19.4,68.0,5.0,50.0,0.7734154,11.065559,0.0,400.50595,0.0,0.0,False,False,0.0,0,02-07 05:50,0.0,0.0
2.0,7.0,6.0,-19.783333,66.333336,5.0,50.0,1.9307764,10.188938,0.96000004,408.61542,0.0,0.0,True,False,18.069223672191917,0,02-07 06:00,0.0,0.0
2.0,7.0,6.0,-20.166666,64.666664,21.0,23.0,2.3321545,9.883397,0.96000004,418.08517,0.0,11872.463,True,False,17.667845544001352,0,02-07 06:10,0.0,1.0
2.0,7.0,6.0,-20.55,63.0,21.0,23.0,2.5465324,9.712284,0.96000004,424.88608,0.0,11872.463,True,False,17.453467712319252,0,02-07 06:20,0.0,1.0
2.0,7.0,6.0,-20.933332,61.333332,21.0,23.0,2.615769,9.622624,0.96000004,433.87894,0.0,11872.463,True,False,17.384231185304866,0,02-07 06:30,0.0,1.0
2.0,7.0,6.0,-21.316668,59.666668,21.0,23.0,2.6428547,9.5479355,0.96000004,442.09424,0.0,11872.463,True,False,17.357145312303384,0,02-07 06:40,0.0,1.0
2.0,7.0,6.0,-21.7,58.0,21.0,23.0,2.6721437,9.458059,0.96000004,449.83948,0.0,11872.463,True,False,17.327856294221235,0,02-07 06:50,0.0,1.0
2.0,7.0,7.0,-21.416666,59.666668,21.0,23.0,2.9337642,9.227854,1.9200001,462.4637,0.0,11872.463,True,False,17.066235674258397,0,02-07 07:00,0.0,1.0
2.0,7.0,7.0,-21.133333,61.333332,21.0,23.0,3.2768974,8.973731,1.9200001,472.85696,0.0,11872.463,True,False,16.72310267438616,0,02-07 07:10,0.0,1.0
2.0,7.0,7.0,-20.85,63.0,21.0,23.0,3.4715762,8.850688,1.9200001,479.25366,0.0,11872.463,True,False,16.528423853005048,0,02-07 07:20,0.0,1.0
2.0,7.0,7.0,-20.566668,64.666664,21.0,23.0,3.7158992,8.707994,1.9200001,493.436,0.0,11872.463,True,False,16.284100802446197,0,02-07 07:30,0.0,1.0
2.0,7.0,7.0,-20.283333,66.333336,21.0,23.0,3.940398,8.596997,1.9200001,508.64957,0.0,11872.463,True,False,16.05960203880862,0,02-07 07:40,0.0,1.0
2.0,7.0,7.0,-20.0,68.0,21.0,23.0,4.157195,8.510094,1.9200001,523.59015,0.0,11872.463,True,False,15.842804712579085,0,02-07 07:50,0.0,1.0
2.0,7.0,8.0,-19.533333,68.666664,21.0,23.0,5.5793705,7.9141097,8.16,590.1785,0.0,11872.463,True,False,14.420629581830863,0,02-07 08:00,0.0,1.0
2.0,7.0,8.0,-19.066668,69.333336,21.0,23.0,6.276049,7.8904085,8.16,665.55115,0.0,11872.463,True,False,13.723951065813662,0,02-07 08:10,0.0,1.0
2.0,7.0,8.0,-18.6,70.0,21.0,23.0,6.7651186,7.9086337,8.16,687.1325,0.0,11872.463,True,False,13.234881383910981,0,02-07 08:20,0.0,1.0
2.0,7.0,8.0,-18.133333,70.666664,21.0,23.0,7.1417775,7.99129,8.16,702.2522,0.0,11872.463,True,False,12.858222374042516,0,02-07 08:30,0.0,1.0
2.0,7.0,8.0,-17.666666,71.333336,21.0,23.0,7.5336046,8.288131,8.16,772.1326,0.0,11872.463,True,False,12.466395520837308,0,02-07 08:40,0.0,1.0
2.0,7.0,8.0,-17.2,72.0,21.0,23.0,7.8711553,8.640099,8.16,839.8595,0.0,11872.463,True,True,12.128844951952747,39.859524495674464,02-07 08:50,0.0,1.0
2.0,7.0,9.0,-16.733334,71.5,21.0,23.0,5.0298567,11.374056,9.6,773.8171,4500.0,11872.463,True,False,14.97014354649055,0,02-07 09:00,1.0,1.0
2.0,7.0,9.0,-16.266666,71.0,21.0,23.0,4.181918,12.600853,9.6,741.60693,4500.0,11872.463,True,False,15.818081654421146,0,02-07 09:10,1.0,1.0
2.0,7.0,9.0,-15.8,70.5,21.0,23.0,3.9184206,13.156916,9.6,740.2591,13500.0,11872.463,True,False,16.081579527496164,0,02-07 09:20,1.0,1.0
2.0,7.0,9.0,-15.333333,70.0,21.0,23.0,3.9131484,13.401561,9.6,737.2595,27000.0,11872.463,True,False,16.086851574204132,0,02-07 09:30,1.0,1.0
2.0,7.0,9.0,-14.866667,69.5,21.0,23.0,3.931891,13.77923,9.6,722.0533,27000.0,11872.463,True,False,16.068108938930063,0,02-07 09:40,1.0,1.0
2.0,7.0,9.0,-14.4,69.0,21.0,23.0,3.9648972,14.19581,9.6,707.5822,27000.0,11872.463,True,False,16.035102958278515,0,02-07 09:50,1.0,1.0
2.0,7.0,10.0,-14.133333,68.666664,21.0,23.0,3.9890661,14.616855,9.6,696.58014,27000.0,11872.463,True,False,16.01093391639148,0,02-07 10:00,1.0,1.0
2.0,7.0,10.0,-13.866667,68.333336,21.0,23.0,7.047006,12.068772,9.6,777.5755,0.0,11872.463,True,False,12.95299405003875,0,02-07 10:10,0.0,1.0
2.0,7.0,10.0,-13.6,68.0,21.0,23.0,7.839352,11.983771,9.6,861.256,0.0,11872.463,True,True,12.160647826967871,61.25599673895795,02-07 10:20,0.0,1.0
2.0,7.0,10.0,-13.333333,67.666664,21.0,23.0,5.5190854,14.591646,9.6,776.4754,6750.0,11872.463,True,False,14.480914721663643,0,02-07 10:30,1.0,1.0
2.0,7.0,10.0,-13.066667,67.333336,21.0,23.0,5.0155244,15.286012,9.6,761.16077,5400.0,11872.463,True,False,14.984475603453124,0,02-07 10:40,1.0,1.0
2.0,7.0,10.0,-12.8,67.0,21.0,23.0,4.805461,15.714899,9.6,757.428,13500.0,11872.463,True,False,15.194539143240767,0,02-07 10:50,1.0,1.0
2.0,7.0,11.0,-12.333333,65.666664,21.0,23.0,4.7219067,16.050192,9.6,746.3709,27000.0,11872.463,True,False,15.2780934437215,0,02-07 11:00,1.0,1.0
2.0,7.0,11.0,-11.866667,64.333336,21.0,23.0,4.694932,16.44499,9.6,726.81024,27000.0,11872.463,True,False,15.30506786722228,0,02-07 11:10,1.0,1.0
2.0,7.0,11.0,-11.4,63.0,21.0,23.0,4.7352247,16.762335,9.6,710.9323,27000.0,11872.463,True,False,15.264775181639177,0,02-07 11:20,1.0,1.0
2.0,7.0,11.0,-10.933333,61.666668,21.0,23.0,4.800538,17.044693,9.6,699.75574,27000.0,11872.463,True,False,15.199461780581899,0,02-07 11:30,1.0,1.0
2.0,7.0,11.0,-10.466666,60.333332,21.0,23.0,7.4767065,14.467743,9.6,780.78046,0.0,11872.463,True,False,12.523293425552358,0,02-07 11:40,0.0,1.0
2.0,7.0,11.0,-10.0,59.0,21.0,23.0,7.9715257,14.453743,9.6,817.15247,0.0,11872.463,True,True,12.028474416880396,17.152491334045862,02-07 11:50,0.0,1.0
2.0,7.0,12.0,-9.9,58.166668,21.0,23.0,5.791172,16.847233,4.8,713.0771,6750.0,11872.463,True,False,14.208827937346893,0,02-07 12:00,1.0,1.0
2.0,7.0,12.0,-9.8,57.333332,21.0,23.0,5.225072,17.613934,4.8,659.97516,6750.0,11872.463,True,False,14.774928069010713,0,02-07 12:10,1.0,1.0
2.0,7.0,12.0,-9.7,56.5,21.0,23.0,7.435742,15.254514,4.8,689.52905,0.0,11872.463,True,False,12.564258054295202,0,02-07 12:20,0.0,1.0
2.0,7.0,12.0,-9.6,55.666668,21.0,23.0,7.910449,14.976653,4.8,710.1282,0.0,11872.463,True,False,12.089550822523572,0,02-07 12:30,0.0,1.0
2.0,7.0,12.0,-9.5,54.833332,21.0,23.0,8.288907,14.756862,4.8,722.87683,0.0,11872.463,True,False,11.711092924214645,0,02-07 12:40,0.0,1.0
2.0,7.0,12.0,-9.4,54.0,21.0,23.0,8.587427,14.634932,4.8,733.42017,0.0,11872.463,True,False,11.412573121166208,0,02-07 12:50,0.0,1.0
2.0,7.0,13.0,-9.316667,53.5,21.0,23.0,9.091859,14.609788,7.68,790.5532,0.0,11872.463,True,False,10.9081412788493,0,02-07 13:00,0.0,1.0
2.0,7.0,13.0,-9.233334,53.0,21.0,23.0,9.462731,14.797927,7.68,853.5606,0.0,11872.463,True,True,10.537268952361023,53.560596270445785,02-07 13:10,0.0,1.0
2.0,7.0,13.0,-9.15,52.5,21.0,23.0,7.390468,16.830055,7.68,772.94806,6750.0,11872.463,True,False,12.60953173379321,0,02-07 13:20,1.0,1.0
2.0,7.0,13.0,-9.066667,52.0,21.0,23.0,6.816489,17.165663,7.68,726.2499,6750.0,11872.463,True,False,13.183510555231752,0,02-07 13:30,1.0,1.0
2.0,7.0,13.0,-8.983334,51.5,21.0,23.0,6.600633,17.21993,7.68,722.07477,13500.0,11872.463,True,False,13.399367025209516,0,02-07 13:40,1.0,1.0
2.0,7.0,13.0,-8.9,51.0,21.0,23.0,6.5920343,17.041857,7.68,717.25146,27000.0,11872.463,True,False,13.407965665112567,0,02-07 13:50,1.0,1.0
2.0,7.0,14.0,-8.9,51.0,21.0,23.0,6.581258,16.817808,7.68,694.9773,27000.0,11872.463,True,False,13.41874201310613,0,02-07 14:00,1.0,1.0
2.0,7.0,14.0,-8.9,51.0,21.0,23.0,9.104224,14.420082,7.68,758.09467,0.0,11872.463,True,False,10.895776090167198,0,02-07 14:10,0.0,1.0
2.0,7.0,14.0,-8.9,51.0,21.0,23.0,9.779983,14.320506,7.68,823.01843,0.0,11872.463,True,True,10.22001697118797,23.018462288366436,02-07 14:20,0.0,1.0
2.0,7.0,14.0,-8.9,51.0,21.0,23.0,7.866762,16.104055,7.68,744.46857,9000.0,11872.463,True,False,12.133237685950997,0,02-07 14:30,1.0,1.0
2.0,7.0,14.0,-8.9,51.0,21.0,23.0,7.357254,16.451704,7.68,725.1173,6750.0,11872.463,True,False,12.64274607305243,0,02-07 14:40,1.0,1.0
2.0,7.0,14.0,-8.9,51.0,21.0,23.0,7.1498833,16.550161,7.68,719.3187,13500.0,11872.463,True,False,12.850116508972864,0,02-07 14:50,1.0,1.0
2.0,7.0,15.0,-8.983334,51.0,21.0,23.0,7.033731,16.52123,7.68,705.9386,27000.0,11872.463,True,False,12.966268819106862,0,02-07 15:00,1.0,1.0
2.0,7.0,15.0,-9.066667,51.0,21.0,23.0,6.9311886,16.407017,7.68,682.69617,27000.0,11872.463,True,False,13.068811586256942,0,02-07 15:10,1.0,1.0
2.0,7.0,15.0,-9.15,51.0,21.0,23.0,9.51507,14.050052,7.68,747.2277,0.0,11872.463,True,False,10.484930331098509,0,02-07 15:20,0.0,1.0
2.0,7.0,15.0,-9.233334,51.0,21.0,23.0,10.025472,14.004805,7.68,775.4851,0.0,11872.463,True,False,9.974527953569172,0,02-07 15:30,0.0,1.0
2.0,7.0,15.0,-9.316667,51.0,21.0,23.0,10.414106,13.9885845,7.68,797.97046,0.0,11872.463,True,False,9.585893489654158,0,02-07 15:40,0.0,1.0
2.0,7.0,15.0,-9.4,51.0,21.0,23.0,10.688816,14.104035,7.68,816.5569,0.0,11872.463,True,True,9.311183998757917,16.55691100131253,02-07 15:50,0.0,1.0
2.0,7.0,16.0,-9.683333,51.333332,21.0,23.0,8.291537,16.07634,7.68,747.95013,5400.0,11872.463,True,False,11.70846250160573,0,02-07 16:00,1.0,1.0
2.0,7.0,16.0,-9.966666,51.666668,21.0,23.0,7.4019465,16.420208,7.68,708.4625,5400.0,11872.463,True,False,12.598053376876901,0,02-07 16:10,1.0,1.0
2.0,7.0,16.0,-10.25,52.0,21.0,23.0,6.9946065,16.436323,7.68,701.3274,9000.0,11872.463,True,False,13.005393695334128,0,02-07 16:20,1.0,1.0
2.0,7.0,16.0,-10.533334,52.333332,21.0,23.0,6.7112956,16.3435,7.68,697.5262,13500.0,11872.463,True,False,13.288704237511899,0,02-07 16:30,1.0,1.0
2.0,7.0,16.0,-10.816667,52.666668,21.0,23.0,9.29878,14.041952,7.68,765.0565,0.0,11872.463,True,False,10.701219902567725,0,02-07 16:40,0.0,1.0
2.0,7.0,16.0,-11.1,53.0,21.0,23.0,9.917739,13.973085,7.68,829.597,0.0,11872.463,True,True,10.082260839733133,29.597012011832362,02-07 16:50,0.0,1.0
2.0,7.0,17.0,-11.383333,53.333332,21.0,23.0,7.092459,16.228287,6.72,766.07605,5400.0,11872.463,True,False,12.907541007928398,0,02-07 17:00,1.0,1.0
2.0,7.0,17.0,-11.666667,53.666668,21.0,23.0,6.1050086,16.635778,6.72,736.6332,3857.1428,11872.463,True,False,13.894991250403768,0,02-07 17:10,1.0,1.0
2.0,7.0,17.0,-11.95,54.0,21.0,23.0,5.5818515,16.65188,6.72,718.68854,6750.0,11872.463,True,False,14.418148474427191,0,02-07 17:20,1.0,1.0
2.0,7.0,17.0,-12.233334,54.333332,21.0,23.0,5.2266893,16.541399,6.72,710.23096,13500.0,11872.463,True,False,14.773310624952792,0,02-07 17:30,1.0,1.0
2.0,7.0,17.0,-12.516666,54.666668,21.0,23.0,4.876328,16.052439,6.72,673.94464,13500.0,11872.463,True,False,15.123671861535449,0,02-07 17:40,1.0,1.0
2.0,7.0,17.0,-12.8,55.0,21.0,23.0,7.524366,13.567443,6.72,738.4556,0.0,11872.463,True,False,12.475634095140405,0,02-07 17:50,0.0,1.0
2.0,7.0,18.0,-12.883333,55.5,21.0,23.0,7.8677955,13.397858,3.8400002,767.8798,0.0,11872.463,True,False,12.132204746986286,0,02-07 18:00,0.0,1.0
2.0,7.0,18.0,-12.966666,56.0,21.0,23.0,8.110894,13.270622,3.8400002,768.7515,0.0,11872.463,True,False,11.889105825000033,0,02-07 18:10,0.0,1.0
2.0,7.0,18.0,-13.05,56.5,21.0,23.0,8.1247015,13.359503,3.8400002,770.77814,0.0,11872.463,True,False,11.875298358519943,0,02-07 18:20,0.0,1.0
2.0,7.0,18.0,-13.133333,57.0,21.0,23.0,8.177526,13.4686,3.8400002,789.27783,0.0,11872.463,True,False,11.82247305034466,0,02-07 18:30,0.0,1.0
2.0,7.0,18.0,-13.216666,57.5,21.0,23.0,8.258856,13.554292,3.8400002,812.032,0.0,11872.463,True,True,11.741144492746383,12.031987191454277,02-07 18:40,0.0,1.0
2.0,7.0,18.0,-13.3,58.0,21.0,23.0,5.5526714,15.470776,3.8400002,723.3648,4500.0,11872.463,True,False,14.447328480729318,0,02-07 18:50,1.0,1.0
2.0,7.0,19.0,-13.116667,59.5,21.0,23.0,4.4092913,16.058428,3.8400002,657.9761,4500.0,11872.463,True,False,15.590708713569736,0,02-07 19:00,1.0,1.0
2.0,7.0,19.0,-12.933333,61.0,21.0,23.0,6.697714,13.848932,3.8400002,718.02216,0.0,11872.463,True,False,13.302286290343268,0,02-07 19:10,0.0,1.0
2.0,7.0,19.0,-12.75,62.5,21.0,23.0,7.4989333,13.248651,3.8400002,732.3242,0.0,11872.463,True,False,12.50106678172548,0,02-07 19:20,0.0,1.0
2.0,7.0,19.0,-12.566667,64.0,21.0,23.0,7.7748246,13.137236,3.8400002,741.9417,0.0,11872.463,True,False,12.225175263228074,0,02-07 19:30,0.0,1.0
2.0,7.0,19.0,-12.383333,65.5,21.0,23.0,7.985383,13.096476,3.8400002,749.8929,0.0,11872.463,True,False,12.01461684208778,0,02-07 19:40,0.0,1.0
2.0,7.0,19.0,-12.2,67.0,21.0,23.0,8.109027,13.155057,3.8400002,762.34515,0.0,11872.463,True,False,11.890973225053719,0,02-07 19:50,0.0,1.0
2.0,7.0,20.0,-12.116667,67.0,21.0,23.0,8.037294,13.406401,1.92,775.23755,0.0,11872.463,True,False,11.962705708734182,0,02-07 20:00,0.0,1.0
2.0,7.0,20.0,-12.033334,67.0,21.0,23.0,7.9475636,13.637423,1.92,782.9805,0.0,11872.463,True,False,12.052436566316231,0,02-07 20:10,0.0,1.0
2.0,7.0,20.0,-11.95,67.0,21.0,23.0,7.9239545,13.789501,1.92,788.50165,0.0,11872.463,True,False,12.07604536026853,0,02-07 20:20,0.0,1.0
2.0,7.0,20.0,-11.866667,67.0,21.0,23.0,7.936299,13.90238,1.92,793.4707,0.0,11872.463,True,False,12.063701284230213,0,02-07 20:30,0.0,1.0
2.0,7.0,20.0,-11.783334,67.0,21.0,23.0,7.951554,14.01201,1.92,798.39716,0.0,11872.463,True,False,12.048446337278673,0,02-07 20:40,0.0,1.0
2.0,7.0,20.0,-11.7,67.0,21.0,23.0,7.960945,14.127701,1.92,803.3013,0.0,11872.463,True,True,12.039055025180915,3.301266555712573,02-07 20:50,0.0,1.0
2.0,7.0,21.0,-11.7,67.0,21.0,23.0,5.445793,16.885843,1.92,703.388,4500.0,11872.463,True,False,14.554206809041773,0,02-07 21:00,1.0,1.0
2.0,7.0,21.0,-11.7,67.0,21.0,23.0,4.305579,18.278677,1.92,627.9882,4500.0,11872.463,True,False,15.694420715928198,0,02-07 21:10,1.0,1.0
2.0,7.0,21.0,-11.7,67.0,21.0,23.0,6.3190694,15.934447,1.92,678.4909,0.0,11872.463,True,False,13.680930737425992,0,02-07 21:20,0.0,1.0
2.0,7.0,21.0,-11.7,67.0,21.0,23.0,6.98429,15.289536,1.92,683.1053,0.0,11872.463,True,False,13.015709956793621,0,02-07 21:30,0.0,1.0
2.0,7.0,21.0,-11.7,67.0,21.0,23.0,7.194033,15.122794,1.92,683.2016,0.0,11872.463,True,False,12.805966654956737,0,02-07 21:40,0.0,1.0
2.0,7.0,21.0,-11.7,67.0,21.0,23.0,7.3306065,15.045357,1.92,687.31006,0.0,11872.463,True,False,12.669393649981451,0,02-07 21:50,0.0,1.0
2.0,7.0,22.0,-11.6,66.5,21.0,23.0,6.5592866,15.92937,1.92,672.1844,0.0,11872.463,True,False,13.440713342936727,0,02-07 22:00,0.0,1.0
2.0,7.0,22.0,-11.5,66.0,21.0,23.0,6.0594354,16.525337,1.92,654.0592,0.0,11872.463,True,False,13.940564422587428,0,02-07 22:10,0.0,1.0
2.0,7.0,22.0,-11.4,65.5,21.0,23.0,5.88466,16.745396,1.92,638.6902,0.0,11872.463,True,False,14.115340298050711,0,02-07 22:20,0.0,1.0
2.0,7.0,22.0,-11.3,65.0,21.0,23.0,5.8172526,16.832174,1.92,628.5501,0.0,11872.463,True,False,14.182747265859476,0,02-07 22:30,0.0,1.0
2.0,7.0,22.0,-11.2,64.5,21.0,23.0,5.745161,16.927181,1.92,616.8906,0.0,11872.463,True,False,14.254839167173783,0,02-07 22:40,0.0,1.0
2.0,7.0,22.0,-11.1,64.0,21.0,23.0,5.682014,17.011942,1.92,606.92035,0.0,11872.463,True,False,14.317985910610211,0,02-07 22:50,0.0,1.0
2.0,7.0,23.0,-11.016666,64.0,21.0,23.0,5.5186443,17.182251,0.0,588.4749,0.0,11872.463,False,False,0.0,0,02-07 23:00,0.0,1.0
2.0,7.0,23.0,-10.933333,64.0,5.0,50.0,5.355561,17.342264,0.0,565.39374,0.0,0.0,False,False,0.0,0,02-07 23:10,0.0,0.0
2.0,7.0,23.0,-10.85,64.0,5.0,50.0,5.2511926,17.444027,0.0,542.71545,0.0,0.0,False,False,0.0,0,02-07 23:20,0.0,0.0
2.0,7.0,23.0,-10.766666,64.0,5.0,50.0,5.193848,17.509317,0.0,522.7301,0.0,0.0,False,False,0.0,0,02-07 23:30,0.0,0.0
2.0,7.0,23.0,-10.683333,64.0,5.0,50.0,5.1576567,17.56902,0.0,505.739,0.0,0.0,False,False,0.0,0,02-07 23:40,0.0,0.0
2.0,7.0,23.0,-10.6,64.0,5.0,50.0,5.1292357,17.63639,0.0,491.31235,0.0,0.0,False,False,0.0,0,02-07 23:50,0.0,0.0
2.0,8.0,0.0,-10.6,64.0,5.0,50.0,5.060803,17.757679,0.0,478.95554,0.0,0.0,False,False,0.0,0,02-08 00:00,0.0,0.0
2.0,8.0,0.0,-10.6,64.0,5.0,50.0,4.9886293,17.881338,0.0,468.29684,0.0,0.0,False,False,0.0,0,02-08 00:10,0.0,0.0
2.0,8.0,0.0,-10.6,64.0,5.0,50.0,4.9313035,17.982122,0.0,459.075,0.0,0.0,False,False,0.0,0,02-08 00:20,0.0,0.0
2.0,8.0,0.0,-10.6,64.0,5.0,50.0,4.8861766,18.063442,0.0,451.0926,0.0,0.0,False,False,0.0,0,02-08 00:30,0.0,0.0
2.0,8.0,0.0,-10.6,64.0,5.0,50.0,4.846457,18.134577,0.0,444.18585,0.0,0.0,False,False,0.0,0,02-08 00:40,0.0,0.0
2.0,8.0,0.0,-10.6,64.0,5.0,50.0,4.808774,18.20045,0.0,438.2124,0.0,0.0,False,False,0.0,0,02-08 00:50,0.0,0.0
2.0,8.0,1.0,-10.6,64.0,5.0,50.0,4.775761,18.258154,0.0,433.0471,0.0,0.0,False,False,0.0,0,02-08 01:00,0.0,0.0
2.0,8.0,1.0,-10.6,64.0,5.0,50.0,4.7486234,18.306416,0.0,428.58066,0.0,0.0,False,False,0.0,0,02-08 01:10,0.0,0.0
2.0,8.0,1.0,-10.6,64.0,5.0,50.0,4.726062,18.347105,0.0,424.71835,0.0,0.0,False,False,0.0,0,02-08 01:20,0.0,0.0
2.0,8.0,1.0,-10.6,64.0,5.0,50.0,4.7066183,18.38228,0.0,421.37823,0.0,0.0,False,False,0.0,0,02-08 01:30,0.0,0.0
2.0,8.0,1.0,-10.6,64.0,5.0,50.0,4.6895375,18.413097,0.0,418.48965,0.0,0.0,False,False,0.0,0,02-08 01:40,0.0,0.0
2.0,8.0,1.0,-10.6,64.0,5.0,50.0,4.674609,18.43999,0.0,415.99152,0.0,0.0,False,False,0.0,0,02-08 01:50,0.0,0.0
2.0,8.0,2.0,-10.6,64.5,5.0,50.0,4.660592,18.472488,0.0,413.831,0.0,0.0,False,False,0.0,0,02-08 02:00,0.0,0.0
2.0,8.0,2.0,-10.6,65.0,5.0,50.0,4.647272,18.519684,0.0,411.96246,0.0,0.0,False,False,0.0,0,02-08 02:10,0.0,0.0
2.0,8.0,2.0,-10.6,65.5,5.0,50.0,4.635179,18.581306,0.0,410.34644,0.0,0.0,False,False,0.0,0,02-08 02:20,0.0,0.0
2.0,8.0,2.0,-10.6,66.0,5.0,50.0,4.6239433,18.65595,0.0,408.9488,0.0,0.0,False,False,0.0,0,02-08 02:30,0.0,0.0
2.0,8.0,2.0,-10.6,66.5,5.0,50.0,4.6138287,18.741064,0.0,407.74,0.0,0.0,False,False,0.0,0,02-08 02:40,0.0,0.0
2.0,8.0,2.0,-10.6,67.0,5.0,50.0,4.6044083,18.835348,0.0,406.69452,0.0,0.0,False,False,0.0,0,02-08 02:50,0.0,0.0
2.0,8.0,3.0,-10.6,67.0,5.0,50.0,4.592687,18.933561,0.0,405.7903,0.0,0.0,False,False,0.0,0,02-08 03:00,0.0,0.0
2.0,8.0,3.0,-10.6,67.0,5.0,50.0,4.577963,19.02677,0.0,405.00824,0.0,0.0,False,False,0.0,0,02-08 03:10,0.0,0.0
2.0,8.0,3.0,-10.6,67.0,5.0,50.0,4.561389,19.112202,0.0,404.33185,0.0,0.0,False,False,0.0,0,02-08 03:20,0.0,0.0
2.0,8.0,3.0,-10.6,67.0,5.0,50.0,4.544085,19.189524,0.0,403.74683,0.0,0.0,False,False,0.0,0,02-08 03:30,0.0,0.0
2.0,8.0,3.0,-10.6,67.0,5.0,50.0,4.526563,19.259611,0.0,403.24084,0.0,0.0,False,False,0.0,0,02-08 03:40,0.0,0.0
2.0,8.0,3.0,-10.6,67.0,5.0,50.0,4.508964,19.323553,0.0,402.80322,0.0,0.0,False,False,0.0,0,02-08 03:50,0.0,0.0
2.0,8.0,4.0,-10.6,67.5,5.0,50.0,4.492073,19.391972,0.0,402.4247,0.0,0.0,False,False,0.0,0,02-08 04:00,0.0,0.0
2.0,8.0,4.0,-10.6,68.0,5.0,50.0,4.4761024,19.470884,0.0,402.09732,0.0,0.0,False,False,0.0,0,02-08 04:10,0.0,0.0
2.0,8.0,4.0,-10.6,68.5,5.0,50.0,4.4607434,19.561628,0.0,401.81415,0.0,0.0,False,False,0.0,0,02-08 04:20,0.0,0.0
2.0,8.0,4.0,-10.6,69.0,5.0,50.0,4.44572,19.66315,0.0,401.56924,0.0,0.0,False,False,0.0,0,02-08 04:30,0.0,0.0
2.0,8.0,4.0,-10.6,69.5,5.0,50.0,4.430928,19.773804,0.0,401.3574,0.0,0.0,False,False,0.0,0,02-08 04:40,0.0,0.0
2.0,8.0,4.0,-10.6,70.0,5.0,50.0,4.4163513,19.89212,0.0,401.17416,0.0,0.0,False,False,0.0,0,02-08 04:50,0.0,0.0
2.0,8.0,5.0,-10.6,69.0,5.0,50.0,4.4013486,19.982395,0.0,401.0157,0.0,0.0,False,False,0.0,0,02-08 05:00,0.0,0.0
2.0,8.0,5.0,-10.6,68.0,5.0,50.0,4.385821,20.030457,0.0,400.87857,0.0,0.0,False,False,0.0,0,02-08 05:10,0.0,0.0
2.0,8.0,5.0,-10.6,67.0,5.0,50.0,4.3700285,20.034258,0.0,400.75998,0.0,0.0,False,False,0.0,0,02-08 05:20,0.0,0.0
2.0,8.0,5.0,-10.6,66.0,5.0,50.0,4.354214,19.998648,0.0,400.6574,0.0,0.0,False,False,0.0,0,02-08 05:30,0.0,0.0
2.0,8.0,5.0,-10.6,65.0,5.0,50.0,4.3384895,19.929647,0.0,400.5687,0.0,0.0,False,False,0.0,0,02-08 05:40,0.0,0.0
2.0,8.0,5.0,-10.6,64.0,5.0,50.0,4.3228908,19.83236,0.0,400.49194,0.0,0.0,False,False,0.0,0,02-08 05:50,0.0,0.0
2.0,8.0,6.0,-10.6,65.0,5.0,50.0,5.1529346,18.690895,0.96000004,407.63342,0.0,0.0,True,False,14.84706554091008,0,02-08 06:00,0.0,0.0
2.0,8.0,6.0,-10.6,66.0,21.0,23.0,5.57352,18.177422,0.96000004,417.14648,0.0,11872.463,True,False,14.426479736861761,0,02-08 06:10,0.0,1.0
2.0,8.0,6.0,-10.6,67.0,21.0,23.0,5.766329,17.965488,0.96000004,424.53336,0.0,11872.463,True,False,14.23367108750626,0,02-08 06:20,0.0,1.0
2.0,8.0,6.0,-10.6,68.0,21.0,23.0,5.854749,17.902779,0.96000004,433.48965,0.0,11872.463,True,False,14.145250997044188,0,02-08 06:30,0.0,1.0
2.0,8.0,6.0,-10.6,69.0,21.0,23.0,5.9204397,17.875992,0.96000004,441.7346,0.0,11872.463,True,False,14.079560124669415,0,02-08 06:40,0.0,1.0
2.0,8.0,6.0,-10.6,70.0,21.0,23.0,5.9954677,17.844788,0.96000004,449.53458,0.0,11872.463,True,False,14.00453232615449,0,02-08 06:50,0.0,1.0
2.0,8.0,7.0,-10.683333,69.0,21.0,23.0,6.097645,17.775074,0.96000004,457.0428,0.0,11872.463,True,False,13.902355300372731,0,02-08 07:00,0.0,1.0
2.0,8.0,7.0,-10.766666,68.0,21.0,23.0,6.1966777,17.697664,0.96000004,464.31073,0.0,11872.463,True,False,13.80332223521711,0,02-08 07:10,0.0,1.0
2.0,8.0,7.0,-10.85,67.0,21.0,23.0,6.280162,17.626125,0.96000004,471.3474,0.0,11872.463,True,False,13.719838019173352,0,02-08 07:20,0.0,1.0
2.0,8.0,7.0,-10.933333,66.0,21.0,23.0,6.364926,17.540405,0.96000004,478.15356,0.0,11872.463,True,False,13.635073900306072,0,02-08 07:30,0.0,1.0
2.0,8.0,7.0,-11.016666,65.0,21.0,23.0,6.4565754,17.434849,0.96000004,484.7323,0.0,11872.463,True,False,13.543424600315491,0,02-08 07:40,0.0,1.0
2.0,8.0,7.0,-11.1,64.0,21.0,23.0,6.5590014,17.306007,0.96000004,491.0893,0.0,11872.463,True,False,13.440998380117978,0,02-08 07:50,0.0,1.0
2.0,8.0,8.0,-11.016666,64.5,21.0,23.0,7.150152,16.724125,3.8400002,515.2628,0.0,11872.463,True,False,12.849847955766421,0,02-08 08:00,0.0,1.0
2.0,8.0,8.0,-10.933333,65.0,21.0,23.0,7.530448,16.468328,3.8400002,549.811,0.0,11872.463,True,False,12.46955201351508,0,02-08 08:10,0.0,1.0
2.0,8.0,8.0,-10.85,65.5,21.0,23.0,7.7488213,16.376598,3.8400002,577.1633,0.0,11872.463,True,False,12.251178570444603,0,02-08 08:20,0.0,1.0
2.0,8.0,8.0,-10.766666,66.0,21.0,23.0,7.9259806,16.387566,3.8400002,610.23584,0.0,11872.463,True,False,12.074019259376897,0,02-08 08:30,0.0,1.0
2.0,8.0,8.0,-10.683333,66.5,21.0,23.0,8.072753,16.438065,3.8400002,640.611,0.0,11872.463,True,False,11.927247259895577,0,02-08 08:40,0.0,1.0
2.0,8.0,8.0,-10.6,67.0,21.0,23.0,8.213956,16.500057,3.8400002,669.2917,0.0,11872.463,True,False,11.786044120967052,0,02-08 08:50,0.0,1.0
2.0,8.0,9.0,-10.4,67.5,21.0,23.0,8.357493,16.565456,3.8400002,696.8788,0.0,11872.463,True,False,11.642506958681619,0,02-08 09:00,0.0,1.0
2.0,8.0,9.0,-10.2,68.0,21.0,23.0,8.499226,16.643673,3.8400002,723.58136,0.0,11872.463,True,False,11.500774320980256,0,02-08 09:10,0.0,1.0
