months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
8.0,25.0,14.0,24.4,53.666668,23.0,26.0,25.99859,55.88141,7.68,842.0846,0.0,250015.77,False,True,0.0,42.0845974889462,08-25 14:00,0.0,1.0
8.0,25.0,14.0,24.4,53.333332,23.0,26.0,25.998888,55.707798,7.68,833.99493,27000.0,204770.92,False,True,0.0,33.99491578867082,08-25 14:10,1.0,1.0
8.0,25.0,14.0,24.4,53.0,23.0,26.0,25.999193,54.895,7.68,789.2186,27000.0,214689.23,False,False,0.0,0,08-25 14:20,1.0,1.0
8.0,25.0,14.0,24.4,52.666668,23.0,26.0,25.999222,53.99634,7.68,743.0023,27000.0,223446.23,False,False,0.0,0,08-25 14:30,1.0,1.0
8.0,25.0,14.0,24.4,52.333332,23.0,26.0,25.999178,53.233936,7.68,708.55963,27000.0,231502.6,False,False,0.0,0,08-25 14:40,1.0,1.0
8.0,25.0,14.0,24.4,52.0,23.0,26.0,25.999102,52.620533,7.68,685.6904,27000.0,238841.02,False,False,0.0,0,08-25 14:50,1.0,1.0
8.0,25.0,15.0,24.216667,53.0,23.0,26.0,25.998692,52.884296,7.68,714.1397,0.0,295682.88,False,False,0.0,0,08-25 15:00,0.0,1.0
8.0,25.0,15.0,24.033333,54.0,23.0,26.0,25.998104,53.644043,7.68,770.7426,0.0,296988.0,False,False,0.0,0,08-25 15:10,0.0,1.0
8.0,25.0,15.0,23.85,55.0,23.0,26.0,25.997944,54.535736,7.68,834.3892,0.0,297286.44,False,True,0.0,34.38924740628511,08-25 15:20,0.0,1.0
8.0,25.0,15.0,23.666666,56.0,23.0,26.0,25.998648,54.568314,7.68,827.30475,27000.0,212117.27,False,True,0.0,27.304718142023148,08-25 15:30,1.0,1.0
8.0,25.0,15.0,23.483334,57.0,23.0,26.0,25.99918,54.195736,7.68,783.9037,27000.0,202774.98,False,False,0.0,0,08-25 15:40,1.0,1.0
8.0,25.0,15.0,23.3,58.0,23.0,26.0,25.999325,53.858177,7.68,738.9029,27000.0,192541.62,False,False,0.0,0,08-25 15:50,1.0,1.0
8.0,25.0,16.0,23.216667,58.333332,23.0,26.0,25.999382,53.6683,7.68,705.3506,27000.0,188062.98,False,False,0.0,0,08-25 16:00,1.0,1.0
8.0,25.0,16.0,23.133333,58.666668,23.0,26.0,25.999403,53.58465,7.68,683.08716,27000.0,182964.6,False,False,0.0,0,08-25 16:10,1.0,1.0
8.0,25.0,16.0,23.05,59.0,23.0,26.0,25.998943,54.089058,7.68,711.77014,0.0,286684.38,False,False,0.0,0,08-25 16:20,0.0,1.0
8.0,25.0,16.0,22.966667,59.333332,23.0,26.0,25.998169,54.92291,7.68,768.4252,0.0,280161.97,False,False,0.0,0,08-25 16:30,0.0,1.0
8.0,25.0,16.0,22.883333,59.666668,23.0,26.0,25.998154,55.839973,7.68,832.076,0.0,273022.75,False,True,0.0,32.076001932643294,08-25 16:40,0.0,1.0
8.0,25.0,16.0,22.8,60.0,23.0,26.0,25.999153,55.86721,7.68,825.13983,27000.0,144681.86,False,True,0.0,25.1398038087832,08-25 16:50,1.0,1.0
8.0,25.0,17.0,22.616667,60.666668,23.0,26.0,25.999891,55.423477,6.72,777.5213,27000.0,48647.145,False,False,0.0,0,08-25 17:00,1.0,1.0
8.0,25.0,17.0,22.433332,61.333332,23.0,26.0,26.000008,54.956818,6.72,726.711,27000.0,28259.115,True,False,7.058122765357666e-06,0,08-25 17:10,1.0,1.0
8.0,25.0,17.0,22.25,62.0,23.0,26.0,25.990717,54.662857,6.72,688.07635,27000.0,11872.463,False,False,0.0,0,08-25 17:20,1.0,1.0
8.0,25.0,17.0,22.066668,62.666668,23.0,26.0,25.999804,55.084366,6.72,704.6615,0.0,136968.67,False,False,0.0,0,08-25 17:30,0.0,1.0
8.0,25.0,17.0,21.883333,63.333332,23.0,26.0,25.999636,55.97567,6.72,751.8277,0.0,127733.16,False,False,0.0,0,08-25 17:40,0.0,1.0
8.0,25.0,17.0,21.7,64.0,23.0,26.0,25.999672,56.99937,6.72,806.98004,0.0,110095.77,False,True,0.0,6.980064856125864,08-25 17:50,0.0,1.0
8.0,25.0,18.0,21.516666,64.666664,23.0,26.0,25.405926,58.166172,3.8400002,736.86707,13500.0,13219.825,False,False,0.0,0,08-25 18:00,1.0,1.0
8.0,25.0,18.0,21.333334,65.333336,23.0,26.0,25.025995,58.13121,3.8400002,670.6341,13500.0,14652.3955,False,False,0.0,0,08-25 18:10,1.0,1.0
8.0,25.0,18.0,21.15,66.0,23.0,26.0,25.117409,57.743923,3.8400002,670.21704,0.0,13113.222,False,False,0.0,0,08-25 18:20,0.0,1.0
8.0,25.0,18.0,20.966667,66.666664,23.0,26.0,25.225904,57.72315,3.8400002,687.9746,0.0,11872.463,False,False,0.0,0,08-25 18:30,0.0,1.0
8.0,25.0,18.0,20.783333,67.333336,23.0,26.0,25.221817,58.35908,3.8400002,716.7743,0.0,13145.125,False,False,0.0,0,08-25 18:40,0.0,1.0
8.0,25.0,18.0,20.6,68.0,23.0,26.0,25.141685,59.287315,3.8400002,745.9141,0.0,11872.463,False,False,0.0,0,08-25 18:50,0.0,1.0
8.0,25.0,19.0,20.5,68.5,23.0,26.0,25.050797,60.20642,3.8400002,772.8513,0.0,11872.463,False,False,0.0,0,08-25 19:00,0.0,1.0
8.0,25.0,19.0,20.4,69.0,23.0,26.0,24.972055,61.045174,3.8400002,797.93243,0.0,11872.463,False,False,0.0,0,08-25 19:10,0.0,1.0
8.0,25.0,19.0,20.3,69.5,23.0,26.0,24.902172,61.827168,3.8400002,821.83075,0.0,11872.463,False,True,0.0,21.83072904343453,08-25 19:20,0.0,1.0
8.0,25.0,19.0,20.2,70.0,23.0,26.0,24.309612,62.69486,3.8400002,752.29974,13500.0,13249.399,False,False,0.0,0,08-25 19:30,1.0,1.0
8.0,25.0,19.0,20.1,70.5,23.0,26.0,23.974333,62.262493,3.8400002,681.8431,13500.0,14499.189,False,False,0.0,0,08-25 19:40,1.0,1.0
8.0,25.0,19.0,20.0,71.0,23.0,26.0,24.126616,61.505066,3.8400002,678.02673,0.0,12919.269,False,False,0.0,0,08-25 19:50,0.0,1.0
8.0,25.0,20.0,19.816668,71.833336,23.0,26.0,24.113268,61.610798,1.92,683.77374,0.0,13659.869,False,False,0.0,0,08-25 20:00,0.0,1.0
8.0,25.0,20.0,19.633333,72.666664,23.0,26.0,23.983929,62.334763,1.92,695.8916,0.0,11872.463,False,False,0.0,0,08-25 20:10,0.0,1.0
8.0,25.0,20.0,19.45,73.5,23.0,26.0,23.844973,63.097866,1.92,707.18195,0.0,13085.622,False,False,0.0,0,08-25 20:20,0.0,1.0
8.0,25.0,20.0,19.266666,74.333336,23.0,26.0,23.731667,63.728767,1.92,716.688,0.0,13175.902,False,False,0.0,0,08-25 20:30,0.0,1.0
8.0,25.0,20.0,19.083334,75.166664,23.0,26.0,23.633827,64.27507,1.92,725.098,0.0,12935.393,False,False,0.0,0,08-25 20:40,0.0,1.0
8.0,25.0,20.0,18.9,76.0,23.0,26.0,23.536913,64.80583,1.92,733.0056,0.0,11872.463,False,False,0.0,0,08-25 20:50,0.0,1.0
8.0,25.0,21.0,18.983334,76.0,23.0,26.0,23.451473,65.302704,1.92,740.66266,0.0,11872.463,False,False,0.0,0,08-25 21:00,0.0,1.0
8.0,25.0,21.0,19.066668,76.0,23.0,26.0,23.380177,65.74852,1.92,748.12256,0.0,11872.463,False,False,0.0,0,08-25 21:10,0.0,1.0
8.0,25.0,21.0,19.15,76.0,23.0,26.0,23.319305,66.158226,1.92,755.3777,0.0,11872.463,False,False,0.0,0,08-25 21:20,0.0,1.0
8.0,25.0,21.0,19.233334,76.0,23.0,26.0,23.265202,66.5458,1.92,762.41797,0.0,11872.463,False,False,0.0,0,08-25 21:30,0.0,1.0
8.0,25.0,21.0,19.316668,76.0,23.0,26.0,23.216108,66.91775,1.92,769.2426,0.0,11872.463,False,False,0.0,0,08-25 21:40,0.0,1.0
8.0,25.0,21.0,19.4,76.0,23.0,26.0,23.171352,67.27648,1.92,775.8566,0.0,11872.463,False,False,0.0,0,08-25 21:50,0.0,1.0
8.0,25.0,22.0,19.316668,76.333336,23.0,26.0,23.004126,67.7465,1.92,762.8604,0.0,60963.47,False,False,0.0,0,08-25 22:00,0.0,1.0
8.0,25.0,22.0,19.233334,76.666664,23.0,26.0,23.00008,67.346596,1.92,739.65765,0.0,121580.46,False,False,0.0,0,08-25 22:10,0.0,1.0
8.0,25.0,22.0,19.15,77.0,23.0,26.0,22.999968,66.90028,1.92,715.4125,0.0,105688.01,True,False,3.17497457906768e-05,0,08-25 22:20,0.0,1.0
8.0,25.0,22.0,19.066668,77.333336,23.0,26.0,22.999958,66.495735,1.92,693.8674,0.0,117876.92,True,False,4.148765031430912e-05,0,08-25 22:30,0.0,1.0
8.0,25.0,22.0,18.983334,77.666664,23.0,26.0,22.99996,66.14358,1.92,675.477,0.0,123625.125,True,False,3.972458476297902e-05,0,08-25 22:40,0.0,1.0
8.0,25.0,22.0,18.9,78.0,23.0,26.0,22.999964,65.83429,1.92,659.67944,0.0,128422.82,True,False,3.5933549479949534e-05,0,08-25 22:50,0.0,1.0
8.0,25.0,23.0,18.716667,79.0,23.0,26.0,22.999958,65.3726,0.0,636.1037,0.0,169614.08,False,False,0.0,0,08-25 23:00,0.0,1.0
8.0,25.0,23.0,18.533333,80.0,5.0,50.0,22.361746,67.37855,0.0,617.35785,0.0,0.0,False,False,0.0,0,08-25 23:10,0.0,0.0
8.0,25.0,23.0,18.35,81.0,5.0,50.0,21.947062,68.54111,0.0,588.64594,0.0,0.0,False,False,0.0,0,08-25 23:20,0.0,0.0
8.0,25.0,23.0,18.166666,82.0,5.0,50.0,21.721682,69.00674,0.0,564.06793,0.0,0.0,False,False,0.0,0,08-25 23:30,0.0,0.0
8.0,25.0,23.0,17.983334,83.0,5.0,50.0,21.584616,69.26885,0.0,547.87616,0.0,0.0,False,False,0.0,0,08-25 23:40,0.0,0.0
8.0,25.0,23.0,17.8,84.0,5.0,50.0,21.401508,69.67223,0.0,528.69403,0.0,0.0,False,False,0.0,0,08-25 23:50,0.0,0.0
8.0,26.0,0.0,17.883333,84.5,5.0,50.0,21.250051,70.04684,0.0,512.01715,0.0,0.0,False,False,0.0,0,08-26 00:00,0.0,0.0
8.0,26.0,0.0,17.966667,85.0,5.0,50.0,21.1406,70.36785,0.0,497.50912,0.0,0.0,False,False,0.0,0,08-26 00:10,0.0,0.0
8.0,26.0,0.0,18.05,85.5,5.0,50.0,21.062828,70.67564,0.0,484.8864,0.0,0.0,False,False,0.0,0,08-26 00:20,0.0,0.0
8.0,26.0,0.0,18.133333,86.0,5.0,50.0,21.003832,71.01217,0.0,473.90378,0.0,0.0,False,False,0.0,0,08-26 00:30,0.0,0.0
8.0,26.0,0.0,18.216667,86.5,5.0,50.0,20.956282,71.394585,0.0,464.34756,0.0,0.0,False,False,0.0,0,08-26 00:40,0.0,0.0
8.0,26.0,0.0,18.3,87.0,5.0,50.0,20.912546,71.84383,0.0,456.03165,0.0,0.0,False,False,0.0,0,08-26 00:50,0.0,0.0
8.0,26.0,1.0,18.116667,87.5,5.0,50.0,20.85337,72.3482,0.0,448.79034,0.0,0.0,False,False,0.0,0,08-26 01:00,0.0,0.0
8.0,26.0,1.0,17.933332,88.0,5.0,50.0,20.779316,72.85159,0.0,442.48233,0.0,0.0,False,False,0.0,0,08-26 01:10,0.0,0.0
8.0,26.0,1.0,17.75,88.5,5.0,50.0,20.698181,73.308205,0.0,436.987,0.0,0.0,False,False,0.0,0,08-26 01:20,0.0,0.0
8.0,26.0,1.0,17.566668,89.0,5.0,50.0,20.614754,73.70421,0.0,432.20007,0.0,0.0,False,False,0.0,0,08-26 01:30,0.0,0.0
8.0,26.0,1.0,17.383333,89.5,5.0,50.0,20.530216,74.04536,0.0,428.03076,0.0,0.0,False,False,0.0,0,08-26 01:40,0.0,0.0
8.0,26.0,1.0,17.2,90.0,5.0,50.0,20.440762,74.35831,0.0,424.39987,0.0,0.0,False,False,0.0,0,08-26 01:50,0.0,0.0
8.0,26.0,2.0,17.2,90.0,5.0,50.0,20.361038,74.61411,0.0,421.23914,0.0,0.0,False,False,0.0,0,08-26 02:00,0.0,0.0
8.0,26.0,2.0,17.2,90.0,5.0,50.0,20.294508,74.818504,0.0,418.48837,0.0,0.0,False,False,0.0,0,08-26 02:10,0.0,0.0
8.0,26.0,2.0,17.2,90.0,5.0,50.0,20.237339,74.99482,0.0,416.09448,0.0,0.0,False,False,0.0,0,08-26 02:20,0.0,0.0
8.0,26.0,2.0,17.2,90.0,5.0,50.0,20.184618,75.16444,0.0,414.01102,0.0,0.0,False,False,0.0,0,08-26 02:30,0.0,0.0
8.0,26.0,2.0,17.2,90.0,5.0,50.0,20.13404,75.33531,0.0,412.19766,0.0,0.0,False,False,0.0,0,08-26 02:40,0.0,0.0
8.0,26.0,2.0,17.2,90.0,5.0,50.0,20.08523,75.507065,0.0,410.61926,0.0,0.0,False,False,0.0,0,08-26 02:50,0.0,0.0
8.0,26.0,3.0,17.2,90.0,5.0,50.0,20.038029,75.667175,0.0,409.24533,0.0,0.0,False,False,0.0,0,08-26 03:00,0.0,0.0
8.0,26.0,3.0,17.2,90.0,5.0,50.0,19.992249,75.82865,0.0,408.04935,0.0,0.0,False,False,0.0,0,08-26 03:10,0.0,0.0
8.0,26.0,3.0,17.2,90.0,5.0,50.0,19.947681,75.99173,0.0,407.00824,0.0,0.0,False,False,0.0,0,08-26 03:20,0.0,0.0
8.0,26.0,3.0,17.2,90.0,5.0,50.0,19.90413,76.1565,0.0,406.1019,0.0,0.0,False,False,0.0,0,08-26 03:30,0.0,0.0
8.0,26.0,3.0,17.2,90.0,5.0,50.0,19.861427,76.322975,0.0,405.3129,0.0,0.0,False,False,0.0,0,08-26 03:40,0.0,0.0
8.0,26.0,3.0,17.2,90.0,5.0,50.0,19.819424,76.49114,0.0,404.62604,0.0,0.0,False,False,0.0,0,08-26 03:50,0.0,0.0
8.0,26.0,4.0,17.483334,89.0,5.0,50.0,19.800571,76.625916,0.0,404.02832,0.0,0.0,False,False,0.0,0,08-26 04:00,0.0,0.0
8.0,26.0,4.0,17.766666,88.0,5.0,50.0,19.8057,76.70068,0.0,403.50833,0.0,0.0,False,False,0.0,0,08-26 04:10,0.0,0.0
8.0,26.0,4.0,18.05,87.0,5.0,50.0,19.826046,76.75636,0.0,403.0559,0.0,0.0,False,False,0.0,0,08-26 04:20,0.0,0.0
8.0,26.0,4.0,18.333334,86.0,5.0,50.0,19.855618,76.813675,0.0,402.6622,0.0,0.0,False,False,0.0,0,08-26 04:30,0.0,0.0
8.0,26.0,4.0,18.616667,85.0,5.0,50.0,19.892483,76.8732,0.0,402.31952,0.0,0.0,False,False,0.0,0,08-26 04:40,0.0,0.0
8.0,26.0,4.0,18.9,84.0,5.0,50.0,19.93614,76.929955,0.0,402.02118,0.0,0.0,False,False,0.0,0,08-26 04:50,0.0,0.0
8.0,26.0,5.0,18.9,83.5,5.0,50.0,19.994623,76.83986,0.0,401.7613,0.0,0.0,False,False,0.0,0,08-26 05:00,0.0,0.0
8.0,26.0,5.0,18.9,83.0,5.0,50.0,20.047432,76.70402,0.0,401.53476,0.0,0.0,False,False,0.0,0,08-26 05:10,0.0,0.0
8.0,26.0,5.0,18.9,82.5,5.0,50.0,20.085228,76.56243,0.0,401.3373,0.0,0.0,False,False,0.0,0,08-26 05:20,0.0,0.0
8.0,26.0,5.0,18.9,82.0,5.0,50.0,20.117805,76.37745,0.0,401.16522,0.0,0.0,False,False,0.0,0,08-26 05:30,0.0,0.0
8.0,26.0,5.0,18.9,81.5,5.0,50.0,20.155073,76.11323,0.0,401.01523,0.0,0.0,False,False,0.0,0,08-26 05:40,0.0,0.0
8.0,26.0,5.0,18.9,81.0,5.0,50.0,20.196405,75.7822,0.0,400.88452,0.0,0.0,False,False,0.0,0,08-26 05:50,0.0,0.0
8.0,26.0,6.0,19.183332,78.833336,5.0,50.0,20.321693,75.20434,0.96000004,406.2126,0.0,0.0,True,False,2.678307028613766,0,08-26 06:00,0.0,0.0
8.0,26.0,6.0,19.466667,76.666664,23.0,26.0,20.450277,74.6788,0.96000004,414.4741,0.0,18268.057,True,False,2.549723472724196,0,08-26 06:10,0.0,1.0
8.0,26.0,6.0,19.75,74.5,23.0,26.0,22.683126,64.48755,0.96000004,422.57138,0.0,1001122.5,True,False,0.31687349027424005,0,08-26 06:20,0.0,1.0
8.0,26.0,6.0,20.033333,72.333336,23.0,26.0,22.866226,64.0451,0.96000004,425.44193,0.0,439187.78,True,False,0.13377298118879466,0,08-26 06:30,0.0,1.0
8.0,26.0,6.0,20.316668,70.166664,23.0,26.0,22.997383,63.623486,0.96000004,428.96844,0.0,216350.94,True,False,0.002617024611801355,0,08-26 06:40,0.0,1.0
8.0,26.0,6.0,20.6,68.0,23.0,26.0,22.999954,63.683907,0.96000004,436.8421,0.0,249857.66,True,False,4.65560263407383e-05,0,08-26 06:50,0.0,1.0
8.0,26.0,7.0,20.6,68.0,23.0,26.0,23.000008,63.851425,1.9200001,450.10614,0.0,152624.9,False,False,0.0,0,08-26 07:00,0.0,1.0
8.0,26.0,7.0,20.6,68.0,23.0,26.0,23.000017,64.06851,1.9200001,466.12097,0.0,128524.73,False,False,0.0,0,08-26 07:10,0.0,1.0
8.0,26.0,7.0,20.6,68.0,23.0,26.0,23.00002,64.29648,1.9200001,482.57477,0.0,112045.11,False,False,0.0,0,08-26 07:20,0.0,1.0
8.0,26.0,7.0,20.6,68.0,23.0,26.0,23.000017,64.518486,1.9200001,498.5293,0.0,100490.07,False,False,0.0,0,08-26 07:30,0.0,1.0
8.0,26.0,7.0,20.6,68.0,23.0,26.0,23.000015,64.73115,1.9200001,513.82764,0.0,91773.7,False,False,0.0,0,08-26 07:40,0.0,1.0
8.0,26.0,7.0,20.6,68.0,23.0,26.0,23.000013,64.935486,1.9200001,528.5476,0.0,84924.67,False,False,0.0,0,08-26 07:50,0.0,1.0
8.0,26.0,8.0,20.783333,67.666664,23.0,26.0,23.714523,63.288456,8.16,581.39923,0.0,13852.797,False,False,0.0,0,08-26 08:00,0.0,1.0
8.0,26.0,8.0,20.966667,67.333336,23.0,26.0,24.179731,62.99567,8.16,657.14465,0.0,15660.755,False,False,0.0,0,08-26 08:10,0.0,1.0
8.0,26.0,8.0,21.15,67.0,23.0,26.0,24.399183,63.62571,8.16,729.3249,0.0,13120.644,False,False,0.0,0,08-26 08:20,0.0,1.0
8.0,26.0,8.0,21.333334,66.666664,23.0,26.0,24.535954,64.18768,8.16,781.55884,0.0,11872.463,False,False,0.0,0,08-26 08:30,0.0,1.0
8.0,26.0,8.0,21.516666,66.333336,23.0,26.0,24.71018,64.91083,8.16,847.9929,0.0,13493.944,False,True,0.0,47.9929111694903,08-26 08:40,0.0,1.0
8.0,26.0,8.0,21.7,66.0,23.0,26.0,24.63503,64.997505,8.16,840.26495,27000.0,13941.393,False,True,0.0,40.26493859384743,08-26 08:50,1.0,1.0
8.0,26.0,9.0,21.783333,66.0,23.0,26.0,24.609186,64.292336,9.6,802.8733,27000.0,11872.463,False,True,0.0,2.8733131601818513,08-26 09:00,1.0,1.0
8.0,26.0,9.0,21.866667,66.0,23.0,26.0,24.675852,63.327244,9.6,766.9307,27000.0,11872.463,False,False,0.0,0,08-26 09:10,1.0,1.0
8.0,26.0,9.0,21.95,66.0,23.0,26.0,24.775696,62.53814,9.6,741.654,27000.0,11872.463,False,False,0.0,0,08-26 09:20,1.0,1.0
8.0,26.0,9.0,22.033333,66.0,23.0,26.0,24.86862,62.03271,9.6,725.5586,27000.0,11872.463,False,False,0.0,0,08-26 09:30,1.0,1.0
8.0,26.0,9.0,22.116667,66.0,23.0,26.0,24.950294,61.73344,9.6,715.108,27000.0,11872.463,False,False,0.0,0,08-26 09:40,1.0,1.0
8.0,26.0,9.0,22.2,66.0,23.0,26.0,25.027218,61.54855,9.6,707.82935,27000.0,11872.463,False,False,0.0,0,08-26 09:50,1.0,1.0
8.0,26.0,10.0,22.3,66.5,23.0,26.0,25.105433,61.49321,9.6,702.48846,27000.0,11872.463,False,False,0.0,0,08-26 10:00,1.0,1.0
8.0,26.0,10.0,22.4,67.0,23.0,26.0,25.184895,61.57561,9.6,698.5121,27000.0,11872.463,False,False,0.0,0,08-26 10:10,1.0,1.0
8.0,26.0,10.0,22.5,67.5,23.0,26.0,25.596268,61.573505,9.6,761.7917,0.0,13070.035,False,False,0.0,0,08-26 10:20,0.0,1.0
8.0,26.0,10.0,22.6,68.0,23.0,26.0,25.786001,62.079468,9.6,816.07404,0.0,14378.69,False,True,0.0,16.074020515158963,08-26 10:30,0.0,1.0
8.0,26.0,10.0,22.7,68.5,23.0,26.0,25.719643,63.19788,9.6,827.3793,27000.0,14135.725,False,True,0.0,27.379258110184082,08-26 10:40,1.0,1.0
8.0,26.0,10.0,22.8,69.0,23.0,26.0,25.618406,63.959896,9.6,800.79846,27000.0,11872.463,False,True,0.0,0.7984611601076494,08-26 10:50,1.0,1.0
8.0,26.0,11.0,22.983334,69.0,23.0,26.0,25.626299,64.201836,9.6,768.0133,27000.0,12825.055,False,False,0.0,0,08-26 11:00,1.0,1.0
8.0,26.0,11.0,23.166666,69.0,23.0,26.0,25.698624,64.27449,9.6,742.6906,27000.0,11872.463,False,False,0.0,0,08-26 11:10,1.0,1.0
8.0,26.0,11.0,23.35,69.0,23.0,26.0,25.782242,64.41125,9.6,726.0433,27000.0,11872.463,False,False,0.0,0,08-26 11:20,1.0,1.0
8.0,26.0,11.0,23.533333,69.0,23.0,26.0,25.862648,64.64055,9.6,715.3465,27000.0,11872.463,False,False,0.0,0,08-26 11:30,1.0,1.0
8.0,26.0,11.0,23.716667,69.0,23.0,26.0,25.943516,64.91757,9.6,708.102,27000.0,11872.463,False,False,0.0,0,08-26 11:40,1.0,1.0
8.0,26.0,11.0,23.9,69.0,23.0,26.0,25.998722,65.30521,9.6,702.8963,27000.0,27818.885,False,False,0.0,0,08-26 11:50,1.0,1.0
8.0,26.0,12.0,24.083334,68.666664,23.0,26.0,25.955196,65.558815,4.8,676.8546,27000.0,11872.463,False,False,0.0,0,08-26 12:00,1.0,1.0
8.0,26.0,12.0,24.266666,68.333336,23.0,26.0,25.99888,65.79346,4.8,683.0993,0.0,45370.36,False,False,0.0,0,08-26 12:10,0.0,1.0
8.0,26.0,12.0,24.45,68.0,23.0,26.0,25.999891,66.4127,4.8,712.06165,0.0,86830.9,False,False,0.0,0,08-26 12:20,0.0,1.0
8.0,26.0,12.0,24.633333,67.666664,23.0,26.0,25.999826,67.1059,4.8,748.56836,0.0,87818.5,False,False,0.0,0,08-26 12:30,0.0,1.0
8.0,26.0,12.0,24.816668,67.333336,23.0,26.0,25.999784,67.77781,4.8,785.0618,0.0,101002.74,False,False,0.0,0,08-26 12:40,0.0,1.0
8.0,26.0,12.0,25.0,67.0,23.0,26.0,25.999723,68.40246,4.8,819.61945,0.0,112354.02,False,True,0.0,19.61943933978614,08-26 12:50,0.0,1.0
8.0,26.0,13.0,25.283333,66.333336,23.0,26.0,25.999594,68.50058,7.68,803.17487,27000.0,155652.44,False,True,0.0,3.174862331237364,08-26 13:00,1.0,1.0
8.0,26.0,13.0,25.566668,65.666664,23.0,26.0,25.999401,68.34723,7.68,763.3716,27000.0,181889.33,False,False,0.0,0,08-26 13:10,1.0,1.0
8.0,26.0,13.0,25.85,65.0,23.0,26.0,25.999214,68.200294,7.68,725.2103,27000.0,207710.2,False,False,0.0,0,08-26 13:20,1.0,1.0
8.0,26.0,13.0,26.133333,64.333336,23.0,26.0,25.99898,68.15235,7.68,697.22565,27000.0,230684.47,False,False,0.0,0,08-26 13:30,1.0,1.0
8.0,26.0,13.0,26.416666,63.666668,23.0,26.0,25.99878,68.70972,7.68,723.09045,0.0,223799.02,False,False,0.0,0,08-26 13:40,0.0,1.0
8.0,26.0,13.0,26.7,63.0,23.0,26.0,25.998667,69.593414,7.68,778.9151,0.0,232671.28,False,False,0.0,0,08-26 13:50,0.0,1.0
8.0,26.0,14.0,26.516666,63.666668,23.0,26.0,25.998558,70.53972,7.68,842.45154,0.0,230709.64,False,True,0.0,42.451558053953136,08-26 14:00,0.0,1.0
8.0,26.0,14.0,26.333334,64.333336,23.0,26.0,25.99852,70.62035,7.68,834.79834,27000.0,252256.94,False,True,0.0,34.798315925119596,08-26 14:10,1.0,1.0
8.0,26.0,14.0,26.15,65.0,23.0,26.0,25.998596,70.242294,7.68,790.52014,27000.0,239826.5,False,False,0.0,0,08-26 14:20,1.0,1.0
8.0,26.0,14.0,25.966667,65.666664,23.0,26.0,25.998804,69.82237,7.68,744.6176,27000.0,228431.33,False,False,0.0,0,08-26 14:30,1.0,1.0
8.0,26.0,14.0,25.783333,66.333336,23.0,26.0,25.998936,69.5203,7.68,710.2704,27000.0,217804.8,False,False,0.0,0,08-26 14:40,1.0,1.0
8.0,26.0,14.0,25.6,67.0,23.0,26.0,25.999031,69.33637,7.68,687.3458,27000.0,207411.44,False,False,0.0,0,08-26 14:50,1.0,1.0
8.0,26.0,15.0,25.5,67.666664,23.0,26.0,25.998959,69.82876,7.68,715.7339,0.0,212417.5,False,False,0.0,0,08-26 15:00,0.0,1.0
8.0,26.0,15.0,25.4,68.333336,23.0,26.0,25.998825,70.69865,7.68,772.2961,0.0,211703.03,False,False,0.0,0,08-26 15:10,0.0,1.0
8.0,26.0,15.0,25.3,69.0,23.0,26.0,25.99876,71.66352,7.68,835.9209,0.0,211342.16,False,True,0.0,35.92091147601582,08-26 15:20,0.0,1.0
8.0,26.0,15.0,25.2,69.666664,23.0,26.0,25.999002,71.78786,7.68,828.9472,27000.0,184141.06,False,True,0.0,28.947197013374875,08-26 15:30,1.0,1.0
8.0,26.0,15.0,25.1,70.333336,23.0,26.0,25.99927,71.49743,7.68,785.6931,27000.0,173468.75,False,False,0.0,0,08-26 15:40,1.0,1.0
8.0,26.0,15.0,25.0,71.0,23.0,26.0,25.999414,71.214195,7.68,740.7903,27000.0,161380.5,False,False,0.0,0,08-26 15:50,1.0,1.0
8.0,26.0,16.0,24.633333,72.833336,23.0,26.0,25.999577,71.11581,7.68,707.21484,27000.0,130830.03,False,False,0.0,0,08-26 16:00,1.0,1.0
8.0,26.0,16.0,24.266666,74.666664,23.0,26.0,25.99975,71.197655,7.68,684.8154,27000.0,98882.92,False,False,0.0,0,08-26 16:10,1.0,1.0
8.0,26.0,16.0,23.9,76.5,23.0,26.0,25.999674,71.905,7.68,713.39685,0.0,145580.44,False,False,0.0,0,08-26 16:20,0.0,1.0
8.0,26.0,16.0,23.533333,78.333336,23.0,26.0,25.99949,72.9615,7.68,769.9782,0.0,132377.78,False,False,0.0,0,08-26 16:30,0.0,1.0
8.0,26.0,16.0,23.166666,80.166664,23.0,26.0,25.999544,74.11646,7.68,833.5583,0.0,120279.11,False,True,0.0,33.55831902813179,08-26 16:40,0.0,1.0
8.0,26.0,16.0,22.8,82.0,23.0,26.0,25.938835,74.61372,7.68,826.3744,27000.0,11872.463,False,True,0.0,26.374393444099383,08-26 16:50,1.0,1.0
8.0,26.0,17.0,22.883333,81.5,23.0,26.0,25.738983,75.10985,6.72,778.5554,27000.0,11872.463,False,False,0.0,0,08-26 17:00,1.0,1.0
8.0,26.0,17.0,22.966667,81.0,23.0,26.0,25.598072,75.18523,6.72,727.68274,27000.0,13759.97,False,False,0.0,0,08-26 17:10,1.0,1.0
8.0,26.0,17.0,23.05,80.5,23.0,26.0,25.54752,74.93562,6.72,689.0854,27000.0,13202.607,False,False,0.0,0,08-26 17:20,1.0,1.0
8.0,26.0,17.0,23.133333,80.0,23.0,26.0,25.730019,74.634544,6.72,705.70404,0.0,11872.463,False,False,0.0,0,08-26 17:30,0.0,1.0
8.0,26.0,17.0,23.216667,79.5,23.0,26.0,25.89913,74.95164,6.72,752.8788,0.0,14111.237,False,False,0.0,0,08-26 17:40,0.0,1.0
8.0,26.0,17.0,23.3,79.0,23.0,26.0,25.979866,75.80897,6.72,808.03094,0.0,13955.42,False,True,0.0,8.030929073260722,08-26 17:50,0.0,1.0
8.0,26.0,18.0,23.116667,79.833336,23.0,26.0,25.379393,77.52813,3.8400002,738.09973,13500.0,13206.815,False,False,0.0,0,08-26 18:00,1.0,1.0
8.0,26.0,18.0,22.933332,80.666664,23.0,26.0,25.029081,77.563896,3.8400002,671.99304,13500.0,14718.579,False,False,0.0,0,08-26 18:10,1.0,1.0
8.0,26.0,18.0,22.75,81.5,23.0,26.0,25.016844,77.46506,3.8400002,671.6297,0.0,12946.351,False,False,0.0,0,08-26 18:20,0.0,1.0
8.0,26.0,18.0,22.566668,82.333336,23.0,26.0,25.052624,77.59942,3.8400002,689.40515,0.0,11872.463,False,False,0.0,0,08-26 18:30,0.0,1.0
8.0,26.0,18.0,22.383333,83.166664,23.0,26.0,25.033348,78.294945,3.8400002,718.2021,0.0,11872.463,False,False,0.0,0,08-26 18:40,0.0,1.0
8.0,26.0,18.0,22.2,84.0,23.0,26.0,24.96145,79.26836,3.8400002,747.33936,0.0,11872.463,False,False,0.0,0,08-26 18:50,0.0,1.0
8.0,26.0,19.0,22.2,83.166664,23.0,26.0,24.88629,80.18896,3.8400002,774.2816,0.0,11872.463,False,False,0.0,0,08-26 19:00,0.0,1.0
8.0,26.0,19.0,22.2,82.333336,23.0,26.0,24.826458,80.97477,3.8400002,799.3756,0.0,11872.463,False,False,0.0,0,08-26 19:10,0.0,1.0
8.0,26.0,19.0,22.2,81.5,23.0,26.0,24.77821,81.655396,3.8400002,823.2931,0.0,11872.463,False,True,0.0,23.293111736768424,08-26 19:20,0.0,1.0
8.0,26.0,19.0,22.2,80.666664,23.0,26.0,24.545008,81.380974,3.8400002,784.26135,27000.0,11872.463,False,False,0.0,0,08-26 19:30,1.0,1.0
8.0,26.0,19.0,22.2,79.833336,23.0,26.0,24.345343,80.05666,3.8400002,719.14514,27000.0,14074.077,False,False,0.0,0,08-26 19:40,1.0,1.0
8.0,26.0,19.0,22.2,79.0,23.0,26.0,24.236645,78.33217,3.8400002,659.94946,27000.0,13754.451,False,False,0.0,0,08-26 19:50,1.0,1.0
8.0,26.0,20.0,22.2,79.0,23.0,26.0,24.138344,77.91434,1.92,641.43164,0.0,12894.86,False,False,0.0,0,08-26 20:00,0.0,1.0
8.0,26.0,20.0,22.2,79.0,23.0,26.0,24.04575,78.29352,1.92,646.51746,0.0,11872.463,False,False,0.0,0,08-26 20:10,0.0,1.0
8.0,26.0,20.0,22.2,79.0,23.0,26.0,23.967897,78.86474,1.92,658.66693,0.0,11872.463,False,False,0.0,0,08-26 20:20,0.0,1.0
8.0,26.0,20.0,22.2,79.0,23.0,26.0,23.904455,79.37855,1.92,670.79297,0.0,11872.463,False,False,0.0,0,08-26 20:30,0.0,1.0
8.0,26.0,20.0,22.2,79.0,23.0,26.0,23.850813,79.80321,1.92,681.4861,0.0,11872.463,False,False,0.0,0,08-26 20:40,0.0,1.0
8.0,26.0,20.0,22.2,79.0,23.0,26.0,23.803905,80.165215,1.92,691.139,0.0,11872.463,False,False,0.0,0,08-26 20:50,0.0,1.0
8.0,26.0,21.0,22.116667,79.333336,23.0,26.0,23.75776,80.52234,1.92,700.2435,0.0,11872.463,False,False,0.0,0,08-26 21:00,0.0,1.0
8.0,26.0,21.0,22.033333,79.666664,23.0,26.0,23.711014,80.87527,1.92,709.036,0.0,11872.463,False,False,0.0,0,08-26 21:10,0.0,1.0
8.0,26.0,21.0,21.95,80.0,23.0,26.0,23.664677,81.22102,1.92,717.5791,0.0,11872.463,False,False,0.0,0,08-26 21:20,0.0,1.0
8.0,26.0,21.0,21.866667,80.333336,23.0,26.0,23.619555,81.55551,1.92,725.8742,0.0,11872.463,False,False,0.0,0,08-26 21:30,0.0,1.0
8.0,26.0,21.0,21.783333,80.666664,23.0,26.0,23.57577,81.87775,1.92,733.91583,0.0,11872.463,False,False,0.0,0,08-26 21:40,0.0,1.0
8.0,26.0,21.0,21.7,81.0,23.0,26.0,23.533165,82.18836,1.92,741.7048,0.0,11872.463,False,False,0.0,0,08-26 21:50,0.0,1.0
8.0,26.0,22.0,21.6,82.0,23.0,26.0,23.296358,82.98335,1.92,731.6287,0.0,11872.463,False,False,0.0,0,08-26 22:00,0.0,1.0
8.0,26.0,22.0,21.5,83.0,23.0,26.0,23.073448,83.4965,1.92,712.1574,0.0,14105.979,False,False,0.0,0,08-26 22:10,0.0,1.0
8.0,26.0,22.0,21.4,84.0,23.0,26.0,23.001757,83.264885,1.92,691.56604,0.0,41480.766,False,False,0.0,0,08-26 22:20,0.0,1.0
8.0,26.0,22.0,21.3,85.0,23.0,26.0,23.000021,82.79417,1.92,673.24457,0.0,51759.844,False,False,0.0,0,08-26 22:30,0.0,1.0
8.0,26.0,22.0,21.2,86.0,23.0,26.0,22.999979,82.43767,1.92,657.62146,0.0,60160.855,True,False,2.0827747203355784e-05,0,08-26 22:40,0.0,1.0
8.0,26.0,22.0,21.1,87.0,23.0,26.0,22.99998,82.18391,1.92,644.2087,0.0,71951.75,True,False,1.9956571826185154e-05,0,08-26 22:50,0.0,1.0
8.0,26.0,23.0,21.1,87.0,23.0,26.0,22.999977,81.76922,0.0,622.7133,0.0,108777.01,False,False,0.0,0,08-26 23:00,0.0,1.0
8.0,26.0,23.0,21.1,87.0,5.0,50.0,22.719715,82.65377,0.0,596.6489,0.0,0.0,False,False,0.0,0,08-26 23:10,0.0,0.0
8.0,26.0,23.0,21.1,87.0,5.0,50.0,22.442785,83.53683,0.0,571.08746,0.0,0.0,False,False,0.0,0,08-26 23:20,0.0,0.0
8.0,26.0,23.0,21.1,87.0,5.0,50.0,22.278774,83.90733,0.0,548.39325,0.0,0.0,False,False,0.0,0,08-26 23:30,0.0,0.0
8.0,26.0,23.0,21.1,87.0,5.0,50.0,22.18607,83.978294,0.0,528.9031,0.0,0.0,False,False,0.0,0,08-26 23:40,0.0,0.0
8.0,26.0,23.0,21.1,87.0,5.0,50.0,22.112417,84.00798,0.0,512.1905,0.0,0.0,False,False,0.0,0,08-26 23:50,0.0,0.0
8.0,27.0,0.0,20.916666,88.666664,5.0,50.0,22.030235,84.185394,0.0,497.74814,0.0,0.0,False,False,0.0,0,08-27 00:00,0.0,0.0
8.0,27.0,0.0,20.733334,90.333336,5.0,50.0,21.941006,84.50338,0.0,485.18912,0.0,0.0,False,False,0.0,0,08-27 00:10,0.0,0.0
8.0,27.0,0.0,20.55,92.0,5.0,50.0,21.851883,84.91994,0.0,474.23862,0.0,0.0,False,False,0.0,0,08-27 00:20,0.0,0.0
8.0,27.0,0.0,20.366667,93.666664,5.0,50.0,21.765633,85.407135,0.0,464.68683,0.0,0.0,False,False,0.0,0,08-27 00:30,0.0,0.0
8.0,27.0,0.0,20.183332,95.333336,5.0,50.0,21.681778,85.95321,0.0,456.35834,0.0,0.0,False,False,0.0,0,08-27 00:40,0.0,0.0
8.0,27.0,0.0,20.0,97.0,5.0,50.0,21.599377,86.55087,0.0,449.09933,0.0,0.0,False,False,0.0,0,08-27 00:50,0.0,0.0
8.0,27.0,1.0,20.1,96.333336,5.0,50.0,21.536268,87.05529,0.0,442.77603,0.0,0.0,False,False,0.0,0,08-27 01:00,0.0,0.0
8.0,27.0,1.0,20.2,95.666664,5.0,50.0,21.492653,87.43521,0.0,437.26926,0.0,0.0,False,False,0.0,0,08-27 01:10,0.0,0.0
8.0,27.0,1.0,20.3,95.0,5.0,50.0,21.461067,87.72212,0.0,432.47354,0.0,0.0,False,False,0.0,0,08-27 01:20,0.0,0.0
8.0,27.0,1.0,20.4,94.333336,5.0,50.0,21.436377,87.94528,0.0,428.2967,0.0,0.0,False,False,0.0,0,08-27 01:30,0.0,0.0
8.0,27.0,1.0,20.5,93.666664,5.0,50.0,21.416857,88.1178,0.0,424.65842,0.0,0.0,False,False,0.0,0,08-27 01:40,0.0,0.0
8.0,27.0,1.0,20.6,93.0,5.0,50.0,21.402168,88.24463,0.0,421.48898,0.0,0.0,False,False,0.0,0,08-27 01:50,0.0,0.0
8.0,27.0,2.0,20.4,93.666664,5.0,50.0,21.36368,88.45731,0.0,418.7265,0.0,0.0,False,False,0.0,0,08-27 02:00,0.0,0.0
8.0,27.0,2.0,20.2,94.333336,5.0,50.0,21.299805,88.75351,0.0,416.31802,0.0,0.0,False,False,0.0,0,08-27 02:10,0.0,0.0
8.0,27.0,2.0,20.0,95.0,5.0,50.0,21.221046,89.077324,0.0,414.2181,0.0,0.0,False,False,0.0,0,08-27 02:20,0.0,0.0
8.0,27.0,2.0,19.8,95.666664,5.0,50.0,21.134731,89.39476,0.0,412.38748,0.0,0.0,False,False,0.0,0,08-27 02:30,0.0,0.0
8.0,27.0,2.0,19.6,96.333336,5.0,50.0,21.04316,89.69954,0.0,410.79184,0.0,0.0,False,False,0.0,0,08-27 02:40,0.0,0.0
8.0,27.0,2.0,19.4,97.0,5.0,50.0,20.946688,89.995026,0.0,409.40115,0.0,0.0,False,False,0.0,0,08-27 02:50,0.0,0.0
8.0,27.0,3.0,19.4,97.0,5.0,50.0,20.869524,90.200035,0.0,408.18964,0.0,0.0,False,False,0.0,0,08-27 03:00,0.0,0.0
8.0,27.0,3.0,19.4,97.0,5.0,50.0,20.813702,90.30903,0.0,407.13446,0.0,0.0,False,False,0.0,0,08-27 03:10,0.0,0.0
8.0,27.0,3.0,19.4,97.0,5.0,50.0,20.770456,90.3752,0.0,406.21545,0.0,0.0,False,False,0.0,0,08-27 03:20,0.0,0.0
8.0,27.0,3.0,19.4,97.0,5.0,50.0,20.733507,90.43073,0.0,405.41498,0.0,0.0,False,False,0.0,0,08-27 03:30,0.0,0.0
8.0,27.0,3.0,19.4,97.0,5.0,50.0,20.700853,90.48269,0.0,404.71774,0.0,0.0,False,False,0.0,0,08-27 03:40,0.0,0.0
8.0,27.0,3.0,19.4,97.0,5.0,50.0,20.672174,90.52944,0.0,404.11032,0.0,0.0,False,False,0.0,0,08-27 03:50,0.0,0.0
8.0,27.0,4.0,19.316668,97.0,5.0,50.0,20.638655,90.57104,0.0,403.58112,0.0,0.0,False,False,0.0,0,08-27 04:00,0.0,0.0
8.0,27.0,4.0,19.233334,97.0,5.0,50.0,20.599245,90.61022,0.0,403.11993,0.0,0.0,False,False,0.0,0,08-27 04:10,0.0,0.0
8.0,27.0,4.0,19.15,97.0,5.0,50.0,20.556753,90.628654,0.0,402.71805,0.0,0.0,False,False,0.0,0,08-27 04:20,0.0,0.0
8.0,27.0,4.0,19.066668,97.0,5.0,50.0,20.513227,90.61904,0.0,402.36786,0.0,0.0,False,False,0.0,0,08-27 04:30,0.0,0.0
8.0,27.0,4.0,18.983334,97.0,5.0,50.0,20.469246,90.58343,0.0,402.06274,0.0,0.0,False,False,0.0,0,08-27 04:40,0.0,0.0
8.0,27.0,4.0,18.9,97.0,5.0,50.0,20.424793,90.52631,0.0,401.7969,0.0,0.0,False,False,0.0,0,08-27 04:50,0.0,0.0
8.0,27.0,5.0,18.9,97.0,5.0,50.0,20.412327,90.3021,0.0,401.5653,0.0,0.0,False,False,0.0,0,08-27 05:00,0.0,0.0
8.0,27.0,5.0,18.9,97.0,5.0,50.0,20.414192,90.029655,0.0,401.3636,0.0,0.0,False,False,0.0,0,08-27 05:10,0.0,0.0
8.0,27.0,5.0,18.9,97.0,5.0,50.0,20.411,89.82042,0.0,401.18787,0.0,0.0,False,False,0.0,0,08-27 05:20,0.0,0.0
8.0,27.0,5.0,18.9,97.0,5.0,50.0,20.414978,89.6027,0.0,401.0348,0.0,0.0,False,False,0.0,0,08-27 05:30,0.0,0.0
8.0,27.0,5.0,18.9,97.0,5.0,50.0,20.4381,89.30573,0.0,400.90146,0.0,0.0,False,False,0.0,0,08-27 05:40,0.0,0.0
8.0,27.0,5.0,18.9,97.0,5.0,50.0,20.4739,88.96186,0.0,400.7853,0.0,0.0,False,False,0.0,0,08-27 05:50,0.0,0.0
8.0,27.0,6.0,19.633333,95.0,5.0,50.0,20.631014,88.16815,0.96000004,406.12146,0.0,0.0,True,False,2.368986832083646,0,08-27 06:00,0.0,0.0
8.0,27.0,6.0,20.366667,93.0,23.0,26.0,20.818512,87.36225,0.96000004,414.38596,0.0,18691.533,True,False,2.1814875805408604,0,08-27 06:10,0.0,1.0
8.0,27.0,6.0,21.1,91.0,23.0,26.0,22.965725,76.926445,0.96000004,422.65073,0.0,492640.2,True,False,0.034274534424490355,0,08-27 06:20,0.0,1.0
8.0,27.0,6.0,21.833334,89.0,23.0,26.0,22.999907,76.97922,0.96000004,423.64816,0.0,209168.0,True,False,9.364936594735696e-05,0,08-27 06:30,0.0,1.0
8.0,27.0,6.0,22.566668,87.0,23.0,26.0,23.000025,77.250916,0.96000004,427.60526,0.0,171541.11,False,False,0.0,0,08-27 06:40,0.0,1.0
8.0,27.0,6.0,23.3,85.0,23.0,26.0,23.000029,77.69875,0.96000004,435.33484,0.0,121512.555,False,False,0.0,0,08-27 06:50,0.0,1.0
8.0,27.0,7.0,23.483334,84.0,23.0,26.0,23.000006,78.28555,1.9200001,448.63907,0.0,20701.887,False,False,0.0,0,08-27 07:00,0.0,1.0
8.0,27.0,7.0,23.666666,83.0,23.0,26.0,23.057331,78.64844,1.9200001,464.74124,0.0,11872.463,False,False,0.0,0,08-27 07:10,0.0,1.0
8.0,27.0,7.0,23.85,82.0,23.0,26.0,23.181591,78.68533,1.9200001,481.28113,0.0,11872.463,False,False,0.0,0,08-27 07:20,0.0,1.0
8.0,27.0,7.0,24.033333,81.0,23.0,26.0,23.332144,78.56965,1.9200001,497.31506,0.0,13402.101,False,False,0.0,0,08-27 07:30,0.0,1.0
8.0,27.0,7.0,24.216667,80.0,23.0,26.0,23.484005,78.42082,1.9200001,512.691,0.0,13729.303,False,False,0.0,0,08-27 07:40,0.0,1.0
8.0,27.0,7.0,24.4,79.0,23.0,26.0,23.640484,78.227875,1.9200001,527.49054,0.0,13748.917,False,False,0.0,0,08-27 07:50,0.0,1.0
8.0,27.0,8.0,24.683332,77.833336,23.0,26.0,24.912487,74.00241,8.16,589.5002,0.0,15573.174,False,False,0.0,0,08-27 08:00,0.0,1.0
8.0,27.0,8.0,24.966667,76.666664,23.0,26.0,25.557947,72.98314,8.16,665.5127,0.0,16978.434,False,False,0.0,0,08-27 08:10,0.0,1.0
8.0,27.0,8.0,25.25,75.5,23.0,26.0,25.952578,72.46917,8.16,683.7777,0.0,14822.154,False,False,0.0,0,08-27 08:20,0.0,1.0
8.0,27.0,8.0,25.533333,74.333336,23.0,26.0,25.998753,73.20097,8.16,705.12897,0.0,94183.03,False,False,0.0,0,08-27 08:30,0.0,1.0
8.0,27.0,8.0,25.816668,73.166664,23.0,26.0,25.999596,74.54694,8.16,764.1511,0.0,143334.86,False,False,0.0,0,08-27 08:40,0.0,1.0
8.0,27.0,8.0,26.1,72.0,23.0,26.0,25.999296,75.81498,8.16,829.82404,0.0,165424.56,False,True,0.0,29.824065661792474,08-27 08:50,0.0,1.0
8.0,27.0,9.0,26.283333,71.5,23.0,26.0,25.99892,76.47316,9.6,833.6464,27000.0,234630.53,False,True,0.0,33.64644932549663,08-27 09:00,1.0,1.0
8.0,27.0,9.0,26.466667,71.0,23.0,26.0,25.998438,76.736336,9.6,804.1166,27000.0,258006.5,False,True,0.0,4.1166073356391735,08-27 09:10,1.0,1.0
8.0,27.0,9.0,26.65,70.5,23.0,26.0,25.998184,76.85496,9.6,771.07135,27000.0,279347.88,False,False,0.0,0,08-27 09:20,1.0,1.0
8.0,27.0,9.0,26.833334,70.0,23.0,26.0,25.997875,76.94732,9.6,746.2085,27000.0,302740.0,False,False,0.0,0,08-27 09:30,1.0,1.0
8.0,27.0,9.0,27.016666,69.5,23.0,26.0,25.997501,77.04065,9.6,729.9068,27000.0,325679.2,False,False,0.0,0,08-27 09:40,1.0,1.0
8.0,27.0,9.0,27.2,69.0,23.0,26.0,25.997099,77.131516,9.6,719.33075,27000.0,348055.62,False,False,0.0,0,08-27 09:50,1.0,1.0
8.0,27.0,10.0,27.383333,68.333336,23.0,26.0,25.996687,77.18862,9.6,712.08655,27000.0,368807.53,False,False,0.0,0,08-27 10:00,1.0,1.0
8.0,27.0,10.0,27.566668,67.666664,23.0,26.0,25.99628,77.2015,9.6,706.85004,27000.0,388775.56,False,False,0.0,0,08-27 10:10,1.0,1.0
8.0,27.0,10.0,27.75,67.0,23.0,26.0,25.995865,77.17507,9.6,702.98505,27000.0,408835.7,False,False,0.0,0,08-27 10:20,1.0,1.0
8.0,27.0,10.0,27.933332,66.333336,23.0,26.0,25.995443,77.12065,9.6,700.1495,27000.0,427317.38,False,False,0.0,0,08-27 10:30,1.0,1.0
8.0,27.0,10.0,28.116667,65.666664,23.0,26.0,25.995031,77.04783,9.6,698.1036,27000.0,444919.16,False,False,0.0,0,08-27 10:40,1.0,1.0
8.0,27.0,10.0,28.3,65.0,23.0,26.0,25.995607,77.55001,9.6,743.7664,0.0,354054.75,False,False,0.0,0,08-27 10:50,0.0,1.0
8.0,27.0,11.0,28.3,65.0,23.0,26.0,25.99637,78.378044,9.6,816.97504,0.0,359562.66,False,True,0.0,16.975044550804682,08-27 11:00,0.0,1.0
8.0,27.0,11.0,28.3,65.0,23.0,26.0,25.995337,78.44804,9.6,829.03906,27000.0,473003.12,False,True,0.0,29.03904442146063,08-27 11:10,1.0,1.0
8.0,27.0,11.0,28.3,65.0,23.0,26.0,25.99395,78.06004,9.6,803.7263,27000.0,477003.34,False,True,0.0,3.7263172089636782,08-27 11:20,1.0,1.0
8.0,27.0,11.0,28.3,65.0,23.0,26.0,25.993994,77.60328,9.6,772.0195,27000.0,477945.06,False,False,0.0,0,08-27 11:30,1.0,1.0
8.0,27.0,11.0,28.3,65.0,23.0,26.0,25.994009,77.25424,9.6,747.3499,27000.0,478967.53,False,False,0.0,0,08-27 11:40,1.0,1.0
8.0,27.0,11.0,28.3,65.0,23.0,26.0,25.99397,77.02443,9.6,731.0033,27000.0,480144.34,False,False,0.0,0,08-27 11:50,1.0,1.0
8.0,27.0,12.0,28.116667,66.5,23.0,26.0,25.995005,76.63656,4.8,698.1224,27000.0,400419.88,False,False,0.0,0,08-27 12:00,1.0,1.0
8.0,27.0,12.0,27.933332,68.0,23.0,26.0,25.996805,76.5447,4.8,701.87994,0.0,296058.47,False,False,0.0,0,08-27 12:10,0.0,1.0
8.0,27.0,12.0,27.75,69.5,23.0,26.0,25.997673,76.679,4.8,730.2618,0.0,295498.34,False,False,0.0,0,08-27 12:20,0.0,1.0
8.0,27.0,12.0,27.566668,71.0,23.0,26.0,25.997637,76.90777,4.8,766.59607,0.0,296300.78,False,False,0.0,0,08-27 12:30,0.0,1.0
8.0,27.0,12.0,27.383333,72.5,23.0,26.0,25.997581,77.157715,4.8,802.8401,0.0,297903.3,False,True,0.0,2.8400702949045353,08-27 12:40,0.0,1.0
8.0,27.0,12.0,27.2,74.0,23.0,26.0,25.997215,77.59493,4.8,777.0312,27000.0,362282.8,False,False,0.0,0,08-27 12:50,1.0,1.0
8.0,27.0,13.0,27.2,73.666664,23.0,26.0,25.995913,78.21455,7.68,736.55035,27000.0,419150.16,False,False,0.0,0,08-27 13:00,1.0,1.0
8.0,27.0,13.0,27.2,73.333336,23.0,26.0,25.99502,78.72889,7.68,703.8005,27000.0,428713.94,False,False,0.0,0,08-27 13:10,1.0,1.0
8.0,27.0,13.0,27.2,73.0,23.0,26.0,25.994757,79.008934,7.68,682.1737,27000.0,438651.2,False,False,0.0,0,08-27 13:20,1.0,1.0
8.0,27.0,13.0,27.2,72.666664,23.0,26.0,25.994938,79.34881,7.68,711.1901,0.0,386254.47,False,False,0.0,0,08-27 13:30,0.0,1.0
8.0,27.0,13.0,27.2,72.333336,23.0,26.0,25.995447,79.73445,7.68,768.0292,0.0,394041.4,False,False,0.0,0,08-27 13:40,0.0,1.0
8.0,27.0,13.0,27.2,72.0,23.0,26.0,25.995237,80.110794,7.68,831.8416,0.0,401795.94,False,True,0.0,31.841637845217747,08-27 13:50,0.0,1.0
8.0,27.0,14.0,27.2,71.5,23.0,26.0,25.994692,79.83837,7.68,826.03796,27000.0,469876.78,False,True,0.0,26.037959780113965,08-27 14:00,1.0,1.0
8.0,27.0,14.0,27.2,71.0,23.0,26.0,25.993824,79.18647,7.68,784.2559,27000.0,476370.1,False,False,0.0,0,08-27 14:10,1.0,1.0
8.0,27.0,14.0,27.2,70.5,23.0,26.0,25.99378,78.44637,7.68,740.57007,27000.0,481246.9,False,False,0.0,0,08-27 14:20,1.0,1.0
8.0,27.0,14.0,27.2,70.0,23.0,26.0,25.993732,77.75206,7.68,707.86444,27000.0,484196.06,False,False,0.0,0,08-27 14:30,1.0,1.0
8.0,27.0,14.0,27.2,69.5,23.0,26.0,25.99367,77.1189,7.68,686.0837,27000.0,487593.2,False,False,0.0,0,08-27 14:40,1.0,1.0
8.0,27.0,14.0,27.2,69.0,23.0,26.0,25.993933,77.01987,7.68,714.9302,0.0,431502.94,False,False,0.0,0,08-27 14:50,0.0,1.0
8.0,27.0,15.0,27.2,69.5,23.0,26.0,25.994516,77.22127,7.68,771.6292,0.0,435336.7,False,False,0.0,0,08-27 15:00,0.0,1.0
8.0,27.0,15.0,27.2,70.0,23.0,26.0,25.994322,77.51877,7.68,835.32684,0.0,439671.7,False,True,0.0,35.32687013259192,08-27 15:10,0.0,1.0
8.0,27.0,15.0,27.2,70.5,23.0,26.0,25.993855,77.42969,7.68,828.9834,27000.0,502764.72,False,True,0.0,28.98339640093593,08-27 15:20,1.0,1.0
8.0,27.0,15.0,27.2,71.0,23.0,26.0,25.992985,77.22212,7.68,786.5314,27000.0,505021.25,False,False,0.0,0,08-27 15:30,1.0,1.0
8.0,27.0,15.0,27.2,71.5,23.0,26.0,25.99297,77.12087,7.68,742.27716,27000.0,505549.84,False,False,0.0,0,08-27 15:40,1.0,1.0
8.0,27.0,15.0,27.2,72.0,23.0,26.0,25.992928,77.19167,7.68,709.1626,27000.0,505964.28,False,False,0.0,0,08-27 15:50,1.0,1.0
8.0,27.0,16.0,27.016666,72.333336,23.0,26.0,25.993046,77.28012,7.68,687.06226,27000.0,493146.03,False,False,0.0,0,08-27 16:00,1.0,1.0
8.0,27.0,16.0,26.833334,72.666664,23.0,26.0,25.993538,77.5051,7.68,715.76575,0.0,434773.34,False,False,0.0,0,08-27 16:10,0.0,1.0
8.0,27.0,16.0,26.65,73.0,23.0,26.0,25.994389,77.80752,7.68,772.40625,0.0,427456.72,False,False,0.0,0,08-27 16:20,0.0,1.0
8.0,27.0,16.0,26.466667,73.333336,23.0,26.0,25.994595,78.13749,7.68,836.0575,0.0,417115.97,False,True,0.0,36.05747268967332,08-27 16:30,0.0,1.0
8.0,27.0,16.0,26.283333,73.666664,23.0,26.0,25.99504,77.95397,7.68,829.3574,27000.0,424247.06,False,True,0.0,29.35739629769955,08-27 16:40,1.0,1.0
8.0,27.0,16.0,26.1,74.0,23.0,26.0,25.99536,77.494705,7.68,786.41315,27000.0,401645.75,False,False,0.0,0,08-27 16:50,1.0,1.0
8.0,27.0,17.0,25.916666,74.333336,23.0,26.0,25.996845,77.01702,6.72,737.25586,27000.0,301434.38,False,False,0.0,0,08-27 17:00,1.0,1.0
8.0,27.0,17.0,25.733334,74.666664,23.0,26.0,25.997944,76.6163,6.72,697.7287,27000.0,274834.4,False,False,0.0,0,08-27 17:10,1.0,1.0
8.0,27.0,17.0,25.55,75.0,23.0,26.0,25.998125,76.79434,6.72,713.39124,0.0,257605.33,False,False,0.0,0,08-27 17:20,0.0,1.0
8.0,27.0,17.0,25.366667,75.333336,23.0,26.0,25.998266,77.31517,6.72,760.06885,0.0,242559.95,False,False,0.0,0,08-27 17:30,0.0,1.0
8.0,27.0,17.0,25.183332,75.666664,23.0,26.0,25.998398,77.942215,6.72,815.01544,0.0,230581.77,False,True,0.0,15.015444807981112,08-27 17:40,0.0,1.0
8.0,27.0,17.0,25.0,76.0,23.0,26.0,25.998865,77.65545,6.72,803.7403,27000.0,187757.33,False,True,0.0,3.7403188933406,08-27 17:50,1.0,1.0
8.0,27.0,18.0,24.716667,77.5,23.0,26.0,25.999876,76.882065,3.8400002,745.56714,27000.0,39009.14,False,False,0.0,0,08-27 18:00,1.0,1.0
8.0,27.0,18.0,24.433332,79.0,23.0,26.0,25.997072,76.18399,3.8400002,681.92633,27000.0,11872.463,False,False,0.0,0,08-27 18:10,1.0,1.0
8.0,27.0,18.0,24.15,80.5,23.0,26.0,25.999949,76.207344,3.8400002,669.51184,0.0,51334.145,False,False,0.0,0,08-27 18:20,0.0,1.0
8.0,27.0,18.0,23.866667,82.0,23.0,26.0,25.999977,76.70325,3.8400002,688.81604,0.0,37244.29,False,False,0.0,0,08-27 18:30,0.0,1.0
8.0,27.0,18.0,23.583334,83.5,23.0,26.0,26.000011,77.36075,3.8400002,717.9666,0.0,23173.764,True,False,1.2363342811738676e-05,0,08-27 18:40,0.0,1.0
8.0,27.0,18.0,23.3,85.0,23.0,26.0,25.998402,78.05112,3.8400002,747.0607,0.0,11872.463,False,False,0.0,0,08-27 18:50,0.0,1.0
8.0,27.0,19.0,23.216667,85.333336,23.0,26.0,25.982435,78.78239,3.8400002,773.9226,0.0,11872.463,False,False,0.0,0,08-27 19:00,0.0,1.0
8.0,27.0,19.0,23.133333,85.666664,23.0,26.0,25.95492,79.53561,3.8400002,798.98193,0.0,11872.463,False,False,0.0,0,08-27 19:10,0.0,1.0
8.0,27.0,19.0,23.05,86.0,23.0,26.0,25.922617,80.28456,3.8400002,822.8979,0.0,11872.463,False,True,0.0,22.897900974782146,08-27 19:20,0.0,1.0
8.0,27.0,19.0,22.966667,86.333336,23.0,26.0,25.666304,80.891365,3.8400002,783.93036,27000.0,11872.463,False,False,0.0,0,08-27 19:30,1.0,1.0
8.0,27.0,19.0,22.883333,86.666664,23.0,26.0,25.436913,80.81048,3.8400002,718.8856,27000.0,14297.797,False,False,0.0,0,08-27 19:40,1.0,1.0
8.0,27.0,19.0,22.8,87.0,23.0,26.0,25.303242,80.31385,3.8400002,659.73474,27000.0,14041.162,False,False,0.0,0,08-27 19:50,1.0,1.0
8.0,27.0,20.0,22.7,87.0,23.0,26.0,25.230148,80.30064,1.92,641.23157,0.0,13135.038,False,False,0.0,0,08-27 20:00,0.0,1.0
8.0,27.0,20.0,22.6,87.0,23.0,26.0,25.159811,80.73759,1.92,646.3123,0.0,11872.463,False,False,0.0,0,08-27 20:10,0.0,1.0
8.0,27.0,20.0,22.5,87.0,23.0,26.0,25.081047,81.348145,1.92,658.44653,0.0,11872.463,False,False,0.0,0,08-27 20:20,0.0,1.0
8.0,27.0,20.0,22.4,87.0,23.0,26.0,25.00117,81.95291,1.92,670.5522,0.0,11872.463,False,False,0.0,0,08-27 20:30,0.0,1.0
8.0,27.0,20.0,22.3,87.0,23.0,26.0,24.924625,82.50038,1.92,681.22156,0.0,11872.463,False,False,0.0,0,08-27 20:40,0.0,1.0
8.0,27.0,20.0,22.2,87.0,23.0,26.0,24.851604,82.997055,1.92,690.8476,0.0,11872.463,False,False,0.0,0,08-27 20:50,0.0,1.0
8.0,27.0,21.0,22.2,87.5,23.0,26.0,24.78524,83.4393,1.92,699.92645,0.0,11872.463,False,False,0.0,0,08-27 21:00,0.0,1.0
8.0,27.0,21.0,22.2,88.0,23.0,26.0,24.725454,83.85555,1.92,708.6971,0.0,11872.463,False,False,0.0,0,08-27 21:10,0.0,1.0
8.0,27.0,21.0,22.2,88.5,23.0,26.0,24.670223,84.25988,1.92,717.2228,0.0,11872.463,False,False,0.0,0,08-27 21:20,0.0,1.0
8.0,27.0,21.0,22.2,89.0,23.0,26.0,24.61801,84.65977,1.92,725.50507,0.0,11872.463,False,False,0.0,0,08-27 21:30,0.0,1.0
8.0,27.0,21.0,22.2,89.5,23.0,26.0,24.568144,85.05762,1.92,733.5383,0.0,11872.463,False,False,0.0,0,08-27 21:40,0.0,1.0
8.0,27.0,21.0,22.2,90.0,23.0,26.0,24.520346,85.45414,1.92,741.32336,0.0,11872.463,False,False,0.0,0,08-27 21:50,0.0,1.0
8.0,27.0,22.0,22.2,90.0,23.0,26.0,24.270006,86.53643,1.92,731.256,0.0,11872.463,False,False,0.0,0,08-27 22:00,0.0,1.0
8.0,27.0,22.0,22.2,90.0,23.0,26.0,24.041094,87.31312,1.92,711.80585,0.0,14240.819,False,False,0.0,0,08-27 22:10,0.0,1.0
8.0,27.0,22.0,22.2,90.0,23.0,26.0,23.90278,87.58625,1.92,691.2481,0.0,14037.479,False,False,0.0,0,08-27 22:20,0.0,1.0
8.0,27.0,22.0,22.2,90.0,23.0,26.0,23.815495,87.633804,1.92,672.9716,0.0,13180.189,False,False,0.0,0,08-27 22:30,0.0,1.0
8.0,27.0,22.0,22.2,90.0,23.0,26.0,23.74,87.674576,1.92,657.4022,0.0,11872.463,False,False,0.0,0,08-27 22:40,0.0,1.0
8.0,27.0,22.0,22.2,90.0,23.0,26.0,23.668398,87.74169,1.92,644.0493,0.0,11872.463,False,False,0.0,0,08-27 22:50,0.0,1.0
8.0,27.0,23.0,22.116667,90.5,23.0,26.0,23.518766,88.05411,0.0,622.6147,0.0,11872.463,False,False,0.0,0,08-27 23:00,0.0,1.0
8.0,27.0,23.0,22.033333,91.0,5.0,50.0,23.357817,88.33308,0.0,596.5943,0.0,0.0,False,False,0.0,0,08-27 23:10,0.0,0.0
8.0,27.0,23.0,21.95,91.5,5.0,50.0,23.232092,88.43831,0.0,571.053,0.0,0.0,False,False,0.0,0,08-27 23:20,0.0,0.0
8.0,27.0,23.0,21.866667,92.0,5.0,50.0,23.135223,88.45428,0.0,548.36127,0.0,0.0,False,False,0.0,0,08-27 23:30,0.0,0.0
8.0,27.0,23.0,21.783333,92.5,5.0,50.0,23.049679,88.482185,0.0,528.86487,0.0,0.0,False,False,0.0,0,08-27 23:40,0.0,0.0
8.0,27.0,23.0,21.7,93.0,5.0,50.0,22.967243,88.55674,0.0,512.14343,0.0,0.0,False,False,0.0,0,08-27 23:50,0.0,0.0
8.0,28.0,0.0,21.7,93.0,5.0,50.0,22.892809,88.63896,0.0,497.69672,0.0,0.0,False,False,0.0,0,08-28 00:00,0.0,0.0
8.0,28.0,0.0,21.7,93.0,5.0,50.0,22.82759,88.71282,0.0,485.13968,0.0,0.0,False,False,0.0,0,08-28 00:10,0.0,0.0
8.0,28.0,0.0,21.7,93.0,5.0,50.0,22.768833,88.78689,0.0,474.19626,0.0,0.0,False,False,0.0,0,08-28 00:20,0.0,0.0
8.0,28.0,0.0,21.7,93.0,5.0,50.0,22.714748,88.866325,0.0,464.65475,0.0,0.0,False,False,0.0,0,08-28 00:30,0.0,0.0
8.0,28.0,0.0,21.7,93.0,5.0,50.0,22.664286,88.95316,0.0,456.33813,0.0,0.0,False,False,0.0,0,08-28 00:40,0.0,0.0
8.0,28.0,0.0,21.7,93.0,5.0,50.0,22.616894,89.04712,0.0,449.09158,0.0,0.0,False,False,0.0,0,08-28 00:50,0.0,0.0
8.0,28.0,1.0,21.7,93.0,5.0,50.0,22.572966,89.129265,0.0,442.77823,0.0,0.0,False,False,0.0,0,08-28 01:00,0.0,0.0
8.0,28.0,1.0,21.7,93.0,5.0,50.0,22.53245,89.212715,0.0,437.27798,0.0,0.0,False,False,0.0,0,08-28 01:10,0.0,0.0
8.0,28.0,1.0,21.7,93.0,5.0,50.0,22.494858,89.29786,0.0,432.4858,0.0,0.0,False,False,0.0,0,08-28 01:20,0.0,0.0
8.0,28.0,1.0,21.7,93.0,5.0,50.0,22.459694,89.3852,0.0,428.31033,0.0,0.0,False,False,0.0,0,08-28 01:30,0.0,0.0
8.0,28.0,1.0,21.7,93.0,5.0,50.0,22.426607,89.47467,0.0,424.67203,0.0,0.0,False,False,0.0,0,08-28 01:40,0.0,0.0
8.0,28.0,1.0,21.7,93.0,5.0,50.0,22.395359,89.56584,0.0,421.50168,0.0,0.0,False,False,0.0,0,08-28 01:50,0.0,0.0
8.0,28.0,2.0,21.7,93.0,5.0,50.0,22.365072,89.676025,0.0,418.73904,0.0,0.0,False,False,0.0,0,08-28 02:00,0.0,0.0
8.0,28.0,2.0,21.7,93.0,5.0,50.0,22.335335,89.79062,0.0,416.3316,0.0,0.0,False,False,0.0,0,08-28 02:10,0.0,0.0
8.0,28.0,2.0,21.7,93.0,5.0,50.0,22.306192,89.90823,0.0,414.23367,0.0,0.0,False,False,0.0,0,08-28 02:20,0.0,0.0
8.0,28.0,2.0,21.7,93.0,5.0,50.0,22.27776,90.02743,0.0,412.40543,0.0,0.0,False,False,0.0,0,08-28 02:30,0.0,0.0
8.0,28.0,2.0,21.7,93.0,5.0,50.0,22.25007,90.14739,0.0,410.81216,0.0,0.0,False,False,0.0,0,08-28 02:40,0.0,0.0
8.0,28.0,2.0,21.7,93.0,5.0,50.0,22.223095,90.26771,0.0,409.42365,0.0,0.0,False,False,0.0,0,08-28 02:50,0.0,0.0
8.0,28.0,3.0,21.7,93.0,5.0,50.0,22.19689,90.38756,0.0,408.21356,0.0,0.0,False,False,0.0,0,08-28 03:00,0.0,0.0
8.0,28.0,3.0,21.7,93.0,5.0,50.0,22.171455,90.50647,0.0,407.15897,0.0,0.0,False,False,0.0,0,08-28 03:10,0.0,0.0
8.0,28.0,3.0,21.7,93.0,5.0,50.0,22.146744,90.62429,0.0,406.23984,0.0,0.0,False,False,0.0,0,08-28 03:20,0.0,0.0
8.0,28.0,3.0,21.7,93.0,5.0,50.0,22.122702,90.74099,0.0,405.43878,0.0,0.0,False,False,0.0,0,08-28 03:30,0.0,0.0
8.0,28.0,3.0,21.7,93.0,5.0,50.0,22.099285,90.85646,0.0,404.74063,0.0,0.0,False,False,0.0,0,08-28 03:40,0.0,0.0
8.0,28.0,3.0,21.7,93.0,5.0,50.0,22.07647,90.97059,0.0,404.13214,0.0,0.0,False,False,0.0,0,08-28 03:50,0.0,0.0
8.0,28.0,4.0,21.7,93.0,5.0,50.0,22.05704,91.06766,0.0,403.60178,0.0,0.0,False,False,0.0,0,08-28 04:00,0.0,0.0
8.0,28.0,4.0,21.7,93.0,5.0,50.0,22.041431,91.14499,0.0,403.13953,0.0,0.0,False,False,0.0,0,08-28 04:10,0.0,0.0
8.0,28.0,4.0,21.7,93.0,5.0,50.0,22.028603,91.208145,0.0,402.7366,0.0,0.0,False,False,0.0,0,08-28 04:20,0.0,0.0
8.0,28.0,4.0,21.7,93.0,5.0,50.0,22.017641,91.262,0.0,402.38544,0.0,0.0,False,False,0.0,0,08-28 04:30,0.0,0.0
8.0,28.0,4.0,21.7,93.0,5.0,50.0,22.008144,91.308655,0.0,402.0793,0.0,0.0,False,False,0.0,0,08-28 04:40,0.0,0.0
8.0,28.0,4.0,21.7,93.0,5.0,50.0,21.999962,91.34881,0.0,401.8125,0.0,0.0,False,False,0.0,0,08-28 04:50,0.0,0.0
8.0,28.0,5.0,21.7,93.0,5.0,50.0,22.016483,91.252075,0.0,401.5799,0.0,0.0,False,False,0.0,0,08-28 05:00,0.0,0.0
8.0,28.0,5.0,21.7,93.0,5.0,50.0,22.03274,91.15753,0.0,401.37717,0.0,0.0,False,False,0.0,0,08-28 05:10,0.0,0.0
8.0,28.0,5.0,21.7,93.0,5.0,50.0,22.038063,91.12436,0.0,401.20044,0.0,0.0,False,False,0.0,0,08-28 05:20,0.0,0.0
8.0,28.0,5.0,21.7,93.0,5.0,50.0,22.037035,91.126945,0.0,401.04636,0.0,0.0,False,False,0.0,0,08-28 05:30,0.0,0.0
8.0,28.0,5.0,21.7,93.0,5.0,50.0,22.035166,91.13461,0.0,400.91208,0.0,0.0,False,False,0.0,0,08-28 05:40,0.0,0.0
8.0,28.0,5.0,21.7,93.0,5.0,50.0,22.034246,91.13734,0.0,400.79504,0.0,0.0,False,False,0.0,0,08-28 05:50,0.0,0.0
