months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,23.0,8.0,21.416666,46.833332,21.0,23.0,22.99824,44.013123,8.16,789.573,0.0,331791.16,False,False,0.0,0,05-23 08:40,0.0,1.0
5.0,23.0,8.0,21.7,46.0,21.0,23.0,22.997879,45.027313,8.16,856.21967,0.0,351771.28,False,True,0.0,56.21967287239147,05-23 08:50,0.0,1.0
5.0,23.0,9.0,22.066668,45.333332,21.0,23.0,22.997866,45.664505,9.6,854.85284,27000.0,361906.5,False,True,0.0,54.8528391857011,05-23 09:00,1.0,1.0
5.0,23.0,9.0,22.433332,44.666668,21.0,23.0,22.997652,46.04426,9.6,819.0488,27000.0,394613.9,False,True,0.0,19.048853971042604,05-23 09:10,1.0,1.0
5.0,23.0,9.0,22.8,44.0,21.0,23.0,22.997282,46.30552,9.6,781.0888,27000.0,423751.56,False,False,0.0,0,05-23 09:20,1.0,1.0
5.0,23.0,9.0,23.166666,43.333332,21.0,23.0,22.996931,46.52761,9.6,752.9714,27000.0,445403.22,False,False,0.0,0,05-23 09:30,1.0,1.0
5.0,23.0,9.0,23.533333,42.666668,21.0,23.0,22.996609,46.736637,9.6,734.60944,27000.0,465988.66,False,False,0.0,0,05-23 09:40,1.0,1.0
5.0,23.0,9.0,23.9,42.0,21.0,23.0,22.996283,46.93538,9.6,722.6942,27000.0,485775.2,False,False,0.0,0,05-23 09:50,1.0,1.0
5.0,23.0,10.0,23.616667,42.666668,21.0,23.0,22.99627,47.114456,9.6,714.4355,27000.0,465672.34,False,False,0.0,0,05-23 10:00,1.0,1.0
5.0,23.0,10.0,23.333334,43.333332,21.0,23.0,22.996592,47.26131,9.6,708.3261,27000.0,443886.6,False,False,0.0,0,05-23 10:10,1.0,1.0
5.0,23.0,10.0,23.05,44.0,21.0,23.0,22.996927,47.380726,9.6,703.6734,27000.0,421583.22,False,False,0.0,0,05-23 10:20,1.0,1.0
5.0,23.0,10.0,22.766666,44.666668,21.0,23.0,22.997213,47.473293,9.6,700.1207,27000.0,404223.03,False,False,0.0,0,05-23 10:30,1.0,1.0
5.0,23.0,10.0,22.483334,45.333332,21.0,23.0,22.997442,47.53958,9.6,697.41876,27000.0,388616.38,False,False,0.0,0,05-23 10:40,1.0,1.0
5.0,23.0,10.0,22.2,46.0,21.0,23.0,22.997276,48.160828,9.6,742.7946,0.0,394670.62,False,False,0.0,0,05-23 10:50,0.0,1.0
5.0,23.0,11.0,21.833334,47.166668,21.0,23.0,22.997099,49.09962,9.6,815.9289,0.0,389679.5,False,True,0.0,15.92891102734552,05-23 11:00,0.0,1.0
5.0,23.0,11.0,21.466667,48.333332,21.0,23.0,22.99766,49.324955,9.6,827.3136,27000.0,335807.5,False,True,0.0,27.313609027938128,05-23 11:10,1.0,1.0
5.0,23.0,11.0,21.1,49.5,21.0,23.0,22.998213,49.128258,9.6,801.0296,27000.0,316255.5,False,True,0.0,1.02960869809192,05-23 11:20,1.0,1.0
5.0,23.0,11.0,20.733334,50.666668,21.0,23.0,22.998537,48.879917,9.6,768.4304,27000.0,291383.16,False,False,0.0,0,05-23 11:30,1.0,1.0
5.0,23.0,11.0,20.366667,51.833332,21.0,23.0,22.9988,48.73131,9.6,743.0828,27000.0,266371.12,False,False,0.0,0,05-23 11:40,1.0,1.0
5.0,23.0,11.0,20.0,53.0,21.0,23.0,22.999022,48.687603,9.6,726.2424,27000.0,239877.86,False,False,0.0,0,05-23 11:50,1.0,1.0
5.0,23.0,12.0,19.9,53.333332,21.0,23.0,22.99947,48.3178,4.8,693.0861,27000.0,150357.25,False,False,0.0,0,05-23 12:00,1.0,1.0
5.0,23.0,12.0,19.8,53.666668,21.0,23.0,22.999443,48.301517,4.8,696.7578,0.0,255641.86,False,False,0.0,0,05-23 12:10,0.0,1.0
5.0,23.0,12.0,19.7,54.0,21.0,23.0,22.998947,48.5638,4.8,725.1383,0.0,247182.4,False,False,0.0,0,05-23 12:20,0.0,1.0
5.0,23.0,12.0,19.6,54.333332,21.0,23.0,22.998936,48.926,4.8,761.48267,0.0,245326.2,False,False,0.0,0,05-23 12:30,0.0,1.0
5.0,23.0,12.0,19.5,54.666668,21.0,23.0,22.99891,49.2907,4.8,797.7168,0.0,247210.38,False,False,0.0,0,05-23 12:40,0.0,1.0
5.0,23.0,12.0,19.4,55.0,21.0,23.0,22.998878,49.62715,4.8,831.8776,0.0,250464.23,False,True,0.0,31.877624861920708,05-23 12:50,0.0,1.0
5.0,23.0,13.0,19.4,55.666668,21.0,23.0,22.99929,49.560143,7.68,812.76764,27000.0,175780.52,False,True,0.0,12.767611260552599,05-23 13:00,1.0,1.0
5.0,23.0,13.0,19.4,56.333332,21.0,23.0,22.999525,49.376125,7.68,769.56055,27000.0,184031.73,False,False,0.0,0,05-23 13:10,1.0,1.0
5.0,23.0,13.0,19.4,57.0,21.0,23.0,22.999495,49.295002,7.68,728.49066,27000.0,192338.45,False,False,0.0,0,05-23 13:20,1.0,1.0
5.0,23.0,13.0,19.4,57.666668,21.0,23.0,22.999445,49.374886,7.68,698.4206,27000.0,196699.92,False,False,0.0,0,05-23 13:30,1.0,1.0
5.0,23.0,13.0,19.4,58.333332,21.0,23.0,22.998863,49.89284,7.68,723.45404,0.0,331420.34,False,False,0.0,0,05-23 13:40,0.0,1.0
5.0,23.0,13.0,19.4,59.0,21.0,23.0,22.997885,50.63888,7.68,779.0696,0.0,333540.56,False,False,0.0,0,05-23 13:50,0.0,1.0
5.0,23.0,14.0,19.5,58.0,21.0,23.0,22.997759,51.403698,7.68,842.5544,0.0,336073.25,False,True,0.0,42.554384096486956,05-23 14:00,0.0,1.0
5.0,23.0,14.0,19.6,57.0,21.0,23.0,22.998709,51.430923,7.68,834.0551,27000.0,214156.6,False,True,0.0,34.055132947104994,05-23 14:10,1.0,1.0
5.0,23.0,14.0,19.7,56.0,21.0,23.0,22.999237,50.985935,7.68,788.7448,27000.0,219793.89,False,False,0.0,0,05-23 14:20,1.0,1.0
5.0,23.0,14.0,19.8,55.0,21.0,23.0,22.999271,50.388977,7.68,742.11633,27000.0,225270.39,False,False,0.0,0,05-23 14:30,1.0,1.0
5.0,23.0,14.0,19.9,54.0,21.0,23.0,22.99926,49.788246,7.68,707.4448,27000.0,230528.62,False,False,0.0,0,05-23 14:40,1.0,1.0
5.0,23.0,14.0,20.0,53.0,21.0,23.0,22.999231,49.21294,7.68,684.48865,27000.0,235809.23,False,False,0.0,0,05-23 14:50,1.0,1.0
5.0,23.0,15.0,20.1,54.0,21.0,23.0,22.998703,49.39257,7.68,712.9371,0.0,344726.3,False,False,0.0,0,05-23 15:00,0.0,1.0
5.0,23.0,15.0,20.2,55.0,21.0,23.0,22.997793,50.026707,7.68,769.5805,0.0,346904.84,False,False,0.0,0,05-23 15:10,0.0,1.0
5.0,23.0,15.0,20.3,56.0,21.0,23.0,22.997627,50.803383,7.68,833.2873,0.0,349069.7,False,True,0.0,33.287310804696745,05-23 15:20,0.0,1.0
5.0,23.0,15.0,20.4,57.0,21.0,23.0,22.998377,51.270813,7.68,826.41327,27000.0,258573.38,False,True,0.0,26.4132446532426,05-23 15:30,1.0,1.0
5.0,23.0,15.0,20.5,58.0,21.0,23.0,22.998812,51.660046,7.68,783.30817,27000.0,262982.5,False,False,0.0,0,05-23 15:40,1.0,1.0
5.0,23.0,15.0,20.6,59.0,21.0,23.0,22.998787,52.169464,7.68,738.61926,27000.0,266847.34,False,False,0.0,0,05-23 15:50,1.0,1.0
5.0,23.0,16.0,20.866667,59.5,21.0,23.0,22.998672,52.84637,7.68,705.37976,27000.0,280689.78,False,False,0.0,0,05-23 16:00,1.0,1.0
5.0,23.0,16.0,21.133333,60.0,21.0,23.0,22.998486,53.67499,7.68,683.427,27000.0,294868.38,False,False,0.0,0,05-23 16:10,1.0,1.0
5.0,23.0,16.0,21.4,60.5,21.0,23.0,22.997776,54.502384,7.68,712.2783,0.0,361926.56,False,False,0.0,0,05-23 16:20,0.0,1.0
5.0,23.0,16.0,21.666666,61.0,21.0,23.0,22.997202,55.29865,7.68,769.03876,0.0,366499.97,False,False,0.0,0,05-23 16:30,0.0,1.0
5.0,23.0,16.0,21.933332,61.5,21.0,23.0,22.997093,56.07468,7.68,832.8029,0.0,370614.4,False,True,0.0,32.80294396837496,05-23 16:40,0.0,1.0
5.0,23.0,16.0,22.2,62.0,21.0,23.0,22.997417,57.17556,7.68,826.5038,27000.0,353811.8,False,True,0.0,26.503780149926115,05-23 16:50,1.0,1.0
5.0,23.0,17.0,21.733334,62.166668,21.0,23.0,22.998255,58.077682,6.72,779.5003,27000.0,247186.44,False,False,0.0,0,05-23 17:00,1.0,1.0
5.0,23.0,17.0,21.266666,62.333332,21.0,23.0,22.998951,58.495594,6.72,728.96716,27000.0,213466.27,False,False,0.0,0,05-23 17:10,1.0,1.0
5.0,23.0,17.0,20.8,62.5,21.0,23.0,22.999296,58.447376,6.72,690.28796,27000.0,178761.14,False,False,0.0,0,05-23 17:20,1.0,1.0
5.0,23.0,17.0,20.333334,62.666668,21.0,23.0,22.99918,58.705997,6.72,706.78827,0.0,242268.88,False,False,0.0,0,05-23 17:30,0.0,1.0
5.0,23.0,17.0,19.866667,62.833332,21.0,23.0,22.998888,59.217968,6.72,753.9051,0.0,226543.83,False,False,0.0,0,05-23 17:40,0.0,1.0
5.0,23.0,17.0,19.4,63.0,21.0,23.0,22.998993,59.813686,6.72,809.0342,0.0,210448.02,False,True,0.0,9.034166701470895,05-23 17:50,0.0,1.0
5.0,23.0,18.0,19.033333,64.666664,21.0,23.0,22.813644,59.668995,3.8400002,784.77875,27000.0,11872.463,False,False,0.0,0,05-23 18:00,1.0,1.0
5.0,23.0,18.0,18.666666,66.333336,21.0,23.0,22.592068,59.033596,3.8400002,722.32855,27000.0,13605.594,False,False,0.0,0,05-23 18:10,1.0,1.0
5.0,23.0,18.0,18.3,68.0,21.0,23.0,22.40164,58.390182,3.8400002,661.58203,27000.0,13942.812,False,False,0.0,0,05-23 18:20,1.0,1.0
5.0,23.0,18.0,17.933332,69.666664,21.0,23.0,22.601963,57.467033,3.8400002,651.93494,0.0,13650.917,False,False,0.0,0,05-23 18:30,0.0,1.0
5.0,23.0,18.0,17.566668,71.333336,21.0,23.0,22.798685,57.205883,3.8400002,672.6674,0.0,14217.531,False,False,0.0,0,05-23 18:40,0.0,1.0
5.0,23.0,18.0,17.2,73.0,21.0,23.0,22.851086,57.63642,3.8400002,702.44006,0.0,14170.636,False,False,0.0,0,05-23 18:50,0.0,1.0
5.0,23.0,19.0,16.933332,73.333336,21.0,23.0,22.817535,58.356293,3.8400002,731.8866,0.0,11872.463,False,False,0.0,0,05-23 19:00,0.0,1.0
5.0,23.0,19.0,16.666666,73.666664,21.0,23.0,22.763214,59.090378,3.8400002,759.06104,0.0,11872.463,False,False,0.0,0,05-23 19:10,0.0,1.0
5.0,23.0,19.0,16.4,74.0,21.0,23.0,22.710358,59.764355,3.8400002,784.4389,0.0,11872.463,False,False,0.0,0,05-23 19:20,0.0,1.0
5.0,23.0,19.0,16.133333,74.333336,21.0,23.0,22.657457,60.3956,3.8400002,808.6676,0.0,11872.463,False,True,0.0,8.667607665321839,05-23 19:30,0.0,1.0
5.0,23.0,19.0,15.866667,74.666664,21.0,23.0,21.72982,61.59892,3.8400002,733.4968,9000.0,13959.139,False,False,0.0,0,05-23 19:40,1.0,1.0
5.0,23.0,19.0,15.6,75.0,21.0,23.0,21.410774,61.432423,3.8400002,706.4711,13500.0,15226.046,False,False,0.0,0,05-23 19:50,1.0,1.0
5.0,23.0,20.0,15.6,75.0,21.0,23.0,21.001371,60.65279,1.92,636.9739,13500.0,65568.85,False,False,0.0,0,05-23 20:00,1.0,1.0
5.0,23.0,20.0,15.6,75.0,21.0,23.0,21.143179,59.59412,1.92,621.22424,0.0,11872.463,False,False,0.0,0,05-23 20:10,0.0,1.0
5.0,23.0,20.0,15.6,75.0,21.0,23.0,21.347029,58.70296,1.92,620.69073,0.0,13520.133,False,False,0.0,0,05-23 20:20,0.0,1.0
5.0,23.0,20.0,15.6,75.0,21.0,23.0,21.419184,58.630375,1.92,632.2267,0.0,14238.889,False,False,0.0,0,05-23 20:30,0.0,1.0
5.0,23.0,20.0,15.6,75.0,21.0,23.0,21.399204,58.933914,1.92,645.3607,0.0,11872.463,False,False,0.0,0,05-23 20:40,0.0,1.0
5.0,23.0,20.0,15.6,75.0,21.0,23.0,21.35775,59.28098,1.92,657.15454,0.0,11872.463,False,False,0.0,0,05-23 20:50,0.0,1.0
5.0,23.0,21.0,15.4,76.0,21.0,23.0,21.310913,59.596592,1.92,667.661,0.0,11872.463,False,False,0.0,0,05-23 21:00,0.0,1.0
5.0,23.0,21.0,15.2,77.0,21.0,23.0,21.256876,59.923233,1.92,677.4359,0.0,11872.463,False,False,0.0,0,05-23 21:10,0.0,1.0
5.0,23.0,21.0,15.0,78.0,21.0,23.0,21.194586,60.27407,1.92,686.8153,0.0,11872.463,False,False,0.0,0,05-23 21:20,0.0,1.0
5.0,23.0,21.0,14.8,79.0,21.0,23.0,21.1256,60.646275,1.92,695.91205,0.0,11872.463,False,False,0.0,0,05-23 21:30,0.0,1.0
5.0,23.0,21.0,14.6,80.0,21.0,23.0,21.051783,61.033047,1.92,704.74133,0.0,11872.463,False,False,0.0,0,05-23 21:40,0.0,1.0
5.0,23.0,21.0,14.4,81.0,21.0,23.0,21.00128,61.32775,1.92,713.297,0.0,22096.697,False,False,0.0,0,05-23 21:50,0.0,1.0
5.0,23.0,22.0,14.4,81.0,21.0,23.0,21.000044,61.031525,1.92,705.10034,0.0,165836.03,False,False,0.0,0,05-23 22:00,0.0,1.0
5.0,23.0,22.0,14.4,81.0,21.0,23.0,20.999966,60.51663,1.92,688.01996,0.0,166038.77,False,False,0.0,0,05-23 22:10,0.0,1.0
5.0,23.0,22.0,14.4,81.0,21.0,23.0,20.999935,59.982655,1.92,669.7879,0.0,171638.94,False,False,0.0,0,05-23 22:20,0.0,1.0
5.0,23.0,22.0,14.4,81.0,21.0,23.0,20.999931,59.509037,1.92,653.5888,0.0,174706.78,False,False,0.0,0,05-23 22:30,0.0,1.0
5.0,23.0,22.0,14.4,81.0,21.0,23.0,20.999937,59.105038,1.92,639.8362,0.0,177108.56,False,False,0.0,0,05-23 22:40,0.0,1.0
5.0,23.0,22.0,14.4,81.0,21.0,23.0,20.999947,58.758286,1.92,628.0812,0.0,179044.23,False,False,0.0,0,05-23 22:50,0.0,1.0
5.0,23.0,23.0,14.4,81.5,21.0,23.0,20.999945,58.28565,0.0,608.0729,0.0,215831.83,False,False,0.0,0,05-23 23:00,0.0,1.0
5.0,23.0,23.0,14.4,82.0,5.0,50.0,20.214611,60.63074,0.0,591.07874,0.0,0.0,False,False,0.0,0,05-23 23:10,0.0,0.0
5.0,23.0,23.0,14.4,82.5,5.0,50.0,19.791601,61.907845,0.0,577.9817,0.0,0.0,False,False,0.0,0,05-23 23:20,0.0,0.0
5.0,23.0,23.0,14.4,83.0,5.0,50.0,19.55195,62.618465,0.0,570.8726,0.0,0.0,False,False,0.0,0,05-23 23:30,0.0,0.0
5.0,23.0,23.0,14.4,83.5,5.0,50.0,19.382172,63.089134,0.0,560.34644,0.0,0.0,False,False,0.0,0,05-23 23:40,0.0,0.0
5.0,23.0,23.0,14.4,84.0,5.0,50.0,19.188366,63.59617,0.0,540.98096,0.0,0.0,False,False,0.0,0,05-23 23:50,0.0,0.0
5.0,24.0,0.0,14.4,83.5,5.0,50.0,19.007172,64.0721,0.0,522.31976,0.0,0.0,False,False,0.0,0,05-24 00:00,0.0,0.0
5.0,24.0,0.0,14.4,83.0,5.0,50.0,18.856995,64.420494,0.0,505.9077,0.0,0.0,False,False,0.0,0,05-24 00:10,0.0,0.0
5.0,24.0,0.0,14.4,82.5,5.0,50.0,18.743162,64.60854,0.0,491.8695,0.0,0.0,False,False,0.0,0,05-24 00:20,0.0,0.0
5.0,24.0,0.0,14.4,82.0,5.0,50.0,18.65569,64.674225,0.0,479.8489,0.0,0.0,False,False,0.0,0,05-24 00:30,0.0,0.0
5.0,24.0,0.0,14.4,81.5,5.0,50.0,18.583525,64.66377,0.0,469.47092,0.0,0.0,False,False,0.0,0,05-24 00:40,0.0,0.0
5.0,24.0,0.0,14.4,81.0,5.0,50.0,18.520615,64.60379,0.0,460.4575,0.0,0.0,False,False,0.0,0,05-24 00:50,0.0,0.0
5.0,24.0,1.0,14.4,81.5,5.0,50.0,18.46302,64.55623,0.0,452.61145,0.0,0.0,False,False,0.0,0,05-24 01:00,0.0,0.0
5.0,24.0,1.0,14.4,82.0,5.0,50.0,18.40918,64.56897,0.0,445.78024,0.0,0.0,False,False,0.0,0,05-24 01:10,0.0,0.0
5.0,24.0,1.0,14.4,82.5,5.0,50.0,18.358795,64.646706,0.0,439.83505,0.0,0.0,False,False,0.0,0,05-24 01:20,0.0,0.0
5.0,24.0,1.0,14.4,83.0,5.0,50.0,18.311775,64.78134,0.0,434.66254,0.0,0.0,False,False,0.0,0,05-24 01:30,0.0,0.0
5.0,24.0,1.0,14.4,83.5,5.0,50.0,18.267862,64.96353,0.0,430.16278,0.0,0.0,False,False,0.0,0,05-24 01:40,0.0,0.0
5.0,24.0,1.0,14.4,84.0,5.0,50.0,18.22669,65.18601,0.0,426.24814,0.0,0.0,False,False,0.0,0,05-24 01:50,0.0,0.0
5.0,24.0,2.0,14.316667,84.5,5.0,50.0,18.185436,65.438576,0.0,422.84177,0.0,0.0,False,False,0.0,0,05-24 02:00,0.0,0.0
5.0,24.0,2.0,14.233334,85.0,5.0,50.0,18.141186,65.70287,0.0,419.87714,0.0,0.0,False,False,0.0,0,05-24 02:10,0.0,0.0
5.0,24.0,2.0,14.15,85.5,5.0,50.0,18.094568,65.970406,0.0,417.2969,0.0,0.0,False,False,0.0,0,05-24 02:20,0.0,0.0
5.0,24.0,2.0,14.066667,86.0,5.0,50.0,18.047104,66.235016,0.0,415.05127,0.0,0.0,False,False,0.0,0,05-24 02:30,0.0,0.0
5.0,24.0,2.0,13.983334,86.5,5.0,50.0,17.999628,66.49464,0.0,413.09692,0.0,0.0,False,False,0.0,0,05-24 02:40,0.0,0.0
5.0,24.0,2.0,13.9,87.0,5.0,50.0,17.952345,66.74945,0.0,411.39612,0.0,0.0,False,False,0.0,0,05-24 02:50,0.0,0.0
5.0,24.0,3.0,13.983334,87.5,5.0,50.0,17.916348,67.015465,0.0,409.91647,0.0,0.0,False,False,0.0,0,05-24 03:00,0.0,0.0
5.0,24.0,3.0,14.066667,88.0,5.0,50.0,17.892397,67.3053,0.0,408.6295,0.0,0.0,False,False,0.0,0,05-24 03:10,0.0,0.0
5.0,24.0,3.0,14.15,88.5,5.0,50.0,17.8758,67.6413,0.0,407.51004,0.0,0.0,False,False,0.0,0,05-24 03:20,0.0,0.0
5.0,24.0,3.0,14.233334,89.0,5.0,50.0,17.86307,68.03011,0.0,406.53625,0.0,0.0,False,False,0.0,0,05-24 03:30,0.0,0.0
5.0,24.0,3.0,14.316667,89.5,5.0,50.0,17.85306,68.46692,0.0,405.6891,0.0,0.0,False,False,0.0,0,05-24 03:40,0.0,0.0
5.0,24.0,3.0,14.4,90.0,5.0,50.0,17.84547,68.9448,0.0,404.952,0.0,0.0,False,False,0.0,0,05-24 03:50,0.0,0.0
5.0,24.0,4.0,14.4,90.5,5.0,50.0,17.834772,69.44299,0.0,404.31052,0.0,0.0,False,False,0.0,0,05-24 04:00,0.0,0.0
5.0,24.0,4.0,14.4,91.0,5.0,50.0,17.82064,69.955376,0.0,403.75217,0.0,0.0,False,False,0.0,0,05-24 04:10,0.0,0.0
5.0,24.0,4.0,14.4,91.5,5.0,50.0,17.813921,70.42832,0.0,403.26617,0.0,0.0,False,False,0.0,0,05-24 04:20,0.0,0.0
5.0,24.0,4.0,14.4,92.0,5.0,50.0,17.814676,70.86127,0.0,402.84308,0.0,0.0,False,False,0.0,0,05-24 04:30,0.0,0.0
5.0,24.0,4.0,14.4,92.5,5.0,50.0,17.818691,71.27422,0.0,402.47482,0.0,0.0,False,False,0.0,0,05-24 04:40,0.0,0.0
5.0,24.0,4.0,14.4,93.0,5.0,50.0,17.82375,71.678276,0.0,402.15424,0.0,0.0,False,False,0.0,0,05-24 04:50,0.0,0.0
5.0,24.0,5.0,14.4,93.0,5.0,50.0,17.826662,72.060295,0.0,401.87515,0.0,0.0,False,False,0.0,0,05-24 05:00,0.0,0.0
5.0,24.0,5.0,14.4,93.0,5.0,50.0,17.827765,72.40463,0.0,401.63223,0.0,0.0,False,False,0.0,0,05-24 05:10,0.0,0.0
5.0,24.0,5.0,14.4,93.0,5.0,50.0,17.82855,72.70401,0.0,401.42075,0.0,0.0,False,False,0.0,0,05-24 05:20,0.0,0.0
5.0,24.0,5.0,14.4,93.0,5.0,50.0,17.834738,72.93751,0.0,401.23666,0.0,0.0,False,False,0.0,0,05-24 05:30,0.0,0.0
5.0,24.0,5.0,14.4,93.0,5.0,50.0,17.847206,73.10704,0.0,401.07642,0.0,0.0,False,False,0.0,0,05-24 05:40,0.0,0.0
5.0,24.0,5.0,14.4,93.0,5.0,50.0,17.864443,73.22464,0.0,400.93692,0.0,0.0,False,False,0.0,0,05-24 05:50,0.0,0.0
5.0,24.0,6.0,14.6,92.5,5.0,50.0,18.103882,72.350105,0.96000004,406.2595,0.0,0.0,True,False,1.8961172732421616,0,05-24 06:00,0.0,0.0
5.0,24.0,6.0,14.8,92.0,21.0,23.0,18.335743,71.52238,0.96000004,414.51718,0.0,19437.244,True,False,1.6642571381381686,0,05-24 06:10,0.0,1.0
5.0,24.0,6.0,15.0,91.5,21.0,23.0,21.000002,60.84252,0.96000004,422.77045,0.0,585491.4,False,False,0.0,0,05-24 06:20,0.0,1.0
5.0,24.0,6.0,15.2,91.0,21.0,23.0,20.858644,61.478176,0.96000004,425.5401,0.0,393264.88,False,False,0.0,0,05-24 06:30,0.0,1.0
5.0,24.0,6.0,15.4,90.5,21.0,23.0,20.997295,61.12802,0.96000004,429.04102,0.0,275301.97,False,False,0.0,0,05-24 06:40,0.0,1.0
5.0,24.0,6.0,15.6,90.0,21.0,23.0,20.999962,61.38773,0.96000004,436.89474,0.0,240435.52,False,False,0.0,0,05-24 06:50,0.0,1.0
5.0,24.0,7.0,15.783334,89.5,21.0,23.0,21.000036,61.66378,0.96000004,444.9827,0.0,194848.86,False,False,0.0,0,05-24 07:00,0.0,1.0
5.0,24.0,7.0,15.966666,89.0,21.0,23.0,21.000036,61.944485,0.96000004,452.83194,0.0,168991.25,False,False,0.0,0,05-24 07:10,0.0,1.0
5.0,24.0,7.0,16.15,88.5,21.0,23.0,21.000032,62.226936,0.96000004,460.3591,0.0,148728.89,False,False,0.0,0,05-24 07:20,0.0,1.0
5.0,24.0,7.0,16.333334,88.0,21.0,23.0,21.000029,62.51164,0.96000004,467.60104,0.0,131999.12,False,False,0.0,0,05-24 07:30,0.0,1.0
5.0,24.0,7.0,16.516666,87.5,21.0,23.0,21.000025,62.799294,0.96000004,474.59927,0.0,117479.484,False,False,0.0,0,05-24 07:40,0.0,1.0
5.0,24.0,7.0,16.7,87.0,21.0,23.0,21.000023,63.090164,0.96000004,481.3768,0.0,104487.1,False,False,0.0,0,05-24 07:50,0.0,1.0
5.0,24.0,8.0,16.883333,86.5,21.0,23.0,21.127342,63.193214,3.8400002,503.43115,0.0,11872.463,False,False,0.0,0,05-24 08:00,0.0,1.0
5.0,24.0,8.0,17.066668,86.0,21.0,23.0,21.27996,63.372715,3.8400002,534.25323,0.0,13364.581,False,False,0.0,0,05-24 08:10,0.0,1.0
5.0,24.0,8.0,17.25,85.5,21.0,23.0,21.40749,63.695297,3.8400002,567.1552,0.0,13665.155,False,False,0.0,0,05-24 08:20,0.0,1.0
5.0,24.0,8.0,17.433332,85.0,21.0,23.0,21.51348,64.09285,3.8400002,599.2169,0.0,13374.138,False,False,0.0,0,05-24 08:30,0.0,1.0
5.0,24.0,8.0,17.616667,84.5,21.0,23.0,21.611797,64.5001,3.8400002,629.851,0.0,13121.123,False,False,0.0,0,05-24 08:40,0.0,1.0
5.0,24.0,8.0,17.8,84.0,21.0,23.0,21.710886,64.887726,3.8400002,659.2308,0.0,11872.463,False,False,0.0,0,05-24 08:50,0.0,1.0
5.0,24.0,9.0,18.066668,82.666664,21.0,23.0,21.811302,65.25063,3.8400002,687.5833,0.0,11872.463,False,False,0.0,0,05-24 09:00,0.0,1.0
5.0,24.0,9.0,18.333334,81.333336,21.0,23.0,21.90941,65.59949,3.8400002,715.0335,0.0,13056.525,False,False,0.0,0,05-24 09:10,0.0,1.0
5.0,24.0,9.0,18.6,80.0,21.0,23.0,22.009874,65.91733,3.8400002,741.6336,0.0,11872.463,False,False,0.0,0,05-24 09:20,0.0,1.0
5.0,24.0,9.0,18.866667,78.666664,21.0,23.0,22.12842,66.13915,3.8400002,767.4085,0.0,13058.631,False,False,0.0,0,05-24 09:30,0.0,1.0
5.0,24.0,9.0,19.133333,77.333336,21.0,23.0,22.263968,66.26996,3.8400002,792.3787,0.0,13273.257,False,False,0.0,0,05-24 09:40,0.0,1.0
5.0,24.0,9.0,19.4,76.0,21.0,23.0,22.408129,66.34517,3.8400002,816.5665,0.0,13475.377,False,True,0.0,16.56652023928723,05-24 09:50,0.0,1.0
5.0,24.0,10.0,19.783333,74.666664,21.0,23.0,22.341692,66.78421,3.8400002,778.8358,27000.0,13579.619,False,False,0.0,0,05-24 10:00,1.0,1.0
5.0,24.0,10.0,20.166666,73.333336,21.0,23.0,22.317188,66.83726,3.8400002,715.2822,27000.0,11872.463,False,False,0.0,0,05-24 10:10,1.0,1.0
5.0,24.0,10.0,20.55,72.0,21.0,23.0,22.398617,66.48007,3.8400002,657.38605,27000.0,11872.463,False,False,0.0,0,05-24 10:20,1.0,1.0
5.0,24.0,10.0,20.933332,70.666664,21.0,23.0,22.644274,65.87248,3.8400002,649.7531,0.0,11872.463,False,False,0.0,0,05-24 10:30,0.0,1.0
5.0,24.0,10.0,21.316668,69.333336,21.0,23.0,22.853838,65.65109,3.8400002,671.3047,0.0,14807.003,False,False,0.0,0,05-24 10:40,0.0,1.0
5.0,24.0,10.0,21.7,68.0,21.0,23.0,22.981367,65.827324,3.8400002,701.32965,0.0,14380.676,False,False,0.0,0,05-24 10:50,0.0,1.0
5.0,24.0,11.0,22.066668,67.0,21.0,23.0,22.999521,66.39532,3.8400002,730.9114,0.0,46831.08,False,False,0.0,0,05-24 11:00,0.0,1.0
5.0,24.0,11.0,22.433332,66.0,21.0,23.0,22.999945,66.985695,3.8400002,758.26843,0.0,52669.99,False,False,0.0,0,05-24 11:10,0.0,1.0
5.0,24.0,11.0,22.8,65.0,21.0,23.0,22.999931,67.53092,3.8400002,783.89886,0.0,67855.33,False,False,0.0,0,05-24 11:20,0.0,1.0
5.0,24.0,11.0,23.166666,64.0,21.0,23.0,22.999893,68.033936,3.8400002,808.43536,0.0,81511.08,False,True,0.0,8.43535221282832,05-24 11:30,0.0,1.0
5.0,24.0,11.0,23.533333,63.0,21.0,23.0,22.999798,67.98014,3.8400002,772.6454,27000.0,129902.77,False,False,0.0,0,05-24 11:40,1.0,1.0
5.0,24.0,11.0,23.9,62.0,21.0,23.0,22.999638,67.6737,3.8400002,711.4975,27000.0,162266.25,False,False,0.0,0,05-24 11:50,1.0,1.0
5.0,24.0,12.0,24.083334,61.333332,21.0,23.0,22.999489,67.33094,3.8400002,655.5341,27000.0,184089.33,False,False,0.0,0,05-24 12:00,1.0,1.0
5.0,24.0,12.0,24.266666,60.666668,21.0,23.0,22.99952,67.38147,3.8400002,648.7228,0.0,142551.53,False,False,0.0,0,05-24 12:10,0.0,1.0
5.0,24.0,12.0,24.45,60.0,21.0,23.0,22.999561,67.64582,3.8400002,670.5001,0.0,159114.8,False,False,0.0,0,05-24 12:20,0.0,1.0
5.0,24.0,12.0,24.633333,59.333332,21.0,23.0,22.999424,67.93999,3.8400002,700.5847,0.0,176405.66,False,False,0.0,0,05-24 12:30,0.0,1.0
5.0,24.0,12.0,24.816668,58.666668,21.0,23.0,22.99928,68.18187,3.8400002,730.22925,0.0,194214.05,False,False,0.0,0,05-24 12:40,0.0,1.0
5.0,24.0,12.0,25.0,58.0,21.0,23.0,22.999126,68.354454,3.8400002,757.67865,0.0,212456.8,False,False,0.0,0,05-24 12:50,0.0,1.0
5.0,24.0,13.0,24.9,58.333332,21.0,23.0,22.998983,68.48292,3.8400002,783.41034,0.0,224616.7,False,False,0.0,0,05-24 13:00,0.0,1.0
5.0,24.0,13.0,24.8,58.666668,21.0,23.0,22.998863,68.56896,3.8400002,808.03864,0.0,235971.86,False,True,0.0,8.038629274321693,05-24 13:10,0.0,1.0
5.0,24.0,13.0,24.7,59.0,21.0,23.0,22.99843,68.06424,3.8400002,772.56995,27000.0,327063.38,False,False,0.0,0,05-24 13:20,1.0,1.0
5.0,24.0,13.0,24.6,59.333332,21.0,23.0,22.99785,67.33134,3.8400002,711.7028,27000.0,331443.8,False,False,0.0,0,05-24 13:30,1.0,1.0
5.0,24.0,13.0,24.5,59.666668,21.0,23.0,22.997843,66.6738,3.8400002,655.8674,27000.0,334153.0,False,False,0.0,0,05-24 13:40,1.0,1.0
5.0,24.0,13.0,24.4,60.0,21.0,23.0,22.997826,66.4409,3.8400002,649.0817,0.0,264687.4,False,False,0.0,0,05-24 13:50,0.0,1.0
5.0,24.0,14.0,24.316668,60.333332,21.0,23.0,22.999287,66.33704,0.96000004,655.35986,0.0,115075.66,False,False,0.0,0,05-24 14:00,0.0,1.0
5.0,24.0,14.0,24.233334,60.666668,21.0,23.0,22.999718,66.2524,0.96000004,660.95953,0.0,116577.42,False,False,0.0,0,05-24 14:10,0.0,1.0
5.0,24.0,14.0,24.15,61.0,21.0,23.0,22.999723,66.15476,0.96000004,663.826,0.0,117151.91,False,False,0.0,0,05-24 14:20,0.0,1.0
5.0,24.0,14.0,24.066668,61.333332,21.0,23.0,22.999712,66.04319,0.96000004,665.1248,0.0,120566.65,False,False,0.0,0,05-24 14:30,0.0,1.0
5.0,24.0,14.0,23.983334,61.666668,21.0,23.0,22.999693,65.92253,0.96000004,665.93005,0.0,124576.39,False,False,0.0,0,05-24 14:40,0.0,1.0
5.0,24.0,14.0,23.9,62.0,21.0,23.0,22.999668,65.795265,0.96000004,666.69275,0.0,128899.484,False,False,0.0,0,05-24 14:50,0.0,1.0
5.0,24.0,15.0,23.616667,63.0,21.0,23.0,22.999655,65.677475,0.96000004,667.4965,0.0,128920.75,False,False,0.0,0,05-24 15:00,0.0,1.0
5.0,24.0,15.0,23.333334,64.0,21.0,23.0,22.999653,65.56054,0.96000004,668.31354,0.0,128775.02,False,False,0.0,0,05-24 15:10,0.0,1.0
5.0,24.0,15.0,23.05,65.0,21.0,23.0,22.999653,65.44504,0.96000004,669.1126,0.0,128491.9,False,False,0.0,0,05-24 15:20,0.0,1.0
5.0,24.0,15.0,22.766666,66.0,21.0,23.0,22.999657,65.3318,0.96000004,669.88007,0.0,127335.98,False,False,0.0,0,05-24 15:30,0.0,1.0
5.0,24.0,15.0,22.483334,67.0,21.0,23.0,22.999664,65.221565,0.96000004,670.6137,0.0,125732.45,False,False,0.0,0,05-24 15:40,0.0,1.0
5.0,24.0,15.0,22.2,68.0,21.0,23.0,22.999674,65.11485,0.96000004,671.3149,0.0,123738.03,False,False,0.0,0,05-24 15:50,0.0,1.0
5.0,24.0,16.0,22.2,68.0,21.0,23.0,22.99967,65.00701,0.96000004,671.99036,0.0,127111.875,False,False,0.0,0,05-24 16:00,0.0,1.0
5.0,24.0,16.0,22.2,68.0,21.0,23.0,22.99965,64.89502,0.96000004,672.64417,0.0,130600.336,False,False,0.0,0,05-24 16:10,0.0,1.0
5.0,24.0,16.0,22.2,68.0,21.0,23.0,22.999628,64.77797,0.96000004,673.2782,0.0,134027.0,False,False,0.0,0,05-24 16:20,0.0,1.0
5.0,24.0,16.0,22.2,68.0,21.0,23.0,22.999624,64.6635,0.96000004,673.893,0.0,132247.17,False,False,0.0,0,05-24 16:30,0.0,1.0
5.0,24.0,16.0,22.2,68.0,21.0,23.0,22.999641,64.55906,0.96000004,674.4891,0.0,128522.07,False,False,0.0,0,05-24 16:40,0.0,1.0
5.0,24.0,16.0,22.2,68.0,21.0,23.0,22.999668,64.46984,0.96000004,675.06683,0.0,123276.15,False,False,0.0,0,05-24 16:50,0.0,1.0
5.0,24.0,17.0,21.733334,70.166664,21.0,23.0,22.999872,64.37708,0.0,670.4584,0.0,58368.84,False,False,0.0,0,05-24 17:00,0.0,1.0
5.0,24.0,17.0,21.266666,72.333336,5.0,50.0,23.05843,64.120964,0.0,662.47766,0.0,0.0,False,False,0.0,0,05-24 17:10,0.0,0.0
5.0,24.0,17.0,20.8,74.5,5.0,50.0,23.068182,64.09633,0.0,653.45605,0.0,0.0,False,False,0.0,0,05-24 17:20,0.0,0.0
5.0,24.0,17.0,20.333334,76.666664,5.0,50.0,23.004017,64.37329,0.0,644.54694,0.0,0.0,False,False,0.0,0,05-24 17:30,0.0,0.0
5.0,24.0,17.0,19.866667,78.833336,5.0,50.0,22.892351,64.837654,0.0,636.0535,0.0,0.0,False,False,0.0,0,05-24 17:40,0.0,0.0
5.0,24.0,17.0,19.4,81.0,5.0,50.0,22.760483,65.38024,0.0,627.9523,0.0,0.0,False,False,0.0,0,05-24 17:50,0.0,0.0
5.0,24.0,18.0,19.033333,81.5,5.0,50.0,22.497858,66.40847,0.0,608.5363,0.0,0.0,False,False,0.0,0,05-24 18:00,0.0,0.0
5.0,24.0,18.0,18.666666,82.0,5.0,50.0,22.217915,67.41624,0.0,583.72144,0.0,0.0,False,False,0.0,0,05-24 18:10,0.0,0.0
5.0,24.0,18.0,18.3,82.5,5.0,50.0,21.979136,68.14416,0.0,559.3667,0.0,0.0,False,False,0.0,0,05-24 18:20,0.0,0.0
5.0,24.0,18.0,17.933332,83.0,5.0,50.0,21.77745,68.60796,0.0,537.9068,0.0,0.0,False,False,0.0,0,05-24 18:30,0.0,0.0
5.0,24.0,18.0,17.566668,83.5,5.0,50.0,21.58898,68.91793,0.0,519.58936,0.0,0.0,False,False,0.0,0,05-24 18:40,0.0,0.0
5.0,24.0,18.0,17.2,84.0,5.0,50.0,21.399942,69.144745,0.0,503.92947,0.0,0.0,False,False,0.0,0,05-24 18:50,0.0,0.0
5.0,24.0,19.0,16.833334,85.5,5.0,50.0,21.194092,69.41134,0.0,490.414,0.0,0.0,False,False,0.0,0,05-24 19:00,0.0,0.0
5.0,24.0,19.0,16.466667,87.0,5.0,50.0,20.985954,69.70532,0.0,478.67062,0.0,0.0,False,False,0.0,0,05-24 19:10,0.0,0.0
5.0,24.0,19.0,16.1,88.5,5.0,50.0,20.786707,69.9871,0.0,468.44104,0.0,0.0,False,False,0.0,0,05-24 19:20,0.0,0.0
5.0,24.0,19.0,15.733334,90.0,5.0,50.0,20.597733,70.24554,0.0,459.52884,0.0,0.0,False,False,0.0,0,05-24 19:30,0.0,0.0
5.0,24.0,19.0,15.366667,91.5,5.0,50.0,20.416145,70.48555,0.0,451.76877,0.0,0.0,False,False,0.0,0,05-24 19:40,0.0,0.0
5.0,24.0,19.0,15.0,93.0,5.0,50.0,20.239304,70.71251,0.0,445.0152,0.0,0.0,False,False,0.0,0,05-24 19:50,0.0,0.0
5.0,24.0,20.0,15.0,92.5,5.0,50.0,20.092392,70.8337,0.0,439.1425,0.0,0.0,False,False,0.0,0,05-24 20:00,0.0,0.0
5.0,24.0,20.0,15.0,92.0,5.0,50.0,19.97728,70.831635,0.0,434.03787,0.0,0.0,False,False,0.0,0,05-24 20:10,0.0,0.0
5.0,24.0,20.0,15.0,91.5,5.0,50.0,19.883055,70.75375,0.0,429.60095,0.0,0.0,False,False,0.0,0,05-24 20:20,0.0,0.0
5.0,24.0,20.0,15.0,91.0,5.0,50.0,19.800205,70.63995,0.0,425.7439,0.0,0.0,False,False,0.0,0,05-24 20:30,0.0,0.0
5.0,24.0,20.0,15.0,90.5,5.0,50.0,19.724344,70.50737,0.0,422.39044,0.0,0.0,False,False,0.0,0,05-24 20:40,0.0,0.0
5.0,24.0,20.0,15.0,90.0,5.0,50.0,19.654036,70.36044,0.0,419.47458,0.0,0.0,False,False,0.0,0,05-24 20:50,0.0,0.0
5.0,24.0,21.0,15.0,89.5,5.0,50.0,19.588978,70.17689,0.0,416.939,0.0,0.0,False,False,0.0,0,05-24 21:00,0.0,0.0
5.0,24.0,21.0,15.0,89.0,5.0,50.0,19.528427,69.9834,0.0,414.734,0.0,0.0,False,False,0.0,0,05-24 21:10,0.0,0.0
5.0,24.0,21.0,15.0,88.5,5.0,50.0,19.471382,69.78336,0.0,412.81644,0.0,0.0,False,False,0.0,0,05-24 21:20,0.0,0.0
5.0,24.0,21.0,15.0,88.0,5.0,50.0,19.41697,69.57937,0.0,411.14877,0.0,0.0,False,False,0.0,0,05-24 21:30,0.0,0.0
5.0,24.0,21.0,15.0,87.5,5.0,50.0,19.364573,69.37295,0.0,409.69833,0.0,0.0,False,False,0.0,0,05-24 21:40,0.0,0.0
5.0,24.0,21.0,15.0,87.0,5.0,50.0,19.313759,69.164955,0.0,408.43683,0.0,0.0,False,False,0.0,0,05-24 21:50,0.0,0.0
5.0,24.0,22.0,14.9,87.0,5.0,50.0,19.257425,68.992714,0.0,407.33942,0.0,0.0,False,False,0.0,0,05-24 22:00,0.0,0.0
5.0,24.0,22.0,14.8,87.0,5.0,50.0,19.194614,68.845695,0.0,406.38467,0.0,0.0,False,False,0.0,0,05-24 22:10,0.0,0.0
5.0,24.0,22.0,14.7,87.0,5.0,50.0,19.127857,68.71234,0.0,405.554,0.0,0.0,False,False,0.0,0,05-24 22:20,0.0,0.0
5.0,24.0,22.0,14.6,87.0,5.0,50.0,19.059427,68.583206,0.0,404.8313,0.0,0.0,False,False,0.0,0,05-24 22:30,0.0,0.0
5.0,24.0,22.0,14.5,87.0,5.0,50.0,18.990313,68.45455,0.0,404.20258,0.0,0.0,False,False,0.0,0,05-24 22:40,0.0,0.0
5.0,24.0,22.0,14.4,87.0,5.0,50.0,18.920738,68.32584,0.0,403.6556,0.0,0.0,False,False,0.0,0,05-24 22:50,0.0,0.0
5.0,24.0,23.0,14.4,86.5,5.0,50.0,18.85724,68.17286,0.0,403.17987,0.0,0.0,False,False,0.0,0,05-24 23:00,0.0,0.0
5.0,24.0,23.0,14.4,86.0,5.0,50.0,18.800623,67.99417,0.0,402.7661,0.0,0.0,False,False,0.0,0,05-24 23:10,0.0,0.0
5.0,24.0,23.0,14.4,85.5,5.0,50.0,18.748457,67.80037,0.0,402.40625,0.0,0.0,False,False,0.0,0,05-24 23:20,0.0,0.0
5.0,24.0,23.0,14.4,85.0,5.0,50.0,18.698584,67.60006,0.0,402.09326,0.0,0.0,False,False,0.0,0,05-24 23:30,0.0,0.0
5.0,24.0,23.0,14.4,84.5,5.0,50.0,18.65006,67.39655,0.0,401.82104,0.0,0.0,False,False,0.0,0,05-24 23:40,0.0,0.0
5.0,24.0,23.0,14.4,84.0,5.0,50.0,18.602682,67.19015,0.0,401.58426,0.0,0.0,False,False,0.0,0,05-24 23:50,0.0,0.0
5.0,25.0,0.0,14.316667,83.833336,5.0,50.0,18.549997,67.00101,0.0,401.37827,0.0,0.0,False,False,0.0,0,05-25 00:00,0.0,0.0
5.0,25.0,0.0,14.233334,83.666664,5.0,50.0,18.491102,66.82915,0.0,401.19907,0.0,0.0,False,False,0.0,0,05-25 00:10,0.0,0.0
5.0,25.0,0.0,14.15,83.5,5.0,50.0,18.428352,66.66424,0.0,401.04312,0.0,0.0,False,False,0.0,0,05-25 00:20,0.0,0.0
5.0,25.0,0.0,14.066667,83.333336,5.0,50.0,18.363901,66.498276,0.0,400.90744,0.0,0.0,False,False,0.0,0,05-25 00:30,0.0,0.0
5.0,25.0,0.0,13.983334,83.166664,5.0,50.0,18.29872,66.32847,0.0,400.78943,0.0,0.0,False,False,0.0,0,05-25 00:40,0.0,0.0
5.0,25.0,0.0,13.9,83.0,5.0,50.0,18.240337,66.124596,0.0,400.68674,0.0,0.0,False,False,0.0,0,05-25 00:50,0.0,0.0
5.0,25.0,1.0,13.716666,84.166664,5.0,50.0,18.17837,65.97279,0.0,400.59738,0.0,0.0,False,False,0.0,0,05-25 01:00,0.0,0.0
5.0,25.0,1.0,13.533334,85.333336,5.0,50.0,18.109833,65.9074,0.0,400.51965,0.0,0.0,False,False,0.0,0,05-25 01:10,0.0,0.0
5.0,25.0,1.0,13.35,86.5,5.0,50.0,18.036978,65.92013,0.0,400.452,0.0,0.0,False,False,0.0,0,05-25 01:20,0.0,0.0
5.0,25.0,1.0,13.166667,87.666664,5.0,50.0,17.96214,65.993355,0.0,400.39316,0.0,0.0,False,False,0.0,0,05-25 01:30,0.0,0.0
5.0,25.0,1.0,12.983334,88.833336,5.0,50.0,17.886288,66.11389,0.0,400.34195,0.0,0.0,False,False,0.0,0,05-25 01:40,0.0,0.0
5.0,25.0,1.0,12.8,90.0,5.0,50.0,17.809605,66.273254,0.0,400.2974,0.0,0.0,False,False,0.0,0,05-25 01:50,0.0,0.0
5.0,25.0,2.0,12.8,90.0,5.0,50.0,17.748695,66.39187,0.0,400.25864,0.0,0.0,False,False,0.0,0,05-25 02:00,0.0,0.0
5.0,25.0,2.0,12.8,90.0,5.0,50.0,17.704178,66.460335,0.0,400.22495,0.0,0.0,False,False,0.0,0,05-25 02:10,0.0,0.0
5.0,25.0,2.0,12.8,90.0,5.0,50.0,17.669485,66.50261,0.0,400.19565,0.0,0.0,False,False,0.0,0,05-25 02:20,0.0,0.0
5.0,25.0,2.0,12.8,90.0,5.0,50.0,17.639872,66.5366,0.0,400.17017,0.0,0.0,False,False,0.0,0,05-25 02:30,0.0,0.0
5.0,25.0,2.0,12.8,90.0,5.0,50.0,17.61369,66.567726,0.0,400.148,0.0,0.0,False,False,0.0,0,05-25 02:40,0.0,0.0
5.0,25.0,2.0,12.8,90.0,5.0,50.0,17.590662,66.5958,0.0,400.12872,0.0,0.0,False,False,0.0,0,05-25 02:50,0.0,0.0
5.0,25.0,3.0,13.166667,89.5,5.0,50.0,17.592194,66.616516,0.0,400.11197,0.0,0.0,False,False,0.0,0,05-25 03:00,0.0,0.0
5.0,25.0,3.0,13.533334,89.0,5.0,50.0,17.61806,66.67567,0.0,400.09744,0.0,0.0,False,False,0.0,0,05-25 03:10,0.0,0.0
5.0,25.0,3.0,13.9,88.5,5.0,50.0,17.659077,66.81419,0.0,400.08478,0.0,0.0,False,False,0.0,0,05-25 03:20,0.0,0.0
5.0,25.0,3.0,14.266666,88.0,5.0,50.0,17.708925,67.0426,0.0,400.0738,0.0,0.0,False,False,0.0,0,05-25 03:30,0.0,0.0
5.0,25.0,3.0,14.633333,87.5,5.0,50.0,17.765308,67.351845,0.0,400.06424,0.0,0.0,False,False,0.0,0,05-25 03:40,0.0,0.0
5.0,25.0,3.0,15.0,87.0,5.0,50.0,17.827658,67.72843,0.0,400.05594,0.0,0.0,False,False,0.0,0,05-25 03:50,0.0,0.0
5.0,25.0,4.0,14.9,87.0,5.0,50.0,17.861515,68.194496,0.0,400.0487,0.0,0.0,False,False,0.0,0,05-25 04:00,0.0,0.0
5.0,25.0,4.0,14.8,87.0,5.0,50.0,17.865673,68.671486,0.0,400.04242,0.0,0.0,False,False,0.0,0,05-25 04:10,0.0,0.0
5.0,25.0,4.0,14.7,87.0,5.0,50.0,17.859264,69.06566,0.0,400.03693,0.0,0.0,False,False,0.0,0,05-25 04:20,0.0,0.0
5.0,25.0,4.0,14.6,87.0,5.0,50.0,17.849947,69.35827,0.0,400.03214,0.0,0.0,False,False,0.0,0,05-25 04:30,0.0,0.0
5.0,25.0,4.0,14.5,87.0,5.0,50.0,17.838427,69.56497,0.0,400.02798,0.0,0.0,False,False,0.0,0,05-25 04:40,0.0,0.0
5.0,25.0,4.0,14.4,87.0,5.0,50.0,17.824408,69.70258,0.0,400.02435,0.0,0.0,False,False,0.0,0,05-25 04:50,0.0,0.0
5.0,25.0,5.0,14.6,87.0,5.0,50.0,17.830324,69.78011,0.0,400.0212,0.0,0.0,False,False,0.0,0,05-25 05:00,0.0,0.0
5.0,25.0,5.0,14.8,87.0,5.0,50.0,17.857355,69.85176,0.0,400.01846,0.0,0.0,False,False,0.0,0,05-25 05:10,0.0,0.0
5.0,25.0,5.0,15.0,87.0,5.0,50.0,17.896969,69.96614,0.0,400.01605,0.0,0.0,False,False,0.0,0,05-25 05:20,0.0,0.0
5.0,25.0,5.0,15.2,87.0,5.0,50.0,17.979237,69.98041,0.0,400.01398,0.0,0.0,False,False,0.0,0,05-25 05:30,0.0,0.0
5.0,25.0,5.0,15.4,87.0,5.0,50.0,18.104221,69.88034,0.0,400.01218,0.0,0.0,False,False,0.0,0,05-25 05:40,0.0,0.0
5.0,25.0,5.0,15.6,87.0,5.0,50.0,18.254477,69.73143,0.0,400.01062,0.0,0.0,False,False,0.0,0,05-25 05:50,0.0,0.0
5.0,25.0,6.0,16.05,84.666664,5.0,50.0,18.433573,69.44109,0.0,400.00925,0.0,0.0,False,False,0.0,0,05-25 06:00,0.0,0.0
5.0,25.0,6.0,16.5,82.333336,5.0,50.0,18.649435,68.94896,0.0,400.00806,0.0,0.0,False,False,0.0,0,05-25 06:10,0.0,0.0
5.0,25.0,6.0,16.95,80.0,5.0,50.0,18.88632,68.31379,0.0,400.00702,0.0,0.0,False,False,0.0,0,05-25 06:20,0.0,0.0
5.0,25.0,6.0,17.4,77.666664,5.0,50.0,19.118677,67.64619,0.0,400.0061,0.0,0.0,False,False,0.0,0,05-25 06:30,0.0,0.0
5.0,25.0,6.0,17.85,75.333336,5.0,50.0,19.34226,66.96566,0.0,400.0053,0.0,0.0,False,False,0.0,0,05-25 06:40,0.0,0.0
5.0,25.0,6.0,18.3,73.0,5.0,50.0,19.5617,66.25351,0.0,400.00464,0.0,0.0,False,False,0.0,0,05-25 06:50,0.0,0.0
5.0,25.0,7.0,18.683332,71.833336,5.0,50.0,19.777706,65.56373,0.0,400.00403,0.0,0.0,False,False,0.0,0,05-25 07:00,0.0,0.0
5.0,25.0,7.0,19.066668,70.666664,5.0,50.0,19.997282,64.898674,0.0,400.0035,0.0,0.0,False,False,0.0,0,05-25 07:10,0.0,0.0
5.0,25.0,7.0,19.45,69.5,5.0,50.0,20.215788,64.2815,0.0,400.00305,0.0,0.0,False,False,0.0,0,05-25 07:20,0.0,0.0
5.0,25.0,7.0,19.833334,68.333336,5.0,50.0,20.421938,63.74918,0.0,400.0027,0.0,0.0,False,False,0.0,0,05-25 07:30,0.0,0.0
5.0,25.0,7.0,20.216667,67.166664,5.0,50.0,20.615602,63.29176,0.0,400.00232,0.0,0.0,False,False,0.0,0,05-25 07:40,0.0,0.0
5.0,25.0,7.0,20.6,66.0,5.0,50.0,20.816895,62.82271,0.0,400.00204,0.0,0.0,False,False,0.0,0,05-25 07:50,0.0,0.0
5.0,25.0,8.0,21.05,64.666664,5.0,50.0,21.02552,62.35483,0.0,400.00177,0.0,0.0,False,False,0.0,0,05-25 08:00,0.0,0.0
5.0,25.0,8.0,21.5,63.333332,5.0,50.0,21.234846,61.901222,0.0,400.00156,0.0,0.0,False,False,0.0,0,05-25 08:10,0.0,0.0
5.0,25.0,8.0,21.95,62.0,5.0,50.0,21.441385,61.47033,0.0,400.00134,0.0,0.0,False,False,0.0,0,05-25 08:20,0.0,0.0
5.0,25.0,8.0,22.4,60.666668,5.0,50.0,21.642471,61.066303,0.0,400.00116,0.0,0.0,False,False,0.0,0,05-25 08:30,0.0,0.0
5.0,25.0,8.0,22.85,59.333332,5.0,50.0,21.83757,60.685497,0.0,400.00104,0.0,0.0,False,False,0.0,0,05-25 08:40,0.0,0.0
5.0,25.0,8.0,23.3,58.0,5.0,50.0,22.02754,60.319744,0.0,400.0009,0.0,0.0,False,False,0.0,0,05-25 08:50,0.0,0.0
5.0,25.0,9.0,23.683332,57.333332,5.0,50.0,22.207346,60.007103,0.0,400.0008,0.0,0.0,False,False,0.0,0,05-25 09:00,0.0,0.0
5.0,25.0,9.0,24.066668,56.666668,5.0,50.0,22.377117,59.7721,0.0,400.00067,0.0,0.0,False,False,0.0,0,05-25 09:10,0.0,0.0
5.0,25.0,9.0,24.45,56.0,5.0,50.0,22.539118,59.606155,0.0,400.00058,0.0,0.0,False,False,0.0,0,05-25 09:20,0.0,0.0
5.0,25.0,9.0,24.833334,55.333332,5.0,50.0,22.69328,59.502857,0.0,400.00052,0.0,0.0,False,False,0.0,0,05-25 09:30,0.0,0.0
5.0,25.0,9.0,25.216667,54.666668,5.0,50.0,22.840464,59.45173,0.0,400.00046,0.0,0.0,False,False,0.0,0,05-25 09:40,0.0,0.0
5.0,25.0,9.0,25.6,54.0,5.0,50.0,22.981327,59.444267,0.0,400.0004,0.0,0.0,False,False,0.0,0,05-25 09:50,0.0,0.0
5.0,25.0,10.0,25.783333,53.5,5.0,50.0,23.101128,59.490818,0.0,400.00034,0.0,0.0,False,False,0.0,0,05-25 10:00,0.0,0.0
5.0,25.0,10.0,25.966667,53.0,5.0,50.0,23.200117,59.567806,0.0,400.0003,0.0,0.0,False,False,0.0,0,05-25 10:10,0.0,0.0
5.0,25.0,10.0,26.15,52.5,5.0,50.0,23.284906,59.648132,0.0,400.00027,0.0,0.0,False,False,0.0,0,05-25 10:20,0.0,0.0
5.0,25.0,10.0,26.333334,52.0,5.0,50.0,23.360518,59.71858,0.0,400.00024,0.0,0.0,False,False,0.0,0,05-25 10:30,0.0,0.0
5.0,25.0,10.0,26.516666,51.5,5.0,50.0,23.429321,59.776703,0.0,400.0002,0.0,0.0,False,False,0.0,0,05-25 10:40,0.0,0.0
5.0,25.0,10.0,26.7,51.0,5.0,50.0,23.492584,59.82291,0.0,400.00018,0.0,0.0,False,False,0.0,0,05-25 10:50,0.0,0.0
5.0,25.0,11.0,26.783333,50.333332,5.0,50.0,23.544302,59.843826,0.0,400.00015,0.0,0.0,False,False,0.0,0,05-25 11:00,0.0,0.0
5.0,25.0,11.0,26.866667,49.666668,5.0,50.0,23.585995,59.816975,0.0,400.00012,0.0,0.0,False,False,0.0,0,05-25 11:10,0.0,0.0
5.0,25.0,11.0,26.95,49.0,5.0,50.0,23.62221,59.72738,0.0,400.00012,0.0,0.0,False,False,0.0,0,05-25 11:20,0.0,0.0
5.0,25.0,11.0,27.033333,48.333332,5.0,50.0,23.658016,59.565956,0.0,400.0001,0.0,0.0,False,False,0.0,0,05-25 11:30,0.0,0.0
5.0,25.0,11.0,27.116667,47.666668,5.0,50.0,23.697918,59.326668,0.0,400.0001,0.0,0.0,False,False,0.0,0,05-25 11:40,0.0,0.0
5.0,25.0,11.0,27.2,47.0,5.0,50.0,23.747034,59.000088,0.0,400.0001,0.0,0.0,False,False,0.0,0,05-25 11:50,0.0,0.0
5.0,25.0,12.0,27.2,45.666668,5.0,50.0,23.803963,58.52335,0.0,400.00006,0.0,0.0,False,False,0.0,0,05-25 12:00,0.0,0.0
5.0,25.0,12.0,27.2,44.333332,5.0,50.0,23.868422,57.865856,0.0,400.00006,0.0,0.0,False,False,0.0,0,05-25 12:10,0.0,0.0
5.0,25.0,12.0,27.2,43.0,5.0,50.0,23.940825,57.031437,0.0,400.00006,0.0,0.0,False,False,0.0,0,05-25 12:20,0.0,0.0
5.0,25.0,12.0,27.2,41.666668,5.0,50.0,24.022223,56.037384,0.0,400.00003,0.0,0.0,False,False,0.0,0,05-25 12:30,0.0,0.0
5.0,25.0,12.0,27.2,40.333332,5.0,50.0,24.111078,54.91158,0.0,400.00003,0.0,0.0,False,False,0.0,0,05-25 12:40,0.0,0.0
5.0,25.0,12.0,27.2,39.0,5.0,50.0,24.205519,53.679653,0.0,400.00003,0.0,0.0,False,False,0.0,0,05-25 12:50,0.0,0.0
5.0,25.0,13.0,26.65,40.833332,5.0,50.0,24.26298,52.644215,0.0,400.00003,0.0,0.0,False,False,0.0,0,05-25 13:00,0.0,0.0
5.0,25.0,13.0,26.1,42.666668,5.0,50.0,24.281496,51.888397,0.0,400.00003,0.0,0.0,False,False,0.0,0,05-25 13:10,0.0,0.0
5.0,25.0,13.0,25.55,44.5,5.0,50.0,24.276768,51.36373,0.0,400.00003,0.0,0.0,False,False,0.0,0,05-25 13:20,0.0,0.0
5.0,25.0,13.0,25.0,46.333332,5.0,50.0,24.259357,51.008198,0.0,400.00003,0.0,0.0,False,False,0.0,0,05-25 13:30,0.0,0.0
5.0,25.0,13.0,24.45,48.166668,5.0,50.0,24.232214,50.78053,0.0,400.00003,0.0,0.0,False,False,0.0,0,05-25 13:40,0.0,0.0
5.0,25.0,13.0,23.9,50.0,5.0,50.0,24.195408,50.654285,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 13:50,0.0,0.0
5.0,25.0,14.0,23.8,50.666668,5.0,50.0,24.182756,50.522026,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 14:00,0.0,0.0
5.0,25.0,14.0,23.7,51.333332,5.0,50.0,24.188929,50.396854,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 14:10,0.0,0.0
5.0,25.0,14.0,23.6,52.0,5.0,50.0,24.2039,50.303135,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 14:20,0.0,0.0
5.0,25.0,14.0,23.5,52.666668,5.0,50.0,24.220123,50.256123,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 14:30,0.0,0.0
5.0,25.0,14.0,23.4,53.333332,5.0,50.0,24.236113,50.25284,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 14:40,0.0,0.0
5.0,25.0,14.0,23.3,54.0,5.0,50.0,24.252163,50.285824,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 14:50,0.0,0.0
5.0,25.0,15.0,23.216667,53.333332,5.0,50.0,24.269579,50.261616,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 15:00,0.0,0.0
5.0,25.0,15.0,23.133333,52.666668,5.0,50.0,24.288023,50.133816,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 15:10,0.0,0.0
5.0,25.0,15.0,23.05,52.0,5.0,50.0,24.306324,49.90072,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 15:20,0.0,0.0
5.0,25.0,15.0,22.966667,51.333332,5.0,50.0,24.320599,49.586823,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 15:30,0.0,0.0
5.0,25.0,15.0,22.883333,50.666668,5.0,50.0,24.328579,49.21425,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 15:40,0.0,0.0
5.0,25.0,15.0,22.8,50.0,5.0,50.0,24.329994,48.79639,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 15:50,0.0,0.0
5.0,25.0,16.0,22.516666,49.833332,5.0,50.0,24.307264,48.387188,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 16:00,0.0,0.0
5.0,25.0,16.0,22.233334,49.666668,5.0,50.0,24.25873,47.994755,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 16:10,0.0,0.0
5.0,25.0,16.0,21.95,49.5,5.0,50.0,24.19141,47.604492,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 16:20,0.0,0.0
5.0,25.0,16.0,21.666666,49.333332,5.0,50.0,24.113102,47.20068,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 16:30,0.0,0.0
5.0,25.0,16.0,21.383333,49.166668,5.0,50.0,24.027292,46.77977,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 16:40,0.0,0.0
5.0,25.0,16.0,21.1,49.0,5.0,50.0,23.934366,46.346184,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 16:50,0.0,0.0
5.0,25.0,17.0,20.816668,49.333332,5.0,50.0,23.837809,45.931454,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 17:00,0.0,0.0
5.0,25.0,17.0,20.533333,49.666668,5.0,50.0,23.736092,45.550674,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 17:10,0.0,0.0
5.0,25.0,17.0,20.25,50.0,5.0,50.0,23.627499,45.212315,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 17:20,0.0,0.0
5.0,25.0,17.0,19.966667,50.333332,5.0,50.0,23.504004,44.935207,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 17:30,0.0,0.0
5.0,25.0,17.0,19.683332,50.666668,5.0,50.0,23.363792,44.719894,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 17:40,0.0,0.0
5.0,25.0,17.0,19.4,51.0,5.0,50.0,23.209171,44.55663,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 17:50,0.0,0.0
5.0,25.0,18.0,18.85,52.166668,5.0,50.0,23.017664,44.50161,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 18:00,0.0,0.0
5.0,25.0,18.0,18.3,53.333332,5.0,50.0,22.790762,44.54669,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 18:10,0.0,0.0
5.0,25.0,18.0,17.75,54.5,5.0,50.0,22.540476,44.656227,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 18:20,0.0,0.0
5.0,25.0,18.0,17.2,55.666668,5.0,50.0,22.279404,44.793354,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 18:30,0.0,0.0
5.0,25.0,18.0,16.65,56.833332,5.0,50.0,22.009079,44.951485,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 18:40,0.0,0.0
5.0,25.0,18.0,16.1,58.0,5.0,50.0,21.728638,45.13102,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 18:50,0.0,0.0
5.0,25.0,19.0,15.733334,58.333332,5.0,50.0,21.437859,45.317013,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 19:00,0.0,0.0
5.0,25.0,19.0,15.366667,58.666668,5.0,50.0,21.160585,45.446964,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 19:10,0.0,0.0
5.0,25.0,19.0,15.0,59.0,5.0,50.0,20.906153,45.49423,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 19:20,0.0,0.0
5.0,25.0,19.0,14.633333,59.333332,5.0,50.0,20.670938,45.470127,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 19:30,0.0,0.0
5.0,25.0,19.0,14.266666,59.666668,5.0,50.0,20.448105,45.39563,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 19:40,0.0,0.0
5.0,25.0,19.0,13.9,60.0,5.0,50.0,20.233305,45.28463,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 19:50,0.0,0.0
5.0,25.0,20.0,13.616667,60.666668,5.0,50.0,20.029816,45.160786,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 20:00,0.0,0.0
5.0,25.0,20.0,13.333333,61.333332,5.0,50.0,19.836996,45.043938,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 20:10,0.0,0.0
5.0,25.0,20.0,13.05,62.0,5.0,50.0,19.65175,44.945126,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 20:20,0.0,0.0
5.0,25.0,20.0,12.766666,62.666668,5.0,50.0,19.471334,44.86737,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 20:30,0.0,0.0
5.0,25.0,20.0,12.483334,63.333332,5.0,50.0,19.294155,44.80926,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 20:40,0.0,0.0
5.0,25.0,20.0,12.2,64.0,5.0,50.0,19.119387,44.768135,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 20:50,0.0,0.0
5.0,25.0,21.0,12.2,64.0,5.0,50.0,18.971464,44.703568,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 21:00,0.0,0.0
5.0,25.0,21.0,12.2,64.0,5.0,50.0,18.86776,44.569958,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 21:10,0.0,0.0
5.0,25.0,21.0,12.2,64.0,5.0,50.0,18.785341,44.43067,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 21:20,0.0,0.0
5.0,25.0,21.0,12.2,64.0,5.0,50.0,18.708714,44.32303,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 21:30,0.0,0.0
5.0,25.0,21.0,12.2,64.0,5.0,50.0,18.634586,44.249603,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 21:40,0.0,0.0
5.0,25.0,21.0,12.2,64.0,5.0,50.0,18.564291,44.201054,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 21:50,0.0,0.0
5.0,25.0,22.0,12.116667,64.0,5.0,50.0,18.49189,44.16562,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 22:00,0.0,0.0
5.0,25.0,22.0,12.033334,64.0,5.0,50.0,18.416822,44.13987,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 22:10,0.0,0.0
5.0,25.0,22.0,11.95,64.0,5.0,50.0,18.341036,44.114418,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 22:20,0.0,0.0
5.0,25.0,22.0,11.866667,64.0,5.0,50.0,18.265879,44.08538,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 22:30,0.0,0.0
5.0,25.0,22.0,11.783334,64.0,5.0,50.0,18.19167,44.05261,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 22:40,0.0,0.0
5.0,25.0,22.0,11.7,64.0,5.0,50.0,18.118298,44.016945,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 22:50,0.0,0.0
5.0,25.0,23.0,11.7,64.0,5.0,50.0,18.05209,43.977757,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 23:00,0.0,0.0
5.0,25.0,23.0,11.7,64.0,5.0,50.0,17.992985,43.94412,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 23:10,0.0,0.0
5.0,25.0,23.0,11.7,64.0,5.0,50.0,17.938257,43.92426,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 23:20,0.0,0.0
5.0,25.0,23.0,11.7,64.0,5.0,50.0,17.886007,43.920563,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 23:30,0.0,0.0
5.0,25.0,23.0,11.7,64.0,5.0,50.0,17.835575,43.931454,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 23:40,0.0,0.0
5.0,25.0,23.0,11.7,64.0,5.0,50.0,17.786827,43.954433,0.0,400.0,0.0,0.0,False,False,0.0,0,05-25 23:50,0.0,0.0
5.0,26.0,0.0,11.516666,64.333336,5.0,50.0,17.762451,43.90996,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 00:00,0.0,0.0
5.0,26.0,0.0,11.333333,64.666664,5.0,50.0,17.723701,43.884544,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 00:10,0.0,0.0
5.0,26.0,0.0,11.15,65.0,5.0,50.0,17.661432,43.900997,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 00:20,0.0,0.0
5.0,26.0,0.0,10.966666,65.333336,5.0,50.0,17.585335,43.934868,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 00:30,0.0,0.0
5.0,26.0,0.0,10.783334,65.666664,5.0,50.0,17.504313,43.964676,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 00:40,0.0,0.0
5.0,26.0,0.0,10.6,66.0,5.0,50.0,17.421616,43.983986,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 00:50,0.0,0.0
5.0,26.0,1.0,10.6,65.166664,5.0,50.0,17.351349,43.932156,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 01:00,0.0,0.0
5.0,26.0,1.0,10.6,64.333336,5.0,50.0,17.29377,43.80889,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 01:10,0.0,0.0
5.0,26.0,1.0,10.6,63.5,5.0,50.0,17.24274,43.631905,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 01:20,0.0,0.0
5.0,26.0,1.0,10.6,62.666668,5.0,50.0,17.194836,43.414577,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 01:30,0.0,0.0
5.0,26.0,1.0,10.6,61.833332,5.0,50.0,17.148872,43.164417,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 01:40,0.0,0.0
5.0,26.0,1.0,10.6,61.0,5.0,50.0,17.104637,42.885643,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 01:50,0.0,0.0
5.0,26.0,2.0,10.783334,59.0,5.0,50.0,17.07491,42.532944,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 02:00,0.0,0.0
5.0,26.0,2.0,10.966666,57.0,5.0,50.0,17.060606,42.08704,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 02:10,0.0,0.0
5.0,26.0,2.0,11.15,55.0,5.0,50.0,17.055935,41.56292,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 02:20,0.0,0.0
5.0,26.0,2.0,11.333333,53.0,5.0,50.0,17.056602,40.975243,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 02:30,0.0,0.0
5.0,26.0,2.0,11.516666,51.0,5.0,50.0,17.06089,40.332256,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 02:40,0.0,0.0
5.0,26.0,2.0,11.7,49.0,5.0,50.0,17.068373,39.638214,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 02:50,0.0,0.0
