months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,26.0,3.0,11.416667,50.666668,5.0,50.0,17.04443,39.08243,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 03:00,0.0,0.0
5.0,26.0,3.0,11.133333,52.333332,5.0,50.0,16.988272,38.72853,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 03:10,0.0,0.0
5.0,26.0,3.0,10.85,54.0,5.0,50.0,16.913975,38.545918,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 03:20,0.0,0.0
5.0,26.0,3.0,10.566667,55.666668,5.0,50.0,16.831568,38.49274,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 03:30,0.0,0.0
5.0,26.0,3.0,10.283334,57.333332,5.0,50.0,16.744497,38.540306,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 03:40,0.0,0.0
5.0,26.0,3.0,10.0,59.0,5.0,50.0,16.653328,38.670345,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 03:50,0.0,0.0
5.0,26.0,4.0,9.816667,60.5,5.0,50.0,16.566132,38.86684,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 04:00,0.0,0.0
5.0,26.0,4.0,9.633333,62.0,5.0,50.0,16.483635,39.117046,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 04:10,0.0,0.0
5.0,26.0,4.0,9.45,63.5,5.0,50.0,16.413109,39.39504,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 04:20,0.0,0.0
5.0,26.0,4.0,9.266666,65.0,5.0,50.0,16.367044,39.659958,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 04:30,0.0,0.0
5.0,26.0,4.0,9.083333,66.5,5.0,50.0,16.341183,39.91305,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 04:40,0.0,0.0
5.0,26.0,4.0,8.9,68.0,5.0,50.0,16.327051,40.16768,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 04:50,0.0,0.0
5.0,26.0,5.0,9.366667,67.0,5.0,50.0,16.396805,40.246834,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 05:00,0.0,0.0
5.0,26.0,5.0,9.833333,66.0,5.0,50.0,16.518045,40.24547,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 05:10,0.0,0.0
5.0,26.0,5.0,10.3,65.0,5.0,50.0,16.658003,40.24395,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 05:20,0.0,0.0
5.0,26.0,5.0,10.766666,64.0,5.0,50.0,16.81288,40.24435,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 05:30,0.0,0.0
5.0,26.0,5.0,11.233334,63.0,5.0,50.0,16.984287,40.234726,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 05:40,0.0,0.0
5.0,26.0,5.0,11.7,62.0,5.0,50.0,17.181005,40.186058,0.0,400.0,0.0,0.0,False,False,0.0,0,05-26 05:50,0.0,0.0
5.0,26.0,6.0,12.15,59.666668,5.0,50.0,17.7086,39.181576,0.96000004,407.14047,0.0,0.0,True,False,2.2914013318152833,0,05-26 06:00,0.0,0.0
5.0,26.0,6.0,12.6,57.333332,21.0,23.0,19.690434,34.53835,0.96000004,416.66293,0.0,959420.3,True,False,0.3095655857815167,0,05-26 06:10,0.0,1.0
5.0,26.0,6.0,13.05,55.0,21.0,23.0,20.998253,31.900684,0.96000004,421.29788,0.0,742754.5,False,False,0.0,0,05-26 06:20,0.0,1.0
5.0,26.0,6.0,13.5,52.666668,21.0,23.0,20.833414,32.270397,0.96000004,422.79202,0.0,494818.22,False,False,0.0,0,05-26 06:30,0.0,1.0
5.0,26.0,6.0,13.95,50.333332,21.0,23.0,20.996305,32.06467,0.96000004,426.90527,0.0,297723.97,False,False,0.0,0,05-26 06:40,0.0,1.0
5.0,26.0,6.0,14.4,48.0,21.0,23.0,20.999926,32.22874,0.96000004,434.70068,0.0,187412.86,False,False,0.0,0,05-26 06:50,0.0,1.0
5.0,26.0,7.0,14.783334,46.166668,21.0,23.0,21.000011,32.492413,1.9200001,448.0309,0.0,112146.62,False,False,0.0,0,05-26 07:00,0.0,1.0
5.0,26.0,7.0,15.166667,44.333332,21.0,23.0,21.000013,32.795166,1.9200001,464.13593,0.0,72250.875,False,False,0.0,0,05-26 07:10,0.0,1.0
5.0,26.0,7.0,15.55,42.5,21.0,23.0,21.000008,33.08945,1.9200001,480.6667,0.0,43626.93,False,False,0.0,0,05-26 07:20,0.0,1.0
5.0,26.0,7.0,15.933333,40.666668,21.0,23.0,21.000004,33.35636,1.9200001,496.6836,0.0,19915.168,False,False,0.0,0,05-26 07:30,0.0,1.0
5.0,26.0,7.0,16.316668,38.833332,21.0,23.0,21.033375,33.523502,1.9200001,512.03577,0.0,11872.463,False,False,0.0,0,05-26 07:40,0.0,1.0
5.0,26.0,7.0,16.7,37.0,21.0,23.0,21.118736,33.55313,1.9200001,526.80536,0.0,11872.463,False,False,0.0,0,05-26 07:50,0.0,1.0
5.0,26.0,8.0,17.066668,36.166668,21.0,23.0,22.37255,32.223606,8.16,588.7833,0.0,15055.95,False,False,0.0,0,05-26 08:00,0.0,1.0
5.0,26.0,8.0,17.433332,35.333332,21.0,23.0,22.99852,32.433205,8.16,664.7419,0.0,18699.867,False,False,0.0,0,05-26 08:10,0.0,1.0
5.0,26.0,8.0,17.8,34.5,21.0,23.0,22.99989,33.35836,8.16,719.74994,0.0,177614.2,False,False,0.0,0,05-26 08:20,0.0,1.0
5.0,26.0,8.0,18.166666,33.666668,21.0,23.0,22.99963,34.63861,8.16,792.71356,0.0,149358.4,False,False,0.0,0,05-26 08:30,0.0,1.0
5.0,26.0,8.0,18.533333,32.833332,21.0,23.0,22.999514,35.778694,8.16,859.50604,0.0,192059.78,False,True,0.0,59.506013495253455,05-26 08:40,0.0,1.0
5.0,26.0,8.0,18.9,32.0,21.0,23.0,22.999842,35.242733,8.16,849.4825,27000.0,72151.78,False,True,0.0,49.48246834490749,05-26 08:50,1.0,1.0
5.0,26.0,9.0,19.083334,31.5,21.0,23.0,22.99996,34.040306,9.6,809.1733,27000.0,115684.086,False,True,0.0,9.173248518809032,05-26 09:00,1.0,1.0
5.0,26.0,9.0,19.266666,31.0,21.0,23.0,22.999945,32.902645,9.6,770.8886,27000.0,136698.08,False,False,0.0,0,05-26 09:10,1.0,1.0
5.0,26.0,9.0,19.45,30.5,21.0,23.0,22.9999,32.04545,9.6,744.075,27000.0,154436.44,False,False,0.0,0,05-26 09:20,1.0,1.0
5.0,26.0,9.0,19.633333,30.0,21.0,23.0,22.999834,31.430082,9.6,727.0559,27000.0,169443.31,False,False,0.0,0,05-26 09:30,1.0,1.0
5.0,26.0,9.0,19.816668,29.5,21.0,23.0,22.99977,30.96717,9.6,716.0589,27000.0,182551.89,False,False,0.0,0,05-26 09:40,1.0,1.0
5.0,26.0,9.0,20.0,29.0,21.0,23.0,22.999712,30.592352,9.6,708.455,27000.0,194279.81,False,False,0.0,0,05-26 09:50,1.0,1.0
5.0,26.0,10.0,20.0,29.333334,21.0,23.0,22.999681,30.34232,9.6,702.8947,27000.0,194668.33,False,False,0.0,0,05-26 10:00,1.0,1.0
5.0,26.0,10.0,20.0,29.666666,21.0,23.0,22.99967,30.226543,9.6,698.75214,27000.0,193642.14,False,False,0.0,0,05-26 10:10,1.0,1.0
5.0,26.0,10.0,20.0,30.0,21.0,23.0,22.999405,31.0002,9.6,743.56366,0.0,296509.9,False,False,0.0,0,05-26 10:20,0.0,1.0
5.0,26.0,10.0,20.0,30.333334,21.0,23.0,22.998863,32.269825,9.6,816.5851,0.0,294308.3,False,True,0.0,16.58505793722304,05-26 10:30,0.0,1.0
5.0,26.0,10.0,20.0,30.666666,21.0,23.0,22.999294,32.59402,9.6,827.53723,27000.0,185862.9,False,True,0.0,27.53724431467333,05-26 10:40,1.0,1.0
5.0,26.0,10.0,20.0,31.0,21.0,23.0,22.999619,32.35456,9.6,800.7418,27000.0,182148.81,False,True,0.0,0.7418330707986343,05-26 10:50,1.0,1.0
5.0,26.0,11.0,20.183332,30.666666,21.0,23.0,22.999681,32.00047,9.6,767.84204,27000.0,188788.44,False,False,0.0,0,05-26 11:00,1.0,1.0
5.0,26.0,11.0,20.366667,30.333334,21.0,23.0,22.999672,31.723726,9.6,742.47406,27000.0,196051.45,False,False,0.0,0,05-26 11:10,1.0,1.0
5.0,26.0,11.0,20.55,30.0,21.0,23.0,22.999636,31.543966,9.6,725.8315,27000.0,204224.03,False,False,0.0,0,05-26 11:20,1.0,1.0
5.0,26.0,11.0,20.733334,29.666666,21.0,23.0,22.99959,31.42644,9.6,715.1727,27000.0,213566.39,False,False,0.0,0,05-26 11:30,1.0,1.0
5.0,26.0,11.0,20.916666,29.333334,21.0,23.0,22.999537,31.338799,9.6,707.986,27000.0,224794.25,False,False,0.0,0,05-26 11:40,1.0,1.0
5.0,26.0,11.0,21.1,29.0,21.0,23.0,22.999472,31.262142,9.6,702.845,27000.0,239354.14,False,False,0.0,0,05-26 11:50,1.0,1.0
5.0,26.0,12.0,21.2,28.666666,21.0,23.0,22.999596,30.743828,4.8,676.8181,27000.0,175376.33,False,False,0.0,0,05-26 12:00,1.0,1.0
5.0,26.0,12.0,21.3,28.333334,21.0,23.0,22.999632,30.738474,4.8,683.0685,0.0,242540.14,False,False,0.0,0,05-26 12:10,0.0,1.0
5.0,26.0,12.0,21.4,28.0,21.0,23.0,22.99934,31.105349,4.8,712.0635,0.0,252004.03,False,False,0.0,0,05-26 12:20,0.0,1.0
5.0,26.0,12.0,21.5,27.666666,21.0,23.0,22.999205,31.587431,4.8,748.62634,0.0,262766.56,False,False,0.0,0,05-26 12:30,0.0,1.0
5.0,26.0,12.0,21.6,27.333334,21.0,23.0,22.999098,32.05226,4.8,785.18176,0.0,274685.0,False,False,0.0,0,05-26 12:40,0.0,1.0
5.0,26.0,12.0,21.7,27.0,21.0,23.0,22.999002,32.46389,4.8,819.7945,0.0,287276.16,False,True,0.0,19.794498075114234,05-26 12:50,0.0,1.0
5.0,26.0,13.0,21.883333,26.666666,21.0,23.0,22.998922,32.00449,7.68,803.2211,27000.0,320213.34,False,True,0.0,3.2211295596595164,05-26 13:00,1.0,1.0
5.0,26.0,13.0,22.066668,26.333334,21.0,23.0,22.99889,31.155415,7.68,763.18536,27000.0,342991.34,False,False,0.0,0,05-26 13:10,1.0,1.0
5.0,26.0,13.0,22.25,26.0,21.0,23.0,22.998827,30.351154,7.68,724.79877,27000.0,365200.16,False,False,0.0,0,05-26 13:20,1.0,1.0
5.0,26.0,13.0,22.433332,25.666666,21.0,23.0,22.998678,29.737019,7.68,696.6475,27000.0,386849.66,False,False,0.0,0,05-26 13:30,1.0,1.0
5.0,26.0,13.0,22.616667,25.333334,21.0,23.0,22.998327,30.017546,7.68,722.4752,0.0,412936.34,False,False,0.0,0,05-26 13:40,0.0,1.0
5.0,26.0,13.0,22.8,25.0,21.0,23.0,22.997536,30.785809,7.68,778.3611,0.0,422194.0,False,False,0.0,0,05-26 13:50,0.0,1.0
5.0,26.0,14.0,22.7,24.666666,21.0,23.0,22.99722,31.657356,7.68,842.0022,0.0,428086.8,False,True,0.0,42.002168515251014,05-26 14:00,0.0,1.0
5.0,26.0,14.0,22.6,24.333334,21.0,23.0,22.997355,31.27006,7.68,834.2637,27000.0,428396.25,False,True,0.0,34.26367023032651,05-26 14:10,1.0,1.0
5.0,26.0,14.0,22.5,24.0,21.0,23.0,22.997704,30.209345,7.68,789.80896,27000.0,428738.8,False,False,0.0,0,05-26 14:20,1.0,1.0
5.0,26.0,14.0,22.4,23.666666,21.0,23.0,22.997961,29.087957,7.68,743.771,27000.0,427805.3,False,False,0.0,0,05-26 14:30,1.0,1.0
5.0,26.0,14.0,22.3,23.333334,21.0,23.0,22.998072,28.14633,7.68,709.38293,27000.0,426377.78,False,False,0.0,0,05-26 14:40,1.0,1.0
5.0,26.0,14.0,22.2,23.0,21.0,23.0,22.998106,27.389744,7.68,686.49927,27000.0,424730.62,False,False,0.0,0,05-26 14:50,1.0,1.0
5.0,26.0,15.0,22.016666,23.833334,21.0,23.0,22.99781,27.609455,7.68,714.96094,0.0,444413.06,False,False,0.0,0,05-26 15:00,0.0,1.0
5.0,26.0,15.0,21.833334,24.666666,21.0,23.0,22.997356,28.38333,7.68,771.6354,0.0,444940.7,False,False,0.0,0,05-26 15:10,0.0,1.0
5.0,26.0,15.0,21.65,25.5,21.0,23.0,22.997097,29.307835,7.68,835.3947,0.0,445488.25,False,True,0.0,35.39468727045812,05-26 15:20,0.0,1.0
5.0,26.0,15.0,21.466667,26.333334,21.0,23.0,22.997576,29.377804,7.68,828.40265,27000.0,396642.78,False,True,0.0,28.402655840233365,05-26 15:30,1.0,1.0
5.0,26.0,15.0,21.283333,27.166666,21.0,23.0,22.998095,29.055296,7.68,785.0098,27000.0,385891.3,False,False,0.0,0,05-26 15:40,1.0,1.0
5.0,26.0,15.0,21.1,28.0,21.0,23.0,22.998327,28.787542,7.68,739.95123,27000.0,374000.47,False,False,0.0,0,05-26 15:50,1.0,1.0
5.0,26.0,16.0,20.916666,28.166666,21.0,23.0,22.998447,28.631264,7.68,706.30334,27000.0,361577.1,False,False,0.0,0,05-26 16:00,1.0,1.0
5.0,26.0,16.0,20.733334,28.333334,21.0,23.0,22.998552,28.539762,7.68,683.9328,27000.0,346730.94,False,False,0.0,0,05-26 16:10,1.0,1.0
5.0,26.0,16.0,20.55,28.5,21.0,23.0,22.998138,29.045467,7.68,712.5924,0.0,412613.7,False,False,0.0,0,05-26 16:20,0.0,1.0
5.0,26.0,16.0,20.366667,28.666666,21.0,23.0,22.997559,29.883625,7.68,769.3039,0.0,407564.3,False,False,0.0,0,05-26 16:30,0.0,1.0
5.0,26.0,16.0,20.183332,28.833334,21.0,23.0,22.997446,30.795443,7.68,833.04944,0.0,402953.25,False,True,0.0,33.04941350904494,05-26 16:40,0.0,1.0
5.0,26.0,16.0,20.0,29.0,21.0,23.0,22.998295,30.685955,7.68,826.05597,27000.0,297223.62,False,True,0.0,26.055981315177178,05-26 16:50,1.0,1.0
5.0,26.0,17.0,19.716667,29.0,21.0,23.0,22.999258,29.958559,6.72,778.24,27000.0,208101.14,False,False,0.0,0,05-26 17:00,1.0,1.0
5.0,26.0,17.0,19.433332,29.0,21.0,23.0,22.99965,29.123392,6.72,727.1868,27000.0,188614.6,False,False,0.0,0,05-26 17:10,1.0,1.0
5.0,26.0,17.0,19.15,29.0,21.0,23.0,22.999758,28.403929,6.72,688.33606,27000.0,168831.33,False,False,0.0,0,05-26 17:20,1.0,1.0
5.0,26.0,17.0,18.866667,29.0,21.0,23.0,22.999577,28.591267,6.72,704.84216,0.0,294003.44,False,False,0.0,0,05-26 17:30,0.0,1.0
5.0,26.0,17.0,18.583334,29.0,21.0,23.0,22.99892,29.29744,6.72,752.036,0.0,282153.03,False,False,0.0,0,05-26 17:40,0.0,1.0
5.0,26.0,17.0,18.3,29.0,21.0,23.0,22.99888,30.142872,6.72,807.26086,0.0,267886.22,False,True,0.0,7.260856328004934,05-26 17:50,0.0,1.0
5.0,26.0,18.0,17.85,29.833334,21.0,23.0,22.836193,29.83028,3.8400002,783.0672,27000.0,11872.463,False,False,0.0,0,05-26 18:00,1.0,1.0
5.0,26.0,18.0,17.4,30.666666,21.0,23.0,22.58877,28.962969,3.8400002,720.64746,27000.0,13378.918,False,False,0.0,0,05-26 18:10,1.0,1.0
5.0,26.0,18.0,16.95,31.5,21.0,23.0,22.323826,28.14408,3.8400002,659.9524,27000.0,14162.061,False,False,0.0,0,05-26 18:20,1.0,1.0
5.0,26.0,18.0,16.5,32.333332,21.0,23.0,22.831814,27.38248,3.8400002,694.0923,0.0,12925.834,False,False,0.0,0,05-26 18:30,0.0,1.0
5.0,26.0,18.0,16.05,33.166668,21.0,23.0,22.999912,27.724823,3.8400002,724.14514,0.0,34423.195,False,False,0.0,0,05-26 18:40,0.0,1.0
5.0,26.0,18.0,15.6,34.0,21.0,23.0,22.999987,28.219341,3.8400002,743.11475,0.0,47000.65,False,False,0.0,0,05-26 18:50,0.0,1.0
5.0,26.0,19.0,15.316667,33.833332,21.0,23.0,22.937683,28.929209,3.8400002,768.78174,0.0,11872.463,False,False,0.0,0,05-26 19:00,0.0,1.0
5.0,26.0,19.0,15.033334,33.666668,21.0,23.0,22.877962,29.570372,3.8400002,793.5573,0.0,11872.463,False,False,0.0,0,05-26 19:10,0.0,1.0
5.0,26.0,19.0,14.75,33.5,21.0,23.0,22.817667,30.16405,3.8400002,817.4996,0.0,11872.463,False,True,0.0,17.499600503180773,05-26 19:20,0.0,1.0
5.0,26.0,19.0,14.466666,33.333332,21.0,23.0,21.660204,30.317583,3.8400002,739.7369,9000.0,14447.713,False,False,0.0,0,05-26 19:30,1.0,1.0
5.0,26.0,19.0,14.183333,33.166668,21.0,23.0,21.018162,29.323326,3.8400002,672.36664,9000.0,15839.942,False,False,0.0,0,05-26 19:40,1.0,1.0
5.0,26.0,19.0,13.9,33.0,21.0,23.0,21.38877,28.383793,3.8400002,671.0025,0.0,13267.492,False,False,0.0,0,05-26 19:50,0.0,1.0
5.0,26.0,20.0,13.533334,34.333332,21.0,23.0,21.636967,27.856901,1.92,676.19214,0.0,15867.845,False,False,0.0,0,05-26 20:00,0.0,1.0
5.0,26.0,20.0,13.166667,35.666668,21.0,23.0,21.6263,28.060698,1.92,688.3364,0.0,14552.54,False,False,0.0,0,05-26 20:10,0.0,1.0
5.0,26.0,20.0,12.8,37.0,21.0,23.0,21.490929,28.510822,1.92,699.8037,0.0,11872.463,False,False,0.0,0,05-26 20:20,0.0,1.0
5.0,26.0,20.0,12.433333,38.333332,21.0,23.0,21.351868,28.939405,1.92,709.46704,0.0,13125.409,False,False,0.0,0,05-26 20:30,0.0,1.0
5.0,26.0,20.0,12.066667,39.666668,21.0,23.0,21.231873,29.311462,1.92,717.98773,0.0,13159.583,False,False,0.0,0,05-26 20:40,0.0,1.0
5.0,26.0,20.0,11.7,41.0,21.0,23.0,21.117146,29.66548,1.92,725.97375,0.0,12983.177,False,False,0.0,0,05-26 20:50,0.0,1.0
5.0,26.0,21.0,11.7,41.333332,21.0,23.0,21.013683,29.988317,1.92,733.6923,0.0,12934.4375,False,False,0.0,0,05-26 21:00,0.0,1.0
5.0,26.0,21.0,11.7,41.666668,21.0,23.0,21.000336,30.14531,1.92,741.20233,0.0,42684.266,False,False,0.0,0,05-26 21:10,0.0,1.0
5.0,26.0,21.0,11.7,42.0,21.0,23.0,21.000011,30.27884,1.92,748.4968,0.0,45241.547,False,False,0.0,0,05-26 21:20,0.0,1.0
5.0,26.0,21.0,11.7,42.333332,21.0,23.0,21.000006,30.41325,1.92,755.5655,0.0,55875.06,False,False,0.0,0,05-26 21:30,0.0,1.0
5.0,26.0,21.0,11.7,42.666668,21.0,23.0,21.000006,30.549313,1.92,762.40753,0.0,63854.008,False,False,0.0,0,05-26 21:40,0.0,1.0
5.0,26.0,21.0,11.7,43.0,21.0,23.0,21.000008,30.686975,1.92,769.02826,0.0,70456.73,False,False,0.0,0,05-26 21:50,0.0,1.0
5.0,26.0,22.0,11.416667,44.5,21.0,23.0,21.000025,30.488451,1.92,755.9928,0.0,245195.73,False,False,0.0,0,05-26 22:00,0.0,1.0
5.0,26.0,22.0,11.133333,46.0,21.0,23.0,20.999964,30.1338,1.92,732.73785,0.0,258742.77,False,False,0.0,0,05-26 22:10,0.0,1.0
5.0,26.0,22.0,10.85,47.5,21.0,23.0,20.99993,29.792482,1.92,708.46375,0.0,272228.66,False,False,0.0,0,05-26 22:20,0.0,1.0
5.0,26.0,22.0,10.566667,49.0,21.0,23.0,20.999928,29.528341,1.92,686.92755,0.0,285596.16,False,False,0.0,0,05-26 22:30,0.0,1.0
5.0,26.0,22.0,10.283334,50.5,21.0,23.0,20.99994,29.34338,1.92,668.5809,0.0,298858.78,False,False,0.0,0,05-26 22:40,0.0,1.0
5.0,26.0,22.0,10.0,52.0,21.0,23.0,20.898346,29.380192,1.92,652.8583,0.0,356118.72,False,False,0.0,0,05-26 22:50,0.0,1.0
5.0,26.0,23.0,9.9,52.666668,21.0,23.0,20.997732,28.91465,0.0,629.3939,0.0,388469.8,False,False,0.0,0,05-26 23:00,0.0,1.0
5.0,26.0,23.0,9.8,53.333332,5.0,50.0,19.529291,31.258976,0.0,607.3801,0.0,0.0,False,False,0.0,0,05-26 23:10,0.0,0.0
5.0,26.0,23.0,9.7,54.0,5.0,50.0,18.84196,32.40164,0.0,593.5239,0.0,0.0,False,False,0.0,0,05-26 23:20,0.0,0.0
5.0,26.0,23.0,9.6,54.666668,5.0,50.0,18.412844,33.108883,0.0,583.765,0.0,0.0,False,False,0.0,0,05-26 23:30,0.0,0.0
5.0,26.0,23.0,9.5,55.333332,5.0,50.0,18.13158,33.541187,0.0,576.713,0.0,0.0,False,False,0.0,0,05-26 23:40,0.0,0.0
5.0,26.0,23.0,9.4,56.0,5.0,50.0,17.85732,33.873337,0.0,553.02466,0.0,0.0,False,False,0.0,0,05-26 23:50,0.0,0.0
5.0,27.0,0.0,9.4,56.0,5.0,50.0,17.697523,34.035244,0.0,534.94086,0.0,0.0,False,False,0.0,0,05-27 00:00,0.0,0.0
5.0,27.0,0.0,9.4,56.0,5.0,50.0,17.55415,34.14321,0.0,515.24835,0.0,0.0,False,False,0.0,0,05-27 00:10,0.0,0.0
5.0,27.0,0.0,9.4,56.0,5.0,50.0,17.434912,34.23396,0.0,499.3923,0.0,0.0,False,False,0.0,0,05-27 00:20,0.0,0.0
5.0,27.0,0.0,9.4,56.0,5.0,50.0,17.32423,34.331768,0.0,486.24158,0.0,0.0,False,False,0.0,0,05-27 00:30,0.0,0.0
5.0,27.0,0.0,9.4,56.0,5.0,50.0,17.221657,34.431458,0.0,474.98395,0.0,0.0,False,False,0.0,0,05-27 00:40,0.0,0.0
5.0,27.0,0.0,9.4,56.0,5.0,50.0,17.12838,34.527,0.0,465.19443,0.0,0.0,False,False,0.0,0,05-27 00:50,0.0,0.0
5.0,27.0,1.0,8.95,58.5,5.0,50.0,17.010202,34.718597,0.0,456.64786,0.0,0.0,False,False,0.0,0,05-27 01:00,0.0,0.0
5.0,27.0,1.0,8.5,61.0,5.0,50.0,16.8652,35.02963,0.0,449.19556,0.0,0.0,False,False,0.0,0,05-27 01:10,0.0,0.0
5.0,27.0,1.0,8.05,63.5,5.0,50.0,16.706024,35.42795,0.0,442.71042,0.0,0.0,False,False,0.0,0,05-27 01:20,0.0,0.0
5.0,27.0,1.0,7.6,66.0,5.0,50.0,16.54172,35.881695,0.0,437.07397,0.0,0.0,False,False,0.0,0,05-27 01:30,0.0,0.0
5.0,27.0,1.0,7.15,68.5,5.0,50.0,16.375162,36.372055,0.0,432.1776,0.0,0.0,False,False,0.0,0,05-27 01:40,0.0,0.0
5.0,27.0,1.0,6.7,71.0,5.0,50.0,16.206264,36.88885,0.0,427.92462,0.0,0.0,False,False,0.0,0,05-27 01:50,0.0,0.0
5.0,27.0,2.0,6.7833333,71.0,5.0,50.0,16.076601,37.341846,0.0,424.23367,0.0,0.0,False,False,0.0,0,05-27 02:00,0.0,0.0
5.0,27.0,2.0,6.866667,71.0,5.0,50.0,15.98694,37.71241,0.0,421.0321,0.0,0.0,False,False,0.0,0,05-27 02:10,0.0,0.0
5.0,27.0,2.0,6.95,71.0,5.0,50.0,15.920416,38.03814,0.0,418.25522,0.0,0.0,False,False,0.0,0,05-27 02:20,0.0,0.0
5.0,27.0,2.0,7.0333333,71.0,5.0,50.0,15.864925,38.34667,0.0,415.84634,0.0,0.0,False,False,0.0,0,05-27 02:30,0.0,0.0
5.0,27.0,2.0,7.116667,71.0,5.0,50.0,15.816258,38.647057,0.0,413.75638,0.0,0.0,False,False,0.0,0,05-27 02:40,0.0,0.0
5.0,27.0,2.0,7.2,71.0,5.0,50.0,15.773676,38.94005,0.0,411.94284,0.0,0.0,False,False,0.0,0,05-27 02:50,0.0,0.0
5.0,27.0,3.0,6.9333334,73.0,5.0,50.0,15.711873,39.293327,0.0,410.3682,0.0,0.0,False,False,0.0,0,05-27 03:00,0.0,0.0
5.0,27.0,3.0,6.6666665,75.0,5.0,50.0,15.629894,39.72072,0.0,409.00046,0.0,0.0,False,False,0.0,0,05-27 03:10,0.0,0.0
5.0,27.0,3.0,6.4,77.0,5.0,50.0,15.537572,40.195564,0.0,407.81235,0.0,0.0,False,False,0.0,0,05-27 03:20,0.0,0.0
5.0,27.0,3.0,6.133333,79.0,5.0,50.0,15.441882,40.695175,0.0,406.78046,0.0,0.0,False,False,0.0,0,05-27 03:30,0.0,0.0
5.0,27.0,3.0,5.866667,81.0,5.0,50.0,15.345091,41.208492,0.0,405.8843,0.0,0.0,False,False,0.0,0,05-27 03:40,0.0,0.0
5.0,27.0,3.0,5.6,83.0,5.0,50.0,15.247419,41.730495,0.0,405.10614,0.0,0.0,False,False,0.0,0,05-27 03:50,0.0,0.0
5.0,27.0,4.0,5.6833334,82.333336,5.0,50.0,15.171871,42.1711,0.0,404.43085,0.0,0.0,False,False,0.0,0,05-27 04:00,0.0,0.0
5.0,27.0,4.0,5.766667,81.666664,5.0,50.0,15.119051,42.512383,0.0,403.84506,0.0,0.0,False,False,0.0,0,05-27 04:10,0.0,0.0
5.0,27.0,4.0,5.85,81.0,5.0,50.0,15.096109,42.731915,0.0,403.33694,0.0,0.0,False,False,0.0,0,05-27 04:20,0.0,0.0
5.0,27.0,4.0,5.9333334,80.333336,5.0,50.0,15.112519,42.806767,0.0,402.8961,0.0,0.0,False,False,0.0,0,05-27 04:30,0.0,0.0
5.0,27.0,4.0,6.016667,79.666664,5.0,50.0,15.161952,42.759235,0.0,402.51355,0.0,0.0,False,False,0.0,0,05-27 04:40,0.0,0.0
5.0,27.0,4.0,6.1,79.0,5.0,50.0,15.242888,42.598537,0.0,402.18155,0.0,0.0,False,False,0.0,0,05-27 04:50,0.0,0.0
5.0,27.0,5.0,6.85,78.666664,5.0,50.0,15.407916,42.349678,0.0,401.89374,0.0,0.0,False,False,0.0,0,05-27 05:00,0.0,0.0
5.0,27.0,5.0,7.6,78.333336,5.0,50.0,15.623355,42.185074,0.0,401.64438,0.0,0.0,False,False,0.0,0,05-27 05:10,0.0,0.0
5.0,27.0,5.0,8.35,78.0,5.0,50.0,15.8603735,42.19119,0.0,401.4283,0.0,0.0,False,False,0.0,0,05-27 05:20,0.0,0.0
5.0,27.0,5.0,9.1,77.666664,5.0,50.0,16.093983,42.40979,0.0,401.24103,0.0,0.0,False,False,0.0,0,05-27 05:30,0.0,0.0
5.0,27.0,5.0,9.85,77.333336,5.0,50.0,16.322329,42.816185,0.0,401.0786,0.0,0.0,False,False,0.0,0,05-27 05:40,0.0,0.0
5.0,27.0,5.0,10.6,77.0,5.0,50.0,16.541502,43.397167,0.0,400.93774,0.0,0.0,False,False,0.0,0,05-27 05:50,0.0,0.0
5.0,27.0,6.0,11.616667,73.5,5.0,50.0,17.113417,42.51045,0.96000004,408.08832,0.0,0.0,True,False,2.8865837562755594,0,05-27 06:00,0.0,0.0
5.0,27.0,6.0,12.633333,70.0,21.0,23.0,19.134182,37.541813,0.96000004,417.5846,0.0,962185.75,True,False,0.8658183878253176,0,05-27 06:10,0.0,1.0
5.0,27.0,6.0,13.65,66.5,21.0,23.0,20.999996,33.75757,0.96000004,423.3919,0.0,724263.9,False,False,0.0,0,05-27 06:20,0.0,1.0
5.0,27.0,6.0,14.666667,63.0,21.0,23.0,21.000025,34.015526,0.96000004,426.1681,0.0,431280.7,False,False,0.0,0,05-27 06:30,0.0,1.0
5.0,27.0,6.0,15.683333,59.5,21.0,23.0,21.00003,34.25509,0.96000004,429.6823,0.0,242200.88,False,False,0.0,0,05-27 06:40,0.0,1.0
5.0,27.0,6.0,16.7,56.0,21.0,23.0,21.000046,34.70148,0.96000004,437.53738,0.0,247695.16,False,False,0.0,0,05-27 06:50,0.0,1.0
5.0,27.0,7.0,17.066668,54.5,21.0,23.0,21.00004,35.2469,1.9200001,450.7907,0.0,122709.71,False,False,0.0,0,05-27 07:00,0.0,1.0
5.0,27.0,7.0,17.433332,53.0,21.0,23.0,21.000034,35.82966,1.9200001,466.80222,0.0,86797.18,False,False,0.0,0,05-27 07:10,0.0,1.0
5.0,27.0,7.0,17.8,51.5,21.0,23.0,21.000023,36.403114,1.9200001,483.25732,0.0,57414.18,False,False,0.0,0,05-27 07:20,0.0,1.0
5.0,27.0,7.0,18.166666,50.0,21.0,23.0,21.000011,36.949444,1.9200001,499.21616,0.0,32849.06,False,False,0.0,0,05-27 07:30,0.0,1.0
5.0,27.0,7.0,18.533333,48.5,21.0,23.0,21.000801,37.46396,1.9200001,514.5216,0.0,11872.463,False,False,0.0,0,05-27 07:40,0.0,1.0
5.0,27.0,7.0,18.9,47.0,21.0,23.0,21.051317,37.833908,1.9200001,529.2519,0.0,11872.463,False,False,0.0,0,05-27 07:50,0.0,1.0
5.0,27.0,8.0,19.183332,46.166668,21.0,23.0,22.27551,36.51092,8.16,591.21124,0.0,15024.018,False,False,0.0,0,05-27 08:00,0.0,1.0
5.0,27.0,8.0,19.466667,45.333332,21.0,23.0,22.887579,36.830803,8.16,667.1611,0.0,16408.809,False,False,0.0,0,05-27 08:10,0.0,1.0
5.0,27.0,8.0,19.75,44.5,21.0,23.0,22.9972,37.697147,8.16,722.167,0.0,128227.1,False,False,0.0,0,05-27 08:20,0.0,1.0
5.0,27.0,8.0,20.033333,43.666668,21.0,23.0,22.999617,39.198254,8.16,795.1439,0.0,147003.45,False,False,0.0,0,05-27 08:30,0.0,1.0
5.0,27.0,8.0,20.316668,42.833332,21.0,23.0,22.999514,40.54508,8.16,861.96375,0.0,174683.73,False,True,0.0,61.96374591283734,05-27 08:40,0.0,1.0
5.0,27.0,8.0,20.6,42.0,21.0,23.0,22.99964,41.060028,8.16,852.08826,27000.0,130630.734,False,True,0.0,52.08828639448711,05-27 08:50,1.0,1.0
5.0,27.0,9.0,21.05,41.0,21.0,23.0,22.999634,41.198513,9.6,811.958,27000.0,197446.27,False,True,0.0,11.95800932631471,05-27 09:00,1.0,1.0
5.0,27.0,9.0,21.5,40.0,21.0,23.0,22.999378,41.225014,9.6,773.8123,27000.0,242228.86,False,False,0.0,0,05-27 09:10,1.0,1.0
5.0,27.0,9.0,21.95,39.0,21.0,23.0,22.9991,41.224133,9.6,747.0927,27000.0,283805.44,False,False,0.0,0,05-27 09:20,1.0,1.0
5.0,27.0,9.0,22.4,38.0,21.0,23.0,22.998783,41.204067,9.6,730.15,27000.0,321458.94,False,False,0.0,0,05-27 09:30,1.0,1.0
5.0,27.0,9.0,22.85,37.0,21.0,23.0,22.998451,41.157204,9.6,719.23785,27000.0,356431.78,False,False,0.0,0,05-27 09:40,1.0,1.0
5.0,27.0,9.0,23.3,36.0,21.0,23.0,22.998106,41.07974,9.6,711.74005,27000.0,389400.3,False,False,0.0,0,05-27 09:50,1.0,1.0
5.0,27.0,10.0,23.583334,35.833332,21.0,23.0,22.997807,41.05016,9.6,706.3133,27000.0,410839.06,False,False,0.0,0,05-27 10:00,1.0,1.0
5.0,27.0,10.0,23.866667,35.666668,21.0,23.0,22.997547,41.11298,9.6,702.3309,27000.0,430633.8,False,False,0.0,0,05-27 10:10,1.0,1.0
5.0,27.0,10.0,24.15,35.5,21.0,23.0,22.99728,41.26164,9.6,699.4446,27000.0,449238.8,False,False,0.0,0,05-27 10:20,1.0,1.0
5.0,27.0,10.0,24.433332,35.333332,21.0,23.0,22.997232,42.008842,9.6,744.81335,0.0,401926.84,False,False,0.0,0,05-27 10:30,0.0,1.0
5.0,27.0,10.0,24.716667,35.166668,21.0,23.0,22.997341,43.082306,9.6,818.0425,0.0,407385.97,False,True,0.0,18.04249030402036,05-27 10:40,0.0,1.0
5.0,27.0,10.0,25.0,35.0,21.0,23.0,22.996794,43.496284,9.6,829.965,27000.0,498581.0,False,True,0.0,29.96504541178399,05-27 10:50,1.0,1.0
5.0,27.0,11.0,25.283333,34.333332,21.0,23.0,22.996107,43.434143,9.6,804.41846,27000.0,514175.44,False,True,0.0,4.4184304035073865,05-27 11:00,1.0,1.0
5.0,27.0,11.0,25.566668,33.666668,21.0,23.0,22.995985,43.1998,9.6,772.5298,27000.0,529320.06,False,False,0.0,0,05-27 11:10,1.0,1.0
5.0,27.0,11.0,25.85,33.0,21.0,23.0,22.99581,42.95498,9.6,747.79535,27000.0,545193.1,False,False,0.0,0,05-27 11:20,1.0,1.0
5.0,27.0,11.0,26.133333,32.333332,21.0,23.0,22.99557,42.733997,9.6,731.49475,27000.0,562678.4,False,False,0.0,0,05-27 11:30,1.0,1.0
5.0,27.0,11.0,26.416666,31.666666,21.0,23.0,22.995277,42.52266,9.6,721.0134,27000.0,582275.4,False,False,0.0,0,05-27 11:40,1.0,1.0
5.0,27.0,11.0,26.7,31.0,21.0,23.0,22.994934,42.30177,9.6,713.92773,27000.0,604880.25,False,False,0.0,0,05-27 11:50,1.0,1.0
5.0,27.0,12.0,26.883333,30.333334,21.0,23.0,22.995296,41.622612,4.8,686.5384,27000.0,548694.94,False,False,0.0,0,05-27 12:00,1.0,1.0
5.0,27.0,12.0,27.066668,29.666666,21.0,23.0,22.996895,41.36944,4.8,692.2352,0.0,398814.6,False,False,0.0,0,05-27 12:10,0.0,1.0
5.0,27.0,12.0,27.25,29.0,21.0,23.0,22.997725,41.438236,4.8,721.07806,0.0,411807.44,False,False,0.0,0,05-27 12:20,0.0,1.0
5.0,27.0,12.0,27.433332,28.333334,21.0,23.0,22.997507,41.603874,4.8,757.6067,0.0,426840.9,False,False,0.0,0,05-27 12:30,0.0,1.0
5.0,27.0,12.0,27.616667,27.666666,21.0,23.0,22.99728,41.743477,4.8,794.1454,0.0,442966.9,False,False,0.0,0,05-27 12:40,0.0,1.0
5.0,27.0,12.0,27.8,27.0,21.0,23.0,22.997059,41.82307,4.8,828.747,0.0,460091.53,False,True,0.0,28.747039715990127,05-27 12:50,0.0,1.0
5.0,27.0,13.0,27.883333,26.833334,21.0,23.0,22.995409,41.10659,7.68,812.0923,27000.0,720174.94,False,True,0.0,12.092266963126576,05-27 13:00,1.0,1.0
5.0,27.0,13.0,27.966667,26.666666,21.0,23.0,22.991508,40.091965,7.68,771.81146,27000.0,732943.06,False,False,0.0,0,05-27 13:10,1.0,1.0
5.0,27.0,13.0,28.05,26.5,21.0,23.0,22.991394,39.180943,7.68,733.0075,27000.0,744930.25,False,False,0.0,0,05-27 13:20,1.0,1.0
5.0,27.0,13.0,28.133333,26.333334,21.0,23.0,22.991209,38.505108,7.68,704.3347,27000.0,758798.0,False,False,0.0,0,05-27 13:30,1.0,1.0
5.0,27.0,13.0,28.216667,26.166666,21.0,23.0,22.990913,38.027557,7.68,685.0227,27000.0,772195.75,False,False,0.0,0,05-27 13:40,1.0,1.0
5.0,27.0,13.0,28.3,26.0,21.0,23.0,22.992516,38.1899,7.68,714.7826,0.0,583707.3,False,False,0.0,0,05-27 13:50,0.0,1.0
5.0,27.0,14.0,28.4,26.0,21.0,23.0,22.994217,38.696648,7.68,771.7617,0.0,596438.3,False,False,0.0,0,05-27 14:00,0.0,1.0
5.0,27.0,14.0,28.5,26.0,21.0,23.0,22.993818,39.276367,7.68,835.6463,0.0,609944.2,False,True,0.0,35.64632896631076,05-27 14:10,0.0,1.0
5.0,27.0,14.0,28.6,26.0,21.0,23.0,22.991758,39.1504,7.68,830.2496,27000.0,833767.8,False,True,0.0,30.24959732482273,05-27 14:20,1.0,1.0
5.0,27.0,14.0,28.7,26.0,21.0,23.0,22.988522,38.69123,7.68,788.8953,27000.0,849185.44,False,False,0.0,0,05-27 14:30,1.0,1.0
5.0,27.0,14.0,28.8,26.0,21.0,23.0,22.98828,38.25577,7.68,745.45294,27000.0,862059.4,False,False,0.0,0,05-27 14:40,1.0,1.0
5.0,27.0,14.0,28.9,26.0,21.0,23.0,22.988,37.98012,7.68,712.8072,27000.0,875829.5,False,False,0.0,0,05-27 14:50,1.0,1.0
5.0,27.0,15.0,28.983334,25.666666,21.0,23.0,22.987652,37.77015,7.68,690.9757,27000.0,886863.44,False,False,0.0,0,05-27 15:00,1.0,1.0
5.0,27.0,15.0,29.066668,25.333334,21.0,23.0,22.989891,37.965824,7.68,719.82043,0.0,672224.1,False,False,0.0,0,05-27 15:10,0.0,1.0
5.0,27.0,15.0,29.15,25.0,21.0,23.0,22.992355,38.37528,7.68,776.61176,0.0,680861.44,False,False,0.0,0,05-27 15:20,0.0,1.0
5.0,27.0,15.0,29.233334,24.666666,21.0,23.0,22.992079,38.822376,7.68,840.4738,0.0,689632.2,False,True,0.0,40.4738068311317,05-27 15:30,0.0,1.0
5.0,27.0,15.0,29.316668,24.333334,21.0,23.0,22.989708,38.50372,7.68,834.5165,27000.0,930347.56,False,True,0.0,34.51650272472409,05-27 15:40,1.0,1.0
5.0,27.0,15.0,29.4,24.0,21.0,23.0,22.985926,37.78519,7.68,792.3628,27000.0,939411.44,False,False,0.0,0,05-27 15:50,1.0,1.0
5.0,27.0,16.0,29.316668,24.333334,21.0,23.0,22.986107,37.14097,7.68,748.156,27000.0,935850.1,False,False,0.0,0,05-27 16:00,1.0,1.0
5.0,27.0,16.0,29.233334,24.666666,21.0,23.0,22.986359,36.753296,7.68,714.8798,27000.0,933417.5,False,False,0.0,0,05-27 16:10,1.0,1.0
5.0,27.0,16.0,29.15,25.0,21.0,23.0,22.986454,36.601,7.68,692.55536,27000.0,930428.44,False,False,0.0,0,05-27 16:20,1.0,1.0
5.0,27.0,16.0,29.066668,25.333334,21.0,23.0,22.989054,36.86151,7.68,721.18713,0.0,703203.0,False,False,0.0,0,05-27 16:30,0.0,1.0
5.0,27.0,16.0,28.983334,25.666666,21.0,23.0,22.991844,37.328987,7.68,777.9108,0.0,701293.2,False,False,0.0,0,05-27 16:40,0.0,1.0
5.0,27.0,16.0,28.9,26.0,21.0,23.0,22.991783,37.846058,7.68,841.7426,0.0,699470.6,False,True,0.0,41.742622735645,05-27 16:50,0.0,1.0
5.0,27.0,17.0,28.616667,26.5,21.0,23.0,22.99083,37.950138,6.72,831.01227,27000.0,830237.75,False,True,0.0,31.01223792012729,05-27 17:00,1.0,1.0
5.0,27.0,17.0,28.333334,27.0,21.0,23.0,22.989283,37.84532,6.72,782.28577,27000.0,809901.8,False,False,0.0,0,05-27 17:10,1.0,1.0
5.0,27.0,17.0,28.05,27.5,21.0,23.0,22.989864,37.733276,6.72,732.2435,27000.0,787892.1,False,False,0.0,0,05-27 17:20,1.0,1.0
5.0,27.0,17.0,27.766666,28.0,21.0,23.0,22.99044,37.69464,6.72,694.6415,27000.0,765796.0,False,False,0.0,0,05-27 17:30,1.0,1.0
5.0,27.0,17.0,27.483334,28.5,21.0,23.0,22.992523,37.96162,6.72,711.77295,0.0,571352.8,False,False,0.0,0,05-27 17:40,0.0,1.0
5.0,27.0,17.0,27.2,29.0,21.0,23.0,22.994562,38.403553,6.72,759.1889,0.0,558556.25,False,False,0.0,0,05-27 17:50,0.0,1.0
5.0,27.0,18.0,26.65,29.5,21.0,23.0,22.995937,38.669456,3.8400002,799.02295,0.0,426995.22,False,False,0.0,0,05-27 18:00,0.0,1.0
5.0,27.0,18.0,26.1,30.0,21.0,23.0,22.997095,38.800964,3.8400002,828.4471,0.0,405110.38,False,True,0.0,28.44707351151885,05-27 18:10,0.0,1.0
5.0,27.0,18.0,25.55,30.5,21.0,23.0,22.99698,38.346928,3.8400002,790.4093,27000.0,488123.78,False,False,0.0,0,05-27 18:20,1.0,1.0
5.0,27.0,18.0,25.0,31.0,21.0,23.0,22.996805,37.625935,3.8400002,724.8125,27000.0,446131.12,False,False,0.0,0,05-27 18:30,1.0,1.0
5.0,27.0,18.0,24.45,31.5,21.0,23.0,22.997482,36.910526,3.8400002,664.8647,27000.0,403451.0,False,False,0.0,0,05-27 18:40,1.0,1.0
5.0,27.0,18.0,23.9,32.0,21.0,23.0,22.998112,36.732285,3.8400002,656.25714,0.0,316929.97,False,False,0.0,0,05-27 18:50,0.0,1.0
5.0,27.0,19.0,23.433332,33.166668,21.0,23.0,22.998585,36.901802,3.8400002,677.5068,0.0,294162.9,False,False,0.0,0,05-27 19:00,0.0,1.0
5.0,27.0,19.0,22.966667,34.333332,21.0,23.0,22.998709,37.202156,3.8400002,707.44995,0.0,276569.38,False,False,0.0,0,05-27 19:10,0.0,1.0
5.0,27.0,19.0,22.5,35.5,21.0,23.0,22.998823,37.529655,3.8400002,736.9539,0.0,261172.17,False,False,0.0,0,05-27 19:20,0.0,1.0
5.0,27.0,19.0,22.033333,36.666668,21.0,23.0,22.998938,37.857815,3.8400002,764.18066,0.0,246915.03,False,False,0.0,0,05-27 19:30,0.0,1.0
5.0,27.0,19.0,21.566668,37.833332,21.0,23.0,22.999044,38.187355,3.8400002,789.6298,0.0,233368.66,False,False,0.0,0,05-27 19:40,0.0,1.0
5.0,27.0,19.0,21.1,39.0,21.0,23.0,22.999142,38.52238,3.8400002,813.9434,0.0,220271.39,False,True,0.0,13.943436305796126,05-27 19:50,0.0,1.0
5.0,27.0,20.0,20.733334,39.666668,21.0,23.0,22.99991,38.19819,1.92,767.7492,27000.0,39322.34,False,False,0.0,0,05-27 20:00,1.0,1.0
5.0,27.0,20.0,20.366667,40.333332,21.0,23.0,22.999363,37.575314,1.92,692.52795,27000.0,11872.463,False,False,0.0,0,05-27 20:10,1.0,1.0
5.0,27.0,20.0,20.0,41.0,21.0,23.0,23.000025,37.341175,1.92,660.60443,0.0,96827.445,False,False,0.0,0,05-27 20:20,0.0,1.0
5.0,27.0,20.0,19.633333,41.666668,21.0,23.0,22.999958,37.41036,1.92,660.0628,0.0,77994.766,False,False,0.0,0,05-27 20:30,0.0,1.0
5.0,27.0,20.0,19.266666,42.333332,21.0,23.0,22.99997,37.59956,1.92,670.88116,0.0,63062.297,False,False,0.0,0,05-27 20:40,0.0,1.0
5.0,27.0,20.0,18.9,43.0,21.0,23.0,22.999983,37.81313,1.92,682.9297,0.0,48558.74,False,False,0.0,0,05-27 20:50,0.0,1.0
5.0,27.0,21.0,18.8,44.0,21.0,23.0,22.999992,38.033684,1.92,693.55786,0.0,40309.996,False,False,0.0,0,05-27 21:00,0.0,1.0
5.0,27.0,21.0,18.7,45.0,21.0,23.0,22.999998,38.26636,1.92,702.93665,0.0,32790.387,False,False,0.0,0,05-27 21:10,0.0,1.0
5.0,27.0,21.0,18.6,46.0,21.0,23.0,23.0,38.51653,1.92,711.6425,0.0,25696.395,False,False,0.0,0,05-27 21:20,0.0,1.0
5.0,27.0,21.0,18.5,47.0,21.0,23.0,23.000002,38.78588,1.92,720.00275,0.0,18868.389,False,False,0.0,0,05-27 21:30,0.0,1.0
5.0,27.0,21.0,18.4,48.0,21.0,23.0,23.000742,39.072495,1.92,728.12036,0.0,11872.463,False,False,0.0,0,05-27 21:40,0.0,1.0
5.0,27.0,21.0,18.3,49.0,21.0,23.0,22.98706,39.40569,1.92,736.00555,0.0,11872.463,False,False,0.0,0,05-27 21:50,0.0,1.0
5.0,27.0,22.0,17.85,50.833332,21.0,23.0,22.53132,40.64799,1.92,716.86163,0.0,12881.916,False,False,0.0,0,05-27 22:00,0.0,1.0
5.0,27.0,22.0,17.4,52.666668,21.0,23.0,22.20894,41.52698,1.92,694.6655,0.0,14037.964,False,False,0.0,0,05-27 22:10,0.0,1.0
5.0,27.0,22.0,16.95,54.5,21.0,23.0,21.981833,42.16735,1.92,679.1486,0.0,12976.889,False,False,0.0,0,05-27 22:20,0.0,1.0
5.0,27.0,22.0,16.5,56.333332,21.0,23.0,21.773592,42.79543,1.92,661.649,0.0,13983.575,False,False,0.0,0,05-27 22:30,0.0,1.0
5.0,27.0,22.0,16.05,58.166668,21.0,23.0,21.587534,43.37815,1.92,647.119,0.0,13808.279,False,False,0.0,0,05-27 22:40,0.0,1.0
5.0,27.0,22.0,15.6,60.0,21.0,23.0,21.39647,43.97995,1.92,634.6896,0.0,13602.164,False,False,0.0,0,05-27 22:50,0.0,1.0
5.0,27.0,23.0,15.683333,58.666668,21.0,23.0,21.141207,44.50627,0.0,614.0293,0.0,13648.734,False,False,0.0,0,05-27 23:00,0.0,1.0
5.0,27.0,23.0,15.766666,57.333332,5.0,50.0,20.896551,44.806976,0.0,588.7441,0.0,0.0,False,False,0.0,0,05-27 23:10,0.0,0.0
5.0,27.0,23.0,15.85,56.0,5.0,50.0,20.720407,44.81479,0.0,563.9163,0.0,0.0,False,False,0.0,0,05-27 23:20,0.0,0.0
5.0,27.0,23.0,15.933333,54.666668,5.0,50.0,20.604565,44.60512,0.0,541.905,0.0,0.0,False,False,0.0,0,05-27 23:30,0.0,0.0
5.0,27.0,23.0,16.016666,53.333332,5.0,50.0,20.520956,44.274452,0.0,523.0443,0.0,0.0,False,False,0.0,0,05-27 23:40,0.0,0.0
5.0,27.0,23.0,16.1,52.0,5.0,50.0,20.451454,43.876038,0.0,506.90875,0.0,0.0,False,False,0.0,0,05-27 23:50,0.0,0.0
5.0,28.0,0.0,16.1,51.333332,5.0,50.0,20.38483,43.461456,0.0,492.99506,0.0,0.0,False,False,0.0,0,05-28 00:00,0.0,0.0
5.0,28.0,0.0,16.1,50.666668,5.0,50.0,20.319475,43.047325,0.0,480.91995,0.0,0.0,False,False,0.0,0,05-28 00:10,0.0,0.0
5.0,28.0,0.0,16.1,50.0,5.0,50.0,20.25704,42.632565,0.0,470.41138,0.0,0.0,False,False,0.0,0,05-28 00:20,0.0,0.0
5.0,28.0,0.0,16.1,49.333332,5.0,50.0,20.198517,42.213894,0.0,461.2621,0.0,0.0,False,False,0.0,0,05-28 00:30,0.0,0.0
5.0,28.0,0.0,16.1,48.666668,5.0,50.0,20.143732,41.790287,0.0,453.2992,0.0,0.0,False,False,0.0,0,05-28 00:40,0.0,0.0
5.0,28.0,0.0,16.1,48.0,5.0,50.0,20.092056,41.362183,0.0,446.37137,0.0,0.0,False,False,0.0,0,05-28 00:50,0.0,0.0
5.0,28.0,1.0,16.1,48.666668,5.0,50.0,20.043152,41.003075,0.0,440.34567,0.0,0.0,False,False,0.0,0,05-28 01:00,0.0,0.0
5.0,28.0,1.0,16.1,49.333332,5.0,50.0,19.996744,40.752106,0.0,435.10498,0.0,0.0,False,False,0.0,0,05-28 01:10,0.0,0.0
5.0,28.0,1.0,16.1,50.0,5.0,50.0,19.952526,40.612835,0.0,430.54675,0.0,0.0,False,False,0.0,0,05-28 01:20,0.0,0.0
5.0,28.0,1.0,16.1,50.666668,5.0,50.0,19.91021,40.573196,0.0,426.58163,0.0,0.0,False,False,0.0,0,05-28 01:30,0.0,0.0
5.0,28.0,1.0,16.1,51.333332,5.0,50.0,19.86956,40.618668,0.0,423.1322,0.0,0.0,False,False,0.0,0,05-28 01:40,0.0,0.0
5.0,28.0,1.0,16.1,52.0,5.0,50.0,19.830402,40.73688,0.0,420.1311,0.0,0.0,False,False,0.0,0,05-28 01:50,0.0,0.0
5.0,28.0,2.0,16.1,52.666668,5.0,50.0,19.792027,40.919464,0.0,417.51993,0.0,0.0,False,False,0.0,0,05-28 02:00,0.0,0.0
5.0,28.0,2.0,16.1,53.333332,5.0,50.0,19.754091,41.15902,0.0,415.24792,0.0,0.0,False,False,0.0,0,05-28 02:10,0.0,0.0
5.0,28.0,2.0,16.1,54.0,5.0,50.0,19.716648,41.448376,0.0,413.27097,0.0,0.0,False,False,0.0,0,05-28 02:20,0.0,0.0
5.0,28.0,2.0,16.1,54.666668,5.0,50.0,19.679853,41.780983,0.0,411.55063,0.0,0.0,False,False,0.0,0,05-28 02:30,0.0,0.0
5.0,28.0,2.0,16.1,55.333332,5.0,50.0,19.643806,42.151184,0.0,410.05356,0.0,0.0,False,False,0.0,0,05-28 02:40,0.0,0.0
5.0,28.0,2.0,16.1,56.0,5.0,50.0,19.608526,42.55416,0.0,408.75076,0.0,0.0,False,False,0.0,0,05-28 02:50,0.0,0.0
5.0,28.0,3.0,16.1,57.166668,5.0,50.0,19.574112,43.02047,0.0,407.617,0.0,0.0,False,False,0.0,0,05-28 03:00,0.0,0.0
5.0,28.0,3.0,16.1,58.333332,5.0,50.0,19.5406,43.553925,0.0,406.63034,0.0,0.0,False,False,0.0,0,05-28 03:10,0.0,0.0
5.0,28.0,3.0,16.1,59.5,5.0,50.0,19.507957,44.15255,0.0,405.77167,0.0,0.0,False,False,0.0,0,05-28 03:20,0.0,0.0
5.0,28.0,3.0,16.1,60.666668,5.0,50.0,19.47612,44.808956,0.0,405.02432,0.0,0.0,False,False,0.0,0,05-28 03:30,0.0,0.0
5.0,28.0,3.0,16.1,61.833332,5.0,50.0,19.44504,45.515198,0.0,404.37387,0.0,0.0,False,False,0.0,0,05-28 03:40,0.0,0.0
5.0,28.0,3.0,16.1,63.0,5.0,50.0,19.414684,46.264473,0.0,403.80774,0.0,0.0,False,False,0.0,0,05-28 03:50,0.0,0.0
5.0,28.0,4.0,16.1,63.666668,5.0,50.0,19.38497,47.01548,0.0,403.3149,0.0,0.0,False,False,0.0,0,05-28 04:00,0.0,0.0
5.0,28.0,4.0,16.1,64.333336,5.0,50.0,19.355837,47.756577,0.0,402.88593,0.0,0.0,False,False,0.0,0,05-28 04:10,0.0,0.0
5.0,28.0,4.0,16.1,65.0,5.0,50.0,19.341425,48.43997,0.0,402.51245,0.0,0.0,False,False,0.0,0,05-28 04:20,0.0,0.0
5.0,28.0,4.0,16.1,65.666664,5.0,50.0,19.351746,49.034626,0.0,402.18732,0.0,0.0,False,False,0.0,0,05-28 04:30,0.0,0.0
5.0,28.0,4.0,16.1,66.333336,5.0,50.0,19.385437,49.54479,0.0,401.90424,0.0,0.0,False,False,0.0,0,05-28 04:40,0.0,0.0
5.0,28.0,4.0,16.1,67.0,5.0,50.0,19.43563,49.99192,0.0,401.65775,0.0,0.0,False,False,0.0,0,05-28 04:50,0.0,0.0
5.0,28.0,5.0,16.566668,66.333336,5.0,50.0,19.56378,50.221657,0.0,401.44327,0.0,0.0,False,False,0.0,0,05-28 05:00,0.0,0.0
5.0,28.0,5.0,17.033333,65.666664,5.0,50.0,19.74878,50.317604,0.0,401.25674,0.0,0.0,False,False,0.0,0,05-28 05:10,0.0,0.0
5.0,28.0,5.0,17.5,65.0,5.0,50.0,19.937674,50.446163,0.0,401.09448,0.0,0.0,False,False,0.0,0,05-28 05:20,0.0,0.0
5.0,28.0,5.0,17.966667,64.333336,5.0,50.0,20.120478,50.63208,0.0,400.9533,0.0,0.0,False,False,0.0,0,05-28 05:30,0.0,0.0
5.0,28.0,5.0,18.433332,63.666668,5.0,50.0,20.304417,50.845333,0.0,400.83047,0.0,0.0,False,False,0.0,0,05-28 05:40,0.0,0.0
5.0,28.0,5.0,18.9,63.0,5.0,50.0,20.49439,51.064243,0.0,400.72357,0.0,0.0,False,False,0.0,0,05-28 05:50,0.0,0.0
5.0,28.0,6.0,19.366667,62.0,5.0,50.0,20.764568,50.809002,0.96000004,406.06476,0.0,0.0,False,False,0.0,0,05-28 06:00,0.0,0.0
5.0,28.0,6.0,19.833334,61.0,21.0,23.0,21.01752,50.44548,0.96000004,414.3343,0.0,19652.955,False,False,0.0,0,05-28 06:10,0.0,1.0
5.0,28.0,6.0,20.3,60.0,21.0,23.0,21.247248,50.10817,0.96000004,423.27792,0.0,14767.57,False,False,0.0,0,05-28 06:20,0.0,1.0
5.0,28.0,6.0,20.766666,59.0,21.0,23.0,21.466366,49.810978,0.96000004,431.96707,0.0,14512.512,False,False,0.0,0,05-28 06:30,0.0,1.0
5.0,28.0,6.0,21.233334,58.0,21.0,23.0,21.68509,49.53389,0.96000004,440.23654,0.0,14401.726,False,False,0.0,0,05-28 06:40,0.0,1.0
5.0,28.0,6.0,21.7,57.0,21.0,23.0,21.906212,49.265423,0.96000004,448.15375,0.0,14409.234,False,False,0.0,0,05-28 06:50,0.0,1.0
5.0,28.0,7.0,21.883333,56.333332,21.0,23.0,22.352196,48.48172,1.9200001,459.23868,0.0,13220.43,False,False,0.0,0,05-28 07:00,0.0,1.0
5.0,28.0,7.0,22.066668,55.666668,21.0,23.0,22.68874,48.076153,1.9200001,476.44745,0.0,14174.673,False,False,0.0,0,05-28 07:10,0.0,1.0
5.0,28.0,7.0,22.25,55.0,21.0,23.0,22.907791,47.886513,1.9200001,490.4311,0.0,13450.724,False,False,0.0,0,05-28 07:20,0.0,1.0
5.0,28.0,7.0,22.433332,54.333332,21.0,23.0,22.997713,48.118614,1.9200001,507.16882,0.0,70763.766,False,False,0.0,0,05-28 07:30,0.0,1.0
5.0,28.0,7.0,22.616667,53.666668,21.0,23.0,22.999836,48.507614,1.9200001,522.4953,0.0,99022.91,False,False,0.0,0,05-28 07:40,0.0,1.0
5.0,28.0,7.0,22.8,53.0,21.0,23.0,22.999817,48.82974,1.9200001,536.97174,0.0,119240.59,False,False,0.0,0,05-28 07:50,0.0,1.0
5.0,28.0,8.0,23.066668,52.5,21.0,23.0,22.999067,49.456585,8.16,584.4988,0.0,445778.28,False,False,0.0,0,05-28 08:00,0.0,1.0
5.0,28.0,8.0,23.333334,52.0,21.0,23.0,22.996061,50.246647,8.16,651.086,0.0,467259.25,False,False,0.0,0,05-28 08:10,0.0,1.0
5.0,28.0,8.0,23.6,51.5,21.0,23.0,22.99555,51.034737,8.16,722.25464,0.0,483956.22,False,False,0.0,0,05-28 08:20,0.0,1.0
5.0,28.0,8.0,23.866667,51.0,21.0,23.0,22.995184,51.7645,8.16,791.66406,0.0,498777.78,False,False,0.0,0,05-28 08:30,0.0,1.0
5.0,28.0,8.0,24.133333,50.5,21.0,23.0,22.993984,52.434498,8.16,858.03033,0.0,508603.3,False,True,0.0,58.03034982985082,05-28 08:40,0.0,1.0
5.0,28.0,8.0,24.4,50.0,21.0,23.0,22.993551,53.167606,8.16,850.062,27000.0,579513.56,False,True,0.0,50.0620247861857,05-28 08:50,1.0,1.0
5.0,28.0,9.0,24.866667,49.5,21.0,23.0,22.991865,54.054447,9.6,812.2275,27000.0,628023.1,False,True,0.0,12.22745102989586,05-28 09:00,1.0,1.0
5.0,28.0,9.0,25.333334,49.0,21.0,23.0,22.990522,54.98133,9.6,775.796,27000.0,659537.7,False,False,0.0,0,05-28 09:10,1.0,1.0
5.0,28.0,9.0,25.8,48.5,21.0,23.0,22.989397,55.868835,9.6,750.1121,27000.0,690429.44,False,False,0.0,0,05-28 09:20,1.0,1.0
5.0,28.0,9.0,26.266666,48.0,21.0,23.0,22.98825,56.700245,9.6,733.7459,27000.0,721546.44,False,False,0.0,0,05-28 09:30,1.0,1.0
5.0,28.0,9.0,26.733334,47.5,21.0,23.0,22.987055,57.48726,9.6,723.1633,27000.0,752888.75,False,False,0.0,0,05-28 09:40,1.0,1.0
5.0,28.0,9.0,27.2,47.0,21.0,23.0,22.985792,58.245632,9.6,715.8717,27000.0,784326.94,False,False,0.0,0,05-28 09:50,1.0,1.0
5.0,28.0,10.0,27.383333,46.5,21.0,23.0,22.984789,58.86239,9.6,710.5487,27000.0,797537.2,False,False,0.0,0,05-28 10:00,1.0,1.0
5.0,28.0,10.0,27.566668,46.0,21.0,23.0,22.984196,59.28664,9.6,706.5836,27000.0,810114.8,False,False,0.0,0,05-28 10:10,1.0,1.0
5.0,28.0,10.0,27.75,45.5,21.0,23.0,22.983685,59.547504,9.6,703.6526,27000.0,822293.06,False,False,0.0,0,05-28 10:20,1.0,1.0
5.0,28.0,10.0,27.933332,45.0,21.0,23.0,22.983263,59.694664,9.6,701.5232,27000.0,831959.44,False,False,0.0,0,05-28 10:30,1.0,1.0
5.0,28.0,10.0,28.116667,44.5,21.0,23.0,22.98292,59.76812,9.6,700.00287,27000.0,841052.2,False,False,0.0,0,05-28 10:40,1.0,1.0
5.0,28.0,10.0,28.3,44.0,21.0,23.0,22.982584,59.791832,9.6,698.93475,27000.0,850593.06,False,False,0.0,0,05-28 10:50,1.0,1.0
5.0,28.0,11.0,28.483334,43.833332,21.0,23.0,22.98569,60.02056,9.6,745.05005,0.0,648426.0,False,False,0.0,0,05-28 11:00,0.0,1.0
5.0,28.0,11.0,28.666666,43.666668,21.0,23.0,22.989256,60.377907,9.6,818.49066,0.0,655191.94,False,True,0.0,18.490658039978484,05-28 11:10,0.0,1.0
5.0,28.0,11.0,28.85,43.5,21.0,23.0,22.98615,60.584534,9.6,831.2731,27000.0,892356.2,False,True,0.0,31.273050098295016,05-28 11:20,1.0,1.0
5.0,28.0,11.0,29.033333,43.333332,21.0,23.0,22.980183,60.702473,9.6,806.8124,27000.0,908308.1,False,True,0.0,6.812355248925769,05-28 11:30,1.0,1.0
5.0,28.0,11.0,29.216667,43.166668,21.0,23.0,22.979393,60.805443,9.6,775.78503,27000.0,922417.3,False,False,0.0,0,05-28 11:40,1.0,1.0
5.0,28.0,11.0,29.4,43.0,21.0,23.0,22.978676,60.95093,9.6,751.56366,27000.0,938842.3,False,False,0.0,0,05-28 11:50,1.0,1.0
5.0,28.0,12.0,28.2,49.0,21.0,23.0,22.981747,61.404434,4.8,712.9965,27000.0,787967.8,False,False,0.0,0,05-28 12:00,1.0,1.0
5.0,28.0,12.0,27.0,55.0,21.0,23.0,22.98606,62.50559,4.8,671.68585,27000.0,707317.7,False,False,0.0,0,05-28 12:10,1.0,1.0
5.0,28.0,12.0,25.8,61.0,21.0,23.0,22.989809,63.080097,4.8,674.6921,0.0,511777.1,False,False,0.0,0,05-28 12:20,0.0,1.0
5.0,28.0,12.0,24.6,67.0,21.0,23.0,22.993145,63.284267,4.8,704.5725,0.0,479820.97,False,False,0.0,0,05-28 12:30,0.0,1.0
5.0,28.0,12.0,23.4,73.0,21.0,23.0,22.994026,63.416893,4.8,742.4,0.0,451492.1,False,False,0.0,0,05-28 12:40,0.0,1.0
5.0,28.0,12.0,22.2,79.0,21.0,23.0,22.994688,63.608704,4.8,779.6998,0.0,424446.44,False,False,0.0,0,05-28 12:50,0.0,1.0
5.0,28.0,13.0,22.85,75.5,21.0,23.0,22.99419,64.05529,7.68,830.1772,0.0,488528.66,False,True,0.0,30.17721373356926,05-28 13:00,0.0,1.0
5.0,28.0,13.0,23.5,72.0,21.0,23.0,22.9932,65.8887,7.68,820.7057,27000.0,534775.1,False,True,0.0,20.705661040478617,05-28 13:10,1.0,1.0
5.0,28.0,13.0,24.15,68.5,21.0,23.0,22.99124,67.91929,7.68,779.93207,27000.0,579114.0,False,False,0.0,0,05-28 13:20,1.0,1.0
5.0,28.0,13.0,24.8,65.0,21.0,23.0,22.989431,69.30038,7.68,738.14484,27000.0,624385.5,False,False,0.0,0,05-28 13:30,1.0,1.0
5.0,28.0,13.0,25.45,61.5,21.0,23.0,22.987785,69.8442,7.68,706.8822,27000.0,671217.4,False,False,0.0,0,05-28 13:40,1.0,1.0
5.0,28.0,13.0,26.1,58.0,21.0,23.0,22.986149,69.68018,7.68,686.0242,27000.0,719000.3,False,False,0.0,0,05-28 13:50,1.0,1.0
5.0,28.0,14.0,26.016666,57.333332,21.0,23.0,22.986732,69.386635,7.68,715.2322,0.0,601958.75,False,False,0.0,0,05-28 14:00,0.0,1.0
5.0,28.0,14.0,25.933332,56.666668,21.0,23.0,22.989027,69.11229,7.68,772.05963,0.0,608247.06,False,False,0.0,0,05-28 14:10,0.0,1.0
5.0,28.0,14.0,25.85,56.0,21.0,23.0,22.98883,68.8602,7.68,835.84705,0.0,615292.06,False,True,0.0,35.84707095368174,05-28 14:20,0.0,1.0
5.0,28.0,14.0,25.766666,55.333332,21.0,23.0,22.987732,67.99191,7.68,829.78564,27000.0,724538.9,False,True,0.0,29.785653781051565,05-28 14:30,1.0,1.0
5.0,28.0,14.0,25.683332,54.666668,21.0,23.0,22.985775,66.79158,7.68,787.5948,27000.0,717476.56,False,False,0.0,0,05-28 14:40,1.0,1.0
5.0,28.0,14.0,25.6,54.0,21.0,23.0,22.986456,65.54878,7.68,743.4659,27000.0,705539.0,False,False,0.0,0,05-28 14:50,1.0,1.0
5.0,28.0,15.0,24.483334,60.0,21.0,23.0,22.988325,65.03956,7.68,710.23126,27000.0,630250.5,False,False,0.0,0,05-28 15:00,1.0,1.0
5.0,28.0,15.0,23.366667,66.0,21.0,23.0,22.990835,65.377235,7.68,687.8143,27000.0,551977.2,False,False,0.0,0,05-28 15:10,1.0,1.0
5.0,28.0,15.0,22.25,72.0,21.0,23.0,22.991934,65.87397,7.68,716.3329,0.0,489919.16,False,False,0.0,0,05-28 15:20,0.0,1.0
5.0,28.0,15.0,21.133333,78.0,21.0,23.0,22.993229,66.36669,7.68,772.90045,0.0,457924.12,False,False,0.0,0,05-28 15:30,0.0,1.0
5.0,28.0,15.0,20.016666,84.0,21.0,23.0,22.994047,66.87183,7.68,836.49915,0.0,429234.25,False,True,0.0,36.49915203115836,05-28 15:40,0.0,1.0
5.0,28.0,15.0,18.9,90.0,21.0,23.0,22.997139,67.966736,7.68,828.83435,27000.0,250641.42,False,True,0.0,28.834332091160263,05-28 15:50,1.0,1.0
5.0,28.0,16.0,19.083334,89.5,21.0,23.0,22.998243,69.25916,7.68,784.7285,27000.0,253727.53,False,False,0.0,0,05-28 16:00,1.0,1.0
5.0,28.0,16.0,19.266666,89.0,21.0,23.0,22.998165,70.41745,7.68,739.2074,27000.0,258053.14,False,False,0.0,0,05-28 16:10,1.0,1.0
5.0,28.0,16.0,19.45,88.5,21.0,23.0,22.99809,71.34808,7.68,705.37415,27000.0,263637.66,False,False,0.0,0,05-28 16:20,1.0,1.0
5.0,28.0,16.0,19.633333,88.0,21.0,23.0,22.998016,72.08755,7.68,683.0107,27000.0,270714.44,False,False,0.0,0,05-28 16:30,1.0,1.0
5.0,28.0,16.0,19.816668,87.5,21.0,23.0,22.997173,72.62167,7.68,711.69574,0.0,390919.94,False,False,0.0,0,05-28 16:40,0.0,1.0
5.0,28.0,16.0,20.0,87.0,21.0,23.0,22.995905,73.05895,7.68,768.4015,0.0,391219.38,False,False,0.0,0,05-28 16:50,0.0,1.0
5.0,28.0,17.0,20.0,87.0,21.0,23.0,22.996738,73.45287,6.72,826.96014,0.0,314704.84,False,True,0.0,26.96013169009177,05-28 17:00,0.0,1.0
5.0,28.0,17.0,20.0,87.0,21.0,23.0,22.998531,73.81003,6.72,813.8983,27000.0,200120.16,False,True,0.0,13.898302255128897,05-28 17:10,1.0,1.0
5.0,28.0,17.0,20.0,87.0,21.0,23.0,22.999111,74.10408,6.72,765.7617,27000.0,197079.06,False,False,0.0,0,05-28 17:20,1.0,1.0
5.0,28.0,17.0,20.0,87.0,21.0,23.0,22.999157,74.327484,6.72,717.54614,27000.0,194152.16,False,False,0.0,0,05-28 17:30,1.0,1.0
5.0,28.0,17.0,20.0,87.0,21.0,23.0,22.99919,74.49204,6.72,681.88635,27000.0,191454.27,False,False,0.0,0,05-28 17:40,1.0,1.0
5.0,28.0,17.0,20.0,87.0,21.0,23.0,22.998579,74.78488,6.72,699.9431,0.0,300709.0,False,False,0.0,0,05-28 17:50,0.0,1.0
5.0,28.0,18.0,20.1,86.0,21.0,23.0,22.99865,75.025185,3.8400002,732.12775,0.0,182280.75,False,False,0.0,0,05-28 18:00,0.0,1.0
5.0,28.0,18.0,20.2,85.0,21.0,23.0,22.999203,75.202805,3.8400002,763.01337,0.0,180760.03,False,False,0.0,0,05-28 18:10,0.0,1.0
5.0,28.0,18.0,20.3,84.0,21.0,23.0,22.99923,75.34447,3.8400002,790.1659,0.0,180589.44,False,False,0.0,0,05-28 18:20,0.0,1.0
