months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,28.0,18.0,20.4,83.0,21.0,23.0,22.999237,75.46455,3.8400002,814.8303,0.0,179857.05,False,True,0.0,14.830319357879716,05-28 18:30,0.0,1.0
5.0,28.0,18.0,20.5,82.0,21.0,23.0,22.999708,74.98371,3.8400002,777.277,27000.0,83820.266,False,False,0.0,0,05-28 18:40,1.0,1.0
5.0,28.0,18.0,20.6,81.0,21.0,23.0,22.999897,74.20413,3.8400002,713.9221,27000.0,86701.34,False,False,0.0,0,05-28 18:50,1.0,1.0
5.0,28.0,19.0,20.216667,83.666664,21.0,23.0,22.99995,73.637955,3.8400002,656.17645,27000.0,55518.6,False,False,0.0,0,05-28 19:00,1.0,1.0
5.0,28.0,19.0,19.833334,86.333336,21.0,23.0,22.999908,73.60275,3.8400002,648.59845,0.0,147791.0,False,False,0.0,0,05-28 19:10,0.0,1.0
5.0,28.0,19.0,19.45,89.0,21.0,23.0,22.999592,73.88502,3.8400002,670.1465,0.0,134113.45,False,False,0.0,0,05-28 19:20,0.0,1.0
5.0,28.0,19.0,19.066668,91.666664,21.0,23.0,22.999645,74.28738,3.8400002,700.13635,0.0,120643.12,False,False,0.0,0,05-28 19:30,0.0,1.0
5.0,28.0,19.0,18.683332,94.333336,21.0,23.0,22.999714,74.72753,3.8400002,729.6558,0.0,107723.195,False,False,0.0,0,05-28 19:40,0.0,1.0
5.0,28.0,19.0,18.3,97.0,21.0,23.0,22.999777,75.18659,3.8400002,756.91925,0.0,95038.8,False,False,0.0,0,05-28 19:50,0.0,1.0
5.0,28.0,20.0,18.4,97.0,21.0,23.0,22.96918,75.69723,1.92,772.1104,0.0,11872.463,False,False,0.0,0,05-28 20:00,0.0,1.0
5.0,28.0,20.0,18.5,97.0,21.0,23.0,22.931522,76.19424,1.92,780.2112,0.0,11872.463,False,False,0.0,0,05-28 20:10,0.0,1.0
5.0,28.0,20.0,18.6,97.0,21.0,23.0,22.900862,76.646904,1.92,785.9968,0.0,11872.463,False,False,0.0,0,05-28 20:20,0.0,1.0
5.0,28.0,20.0,18.7,97.0,21.0,23.0,22.877312,77.06999,1.92,791.50977,0.0,11872.463,False,False,0.0,0,05-28 20:30,0.0,1.0
5.0,28.0,20.0,18.8,97.0,21.0,23.0,22.857353,77.48329,1.92,797.1597,0.0,11872.463,False,False,0.0,0,05-28 20:40,0.0,1.0
5.0,28.0,20.0,18.9,97.0,21.0,23.0,22.839111,77.894966,1.92,802.84064,0.0,11872.463,False,True,0.0,2.840611870391399,05-28 20:50,0.0,1.0
5.0,28.0,21.0,18.8,97.5,21.0,23.0,22.367521,80.06352,1.92,728.4965,13500.0,12953.21,False,False,0.0,0,05-28 21:00,1.0,1.0
5.0,28.0,21.0,18.7,98.0,21.0,23.0,22.095495,81.163216,1.92,648.8332,13500.0,14015.42,False,False,0.0,0,05-28 21:10,1.0,1.0
5.0,28.0,21.0,18.6,98.5,21.0,23.0,22.237537,80.54707,1.92,631.4712,0.0,11872.463,False,False,0.0,0,05-28 21:20,0.0,1.0
5.0,28.0,21.0,18.5,99.0,21.0,23.0,22.410044,79.91929,1.92,630.4564,0.0,13562.744,False,False,0.0,0,05-28 21:30,0.0,1.0
5.0,28.0,21.0,18.4,99.5,21.0,23.0,22.476038,79.87264,1.92,642.16785,0.0,13923.452,False,False,0.0,0,05-28 21:40,0.0,1.0
5.0,28.0,21.0,18.3,100.0,21.0,23.0,22.46492,80.20386,1.92,655.3364,0.0,11872.463,False,False,0.0,0,05-28 21:50,0.0,1.0
5.0,28.0,22.0,18.3,98.833336,21.0,23.0,22.176197,81.70775,1.92,653.42596,0.0,11872.463,False,False,0.0,0,05-28 22:00,0.0,1.0
5.0,28.0,22.0,18.3,97.666664,21.0,23.0,21.915907,82.88554,1.92,642.87286,0.0,14590.45,False,False,0.0,0,05-28 22:10,0.0,1.0
5.0,28.0,22.0,18.3,96.5,21.0,23.0,21.771324,83.348946,1.92,630.5811,0.0,14322.447,False,False,0.0,0,05-28 22:20,0.0,1.0
5.0,28.0,22.0,18.3,95.333336,21.0,23.0,21.688808,83.403946,1.92,619.53613,0.0,13233.066,False,False,0.0,0,05-28 22:30,0.0,1.0
5.0,28.0,22.0,18.3,94.166664,21.0,23.0,21.618484,83.32465,1.92,610.2273,0.0,11872.463,False,False,0.0,0,05-28 22:40,0.0,1.0
5.0,28.0,22.0,18.3,93.0,21.0,23.0,21.550308,83.1715,1.92,602.33124,0.0,11872.463,False,False,0.0,0,05-28 22:50,0.0,1.0
5.0,28.0,23.0,18.483334,91.5,21.0,23.0,21.41158,83.15062,0.0,585.7026,0.0,11872.463,False,False,0.0,0,05-28 23:00,0.0,1.0
5.0,28.0,23.0,18.666666,90.0,5.0,50.0,21.278158,82.97492,0.0,564.1336,0.0,0.0,False,False,0.0,0,05-28 23:10,0.0,0.0
5.0,28.0,23.0,18.85,88.5,5.0,50.0,21.192677,82.5438,0.0,542.6462,0.0,0.0,False,False,0.0,0,05-28 23:20,0.0,0.0
5.0,28.0,23.0,19.033333,87.0,5.0,50.0,21.142857,81.97585,0.0,523.56024,0.0,0.0,False,False,0.0,0,05-28 23:30,0.0,0.0
5.0,28.0,23.0,19.216667,85.5,5.0,50.0,21.10828,81.38366,0.0,507.22815,0.0,0.0,False,False,0.0,0,05-28 23:40,0.0,0.0
5.0,28.0,23.0,19.4,84.0,5.0,50.0,21.080046,80.802666,0.0,493.2708,0.0,0.0,False,False,0.0,0,05-28 23:50,0.0,0.0
5.0,29.0,0.0,19.216667,84.5,5.0,50.0,21.032824,80.339455,0.0,481.22974,0.0,0.0,False,False,0.0,0,05-29 00:00,0.0,0.0
5.0,29.0,0.0,19.033333,85.0,5.0,50.0,20.966703,80.00158,0.0,470.7641,0.0,0.0,False,False,0.0,0,05-29 00:10,0.0,0.0
5.0,29.0,0.0,18.85,85.5,5.0,50.0,20.891287,79.73698,0.0,461.6398,0.0,0.0,False,False,0.0,0,05-29 00:20,0.0,0.0
5.0,29.0,0.0,18.666666,86.0,5.0,50.0,20.812529,79.51241,0.0,453.68213,0.0,0.0,False,False,0.0,0,05-29 00:30,0.0,0.0
5.0,29.0,0.0,18.483334,86.5,5.0,50.0,20.731878,79.31733,0.0,446.74573,0.0,0.0,False,False,0.0,0,05-29 00:40,0.0,0.0
5.0,29.0,0.0,18.3,87.0,5.0,50.0,20.649271,79.148994,0.0,440.70267,0.0,0.0,False,False,0.0,0,05-29 00:50,0.0,0.0
5.0,29.0,1.0,18.116667,87.5,5.0,50.0,20.568933,79.009026,0.0,435.43927,0.0,0.0,False,False,0.0,0,05-29 01:00,0.0,0.0
5.0,29.0,1.0,17.933332,88.0,5.0,50.0,20.491194,78.86594,0.0,430.85532,0.0,0.0,False,False,0.0,0,05-29 01:10,0.0,0.0
5.0,29.0,1.0,17.75,88.5,5.0,50.0,20.414665,78.72447,0.0,426.86313,0.0,0.0,False,False,0.0,0,05-29 01:20,0.0,0.0
5.0,29.0,1.0,17.566668,89.0,5.0,50.0,20.338076,78.58942,0.0,423.3864,0.0,0.0,False,False,0.0,0,05-29 01:30,0.0,0.0
5.0,29.0,1.0,17.383333,89.5,5.0,50.0,20.261406,78.45973,0.0,420.35864,0.0,0.0,False,False,0.0,0,05-29 01:40,0.0,0.0
5.0,29.0,1.0,17.2,90.0,5.0,50.0,20.184778,78.333824,0.0,417.722,0.0,0.0,False,False,0.0,0,05-29 01:50,0.0,0.0
5.0,29.0,2.0,17.2,90.0,5.0,50.0,20.120054,78.160934,0.0,415.4268,0.0,0.0,False,False,0.0,0,05-29 02:00,0.0,0.0
5.0,29.0,2.0,17.2,90.0,5.0,50.0,20.0671,77.98573,0.0,413.4293,0.0,0.0,False,False,0.0,0,05-29 02:10,0.0,0.0
5.0,29.0,2.0,17.2,90.0,5.0,50.0,20.021023,77.83303,0.0,411.69092,0.0,0.0,False,False,0.0,0,05-29 02:20,0.0,0.0
5.0,29.0,2.0,17.2,90.0,5.0,50.0,19.978638,77.71208,0.0,410.17795,0.0,0.0,False,False,0.0,0,05-29 02:30,0.0,0.0
5.0,29.0,2.0,17.2,90.0,5.0,50.0,19.93899,77.62031,0.0,408.86108,0.0,0.0,False,False,0.0,0,05-29 02:40,0.0,0.0
5.0,29.0,2.0,17.2,90.0,5.0,50.0,19.901907,77.5524,0.0,407.71478,0.0,0.0,False,False,0.0,0,05-29 02:50,0.0,0.0
5.0,29.0,3.0,17.2,90.5,5.0,50.0,19.86815,77.541725,0.0,406.717,0.0,0.0,False,False,0.0,0,05-29 03:00,0.0,0.0
5.0,29.0,3.0,17.2,91.0,5.0,50.0,19.837803,77.58601,0.0,405.84845,0.0,0.0,False,False,0.0,0,05-29 03:10,0.0,0.0
5.0,29.0,3.0,17.2,91.5,5.0,50.0,19.810678,77.68391,0.0,405.09235,0.0,0.0,False,False,0.0,0,05-29 03:20,0.0,0.0
5.0,29.0,3.0,17.2,92.0,5.0,50.0,19.786001,77.83113,0.0,404.4341,0.0,0.0,False,False,0.0,0,05-29 03:30,0.0,0.0
5.0,29.0,3.0,17.2,92.5,5.0,50.0,19.763271,78.02156,0.0,403.86108,0.0,0.0,False,False,0.0,0,05-29 03:40,0.0,0.0
5.0,29.0,3.0,17.2,93.0,5.0,50.0,19.74237,78.24846,0.0,403.36215,0.0,0.0,False,False,0.0,0,05-29 03:50,0.0,0.0
5.0,29.0,4.0,17.3,92.5,5.0,50.0,19.72848,78.455795,0.0,402.9278,0.0,0.0,False,False,0.0,0,05-29 04:00,0.0,0.0
5.0,29.0,4.0,17.4,92.0,5.0,50.0,19.721363,78.62631,0.0,402.54968,0.0,0.0,False,False,0.0,0,05-29 04:10,0.0,0.0
5.0,29.0,4.0,17.5,91.5,5.0,50.0,19.722733,78.74597,0.0,402.22052,0.0,0.0,False,False,0.0,0,05-29 04:20,0.0,0.0
5.0,29.0,4.0,17.6,91.0,5.0,50.0,19.732065,78.81749,0.0,401.93393,0.0,0.0,False,False,0.0,0,05-29 04:30,0.0,0.0
5.0,29.0,4.0,17.7,90.5,5.0,50.0,19.747444,78.85173,0.0,401.6844,0.0,0.0,False,False,0.0,0,05-29 04:40,0.0,0.0
5.0,29.0,4.0,17.8,90.0,5.0,50.0,19.766844,78.85982,0.0,401.4671,0.0,0.0,False,False,0.0,0,05-29 04:50,0.0,0.0
5.0,29.0,5.0,17.8,90.5,5.0,50.0,19.807123,78.786934,0.0,401.27786,0.0,0.0,False,False,0.0,0,05-29 05:00,0.0,0.0
5.0,29.0,5.0,17.8,91.0,5.0,50.0,19.840336,78.7843,0.0,401.11304,0.0,0.0,False,False,0.0,0,05-29 05:10,0.0,0.0
5.0,29.0,5.0,17.8,91.5,5.0,50.0,19.859571,78.886955,0.0,400.96945,0.0,0.0,False,False,0.0,0,05-29 05:20,0.0,0.0
5.0,29.0,5.0,17.8,92.0,5.0,50.0,19.869808,79.06635,0.0,400.84442,0.0,0.0,False,False,0.0,0,05-29 05:30,0.0,0.0
5.0,29.0,5.0,17.8,92.5,5.0,50.0,19.876291,79.29191,0.0,400.73547,0.0,0.0,False,False,0.0,0,05-29 05:40,0.0,0.0
5.0,29.0,5.0,17.8,93.0,5.0,50.0,19.881176,79.54885,0.0,400.64062,0.0,0.0,False,False,0.0,0,05-29 05:50,0.0,0.0
5.0,29.0,6.0,18.066668,92.0,5.0,50.0,19.995502,79.264786,0.96000004,405.98804,0.0,0.0,True,False,0.004497103303975791,0,05-29 06:00,0.0,0.0
5.0,29.0,6.0,18.333334,91.0,21.0,23.0,20.115164,78.932304,0.96000004,414.25726,0.0,18127.629,False,False,0.0,0,05-29 06:10,0.0,1.0
5.0,29.0,6.0,18.6,90.0,21.0,23.0,21.01488,74.495605,0.96000004,420.64203,0.0,451040.84,False,False,0.0,0,05-29 06:20,0.0,1.0
5.0,29.0,6.0,18.866667,89.0,21.0,23.0,21.000374,74.56953,0.96000004,423.1221,0.0,37038.176,False,False,0.0,0,05-29 06:30,0.0,1.0
5.0,29.0,6.0,19.133333,88.0,21.0,23.0,21.00001,74.77904,0.96000004,430.62924,0.0,72262.82,False,False,0.0,0,05-29 06:40,0.0,1.0
5.0,29.0,6.0,19.4,87.0,21.0,23.0,21.000008,75.07352,0.96000004,438.78867,0.0,48691.37,False,False,0.0,0,05-29 06:50,0.0,1.0
5.0,29.0,7.0,19.5,87.0,21.0,23.0,21.100536,75.02654,1.9200001,452.02356,0.0,11872.463,False,False,0.0,0,05-29 07:00,0.0,1.0
5.0,29.0,7.0,19.6,87.0,21.0,23.0,21.237299,74.87052,1.9200001,467.94476,0.0,13071.728,False,False,0.0,0,05-29 07:10,0.0,1.0
5.0,29.0,7.0,19.7,87.0,21.0,23.0,21.367514,74.759315,1.9200001,484.3227,0.0,13503.894,False,False,0.0,0,05-29 07:20,0.0,1.0
5.0,29.0,7.0,19.8,87.0,21.0,23.0,21.480824,74.72565,1.9200001,500.2254,0.0,13425.705,False,False,0.0,0,05-29 07:30,0.0,1.0
5.0,29.0,7.0,19.9,87.0,21.0,23.0,21.582085,74.745605,1.9200001,515.4852,0.0,13224.179,False,False,0.0,0,05-29 07:40,0.0,1.0
5.0,29.0,7.0,20.0,87.0,21.0,23.0,21.676388,74.797134,1.9200001,530.1725,0.0,13080.662,False,False,0.0,0,05-29 07:50,0.0,1.0
5.0,29.0,8.0,20.366667,84.333336,21.0,23.0,22.909296,70.796165,8.16,592.0955,0.0,15314.392,False,False,0.0,0,05-29 08:00,0.0,1.0
5.0,29.0,8.0,20.733334,81.666664,21.0,23.0,22.999794,71.1575,8.16,617.3507,0.0,141649.47,False,False,0.0,0,05-29 08:10,0.0,1.0
5.0,29.0,8.0,21.1,79.0,21.0,23.0,22.998348,71.838554,8.16,652.7874,0.0,249377.23,False,False,0.0,0,05-29 08:20,0.0,1.0
5.0,29.0,8.0,21.466667,76.333336,21.0,23.0,22.998526,72.77201,8.16,719.0156,0.0,235646.69,False,False,0.0,0,05-29 08:30,0.0,1.0
5.0,29.0,8.0,21.833334,73.666664,21.0,23.0,22.998154,73.544624,8.16,787.5742,0.0,296816.47,False,False,0.0,0,05-29 08:40,0.0,1.0
5.0,29.0,8.0,22.2,71.0,21.0,23.0,22.997406,74.13442,8.16,854.2458,0.0,331322.62,False,True,0.0,54.24576598329725,05-29 08:50,0.0,1.0
5.0,29.0,9.0,22.483334,71.0,21.0,23.0,22.997025,73.914696,9.6,853.2437,27000.0,369021.03,False,True,0.0,53.24374049402786,05-29 09:00,1.0,1.0
5.0,29.0,9.0,22.766666,71.0,21.0,23.0,22.996496,73.47705,9.6,817.9427,27000.0,405912.94,False,True,0.0,17.942697835360264,05-29 09:10,1.0,1.0
5.0,29.0,9.0,23.05,71.0,21.0,23.0,22.995834,73.250534,9.6,780.43134,27000.0,439504.38,False,False,0.0,0,05-29 09:20,1.0,1.0
5.0,29.0,9.0,23.333334,71.0,21.0,23.0,22.995083,73.345856,9.6,752.6394,27000.0,469062.84,False,False,0.0,0,05-29 09:30,1.0,1.0
5.0,29.0,9.0,23.616667,71.0,21.0,23.0,22.994328,73.71387,9.6,734.48926,27000.0,494247.44,False,False,0.0,0,05-29 09:40,1.0,1.0
5.0,29.0,9.0,23.9,71.0,21.0,23.0,22.993614,74.27563,9.6,722.7045,27000.0,516558.7,False,False,0.0,0,05-29 09:50,1.0,1.0
5.0,29.0,10.0,24.183332,69.833336,21.0,23.0,22.992926,74.77963,9.6,714.6174,27000.0,537570.9,False,False,0.0,0,05-29 10:00,1.0,1.0
5.0,29.0,10.0,24.466667,68.666664,21.0,23.0,22.992325,75.11607,9.6,708.7719,27000.0,556721.1,False,False,0.0,0,05-29 10:10,1.0,1.0
5.0,29.0,10.0,24.75,67.5,21.0,23.0,22.9918,75.2915,9.6,704.46967,27000.0,574214.25,False,False,0.0,0,05-29 10:20,1.0,1.0
5.0,29.0,10.0,25.033333,66.333336,21.0,23.0,22.991331,75.350716,9.6,701.3301,27000.0,589837.9,False,False,0.0,0,05-29 10:30,1.0,1.0
5.0,29.0,10.0,25.316668,65.166664,21.0,23.0,22.990887,75.3315,9.6,699.08276,27000.0,605108.6,False,False,0.0,0,05-29 10:40,1.0,1.0
5.0,29.0,10.0,25.6,64.0,21.0,23.0,22.991568,75.518166,9.6,744.68805,0.0,511886.9,False,False,0.0,0,05-29 10:50,0.0,1.0
5.0,29.0,11.0,25.783333,64.166664,21.0,23.0,22.992895,75.86237,9.6,817.92914,0.0,514576.16,False,True,0.0,17.92912583868656,05-29 11:00,0.0,1.0
5.0,29.0,11.0,25.966667,64.333336,21.0,23.0,22.99164,76.157974,9.6,830.1337,27000.0,640673.44,False,True,0.0,30.13374052795848,05-29 11:10,1.0,1.0
5.0,29.0,11.0,26.15,64.5,21.0,23.0,22.989206,76.49911,9.6,804.99854,27000.0,652022.4,False,True,0.0,4.998518346753258,05-29 11:20,1.0,1.0
5.0,29.0,11.0,26.333334,64.666664,21.0,23.0,22.988695,76.94647,9.6,773.45734,27000.0,664851.0,False,False,0.0,0,05-29 11:30,1.0,1.0
5.0,29.0,11.0,26.516666,64.833336,21.0,23.0,22.988121,77.51351,9.6,748.93317,27000.0,679199.25,False,False,0.0,0,05-29 11:40,1.0,1.0
5.0,29.0,11.0,26.7,65.0,21.0,23.0,22.987436,78.16969,9.6,732.7221,27000.0,695880.25,False,False,0.0,0,05-29 11:50,1.0,1.0
5.0,29.0,12.0,26.783333,64.666664,21.0,23.0,22.986364,78.375305,4.8,699.9349,27000.0,634639.06,False,False,0.0,0,05-29 12:00,1.0,1.0
5.0,29.0,12.0,26.866667,64.333336,21.0,23.0,22.989906,78.12817,4.8,703.73444,0.0,484650.1,False,False,0.0,0,05-29 12:10,0.0,1.0
5.0,29.0,12.0,26.95,64.0,21.0,23.0,22.992493,77.69158,4.8,732.149,0.0,494515.94,False,False,0.0,0,05-29 12:20,0.0,1.0
5.0,29.0,12.0,27.033333,63.666668,21.0,23.0,22.9924,77.22418,4.8,768.5314,0.0,501535.44,False,False,0.0,0,05-29 12:30,0.0,1.0
5.0,29.0,12.0,27.116667,63.333332,21.0,23.0,22.992258,76.767265,4.8,804.8449,0.0,506879.12,False,True,0.0,4.844931312213475,05-29 12:40,0.0,1.0
5.0,29.0,12.0,27.2,63.0,21.0,23.0,22.99022,76.689186,4.8,779.36865,27000.0,682692.94,False,False,0.0,0,05-29 12:50,1.0,1.0
5.0,29.0,13.0,26.0,66.0,21.0,23.0,22.986515,76.86038,7.68,739.0138,27000.0,658446.0,False,False,0.0,0,05-29 13:00,1.0,1.0
5.0,29.0,13.0,24.8,69.0,21.0,23.0,22.988226,76.83922,7.68,705.99347,27000.0,581239.7,False,False,0.0,0,05-29 13:10,1.0,1.0
5.0,29.0,13.0,23.6,72.0,21.0,23.0,22.991062,76.476234,7.68,683.7701,27000.0,504372.4,False,False,0.0,0,05-29 13:20,1.0,1.0
5.0,29.0,13.0,22.4,75.0,21.0,23.0,22.992714,76.31308,7.68,712.42175,0.0,440603.34,False,False,0.0,0,05-29 13:30,0.0,1.0
5.0,29.0,13.0,21.2,78.0,21.0,23.0,22.994095,76.34021,7.68,769.0709,0.0,409650.56,False,False,0.0,0,05-29 13:40,0.0,1.0
5.0,29.0,13.0,20.0,81.0,21.0,23.0,22.994907,76.458885,7.68,832.71704,0.0,379241.78,False,True,0.0,32.717023221046816,05-29 13:50,0.0,1.0
5.0,29.0,14.0,19.9,81.5,21.0,23.0,22.997631,75.48351,7.68,825.6845,27000.0,252434.6,False,True,0.0,25.684496226695273,05-29 14:00,1.0,1.0
5.0,29.0,14.0,19.8,82.0,21.0,23.0,22.998716,74.12559,7.68,782.40436,27000.0,241926.56,False,False,0.0,0,05-29 14:10,1.0,1.0
5.0,29.0,14.0,19.7,82.5,21.0,23.0,22.998924,72.954124,7.68,737.57135,27000.0,232070.97,False,False,0.0,0,05-29 14:20,1.0,1.0
5.0,29.0,14.0,19.6,83.0,21.0,23.0,22.998972,72.1172,7.68,704.192,27000.0,232668.1,False,False,0.0,0,05-29 14:30,1.0,1.0
5.0,29.0,14.0,19.5,83.5,21.0,23.0,22.998913,71.54886,7.68,682.0813,27000.0,237524.11,False,False,0.0,0,05-29 14:40,1.0,1.0
5.0,29.0,14.0,19.4,84.0,21.0,23.0,22.997927,71.54039,7.68,710.8355,0.0,378070.53,False,False,0.0,0,05-29 14:50,0.0,1.0
5.0,29.0,15.0,19.6,83.166664,21.0,23.0,22.99618,71.79972,7.68,767.5239,0.0,392424.94,False,False,0.0,0,05-29 15:00,0.0,1.0
5.0,29.0,15.0,19.8,82.333336,21.0,23.0,22.995014,72.09522,7.68,831.20825,0.0,404270.8,False,True,0.0,31.208244235415805,05-29 15:10,0.0,1.0
5.0,29.0,15.0,20.0,81.5,21.0,23.0,22.996464,71.86334,7.68,824.5228,27000.0,310366.25,False,True,0.0,24.522805507917724,05-29 15:20,1.0,1.0
5.0,29.0,15.0,20.2,80.666664,21.0,23.0,22.997335,71.40312,7.68,781.7332,27000.0,323159.75,False,False,0.0,0,05-29 15:30,1.0,1.0
5.0,29.0,15.0,20.4,79.833336,21.0,23.0,22.997206,70.98222,7.68,737.3719,27000.0,334347.22,False,False,0.0,0,05-29 15:40,1.0,1.0
5.0,29.0,15.0,20.6,79.0,21.0,23.0,22.997013,70.686485,7.68,704.38666,27000.0,344124.38,False,False,0.0,0,05-29 15:50,1.0,1.0
5.0,29.0,16.0,20.6,78.5,21.0,23.0,22.996908,70.43221,7.68,682.5636,27000.0,342816.28,False,False,0.0,0,05-29 16:00,1.0,1.0
5.0,29.0,16.0,20.6,78.0,21.0,23.0,22.995712,70.47165,7.68,711.4368,0.0,423245.0,False,False,0.0,0,05-29 16:10,0.0,1.0
5.0,29.0,16.0,20.6,77.5,21.0,23.0,22.99453,70.67365,7.68,768.1573,0.0,419745.94,False,False,0.0,0,05-29 16:20,0.0,1.0
5.0,29.0,16.0,20.6,77.0,21.0,23.0,22.994486,70.90592,7.68,831.8472,0.0,419487.62,False,True,0.0,31.847214069526785,05-29 16:30,0.0,1.0
5.0,29.0,16.0,20.6,76.5,21.0,23.0,22.99604,70.53312,7.68,825.18756,27000.0,337461.12,False,True,0.0,25.18758493769667,05-29 16:40,1.0,1.0
5.0,29.0,16.0,20.6,76.0,21.0,23.0,22.99698,69.8369,7.68,782.37665,27000.0,341312.97,False,False,0.0,0,05-29 16:50,1.0,1.0
5.0,29.0,17.0,20.783333,75.5,21.0,23.0,22.99764,69.21727,6.72,733.52094,27000.0,278643.38,False,False,0.0,0,05-29 17:00,1.0,1.0
5.0,29.0,17.0,20.966667,75.0,21.0,23.0,22.99806,68.81487,6.72,694.43494,27000.0,290151.84,False,False,0.0,0,05-29 17:10,1.0,1.0
5.0,29.0,17.0,21.15,74.5,21.0,23.0,22.997097,68.83959,6.72,710.34973,0.0,364590.47,False,False,0.0,0,05-29 17:20,0.0,1.0
5.0,29.0,17.0,21.333334,74.0,21.0,23.0,22.996134,69.084366,6.72,757.1548,0.0,364287.94,False,False,0.0,0,05-29 17:30,0.0,1.0
5.0,29.0,17.0,21.516666,73.5,21.0,23.0,22.99607,69.38742,6.72,812.19604,0.0,362340.62,False,True,0.0,12.196036044518792,05-29 17:40,0.0,1.0
5.0,29.0,17.0,21.7,73.0,21.0,23.0,22.996906,69.43867,6.72,801.41077,27000.0,318617.3,False,True,0.0,1.4107835824237327,05-29 17:50,1.0,1.0
5.0,29.0,18.0,21.6,72.666664,21.0,23.0,22.9985,69.15445,3.8400002,743.85266,27000.0,187507.03,False,False,0.0,0,05-29 18:00,1.0,1.0
5.0,29.0,18.0,21.5,72.333336,21.0,23.0,22.999277,68.68189,3.8400002,680.7416,27000.0,172110.1,False,False,0.0,0,05-29 18:10,1.0,1.0
5.0,29.0,18.0,21.4,72.0,21.0,23.0,22.999315,68.53704,3.8400002,668.56195,0.0,201711.05,False,False,0.0,0,05-29 18:20,0.0,1.0
5.0,29.0,18.0,21.3,71.666664,21.0,23.0,22.999197,68.62944,3.8400002,687.9475,0.0,189367.27,False,False,0.0,0,05-29 18:30,0.0,1.0
5.0,29.0,18.0,21.2,71.333336,21.0,23.0,22.999285,68.814896,3.8400002,717.1438,0.0,175032.55,False,False,0.0,0,05-29 18:40,0.0,1.0
5.0,29.0,18.0,21.1,71.0,21.0,23.0,22.999386,69.019806,3.8400002,746.2927,0.0,162213.53,False,False,0.0,0,05-29 18:50,0.0,1.0
5.0,29.0,19.0,20.733334,73.666664,21.0,23.0,22.999514,69.25365,3.8400002,773.21686,0.0,140748.5,False,False,0.0,0,05-29 19:00,0.0,1.0
5.0,29.0,19.0,20.366667,76.333336,21.0,23.0,22.999638,69.54566,3.8400002,798.33594,0.0,123059.555,False,False,0.0,0,05-29 19:10,0.0,1.0
5.0,29.0,19.0,20.0,79.0,21.0,23.0,22.999725,69.896126,3.8400002,822.3026,0.0,108144.25,False,True,0.0,22.302590952606693,05-29 19:20,0.0,1.0
5.0,29.0,19.0,19.633333,81.666664,21.0,23.0,22.900927,70.28818,3.8400002,783.4072,27000.0,11872.463,False,False,0.0,0,05-29 19:30,1.0,1.0
5.0,29.0,19.0,19.266666,84.333336,21.0,23.0,22.757322,70.76741,3.8400002,718.36804,27000.0,11872.463,False,False,0.0,0,05-29 19:40,1.0,1.0
5.0,29.0,19.0,18.9,87.0,21.0,23.0,22.613323,71.357155,3.8400002,659.15936,27000.0,13220.767,False,False,0.0,0,05-29 19:50,1.0,1.0
5.0,29.0,20.0,18.983334,85.5,21.0,23.0,22.62588,71.49079,1.92,640.61505,0.0,13224.59,False,False,0.0,0,05-29 20:00,0.0,1.0
5.0,29.0,20.0,19.066668,84.0,21.0,23.0,22.663933,71.59372,1.92,645.6807,0.0,11872.463,False,False,0.0,0,05-29 20:10,0.0,1.0
5.0,29.0,20.0,19.15,82.5,21.0,23.0,22.669441,71.833015,1.92,657.81464,0.0,11872.463,False,False,0.0,0,05-29 20:20,0.0,1.0
5.0,29.0,20.0,19.233334,81.0,21.0,23.0,22.65293,72.13214,1.92,669.92535,0.0,11872.463,False,False,0.0,0,05-29 20:30,0.0,1.0
5.0,29.0,20.0,19.316668,79.5,21.0,23.0,22.633764,72.40254,1.92,680.6015,0.0,11872.463,False,False,0.0,0,05-29 20:40,0.0,1.0
5.0,29.0,20.0,19.4,78.0,21.0,23.0,22.618885,72.61689,1.92,690.2355,0.0,11872.463,False,False,0.0,0,05-29 20:50,0.0,1.0
5.0,29.0,21.0,19.316668,79.0,21.0,23.0,22.600515,72.81297,1.92,699.3198,0.0,11872.463,False,False,0.0,0,05-29 21:00,0.0,1.0
5.0,29.0,21.0,19.233334,80.0,21.0,23.0,22.575922,73.0439,1.92,708.0916,0.0,11872.463,False,False,0.0,0,05-29 21:10,0.0,1.0
5.0,29.0,21.0,19.15,81.0,21.0,23.0,22.546782,73.30708,1.92,716.61383,0.0,11872.463,False,False,0.0,0,05-29 21:20,0.0,1.0
5.0,29.0,21.0,19.066668,82.0,21.0,23.0,22.515032,73.59367,1.92,724.8882,0.0,11872.463,False,False,0.0,0,05-29 21:30,0.0,1.0
5.0,29.0,21.0,18.983334,83.0,21.0,23.0,22.481531,73.89862,1.92,732.90924,0.0,11872.463,False,False,0.0,0,05-29 21:40,0.0,1.0
5.0,29.0,21.0,18.9,84.0,21.0,23.0,22.446499,74.21998,1.92,740.6781,0.0,11872.463,False,False,0.0,0,05-29 21:50,0.0,1.0
5.0,29.0,22.0,18.8,84.0,21.0,23.0,22.163568,75.28074,1.92,730.55145,0.0,11872.463,False,False,0.0,0,05-29 22:00,0.0,1.0
5.0,29.0,22.0,18.7,84.0,21.0,23.0,21.896545,76.04467,1.92,711.0191,0.0,14530.329,False,False,0.0,0,05-29 22:10,0.0,1.0
5.0,29.0,22.0,18.6,84.0,21.0,23.0,21.729954,76.269936,1.92,690.37787,0.0,14380.235,False,False,0.0,0,05-29 22:20,0.0,1.0
5.0,29.0,22.0,18.5,84.0,21.0,23.0,21.619259,76.2332,1.92,672.0265,0.0,13436.544,False,False,0.0,0,05-29 22:30,0.0,1.0
5.0,29.0,22.0,18.4,84.0,21.0,23.0,21.521338,76.15295,1.92,656.3924,0.0,12911.386,False,False,0.0,0,05-29 22:40,0.0,1.0
5.0,29.0,22.0,18.3,84.0,21.0,23.0,21.422009,76.092255,1.92,642.9838,0.0,11872.463,False,False,0.0,0,05-29 22:50,0.0,1.0
5.0,29.0,23.0,18.583334,83.0,21.0,23.0,21.2695,76.14789,0.0,621.52856,0.0,11872.463,False,False,0.0,0,05-29 23:00,0.0,1.0
5.0,29.0,23.0,18.866667,82.0,5.0,50.0,21.141766,76.050064,0.0,595.5369,0.0,0.0,False,False,0.0,0,05-29 23:10,0.0,0.0
5.0,29.0,23.0,19.15,81.0,5.0,50.0,21.074486,75.74431,0.0,570.06506,0.0,0.0,False,False,0.0,0,05-29 23:20,0.0,0.0
5.0,29.0,23.0,19.433332,80.0,5.0,50.0,21.049849,75.36034,0.0,547.4681,0.0,0.0,False,False,0.0,0,05-29 23:30,0.0,0.0
5.0,29.0,23.0,19.716667,79.0,5.0,50.0,21.045477,75.00176,0.0,528.0787,0.0,0.0,False,False,0.0,0,05-29 23:40,0.0,0.0
5.0,29.0,23.0,20.0,78.0,5.0,50.0,21.051918,74.6949,0.0,511.46735,0.0,0.0,False,False,0.0,0,05-29 23:50,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,21.046108,74.51525,0.0,497.12003,0.0,0.0,False,False,0.0,0,05-30 00:00,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,21.027603,74.42528,0.0,484.6468,0.0,0.0,False,False,0.0,0,05-30 00:10,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,21.004166,74.37876,0.0,473.77264,0.0,0.0,False,False,0.0,0,05-30 00:20,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,20.980423,74.351326,0.0,464.2888,0.0,0.0,False,False,0.0,0,05-30 00:30,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,20.957216,74.33779,0.0,456.02078,0.0,0.0,False,False,0.0,0,05-30 00:40,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,20.93418,74.33846,0.0,448.81558,0.0,0.0,False,False,0.0,0,05-30 00:50,0.0,0.0
5.0,30.0,1.0,19.9,78.5,5.0,50.0,20.903805,74.38706,0.0,442.53677,0.0,0.0,False,False,0.0,0,05-30 01:00,0.0,0.0
5.0,30.0,1.0,19.8,79.0,5.0,50.0,20.865963,74.48293,0.0,437.06494,0.0,0.0,False,False,0.0,0,05-30 01:10,0.0,0.0
5.0,30.0,1.0,19.7,79.5,5.0,50.0,20.823755,74.61023,0.0,432.2963,0.0,0.0,False,False,0.0,0,05-30 01:20,0.0,0.0
5.0,30.0,1.0,19.6,80.0,5.0,50.0,20.779343,74.75731,0.0,428.14044,0.0,0.0,False,False,0.0,0,05-30 01:30,0.0,0.0
5.0,30.0,1.0,19.5,80.5,5.0,50.0,20.73346,74.91925,0.0,424.51874,0.0,0.0,False,False,0.0,0,05-30 01:40,0.0,0.0
5.0,30.0,1.0,19.4,81.0,5.0,50.0,20.686285,75.09387,0.0,421.36264,0.0,0.0,False,False,0.0,0,05-30 01:50,0.0,0.0
5.0,30.0,2.0,19.316668,82.0,5.0,50.0,20.639378,75.29865,0.0,418.6126,0.0,0.0,False,False,0.0,0,05-30 02:00,0.0,0.0
5.0,30.0,2.0,19.233334,83.0,5.0,50.0,20.593029,75.564064,0.0,416.21655,0.0,0.0,False,False,0.0,0,05-30 02:10,0.0,0.0
5.0,30.0,2.0,19.15,84.0,5.0,50.0,20.546896,75.89209,0.0,414.12894,0.0,0.0,False,False,0.0,0,05-30 02:20,0.0,0.0
5.0,30.0,2.0,19.066668,85.0,5.0,50.0,20.500727,76.27624,0.0,412.31003,0.0,0.0,False,False,0.0,0,05-30 02:30,0.0,0.0
5.0,30.0,2.0,18.983334,86.0,5.0,50.0,20.454493,76.70789,0.0,410.72522,0.0,0.0,False,False,0.0,0,05-30 02:40,0.0,0.0
5.0,30.0,2.0,18.9,87.0,5.0,50.0,20.408245,77.17942,0.0,409.34436,0.0,0.0,False,False,0.0,0,05-30 02:50,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.370754,77.62029,0.0,408.1413,0.0,0.0,False,False,0.0,0,05-30 03:00,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.34282,77.98968,0.0,407.09314,0.0,0.0,False,False,0.0,0,05-30 03:10,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.321205,78.29762,0.0,406.17996,0.0,0.0,False,False,0.0,0,05-30 03:20,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.303326,78.55954,0.0,405.38437,0.0,0.0,False,False,0.0,0,05-30 03:30,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.288195,78.78475,0.0,404.69122,0.0,0.0,False,False,0.0,0,05-30 03:40,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.275555,78.978264,0.0,404.0873,0.0,0.0,False,False,0.0,0,05-30 03:50,0.0,0.0
5.0,30.0,4.0,18.983334,87.5,5.0,50.0,20.26847,79.18932,0.0,403.56125,0.0,0.0,False,False,0.0,0,05-30 04:00,0.0,0.0
5.0,30.0,4.0,19.066668,88.0,5.0,50.0,20.266495,79.45471,0.0,403.1031,0.0,0.0,False,False,0.0,0,05-30 04:10,0.0,0.0
5.0,30.0,4.0,19.15,88.5,5.0,50.0,20.279284,79.7312,0.0,402.704,0.0,0.0,False,False,0.0,0,05-30 04:20,0.0,0.0
5.0,30.0,4.0,19.233334,89.0,5.0,50.0,20.298372,80.05119,0.0,402.3564,0.0,0.0,False,False,0.0,0,05-30 04:30,0.0,0.0
5.0,30.0,4.0,19.316668,89.5,5.0,50.0,20.317385,80.43515,0.0,402.0536,0.0,0.0,False,False,0.0,0,05-30 04:40,0.0,0.0
5.0,30.0,4.0,19.4,90.0,5.0,50.0,20.335276,80.87921,0.0,401.78973,0.0,0.0,False,False,0.0,0,05-30 04:50,0.0,0.0
5.0,30.0,5.0,19.6,89.5,5.0,50.0,20.389969,81.162926,0.0,401.5599,0.0,0.0,False,False,0.0,0,05-30 05:00,0.0,0.0
5.0,30.0,5.0,19.8,89.0,5.0,50.0,20.455162,81.39851,0.0,401.35965,0.0,0.0,False,False,0.0,0,05-30 05:10,0.0,0.0
5.0,30.0,5.0,20.0,88.5,5.0,50.0,20.517004,81.64916,0.0,401.18518,0.0,0.0,False,False,0.0,0,05-30 05:20,0.0,0.0
5.0,30.0,5.0,20.2,88.0,5.0,50.0,20.578037,81.90147,0.0,401.03317,0.0,0.0,False,False,0.0,0,05-30 05:30,0.0,0.0
5.0,30.0,5.0,20.4,87.5,5.0,50.0,20.642708,82.1335,0.0,400.90073,0.0,0.0,False,False,0.0,0,05-30 05:40,0.0,0.0
5.0,30.0,5.0,20.6,87.0,5.0,50.0,20.712273,82.33909,0.0,400.7853,0.0,0.0,False,False,0.0,0,05-30 05:50,0.0,0.0
5.0,30.0,6.0,20.683332,87.0,5.0,50.0,20.810925,82.28783,0.96000004,406.1222,0.0,0.0,False,False,0.0,0,05-30 06:00,0.0,0.0
5.0,30.0,6.0,20.766666,87.0,21.0,23.0,20.896078,82.20257,0.96000004,414.38403,0.0,17999.371,False,False,0.0,0,05-30 06:10,0.0,1.0
5.0,30.0,6.0,20.85,87.0,21.0,23.0,20.997425,82.008514,0.96000004,423.31723,0.0,20246.285,False,False,0.0,0,05-30 06:20,0.0,1.0
5.0,30.0,6.0,20.933332,87.0,21.0,23.0,21.067688,81.97297,0.96000004,431.99536,0.0,13097.103,False,False,0.0,0,05-30 06:30,0.0,1.0
5.0,30.0,6.0,21.016666,87.0,21.0,23.0,21.129448,81.9901,0.96000004,440.25427,0.0,11872.463,False,False,0.0,0,05-30 06:40,0.0,1.0
5.0,30.0,6.0,21.1,87.0,21.0,23.0,21.195984,81.99074,0.96000004,448.16138,0.0,11872.463,False,False,0.0,0,05-30 06:50,0.0,1.0
5.0,30.0,7.0,21.1,87.5,21.0,23.0,21.400053,81.3822,1.9200001,460.9521,0.0,11872.463,False,False,0.0,0,05-30 07:00,0.0,1.0
5.0,30.0,7.0,21.1,88.0,21.0,23.0,21.594267,80.88953,1.9200001,476.49295,0.0,14337.558,False,False,0.0,0,05-30 07:10,0.0,1.0
5.0,30.0,7.0,21.1,88.5,21.0,23.0,21.730917,80.705246,1.9200001,492.5684,0.0,14216.856,False,False,0.0,0,05-30 07:20,0.0,1.0
5.0,30.0,7.0,21.1,89.0,21.0,23.0,21.837547,80.673676,1.9200001,508.21002,0.0,13521.355,False,False,0.0,0,05-30 07:30,0.0,1.0
5.0,30.0,7.0,21.1,89.5,21.0,23.0,21.93951,80.66492,1.9200001,523.2251,0.0,13158.819,False,False,0.0,0,05-30 07:40,0.0,1.0
5.0,30.0,7.0,21.1,90.0,21.0,23.0,22.050447,80.61136,1.9200001,537.6745,0.0,13102.325,False,False,0.0,0,05-30 07:50,0.0,1.0
5.0,30.0,8.0,21.466667,89.0,21.0,23.0,22.999243,77.4182,8.16,599.4302,0.0,116018.87,False,False,0.0,0,05-30 08:00,0.0,1.0
5.0,30.0,8.0,21.833334,88.0,21.0,23.0,22.997372,77.93777,8.16,635.2968,0.0,308671.75,False,False,0.0,0,05-30 08:10,0.0,1.0
5.0,30.0,8.0,22.2,87.0,21.0,23.0,22.997557,78.87201,8.16,705.3373,0.0,290735.6,False,False,0.0,0,05-30 08:20,0.0,1.0
5.0,30.0,8.0,22.566668,86.0,21.0,23.0,22.997381,79.731064,8.16,775.20764,0.0,317481.9,False,False,0.0,0,05-30 08:30,0.0,1.0
5.0,30.0,8.0,22.933332,85.0,21.0,23.0,22.9968,80.479866,8.16,842.2499,0.0,352489.28,False,True,0.0,42.249880376606825,05-30 08:40,0.0,1.0
5.0,30.0,8.0,23.3,84.0,21.0,23.0,22.99629,81.70369,8.16,836.77527,27000.0,396914.7,False,True,0.0,36.77525051605767,05-30 08:50,1.0,1.0
5.0,30.0,9.0,23.216667,84.5,21.0,23.0,22.995352,83.10333,9.6,801.85455,27000.0,422175.72,False,True,0.0,1.854552983741769,05-30 09:00,1.0,1.0
5.0,30.0,9.0,23.133333,85.0,21.0,23.0,22.994894,84.30331,9.6,767.74365,27000.0,424649.84,False,False,0.0,0,05-30 09:10,1.0,1.0
5.0,30.0,9.0,23.05,85.5,21.0,23.0,22.99481,85.18972,9.6,743.5675,27000.0,426491.66,False,False,0.0,0,05-30 09:20,1.0,1.0
5.0,30.0,9.0,22.966667,86.0,21.0,23.0,22.994802,85.81202,9.6,728.0607,27000.0,426691.03,False,False,0.0,0,05-30 09:30,1.0,1.0
5.0,30.0,9.0,22.883333,86.5,21.0,23.0,22.994862,86.25886,9.6,717.90796,27000.0,423846.3,False,False,0.0,0,05-30 09:40,1.0,1.0
5.0,30.0,9.0,22.8,87.0,21.0,23.0,22.994953,86.59734,9.6,710.77234,27000.0,420585.75,False,False,0.0,0,05-30 09:50,1.0,1.0
5.0,30.0,10.0,22.616667,85.666664,21.0,23.0,22.995165,86.50353,9.6,705.43585,27000.0,407434.62,False,False,0.0,0,05-30 10:00,1.0,1.0
5.0,30.0,10.0,22.433332,84.333336,21.0,23.0,22.995588,85.9184,9.6,701.3486,27000.0,392508.4,False,False,0.0,0,05-30 10:10,1.0,1.0
5.0,30.0,10.0,22.25,83.0,21.0,23.0,22.996073,84.92757,9.6,698.222,27000.0,375859.25,False,False,0.0,0,05-30 10:20,1.0,1.0
5.0,30.0,10.0,22.066668,81.666664,21.0,23.0,22.995861,84.63392,9.6,743.37866,0.0,392204.3,False,False,0.0,0,05-30 10:30,0.0,1.0
5.0,30.0,10.0,21.883333,80.333336,21.0,23.0,22.995522,84.79791,9.6,816.3804,0.0,390073.53,False,True,0.0,16.380365995293232,05-30 10:40,0.0,1.0
5.0,30.0,10.0,21.7,79.0,21.0,23.0,22.996307,83.476295,9.6,827.6034,27000.0,346190.88,False,True,0.0,27.603367523638667,05-30 10:50,1.0,1.0
5.0,30.0,11.0,21.883333,77.333336,21.0,23.0,22.996971,81.44171,9.6,801.31537,27000.0,357834.38,False,True,0.0,1.315376766587292,05-30 11:00,1.0,1.0
5.0,30.0,11.0,22.066668,75.666664,21.0,23.0,22.99698,79.426895,9.6,768.91614,27000.0,369899.38,False,False,0.0,0,05-30 11:10,1.0,1.0
5.0,30.0,11.0,22.25,74.0,21.0,23.0,22.996819,77.715065,9.6,743.9115,27000.0,382136.2,False,False,0.0,0,05-30 11:20,1.0,1.0
5.0,30.0,11.0,22.433332,72.333336,21.0,23.0,22.9966,76.28978,9.6,727.48804,27000.0,392619.56,False,False,0.0,0,05-30 11:30,1.0,1.0
5.0,30.0,11.0,22.616667,70.666664,21.0,23.0,22.996382,75.04979,9.6,716.948,27000.0,403707.44,False,False,0.0,0,05-30 11:40,1.0,1.0
5.0,30.0,11.0,22.8,69.0,21.0,23.0,22.996145,73.90789,9.6,709.8232,27000.0,417407.56,False,False,0.0,0,05-30 11:50,1.0,1.0
5.0,30.0,12.0,23.266666,69.0,21.0,23.0,22.99648,72.85234,4.8,682.55225,27000.0,374476.16,False,False,0.0,0,05-30 12:00,1.0,1.0
5.0,30.0,12.0,23.733334,69.0,21.0,23.0,22.996712,72.35338,4.8,688.3386,0.0,370138.75,False,False,0.0,0,05-30 12:10,0.0,1.0
5.0,30.0,12.0,24.2,69.0,21.0,23.0,22.996492,72.18439,4.8,717.2075,0.0,390281.38,False,False,0.0,0,05-30 12:20,0.0,1.0
5.0,30.0,12.0,24.666666,69.0,21.0,23.0,22.996037,72.126625,4.8,753.72687,0.0,409847.88,False,False,0.0,0,05-30 12:30,0.0,1.0
5.0,30.0,12.0,25.133333,69.0,21.0,23.0,22.995588,72.08326,4.8,790.2541,0.0,431108.22,False,False,0.0,0,05-30 12:40,0.0,1.0
5.0,30.0,12.0,25.6,69.0,21.0,23.0,22.995113,72.03312,4.8,824.8613,0.0,453504.06,False,True,0.0,24.86130066712633,05-30 12:50,0.0,1.0
5.0,30.0,13.0,25.966667,66.833336,21.0,23.0,22.993021,73.029434,7.68,808.634,27000.0,648372.44,False,True,0.0,8.633966604178795,05-30 13:00,1.0,1.0
5.0,30.0,13.0,26.333334,64.666664,21.0,23.0,22.98692,74.239334,7.68,768.9733,27000.0,676717.25,False,False,0.0,0,05-30 13:10,1.0,1.0
5.0,30.0,13.0,26.7,62.5,21.0,23.0,22.985308,74.987854,7.68,730.7589,27000.0,706946.06,False,False,0.0,0,05-30 13:20,1.0,1.0
5.0,30.0,13.0,27.066668,60.333332,21.0,23.0,22.983978,75.147194,7.68,702.56354,27000.0,738240.0,False,False,0.0,0,05-30 13:30,1.0,1.0
5.0,30.0,13.0,27.433332,58.166668,21.0,23.0,22.982767,74.82222,7.68,683.6265,27000.0,768095.8,False,False,0.0,0,05-30 13:40,1.0,1.0
5.0,30.0,13.0,27.8,56.0,21.0,23.0,22.98495,74.431206,7.68,713.51715,0.0,609404.94,False,False,0.0,0,05-30 13:50,0.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.988392,74.08909,7.68,770.4662,0.0,614460.0,False,False,0.0,0,05-30 14:00,0.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.988304,73.8045,7.68,834.2576,0.0,619666.94,False,True,0.0,34.257623232109836,05-30 14:10,0.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.985615,73.38371,7.68,828.9368,27000.0,809500.7,False,True,0.0,28.936817515618372,05-30 14:20,1.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.980602,72.957275,7.68,787.76263,27000.0,812461.3,False,False,0.0,0,05-30 14:30,1.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.98047,72.59528,7.68,744.49506,27000.0,813381.25,False,False,0.0,0,05-30 14:40,1.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.980417,72.33529,7.68,711.96246,27000.0,816111.7,False,False,0.0,0,05-30 14:50,1.0,1.0
5.0,30.0,15.0,28.066668,55.5,21.0,23.0,22.97992,72.2059,7.68,690.2305,27000.0,835660.06,False,False,0.0,0,05-30 15:00,1.0,1.0
5.0,30.0,15.0,28.333334,55.0,21.0,23.0,22.98295,72.032265,7.68,719.0925,0.0,648248.56,False,False,0.0,0,05-30 15:10,0.0,1.0
5.0,30.0,15.0,28.6,54.5,21.0,23.0,22.987093,71.81405,7.68,775.8303,0.0,657935.5,False,False,0.0,0,05-30 15:20,0.0,1.0
5.0,30.0,15.0,28.866667,54.0,21.0,23.0,22.98689,71.5923,7.68,839.6125,0.0,670102.4,False,True,0.0,39.61246276477584,05-30 15:30,0.0,1.0
5.0,30.0,15.0,29.133333,53.5,21.0,23.0,22.98296,71.76366,7.68,833.8768,27000.0,915521.56,False,True,0.0,33.87678418157168,05-30 15:40,1.0,1.0
5.0,30.0,15.0,29.4,53.0,21.0,23.0,22.974974,72.1601,7.68,792.12427,27000.0,938483.56,False,False,0.0,0,05-30 15:50,1.0,1.0
5.0,30.0,16.0,29.216667,54.0,21.0,23.0,22.974216,72.62639,7.68,748.2648,27000.0,926871.1,False,False,0.0,0,05-30 16:00,1.0,1.0
5.0,30.0,16.0,29.033333,55.0,21.0,23.0,22.974525,73.13679,7.68,715.1868,27000.0,917048.06,False,False,0.0,0,05-30 16:10,1.0,1.0
5.0,30.0,16.0,28.85,56.0,21.0,23.0,22.974865,73.675644,7.68,692.92737,27000.0,905756.0,False,False,0.0,0,05-30 16:20,1.0,1.0
5.0,30.0,16.0,28.666666,57.0,21.0,23.0,22.979961,73.73853,7.68,721.52893,0.0,678176.44,False,False,0.0,0,05-30 16:30,0.0,1.0
5.0,30.0,16.0,28.483334,58.0,21.0,23.0,22.985558,73.53065,7.68,778.15704,0.0,676417.44,False,False,0.0,0,05-30 16:40,0.0,1.0
5.0,30.0,16.0,28.3,59.0,21.0,23.0,22.985853,73.279335,7.68,841.86456,0.0,674714.75,False,True,0.0,41.86455466815585,05-30 16:50,0.0,1.0
5.0,30.0,17.0,28.033333,57.833332,21.0,23.0,22.98471,73.433556,6.72,831.05786,27000.0,791252.5,False,True,0.0,31.057858974497776,05-30 17:00,1.0,1.0
5.0,30.0,17.0,27.766666,56.666668,21.0,23.0,22.981781,73.372536,6.72,782.2884,27000.0,777116.25,False,False,0.0,0,05-30 17:10,1.0,1.0
5.0,30.0,17.0,27.5,55.5,21.0,23.0,22.98249,72.75846,6.72,732.19763,27000.0,759595.0,False,False,0.0,0,05-30 17:20,1.0,1.0
5.0,30.0,17.0,27.233334,54.333332,21.0,23.0,22.983652,71.63165,6.72,694.5249,27000.0,739541.56,False,False,0.0,0,05-30 17:30,1.0,1.0
5.0,30.0,17.0,26.966667,53.166668,21.0,23.0,22.987383,70.85542,6.72,711.5934,0.0,559240.1,False,False,0.0,0,05-30 17:40,0.0,1.0
5.0,30.0,17.0,26.7,52.0,21.0,23.0,22.991034,70.38249,6.72,758.9216,0.0,546191.4,False,False,0.0,0,05-30 17:50,0.0,1.0
5.0,30.0,18.0,26.233334,52.333332,21.0,23.0,22.99353,69.92446,3.8400002,798.6612,0.0,412416.16,False,False,0.0,0,05-30 18:00,0.0,1.0
5.0,30.0,18.0,25.766666,52.666668,21.0,23.0,22.99551,69.44126,3.8400002,828.004,0.0,392691.34,False,True,0.0,28.004037879290536,05-30 18:10,0.0,1.0
5.0,30.0,18.0,25.3,53.0,21.0,23.0,22.995333,67.71294,3.8400002,789.91516,27000.0,473830.53,False,False,0.0,0,05-30 18:20,1.0,1.0
5.0,30.0,18.0,24.833334,53.333332,21.0,23.0,22.995129,65.47102,3.8400002,724.3541,27000.0,436348.72,False,False,0.0,0,05-30 18:30,1.0,1.0
5.0,30.0,18.0,24.366667,53.666668,21.0,23.0,22.996218,63.358337,3.8400002,664.5043,27000.0,397499.2,False,False,0.0,0,05-30 18:40,1.0,1.0
5.0,30.0,18.0,23.9,54.0,21.0,23.0,22.997196,62.381775,3.8400002,655.9593,0.0,312158.6,False,False,0.0,0,05-30 18:50,0.0,1.0
5.0,30.0,19.0,23.716667,53.833332,21.0,23.0,22.997911,62.08056,3.8400002,677.2178,0.0,291414.66,False,False,0.0,0,05-30 19:00,0.0,1.0
5.0,30.0,19.0,23.533333,53.666668,21.0,23.0,22.998064,62.016205,3.8400002,707.141,0.0,277133.22,False,False,0.0,0,05-30 19:10,0.0,1.0
5.0,30.0,19.0,23.35,53.5,21.0,23.0,22.998207,61.977665,3.8400002,736.62274,0.0,265350.66,False,False,0.0,0,05-30 19:20,0.0,1.0
5.0,30.0,19.0,23.166666,53.333332,21.0,23.0,22.998638,61.922527,3.8400002,763.8393,0.0,249943.83,False,False,0.0,0,05-30 19:30,0.0,1.0
5.0,30.0,19.0,22.983334,53.166668,21.0,23.0,22.9988,61.86015,3.8400002,789.29425,0.0,237429.88,False,False,0.0,0,05-30 19:40,0.0,1.0
5.0,30.0,19.0,22.8,53.0,21.0,23.0,22.998926,61.799507,3.8400002,813.62976,0.0,226189.9,False,True,0.0,13.62973353786947,05-30 19:50,0.0,1.0
5.0,30.0,20.0,22.616667,53.666668,21.0,23.0,22.999542,60.419968,1.92,767.81366,27000.0,118245.67,False,False,0.0,0,05-30 20:00,1.0,1.0
5.0,30.0,20.0,22.433332,54.333332,21.0,23.0,22.999891,58.595634,1.92,693.09906,27000.0,99709.83,False,False,0.0,0,05-30 20:10,1.0,1.0
5.0,30.0,20.0,22.25,55.0,21.0,23.0,22.99995,57.743855,1.92,661.45856,0.0,102713.64,False,False,0.0,0,05-30 20:20,0.0,1.0
5.0,30.0,20.0,22.066668,55.666668,21.0,23.0,22.999905,57.57923,1.92,661.02094,0.0,93063.82,False,False,0.0,0,05-30 20:30,0.0,1.0
5.0,30.0,20.0,21.883333,56.333332,21.0,23.0,22.999897,57.674553,1.92,671.87006,0.0,83664.19,False,False,0.0,0,05-30 20:40,0.0,1.0
5.0,30.0,20.0,21.7,57.0,21.0,23.0,22.999912,57.81831,1.92,683.94055,0.0,74449.94,False,False,0.0,0,05-30 20:50,0.0,1.0
5.0,30.0,21.0,21.6,57.666668,21.0,23.0,22.99993,57.937733,1.92,694.60004,0.0,68245.06,False,False,0.0,0,05-30 21:00,0.0,1.0
5.0,30.0,21.0,21.5,58.333332,21.0,23.0,22.999943,58.056355,1.92,704.01874,0.0,62355.023,False,False,0.0,0,05-30 21:10,0.0,1.0
5.0,30.0,21.0,21.4,59.0,21.0,23.0,22.999954,58.18533,1.92,712.76917,0.0,56649.72,False,False,0.0,0,05-30 21:20,0.0,1.0
5.0,30.0,21.0,21.3,59.666668,21.0,23.0,22.999966,58.33022,1.92,721.1758,0.0,51048.797,False,False,0.0,0,05-30 21:30,0.0,1.0
5.0,30.0,21.0,21.2,60.333332,21.0,23.0,22.999973,58.49202,1.92,729.3406,0.0,45501.324,False,False,0.0,0,05-30 21:40,0.0,1.0
5.0,30.0,21.0,21.1,61.0,21.0,23.0,23.000002,58.6699,1.92,737.2733,0.0,39966.336,False,False,0.0,0,05-30 21:50,0.0,1.0
5.0,30.0,22.0,21.016666,61.833332,21.0,23.0,22.849419,59.22652,1.92,727.5807,0.0,11872.463,False,False,0.0,0,05-30 22:00,0.0,1.0
5.0,30.0,22.0,20.933332,62.666668,21.0,23.0,22.697952,59.724857,1.92,708.5917,0.0,13281.319,False,False,0.0,0,05-30 22:10,0.0,1.0
5.0,30.0,22.0,20.85,63.5,21.0,23.0,22.598955,60.055717,1.92,688.46625,0.0,13289.48,False,False,0.0,0,05-30 22:20,0.0,1.0
5.0,30.0,22.0,20.766666,64.333336,21.0,23.0,22.52749,60.3405,1.92,670.55585,0.0,11872.463,False,False,0.0,0,05-30 22:30,0.0,1.0
5.0,30.0,22.0,20.683332,65.166664,21.0,23.0,22.46301,60.655262,1.92,655.2892,0.0,11872.463,False,False,0.0,0,05-30 22:40,0.0,1.0
5.0,30.0,22.0,20.6,66.0,21.0,23.0,22.398441,61.017765,1.92,642.1885,0.0,11872.463,False,False,0.0,0,05-30 22:50,0.0,1.0
5.0,30.0,23.0,20.5,66.333336,21.0,23.0,22.25114,61.492004,0.0,620.96686,0.0,11872.463,False,False,0.0,0,05-30 23:00,0.0,1.0
5.0,30.0,23.0,20.4,66.666664,5.0,50.0,22.093266,61.880085,0.0,595.13873,0.0,0.0,False,False,0.0,0,05-30 23:10,0.0,0.0
5.0,30.0,23.0,20.3,67.0,5.0,50.0,21.971989,62.097977,0.0,569.7691,0.0,0.0,False,False,0.0,0,05-30 23:20,0.0,0.0
5.0,30.0,23.0,20.2,67.333336,5.0,50.0,21.879389,62.221134,0.0,547.2274,0.0,0.0,False,False,0.0,0,05-30 23:30,0.0,0.0
5.0,30.0,23.0,20.1,67.666664,5.0,50.0,21.796993,62.329987,0.0,527.86096,0.0,0.0,False,False,0.0,0,05-30 23:40,0.0,0.0
5.0,30.0,23.0,20.0,68.0,5.0,50.0,21.716537,62.452496,0.0,511.2521,0.0,0.0,False,False,0.0,0,05-30 23:50,0.0,0.0
1.0,31.0,0.0,-6.266667,87.333336,5.0,50.0,9.217778,27.49046,0.0,406.30222,0.0,0.0,False,False,0.0,0,01-31 00:10,0.0,0.0
1.0,31.0,0.0,-6.5,88.5,5.0,50.0,8.708833,28.406715,0.0,405.8045,0.0,0.0,False,False,0.0,0,01-31 00:20,0.0,0.0
1.0,31.0,0.0,-6.733333,89.666664,5.0,50.0,8.461589,28.842411,0.0,405.46512,0.0,0.0,False,False,0.0,0,01-31 00:30,0.0,0.0
1.0,31.0,0.0,-6.9666667,90.833336,5.0,50.0,8.305316,29.093328,0.0,405.11963,0.0,0.0,False,False,0.0,0,01-31 00:40,0.0,0.0
1.0,31.0,0.0,-7.2,92.0,5.0,50.0,8.14455,29.297674,0.0,404.47644,0.0,0.0,False,False,0.0,0,01-31 00:50,0.0,0.0
1.0,31.0,1.0,-7.116667,91.333336,5.0,50.0,8.038865,29.363428,0.0,403.8644,0.0,0.0,False,False,0.0,0,01-31 01:00,0.0,0.0
1.0,31.0,1.0,-7.0333333,90.666664,5.0,50.0,7.9596496,29.39123,0.0,403.32852,0.0,0.0,False,False,0.0,0,01-31 01:10,0.0,0.0
1.0,31.0,1.0,-6.95,90.0,5.0,50.0,7.893756,29.410395,0.0,402.8717,0.0,0.0,False,False,0.0,0,01-31 01:20,0.0,0.0
1.0,31.0,1.0,-6.866667,89.333336,5.0,50.0,7.8376327,29.425848,0.0,402.48227,0.0,0.0,False,False,0.0,0,01-31 01:30,0.0,0.0
1.0,31.0,1.0,-6.7833333,88.666664,5.0,50.0,7.7905197,29.43601,0.0,402.14786,0.0,0.0,False,False,0.0,0,01-31 01:40,0.0,0.0
1.0,31.0,1.0,-6.7,88.0,5.0,50.0,7.75116,29.44089,0.0,401.85907,0.0,0.0,False,False,0.0,0,01-31 01:50,0.0,0.0
1.0,31.0,2.0,-6.7,88.666664,5.0,50.0,7.702337,29.48564,0.0,401.60907,0.0,0.0,False,False,0.0,0,01-31 02:00,0.0,0.0
1.0,31.0,2.0,-6.7,89.333336,5.0,50.0,7.6429343,29.585403,0.0,401.39258,0.0,0.0,False,False,0.0,0,01-31 02:10,0.0,0.0
1.0,31.0,2.0,-6.7,90.0,5.0,50.0,7.5793447,29.72728,0.0,401.2052,0.0,0.0,False,False,0.0,0,01-31 02:20,0.0,0.0
1.0,31.0,2.0,-6.7,90.666664,5.0,50.0,7.5162554,29.898172,0.0,401.04303,0.0,0.0,False,False,0.0,0,01-31 02:30,0.0,0.0
1.0,31.0,2.0,-6.7,91.333336,5.0,50.0,7.4551864,30.090836,0.0,400.9027,0.0,0.0,False,False,0.0,0,01-31 02:40,0.0,0.0
1.0,31.0,2.0,-6.7,92.0,5.0,50.0,7.396192,30.30159,0.0,400.78128,0.0,0.0,False,False,0.0,0,01-31 02:50,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.345994,30.501736,0.0,400.67624,0.0,0.0,False,False,0.0,0,01-31 03:00,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.304636,30.674576,0.0,400.58533,0.0,0.0,False,False,0.0,0,01-31 03:10,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.269131,30.823458,0.0,400.50665,0.0,0.0,False,False,0.0,0,01-31 03:20,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.237222,30.954187,0.0,400.43854,0.0,0.0,False,False,0.0,0,01-31 03:30,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.2079787,31.070585,0.0,400.3796,0.0,0.0,False,False,0.0,0,01-31 03:40,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.1810966,31.174818,0.0,400.32858,0.0,0.0,False,False,0.0,0,01-31 03:50,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.154893,31.271568,0.0,400.28442,0.0,0.0,False,False,0.0,0,01-31 04:00,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.128181,31.364222,0.0,400.24622,0.0,0.0,False,False,0.0,0,01-31 04:10,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.1014657,31.452393,0.0,400.21313,0.0,0.0,False,False,0.0,0,01-31 04:20,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.0753727,31.535322,0.0,400.1845,0.0,0.0,False,False,0.0,0,01-31 04:30,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.050111,31.61308,0.0,400.1597,0.0,0.0,False,False,0.0,0,01-31 04:40,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.025636,31.686203,0.0,400.13824,0.0,0.0,False,False,0.0,0,01-31 04:50,0.0,0.0
1.0,31.0,5.0,-6.6,91.333336,5.0,50.0,7.035237,31.690723,0.0,400.1197,0.0,0.0,False,False,0.0,0,01-31 05:00,0.0,0.0
1.0,31.0,5.0,-6.5,90.666664,5.0,50.0,7.0535917,31.67802,0.0,400.1036,0.0,0.0,False,False,0.0,0,01-31 05:10,0.0,0.0
1.0,31.0,5.0,-6.4,90.0,5.0,50.0,7.066915,31.678232,0.0,400.08972,0.0,0.0,False,False,0.0,0,01-31 05:20,0.0,0.0
1.0,31.0,5.0,-6.3,89.333336,5.0,50.0,7.075973,31.689217,0.0,400.07767,0.0,0.0,False,False,0.0,0,01-31 05:30,0.0,0.0
1.0,31.0,5.0,-6.2,88.666664,5.0,50.0,7.0847526,31.701757,0.0,400.06726,0.0,0.0,False,False,0.0,0,01-31 05:40,0.0,0.0
1.0,31.0,5.0,-6.1,88.0,5.0,50.0,7.095155,31.711252,0.0,400.05823,0.0,0.0,False,False,0.0,0,01-31 05:50,0.0,0.0
1.0,31.0,6.0,-6.016667,87.5,5.0,50.0,7.7749367,30.325008,0.96000004,407.19586,0.0,0.0,True,False,12.225063512622794,0,01-31 06:00,0.0,0.0
1.0,31.0,6.0,-5.9333334,87.0,21.0,23.0,10.717003,24.928232,0.96000004,416.71796,0.0,914850.6,True,False,9.282997273584881,0,01-31 06:10,0.0,1.0
1.0,31.0,6.0,-5.85,86.5,21.0,23.0,10.69799,24.777863,0.96000004,421.33875,0.0,1218248.0,True,False,9.302009152937,0,01-31 06:20,0.0,1.0
1.0,31.0,6.0,-5.766667,86.0,21.0,23.0,11.414672,23.530159,0.96000004,430.23047,0.0,1094233.6,True,False,8.585328499328465,0,01-31 06:30,0.0,1.0
1.0,31.0,6.0,-5.6833334,85.5,21.0,23.0,11.400141,23.381802,0.96000004,436.51285,0.0,1320108.5,True,False,8.599858923379005,0,01-31 06:40,0.0,1.0
1.0,31.0,6.0,-5.6,85.0,21.0,23.0,12.42947,21.84243,0.96000004,442.78445,0.0,970575.0,True,False,7.570529661685441,0,01-31 06:50,0.0,1.0
1.0,31.0,7.0,-5.5,84.333336,21.0,23.0,12.821204,21.372135,1.9200001,459.4095,0.0,1075025.9,True,False,7.178795589672216,0,01-31 07:00,0.0,1.0
1.0,31.0,7.0,-5.4,83.666664,21.0,23.0,13.334173,20.76111,1.9200001,465.23816,0.0,993908.75,True,False,6.665827049596405,0,01-31 07:10,0.0,1.0
1.0,31.0,7.0,-5.3,83.0,21.0,23.0,14.310358,19.726633,1.9200001,482.15714,0.0,835164.56,True,False,5.689642057665653,0,01-31 07:20,0.0,1.0
1.0,31.0,7.0,-5.2,82.333336,21.0,23.0,14.204465,20.03626,1.9200001,498.4056,0.0,981298.4,True,False,5.795535511121946,0,01-31 07:30,0.0,1.0
1.0,31.0,7.0,-5.1,81.666664,21.0,23.0,14.382685,19.96086,1.9200001,514.0913,0.0,979767.56,True,False,5.617314893515523,0,01-31 07:40,0.0,1.0
1.0,31.0,7.0,-5.0,81.0,21.0,23.0,15.168812,19.16111,1.9200001,516.6835,0.0,825299.5,True,False,4.831188396344336,0,01-31 07:50,0.0,1.0
1.0,31.0,8.0,-4.8166666,80.5,21.0,23.0,16.16061,18.877674,8.16,583.5563,0.0,1001606.25,True,False,3.8393902725032127,0,01-31 08:00,0.0,1.0
1.0,31.0,8.0,-4.633333,80.0,21.0,23.0,16.411987,19.637436,8.16,659.3656,0.0,1089545.4,True,False,3.58801227268183,0,01-31 08:10,0.0,1.0
1.0,31.0,8.0,-4.45,79.5,21.0,23.0,17.371939,19.17269,8.16,685.3569,0.0,927512.0,True,False,2.628062208439804,0,01-31 08:20,0.0,1.0
1.0,31.0,8.0,-4.266667,79.0,21.0,23.0,17.21476,20.522604,8.16,757.07336,0.0,1038475.75,True,False,2.785240232185526,0,01-31 08:30,0.0,1.0
1.0,31.0,8.0,-4.0833335,78.5,21.0,23.0,18.487047,19.73304,8.16,777.7701,0.0,807222.44,True,False,1.5129529821039114,0,01-31 08:40,0.0,1.0
1.0,31.0,8.0,-3.9,78.0,21.0,23.0,18.497114,20.915447,8.16,845.63873,0.0,959373.2,True,True,1.5028857661197534,45.63873691471872,01-31 08:50,0.0,1.0
1.0,31.0,9.0,-3.8,78.5,21.0,23.0,15.990281,24.366287,9.6,774.95667,5400.0,811837.94,True,False,4.009718816838747,0,01-31 09:00,1.0,1.0
1.0,31.0,9.0,-3.7,79.0,21.0,23.0,14.620332,26.242203,9.6,762.1339,6750.0,1049400.9,True,False,5.379668348381385,0,01-31 09:10,1.0,1.0
1.0,31.0,9.0,-3.6,79.5,21.0,23.0,15.17131,25.286549,9.6,756.99756,13500.0,825074.56,True,False,4.828689569427086,0,01-31 09:20,1.0,1.0
1.0,31.0,9.0,-3.5,80.0,21.0,23.0,15.1668,25.319036,9.6,740.21216,6750.0,828388.6,True,False,4.833200705440042,0,01-31 09:30,1.0,1.0
1.0,31.0,9.0,-3.4,80.5,21.0,23.0,15.169185,25.373314,9.6,732.25,27000.0,830113.9,True,False,4.830815195730237,0,01-31 09:40,1.0,1.0
1.0,31.0,9.0,-3.3,81.0,21.0,23.0,14.94481,25.806116,9.6,717.58307,6750.0,949551.4,True,False,5.0551896683965705,0,01-31 09:50,1.0,1.0
1.0,31.0,10.0,-3.1166666,80.0,21.0,23.0,14.87215,25.950783,9.6,714.5495,27000.0,832653.75,True,False,5.127849891975263,0,01-31 10:00,1.0,1.0
1.0,31.0,10.0,-2.9333334,79.0,21.0,23.0,15.074643,25.725498,9.6,703.77893,27000.0,832306.8,True,False,4.925356669088206,0,01-31 10:10,1.0,1.0
1.0,31.0,10.0,-2.75,78.0,21.0,23.0,14.311687,26.95947,9.6,697.1329,9000.0,1139358.9,True,False,5.688312274249503,0,01-31 10:20,1.0,1.0
1.0,31.0,10.0,-2.5666666,77.0,21.0,23.0,16.990911,23.642817,9.6,780.6242,0.0,900339.8,True,False,3.0090892489298113,0,01-31 10:30,0.0,1.0
