months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,3.0,3.0,-1.7,77.0,5.0,50.0,8.372986,36.83546,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 03:10,0.0,0.0
2.0,3.0,3.0,-1.7,76.5,5.0,50.0,8.376115,36.849953,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 03:20,0.0,0.0
2.0,3.0,3.0,-1.7,76.0,5.0,50.0,8.378692,36.828712,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 03:30,0.0,0.0
2.0,3.0,3.0,-1.7,75.5,5.0,50.0,8.380821,36.77746,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 03:40,0.0,0.0
2.0,3.0,3.0,-1.7,75.0,5.0,50.0,8.382568,36.70098,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 03:50,0.0,0.0
2.0,3.0,4.0,-1.7833333,75.0,5.0,50.0,8.378658,36.621265,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 04:00,0.0,0.0
2.0,3.0,4.0,-1.8666667,75.0,5.0,50.0,8.369258,36.534115,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 04:10,0.0,0.0
2.0,3.0,4.0,-1.95,75.0,5.0,50.0,8.355226,36.439957,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 04:20,0.0,0.0
2.0,3.0,4.0,-2.0333333,75.0,5.0,50.0,8.338306,36.33693,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 04:30,0.0,0.0
2.0,3.0,4.0,-2.1166666,75.0,5.0,50.0,8.319689,36.224335,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 04:40,0.0,0.0
2.0,3.0,4.0,-2.2,75.0,5.0,50.0,8.299863,36.102894,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 04:50,0.0,0.0
2.0,3.0,5.0,-2.2,75.0,5.0,50.0,8.310572,35.91431,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 05:00,0.0,0.0
2.0,3.0,5.0,-2.2,75.0,5.0,50.0,8.325655,35.7336,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 05:10,0.0,0.0
2.0,3.0,5.0,-2.2,75.0,5.0,50.0,8.332133,35.59383,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 05:20,0.0,0.0
2.0,3.0,5.0,-2.2,75.0,5.0,50.0,8.331274,35.489437,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 05:30,0.0,0.0
2.0,3.0,5.0,-2.2,75.0,5.0,50.0,8.328889,35.403427,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 05:40,0.0,0.0
2.0,3.0,5.0,-2.2,75.0,5.0,50.0,8.3271885,35.328102,0.0,400.0,0.0,0.0,False,False,0.0,0,02-03 05:50,0.0,0.0
2.0,3.0,6.0,-2.1166666,74.0,5.0,50.0,8.797897,34.23163,0.96000004,407.13815,0.0,0.0,True,False,11.202102448780957,0,02-03 06:00,0.0,0.0
2.0,3.0,6.0,-2.0333333,73.0,21.0,23.0,10.967687,29.493052,0.96000004,416.6596,0.0,1122950.4,True,False,9.032313153400247,0,02-03 06:10,0.0,1.0
2.0,3.0,6.0,-1.95,72.0,21.0,23.0,12.764293,26.294657,0.96000004,420.50742,0.0,860373.06,True,False,7.235707384566288,0,02-03 06:20,0.0,1.0
2.0,3.0,6.0,-1.8666667,71.0,21.0,23.0,12.16297,27.113012,0.96000004,425.0342,0.0,1191397.8,True,False,7.837030048617324,0,02-03 06:30,0.0,1.0
2.0,3.0,6.0,-1.7833333,70.0,21.0,23.0,13.1384325,25.480572,0.96000004,428.3537,0.0,992760.94,True,False,6.861567212152702,0,02-03 06:40,0.0,1.0
2.0,3.0,6.0,-1.7,69.0,21.0,23.0,13.395853,24.935032,0.96000004,437.01453,0.0,986398.6,True,False,6.604146687515971,0,02-03 06:50,0.0,1.0
2.0,3.0,7.0,-1.7,68.5,21.0,23.0,14.227099,23.650932,1.9200001,453.24542,0.0,982191.8,True,False,5.772900593461653,0,02-03 07:00,0.0,1.0
2.0,3.0,7.0,-1.7,68.0,21.0,23.0,13.573395,24.513008,1.9200001,463.46408,0.0,1279764.9,True,False,6.426605425228566,0,02-03 07:10,0.0,1.0
2.0,3.0,7.0,-1.7,67.5,21.0,23.0,14.955261,22.553247,1.9200001,475.25293,0.0,821526.44,True,False,5.0447385890084675,0,02-03 07:20,0.0,1.0
2.0,3.0,7.0,-1.7,67.0,21.0,23.0,15.675214,21.67971,1.9200001,483.67764,0.0,812210.0,True,False,4.324786530227271,0,02-03 07:30,0.0,1.0
2.0,3.0,7.0,-1.7,66.5,21.0,23.0,16.121614,21.200068,1.9200001,489.86713,0.0,806698.56,True,False,3.8783853985483887,0,02-03 07:40,0.0,1.0
2.0,3.0,7.0,-1.7,66.0,21.0,23.0,16.471537,20.861423,1.9200001,494.60287,0.0,802808.75,True,False,3.5284641773593997,0,02-03 07:50,0.0,1.0
2.0,3.0,8.0,-1.7833333,66.0,21.0,23.0,18.025846,19.883247,8.16,559.4017,0.0,797455.75,True,False,1.9741534280568338,0,02-03 08:00,0.0,1.0
2.0,3.0,8.0,-1.8666667,66.0,21.0,23.0,17.310987,21.270231,8.16,594.5147,0.0,1252986.0,True,False,2.689013304111217,0,02-03 08:10,0.0,1.0
2.0,3.0,8.0,-1.95,66.0,21.0,23.0,18.653162,20.652899,8.16,647.18085,0.0,793995.7,True,False,1.3468378585496303,0,02-03 08:20,0.0,1.0
2.0,3.0,8.0,-2.0333333,66.0,21.0,23.0,18.695114,21.382662,8.16,684.1546,0.0,906939.6,True,False,1.3048867794879833,0,02-03 08:30,0.0,1.0
2.0,3.0,8.0,-2.1166666,66.0,21.0,23.0,18.568172,22.11618,8.16,702.58655,0.0,1021504.8,True,False,1.4318282503533304,0,02-03 08:40,0.0,1.0
2.0,3.0,8.0,-2.2,66.0,21.0,23.0,17.579775,24.463991,8.16,773.40784,0.0,1253690.0,True,False,2.420224320296949,0,02-03 08:50,0.0,1.0
2.0,3.0,9.0,-2.2,67.0,21.0,23.0,18.778498,23.64216,9.6,814.8563,0.0,948496.1,True,True,1.2215026570744953,14.856293122666557,02-03 09:00,0.0,1.0
2.0,3.0,9.0,-2.2,68.0,21.0,23.0,16.75783,26.194653,9.6,788.64154,9000.0,797251.44,True,False,3.242169473752977,0,02-03 09:10,1.0,1.0
2.0,3.0,9.0,-2.2,69.0,21.0,23.0,16.14077,26.389326,9.6,764.38,3375.0,921856.06,True,False,3.859229924226046,0,02-03 09:20,1.0,1.0
2.0,3.0,9.0,-2.2,70.0,21.0,23.0,16.038681,26.217604,9.6,755.70154,13500.0,809469.1,True,False,3.9613183594835064,0,02-03 09:30,1.0,1.0
2.0,3.0,9.0,-2.2,71.0,21.0,23.0,16.028238,25.85217,9.6,744.1749,27000.0,812390.44,True,False,3.9717613280023443,0,02-03 09:40,1.0,1.0
2.0,3.0,9.0,-2.2,72.0,21.0,23.0,15.973085,25.505592,9.6,724.4739,27000.0,814593.3,True,False,4.026914667852152,0,02-03 09:50,1.0,1.0
2.0,3.0,10.0,-2.2,71.5,21.0,23.0,15.88979,25.325367,9.6,708.96173,27000.0,813754.25,True,False,4.110210187343744,0,02-03 10:00,1.0,1.0
2.0,3.0,10.0,-2.2,71.0,21.0,23.0,15.8214655,25.177761,9.6,697.99646,27000.0,813122.8,True,False,4.17853496063297,0,02-03 10:10,1.0,1.0
2.0,3.0,10.0,-2.2,70.5,21.0,23.0,17.29816,23.55357,9.6,762.7615,0.0,1042128.56,True,False,2.7018393589987113,0,02-03 10:20,0.0,1.0
2.0,3.0,10.0,-2.2,70.0,21.0,23.0,18.601336,22.705828,9.6,818.7332,0.0,879097.9,True,True,1.3986639271438506,18.733237322997297,02-03 10:30,0.0,1.0
2.0,3.0,10.0,-2.2,69.5,21.0,23.0,15.986506,25.923197,9.6,750.3704,9000.0,956259.5,True,False,4.013493471120514,0,02-03 10:40,1.0,1.0
2.0,3.0,10.0,-2.2,69.0,21.0,23.0,15.230065,26.332975,9.6,726.09125,9000.0,1117233.5,True,False,4.7699345190506275,0,02-03 10:50,1.0,1.0
2.0,3.0,11.0,-2.1166666,67.666664,21.0,23.0,15.414992,25.5514,9.6,712.88635,27000.0,810754.4,True,False,4.585007791310359,0,02-03 11:00,1.0,1.0
2.0,3.0,11.0,-2.0333333,66.333336,21.0,23.0,15.149007,25.295053,9.6,707.9695,13500.0,1036605.25,True,False,4.850993309287276,0,02-03 11:10,1.0,1.0
2.0,3.0,11.0,-1.95,65.0,21.0,23.0,15.635835,24.274702,9.6,707.21655,27000.0,806133.1,True,False,4.364165521373904,0,02-03 11:20,1.0,1.0
2.0,3.0,11.0,-1.8666667,63.666668,21.0,23.0,15.850529,23.599012,9.6,699.734,27000.0,800131.94,True,False,4.14947143262412,0,02-03 11:30,1.0,1.0
2.0,3.0,11.0,-1.7833333,62.333332,21.0,23.0,17.92774,21.68415,9.6,780.3261,0.0,867109.1,True,False,2.0722590050926897,0,02-03 11:40,0.0,1.0
2.0,3.0,11.0,-1.7,61.0,21.0,23.0,18.16782,22.548874,9.6,863.91095,0.0,1091611.1,True,True,1.8321806557697045,63.91095556523749,02-03 11:50,0.0,1.0
2.0,3.0,12.0,-1.7833333,61.0,21.0,23.0,15.633943,24.466137,4.8,742.3417,6750.0,1019952.9,True,False,4.366057206801077,0,02-03 12:00,1.0,1.0
2.0,3.0,12.0,-1.8666667,61.0,21.0,23.0,14.676053,24.815294,4.8,709.7986,4500.0,1181210.9,True,False,5.3239473127338215,0,02-03 12:10,1.0,1.0
2.0,3.0,12.0,-1.95,61.0,21.0,23.0,15.246866,23.485151,4.8,695.9304,27000.0,801135.06,True,False,4.753133637257916,0,02-03 12:20,1.0,1.0
2.0,3.0,12.0,-2.0333333,61.0,21.0,23.0,16.709648,21.574556,4.8,734.63184,0.0,1020458.44,True,False,3.2903511965486167,0,02-03 12:30,0.0,1.0
2.0,3.0,12.0,-2.1166666,61.0,21.0,23.0,18.315922,20.009651,4.8,771.27893,0.0,860184.5,True,False,1.6840778982222773,0,02-03 12:40,0.0,1.0
2.0,3.0,12.0,-2.2,61.0,21.0,23.0,17.90367,20.739208,4.8,794.3007,0.0,1241048.2,True,False,2.096331150815928,0,02-03 12:50,0.0,1.0
2.0,3.0,13.0,-2.1166666,60.5,21.0,23.0,18.1079,21.306005,7.68,840.9428,0.0,1087623.4,True,True,1.892098505876664,40.94279365894954,02-03 13:00,0.0,1.0
2.0,3.0,13.0,-2.0333333,60.0,21.0,23.0,16.17269,23.34059,7.68,792.15814,9000.0,937557.06,True,False,3.82731139143738,0,02-03 13:10,1.0,1.0
2.0,3.0,13.0,-1.95,59.5,21.0,23.0,15.697286,23.034431,7.68,738.0433,9000.0,941394.75,True,False,4.302714520151849,0,02-03 13:20,1.0,1.0
2.0,3.0,13.0,-1.8666667,59.0,21.0,23.0,15.995644,22.020903,7.68,701.7285,27000.0,789778.0,True,False,4.004356428966194,0,02-03 13:30,1.0,1.0
2.0,3.0,13.0,-1.7833333,58.5,21.0,23.0,15.725616,21.759396,7.68,686.15106,9000.0,942182.75,True,False,4.274383140817173,0,02-03 13:40,1.0,1.0
2.0,3.0,13.0,-1.7,58.0,21.0,23.0,17.71441,20.022116,7.68,758.13745,0.0,935792.7,True,False,2.285590050711537,0,02-03 13:50,0.0,1.0
2.0,3.0,14.0,-1.7,58.833332,21.0,23.0,18.59646,19.620428,7.68,789.40643,0.0,910389.1,True,False,1.4035390958895846,0,02-03 14:00,0.0,1.0
2.0,3.0,14.0,-1.7,59.666668,21.0,23.0,18.429964,20.335093,7.68,814.0869,0.0,1124961.1,True,True,1.570036355771844,14.086914181632096,02-03 14:10,0.0,1.0
2.0,3.0,14.0,-1.7,60.5,21.0,23.0,16.748611,21.881788,7.68,738.44165,3857.1428,850867.1,True,False,3.251389497908317,0,02-03 14:20,1.0,1.0
2.0,3.0,14.0,-1.7,61.333332,21.0,23.0,15.324177,23.52308,7.68,727.02484,9000.0,1096537.8,True,False,4.675823538090931,0,02-03 14:30,1.0,1.0
2.0,3.0,14.0,-1.7,62.166668,21.0,23.0,15.918948,22.493986,7.68,715.8408,27000.0,799509.7,True,False,4.081051881484182,0,02-03 14:40,1.0,1.0
2.0,3.0,14.0,-1.7,63.0,21.0,23.0,16.068836,22.047562,7.68,689.6944,27000.0,797318.4,True,False,3.9311645030032523,0,02-03 14:50,1.0,1.0
2.0,3.0,15.0,-1.6,63.5,21.0,23.0,17.90519,20.3824,7.68,754.1479,0.0,1022549.94,True,False,2.09480971538002,0,02-03 15:00,0.0,1.0
2.0,3.0,15.0,-1.5,64.0,21.0,23.0,18.876911,20.185719,7.68,819.2376,0.0,943499.6,True,True,1.1230893569187934,19.23759808108366,02-03 15:10,0.0,1.0
2.0,3.0,15.0,-1.4,64.5,21.0,23.0,16.937958,22.465145,7.68,738.2528,3857.1428,793408.25,True,False,3.0620414779815093,0,02-03 15:20,1.0,1.0
2.0,3.0,15.0,-1.3,65.0,21.0,23.0,16.726227,22.672462,7.68,727.1031,9000.0,796972.4,True,False,3.273773753347637,0,02-03 15:30,1.0,1.0
2.0,3.0,15.0,-1.2,65.5,21.0,23.0,16.640108,22.784315,7.68,716.50903,27000.0,800557.94,True,False,3.3598921757133375,0,02-03 15:40,1.0,1.0
2.0,3.0,15.0,-1.1,66.0,21.0,23.0,15.700096,24.085218,7.68,692.25275,6750.0,1035955.4,True,False,4.299903898962633,0,02-03 15:50,1.0,1.0
2.0,3.0,16.0,-1.0166667,66.0,21.0,23.0,18.585678,20.909891,7.68,765.28613,0.0,801182.25,True,False,1.414321135642151,0,02-03 16:00,0.0,1.0
2.0,3.0,16.0,-0.93333334,66.0,21.0,23.0,19.25521,20.790516,7.68,797.5286,0.0,928432.25,True,False,0.7447898040592804,0,02-03 16:10,0.0,1.0
2.0,3.0,16.0,-0.85,66.0,21.0,23.0,19.832302,20.675219,7.68,822.09406,0.0,911240.06,True,True,0.16769775369533946,22.09404693874569,02-03 16:20,0.0,1.0
2.0,3.0,16.0,-0.76666665,66.0,21.0,23.0,17.267971,24.293766,7.68,771.84766,6750.0,912205.8,True,False,2.732028098376542,0,02-03 16:30,1.0,1.0
2.0,3.0,16.0,-0.68333334,66.0,21.0,23.0,16.65544,24.867043,7.68,744.6006,3857.1428,933185.94,True,False,3.3445596856474538,0,02-03 16:40,1.0,1.0
2.0,3.0,16.0,-0.6,66.0,21.0,23.0,16.386406,25.062511,7.68,726.4696,4500.0,958014.0,True,False,3.613594651343792,0,02-03 16:50,1.0,1.0
2.0,3.0,17.0,-0.68333334,66.5,21.0,23.0,16.475103,24.772036,6.72,712.3911,27000.0,807499.3,True,False,3.524896645535595,0,02-03 17:00,1.0,1.0
2.0,3.0,17.0,-0.76666665,67.0,21.0,23.0,16.32706,24.67242,6.72,679.4677,27000.0,807801.8,True,False,3.672939248257819,0,02-03 17:10,1.0,1.0
2.0,3.0,17.0,-0.85,67.5,21.0,23.0,18.645859,21.990358,6.72,735.8344,0.0,881860.94,True,False,1.3541414504187017,0,02-03 17:20,0.0,1.0
2.0,3.0,17.0,-0.93333334,68.0,21.0,23.0,19.465813,21.84648,6.72,791.86035,0.0,877941.75,True,False,0.5341877452307209,0,02-03 17:30,0.0,1.0
2.0,3.0,17.0,-1.0166667,68.5,21.0,23.0,19.92994,21.804848,6.72,799.66693,0.0,800540.75,True,False,0.0700613646665893,0,02-03 17:40,0.0,1.0
2.0,3.0,17.0,-1.1,69.0,21.0,23.0,20.302591,22.35378,6.72,852.35974,0.0,797436.4,False,True,0.0,52.35975155321637,02-03 17:50,0.0,1.0
2.0,3.0,18.0,-1.1,69.5,21.0,23.0,16.4421,26.655422,3.8400002,741.0916,3857.1428,1005095.6,True,False,3.557898692492113,0,02-03 18:00,1.0,1.0
2.0,3.0,18.0,-1.1,70.0,21.0,23.0,15.759006,26.961246,3.8400002,708.1382,4500.0,968801.8,True,False,4.240994132941994,0,02-03 18:10,1.0,1.0
2.0,3.0,18.0,-1.1,70.5,21.0,23.0,15.761859,26.528538,3.8400002,698.8055,13500.0,817849.4,True,False,4.238140997490989,0,02-03 18:20,1.0,1.0
2.0,3.0,18.0,-1.1,71.0,21.0,23.0,17.318157,24.38425,3.8400002,743.2277,0.0,1002124.2,True,False,2.6818424882649303,0,02-03 18:30,0.0,1.0
2.0,3.0,18.0,-1.1,71.5,21.0,23.0,17.982464,23.696306,3.8400002,769.87415,0.0,998118.25,True,False,2.0175362106269326,0,02-03 18:40,0.0,1.0
2.0,3.0,18.0,-1.1,72.0,21.0,23.0,18.226389,23.596424,3.8400002,778.9818,0.0,927361.6,True,False,1.7736107297353243,0,02-03 18:50,0.0,1.0
2.0,3.0,19.0,-1.1,72.0,21.0,23.0,18.493526,23.404081,3.8400002,788.8352,0.0,965810.8,True,False,1.5064738873555896,0,02-03 19:00,0.0,1.0
2.0,3.0,19.0,-1.1,72.0,21.0,23.0,18.234182,23.966492,3.8400002,796.42737,0.0,1042280.8,True,False,1.7658181754537097,0,02-03 19:10,0.0,1.0
2.0,3.0,19.0,-1.1,72.0,21.0,23.0,18.887594,23.414053,3.8400002,820.86743,0.0,810575.7,True,True,1.1124062377378436,20.867450878419504,02-03 19:20,0.0,1.0
2.0,3.0,19.0,-1.1,72.0,21.0,23.0,15.691101,27.420229,3.8400002,727.38226,5400.0,998962.25,True,False,4.308898874117707,0,02-03 19:30,1.0,1.0
2.0,3.0,19.0,-1.1,72.0,21.0,23.0,15.864776,26.496033,3.8400002,699.1849,6750.0,936043.8,True,False,4.135224386966977,0,02-03 19:40,1.0,1.0
2.0,3.0,19.0,-1.1,72.0,21.0,23.0,17.395042,24.217972,3.8400002,716.0361,0.0,933151.94,True,False,2.60495798294896,0,02-03 19:50,0.0,1.0
2.0,3.0,20.0,-1.1,72.0,21.0,23.0,17.860922,23.472445,1.92,715.0764,0.0,906102.6,True,False,2.139078702734775,0,02-03 20:00,0.0,1.0
2.0,3.0,20.0,-1.1,72.0,21.0,23.0,17.698437,23.717045,1.92,720.4087,0.0,1043389.44,True,False,2.3015624853597387,0,02-03 20:10,0.0,1.0
2.0,3.0,20.0,-1.1,72.0,21.0,23.0,17.463638,24.056442,1.92,728.88135,0.0,1043409.7,True,False,2.5363613243586833,0,02-03 20:20,0.0,1.0
2.0,3.0,20.0,-1.1,72.0,21.0,23.0,17.782965,23.623674,1.92,732.0061,0.0,966810.06,True,False,2.2170349984748476,0,02-03 20:30,0.0,1.0
2.0,3.0,20.0,-1.1,72.0,21.0,23.0,18.523962,22.691082,1.92,733.433,0.0,811827.3,True,False,1.4760386033232216,0,02-03 20:40,0.0,1.0
2.0,3.0,20.0,-1.1,72.0,21.0,23.0,18.9605,22.280148,1.92,740.79785,0.0,810026.1,True,False,1.0395000135353634,0,02-03 20:50,0.0,1.0
2.0,3.0,21.0,-1.1,72.0,21.0,23.0,19.168337,22.156229,1.92,746.7519,0.0,809115.7,True,False,0.8316629139058556,0,02-03 21:00,0.0,1.0
2.0,3.0,21.0,-1.1,72.0,21.0,23.0,19.288206,22.20038,1.92,753.9742,0.0,808749.8,True,False,0.7117944312635096,0,02-03 21:10,0.0,1.0
2.0,3.0,21.0,-1.1,72.0,21.0,23.0,19.368996,22.289423,1.92,760.5813,0.0,808588.3,True,False,0.631004310472278,0,02-03 21:20,0.0,1.0
2.0,3.0,21.0,-1.1,72.0,21.0,23.0,19.450228,22.370277,1.92,766.7953,0.0,808502.4,True,False,0.5497722877509545,0,02-03 21:30,0.0,1.0
2.0,3.0,21.0,-1.1,72.0,21.0,23.0,19.194622,22.825565,1.92,771.6699,0.0,924913.75,True,False,0.8053781986207014,0,02-03 21:40,0.0,1.0
2.0,3.0,21.0,-1.1,72.0,21.0,23.0,19.159954,22.96313,1.92,777.8315,0.0,925252.56,True,False,0.840045469974438,0,02-03 21:50,0.0,1.0
2.0,3.0,22.0,-1.1,72.0,21.0,23.0,18.279692,23.996342,1.92,751.7642,0.0,809675.4,True,False,1.7203078346487857,0,02-03 22:00,0.0,1.0
2.0,3.0,22.0,-1.1,72.0,21.0,23.0,17.057703,25.378046,1.92,722.97925,0.0,1044315.5,True,False,2.942296112548018,0,02-03 22:10,0.0,1.0
2.0,3.0,22.0,-1.1,72.0,21.0,23.0,16.990437,25.166243,1.92,702.68854,0.0,815581.56,True,False,3.009562788141565,0,02-03 22:20,0.0,1.0
2.0,3.0,22.0,-1.1,72.0,21.0,23.0,17.263697,24.420958,1.92,680.1103,0.0,815846.4,True,False,2.7363025130695924,0,02-03 22:30,0.0,1.0
2.0,3.0,22.0,-1.1,72.0,21.0,23.0,17.416313,23.96157,1.92,661.61053,0.0,814527.06,True,False,2.5836872385952496,0,02-03 22:40,0.0,1.0
2.0,3.0,22.0,-1.1,72.0,21.0,23.0,17.403477,23.804003,1.92,645.96954,0.0,813828.06,True,False,2.596523086850077,0,02-03 22:50,0.0,1.0
2.0,3.0,23.0,-1.1,72.0,21.0,23.0,17.247868,23.713419,0.0,622.63336,0.0,813860.06,False,False,0.0,0,02-03 23:00,0.0,1.0
2.0,3.0,23.0,-1.1,72.0,5.0,50.0,13.832851,28.96897,0.0,595.5034,0.0,0.0,False,False,0.0,0,02-03 23:10,0.0,0.0
2.0,3.0,23.0,-1.1,72.0,5.0,50.0,13.071995,30.164238,0.0,583.1586,0.0,0.0,False,False,0.0,0,02-03 23:20,0.0,0.0
2.0,3.0,23.0,-1.1,72.0,5.0,50.0,12.485446,31.087862,0.0,573.4734,0.0,0.0,False,False,0.0,0,02-03 23:30,0.0,0.0
2.0,3.0,23.0,-1.1,72.0,5.0,50.0,12.046687,31.735435,0.0,564.5489,0.0,0.0,False,False,0.0,0,02-03 23:40,0.0,0.0
2.0,3.0,23.0,-1.1,72.0,5.0,50.0,11.720053,32.17418,0.0,558.1027,0.0,0.0,False,False,0.0,0,02-03 23:50,0.0,0.0
2.0,4.0,0.0,-1.2,72.0,5.0,50.0,11.390829,32.444042,0.0,536.5848,0.0,0.0,False,False,0.0,0,02-04 00:00,0.0,0.0
2.0,4.0,0.0,-1.3,72.0,5.0,50.0,11.177911,32.566185,0.0,520.18054,0.0,0.0,False,False,0.0,0,02-04 00:10,0.0,0.0
2.0,4.0,0.0,-1.4,72.0,5.0,50.0,10.966032,32.610188,0.0,502.36475,0.0,0.0,False,False,0.0,0,02-04 00:20,0.0,0.0
2.0,4.0,0.0,-1.5,72.0,5.0,50.0,10.78427,32.619164,0.0,488.06226,0.0,0.0,False,False,0.0,0,02-04 00:30,0.0,0.0
2.0,4.0,0.0,-1.6,72.0,5.0,50.0,10.617793,32.615524,0.0,476.23212,0.0,0.0,False,False,0.0,0,02-04 00:40,0.0,0.0
2.0,4.0,0.0,-1.7,72.0,5.0,50.0,10.464908,32.595985,0.0,466.12842,0.0,0.0,False,False,0.0,0,02-04 00:50,0.0,0.0
2.0,4.0,1.0,-1.7,72.0,5.0,50.0,10.331877,32.561897,0.0,457.36227,0.0,0.0,False,False,0.0,0,02-04 01:00,0.0,0.0
2.0,4.0,1.0,-1.7,72.0,5.0,50.0,10.21724,32.524826,0.0,449.73203,0.0,0.0,False,False,0.0,0,02-04 01:10,0.0,0.0
2.0,4.0,1.0,-1.7,72.0,5.0,50.0,10.116442,32.494675,0.0,443.10123,0.0,0.0,False,False,0.0,0,02-04 01:20,0.0,0.0
2.0,4.0,1.0,-1.7,72.0,5.0,50.0,10.026028,32.47501,0.0,437.35046,0.0,0.0,False,False,0.0,0,02-04 01:30,0.0,0.0
2.0,4.0,1.0,-1.7,72.0,5.0,50.0,9.944159,32.465244,0.0,432.36807,0.0,0.0,False,False,0.0,0,02-04 01:40,0.0,0.0
2.0,4.0,1.0,-1.7,72.0,5.0,50.0,9.869773,32.4637,0.0,428.0524,0.0,0.0,False,False,0.0,0,02-04 01:50,0.0,0.0
2.0,4.0,2.0,-1.7,72.5,5.0,50.0,9.803301,32.4769,0.0,424.31378,0.0,0.0,False,False,0.0,0,02-04 02:00,0.0,0.0
2.0,4.0,2.0,-1.7,73.0,5.0,50.0,9.743417,32.51914,0.0,421.07446,0.0,0.0,False,False,0.0,0,02-04 02:10,0.0,0.0
2.0,4.0,2.0,-1.7,73.5,5.0,50.0,9.689325,32.59049,0.0,418.26736,0.0,0.0,False,False,0.0,0,02-04 02:20,0.0,0.0
2.0,4.0,2.0,-1.7,74.0,5.0,50.0,9.640093,32.688118,0.0,415.83463,0.0,0.0,False,False,0.0,0,02-04 02:30,0.0,0.0
2.0,4.0,2.0,-1.7,74.5,5.0,50.0,9.5949745,32.808517,0.0,413.72623,0.0,0.0,False,False,0.0,0,02-04 02:40,0.0,0.0
2.0,4.0,2.0,-1.7,75.0,5.0,50.0,9.553466,32.948364,0.0,411.89883,0.0,0.0,False,False,0.0,0,02-04 02:50,0.0,0.0
2.0,4.0,3.0,-1.7,75.5,5.0,50.0,9.517353,33.100033,0.0,410.31494,0.0,0.0,False,False,0.0,0,02-04 03:00,0.0,0.0
2.0,4.0,3.0,-1.7,76.0,5.0,50.0,9.4869375,33.259697,0.0,408.94208,0.0,0.0,False,False,0.0,0,02-04 03:10,0.0,0.0
2.0,4.0,3.0,-1.7,76.5,5.0,50.0,9.461243,33.426815,0.0,407.75204,0.0,0.0,False,False,0.0,0,02-04 03:20,0.0,0.0
2.0,4.0,3.0,-1.7,77.0,5.0,50.0,9.439278,33.60122,0.0,406.7205,0.0,0.0,False,False,0.0,0,02-04 03:30,0.0,0.0
2.0,4.0,3.0,-1.7,77.5,5.0,50.0,9.420476,33.782104,0.0,405.82626,0.0,0.0,False,False,0.0,0,02-04 03:40,0.0,0.0
2.0,4.0,3.0,-1.7,78.0,5.0,50.0,9.404555,33.968292,0.0,405.0511,0.0,0.0,False,False,0.0,0,02-04 03:50,0.0,0.0
2.0,4.0,4.0,-1.7,78.0,5.0,50.0,9.385341,34.15609,0.0,404.37906,0.0,0.0,False,False,0.0,0,02-04 04:00,0.0,0.0
2.0,4.0,4.0,-1.7,78.0,5.0,50.0,9.361869,34.33805,0.0,403.7965,0.0,0.0,False,False,0.0,0,02-04 04:10,0.0,0.0
2.0,4.0,4.0,-1.7,78.0,5.0,50.0,9.336237,34.5078,0.0,403.29147,0.0,0.0,False,False,0.0,0,02-04 04:20,0.0,0.0
2.0,4.0,4.0,-1.7,78.0,5.0,50.0,9.310225,34.66316,0.0,402.85364,0.0,0.0,False,False,0.0,0,02-04 04:30,0.0,0.0
2.0,4.0,4.0,-1.7,78.0,5.0,50.0,9.284525,34.80503,0.0,402.4741,0.0,0.0,False,False,0.0,0,02-04 04:40,0.0,0.0
2.0,4.0,4.0,-1.7,78.0,5.0,50.0,9.2592535,34.935223,0.0,402.14502,0.0,0.0,False,False,0.0,0,02-04 04:50,0.0,0.0
2.0,4.0,5.0,-1.7,78.0,5.0,50.0,9.262823,34.99376,0.0,401.85974,0.0,0.0,False,False,0.0,0,02-04 05:00,0.0,0.0
2.0,4.0,5.0,-1.7,78.0,5.0,50.0,9.26905,35.03721,0.0,401.61243,0.0,0.0,False,False,0.0,0,02-04 05:10,0.0,0.0
2.0,4.0,5.0,-1.7,78.0,5.0,50.0,9.266406,35.09386,0.0,401.39798,0.0,0.0,False,False,0.0,0,02-04 05:20,0.0,0.0
2.0,4.0,5.0,-1.7,78.0,5.0,50.0,9.257805,35.15792,0.0,401.21204,0.0,0.0,False,False,0.0,0,02-04 05:30,0.0,0.0
2.0,4.0,5.0,-1.7,78.0,5.0,50.0,9.248065,35.218914,0.0,401.05084,0.0,0.0,False,False,0.0,0,02-04 05:40,0.0,0.0
2.0,4.0,5.0,-1.7,78.0,5.0,50.0,9.23918,35.272892,0.0,400.9111,0.0,0.0,False,False,0.0,0,02-04 05:50,0.0,0.0
2.0,4.0,6.0,-1.7,78.0,5.0,50.0,9.78487,34.074875,0.96000004,408.05884,0.0,0.0,True,False,10.215129680168674,0,02-04 06:00,0.0,0.0
2.0,4.0,6.0,-1.7,78.0,21.0,23.0,12.623697,28.299992,0.96000004,417.54678,0.0,893140.0,True,False,7.37630248071272,0,02-04 06:10,0.0,1.0
2.0,4.0,6.0,-1.7,78.0,21.0,23.0,13.912169,26.103584,0.96000004,421.37985,0.0,861607.5,True,False,6.087830116453892,0,02-04 06:20,0.0,1.0
2.0,4.0,6.0,-1.7,78.0,21.0,23.0,14.17679,25.628252,0.96000004,425.88818,0.0,965580.7,True,False,5.823209695517434,0,02-04 06:30,0.0,1.0
2.0,4.0,6.0,-1.7,78.0,21.0,23.0,14.972592,24.43405,0.96000004,428.16022,0.0,846023.06,True,False,5.0274080581618925,0,02-04 06:40,0.0,1.0
2.0,4.0,6.0,-1.7,78.0,21.0,23.0,15.661764,23.506289,0.96000004,436.77283,0.0,838617.06,True,False,4.338235961830776,0,02-04 06:50,0.0,1.0
2.0,4.0,7.0,-1.7,78.0,21.0,23.0,16.296608,22.80354,1.9200001,451.90823,0.0,833441.9,True,False,3.703392072455312,0,02-04 07:00,0.0,1.0
2.0,4.0,7.0,-1.7,78.0,21.0,23.0,16.771534,22.33038,1.9200001,460.3898,0.0,829565.4,True,False,3.2284663407974534,0,02-04 07:10,0.0,1.0
2.0,4.0,7.0,-1.7,78.0,21.0,23.0,17.096869,22.035727,1.9200001,464.7472,0.0,827680.3,True,False,2.9031312363119746,0,02-04 07:20,0.0,1.0
2.0,4.0,7.0,-1.7,78.0,21.0,23.0,15.784878,23.955593,1.9200001,481.5373,0.0,1288299.4,True,False,4.215122553850218,0,02-04 07:30,0.0,1.0
2.0,4.0,7.0,-1.7,78.0,21.0,23.0,16.399117,23.152521,1.9200001,488.65173,0.0,984096.44,True,False,3.6008841984716113,0,02-04 07:40,0.0,1.0
2.0,4.0,7.0,-1.7,78.0,21.0,23.0,16.338552,23.247864,1.9200001,492.1819,0.0,1061452.0,True,False,3.6614478173073692,0,02-04 07:50,0.0,1.0
2.0,4.0,8.0,-1.7,78.666664,21.0,23.0,18.151688,21.68615,8.16,560.0312,0.0,920251.7,True,False,1.8483115856279113,0,02-04 08:00,0.0,1.0
2.0,4.0,8.0,-1.7,79.333336,21.0,23.0,19.05759,21.31315,8.16,597.0282,0.0,902628.7,True,False,0.9424101468512731,0,02-04 08:10,0.0,1.0
2.0,4.0,8.0,-1.7,80.0,21.0,23.0,19.701015,21.25438,8.16,627.1925,0.0,825150.2,True,False,0.29898524045376007,0,02-04 08:20,0.0,1.0
2.0,4.0,8.0,-1.7,80.666664,21.0,23.0,19.372433,22.345018,8.16,645.0725,0.0,1056431.6,True,False,0.6275675253856043,0,02-04 08:30,0.0,1.0
2.0,4.0,8.0,-1.7,81.333336,21.0,23.0,20.40407,21.937016,8.16,684.21906,0.0,824694.1,False,False,0.0,0,02-04 08:40,0.0,1.0
2.0,4.0,8.0,-1.7,82.0,21.0,23.0,20.771248,22.264832,8.16,706.074,0.0,822072.2,False,False,0.0,0,02-04 08:50,0.0,1.0
2.0,4.0,9.0,-1.6,82.5,21.0,23.0,20.48408,23.846672,9.6,755.72894,0.0,934729.8,False,False,0.0,0,02-04 09:00,0.0,1.0
2.0,4.0,9.0,-1.5,83.0,21.0,23.0,20.99871,24.035143,9.6,781.8959,0.0,745534.8,False,False,0.0,0,02-04 09:10,0.0,1.0
2.0,4.0,9.0,-1.4,83.5,21.0,23.0,21.000301,25.05241,9.6,821.1356,0.0,630756.8,False,True,0.0,21.135590696372333,02-04 09:20,0.0,1.0
2.0,4.0,9.0,-1.3,84.0,21.0,23.0,17.844994,30.019762,9.6,774.2717,4500.0,992235.94,True,False,2.1550067536438107,0,02-04 09:30,1.0,1.0
2.0,4.0,9.0,-1.2,84.5,21.0,23.0,17.910076,29.410475,9.6,760.36975,5400.0,843938.8,True,False,2.0899240179844902,0,02-04 09:40,1.0,1.0
2.0,4.0,9.0,-1.1,85.0,21.0,23.0,17.680471,29.64232,9.6,756.0457,13500.0,847339.5,True,False,2.3195289594323434,0,02-04 09:50,1.0,1.0
2.0,4.0,10.0,-1.1,85.0,21.0,23.0,17.539373,29.637794,9.6,744.93176,27000.0,848490.5,True,False,2.4606267053165958,0,02-04 10:00,1.0,1.0
2.0,4.0,10.0,-1.1,85.0,21.0,23.0,17.38412,29.572197,9.6,725.3518,27000.0,849015.6,True,False,2.61587903953329,0,02-04 10:10,1.0,1.0
2.0,4.0,10.0,-1.1,85.0,21.0,23.0,16.121094,31.408339,9.6,712.0546,5400.0,1132855.2,True,False,3.8789054947575323,0,02-04 10:20,1.0,1.0
2.0,4.0,10.0,-1.1,85.0,21.0,23.0,16.459297,30.607908,9.6,710.1588,27000.0,856303.5,True,False,3.540702410267869,0,02-04 10:30,1.0,1.0
2.0,4.0,10.0,-1.1,85.0,21.0,23.0,16.742464,29.800951,9.6,700.8742,27000.0,854219.3,True,False,3.2575367310459917,0,02-04 10:40,1.0,1.0
2.0,4.0,10.0,-1.1,85.0,21.0,23.0,16.882915,29.392637,9.6,692.75183,27000.0,852583.1,True,False,3.117083946902497,0,02-04 10:50,1.0,1.0
2.0,4.0,11.0,-1.0166667,85.0,21.0,23.0,19.697342,25.760004,9.6,773.59045,0.0,847705.75,True,False,0.3026585130334176,0,02-04 11:00,0.0,1.0
2.0,4.0,11.0,-0.93333334,85.0,21.0,23.0,20.650587,25.828943,9.6,857.3139,0.0,839547.2,False,True,0.0,57.313894030198185,02-04 11:10,0.0,1.0
2.0,4.0,11.0,-0.85,85.0,21.0,23.0,17.470478,30.645329,9.6,774.496,3375.0,963516.2,True,False,2.529522421773013,0,02-04 11:20,1.0,1.0
2.0,4.0,11.0,-0.76666665,85.0,21.0,23.0,17.027224,30.985678,9.6,761.5131,5400.0,1039067.4,True,False,2.97277649893482,0,02-04 11:30,1.0,1.0
2.0,4.0,11.0,-0.68333334,85.0,21.0,23.0,17.150494,30.572329,9.6,754.3344,27000.0,855677.5,True,False,2.849506210696159,0,02-04 11:40,1.0,1.0
2.0,4.0,11.0,-0.6,85.0,21.0,23.0,17.204142,30.199533,9.6,732.5107,27000.0,855918.25,True,False,2.795858538629364,0,02-04 11:50,1.0,1.0
2.0,4.0,12.0,-0.6,83.333336,21.0,23.0,17.020123,29.954414,4.8,692.8644,27000.0,850686.94,True,False,2.979878185935373,0,02-04 12:00,1.0,1.0
2.0,4.0,12.0,-0.6,81.666664,21.0,23.0,17.259977,29.23109,4.8,693.2341,0.0,1313155.8,True,False,2.740022361531814,0,02-04 12:10,0.0,1.0
2.0,4.0,12.0,-0.6,80.0,21.0,23.0,18.286163,27.65455,4.8,727.77185,0.0,1117924.2,True,False,1.71383655474542,0,02-04 12:20,0.0,1.0
2.0,4.0,12.0,-0.6,78.333336,21.0,23.0,18.266924,27.809982,4.8,744.35187,0.0,1298679.6,True,False,1.7330752244830272,0,02-04 12:30,0.0,1.0
2.0,4.0,12.0,-0.6,76.666664,21.0,23.0,18.806967,27.20588,4.8,772.4734,0.0,1060222.6,True,False,1.1930335133056253,0,02-04 12:40,0.0,1.0
2.0,4.0,12.0,-0.6,75.0,21.0,23.0,18.530005,27.734442,4.8,781.6283,0.0,1288656.0,True,False,1.4699951349369016,0,02-04 12:50,0.0,1.0
2.0,4.0,13.0,-0.68333334,75.0,21.0,23.0,19.912296,26.317598,7.68,835.0506,0.0,936405.1,True,True,0.08770397215171144,35.050570296492765,02-04 13:00,0.0,1.0
2.0,4.0,13.0,-0.76666665,75.0,21.0,23.0,17.459064,29.224976,7.68,758.38635,9000.0,977025.25,True,False,2.5409351158953015,0,02-04 13:10,1.0,1.0
2.0,4.0,13.0,-0.85,75.0,21.0,23.0,16.918983,29.273527,7.68,736.30524,6750.0,940059.8,True,False,3.0810162260329044,0,02-04 13:20,1.0,1.0
2.0,4.0,13.0,-0.93333334,75.0,21.0,23.0,17.190922,28.32524,7.68,725.4458,27000.0,825904.56,True,False,2.809077363028777,0,02-04 13:30,1.0,1.0
2.0,4.0,13.0,-1.0166667,75.0,21.0,23.0,17.079622,27.622898,7.68,696.4553,27000.0,823927.6,True,False,2.920377104485425,0,02-04 13:40,1.0,1.0
2.0,4.0,13.0,-1.1,75.0,21.0,23.0,19.541508,24.406324,7.68,760.8813,0.0,897465.2,True,False,0.4584928901180234,0,02-04 13:50,0.0,1.0
2.0,4.0,14.0,-1.2833333,74.5,21.0,23.0,19.325298,25.157066,7.68,781.5153,0.0,1048330.3,True,False,0.674700752485883,0,02-04 14:00,0.0,1.0
2.0,4.0,14.0,-1.4666667,74.0,21.0,23.0,20.541264,24.142307,7.68,817.1089,0.0,809511.25,False,True,0.0,17.108909180881483,02-04 14:10,0.0,1.0
2.0,4.0,14.0,-1.65,73.5,21.0,23.0,16.601364,29.374723,7.68,768.0152,6750.0,1160973.0,True,False,3.3986353734538284,0,02-04 14:20,1.0,1.0
2.0,4.0,14.0,-1.8333334,73.0,21.0,23.0,17.0908,27.319618,7.68,740.57477,3375.0,871906.4,True,False,2.909199954061908,0,02-04 14:30,1.0,1.0
2.0,4.0,14.0,-2.0166667,72.5,21.0,23.0,16.822182,27.023312,7.68,724.0742,5400.0,812443.5,True,False,3.1778180199746693,0,02-04 14:40,1.0,1.0
2.0,4.0,14.0,-2.2,72.0,21.0,23.0,16.73055,26.653702,7.68,714.0999,27000.0,810838.6,True,False,3.2694498284312914,0,02-04 14:50,1.0,1.0
2.0,4.0,15.0,-2.3833334,72.5,21.0,23.0,16.552906,25.859554,7.68,687.38525,27000.0,811306.75,True,False,3.4470936002467347,0,02-04 15:00,1.0,1.0
2.0,4.0,15.0,-2.5666666,73.0,21.0,23.0,18.602182,23.35232,7.68,751.8948,0.0,962015.1,True,False,1.3978178969242698,0,02-04 15:10,0.0,1.0
2.0,4.0,15.0,-2.75,73.5,21.0,23.0,18.5575,24.29091,7.68,816.969,0.0,1113451.6,True,True,1.4424995502392477,16.968965849095525,02-04 15:20,0.0,1.0
2.0,4.0,15.0,-2.9333334,74.0,21.0,23.0,16.881987,25.65391,7.68,736.6305,6750.0,806341.56,True,False,3.118013643428423,0,02-04 15:30,1.0,1.0
2.0,4.0,15.0,-3.1166666,74.5,21.0,23.0,15.491795,26.636988,7.68,699.92017,6750.0,1043905.8,True,False,4.508205182721833,0,02-04 15:40,1.0,1.0
2.0,4.0,15.0,-3.3,75.0,21.0,23.0,17.704018,23.687183,7.68,767.6341,0.0,1045632.44,True,False,2.295982324716306,0,02-04 15:50,0.0,1.0
2.0,4.0,16.0,-3.5833333,73.833336,21.0,23.0,18.675764,22.943573,7.68,801.6794,0.0,957366.6,True,True,1.324235248049181,1.6793627826841657,02-04 16:00,0.0,1.0
2.0,4.0,16.0,-3.8666666,72.666664,21.0,23.0,16.059336,25.345903,7.68,731.10736,3857.1428,935139.6,True,False,3.940664359198138,0,02-04 16:10,1.0,1.0
2.0,4.0,16.0,-4.15,71.5,21.0,23.0,14.973936,25.949814,7.68,717.2008,6750.0,1034387.0,True,False,5.026063491456986,0,02-04 16:20,1.0,1.0
2.0,4.0,16.0,-4.4333334,70.333336,21.0,23.0,15.550908,24.341059,7.68,707.6065,27000.0,808123.5,True,False,4.449091484035584,0,02-04 16:30,1.0,1.0
2.0,4.0,16.0,-4.7166667,69.166664,21.0,23.0,14.202906,24.71067,7.68,684.9513,6750.0,1149680.9,True,False,5.79709426008821,0,02-04 16:40,1.0,1.0
2.0,4.0,16.0,-5.0,68.0,21.0,23.0,17.910881,20.515015,7.68,759.21735,0.0,859193.2,True,False,2.089119336171798,0,02-04 16:50,0.0,1.0
2.0,4.0,17.0,-5.1,67.5,21.0,23.0,18.001896,20.989332,6.72,779.32837,0.0,862607.06,True,False,1.998104365200998,0,02-04 17:00,0.0,1.0
2.0,4.0,17.0,-5.2,67.0,21.0,23.0,18.242859,21.08935,6.72,797.28925,0.0,936379.75,True,False,1.7571416031317426,0,02-04 17:10,0.0,1.0
2.0,4.0,17.0,-5.3,66.5,21.0,23.0,17.546524,22.713991,6.72,850.5266,0.0,1089358.1,True,True,2.4534765377565257,50.52661052742201,02-04 17:20,0.0,1.0
2.0,4.0,17.0,-5.4,66.0,21.0,23.0,15.376069,23.632305,6.72,758.0676,2700.0,834940.5,True,False,4.623930612209493,0,02-04 17:30,1.0,1.0
2.0,4.0,17.0,-5.5,65.5,21.0,23.0,14.714458,23.37308,6.72,733.73737,3857.1428,859089.3,True,False,5.285541415861983,0,02-04 17:40,1.0,1.0
2.0,4.0,17.0,-5.6,65.0,21.0,23.0,14.679547,22.612648,6.72,727.54175,13500.0,794849.25,True,False,5.320452714050912,0,02-04 17:50,1.0,1.0
2.0,4.0,18.0,-5.7833333,64.5,21.0,23.0,13.400992,22.616077,3.8400002,676.2731,5400.0,1079481.4,True,False,6.59900766497417,0,02-04 18:00,1.0,1.0
2.0,4.0,18.0,-5.9666667,64.0,21.0,23.0,16.57301,19.223618,3.8400002,732.8393,0.0,870870.3,True,False,3.4269903845390886,0,02-04 18:10,0.0,1.0
2.0,4.0,18.0,-6.15,63.5,21.0,23.0,16.543327,19.44162,3.8400002,740.9878,0.0,937180.4,True,False,3.456672976429484,0,02-04 18:20,0.0,1.0
2.0,4.0,18.0,-6.3333335,63.0,21.0,23.0,17.443274,18.58133,3.8400002,748.1175,0.0,779303.3,True,False,2.5567270512892897,0,02-04 18:30,0.0,1.0
2.0,4.0,18.0,-6.516667,62.5,21.0,23.0,17.88448,18.440989,3.8400002,773.91315,0.0,774870.3,True,False,2.115521189676169,0,02-04 18:40,0.0,1.0
2.0,4.0,18.0,-6.7,62.0,21.0,23.0,17.225435,19.472792,3.8400002,798.6355,0.0,1002984.0,True,False,2.774564596034107,0,02-04 18:50,0.0,1.0
2.0,4.0,19.0,-6.6,62.5,21.0,23.0,17.446745,19.427505,3.8400002,816.49854,0.0,775791.56,True,True,2.5532544130015005,16.498551737820435,02-04 19:00,0.0,1.0
2.0,4.0,19.0,-6.5,63.0,21.0,23.0,13.427992,22.607738,3.8400002,725.84973,4500.0,1013897.56,True,False,6.572008334452692,0,02-04 19:10,1.0,1.0
2.0,4.0,19.0,-6.4,63.5,21.0,23.0,13.784794,20.895565,3.8400002,690.49567,3000.0,899429.44,True,False,6.215206312513365,0,02-04 19:20,1.0,1.0
2.0,4.0,19.0,-6.3,64.0,21.0,23.0,16.319805,18.437256,3.8400002,753.7786,0.0,795686.0,True,False,3.6801958068570038,0,02-04 19:30,0.0,1.0
2.0,4.0,19.0,-6.2,64.5,21.0,23.0,17.163988,17.810822,3.8400002,771.0402,0.0,783157.75,True,False,2.83601165405344,0,02-04 19:40,0.0,1.0
2.0,4.0,19.0,-6.1,65.0,21.0,23.0,15.723624,19.50416,3.8400002,779.62244,0.0,1241409.5,True,False,4.276375602502773,0,02-04 19:50,0.0,1.0
2.0,4.0,20.0,-6.2833333,64.5,21.0,23.0,15.552205,19.527657,1.92,775.21075,0.0,1128808.1,True,False,4.447794469922705,0,02-04 20:00,0.0,1.0
2.0,4.0,20.0,-6.4666667,64.0,21.0,23.0,15.868532,19.132599,1.92,775.53577,0.0,1013036.5,True,False,4.1314677434139995,0,02-04 20:10,0.0,1.0
2.0,4.0,20.0,-6.65,63.5,21.0,23.0,15.769526,19.145653,1.92,781.2354,0.0,1011356.7,True,False,4.230474238269814,0,02-04 20:20,0.0,1.0
2.0,4.0,20.0,-6.8333335,63.0,21.0,23.0,14.836826,20.046825,1.92,786.8959,0.0,1241851.2,True,False,5.163174038226481,0,02-04 20:30,0.0,1.0
2.0,4.0,20.0,-7.016667,62.5,21.0,23.0,15.259779,19.287672,1.92,792.29944,0.0,1017434.7,True,False,4.740221212319446,0,02-04 20:40,0.0,1.0
2.0,4.0,20.0,-7.2,62.0,21.0,23.0,14.707603,19.725908,1.92,796.1867,0.0,1241596.5,True,False,5.292396342217968,0,02-04 20:50,0.0,1.0
2.0,4.0,21.0,-7.383333,62.0,21.0,23.0,16.00352,18.116327,1.92,799.68335,0.0,785149.0,True,False,3.996480263462299,0,02-04 21:00,0.0,1.0
2.0,4.0,21.0,-7.5666666,62.0,21.0,23.0,16.067272,18.03504,1.92,804.6087,0.0,930735.0,True,True,3.932728317396162,4.608730135784413,02-04 21:10,0.0,1.0
2.0,4.0,21.0,-7.75,62.0,21.0,23.0,13.187708,19.436157,1.92,698.51874,2700.0,789599.3,True,False,6.812292288968997,0,02-04 21:20,1.0,1.0
2.0,4.0,21.0,-7.9333334,62.0,21.0,23.0,15.712824,17.08506,1.92,752.9127,0.0,789112.25,True,False,4.287176286657591,0,02-04 21:30,0.0,1.0
2.0,4.0,21.0,-8.116667,62.0,21.0,23.0,13.07602,20.31455,1.92,758.8802,0.0,11872.463,True,False,6.923979489168966,0,02-04 21:40,0.0,1.0
2.0,4.0,21.0,-8.3,62.0,21.0,23.0,12.60561,20.899635,1.92,762.473,0.0,11872.463,True,False,7.394389747730131,0,02-04 21:50,0.0,1.0
2.0,4.0,22.0,-8.583333,62.333332,21.0,23.0,10.7490835,22.706944,1.92,735.22723,0.0,11872.463,True,False,9.250916162013294,0,02-04 22:00,0.0,1.0
2.0,4.0,22.0,-8.866667,62.666668,21.0,23.0,9.890556,23.015205,1.92,708.6125,0.0,11872.463,True,False,10.109443414451885,0,02-04 22:10,0.0,1.0
2.0,4.0,22.0,-9.15,63.0,21.0,23.0,9.403377,23.153025,1.92,702.4868,0.0,11872.463,True,False,10.596623366538399,0,02-04 22:20,0.0,1.0
2.0,4.0,22.0,-9.433333,63.333332,21.0,23.0,9.044398,23.13521,1.92,698.2217,0.0,11872.463,True,False,10.955602125700045,0,02-04 22:30,0.0,1.0
2.0,4.0,22.0,-9.716666,63.666668,21.0,23.0,8.674738,22.753433,1.92,677.10077,0.0,11872.463,True,False,11.32526250057811,0,02-04 22:40,0.0,1.0
2.0,4.0,22.0,-10.0,64.0,21.0,23.0,8.369102,22.32718,1.92,658.6403,0.0,11872.463,True,False,11.630898631938829,0,02-04 22:50,0.0,1.0
2.0,4.0,23.0,-10.183333,64.0,21.0,23.0,7.94402,22.028715,0.0,629.5565,0.0,11872.463,False,False,0.0,0,02-04 23:00,0.0,1.0
2.0,4.0,23.0,-10.366667,64.0,5.0,50.0,7.584934,21.616022,0.0,598.08936,0.0,0.0,False,False,0.0,0,02-04 23:10,0.0,0.0
2.0,4.0,23.0,-10.55,64.0,5.0,50.0,7.3171115,21.127836,0.0,570.8255,0.0,0.0,False,False,0.0,0,02-04 23:20,0.0,0.0
2.0,4.0,23.0,-10.733334,64.0,5.0,50.0,7.138396,20.77112,0.0,552.8217,0.0,0.0,False,False,0.0,0,02-04 23:30,0.0,0.0
2.0,4.0,23.0,-10.916667,64.0,5.0,50.0,6.930617,20.30601,0.0,531.81775,0.0,0.0,False,False,0.0,0,02-04 23:40,0.0,0.0
2.0,4.0,23.0,-11.1,64.0,5.0,50.0,6.7391276,19.87466,0.0,513.80646,0.0,0.0,False,False,0.0,0,02-04 23:50,0.0,0.0
2.0,5.0,0.0,-11.2,60.333332,5.0,50.0,6.5664597,19.412964,0.0,498.299,0.0,0.0,False,False,0.0,0,02-05 00:00,0.0,0.0
2.0,5.0,0.0,-11.3,56.666668,5.0,50.0,6.4112196,18.883276,0.0,484.91275,0.0,0.0,False,False,0.0,0,02-05 00:10,0.0,0.0
2.0,5.0,0.0,-11.4,53.0,5.0,50.0,6.269266,18.284252,0.0,473.34692,0.0,0.0,False,False,0.0,0,02-05 00:20,0.0,0.0
2.0,5.0,0.0,-11.5,49.333332,5.0,50.0,6.1371584,17.626682,0.0,463.3536,0.0,0.0,False,False,0.0,0,02-05 00:30,0.0,0.0
2.0,5.0,0.0,-11.6,45.666668,5.0,50.0,6.0129375,16.921772,0.0,454.72067,0.0,0.0,False,False,0.0,0,02-05 00:40,0.0,0.0
2.0,5.0,0.0,-11.7,42.0,5.0,50.0,5.895495,16.178228,0.0,447.264,0.0,0.0,False,False,0.0,0,02-05 00:50,0.0,0.0
2.0,5.0,1.0,-11.883333,43.0,5.0,50.0,5.780099,15.481484,0.0,440.823,0.0,0.0,False,False,0.0,0,02-05 01:00,0.0,0.0
2.0,5.0,1.0,-12.066667,44.0,5.0,50.0,5.666157,14.879292,0.0,435.2589,0.0,0.0,False,False,0.0,0,02-05 01:10,0.0,0.0
2.0,5.0,1.0,-12.25,45.0,5.0,50.0,5.5547976,14.375863,0.0,430.45218,0.0,0.0,False,False,0.0,0,02-05 01:20,0.0,0.0
2.0,5.0,1.0,-12.433333,46.0,5.0,50.0,5.4466887,13.958926,0.0,426.2997,0.0,0.0,False,False,0.0,0,02-05 01:30,0.0,0.0
2.0,5.0,1.0,-12.616667,47.0,5.0,50.0,5.3417816,13.614242,0.0,422.7126,0.0,0.0,False,False,0.0,0,02-05 01:40,0.0,0.0
2.0,5.0,1.0,-12.8,48.0,5.0,50.0,5.23976,13.330115,0.0,419.61386,0.0,0.0,False,False,0.0,0,02-05 01:50,0.0,0.0
2.0,5.0,2.0,-13.066667,48.333332,5.0,50.0,5.131277,13.088422,0.0,416.93674,0.0,0.0,False,False,0.0,0,02-05 02:00,0.0,0.0
2.0,5.0,2.0,-13.333333,48.666668,5.0,50.0,5.0156684,12.873034,0.0,414.62378,0.0,0.0,False,False,0.0,0,02-05 02:10,0.0,0.0
2.0,5.0,2.0,-13.6,49.0,5.0,50.0,4.8963947,12.674032,0.0,412.62558,0.0,0.0,False,False,0.0,0,02-05 02:20,0.0,0.0
2.0,5.0,2.0,-13.866667,49.333332,5.0,50.0,4.776033,12.487029,0.0,410.89944,0.0,0.0,False,False,0.0,0,02-05 02:30,0.0,0.0
2.0,5.0,2.0,-14.133333,49.666668,5.0,50.0,4.655451,12.310405,0.0,409.40848,0.0,0.0,False,False,0.0,0,02-05 02:40,0.0,0.0
2.0,5.0,2.0,-14.4,50.0,5.0,50.0,4.5347257,12.143221,0.0,408.12076,0.0,0.0,False,False,0.0,0,02-05 02:50,0.0,0.0
2.0,5.0,3.0,-14.683333,51.666668,5.0,50.0,4.4116354,12.005319,0.0,407.00867,0.0,0.0,False,False,0.0,0,02-05 03:00,0.0,0.0
2.0,5.0,3.0,-14.966666,53.333332,5.0,50.0,4.286441,11.904753,0.0,406.0483,0.0,0.0,False,False,0.0,0,02-05 03:10,0.0,0.0
2.0,5.0,3.0,-15.25,55.0,5.0,50.0,4.1601267,11.839418,0.0,405.2191,0.0,0.0,False,False,0.0,0,02-05 03:20,0.0,0.0
2.0,5.0,3.0,-15.533334,56.666668,5.0,50.0,4.0332932,11.803594,0.0,404.5031,0.0,0.0,False,False,0.0,0,02-05 03:30,0.0,0.0
2.0,5.0,3.0,-15.816667,58.333332,5.0,50.0,3.9061244,11.791576,0.0,403.885,0.0,0.0,False,False,0.0,0,02-05 03:40,0.0,0.0
2.0,5.0,3.0,-16.1,60.0,5.0,50.0,3.7786472,11.7986765,0.0,403.35144,0.0,0.0,False,False,0.0,0,02-05 03:50,0.0,0.0
2.0,5.0,4.0,-16.2,59.5,5.0,50.0,3.6663752,11.792671,0.0,402.891,0.0,0.0,False,False,0.0,0,02-05 04:00,0.0,0.0
2.0,5.0,4.0,-16.3,59.0,5.0,50.0,3.5694296,11.76277,0.0,402.4938,0.0,0.0,False,False,0.0,0,02-05 04:10,0.0,0.0
2.0,5.0,4.0,-16.4,58.5,5.0,50.0,3.4813375,11.712196,0.0,402.15115,0.0,0.0,False,False,0.0,0,02-05 04:20,0.0,0.0
2.0,5.0,4.0,-16.5,58.0,5.0,50.0,3.3974864,11.64636,0.0,401.8556,0.0,0.0,False,False,0.0,0,02-05 04:30,0.0,0.0
2.0,5.0,4.0,-16.6,57.5,5.0,50.0,3.3162498,11.568826,0.0,401.60062,0.0,0.0,False,False,0.0,0,02-05 04:40,0.0,0.0
2.0,5.0,4.0,-16.7,57.0,5.0,50.0,3.2373252,11.481653,0.0,401.38065,0.0,0.0,False,False,0.0,0,02-05 04:50,0.0,0.0
2.0,5.0,5.0,-16.516666,58.0,5.0,50.0,3.2091277,11.390549,0.0,401.19098,0.0,0.0,False,False,0.0,0,02-05 05:00,0.0,0.0
2.0,5.0,5.0,-16.333334,59.0,5.0,50.0,3.2061298,11.337985,0.0,401.02747,0.0,0.0,False,False,0.0,0,02-05 05:10,0.0,0.0
2.0,5.0,5.0,-16.15,60.0,5.0,50.0,3.207763,11.343281,0.0,400.88654,0.0,0.0,False,False,0.0,0,02-05 05:20,0.0,0.0
2.0,5.0,5.0,-15.966666,61.0,5.0,50.0,3.2101,11.403311,0.0,400.76498,0.0,0.0,False,False,0.0,0,02-05 05:30,0.0,0.0
2.0,5.0,5.0,-15.783334,62.0,5.0,50.0,3.2155056,11.508592,0.0,400.6602,0.0,0.0,False,False,0.0,0,02-05 05:40,0.0,0.0
2.0,5.0,5.0,-15.6,63.0,5.0,50.0,3.225415,11.651616,0.0,400.56982,0.0,0.0,False,False,0.0,0,02-05 05:50,0.0,0.0
2.0,5.0,6.0,-15.6,62.0,5.0,50.0,4.2928247,10.873156,0.96000004,408.6799,0.0,0.0,True,False,15.707175056111115,0,02-05 06:00,0.0,0.0
2.0,5.0,6.0,-15.6,61.0,21.0,23.0,4.7262926,10.5952215,0.96000004,418.144,0.0,11872.463,True,False,15.273707500868014,0,02-05 06:10,0.0,1.0
2.0,5.0,6.0,-15.6,60.0,21.0,23.0,4.928559,10.476664,0.96000004,420.3122,0.0,11872.463,True,False,15.071440957076776,0,02-05 06:20,0.0,1.0
2.0,5.0,6.0,-15.6,59.0,21.0,23.0,4.9963517,10.450923,0.96000004,422.87103,0.0,11872.463,True,False,15.003648317177506,0,02-05 06:30,0.0,1.0
2.0,5.0,6.0,-15.6,58.0,21.0,23.0,5.0843253,10.42025,0.96000004,430.11234,0.0,11872.463,True,False,14.915674689527492,0,02-05 06:40,0.0,1.0
2.0,5.0,6.0,-15.6,57.0,21.0,23.0,5.1677084,10.3885,0.96000004,438.1919,0.0,11872.463,True,False,14.832291641574404,0,02-05 06:50,0.0,1.0
2.0,5.0,7.0,-15.683333,57.5,21.0,23.0,5.4229407,10.253287,1.9200001,451.40625,0.0,11872.463,True,False,14.577059106389243,0,02-05 07:00,0.0,1.0
2.0,5.0,7.0,-15.766666,58.0,21.0,23.0,5.674768,10.136369,1.9200001,467.2961,0.0,11872.463,True,False,14.325231831317398,0,02-05 07:10,0.0,1.0
2.0,5.0,7.0,-15.85,58.5,21.0,23.0,5.8605013,10.074617,1.9200001,483.6041,0.0,11872.463,True,False,14.139498595896454,0,02-05 07:20,0.0,1.0
2.0,5.0,7.0,-15.933333,59.0,21.0,23.0,6.0174417,10.036813,1.9200001,499.39157,0.0,11872.463,True,False,13.982558333735676,0,02-05 07:30,0.0,1.0
2.0,5.0,7.0,-16.016666,59.5,21.0,23.0,6.169437,10.0042715,1.9200001,514.4924,0.0,11872.463,True,False,13.830563219274655,0,02-05 07:40,0.0,1.0
2.0,5.0,7.0,-16.1,60.0,21.0,23.0,6.3230643,9.971905,1.9200001,528.98016,0.0,11872.463,True,False,13.676935668355883,0,02-05 07:50,0.0,1.0
2.0,5.0,8.0,-15.816667,59.166668,21.0,23.0,7.6222305,9.443236,8.16,590.6978,0.0,11872.463,True,False,12.377769460303602,0,02-05 08:00,0.0,1.0
2.0,5.0,8.0,-15.533334,58.333332,21.0,23.0,8.261601,9.521293,8.16,666.20746,0.0,11872.463,True,False,11.738398171715353,0,02-05 08:10,0.0,1.0
2.0,5.0,8.0,-15.25,57.5,21.0,23.0,8.681125,9.612692,8.16,684.21643,0.0,11872.463,True,False,11.31887578937751,0,02-05 08:20,0.0,1.0
2.0,5.0,8.0,-14.966666,56.666668,21.0,23.0,9.0132265,9.971161,8.16,755.40405,0.0,11872.463,True,False,10.986773467963923,0,02-05 08:30,0.0,1.0
2.0,5.0,8.0,-14.683333,55.833332,21.0,23.0,9.310515,10.363058,8.16,822.8536,0.0,11872.463,True,True,10.689484441948881,22.853566333939966,02-05 08:40,0.0,1.0
2.0,5.0,8.0,-14.4,55.0,21.0,23.0,6.516186,12.382755,8.16,750.5311,4500.0,11872.463,True,False,13.483813971538321,0,02-05 08:50,1.0,1.0
2.0,5.0,9.0,-14.4,55.333332,21.0,23.0,5.6488605,12.8581505,9.6,724.90533,4500.0,11872.463,True,False,14.351139611902594,0,02-05 09:00,1.0,1.0
2.0,5.0,9.0,-14.4,55.666668,21.0,23.0,5.321667,12.961308,9.6,721.8369,9000.0,11872.463,True,False,14.678332989672382,0,02-05 09:10,1.0,1.0
2.0,5.0,9.0,-14.4,56.0,21.0,23.0,5.233665,12.904898,9.6,721.96045,27000.0,11872.463,True,False,14.766334881508065,0,02-05 09:20,1.0,1.0
2.0,5.0,9.0,-14.4,56.333332,21.0,23.0,5.073696,12.833567,9.6,710.72003,27000.0,11872.463,True,False,14.926303851133497,0,02-05 09:30,1.0,1.0
2.0,5.0,9.0,-14.4,56.666668,21.0,23.0,4.926094,12.808638,9.6,699.45386,27000.0,11872.463,True,False,15.073906091186979,0,02-05 09:40,1.0,1.0
2.0,5.0,9.0,-14.4,57.0,21.0,23.0,8.0009985,10.586121,9.6,780.2924,0.0,11872.463,True,False,11.999001832904966,0,02-05 09:50,0.0,1.0
2.0,5.0,10.0,-14.216666,56.666668,21.0,23.0,8.818585,10.603493,9.6,863.75195,0.0,11872.463,True,True,11.181414728038515,63.751980372074286,02-05 10:00,0.0,1.0
2.0,5.0,10.0,-14.033334,56.333332,21.0,23.0,6.260854,12.630042,9.6,777.7566,6750.0,11872.463,True,False,13.739146465149457,0,02-05 10:10,1.0,1.0
2.0,5.0,10.0,-13.85,56.0,21.0,23.0,5.5685177,13.055606,9.6,760.917,4500.0,11872.463,True,False,14.431482211598087,0,02-05 10:20,1.0,1.0
2.0,5.0,10.0,-13.666667,55.666668,21.0,23.0,5.2659154,13.253769,9.6,751.39496,9000.0,11872.463,True,False,14.734084424698878,0,02-05 10:30,1.0,1.0
2.0,5.0,10.0,-13.483334,55.333332,21.0,23.0,5.0780253,13.370805,9.6,744.4975,13500.0,11872.463,True,False,14.921974490445255,0,02-05 10:40,1.0,1.0
2.0,5.0,10.0,-13.3,55.0,21.0,23.0,4.9831343,13.417106,9.6,734.448,27000.0,11872.463,True,False,15.0168657280912,0,02-05 10:50,1.0,1.0
2.0,5.0,11.0,-13.216666,54.666668,21.0,23.0,4.8786564,13.461576,9.6,717.3655,27000.0,11872.463,True,False,15.121343802035348,0,02-05 11:00,1.0,1.0
2.0,5.0,11.0,-13.133333,54.333332,21.0,23.0,4.793193,13.499382,9.6,703.69965,27000.0,11872.463,True,False,15.206807370829496,0,02-05 11:10,1.0,1.0
2.0,5.0,11.0,-13.05,54.0,21.0,23.0,4.7170997,13.53719,9.6,694.08923,27000.0,11872.463,True,False,15.282900438179801,0,02-05 11:20,1.0,1.0
2.0,5.0,11.0,-12.966666,53.666668,21.0,23.0,7.5834413,11.331697,9.6,775.0496,0.0,11872.463,True,False,12.416558922138364,0,02-05 11:30,0.0,1.0
2.0,5.0,11.0,-12.883333,53.333332,21.0,23.0,8.3195305,11.333156,9.6,858.8046,0.0,11872.463,True,True,11.680469877910202,58.804603982993626,02-05 11:40,0.0,1.0
2.0,5.0,11.0,-12.8,53.0,21.0,23.0,5.979498,13.293406,9.6,774.6994,6750.0,11872.463,True,False,14.020502118932026,0,02-05 11:50,1.0,1.0
2.0,5.0,12.0,-12.7,52.5,21.0,23.0,4.987974,13.828346,4.8,719.9101,4500.0,11872.463,True,False,15.012025803979508,0,02-05 12:00,1.0,1.0
2.0,5.0,12.0,-12.6,52.0,21.0,23.0,4.6346526,13.989481,4.8,700.8638,9000.0,11872.463,True,False,15.36534756436638,0,02-05 12:10,1.0,1.0
2.0,5.0,12.0,-12.5,51.5,21.0,23.0,4.43426,14.015652,4.8,686.98645,13500.0,11872.463,True,False,15.565740075605703,0,02-05 12:20,1.0,1.0
2.0,5.0,12.0,-12.4,51.0,21.0,23.0,7.0992603,11.776096,4.8,736.86487,0.0,11872.463,True,False,12.900739881217385,0,02-05 12:30,0.0,1.0
2.0,5.0,12.0,-12.3,50.5,21.0,23.0,7.88004,11.3901415,4.8,773.37427,0.0,11872.463,True,False,12.119959775036994,0,02-05 12:40,0.0,1.0
2.0,5.0,12.0,-12.2,50.0,21.0,23.0,8.300351,11.237953,4.8,782.8222,0.0,11872.463,True,False,11.699649092736424,0,02-05 12:50,0.0,1.0
2.0,5.0,13.0,-12.2,50.0,21.0,23.0,8.7935,11.190929,7.68,810.93835,0.0,11872.463,True,True,11.206500043203604,10.938360345682327,02-05 13:00,0.0,1.0
2.0,5.0,13.0,-12.2,50.0,21.0,23.0,6.468668,13.034647,7.68,744.30884,5400.0,11872.463,True,False,13.53133207007998,0,02-05 13:10,1.0,1.0
2.0,5.0,13.0,-12.2,50.0,21.0,23.0,5.743328,13.463894,7.68,705.7113,5400.0,11872.463,True,False,14.256671995790741,0,02-05 13:20,1.0,1.0
2.0,5.0,13.0,-12.2,50.0,21.0,23.0,5.47581,13.574487,7.68,702.68506,13500.0,11872.463,True,False,14.524190010040176,0,02-05 13:30,1.0,1.0
2.0,5.0,13.0,-12.2,50.0,21.0,23.0,5.4207587,13.473824,7.68,698.58563,27000.0,11872.463,True,False,14.579241168164717,0,02-05 13:40,1.0,1.0
2.0,5.0,13.0,-12.2,50.0,21.0,23.0,8.258592,11.278801,7.68,761.71155,0.0,11872.463,True,False,11.741408705776502,0,02-05 13:50,0.0,1.0
2.0,5.0,14.0,-12.3,50.5,21.0,23.0,9.035894,11.181923,7.68,826.5044,0.0,11872.463,True,True,10.964105175899281,26.504366231392396,02-05 14:00,0.0,1.0
2.0,5.0,14.0,-12.4,51.0,21.0,23.0,6.685609,12.959163,7.68,743.7326,6750.0,11872.463,True,False,13.31439127459014,0,02-05 14:10,1.0,1.0
2.0,5.0,14.0,-12.5,51.5,21.0,23.0,6.034695,13.311331,7.68,724.75696,5400.0,11872.463,True,False,13.965304846400866,0,02-05 14:20,1.0,1.0
2.0,5.0,14.0,-12.6,52.0,21.0,23.0,5.731002,13.440586,7.68,712.6902,9000.0,11872.463,True,False,14.268998310695757,0,02-05 14:30,1.0,1.0
2.0,5.0,14.0,-12.7,52.5,21.0,23.0,5.5361776,13.48328,7.68,704.3582,13500.0,11872.463,True,False,14.463822176271734,0,02-05 14:40,1.0,1.0
2.0,5.0,14.0,-12.8,53.0,21.0,23.0,5.426731,13.457057,7.68,692.328,27000.0,11872.463,True,False,14.573268930997628,0,02-05 14:50,1.0,1.0
2.0,5.0,15.0,-12.8,52.5,21.0,23.0,8.343408,11.207143,7.68,756.17365,0.0,11872.463,True,False,11.656592425559678,0,02-05 15:00,0.0,1.0
2.0,5.0,15.0,-12.8,52.0,21.0,23.0,9.159335,11.085901,7.68,821.13196,0.0,11872.463,True,True,10.840665292214778,21.131968051157628,02-05 15:10,0.0,1.0
2.0,5.0,15.0,-12.8,51.5,21.0,23.0,6.732698,12.847258,7.68,739.58276,6750.0,11872.463,True,False,13.2673019170708,0,02-05 15:20,1.0,1.0
2.0,5.0,15.0,-12.8,51.0,21.0,23.0,6.0327,13.162492,7.68,721.2106,5400.0,11872.463,True,False,13.9673000991884,0,02-05 15:30,1.0,1.0
2.0,5.0,15.0,-12.8,50.5,21.0,23.0,5.7035537,13.233981,7.68,709.53534,9000.0,11872.463,True,False,14.296446277120637,0,02-05 15:40,1.0,1.0
