months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,2.0,23.0,16.7,60.0,5.0,50.0,20.769989,48.00355,0.0,547.4657,0.0,0.0,False,False,0.0,0,06-02 23:50,0.0,0.0
6.0,3.0,0.0,16.7,60.5,5.0,50.0,20.640882,48.21964,0.0,528.69617,0.0,0.0,False,False,0.0,0,06-03 00:00,0.0,0.0
6.0,3.0,0.0,16.7,61.0,5.0,50.0,20.523598,48.473034,0.0,511.50134,0.0,0.0,False,False,0.0,0,06-03 00:10,0.0,0.0
6.0,3.0,0.0,16.7,61.5,5.0,50.0,20.420101,48.750015,0.0,496.64145,0.0,0.0,False,False,0.0,0,06-03 00:20,0.0,0.0
6.0,3.0,0.0,16.7,62.0,5.0,50.0,20.329302,49.04635,0.0,483.94656,0.0,0.0,False,False,0.0,0,06-03 00:30,0.0,0.0
6.0,3.0,0.0,16.7,62.5,5.0,50.0,20.248552,49.36307,0.0,473.03427,0.0,0.0,False,False,0.0,0,06-03 00:40,0.0,0.0
6.0,3.0,0.0,16.7,63.0,5.0,50.0,20.175764,49.700283,0.0,463.58075,0.0,0.0,False,False,0.0,0,06-03 00:50,0.0,0.0
6.0,3.0,1.0,16.7,63.0,5.0,50.0,20.109032,50.022087,0.0,455.35547,0.0,0.0,False,False,0.0,0,06-03 01:00,0.0,0.0
6.0,3.0,1.0,16.7,63.0,5.0,50.0,20.047464,50.31985,0.0,448.1901,0.0,0.0,False,False,0.0,0,06-03 01:10,0.0,0.0
6.0,3.0,1.0,16.7,63.0,5.0,50.0,19.990294,50.590427,0.0,441.9491,0.0,0.0,False,False,0.0,0,06-03 01:20,0.0,0.0
6.0,3.0,1.0,16.7,63.0,5.0,50.0,19.936838,50.83689,0.0,436.51556,0.0,0.0,False,False,0.0,0,06-03 01:30,0.0,0.0
6.0,3.0,1.0,16.7,63.0,5.0,50.0,19.886557,51.063274,0.0,431.78625,0.0,0.0,False,False,0.0,0,06-03 01:40,0.0,0.0
6.0,3.0,1.0,16.7,63.0,5.0,50.0,19.839033,51.27279,0.0,427.6702,0.0,0.0,False,False,0.0,0,06-03 01:50,0.0,0.0
6.0,3.0,2.0,16.516666,63.666668,5.0,50.0,19.778103,51.52227,0.0,424.08676,0.0,0.0,False,False,0.0,0,06-03 02:00,0.0,0.0
6.0,3.0,2.0,16.333334,64.333336,5.0,50.0,19.70193,51.807682,0.0,420.9664,0.0,0.0,False,False,0.0,0,06-03 02:10,0.0,0.0
6.0,3.0,2.0,16.15,65.0,5.0,50.0,19.616425,52.110573,0.0,418.24927,0.0,0.0,False,False,0.0,0,06-03 02:20,0.0,0.0
6.0,3.0,2.0,15.966666,65.666664,5.0,50.0,19.526754,52.415367,0.0,415.8834,0.0,0.0,False,False,0.0,0,06-03 02:30,0.0,0.0
6.0,3.0,2.0,15.783334,66.333336,5.0,50.0,19.435167,52.7158,0.0,413.82352,0.0,0.0,False,False,0.0,0,06-03 02:40,0.0,0.0
6.0,3.0,2.0,15.6,67.0,5.0,50.0,19.342173,53.011044,0.0,412.0302,0.0,0.0,False,False,0.0,0,06-03 02:50,0.0,0.0
6.0,3.0,3.0,15.4,67.833336,5.0,50.0,19.246418,53.31982,0.0,410.46906,0.0,0.0,False,False,0.0,0,06-03 03:00,0.0,0.0
6.0,3.0,3.0,15.2,68.666664,5.0,50.0,19.147877,53.636272,0.0,409.11002,0.0,0.0,False,False,0.0,0,06-03 03:10,0.0,0.0
6.0,3.0,3.0,15.0,69.5,5.0,50.0,19.047329,53.958324,0.0,407.92703,0.0,0.0,False,False,0.0,0,06-03 03:20,0.0,0.0
6.0,3.0,3.0,14.8,70.333336,5.0,50.0,18.945488,54.282997,0.0,406.8973,0.0,0.0,False,False,0.0,0,06-03 03:30,0.0,0.0
6.0,3.0,3.0,14.6,71.166664,5.0,50.0,18.842743,54.60821,0.0,406.00107,0.0,0.0,False,False,0.0,0,06-03 03:40,0.0,0.0
6.0,3.0,3.0,14.4,72.0,5.0,50.0,18.739275,54.932716,0.0,405.221,0.0,0.0,False,False,0.0,0,06-03 03:50,0.0,0.0
6.0,3.0,4.0,14.316667,72.5,5.0,50.0,18.645626,55.22248,0.0,404.54227,0.0,0.0,False,False,0.0,0,06-03 04:00,0.0,0.0
6.0,3.0,4.0,14.233334,73.0,5.0,50.0,18.5629,55.48882,0.0,403.95175,0.0,0.0,False,False,0.0,0,06-03 04:10,0.0,0.0
6.0,3.0,4.0,14.15,73.5,5.0,50.0,18.517546,55.639755,0.0,403.43802,0.0,0.0,False,False,0.0,0,06-03 04:20,0.0,0.0
6.0,3.0,4.0,14.066667,74.0,5.0,50.0,18.531797,55.594883,0.0,402.99097,0.0,0.0,False,False,0.0,0,06-03 04:30,0.0,0.0
6.0,3.0,4.0,13.983334,74.5,5.0,50.0,18.588013,55.413746,0.0,402.60193,0.0,0.0,False,False,0.0,0,06-03 04:40,0.0,0.0
6.0,3.0,4.0,13.9,75.0,5.0,50.0,18.66341,55.174633,0.0,402.2633,0.0,0.0,False,False,0.0,0,06-03 04:50,0.0,0.0
6.0,3.0,5.0,14.183333,73.666664,5.0,50.0,18.799301,54.723797,0.0,401.96878,0.0,0.0,False,False,0.0,0,06-03 05:00,0.0,0.0
6.0,3.0,5.0,14.466666,72.333336,5.0,50.0,18.967924,54.166374,0.0,401.71265,0.0,0.0,False,False,0.0,0,06-03 05:10,0.0,0.0
6.0,3.0,5.0,14.75,71.0,5.0,50.0,19.148771,53.571663,0.0,401.48993,0.0,0.0,False,False,0.0,0,06-03 05:20,0.0,0.0
6.0,3.0,5.0,15.033334,69.666664,5.0,50.0,19.318628,53.015385,0.0,401.29623,0.0,0.0,False,False,0.0,0,06-03 05:30,0.0,0.0
6.0,3.0,5.0,15.316667,68.333336,5.0,50.0,19.476404,52.497833,0.0,401.1278,0.0,0.0,False,False,0.0,0,06-03 05:40,0.0,0.0
6.0,3.0,5.0,15.6,67.0,5.0,50.0,19.628744,51.99453,0.0,400.98132,0.0,0.0,False,False,0.0,0,06-03 05:50,0.0,0.0
6.0,3.0,6.0,15.966666,66.666664,5.0,50.0,20.031181,50.866417,0.96000004,408.13254,0.0,0.0,True,False,2.968818994227064,0,06-03 06:00,0.0,0.0
6.0,3.0,6.0,16.333334,66.333336,23.0,26.0,20.213072,50.436016,0.96000004,414.07526,0.0,18752.07,True,False,2.7869287753427052,0,06-03 06:10,0.0,1.0
6.0,3.0,6.0,16.7,66.0,23.0,26.0,22.621553,43.445724,0.96000004,420.47986,0.0,872469.9,True,False,0.3784468041354998,0,06-03 06:20,0.0,1.0
6.0,3.0,6.0,17.066668,65.666664,23.0,26.0,23.000006,42.697903,0.96000004,425.35846,0.0,427230.44,False,False,0.0,0,06-03 06:30,0.0,1.0
6.0,3.0,6.0,17.433332,65.333336,23.0,26.0,23.00001,42.85769,0.96000004,428.6037,0.0,174092.38,False,False,0.0,0,06-03 06:40,0.0,1.0
6.0,3.0,6.0,17.8,65.0,23.0,26.0,23.00003,43.185852,0.96000004,436.65915,0.0,220142.45,False,False,0.0,0,06-03 06:50,0.0,1.0
6.0,3.0,7.0,18.166666,64.333336,23.0,26.0,23.00003,43.63255,1.9200001,449.9615,0.0,109972.81,False,False,0.0,0,06-03 07:00,0.0,1.0
6.0,3.0,7.0,18.533333,63.666668,23.0,26.0,23.000027,44.14441,1.9200001,465.96802,0.0,72242.03,False,False,0.0,0,06-03 07:10,0.0,1.0
6.0,3.0,7.0,18.9,63.0,23.0,26.0,23.000017,44.676487,1.9200001,482.4109,0.0,45092.52,False,False,0.0,0,06-03 07:20,0.0,1.0
6.0,3.0,7.0,19.266666,62.333332,23.0,26.0,23.000008,45.210648,1.9200001,498.36237,0.0,23201.164,False,False,0.0,0,06-03 07:30,0.0,1.0
6.0,3.0,7.0,19.633333,61.666668,23.0,26.0,23.019478,45.689774,1.9200001,513.6646,0.0,11872.463,False,False,0.0,0,06-03 07:40,0.0,1.0
6.0,3.0,7.0,20.0,61.0,23.0,26.0,23.081621,46.049084,1.9200001,528.3934,0.0,11872.463,False,False,0.0,0,06-03 07:50,0.0,1.0
6.0,3.0,8.0,20.366667,59.666668,23.0,26.0,24.277946,44.36107,8.16,590.3455,0.0,15099.887,False,False,0.0,0,06-03 08:00,0.0,1.0
6.0,3.0,8.0,20.733334,58.333332,23.0,26.0,24.861778,44.60083,8.16,666.2642,0.0,16414.107,False,False,0.0,0,06-03 08:10,0.0,1.0
6.0,3.0,8.0,21.1,57.0,23.0,26.0,25.20843,44.847824,8.16,684.4915,0.0,14376.753,False,False,0.0,0,06-03 08:20,0.0,1.0
6.0,3.0,8.0,21.466667,55.666668,23.0,26.0,25.391668,45.3835,8.16,705.7901,0.0,13882.283,False,False,0.0,0,06-03 08:30,0.0,1.0
6.0,3.0,8.0,21.833334,54.333332,23.0,26.0,25.633074,46.30138,8.16,764.6982,0.0,14022.317,False,False,0.0,0,06-03 08:40,0.0,1.0
6.0,3.0,8.0,22.2,53.0,23.0,26.0,25.857906,47.267197,8.16,830.2262,0.0,14710.395,False,True,0.0,30.226195704658494,06-03 08:50,0.0,1.0
6.0,3.0,9.0,22.566668,51.666668,23.0,26.0,25.823166,48.192677,9.6,833.09357,27000.0,14522.403,False,True,0.0,33.09356332953894,06-03 09:00,1.0,1.0
6.0,3.0,9.0,22.933332,50.333332,23.0,26.0,25.819637,48.481873,9.6,802.4237,27000.0,11872.463,False,True,0.0,2.4237204593833894,06-03 09:10,1.0,1.0
6.0,3.0,9.0,23.3,49.0,23.0,26.0,25.924767,48.21676,9.6,768.5075,27000.0,11872.463,False,False,0.0,0,06-03 09:20,1.0,1.0
6.0,3.0,9.0,23.666666,47.666668,23.0,26.0,25.998285,47.92983,9.6,743.13525,27000.0,54050.215,False,False,0.0,0,06-03 09:30,1.0,1.0
6.0,3.0,9.0,24.033333,46.333332,23.0,26.0,25.999907,47.76473,9.6,726.60657,27000.0,96883.14,False,False,0.0,0,06-03 09:40,1.0,1.0
6.0,3.0,9.0,24.4,45.0,23.0,26.0,25.999857,47.5402,9.6,715.976,27000.0,118042.766,False,False,0.0,0,06-03 09:50,1.0,1.0
6.0,3.0,10.0,24.6,43.833332,23.0,26.0,25.999788,47.22357,9.6,708.74365,27000.0,137829.56,False,False,0.0,0,06-03 10:00,1.0,1.0
6.0,3.0,10.0,24.8,42.666668,23.0,26.0,25.999723,46.813892,9.6,703.53375,27000.0,152248.78,False,False,0.0,0,06-03 10:10,1.0,1.0
6.0,3.0,10.0,25.0,41.5,23.0,26.0,25.999672,46.327957,9.6,699.6949,27000.0,164864.58,False,False,0.0,0,06-03 10:20,1.0,1.0
6.0,3.0,10.0,25.2,40.333332,23.0,26.0,25.99953,46.935486,9.6,744.6039,0.0,198183.94,False,False,0.0,0,06-03 10:30,0.0,1.0
6.0,3.0,10.0,25.4,39.166668,23.0,26.0,25.999245,48.182396,9.6,817.587,0.0,199749.5,False,True,0.0,17.586997762970327,06-03 10:40,0.0,1.0
6.0,3.0,10.0,25.6,38.0,23.0,26.0,25.999224,47.868008,9.6,828.813,27000.0,194991.06,False,True,0.0,28.81297371292453,06-03 10:50,1.0,1.0
6.0,3.0,11.0,25.866667,37.333332,23.0,26.0,25.999392,46.67604,9.6,802.50305,27000.0,209836.62,False,True,0.0,2.503053191312574,06-03 11:00,1.0,1.0
6.0,3.0,11.0,26.133333,36.666668,23.0,26.0,25.999432,45.427567,9.6,770.07227,27000.0,226211.25,False,False,0.0,0,06-03 11:10,1.0,1.0
6.0,3.0,11.0,26.4,36.0,23.0,26.0,25.999352,44.445644,9.6,745.04645,27000.0,243602.72,False,False,0.0,0,06-03 11:20,1.0,1.0
6.0,3.0,11.0,26.666666,35.333332,23.0,26.0,25.999197,43.731773,9.6,728.6204,27000.0,262991.44,False,False,0.0,0,06-03 11:30,1.0,1.0
6.0,3.0,11.0,26.933332,34.666668,23.0,26.0,25.999004,43.193405,9.6,718.09625,27000.0,284474.8,False,False,0.0,0,06-03 11:40,1.0,1.0
6.0,3.0,11.0,27.2,34.0,23.0,26.0,25.998785,42.7503,9.6,711.002,27000.0,309314.03,False,False,0.0,0,06-03 11:50,1.0,1.0
6.0,3.0,12.0,27.483334,32.666668,23.0,26.0,25.99886,41.809235,4.8,683.67755,27000.0,266943.53,False,False,0.0,0,06-03 12:00,1.0,1.0
6.0,3.0,12.0,27.766666,31.333334,23.0,26.0,25.999285,41.59547,4.8,689.4137,0.0,209512.77,False,False,0.0,0,06-03 12:10,0.0,1.0
6.0,3.0,12.0,28.05,30.0,23.0,26.0,25.999334,41.874073,4.8,718.24414,0.0,228302.97,False,False,0.0,0,06-03 12:20,0.0,1.0
6.0,3.0,12.0,28.333334,28.666666,23.0,26.0,25.999117,42.281384,4.8,754.7222,0.0,248442.81,False,False,0.0,0,06-03 12:30,0.0,1.0
6.0,3.0,12.0,28.616667,27.333334,23.0,26.0,25.998919,42.63528,4.8,791.19165,0.0,269783.3,False,False,0.0,0,06-03 12:40,0.0,1.0
6.0,3.0,12.0,28.9,26.0,23.0,26.0,25.998726,42.888676,4.8,825.7169,0.0,292187.53,False,True,0.0,25.716912886646128,06-03 12:50,0.0,1.0
6.0,3.0,13.0,28.8,25.833334,23.0,26.0,25.997847,41.497643,7.68,808.92126,27000.0,478494.1,False,True,0.0,8.921261711166608,06-03 13:00,1.0,1.0
6.0,3.0,13.0,28.7,25.666666,23.0,26.0,25.996868,39.427944,7.68,768.5443,27000.0,486343.16,False,False,0.0,0,06-03 13:10,1.0,1.0
6.0,3.0,13.0,28.6,25.5,23.0,26.0,25.997082,37.520287,7.68,729.73016,27000.0,492693.84,False,False,0.0,0,06-03 13:20,1.0,1.0
6.0,3.0,13.0,28.5,25.333334,23.0,26.0,25.997118,36.049606,7.68,701.104,27000.0,493519.97,False,False,0.0,0,06-03 13:30,1.0,1.0
6.0,3.0,13.0,28.4,25.166666,23.0,26.0,25.997105,34.96254,7.68,681.8518,27000.0,492581.47,False,False,0.0,0,06-03 13:40,1.0,1.0
6.0,3.0,13.0,28.3,25.0,23.0,26.0,25.99754,35.0895,7.68,711.6102,0.0,389023.62,False,False,0.0,0,06-03 13:50,0.0,1.0
6.0,3.0,14.0,27.85,26.0,23.0,26.0,25.997883,35.883728,7.68,768.5058,0.0,382009.75,False,False,0.0,0,06-03 14:00,0.0,1.0
6.0,3.0,14.0,27.4,27.0,23.0,26.0,25.997753,36.860302,7.68,832.2347,0.0,373562.72,False,True,0.0,32.23467536106659,06-03 14:10,0.0,1.0
6.0,3.0,14.0,26.95,28.0,23.0,26.0,25.997648,36.656143,7.68,826.1746,27000.0,409532.03,False,True,0.0,26.174650970487505,06-03 14:20,1.0,1.0
6.0,3.0,14.0,26.5,29.0,23.0,26.0,25.997864,35.90562,7.68,784.03864,27000.0,383321.44,False,False,0.0,0,06-03 14:30,1.0,1.0
6.0,3.0,14.0,26.05,30.0,23.0,26.0,25.99828,35.216045,7.68,739.98444,27000.0,359950.78,False,False,0.0,0,06-03 14:40,1.0,1.0
6.0,3.0,14.0,25.6,31.0,23.0,26.0,25.998524,34.792248,7.68,706.9374,27000.0,336430.0,False,False,0.0,0,06-03 14:50,1.0,1.0
6.0,3.0,15.0,25.316668,31.333334,23.0,26.0,25.998648,34.538338,7.68,684.8654,27000.0,323866.5,False,False,0.0,0,06-03 15:00,1.0,1.0
6.0,3.0,15.0,25.033333,31.666666,23.0,26.0,25.998468,35.045322,7.68,713.5837,0.0,341244.47,False,False,0.0,0,06-03 15:10,0.0,1.0
6.0,3.0,15.0,24.75,32.0,23.0,26.0,25.998158,35.95832,7.68,770.2373,0.0,342140.97,False,False,0.0,0,06-03 15:20,0.0,1.0
6.0,3.0,15.0,24.466667,32.333332,23.0,26.0,25.998001,36.95606,7.68,833.8921,0.0,341883.1,False,True,0.0,33.89208134969158,06-03 15:30,0.0,1.0
6.0,3.0,15.0,24.183332,32.666668,23.0,26.0,25.998468,36.76176,7.68,826.95917,27000.0,279783.4,False,True,0.0,26.95919358801018,06-03 15:40,1.0,1.0
6.0,3.0,15.0,23.9,33.0,23.0,26.0,25.998997,35.951485,7.68,783.73553,27000.0,266287.1,False,False,0.0,0,06-03 15:50,1.0,1.0
6.0,3.0,16.0,23.8,33.5,23.0,26.0,25.999191,35.175976,7.68,738.8922,27000.0,263810.34,False,False,0.0,0,06-03 16:00,1.0,1.0
6.0,3.0,16.0,23.7,34.0,23.0,26.0,25.999224,34.670406,7.68,705.4594,27000.0,261363.02,False,False,0.0,0,06-03 16:10,1.0,1.0
6.0,3.0,16.0,23.6,34.5,23.0,26.0,25.999207,34.4206,7.68,683.27966,27000.0,258978.14,False,False,0.0,0,06-03 16:20,1.0,1.0
6.0,3.0,16.0,23.5,35.0,23.0,26.0,25.998789,34.950916,7.68,711.9987,0.0,340339.03,False,False,0.0,0,06-03 16:30,0.0,1.0
6.0,3.0,16.0,23.4,35.5,23.0,26.0,25.998148,35.89626,7.68,768.67,0.0,337257.2,False,False,0.0,0,06-03 16:40,0.0,1.0
6.0,3.0,16.0,23.3,36.0,23.0,26.0,25.998035,36.938465,7.68,832.33484,0.0,333119.12,False,True,0.0,32.33484097860401,06-03 16:50,0.0,1.0
6.0,3.0,17.0,23.4,36.166668,23.0,26.0,25.99913,36.99598,6.72,821.06104,27000.0,165758.84,False,True,0.0,21.061057315820904,06-03 17:00,1.0,1.0
6.0,3.0,17.0,23.5,36.333332,23.0,26.0,25.999632,36.57985,6.72,772.0253,27000.0,167472.14,False,False,0.0,0,06-03 17:10,1.0,1.0
6.0,3.0,17.0,23.6,36.5,23.0,26.0,25.999693,36.180225,6.72,722.1843,27000.0,168314.78,False,False,0.0,0,06-03 17:20,1.0,1.0
6.0,3.0,17.0,23.7,36.666668,23.0,26.0,25.999699,35.974953,6.72,685.18713,27000.0,166152.27,False,False,0.0,0,06-03 17:30,1.0,1.0
6.0,3.0,17.0,23.8,36.833332,23.0,26.0,25.99948,36.47627,6.72,702.6704,0.0,242893.36,False,False,0.0,0,06-03 17:40,0.0,1.0
6.0,3.0,17.0,23.9,37.0,23.0,26.0,25.99908,37.36524,6.72,750.1758,0.0,237345.89,False,False,0.0,0,06-03 17:50,0.0,1.0
6.0,3.0,18.0,23.433332,37.833332,23.0,26.0,25.999594,38.110096,3.8400002,789.97534,0.0,105424.0,False,False,0.0,0,06-03 18:00,0.0,1.0
6.0,3.0,18.0,22.966667,38.666668,23.0,26.0,25.999847,38.70062,3.8400002,819.33453,0.0,83894.445,False,True,0.0,19.334507796811067,06-03 18:10,0.0,1.0
6.0,3.0,18.0,22.5,39.5,23.0,26.0,25.827124,38.65529,3.8400002,781.44116,27000.0,11872.463,False,False,0.0,0,06-03 18:20,1.0,1.0
6.0,3.0,18.0,22.033333,40.333332,23.0,26.0,25.594946,38.24829,3.8400002,716.3679,27000.0,13480.745,False,False,0.0,0,06-03 18:30,1.0,1.0
6.0,3.0,18.0,21.566668,41.166668,23.0,26.0,25.366135,37.814575,3.8400002,657.2534,27000.0,14033.007,False,False,0.0,0,06-03 18:40,1.0,1.0
6.0,3.0,18.0,21.1,42.0,23.0,26.0,25.480413,37.513252,3.8400002,649.11115,0.0,14000.864,False,False,0.0,0,06-03 18:50,0.0,1.0
6.0,3.0,19.0,20.816668,42.833332,23.0,26.0,25.587217,37.773117,3.8400002,670.51666,0.0,13182.688,False,False,0.0,0,06-03 19:00,0.0,1.0
6.0,3.0,19.0,20.533333,43.666668,23.0,26.0,25.543379,38.53602,3.8400002,700.47797,0.0,13095.809,False,False,0.0,0,06-03 19:10,0.0,1.0
6.0,3.0,19.0,20.25,44.5,23.0,26.0,25.42388,39.474316,3.8400002,729.9664,0.0,11872.463,False,False,0.0,0,06-03 19:20,0.0,1.0
6.0,3.0,19.0,19.966667,45.333332,23.0,26.0,25.301773,40.382683,3.8400002,757.1807,0.0,12986.567,False,False,0.0,0,06-03 19:30,0.0,1.0
6.0,3.0,19.0,19.683332,46.166668,23.0,26.0,25.192154,41.228527,3.8400002,782.6255,0.0,13011.055,False,False,0.0,0,06-03 19:40,0.0,1.0
6.0,3.0,19.0,19.4,47.0,23.0,26.0,25.087645,42.038918,3.8400002,806.93964,0.0,12894.886,False,True,0.0,6.939621558442468,06-03 19:50,0.0,1.0
6.0,3.0,20.0,19.133333,47.5,23.0,26.0,23.943903,43.070858,1.92,718.5648,9000.0,14445.015,False,False,0.0,0,06-03 20:00,1.0,1.0
6.0,3.0,20.0,18.866667,48.0,23.0,26.0,23.353077,42.60921,1.92,641.4382,9000.0,15762.726,False,False,0.0,0,06-03 20:10,1.0,1.0
6.0,3.0,20.0,18.6,48.5,23.0,26.0,23.471056,41.885963,1.92,627.84515,0.0,13137.07,False,False,0.0,0,06-03 20:20,0.0,1.0
6.0,3.0,20.0,18.333334,49.0,23.0,26.0,23.681345,41.22279,1.92,626.60315,0.0,13206.837,False,False,0.0,0,06-03 20:30,0.0,1.0
6.0,3.0,20.0,18.066668,49.5,23.0,26.0,23.714943,41.340607,1.92,638.4339,0.0,14246.75,False,False,0.0,0,06-03 20:40,0.0,1.0
6.0,3.0,20.0,17.8,50.0,23.0,26.0,23.61413,41.839375,1.92,651.75,0.0,11872.463,False,False,0.0,0,06-03 20:50,0.0,1.0
6.0,3.0,21.0,17.883333,50.0,23.0,26.0,23.503515,42.333645,1.92,663.4871,0.0,12811.175,False,False,0.0,0,06-03 21:00,0.0,1.0
6.0,3.0,21.0,17.966667,50.0,23.0,26.0,23.422781,42.724957,1.92,673.8204,0.0,12902.427,False,False,0.0,0,06-03 21:10,0.0,1.0
6.0,3.0,21.0,18.05,50.0,23.0,26.0,23.359093,43.06089,1.92,683.4022,0.0,11872.463,False,False,0.0,0,06-03 21:20,0.0,1.0
6.0,3.0,21.0,18.133333,50.0,23.0,26.0,23.30204,43.377567,1.92,692.6057,0.0,11872.463,False,False,0.0,0,06-03 21:30,0.0,1.0
6.0,3.0,21.0,18.216667,50.0,23.0,26.0,23.248524,43.686092,1.92,701.5492,0.0,11872.463,False,False,0.0,0,06-03 21:40,0.0,1.0
6.0,3.0,21.0,18.3,50.0,23.0,26.0,23.198586,43.98651,1.92,710.2445,0.0,11872.463,False,False,0.0,0,06-03 21:50,0.0,1.0
6.0,3.0,22.0,18.033333,51.333332,23.0,26.0,23.004768,44.326584,1.92,702.438,0.0,72431.71,False,False,0.0,0,06-03 22:00,0.0,1.0
6.0,3.0,22.0,17.766666,52.666668,23.0,26.0,23.000093,43.993816,1.92,685.83716,0.0,149588.19,False,False,0.0,0,06-03 22:10,0.0,1.0
6.0,3.0,22.0,17.5,54.0,23.0,26.0,22.999964,43.65522,1.92,668.0403,0.0,139263.11,True,False,3.666034250215944e-05,0,06-03 22:20,0.0,1.0
6.0,3.0,22.0,17.233334,55.333332,23.0,26.0,22.999954,43.38941,1.92,652.1873,0.0,161486.89,True,False,4.5540272605393284e-05,0,06-03 22:30,0.0,1.0
6.0,3.0,22.0,16.966667,56.666668,23.0,26.0,22.99996,43.20007,1.92,638.6961,0.0,176589.6,True,False,3.958948111204563e-05,0,06-03 22:40,0.0,1.0
6.0,3.0,22.0,16.7,58.0,23.0,26.0,22.99997,43.07174,1.92,627.1351,0.0,190846.95,True,False,3.070269992733188e-05,0,06-03 22:50,0.0,1.0
6.0,3.0,23.0,16.883333,57.666668,23.0,26.0,22.999975,42.78452,0.0,607.2903,0.0,222896.8,False,False,0.0,0,06-03 23:00,0.0,1.0
6.0,3.0,23.0,17.066668,57.333332,5.0,50.0,22.200024,44.529938,0.0,590.3842,0.0,0.0,False,False,0.0,0,06-03 23:10,0.0,0.0
6.0,3.0,23.0,17.25,57.0,5.0,50.0,21.67792,45.60736,0.0,565.1147,0.0,0.0,False,False,0.0,0,06-03 23:20,0.0,0.0
6.0,3.0,23.0,17.433332,56.666668,5.0,50.0,21.468573,45.911472,0.0,543.5682,0.0,0.0,False,False,0.0,0,06-03 23:30,0.0,0.0
6.0,3.0,23.0,17.616667,56.333332,5.0,50.0,21.381186,45.992798,0.0,529.3977,0.0,0.0,False,False,0.0,0,06-03 23:40,0.0,0.0
6.0,3.0,23.0,17.8,56.0,5.0,50.0,21.290356,46.081028,0.0,512.6237,0.0,0.0,False,False,0.0,0,06-03 23:50,0.0,0.0
6.0,4.0,0.0,17.7,56.333332,5.0,50.0,21.192,46.226967,0.0,498.03616,0.0,0.0,False,False,0.0,0,06-04 00:00,0.0,0.0
6.0,4.0,0.0,17.6,56.666668,5.0,50.0,21.083899,46.419804,0.0,485.33444,0.0,0.0,False,False,0.0,0,06-04 00:10,0.0,0.0
6.0,4.0,0.0,17.5,57.0,5.0,50.0,20.975773,46.62514,0.0,474.27393,0.0,0.0,False,False,0.0,0,06-04 00:20,0.0,0.0
6.0,4.0,0.0,17.4,57.333332,5.0,50.0,20.873,46.8255,0.0,464.6449,0.0,0.0,False,False,0.0,0,06-04 00:30,0.0,0.0
6.0,4.0,0.0,17.3,57.666668,5.0,50.0,20.775776,47.01939,0.0,456.26373,0.0,0.0,False,False,0.0,0,06-04 00:40,0.0,0.0
6.0,4.0,0.0,17.2,58.0,5.0,50.0,20.682648,47.210087,0.0,448.96924,0.0,0.0,False,False,0.0,0,06-04 00:50,0.0,0.0
6.0,4.0,1.0,17.383333,57.333332,5.0,50.0,20.616423,47.324596,0.0,442.6232,0.0,0.0,False,False,0.0,0,06-04 01:00,0.0,0.0
6.0,4.0,1.0,17.566668,56.666668,5.0,50.0,20.579403,47.3635,0.0,437.10336,0.0,0.0,False,False,0.0,0,06-04 01:10,0.0,0.0
6.0,4.0,1.0,17.75,56.0,5.0,50.0,20.562136,47.35266,0.0,432.30188,0.0,0.0,False,False,0.0,0,06-04 01:20,0.0,0.0
6.0,4.0,1.0,17.933332,55.333332,5.0,50.0,20.556168,47.314823,0.0,428.1246,0.0,0.0,False,False,0.0,0,06-04 01:30,0.0,0.0
6.0,4.0,1.0,18.116667,54.666668,5.0,50.0,20.549713,47.282555,0.0,424.48987,0.0,0.0,False,False,0.0,0,06-04 01:40,0.0,0.0
6.0,4.0,1.0,18.3,54.0,5.0,50.0,20.544868,47.248127,0.0,421.32678,0.0,0.0,False,False,0.0,0,06-04 01:50,0.0,0.0
6.0,4.0,2.0,18.483334,53.5,5.0,50.0,20.544703,47.22638,0.0,418.57388,0.0,0.0,False,False,0.0,0,06-04 02:00,0.0,0.0
6.0,4.0,2.0,18.666666,53.0,5.0,50.0,20.549751,47.203613,0.0,416.1778,0.0,0.0,False,False,0.0,0,06-04 02:10,0.0,0.0
6.0,4.0,2.0,18.85,52.5,5.0,50.0,20.55923,47.18173,0.0,414.092,0.0,0.0,False,False,0.0,0,06-04 02:20,0.0,0.0
6.0,4.0,2.0,19.033333,52.0,5.0,50.0,20.572353,47.160816,0.0,412.27615,0.0,0.0,False,False,0.0,0,06-04 02:30,0.0,0.0
6.0,4.0,2.0,19.216667,51.5,5.0,50.0,20.588629,47.139915,0.0,410.6952,0.0,0.0,False,False,0.0,0,06-04 02:40,0.0,0.0
6.0,4.0,2.0,19.4,51.0,5.0,50.0,20.607908,47.1174,0.0,409.31854,0.0,0.0,False,False,0.0,0,06-04 02:50,0.0,0.0
6.0,4.0,3.0,19.4,50.666668,5.0,50.0,20.61696,47.095875,0.0,408.11935,0.0,0.0,False,False,0.0,0,06-04 03:00,0.0,0.0
6.0,4.0,3.0,19.4,50.333332,5.0,50.0,20.615509,47.069416,0.0,407.0745,0.0,0.0,False,False,0.0,0,06-04 03:10,0.0,0.0
6.0,4.0,3.0,19.4,50.0,5.0,50.0,20.6087,47.02154,0.0,406.164,0.0,0.0,False,False,0.0,0,06-04 03:20,0.0,0.0
6.0,4.0,3.0,19.4,49.666668,5.0,50.0,20.599909,46.946556,0.0,405.37064,0.0,0.0,False,False,0.0,0,06-04 03:30,0.0,0.0
6.0,4.0,3.0,19.4,49.333332,5.0,50.0,20.590076,46.8467,0.0,404.67938,0.0,0.0,False,False,0.0,0,06-04 03:40,0.0,0.0
6.0,4.0,3.0,19.4,49.0,5.0,50.0,20.579277,46.725906,0.0,404.07706,0.0,0.0,False,False,0.0,0,06-04 03:50,0.0,0.0
6.0,4.0,4.0,19.316668,49.5,5.0,50.0,20.561625,46.64186,0.0,403.55225,0.0,0.0,False,False,0.0,0,06-04 04:00,0.0,0.0
6.0,4.0,4.0,19.233334,50.0,5.0,50.0,20.536741,46.617653,0.0,403.09494,0.0,0.0,False,False,0.0,0,06-04 04:10,0.0,0.0
6.0,4.0,4.0,19.15,50.5,5.0,50.0,20.514475,46.628242,0.0,402.69647,0.0,0.0,False,False,0.0,0,06-04 04:20,0.0,0.0
6.0,4.0,4.0,19.066668,51.0,5.0,50.0,20.508976,46.62794,0.0,402.34924,0.0,0.0,False,False,0.0,0,06-04 04:30,0.0,0.0
6.0,4.0,4.0,18.983334,51.5,5.0,50.0,20.520403,46.609924,0.0,402.04666,0.0,0.0,False,False,0.0,0,06-04 04:40,0.0,0.0
6.0,4.0,4.0,18.9,52.0,5.0,50.0,20.547348,46.572906,0.0,401.78296,0.0,0.0,False,False,0.0,0,06-04 04:50,0.0,0.0
6.0,4.0,5.0,18.9,52.333332,5.0,50.0,20.612118,46.45554,0.0,401.5532,0.0,0.0,False,False,0.0,0,06-04 05:00,0.0,0.0
6.0,4.0,5.0,18.9,52.666668,5.0,50.0,20.68308,46.349182,0.0,401.353,0.0,0.0,False,False,0.0,0,06-04 05:10,0.0,0.0
6.0,4.0,5.0,18.9,53.0,5.0,50.0,20.748396,46.285206,0.0,401.1786,0.0,0.0,False,False,0.0,0,06-04 05:20,0.0,0.0
6.0,4.0,5.0,18.9,53.333332,5.0,50.0,20.813276,46.245216,0.0,401.0266,0.0,0.0,False,False,0.0,0,06-04 05:30,0.0,0.0
6.0,4.0,5.0,18.9,53.666668,5.0,50.0,20.891636,46.186283,0.0,400.89423,0.0,0.0,False,False,0.0,0,06-04 05:40,0.0,0.0
6.0,4.0,5.0,18.9,54.0,5.0,50.0,20.97924,46.117706,0.0,400.77887,0.0,0.0,False,False,0.0,0,06-04 05:50,0.0,0.0
6.0,4.0,6.0,19.366667,53.166668,5.0,50.0,21.19149,45.74435,0.96000004,406.1152,0.0,0.0,True,False,1.8085104891232895,0,06-04 06:00,0.0,0.0
6.0,4.0,6.0,19.833334,52.333332,23.0,26.0,21.419077,45.3485,0.96000004,414.37906,0.0,18935.133,True,False,1.5809227172550244,0,06-04 06:10,0.0,1.0
6.0,4.0,6.0,20.3,51.5,23.0,26.0,23.000002,41.441154,0.96000004,422.2625,0.0,350003.22,False,False,0.0,0,06-04 06:20,0.0,1.0
6.0,4.0,6.0,20.766666,50.666668,23.0,26.0,22.999746,41.54975,0.96000004,424.38327,0.0,11872.463,True,False,0.0002542461139434238,0,06-04 06:30,0.0,1.0
6.0,4.0,6.0,21.233334,49.833332,23.0,26.0,23.000004,41.817524,0.96000004,432.01013,0.0,115402.484,False,False,0.0,0,06-04 06:40,0.0,1.0
6.0,4.0,6.0,21.7,49.0,23.0,26.0,23.000011,42.11054,0.96000004,440.14148,0.0,56923.004,False,False,0.0,0,06-04 06:50,0.0,1.0
6.0,4.0,7.0,21.966667,48.5,23.0,26.0,23.110697,42.233555,1.9200001,453.31503,0.0,11872.463,False,False,0.0,0,06-04 07:00,0.0,1.0
6.0,4.0,7.0,22.233334,48.0,23.0,26.0,23.286575,42.247936,1.9200001,469.18176,0.0,13151.141,False,False,0.0,0,06-04 07:10,0.0,1.0
6.0,4.0,7.0,22.5,47.5,23.0,26.0,23.47133,42.251507,1.9200001,485.51675,0.0,13912.19,False,False,0.0,0,06-04 07:20,0.0,1.0
6.0,4.0,7.0,22.766666,47.0,23.0,26.0,23.643528,42.28121,1.9200001,501.3841,0.0,14023.778,False,False,0.0,0,06-04 07:30,0.0,1.0
6.0,4.0,7.0,23.033333,46.5,23.0,26.0,23.804401,42.33113,1.9200001,516.6129,0.0,13885.86,False,False,0.0,0,06-04 07:40,0.0,1.0
6.0,4.0,7.0,23.3,46.0,23.0,26.0,23.958317,42.391323,1.9200001,531.2724,0.0,13761.417,False,False,0.0,0,06-04 07:50,0.0,1.0
6.0,4.0,8.0,23.866667,45.166668,23.0,26.0,25.238165,40.741096,8.16,593.1816,0.0,15447.787,False,False,0.0,0,06-04 08:00,0.0,1.0
6.0,4.0,8.0,24.433332,44.333332,23.0,26.0,25.893621,40.93678,8.16,669.0503,0.0,16892.055,False,False,0.0,0,06-04 08:10,0.0,1.0
6.0,4.0,8.0,25.0,43.5,23.0,26.0,25.997286,41.844925,8.16,723.9839,0.0,151669.22,False,False,0.0,0,06-04 08:20,0.0,1.0
6.0,4.0,8.0,25.566668,42.666668,23.0,26.0,25.999409,43.417244,8.16,796.8688,0.0,174576.19,False,False,0.0,0,06-04 08:30,0.0,1.0
6.0,4.0,8.0,26.133333,41.833332,23.0,26.0,25.999197,44.830166,8.16,863.6267,0.0,208820.55,False,True,0.0,63.62670742259502,06-04 08:40,0.0,1.0
6.0,4.0,8.0,26.7,41.0,23.0,26.0,25.99877,45.605392,8.16,854.2417,27000.0,297028.03,False,True,0.0,54.24168025566951,06-04 08:50,1.0,1.0
6.0,4.0,9.0,27.066668,39.666668,23.0,26.0,25.998121,45.985973,9.6,814.73016,27000.0,353929.62,False,True,0.0,14.730144389668908,06-04 09:00,1.0,1.0
6.0,4.0,9.0,27.433332,38.333332,23.0,26.0,25.997606,46.078526,9.6,777.0001,27000.0,391134.4,False,False,0.0,0,06-04 09:10,1.0,1.0
6.0,4.0,9.0,27.8,37.0,23.0,26.0,25.99718,45.949795,9.6,750.4328,27000.0,425021.72,False,False,0.0,0,06-04 09:20,1.0,1.0
6.0,4.0,9.0,28.166666,35.666668,23.0,26.0,25.99676,45.647717,9.6,733.4578,27000.0,456850.44,False,False,0.0,0,06-04 09:30,1.0,1.0
6.0,4.0,9.0,28.533333,34.333332,23.0,26.0,25.996344,45.209377,9.6,722.42175,27000.0,487065.44,False,False,0.0,0,06-04 09:40,1.0,1.0
6.0,4.0,9.0,28.9,33.0,23.0,26.0,25.995932,44.662754,9.6,714.7675,27000.0,516147.56,False,False,0.0,0,06-04 09:50,1.0,1.0
6.0,4.0,10.0,29.083334,32.166668,23.0,26.0,25.995623,44.060875,9.6,709.17395,27000.0,531803.4,False,False,0.0,0,06-04 10:00,1.0,1.0
6.0,4.0,10.0,29.266666,31.333334,23.0,26.0,25.99543,43.44502,9.6,705.02234,27000.0,546267.56,False,False,0.0,0,06-04 10:10,1.0,1.0
6.0,4.0,10.0,29.45,30.5,23.0,26.0,25.99525,42.82439,9.6,701.9688,27000.0,560016.44,False,False,0.0,0,06-04 10:20,1.0,1.0
6.0,4.0,10.0,29.633333,29.666666,23.0,26.0,25.99508,42.1974,9.6,699.75977,27000.0,573356.75,False,False,0.0,0,06-04 10:30,1.0,1.0
6.0,4.0,10.0,29.816668,28.833334,23.0,26.0,25.99613,42.59461,9.6,745.36053,0.0,422379.66,False,False,0.0,0,06-04 10:40,0.0,1.0
6.0,4.0,10.0,30.0,28.0,23.0,26.0,25.996964,43.57963,9.6,818.5681,0.0,427901.53,False,True,0.0,18.568091945973833,06-04 10:50,0.0,1.0
6.0,4.0,11.0,30.1,27.666666,23.0,26.0,25.995611,43.25342,9.6,830.6963,27000.0,605870.9,False,True,0.0,30.696261451609075,06-04 11:00,1.0,1.0
6.0,4.0,11.0,30.2,27.333334,23.0,26.0,25.994183,42.17658,9.6,805.4727,27000.0,612469.0,False,True,0.0,5.472690022958204,06-04 11:10,1.0,1.0
6.0,4.0,11.0,30.3,27.0,23.0,26.0,25.994413,41.03843,9.6,773.84753,27000.0,619019.25,False,False,0.0,0,06-04 11:20,1.0,1.0
6.0,4.0,11.0,30.4,26.666666,23.0,26.0,25.994452,40.125656,9.6,749.243,27000.0,627535.7,False,False,0.0,0,06-04 11:30,1.0,1.0
6.0,4.0,11.0,30.5,26.333334,23.0,26.0,25.994356,39.444878,9.6,732.95026,27000.0,635408.3,False,False,0.0,0,06-04 11:40,1.0,1.0
6.0,4.0,11.0,30.6,26.0,23.0,26.0,25.994205,38.918507,9.6,722.3954,27000.0,644967.6,False,False,0.0,0,06-04 11:50,1.0,1.0
6.0,4.0,12.0,30.316668,26.333334,23.0,26.0,25.994928,38.07471,4.8,692.851,27000.0,561593.5,False,False,0.0,0,06-04 12:00,1.0,1.0
6.0,4.0,12.0,30.033333,26.666666,23.0,26.0,25.997105,37.86611,4.8,697.73425,0.0,368284.06,False,False,0.0,0,06-04 12:10,0.0,1.0
6.0,4.0,12.0,29.75,27.0,23.0,26.0,25.99813,38.100777,4.8,726.322,0.0,365167.28,False,False,0.0,0,06-04 12:20,0.0,1.0
6.0,4.0,12.0,29.466667,27.333334,23.0,26.0,25.998064,38.48543,4.8,762.68604,0.0,361842.75,False,False,0.0,0,06-04 12:30,0.0,1.0
6.0,4.0,12.0,29.183332,27.666666,23.0,26.0,25.998034,38.872776,4.8,799.0086,0.0,358230.6,False,False,0.0,0,06-04 12:40,0.0,1.0
6.0,4.0,12.0,28.9,28.0,23.0,26.0,25.998037,39.225594,4.8,833.33887,0.0,355433.9,False,True,0.0,33.33886776834129,06-04 12:50,0.0,1.0
6.0,4.0,13.0,29.083334,27.666666,23.0,26.0,25.997131,38.821327,7.68,815.48224,27000.0,546490.5,False,True,0.0,15.482235797946032,06-04 13:00,1.0,1.0
6.0,4.0,13.0,29.266666,27.333334,23.0,26.0,25.995642,38.078068,7.68,773.78754,27000.0,563125.5,False,False,0.0,0,06-04 13:10,1.0,1.0
6.0,4.0,13.0,29.45,27.0,23.0,26.0,25.995539,37.3704,7.68,733.86346,27000.0,577861.2,False,False,0.0,0,06-04 13:20,1.0,1.0
6.0,4.0,13.0,29.633333,26.666666,23.0,26.0,25.995338,36.82623,7.68,704.4551,27000.0,595870.3,False,False,0.0,0,06-04 13:30,1.0,1.0
6.0,4.0,13.0,29.816668,26.333334,23.0,26.0,25.995039,36.425983,7.68,684.69653,27000.0,614892.1,False,False,0.0,0,06-04 13:40,1.0,1.0
6.0,4.0,13.0,30.0,26.0,23.0,26.0,25.995863,36.777454,7.68,714.26447,0.0,468339.94,False,False,0.0,0,06-04 13:50,0.0,1.0
6.0,4.0,14.0,29.9,26.333334,23.0,26.0,25.996672,37.54193,7.68,771.1211,0.0,475572.72,False,False,0.0,0,06-04 14:00,0.0,1.0
6.0,4.0,14.0,29.8,26.666666,23.0,26.0,25.99639,38.40199,7.68,834.864,0.0,483140.9,False,True,0.0,34.86403222307467,06-04 14:10,0.0,1.0
6.0,4.0,14.0,29.7,27.0,23.0,26.0,25.995228,38.318806,7.68,829.0619,27000.0,645167.44,False,True,0.0,29.061862567365438,06-04 14:20,1.0,1.0
6.0,4.0,14.0,29.6,27.333334,23.0,26.0,25.993904,37.782276,7.68,787.2712,27000.0,643832.4,False,False,0.0,0,06-04 14:30,1.0,1.0
6.0,4.0,14.0,29.5,27.666666,23.0,26.0,25.994133,37.271152,7.68,743.50385,27000.0,639636.44,False,False,0.0,0,06-04 14:40,1.0,1.0
6.0,4.0,14.0,29.4,28.0,23.0,26.0,25.994267,36.96066,7.68,710.6479,27000.0,635214.2,False,False,0.0,0,06-04 14:50,1.0,1.0
6.0,4.0,15.0,29.4,27.666666,23.0,26.0,25.994265,36.732098,7.68,688.688,27000.0,637003.9,False,False,0.0,0,06-04 15:00,1.0,1.0
6.0,4.0,15.0,29.4,27.333334,23.0,26.0,25.99437,37.118523,7.68,717.44916,0.0,496148.22,False,False,0.0,0,06-04 15:10,0.0,1.0
6.0,4.0,15.0,29.4,27.0,23.0,26.0,25.995443,37.835014,7.68,774.1312,0.0,497974.22,False,False,0.0,0,06-04 15:20,0.0,1.0
6.0,4.0,15.0,29.4,26.666666,23.0,26.0,25.99526,38.619434,7.68,837.84045,0.0,498565.9,False,True,0.0,37.84043577259445,06-04 15:30,0.0,1.0
6.0,4.0,15.0,29.4,26.333334,23.0,26.0,25.994228,38.256752,7.68,831.5008,27000.0,639733.5,False,True,0.0,31.500772774229972,06-04 15:40,1.0,1.0
6.0,4.0,15.0,29.4,26.0,23.0,26.0,25.993082,37.293602,7.68,788.9995,27000.0,636025.7,False,False,0.0,0,06-04 15:50,1.0,1.0
6.0,4.0,16.0,29.216667,26.0,23.0,26.0,25.994623,36.31038,7.68,744.6064,27000.0,610889.6,False,False,0.0,0,06-04 16:00,1.0,1.0
6.0,4.0,16.0,29.033333,26.0,23.0,26.0,25.995201,35.53665,7.68,711.2813,27000.0,588716.94,False,False,0.0,0,06-04 16:10,1.0,1.0
6.0,4.0,16.0,28.85,26.0,23.0,26.0,25.995615,34.964893,7.68,688.9772,27000.0,565594.9,False,False,0.0,0,06-04 16:20,1.0,1.0
6.0,4.0,16.0,28.666666,26.0,23.0,26.0,25.996578,35.27095,7.68,717.59125,0.0,432770.78,False,False,0.0,0,06-04 16:30,0.0,1.0
6.0,4.0,16.0,28.483334,26.0,23.0,26.0,25.997284,36.060333,7.68,774.21747,0.0,423590.8,False,False,0.0,0,06-04 16:40,0.0,1.0
6.0,4.0,16.0,28.3,26.0,23.0,26.0,25.997223,36.968315,7.68,837.88385,0.0,415869.34,False,True,0.0,37.88386437625002,06-04 16:50,0.0,1.0
6.0,4.0,17.0,28.033333,26.5,23.0,26.0,25.997355,36.647495,6.72,826.75964,27000.0,422222.97,False,True,0.0,26.759621923365785,06-04 17:00,1.0,1.0
6.0,4.0,17.0,27.766666,27.0,23.0,26.0,25.997747,35.75203,6.72,777.7477,27000.0,402116.4,False,False,0.0,0,06-04 17:10,1.0,1.0
6.0,4.0,17.0,27.5,27.5,23.0,26.0,25.99816,34.91281,6.72,727.67413,27000.0,380152.9,False,False,0.0,0,06-04 17:20,1.0,1.0
6.0,4.0,17.0,27.233334,28.0,23.0,26.0,25.998428,34.349815,6.72,690.2373,27000.0,353883.25,False,False,0.0,0,06-04 17:30,1.0,1.0
6.0,4.0,17.0,26.966667,28.5,23.0,26.0,25.99875,34.691284,6.72,707.4615,0.0,279052.0,False,False,0.0,0,06-04 17:40,0.0,1.0
6.0,4.0,17.0,26.7,29.0,23.0,26.0,25.998934,35.529213,6.72,754.8502,0.0,264835.7,False,False,0.0,0,06-04 17:50,0.0,1.0
6.0,4.0,18.0,26.6,29.333334,23.0,26.0,25.999441,36.250202,3.8400002,794.60724,0.0,139977.34,False,False,0.0,0,06-04 18:00,0.0,1.0
6.0,4.0,18.0,26.5,29.666666,23.0,26.0,25.999714,36.81154,3.8400002,823.96246,0.0,128507.74,False,True,0.0,23.96245011359565,06-04 18:10,0.0,1.0
6.0,4.0,18.0,26.4,30.0,23.0,26.0,25.999735,36.372623,3.8400002,786.119,27000.0,146418.5,False,False,0.0,0,06-04 18:20,1.0,1.0
6.0,4.0,18.0,26.3,30.333334,23.0,26.0,25.999817,35.54244,3.8400002,721.0172,27000.0,134116.56,False,False,0.0,0,06-04 18:30,1.0,1.0
6.0,4.0,18.0,26.2,30.666666,23.0,26.0,25.999887,34.81832,3.8400002,661.73157,27000.0,122586.19,False,False,0.0,0,06-04 18:40,1.0,1.0
6.0,4.0,18.0,26.1,31.0,23.0,26.0,25.999918,34.86726,3.8400002,653.484,0.0,95829.64,False,False,0.0,0,06-04 18:50,0.0,1.0
6.0,4.0,19.0,25.816668,31.833334,23.0,26.0,25.999916,35.367313,3.8400002,674.85126,0.0,83762.24,False,False,0.0,0,06-04 19:00,0.0,1.0
6.0,4.0,19.0,25.533333,32.666668,23.0,26.0,25.999945,36.0152,3.8400002,704.8099,0.0,68386.125,False,False,0.0,0,06-04 19:10,0.0,1.0
6.0,4.0,19.0,25.25,33.5,23.0,26.0,25.999964,36.67558,3.8400002,734.3116,0.0,55882.402,False,False,0.0,0,06-04 19:20,0.0,1.0
6.0,4.0,19.0,24.966667,34.333332,23.0,26.0,25.999979,37.319336,3.8400002,761.548,0.0,44319.703,False,False,0.0,0,06-04 19:30,0.0,1.0
6.0,4.0,19.0,24.683332,35.166668,23.0,26.0,25.999992,37.952072,3.8400002,787.02167,0.0,33291.734,False,False,0.0,0,06-04 19:40,0.0,1.0
6.0,4.0,19.0,24.4,36.0,23.0,26.0,26.0,38.581997,3.8400002,811.3713,0.0,22595.404,False,True,0.0,11.371286732528802,06-04 19:50,0.0,1.0
6.0,4.0,20.0,23.95,38.833332,23.0,26.0,25.545876,39.148636,1.92,732.5924,13500.0,12897.106,False,False,0.0,0,06-04 20:00,1.0,1.0
6.0,4.0,20.0,23.5,41.666668,23.0,26.0,25.224543,39.47394,1.92,651.8985,13500.0,14060.653,False,False,0.0,0,06-04 20:10,1.0,1.0
6.0,4.0,20.0,23.05,44.5,23.0,26.0,25.178213,39.614037,1.92,635.37213,0.0,12962.89,False,False,0.0,0,06-04 20:20,0.0,1.0
6.0,4.0,20.0,22.6,47.333332,23.0,26.0,25.153473,39.98364,1.92,634.70514,0.0,11872.463,False,False,0.0,0,06-04 20:30,0.0,1.0
6.0,4.0,20.0,22.15,50.166668,23.0,26.0,25.086931,40.603325,1.92,646.4735,0.0,11872.463,False,False,0.0,0,06-04 20:40,0.0,1.0
6.0,4.0,20.0,21.7,53.0,23.0,26.0,24.976627,41.37365,1.92,659.5582,0.0,11872.463,False,False,0.0,0,06-04 20:50,0.0,1.0
6.0,4.0,21.0,21.233334,56.833332,23.0,26.0,24.853104,42.205208,1.92,671.0723,0.0,12901.029,False,False,0.0,0,06-04 21:00,0.0,1.0
6.0,4.0,21.0,20.766666,60.666668,23.0,26.0,24.728455,43.073826,1.92,681.21606,0.0,13024.467,False,False,0.0,0,06-04 21:10,0.0,1.0
6.0,4.0,21.0,20.3,64.5,23.0,26.0,24.602997,43.982624,1.92,690.62524,0.0,13035.21,False,False,0.0,0,06-04 21:20,0.0,1.0
6.0,4.0,21.0,19.833334,68.333336,23.0,26.0,24.475786,44.933308,1.92,699.65765,0.0,13043.028,False,False,0.0,0,06-04 21:30,0.0,1.0
6.0,4.0,21.0,19.366667,72.166664,23.0,26.0,24.346708,45.92286,1.92,708.4246,0.0,13059.683,False,False,0.0,0,06-04 21:40,0.0,1.0
6.0,4.0,21.0,18.9,76.0,23.0,26.0,24.216543,46.945145,1.92,716.9357,0.0,13077.392,False,False,0.0,0,06-04 21:50,0.0,1.0
6.0,4.0,22.0,18.616667,77.333336,23.0,26.0,23.645731,49.7962,1.92,699.482,0.0,13198.428,False,False,0.0,0,06-04 22:00,0.0,1.0
6.0,4.0,22.0,18.333334,78.666664,23.0,26.0,23.265823,52.241966,1.92,679.5812,0.0,14493.565,False,False,0.0,0,06-04 22:10,0.0,1.0
6.0,4.0,22.0,18.05,80.0,23.0,26.0,23.016191,54.14702,1.92,662.6262,0.0,12833.963,False,False,0.0,0,06-04 22:20,0.0,1.0
6.0,4.0,22.0,17.766666,81.333336,23.0,26.0,23.000486,54.91718,1.92,651.3506,0.0,61103.15,False,False,0.0,0,06-04 22:30,0.0,1.0
6.0,4.0,22.0,17.483334,82.666664,23.0,26.0,23.000063,55.752254,1.92,638.2627,0.0,89439.36,False,False,0.0,0,06-04 22:40,0.0,1.0
6.0,4.0,22.0,17.2,84.0,23.0,26.0,23.000076,56.46207,1.92,626.9343,0.0,110922.06,False,False,0.0,0,06-04 22:50,0.0,1.0
6.0,4.0,23.0,17.2,83.5,23.0,26.0,23.000093,56.858814,0.0,607.21045,0.0,156629.75,False,False,0.0,0,06-04 23:00,0.0,1.0
6.0,4.0,23.0,17.2,83.0,5.0,50.0,22.41014,59.144886,0.0,590.2932,0.0,0.0,False,False,0.0,0,06-04 23:10,0.0,0.0
6.0,4.0,23.0,17.2,82.5,5.0,50.0,21.97401,60.82138,0.0,565.03253,0.0,0.0,False,False,0.0,0,06-04 23:20,0.0,0.0
6.0,4.0,23.0,17.2,82.0,5.0,50.0,21.754974,61.66675,0.0,543.47534,0.0,0.0,False,False,0.0,0,06-04 23:30,0.0,0.0
6.0,4.0,23.0,17.2,81.5,5.0,50.0,21.640364,62.081715,0.0,529.28925,0.0,0.0,False,False,0.0,0,06-04 23:40,0.0,0.0
6.0,4.0,23.0,17.2,81.0,5.0,50.0,21.512606,62.50831,0.0,512.49133,0.0,0.0,False,False,0.0,0,06-04 23:50,0.0,0.0
6.0,5.0,0.0,17.383333,80.5,5.0,50.0,21.415699,62.819435,0.0,497.89062,0.0,0.0,False,False,0.0,0,06-05 00:00,0.0,0.0
6.0,5.0,0.0,17.566668,80.0,5.0,50.0,21.35054,63.05194,0.0,485.19083,0.0,0.0,False,False,0.0,0,06-05 00:10,0.0,0.0
6.0,5.0,0.0,17.75,79.5,5.0,50.0,21.310225,63.237423,0.0,474.14395,0.0,0.0,False,False,0.0,0,06-05 00:20,0.0,0.0
6.0,5.0,0.0,17.933332,79.0,5.0,50.0,21.286697,63.401142,0.0,464.5354,0.0,0.0,False,False,0.0,0,06-05 00:30,0.0,0.0
6.0,5.0,0.0,18.116667,78.5,5.0,50.0,21.27478,63.555527,0.0,456.17776,0.0,0.0,False,False,0.0,0,06-05 00:40,0.0,0.0
6.0,5.0,0.0,18.3,78.0,5.0,50.0,21.271936,63.70409,0.0,448.9074,0.0,0.0,False,False,0.0,0,06-05 00:50,0.0,0.0
6.0,5.0,1.0,18.216667,78.5,5.0,50.0,21.252237,63.945942,0.0,442.5793,0.0,0.0,False,False,0.0,0,06-05 01:00,0.0,0.0
6.0,5.0,1.0,18.133333,79.0,5.0,50.0,21.210003,64.268936,0.0,437.06952,0.0,0.0,False,False,0.0,0,06-05 01:10,0.0,0.0
6.0,5.0,1.0,18.05,79.5,5.0,50.0,21.156128,64.62746,0.0,432.27185,0.0,0.0,False,False,0.0,0,06-05 01:20,0.0,0.0
6.0,5.0,1.0,17.966667,80.0,5.0,50.0,21.098944,64.98974,0.0,428.09442,0.0,0.0,False,False,0.0,0,06-05 01:30,0.0,0.0
6.0,5.0,1.0,17.883333,80.5,5.0,50.0,21.04081,65.34814,0.0,424.45728,0.0,0.0,False,False,0.0,0,06-05 01:40,0.0,0.0
6.0,5.0,1.0,17.8,81.0,5.0,50.0,20.981573,65.70459,0.0,421.29068,0.0,0.0,False,False,0.0,0,06-05 01:50,0.0,0.0
6.0,5.0,2.0,17.883333,81.5,5.0,50.0,20.934505,66.04523,0.0,418.53476,0.0,0.0,False,False,0.0,0,06-05 02:00,0.0,0.0
6.0,5.0,2.0,17.966667,82.0,5.0,50.0,20.900496,66.40455,0.0,416.1367,0.0,0.0,False,False,0.0,0,06-05 02:10,0.0,0.0
6.0,5.0,2.0,18.05,82.5,5.0,50.0,20.874556,66.80562,0.0,414.05,0.0,0.0,False,False,0.0,0,06-05 02:20,0.0,0.0
6.0,5.0,2.0,18.133333,83.0,5.0,50.0,20.85311,67.25535,0.0,412.23398,0.0,0.0,False,False,0.0,0,06-05 02:30,0.0,0.0
6.0,5.0,2.0,18.216667,83.5,5.0,50.0,20.834991,67.7492,0.0,410.65344,0.0,0.0,False,False,0.0,0,06-05 02:40,0.0,0.0
6.0,5.0,2.0,18.3,84.0,5.0,50.0,20.820072,68.27979,0.0,409.27762,0.0,0.0,False,False,0.0,0,06-05 02:50,0.0,0.0
6.0,5.0,3.0,18.3,84.0,5.0,50.0,20.798798,68.82478,0.0,408.07968,0.0,0.0,False,False,0.0,0,06-05 03:00,0.0,0.0
6.0,5.0,3.0,18.3,84.0,5.0,50.0,20.770464,69.35289,0.0,407.03647,0.0,0.0,False,False,0.0,0,06-05 03:10,0.0,0.0
6.0,5.0,3.0,18.3,84.0,5.0,50.0,20.738539,69.84301,0.0,406.1279,0.0,0.0,False,False,0.0,0,06-05 03:20,0.0,0.0
6.0,5.0,3.0,18.3,84.0,5.0,50.0,20.705494,70.29032,0.0,405.33667,0.0,0.0,False,False,0.0,0,06-05 03:30,0.0,0.0
6.0,5.0,3.0,18.3,84.0,5.0,50.0,20.672117,70.69927,0.0,404.6476,0.0,0.0,False,False,0.0,0,06-05 03:40,0.0,0.0
6.0,5.0,3.0,18.3,84.0,5.0,50.0,20.638523,71.07585,0.0,404.04755,0.0,0.0,False,False,0.0,0,06-05 03:50,0.0,0.0
6.0,5.0,4.0,18.216667,84.0,5.0,50.0,20.59828,71.42659,0.0,403.5249,0.0,0.0,False,False,0.0,0,06-05 04:00,0.0,0.0
6.0,5.0,4.0,18.133333,84.0,5.0,50.0,20.551504,71.74116,0.0,403.06967,0.0,0.0,False,False,0.0,0,06-05 04:10,0.0,0.0
6.0,5.0,4.0,18.05,84.0,5.0,50.0,20.516493,71.94073,0.0,402.6731,0.0,0.0,False,False,0.0,0,06-05 04:20,0.0,0.0
6.0,5.0,4.0,17.966667,84.0,5.0,50.0,20.507853,71.96736,0.0,402.32767,0.0,0.0,False,False,0.0,0,06-05 04:30,0.0,0.0
6.0,5.0,4.0,17.883333,84.0,5.0,50.0,20.531088,71.80464,0.0,402.02676,0.0,0.0,False,False,0.0,0,06-05 04:40,0.0,0.0
6.0,5.0,4.0,17.8,84.0,5.0,50.0,20.57311,71.51852,0.0,401.76465,0.0,0.0,False,False,0.0,0,06-05 04:50,0.0,0.0
6.0,5.0,5.0,17.7,84.0,5.0,50.0,20.648312,71.059044,0.0,401.5363,0.0,0.0,False,False,0.0,0,06-05 05:00,0.0,0.0
6.0,5.0,5.0,17.6,84.0,5.0,50.0,20.73062,70.53247,0.0,401.33737,0.0,0.0,False,False,0.0,0,06-05 05:10,0.0,0.0
6.0,5.0,5.0,17.5,84.0,5.0,50.0,20.809958,69.98742,0.0,401.1641,0.0,0.0,False,False,0.0,0,06-05 05:20,0.0,0.0
6.0,5.0,5.0,17.4,84.0,5.0,50.0,20.882248,69.4461,0.0,401.01318,0.0,0.0,False,False,0.0,0,06-05 05:30,0.0,0.0
6.0,5.0,5.0,17.3,84.0,5.0,50.0,20.949203,68.90523,0.0,400.88174,0.0,0.0,False,False,0.0,0,06-05 05:40,0.0,0.0
6.0,5.0,5.0,17.2,84.0,5.0,50.0,21.013243,68.358116,0.0,400.7673,0.0,0.0,False,False,0.0,0,06-05 05:50,0.0,0.0
6.0,5.0,6.0,17.2,82.5,5.0,50.0,21.256908,67.256325,0.96000004,406.1032,0.0,0.0,True,False,1.7430907802067495,0,06-05 06:00,0.0,0.0
6.0,5.0,6.0,17.2,81.0,23.0,26.0,21.471498,66.38758,0.96000004,414.3613,0.0,19591.863,True,False,1.5285009216320447,0,06-05 06:10,0.0,1.0
6.0,5.0,6.0,17.2,79.5,23.0,26.0,23.000011,60.49272,0.96000004,421.936,0.0,370032.72,False,False,0.0,0,06-05 06:20,0.0,1.0
6.0,5.0,6.0,17.2,78.0,23.0,26.0,23.0,60.491936,0.96000004,424.12274,0.0,30436.572,False,False,0.0,0,06-05 06:30,0.0,1.0
6.0,5.0,6.0,17.2,76.5,23.0,26.0,23.0,60.47288,0.96000004,431.70908,0.0,169868.66,True,False,1.1176096137432978e-07,0,06-05 06:40,0.0,1.0
6.0,5.0,6.0,17.2,75.0,23.0,26.0,22.999998,60.42421,0.96000004,439.82224,0.0,123222.99,True,False,1.954256649838726e-06,0,06-05 06:50,0.0,1.0
6.0,5.0,7.0,17.116667,75.5,23.0,26.0,22.999998,60.481174,1.9200001,452.97534,0.0,57589.438,True,False,2.1865673502929894e-06,0,06-05 07:00,0.0,1.0
6.0,5.0,7.0,17.033333,76.0,23.0,26.0,23.000002,60.600327,1.9200001,468.8104,0.0,50374.2,False,False,0.0,0,06-05 07:10,0.0,1.0
6.0,5.0,7.0,16.95,76.5,23.0,26.0,23.000004,60.739365,1.9200001,485.102,0.0,46330.26,False,False,0.0,0,06-05 07:20,0.0,1.0
6.0,5.0,7.0,16.866667,77.0,23.0,26.0,23.000004,60.878292,1.9200001,500.9154,0.0,40498.258,False,False,0.0,0,06-05 07:30,0.0,1.0
6.0,5.0,7.0,16.783333,77.5,23.0,26.0,23.000004,61.012352,1.9200001,516.0808,0.0,34960.39,False,False,0.0,0,06-05 07:40,0.0,1.0
6.0,5.0,7.0,16.7,78.0,23.0,26.0,23.000002,61.142155,1.9200001,530.66754,0.0,29826.072,False,False,0.0,0,06-05 07:50,0.0,1.0
6.0,5.0,8.0,16.7,78.0,23.0,26.0,24.029408,58.58738,8.16,592.4954,0.0,14669.778,False,False,0.0,0,06-05 08:00,0.0,1.0
6.0,5.0,8.0,16.7,78.0,23.0,26.0,24.513435,58.29933,8.16,668.19415,0.0,15758.853,False,False,0.0,0,06-05 08:10,0.0,1.0
6.0,5.0,8.0,16.7,78.0,23.0,26.0,24.785402,58.278713,8.16,686.35345,0.0,13894.46,False,False,0.0,0,06-05 08:20,0.0,1.0
6.0,5.0,8.0,16.7,78.0,23.0,26.0,24.907412,58.672028,8.16,707.5588,0.0,13395.329,False,False,0.0,0,06-05 08:30,0.0,1.0
6.0,5.0,8.0,16.7,78.0,23.0,26.0,25.057943,59.399162,8.16,766.2134,0.0,13289.827,False,False,0.0,0,06-05 08:40,0.0,1.0
6.0,5.0,8.0,16.7,78.0,23.0,26.0,25.185534,60.217323,8.16,831.41925,0.0,13621.766,False,True,0.0,31.419253484672367,06-05 08:50,0.0,1.0
6.0,5.0,9.0,16.783333,77.5,23.0,26.0,24.386393,61.70482,9.6,789.65607,13500.0,13628.219,False,False,0.0,0,06-05 09:00,1.0,1.0
6.0,5.0,9.0,16.866667,77.0,23.0,26.0,24.019333,60.92583,9.6,756.717,13500.0,15359.106,False,False,0.0,0,06-05 09:10,1.0,1.0
6.0,5.0,9.0,16.95,76.5,23.0,26.0,23.880196,60.02479,9.6,740.2248,27000.0,11872.463,False,False,0.0,0,06-05 09:20,1.0,1.0
6.0,5.0,9.0,17.033333,76.0,23.0,26.0,23.86545,58.766224,9.6,723.5668,27000.0,13174.236,False,False,0.0,0,06-05 09:30,1.0,1.0
6.0,5.0,9.0,17.116667,75.5,23.0,26.0,23.86523,57.92596,9.6,712.3057,27000.0,11872.463,False,False,0.0,0,06-05 09:40,1.0,1.0
6.0,5.0,9.0,17.2,75.0,23.0,26.0,23.84692,57.42061,9.6,704.48596,27000.0,11872.463,False,False,0.0,0,06-05 09:50,1.0,1.0
6.0,5.0,10.0,17.566668,73.833336,23.0,26.0,23.86254,57.00776,9.6,698.92926,27000.0,11872.463,False,False,0.0,0,06-05 10:00,1.0,1.0
6.0,5.0,10.0,17.933332,72.666664,23.0,26.0,24.663776,55.50446,9.6,762.5433,0.0,14066.275,False,False,0.0,0,06-05 10:10,0.0,1.0
6.0,5.0,10.0,18.3,71.5,23.0,26.0,25.140472,55.721416,9.6,847.01434,0.0,15922.665,False,True,0.0,47.01434509435501,06-05 10:20,0.0,1.0
6.0,5.0,10.0,18.666666,70.333336,23.0,26.0,24.82239,56.8551,9.6,840.30475,27000.0,13743.184,False,True,0.0,40.30477543249424,06-05 10:30,1.0,1.0
6.0,5.0,10.0,19.033333,69.166664,23.0,26.0,24.523453,57.5499,9.6,796.5117,13500.0,12661.906,False,False,0.0,0,06-05 10:40,1.0,1.0
6.0,5.0,10.0,19.4,68.0,23.0,26.0,24.48708,57.346954,9.6,768.6727,27000.0,13093.977,False,False,0.0,0,06-05 10:50,1.0,1.0
6.0,5.0,11.0,19.683332,67.333336,23.0,26.0,24.494663,56.974434,9.6,740.83624,27000.0,11872.463,False,False,0.0,0,06-05 11:00,1.0,1.0
6.0,5.0,11.0,19.966667,66.666664,23.0,26.0,24.544401,56.66852,9.6,723.6375,27000.0,11872.463,False,False,0.0,0,06-05 11:10,1.0,1.0
6.0,5.0,11.0,20.25,66.0,23.0,26.0,24.604006,56.505722,9.6,713.0486,27000.0,11872.463,False,False,0.0,0,06-05 11:20,1.0,1.0
6.0,5.0,11.0,20.533333,65.333336,23.0,26.0,24.669643,56.439163,9.6,705.97455,27000.0,11872.463,False,False,0.0,0,06-05 11:30,1.0,1.0
6.0,5.0,11.0,20.816668,64.666664,23.0,26.0,24.746258,56.40774,9.6,700.86774,27000.0,11872.463,False,False,0.0,0,06-05 11:40,1.0,1.0
6.0,5.0,11.0,21.1,64.0,23.0,26.0,24.842943,56.35535,9.6,697.0776,27000.0,11872.463,False,False,0.0,0,06-05 11:50,1.0,1.0
6.0,5.0,12.0,20.916666,64.666664,23.0,26.0,25.076662,56.15878,4.8,716.1804,0.0,11872.463,False,False,0.0,0,06-05 12:00,0.0,1.0
6.0,5.0,12.0,20.733334,65.333336,23.0,26.0,25.273552,56.25437,4.8,748.3698,0.0,14614.737,False,False,0.0,0,06-05 12:10,0.0,1.0
6.0,5.0,12.0,20.55,66.0,23.0,26.0,25.396042,56.635357,4.8,783.8801,0.0,14178.688,False,False,0.0,0,06-05 12:20,0.0,1.0
6.0,5.0,12.0,20.366667,66.666664,23.0,26.0,25.475218,57.143448,4.8,818.4961,0.0,13305.363,False,True,0.0,18.496099720896154,06-05 12:30,0.0,1.0
6.0,5.0,12.0,20.183332,67.333336,23.0,26.0,24.958977,57.973507,4.8,753.96423,13500.0,13006.939,False,False,0.0,0,06-05 12:40,1.0,1.0
6.0,5.0,12.0,20.0,68.0,23.0,26.0,24.684462,57.571884,4.8,691.0421,13500.0,14210.451,False,False,0.0,0,06-05 12:50,1.0,1.0
6.0,5.0,13.0,20.1,67.166664,23.0,26.0,25.338356,56.076668,7.68,725.87427,0.0,13359.851,False,False,0.0,0,06-05 13:00,0.0,1.0
6.0,5.0,13.0,20.2,66.333336,23.0,26.0,25.72054,56.235977,7.68,793.77686,0.0,15263.527,False,False,0.0,0,06-05 13:10,0.0,1.0
6.0,5.0,13.0,20.3,65.5,23.0,26.0,25.901361,56.81406,7.68,849.6937,0.0,13319.848,False,True,0.0,49.69373345377892,06-05 13:20,0.0,1.0
6.0,5.0,13.0,20.4,64.666664,23.0,26.0,25.40183,57.685516,7.68,791.6688,13500.0,12893.083,False,False,0.0,0,06-05 13:30,1.0,1.0
6.0,5.0,13.0,20.5,63.833332,23.0,26.0,25.196604,56.84611,7.68,742.24097,13500.0,14112.023,False,False,0.0,0,06-05 13:40,1.0,1.0
6.0,5.0,13.0,20.6,63.0,23.0,26.0,25.155958,55.92276,7.68,715.8129,27000.0,11872.463,False,False,0.0,0,06-05 13:50,1.0,1.0
6.0,5.0,14.0,20.6,63.0,23.0,26.0,25.21262,54.75417,7.68,689.88184,27000.0,11872.463,False,False,0.0,0,06-05 14:00,1.0,1.0
6.0,5.0,14.0,20.6,63.0,23.0,26.0,25.833597,53.532547,7.68,745.41223,0.0,13611.666,False,False,0.0,0,06-05 14:10,0.0,1.0
6.0,5.0,14.0,20.6,63.0,23.0,26.0,25.999788,54.34205,7.68,811.81177,0.0,87747.42,False,True,0.0,11.811746919197617,06-05 14:20,0.0,1.0
6.0,5.0,14.0,20.6,63.0,23.0,26.0,25.816793,54.675423,7.68,796.7967,27000.0,11872.463,False,False,0.0,0,06-05 14:30,1.0,1.0
6.0,5.0,14.0,20.6,63.0,23.0,26.0,25.612225,54.617115,7.68,761.92786,27000.0,13587.494,False,False,0.0,0,06-05 14:40,1.0,1.0
6.0,5.0,14.0,20.6,63.0,23.0,26.0,25.554276,53.950012,7.68,723.0137,27000.0,13788.4795,False,False,0.0,0,06-05 14:50,1.0,1.0
6.0,5.0,15.0,20.683332,61.333332,23.0,26.0,25.583471,53.029552,7.68,693.42145,27000.0,11872.463,False,False,0.0,0,06-05 15:00,1.0,1.0
6.0,5.0,15.0,20.766666,59.666668,23.0,26.0,25.998108,52.437634,7.68,749.2147,0.0,90854.05,False,False,0.0,0,06-05 15:10,0.0,1.0
6.0,5.0,15.0,20.85,58.0,23.0,26.0,25.999249,53.14568,7.68,800.6233,0.0,191957.6,False,True,0.0,0.6232919871795275,06-05 15:20,0.0,1.0
6.0,5.0,15.0,20.933332,56.333332,23.0,26.0,25.895363,52.87974,7.68,801.3527,27000.0,11872.463,False,True,0.0,1.3526940210084604,06-05 15:30,1.0,1.0
6.0,5.0,15.0,21.016666,54.666668,23.0,26.0,25.845741,51.491882,7.68,765.1294,27000.0,12844.834,False,False,0.0,0,06-05 15:40,1.0,1.0
