months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,5.0,15.0,21.1,53.0,23.0,26.0,25.868757,49.697876,7.68,725.1288,27000.0,11872.463,False,False,0.0,0,06-05 15:50,1.0,1.0
6.0,5.0,16.0,20.816668,52.333332,23.0,26.0,25.87091,48.098297,7.68,694.7901,27000.0,11872.463,False,False,0.0,0,06-05 16:00,1.0,1.0
6.0,5.0,16.0,20.533333,51.666668,23.0,26.0,25.996962,47.671257,7.68,719.4787,0.0,145377.42,False,False,0.0,0,06-05 16:10,0.0,1.0
6.0,5.0,16.0,20.25,51.0,23.0,26.0,25.999437,48.412292,7.68,774.8995,0.0,193237.56,False,False,0.0,0,06-05 16:20,0.0,1.0
6.0,5.0,16.0,19.966667,50.333332,23.0,26.0,25.999315,49.384575,7.68,838.2658,0.0,166016.62,False,True,0.0,38.2658124310077,06-05 16:30,0.0,1.0
6.0,5.0,16.0,19.683332,49.666668,23.0,26.0,25.79854,48.727104,7.68,829.56055,27000.0,11872.463,False,True,0.0,29.560557867586567,06-05 16:40,1.0,1.0
6.0,5.0,16.0,19.4,49.0,23.0,26.0,25.587687,46.901047,7.68,784.1177,27000.0,13748.201,False,False,0.0,0,06-05 16:50,1.0,1.0
6.0,5.0,17.0,19.133333,48.333332,23.0,26.0,25.201975,45.28595,6.72,747.0023,13500.0,12842.379,False,False,0.0,0,06-05 17:00,1.0,1.0
6.0,5.0,17.0,18.866667,47.666668,23.0,26.0,25.026257,44.27853,6.72,730.635,27000.0,13529.705,False,False,0.0,0,06-05 17:10,1.0,1.0
6.0,5.0,17.0,18.6,47.0,23.0,26.0,24.833858,42.690823,6.72,697.4534,27000.0,13509.505,False,False,0.0,0,06-05 17:20,1.0,1.0
6.0,5.0,17.0,18.333334,46.333332,23.0,26.0,25.41427,41.459846,6.72,745.2633,0.0,13319.404,False,False,0.0,0,06-05 17:30,0.0,1.0
6.0,5.0,17.0,18.066668,45.666668,23.0,26.0,25.712397,41.831932,6.72,801.8061,0.0,14799.927,False,True,0.0,1.8060866356951237,06-05 17:40,0.0,1.0
6.0,5.0,17.0,17.8,45.0,23.0,26.0,24.833408,42.142456,6.72,769.851,13500.0,13613.553,False,False,0.0,0,06-05 17:50,1.0,1.0
6.0,5.0,18.0,17.433332,45.166668,23.0,26.0,24.021507,41.773705,3.8400002,716.68396,9000.0,15200.27,False,False,0.0,0,06-05 18:00,1.0,1.0
6.0,5.0,18.0,17.066668,45.333332,23.0,26.0,23.442635,40.3109,3.8400002,656.6389,9000.0,15281.38,False,False,0.0,0,06-05 18:10,1.0,1.0
6.0,5.0,18.0,16.7,45.5,23.0,26.0,23.785307,39.04883,3.8400002,656.6466,0.0,13206.892,False,False,0.0,0,06-05 18:20,0.0,1.0
6.0,5.0,18.0,16.333334,45.666668,23.0,26.0,24.154053,38.185005,3.8400002,688.8019,0.0,12896.963,False,False,0.0,0,06-05 18:30,0.0,1.0
6.0,5.0,18.0,15.966666,45.833332,23.0,26.0,24.144796,38.56342,3.8400002,715.17865,0.0,13952.123,False,False,0.0,0,06-05 18:40,0.0,1.0
6.0,5.0,18.0,15.6,46.0,23.0,26.0,24.057465,39.278946,3.8400002,746.02704,0.0,11872.463,False,False,0.0,0,06-05 18:50,0.0,1.0
6.0,5.0,19.0,15.4,46.5,23.0,26.0,23.90827,40.094845,3.8400002,773.0392,0.0,11872.463,False,False,0.0,0,06-05 19:00,0.0,1.0
6.0,5.0,19.0,15.2,47.0,23.0,26.0,23.73571,40.91799,3.8400002,797.76733,0.0,13261.303,False,False,0.0,0,06-05 19:10,0.0,1.0
6.0,5.0,19.0,15.0,47.5,23.0,26.0,23.571205,41.691177,3.8400002,821.336,0.0,13478.861,False,True,0.0,21.335973818857838,06-05 19:20,0.0,1.0
6.0,5.0,19.0,14.8,48.0,23.0,26.0,22.999945,40.67267,3.8400002,750.79016,13500.0,193658.36,True,False,5.513733808015786e-05,0,06-05 19:30,1.0,1.0
6.0,5.0,19.0,14.6,48.5,23.0,26.0,22.999588,38.842144,3.8400002,698.672,27000.0,337078.2,True,False,0.00041141204031447387,0,06-05 19:40,1.0,1.0
6.0,5.0,19.0,14.4,49.0,23.0,26.0,23.040083,37.742195,3.8400002,680.29865,0.0,11872.463,False,False,0.0,0,06-05 19:50,0.0,1.0
6.0,5.0,20.0,14.216666,49.666668,23.0,26.0,23.00091,37.724953,1.92,686.67944,0.0,95453.64,False,False,0.0,0,06-05 20:00,0.0,1.0
6.0,5.0,20.0,14.033334,50.333332,23.0,26.0,23.000011,37.888584,1.92,698.73694,0.0,130822.01,False,False,0.0,0,06-05 20:10,0.0,1.0
6.0,5.0,20.0,13.85,51.0,23.0,26.0,23.00002,38.05432,1.92,709.7384,0.0,136589.4,False,False,0.0,0,06-05 20:20,0.0,1.0
6.0,5.0,20.0,13.666667,51.666668,23.0,26.0,23.000021,38.174217,1.92,718.93744,0.0,149286.45,False,False,0.0,0,06-05 20:30,0.0,1.0
6.0,5.0,20.0,13.483334,52.333332,23.0,26.0,23.000017,38.26422,1.92,727.06934,0.0,159541.62,False,False,0.0,0,06-05 20:40,0.0,1.0
6.0,5.0,20.0,13.3,53.0,23.0,26.0,23.000013,38.342804,1.92,734.7197,0.0,168920.11,False,False,0.0,0,06-05 20:50,0.0,1.0
6.0,5.0,21.0,13.216666,53.666668,23.0,26.0,23.000011,38.421886,1.92,742.1238,0.0,176151.66,False,False,0.0,0,06-05 21:00,0.0,1.0
6.0,5.0,21.0,13.133333,54.333332,23.0,26.0,23.000013,38.505375,1.92,749.3264,0.0,182855.33,False,False,0.0,0,06-05 21:10,0.0,1.0
6.0,5.0,21.0,13.05,55.0,23.0,26.0,23.000013,38.59343,1.92,756.318,0.0,189173.16,False,False,0.0,0,06-05 21:20,0.0,1.0
6.0,5.0,21.0,12.966666,55.666668,23.0,26.0,23.000015,38.685345,1.92,763.0887,0.0,195209.77,False,False,0.0,0,06-05 21:30,0.0,1.0
6.0,5.0,21.0,12.883333,56.333332,23.0,26.0,23.000015,38.780537,1.92,769.6385,0.0,201036.16,False,False,0.0,0,06-05 21:40,0.0,1.0
6.0,5.0,21.0,12.8,57.0,23.0,26.0,23.000017,38.878674,1.92,775.9727,0.0,206700.4,False,False,0.0,0,06-05 21:50,0.0,1.0
6.0,5.0,22.0,12.8,57.0,23.0,26.0,23.000032,38.510853,1.92,762.2845,0.0,378848.84,False,False,0.0,0,06-05 22:00,0.0,1.0
6.0,5.0,22.0,12.8,57.0,23.0,26.0,22.999882,37.904537,1.92,738.2496,0.0,383007.56,True,False,0.00011888392536363313,0,06-05 22:10,0.0,1.0
6.0,5.0,22.0,12.8,57.0,23.0,26.0,22.999798,37.280056,1.92,713.26184,0.0,387110.16,True,False,0.00020238813462114535,0,06-05 22:20,0.0,1.0
6.0,5.0,22.0,12.8,57.0,23.0,26.0,22.999788,36.72701,1.92,691.13855,0.0,391078.12,True,False,0.00021246667255425677,0,06-05 22:30,0.0,1.0
6.0,5.0,22.0,12.8,57.0,23.0,26.0,22.99981,36.255547,1.92,672.3221,0.0,394952.5,True,False,0.00019077453645977016,0,06-05 22:40,0.0,1.0
6.0,5.0,22.0,12.8,57.0,23.0,26.0,22.999836,35.851265,1.92,656.21655,0.0,398741.1,True,False,0.00016439937965628815,0,06-05 22:50,0.0,1.0
6.0,5.0,23.0,12.8,57.0,23.0,26.0,22.99994,35.201317,0.0,635.5847,0.0,432207.1,False,False,0.0,0,06-05 23:00,0.0,1.0
6.0,5.0,23.0,12.8,57.0,5.0,50.0,21.127104,38.892708,0.0,616.5025,0.0,0.0,False,False,0.0,0,06-05 23:10,0.0,0.0
6.0,5.0,23.0,12.8,57.0,5.0,50.0,20.481796,40.038387,0.0,602.53925,0.0,0.0,False,False,0.0,0,06-05 23:20,0.0,0.0
6.0,5.0,23.0,12.8,57.0,5.0,50.0,20.04275,40.776302,0.0,593.1089,0.0,0.0,False,False,0.0,0,06-05 23:30,0.0,0.0
6.0,5.0,23.0,12.8,57.0,5.0,50.0,19.699686,41.283585,0.0,585.75824,0.0,0.0,False,False,0.0,0,06-05 23:40,0.0,0.0
6.0,5.0,23.0,12.8,57.0,5.0,50.0,19.334772,41.609432,0.0,560.99896,0.0,0.0,False,False,0.0,0,06-05 23:50,0.0,0.0
6.0,6.0,0.0,12.8,57.333332,5.0,50.0,19.1204,41.725502,0.0,542.09064,0.0,0.0,False,False,0.0,0,06-06 00:00,0.0,0.0
6.0,6.0,0.0,12.8,57.666668,5.0,50.0,18.929134,41.74567,0.0,521.4867,0.0,0.0,False,False,0.0,0,06-06 00:10,0.0,0.0
6.0,6.0,0.0,12.8,58.0,5.0,50.0,18.780785,41.763256,0.0,504.88196,0.0,0.0,False,False,0.0,0,06-06 00:20,0.0,0.0
6.0,6.0,0.0,12.8,58.333332,5.0,50.0,18.648315,41.826508,0.0,491.0971,0.0,0.0,False,False,0.0,0,06-06 00:30,0.0,0.0
6.0,6.0,0.0,12.8,58.666668,5.0,50.0,18.526375,41.93148,0.0,479.2857,0.0,0.0,False,False,0.0,0,06-06 00:40,0.0,0.0
6.0,6.0,0.0,12.8,59.0,5.0,50.0,18.42959,42.028286,0.0,469.00516,0.0,0.0,False,False,0.0,0,06-06 00:50,0.0,0.0
6.0,6.0,1.0,12.7,59.833332,5.0,50.0,18.33906,42.171093,0.0,460.02603,0.0,0.0,False,False,0.0,0,06-06 01:00,0.0,0.0
6.0,6.0,1.0,12.6,60.666668,5.0,50.0,18.246756,42.370647,0.0,452.195,0.0,0.0,False,False,0.0,0,06-06 01:10,0.0,0.0
6.0,6.0,1.0,12.5,61.5,5.0,50.0,18.154318,42.617466,0.0,445.37866,0.0,0.0,False,False,0.0,0,06-06 01:20,0.0,0.0
6.0,6.0,1.0,12.4,62.333332,5.0,50.0,18.064579,42.898163,0.0,439.45193,0.0,0.0,False,False,0.0,0,06-06 01:30,0.0,0.0
6.0,6.0,1.0,12.3,63.166668,5.0,50.0,17.978312,43.205025,0.0,434.30023,0.0,0.0,False,False,0.0,0,06-06 01:40,0.0,0.0
6.0,6.0,1.0,12.2,64.0,5.0,50.0,17.895098,43.53422,0.0,429.82196,0.0,0.0,False,False,0.0,0,06-06 01:50,0.0,0.0
6.0,6.0,2.0,12.016666,65.333336,5.0,50.0,17.808447,43.906387,0.0,425.92807,0.0,0.0,False,False,0.0,0,06-06 02:00,0.0,0.0
6.0,6.0,2.0,11.833333,66.666664,5.0,50.0,17.717962,44.32239,0.0,422.54184,0.0,0.0,False,False,0.0,0,06-06 02:10,0.0,0.0
6.0,6.0,2.0,11.65,68.0,5.0,50.0,17.625935,44.772297,0.0,419.597,0.0,0.0,False,False,0.0,0,06-06 02:20,0.0,0.0
6.0,6.0,2.0,11.466666,69.333336,5.0,50.0,17.533962,45.246777,0.0,417.03607,0.0,0.0,False,False,0.0,0,06-06 02:30,0.0,0.0
6.0,6.0,2.0,11.283334,70.666664,5.0,50.0,17.442501,45.73982,0.0,414.80917,0.0,0.0,False,False,0.0,0,06-06 02:40,0.0,0.0
6.0,6.0,2.0,11.1,72.0,5.0,50.0,17.351519,46.247444,0.0,412.87277,0.0,0.0,False,False,0.0,0,06-06 02:50,0.0,0.0
6.0,6.0,3.0,11.1,72.0,5.0,50.0,17.275455,46.70221,0.0,411.1895,0.0,0.0,False,False,0.0,0,06-06 03:00,0.0,0.0
6.0,6.0,3.0,11.1,72.0,5.0,50.0,17.214272,47.089622,0.0,409.72653,0.0,0.0,False,False,0.0,0,06-06 03:10,0.0,0.0
6.0,6.0,3.0,11.1,72.0,5.0,50.0,17.161898,47.42483,0.0,408.45505,0.0,0.0,False,False,0.0,0,06-06 03:20,0.0,0.0
6.0,6.0,3.0,11.1,72.0,5.0,50.0,17.114115,47.722973,0.0,407.34995,0.0,0.0,False,False,0.0,0,06-06 03:30,0.0,0.0
6.0,6.0,3.0,11.1,72.0,5.0,50.0,17.069477,47.991962,0.0,406.38943,0.0,0.0,False,False,0.0,0,06-06 03:40,0.0,0.0
6.0,6.0,3.0,11.1,72.0,5.0,50.0,17.02769,48.23565,0.0,405.55453,0.0,0.0,False,False,0.0,0,06-06 03:50,0.0,0.0
6.0,6.0,4.0,11.1,72.833336,5.0,50.0,16.98798,48.506702,0.0,404.82883,0.0,0.0,False,False,0.0,0,06-06 04:00,0.0,0.0
6.0,6.0,4.0,11.1,73.666664,5.0,50.0,16.949846,48.82139,0.0,404.19806,0.0,0.0,False,False,0.0,0,06-06 04:10,0.0,0.0
6.0,6.0,4.0,11.1,74.5,5.0,50.0,16.962013,49.031143,0.0,403.64975,0.0,0.0,False,False,0.0,0,06-06 04:20,0.0,0.0
6.0,6.0,4.0,11.1,75.333336,5.0,50.0,17.017836,49.14896,0.0,403.17303,0.0,0.0,False,False,0.0,0,06-06 04:30,0.0,0.0
6.0,6.0,4.0,11.1,76.166664,5.0,50.0,17.103563,49.209515,0.0,402.7585,0.0,0.0,False,False,0.0,0,06-06 04:40,0.0,0.0
6.0,6.0,4.0,11.1,77.0,5.0,50.0,17.203768,49.2544,0.0,402.39807,0.0,0.0,False,False,0.0,0,06-06 04:50,0.0,0.0
6.0,6.0,5.0,11.383333,76.666664,5.0,50.0,17.35751,49.162827,0.0,402.08475,0.0,0.0,False,False,0.0,0,06-06 05:00,0.0,0.0
6.0,6.0,5.0,11.666667,76.333336,5.0,50.0,17.53783,49.031185,0.0,401.81244,0.0,0.0,False,False,0.0,0,06-06 05:10,0.0,0.0
6.0,6.0,5.0,11.95,76.0,5.0,50.0,17.726507,48.913513,0.0,401.57584,0.0,0.0,False,False,0.0,0,06-06 05:20,0.0,0.0
6.0,6.0,5.0,12.233334,75.666664,5.0,50.0,17.910566,48.844433,0.0,401.37018,0.0,0.0,False,False,0.0,0,06-06 05:30,0.0,0.0
6.0,6.0,5.0,12.516666,75.333336,5.0,50.0,18.090853,48.81575,0.0,401.19144,0.0,0.0,False,False,0.0,0,06-06 05:40,0.0,0.0
6.0,6.0,5.0,12.8,75.0,5.0,50.0,18.270489,48.813206,0.0,401.0361,0.0,0.0,False,False,0.0,0,06-06 05:50,0.0,0.0
6.0,6.0,6.0,13.266666,74.5,5.0,50.0,18.783504,47.663666,0.96000004,408.18747,0.0,0.0,True,False,4.216496117528624,0,06-06 06:00,0.0,0.0
6.0,6.0,6.0,13.733334,74.0,23.0,26.0,21.473335,40.654915,0.96000004,417.67145,0.0,719547.06,True,False,1.5266644306132946,0,06-06 06:10,0.0,1.0
6.0,6.0,6.0,14.2,73.5,23.0,26.0,23.000002,37.336132,0.96000004,423.47443,0.0,658289.5,False,False,0.0,0,06-06 06:20,0.0,1.0
6.0,6.0,6.0,14.666667,73.0,23.0,26.0,22.688353,38.19281,0.96000004,426.24567,0.0,553764.1,True,False,0.3116475296972645,0,06-06 06:30,0.0,1.0
6.0,6.0,6.0,15.133333,72.5,23.0,26.0,22.993916,37.735115,0.96000004,429.75223,0.0,375712.97,True,False,0.00608476018431503,0,06-06 06:40,0.0,1.0
6.0,6.0,6.0,15.6,72.0,23.0,26.0,22.999914,38.128494,0.96000004,437.58594,0.0,308131.44,True,False,8.497963151299359e-05,0,06-06 06:50,0.0,1.0
6.0,6.0,7.0,16.333334,71.0,23.0,26.0,23.000069,38.690147,1.9200001,450.80817,0.0,205524.69,False,False,0.0,0,06-06 07:00,0.0,1.0
6.0,6.0,7.0,17.066668,70.0,23.0,26.0,23.000078,39.348602,1.9200001,466.78198,0.0,161939.48,False,False,0.0,0,06-06 07:10,0.0,1.0
6.0,6.0,7.0,17.8,69.0,23.0,26.0,23.00007,40.054165,1.9200001,483.19788,0.0,127201.78,False,False,0.0,0,06-06 07:20,0.0,1.0
6.0,6.0,7.0,18.533333,68.0,23.0,26.0,23.000057,40.78685,1.9200001,499.12036,0.0,96510.62,False,False,0.0,0,06-06 07:30,0.0,1.0
6.0,6.0,7.0,19.266666,67.0,23.0,26.0,23.00004,41.543053,1.9200001,514.3951,0.0,68748.734,False,False,0.0,0,06-06 07:40,0.0,1.0
6.0,6.0,7.0,20.0,66.0,23.0,26.0,23.000025,42.323967,1.9200001,529.10236,0.0,42907.367,False,False,0.0,0,06-06 07:50,0.0,1.0
6.0,6.0,8.0,20.55,65.0,23.0,26.0,24.040329,41.558823,8.16,591.04944,0.0,14642.436,False,False,0.0,0,06-06 08:00,0.0,1.0
6.0,6.0,8.0,21.1,64.0,23.0,26.0,24.58402,42.287716,8.16,666.9705,0.0,15917.529,False,False,0.0,0,06-06 08:10,0.0,1.0
6.0,6.0,8.0,21.65,63.0,23.0,26.0,24.924507,42.805344,8.16,685.2116,0.0,14251.281,False,False,0.0,0,06-06 08:20,0.0,1.0
6.0,6.0,8.0,22.2,62.0,23.0,26.0,25.122093,43.52093,8.16,706.5334,0.0,13903.035,False,False,0.0,0,06-06 08:30,0.0,1.0
6.0,6.0,8.0,22.75,61.0,23.0,26.0,25.386086,44.713943,8.16,765.4813,0.0,14213.779,False,False,0.0,0,06-06 08:40,0.0,1.0
6.0,6.0,8.0,23.3,60.0,23.0,26.0,25.636276,45.96683,8.16,831.06604,0.0,15014.969,False,True,0.0,31.066064152495073,06-06 08:50,0.0,1.0
6.0,6.0,9.0,23.583334,59.333332,23.0,26.0,25.722279,48.418472,9.6,834.29553,27000.0,14856.334,False,True,0.0,34.29551335534734,06-06 09:00,1.0,1.0
6.0,6.0,9.0,23.866667,58.666668,23.0,26.0,25.810703,50.86939,9.6,803.98206,27000.0,11872.463,False,True,0.0,3.9820558267761044,06-06 09:10,1.0,1.0
6.0,6.0,9.0,24.15,58.0,23.0,26.0,25.948704,52.679256,9.6,770.23535,27000.0,11872.463,False,False,0.0,0,06-06 09:20,1.0,1.0
6.0,6.0,9.0,24.433332,57.333332,23.0,26.0,25.998741,54.160385,9.6,744.858,27000.0,67179.65,False,False,0.0,0,06-06 09:30,1.0,1.0
6.0,6.0,9.0,24.716667,56.666668,23.0,26.0,25.99979,55.326847,9.6,728.2218,27000.0,95654.87,False,False,0.0,0,06-06 09:40,1.0,1.0
6.0,6.0,9.0,25.0,56.0,23.0,26.0,25.999737,56.17861,9.6,717.44336,27000.0,118303.016,False,False,0.0,0,06-06 09:50,1.0,1.0
6.0,6.0,10.0,25.466667,54.5,23.0,26.0,25.999605,56.7619,9.6,710.11346,27000.0,155548.33,False,False,0.0,0,06-06 10:00,1.0,1.0
6.0,6.0,10.0,25.933332,53.0,23.0,26.0,25.999403,57.131477,9.6,704.8875,27000.0,189023.05,False,False,0.0,0,06-06 10:10,1.0,1.0
6.0,6.0,10.0,26.4,51.5,23.0,26.0,25.999172,57.329166,9.6,701.10535,27000.0,221073.94,False,False,0.0,0,06-06 10:20,1.0,1.0
6.0,6.0,10.0,26.866667,50.0,23.0,26.0,25.998903,57.388348,9.6,698.40393,27000.0,253790.69,False,False,0.0,0,06-06 10:30,1.0,1.0
6.0,6.0,10.0,27.333334,48.5,23.0,26.0,25.998842,58.191605,9.6,743.79987,0.0,220884.08,False,False,0.0,0,06-06 10:40,0.0,1.0
6.0,6.0,10.0,27.8,47.0,23.0,26.0,25.998806,59.423397,9.6,816.9278,0.0,235519.88,False,True,0.0,16.927770167823496,06-06 10:50,0.0,1.0
6.0,6.0,11.0,27.983334,46.5,23.0,26.0,25.998158,59.483677,9.6,828.85266,27000.0,338897.97,False,True,0.0,28.85265781165822,06-06 11:00,1.0,1.0
6.0,6.0,11.0,28.166666,46.0,23.0,26.0,25.997534,58.84278,9.6,803.4208,27000.0,355897.9,False,True,0.0,3.420758834102571,06-06 11:10,1.0,1.0
6.0,6.0,11.0,28.35,45.5,23.0,26.0,25.997448,58.0939,9.6,771.6797,27000.0,373192.6,False,False,0.0,0,06-06 11:20,1.0,1.0
6.0,6.0,11.0,28.533333,45.0,23.0,26.0,25.997248,57.492092,9.6,747.06024,27000.0,389679.03,False,False,0.0,0,06-06 11:30,1.0,1.0
6.0,6.0,11.0,28.716667,44.5,23.0,26.0,25.996977,57.055115,9.6,730.81995,27000.0,406731.66,False,False,0.0,0,06-06 11:40,1.0,1.0
6.0,6.0,11.0,28.9,44.0,23.0,26.0,25.996649,56.72437,9.6,720.3511,27000.0,426847.28,False,False,0.0,0,06-06 11:50,1.0,1.0
6.0,6.0,12.0,29.183332,43.666668,23.0,26.0,25.996843,56.088295,4.8,691.00433,27000.0,385429.56,False,False,0.0,0,06-06 12:00,1.0,1.0
6.0,6.0,12.0,29.466667,43.333332,23.0,26.0,25.9981,55.991844,4.8,696.0141,0.0,256619.36,False,False,0.0,0,06-06 12:10,0.0,1.0
6.0,6.0,12.0,29.75,43.0,23.0,26.0,25.998644,56.259438,4.8,724.6696,0.0,276005.53,False,False,0.0,0,06-06 12:20,0.0,1.0
6.0,6.0,12.0,30.033333,42.666668,23.0,26.0,25.998363,56.629894,4.8,761.0884,0.0,297154.34,False,False,0.0,0,06-06 12:30,0.0,1.0
6.0,6.0,12.0,30.316668,42.333332,23.0,26.0,25.99807,56.97145,4.8,797.4829,0.0,319421.6,False,False,0.0,0,06-06 12:40,0.0,1.0
6.0,6.0,12.0,30.6,42.0,23.0,26.0,25.997765,57.250755,4.8,831.9155,0.0,342725.22,False,True,0.0,31.915506833340487,06-06 12:50,0.0,1.0
6.0,6.0,13.0,30.683332,41.666668,23.0,26.0,25.995844,57.11791,7.68,814.7243,27000.0,612620.25,False,True,0.0,14.724328034845144,06-06 13:00,1.0,1.0
6.0,6.0,13.0,30.766666,41.333332,23.0,26.0,25.992144,56.75072,7.68,773.8177,27000.0,634186.6,False,False,0.0,0,06-06 13:10,1.0,1.0
6.0,6.0,13.0,30.85,41.0,23.0,26.0,25.991636,56.324432,7.68,734.483,27000.0,653027.06,False,False,0.0,0,06-06 13:20,1.0,1.0
6.0,6.0,13.0,30.933332,40.666668,23.0,26.0,25.991156,55.92746,7.68,705.40784,27000.0,673219.7,False,False,0.0,0,06-06 13:30,1.0,1.0
6.0,6.0,13.0,31.016666,40.333332,23.0,26.0,25.990623,55.5679,7.68,685.7954,27000.0,692467.5,False,False,0.0,0,06-06 13:40,1.0,1.0
6.0,6.0,13.0,31.1,40.0,23.0,26.0,25.992722,55.72806,7.68,715.3896,0.0,497072.4,False,False,0.0,0,06-06 13:50,0.0,1.0
6.0,6.0,14.0,31.2,39.666668,23.0,26.0,25.99463,56.160084,7.68,772.23267,0.0,514534.16,False,False,0.0,0,06-06 14:00,0.0,1.0
6.0,6.0,14.0,31.3,39.333332,23.0,26.0,25.994164,56.640602,7.68,835.9672,0.0,532326.7,False,True,0.0,35.96724157949018,06-06 14:10,0.0,1.0
6.0,6.0,14.0,31.4,39.0,23.0,26.0,25.990211,56.314938,7.68,830.40356,27000.0,767071.2,False,True,0.0,30.40354663304595,06-06 14:20,1.0,1.0
6.0,6.0,14.0,31.5,38.666668,23.0,26.0,25.985582,55.578144,7.68,788.948,27000.0,782575.8,False,False,0.0,0,06-06 14:30,1.0,1.0
6.0,6.0,14.0,31.6,38.333332,23.0,26.0,25.985252,54.819153,7.68,745.4662,27000.0,796262.56,False,False,0.0,0,06-06 14:40,1.0,1.0
6.0,6.0,14.0,31.7,38.0,23.0,26.0,25.984877,54.201725,7.68,712.803,27000.0,811359.1,False,False,0.0,0,06-06 14:50,1.0,1.0
6.0,6.0,15.0,31.783333,37.5,23.0,26.0,25.984426,53.687805,7.68,690.9519,27000.0,823670.6,False,False,0.0,0,06-06 15:00,1.0,1.0
6.0,6.0,15.0,31.866667,37.0,23.0,26.0,25.98787,53.69251,7.68,719.7466,0.0,595598.8,False,False,0.0,0,06-06 15:10,0.0,1.0
6.0,6.0,15.0,31.95,36.5,23.0,26.0,25.991287,53.97942,7.68,776.43494,0.0,604735.56,False,False,0.0,0,06-06 15:20,0.0,1.0
6.0,6.0,15.0,32.033333,36.0,23.0,26.0,25.990953,54.327717,7.68,840.1593,0.0,614806.06,False,True,0.0,40.15927958406451,06-06 15:30,0.0,1.0
6.0,6.0,15.0,32.116665,35.5,23.0,26.0,25.987617,53.80868,7.68,834.1293,27000.0,871524.0,False,True,0.0,34.1292515287447,06-06 15:40,1.0,1.0
6.0,6.0,15.0,32.2,35.0,23.0,26.0,25.982132,52.838757,7.68,792.0011,27000.0,883985.7,False,False,0.0,0,06-06 15:50,1.0,1.0
6.0,6.0,16.0,31.833334,36.166668,23.0,26.0,25.982605,52.011936,7.68,747.82935,27000.0,861188.5,False,False,0.0,0,06-06 16:00,1.0,1.0
6.0,6.0,16.0,31.466667,37.333332,23.0,26.0,25.983543,51.580303,7.68,714.5334,27000.0,839817.6,False,False,0.0,0,06-06 16:10,1.0,1.0
6.0,6.0,16.0,31.1,38.5,23.0,26.0,25.984255,51.498047,7.68,692.1217,27000.0,817092.1,False,False,0.0,0,06-06 16:20,1.0,1.0
6.0,6.0,16.0,30.733334,39.666668,23.0,26.0,25.98777,51.779915,7.68,720.6531,0.0,599590.1,False,False,0.0,0,06-06 16:30,0.0,1.0
6.0,6.0,16.0,30.366667,40.833332,23.0,26.0,25.991219,52.234215,7.68,777.23627,0.0,588010.06,False,False,0.0,0,06-06 16:40,0.0,1.0
6.0,6.0,16.0,30.0,42.0,23.0,26.0,25.99144,52.741848,7.68,840.8861,0.0,576292.44,False,True,0.0,40.88608965466244,06-06 16:50,0.0,1.0
6.0,6.0,17.0,29.816668,41.666668,23.0,26.0,25.99113,52.882843,6.72,829.82623,27000.0,653242.94,False,True,0.0,29.82624749150341,06-06 17:00,1.0,1.0
6.0,6.0,17.0,29.633333,41.333332,23.0,26.0,25.99022,52.673615,6.72,780.83746,27000.0,636799.56,False,False,0.0,0,06-06 17:10,1.0,1.0
6.0,6.0,17.0,29.45,41.0,23.0,26.0,25.990852,52.24217,6.72,730.68146,27000.0,619841.1,False,False,0.0,0,06-06 17:20,1.0,1.0
6.0,6.0,17.0,29.266666,40.666668,23.0,26.0,25.991497,51.696354,6.72,693.07745,27000.0,602869.5,False,False,0.0,0,06-06 17:30,1.0,1.0
6.0,6.0,17.0,29.083334,40.333332,23.0,26.0,25.993391,51.68718,6.72,710.20197,0.0,453047.03,False,False,0.0,0,06-06 17:40,0.0,1.0
6.0,6.0,17.0,28.9,40.0,23.0,26.0,25.995146,52.017002,6.72,757.5468,0.0,442054.28,False,False,0.0,0,06-06 17:50,0.0,1.0
6.0,6.0,18.0,28.533333,40.833332,23.0,26.0,25.996662,52.24815,3.8400002,797.2839,0.0,310990.9,False,False,0.0,0,06-06 18:00,0.0,1.0
6.0,6.0,18.0,28.166666,41.666668,23.0,26.0,25.99782,52.38127,3.8400002,826.62415,0.0,293489.4,False,True,0.0,26.62415720176591,06-06 18:10,0.0,1.0
6.0,6.0,18.0,27.8,42.5,23.0,26.0,25.997713,51.683334,3.8400002,788.67944,27000.0,360774.9,False,False,0.0,0,06-06 18:20,1.0,1.0
6.0,6.0,18.0,27.433332,43.333332,23.0,26.0,25.99764,50.698296,3.8400002,723.35815,27000.0,327472.56,False,False,0.0,0,06-06 18:30,1.0,1.0
6.0,6.0,18.0,27.066668,44.166668,23.0,26.0,25.998198,49.85718,3.8400002,663.76196,27000.0,293541.34,False,False,0.0,0,06-06 18:40,1.0,1.0
6.0,6.0,18.0,26.7,45.0,23.0,26.0,25.998959,49.71019,3.8400002,655.3438,0.0,211278.8,False,False,0.0,0,06-06 18:50,0.0,1.0
6.0,6.0,19.0,26.516666,45.666668,23.0,26.0,25.9993,50.000828,3.8400002,676.63586,0.0,189557.03,False,False,0.0,0,06-06 19:00,0.0,1.0
6.0,6.0,19.0,26.333334,46.333332,23.0,26.0,25.999437,50.452393,3.8400002,706.5545,0.0,160893.25,False,False,0.0,0,06-06 19:10,0.0,1.0
6.0,6.0,19.0,26.15,47.0,23.0,26.0,25.999561,50.94071,3.8400002,736.02594,0.0,143597.42,False,False,0.0,0,06-06 19:20,0.0,1.0
6.0,6.0,19.0,25.966667,47.666668,23.0,26.0,25.999643,51.431335,3.8400002,763.23724,0.0,130191.57,False,False,0.0,0,06-06 19:30,0.0,1.0
6.0,6.0,19.0,25.783333,48.333332,23.0,26.0,25.999704,51.922176,3.8400002,788.6925,0.0,119026.87,False,False,0.0,0,06-06 19:40,0.0,1.0
6.0,6.0,19.0,25.6,49.0,23.0,26.0,25.999752,52.41627,3.8400002,813.032,0.0,109327.484,False,True,0.0,13.03201200713886,06-06 19:50,0.0,1.0
6.0,6.0,20.0,25.783333,49.833332,23.0,26.0,25.999994,52.292797,1.92,767.4312,27000.0,19981.42,False,False,0.0,0,06-06 20:00,1.0,1.0
6.0,6.0,20.0,25.966667,50.666668,23.0,26.0,26.000013,52.076042,1.92,693.0563,27000.0,29461.959,True,False,1.2760853355331392e-05,0,06-06 20:10,1.0,1.0
6.0,6.0,20.0,26.15,51.5,23.0,26.0,26.000008,52.184795,1.92,661.6206,0.0,22076.78,True,False,7.978621439974631e-06,0,06-06 20:20,0.0,1.0
6.0,6.0,20.0,26.333334,52.333332,23.0,26.0,26.00001,52.522755,1.92,661.2723,0.0,25583.627,True,False,9.191023846000235e-06,0,06-06 20:30,0.0,1.0
6.0,6.0,20.0,26.516666,53.166668,23.0,26.0,26.000008,52.95665,1.92,672.16534,0.0,29657.922,True,False,8.317896121212698e-06,0,06-06 20:40,0.0,1.0
6.0,6.0,20.0,26.7,54.0,23.0,26.0,26.000008,53.42156,1.92,684.2802,0.0,34111.348,True,False,7.08646908975652e-06,0,06-06 20:50,0.0,1.0
6.0,6.0,21.0,26.783333,53.166668,23.0,26.0,26.000006,53.87948,1.92,694.99506,0.0,33482.836,True,False,5.3568610098864156e-06,0,06-06 21:00,0.0,1.0
6.0,6.0,21.0,26.866667,52.333332,23.0,26.0,26.000006,54.30509,1.92,704.4781,0.0,32330.875,True,False,5.922658502299782e-06,0,06-06 21:10,0.0,1.0
6.0,6.0,21.0,26.95,51.5,23.0,26.0,26.000008,54.697533,1.92,713.2984,0.0,30884.195,True,False,6.7429064110058334e-06,0,06-06 21:20,0.0,1.0
6.0,6.0,21.0,27.033333,50.666668,23.0,26.0,26.000008,55.05975,1.92,721.7784,0.0,29260.6,True,False,7.427786634650602e-06,0,06-06 21:30,0.0,1.0
6.0,6.0,21.0,27.116667,49.833332,23.0,26.0,26.000008,55.3942,1.92,730.0196,0.0,27533.896,True,False,7.864606850205291e-06,0,06-06 21:40,0.0,1.0
6.0,6.0,21.0,27.2,49.0,23.0,26.0,26.000008,55.702316,1.92,738.0318,0.0,25753.764,True,False,8.03249212211199e-06,0,06-06 21:50,0.0,1.0
6.0,6.0,22.0,27.116667,49.333332,23.0,26.0,25.910173,56.143894,1.92,728.5519,0.0,11872.463,False,False,0.0,0,06-06 22:00,0.0,1.0
6.0,6.0,22.0,27.033333,49.666668,23.0,26.0,25.81406,56.515324,1.92,709.82227,0.0,11872.463,False,False,0.0,0,06-06 22:10,0.0,1.0
6.0,6.0,22.0,26.95,50.0,23.0,26.0,25.745232,56.772003,1.92,689.92694,0.0,11872.463,False,False,0.0,0,06-06 22:20,0.0,1.0
6.0,6.0,22.0,26.866667,50.333332,23.0,26.0,25.693058,56.977966,1.92,672.1912,0.0,11872.463,False,False,0.0,0,06-06 22:30,0.0,1.0
6.0,6.0,22.0,26.783333,50.666668,23.0,26.0,25.643555,57.18548,1.92,657.0473,0.0,11872.463,False,False,0.0,0,06-06 22:40,0.0,1.0
6.0,6.0,22.0,26.7,51.0,23.0,26.0,25.592186,57.407455,1.92,644.02924,0.0,11872.463,False,False,0.0,0,06-06 22:50,0.0,1.0
6.0,6.0,23.0,26.516666,51.833332,23.0,26.0,25.460234,57.69721,0.0,622.85913,0.0,11872.463,False,False,0.0,0,06-06 23:00,0.0,1.0
6.0,6.0,23.0,26.333334,52.666668,5.0,50.0,25.309029,57.958218,0.0,597.0387,0.0,0.0,False,False,0.0,0,06-06 23:10,0.0,0.0
6.0,6.0,23.0,26.15,53.5,5.0,50.0,25.184162,58.14262,0.0,571.6379,0.0,0.0,False,False,0.0,0,06-06 23:20,0.0,0.0
6.0,6.0,23.0,25.966667,54.333332,5.0,50.0,25.081396,58.31074,0.0,549.0363,0.0,0.0,False,False,0.0,0,06-06 23:30,0.0,0.0
6.0,6.0,23.0,25.783333,55.166668,5.0,50.0,24.985256,58.520256,0.0,529.59064,0.0,0.0,False,False,0.0,0,06-06 23:40,0.0,0.0
6.0,6.0,23.0,25.6,56.0,5.0,50.0,24.888626,58.785652,0.0,512.8903,0.0,0.0,False,False,0.0,0,06-06 23:50,0.0,0.0
6.0,7.0,0.0,25.316668,57.0,5.0,50.0,24.746466,59.233364,0.0,498.4398,0.0,0.0,False,False,0.0,0,06-07 00:00,0.0,0.0
6.0,7.0,0.0,25.033333,58.0,5.0,50.0,24.599897,59.715473,0.0,485.8594,0.0,0.0,False,False,0.0,0,06-07 00:10,0.0,0.0
6.0,7.0,0.0,24.75,59.0,5.0,50.0,24.466372,60.16222,0.0,474.87854,0.0,0.0,False,False,0.0,0,06-07 00:20,0.0,0.0
6.0,7.0,0.0,24.466667,60.0,5.0,50.0,24.341032,60.58647,0.0,465.29037,0.0,0.0,False,False,0.0,0,06-07 00:30,0.0,0.0
6.0,7.0,0.0,24.183332,61.0,5.0,50.0,24.216831,61.010914,0.0,456.9218,0.0,0.0,False,False,0.0,0,06-07 00:40,0.0,0.0
6.0,7.0,0.0,23.9,62.0,5.0,50.0,24.091393,61.44206,0.0,449.62103,0.0,0.0,False,False,0.0,0,06-07 00:50,0.0,0.0
6.0,7.0,1.0,23.9,62.333332,5.0,50.0,23.986862,61.833046,0.0,443.2564,0.0,0.0,False,False,0.0,0,06-07 01:00,0.0,0.0
6.0,7.0,1.0,23.9,62.666668,5.0,50.0,23.90435,62.18167,0.0,437.7099,0.0,0.0,False,False,0.0,0,06-07 01:10,0.0,0.0
6.0,7.0,1.0,23.9,63.0,5.0,50.0,23.834656,62.52273,0.0,432.8765,0.0,0.0,False,False,0.0,0,06-07 01:20,0.0,0.0
6.0,7.0,1.0,23.9,63.333332,5.0,50.0,23.772095,62.873047,0.0,428.66406,0.0,0.0,False,False,0.0,0,06-07 01:30,0.0,0.0
6.0,7.0,1.0,23.9,63.666668,5.0,50.0,23.7147,63.23486,0.0,424.9924,0.0,0.0,False,False,0.0,0,06-07 01:40,0.0,0.0
6.0,7.0,1.0,23.9,64.0,5.0,50.0,23.661951,63.605736,0.0,421.79175,0.0,0.0,False,False,0.0,0,06-07 01:50,0.0,0.0
6.0,7.0,2.0,23.983334,63.666668,5.0,50.0,23.62142,63.928337,0.0,419.00174,0.0,0.0,False,False,0.0,0,06-07 02:00,0.0,0.0
6.0,7.0,2.0,24.066668,63.333332,5.0,50.0,23.593645,64.18401,0.0,416.56967,0.0,0.0,False,False,0.0,0,06-07 02:10,0.0,0.0
6.0,7.0,2.0,24.15,63.0,5.0,50.0,23.574768,64.38359,0.0,414.44952,0.0,0.0,False,False,0.0,0,06-07 02:20,0.0,0.0
6.0,7.0,2.0,24.233334,62.666668,5.0,50.0,23.561708,64.54069,0.0,412.60117,0.0,0.0,False,False,0.0,0,06-07 02:30,0.0,0.0
6.0,7.0,2.0,24.316668,62.333332,5.0,50.0,23.553164,64.663246,0.0,410.98965,0.0,0.0,False,False,0.0,0,06-07 02:40,0.0,0.0
6.0,7.0,2.0,24.4,62.0,5.0,50.0,23.548637,64.75559,0.0,409.58463,0.0,0.0,False,False,0.0,0,06-07 02:50,0.0,0.0
6.0,7.0,3.0,24.216667,63.5,5.0,50.0,23.525919,64.967255,0.0,408.35916,0.0,0.0,False,False,0.0,0,06-07 03:00,0.0,0.0
6.0,7.0,3.0,24.033333,65.0,5.0,50.0,23.484041,65.33458,0.0,407.29013,0.0,0.0,False,False,0.0,0,06-07 03:10,0.0,0.0
6.0,7.0,3.0,23.85,66.5,5.0,50.0,23.431376,65.82694,0.0,406.35757,0.0,0.0,False,False,0.0,0,06-07 03:20,0.0,0.0
6.0,7.0,3.0,23.666666,68.0,5.0,50.0,23.37365,66.410706,0.0,405.54404,0.0,0.0,False,False,0.0,0,06-07 03:30,0.0,0.0
6.0,7.0,3.0,23.483334,69.5,5.0,50.0,23.312609,67.06595,0.0,404.8344,0.0,0.0,False,False,0.0,0,06-07 03:40,0.0,0.0
6.0,7.0,3.0,23.3,71.0,5.0,50.0,23.248507,67.78079,0.0,404.21542,0.0,0.0,False,False,0.0,0,06-07 03:50,0.0,0.0
6.0,7.0,4.0,23.216667,71.833336,5.0,50.0,23.185926,68.52239,0.0,403.6756,0.0,0.0,False,False,0.0,0,06-07 04:00,0.0,0.0
6.0,7.0,4.0,23.133333,72.666664,5.0,50.0,23.125116,69.263,0.0,403.20483,0.0,0.0,False,False,0.0,0,06-07 04:10,0.0,0.0
6.0,7.0,4.0,23.05,73.5,5.0,50.0,23.07629,69.954,0.0,402.79434,0.0,0.0,False,False,0.0,0,06-07 04:20,0.0,0.0
6.0,7.0,4.0,22.966667,74.333336,5.0,50.0,23.042133,70.58166,0.0,402.4364,0.0,0.0,False,False,0.0,0,06-07 04:30,0.0,0.0
6.0,7.0,4.0,22.883333,75.166664,5.0,50.0,23.024685,71.13577,0.0,402.12424,0.0,0.0,False,False,0.0,0,06-07 04:40,0.0,0.0
6.0,7.0,4.0,22.8,76.0,5.0,50.0,23.015358,71.651955,0.0,401.85202,0.0,0.0,False,False,0.0,0,06-07 04:50,0.0,0.0
6.0,7.0,5.0,22.883333,76.0,5.0,50.0,23.022318,72.07796,0.0,401.6147,0.0,0.0,False,False,0.0,0,06-07 05:00,0.0,0.0
6.0,7.0,5.0,22.966667,76.0,5.0,50.0,23.045181,72.42479,0.0,401.40778,0.0,0.0,False,False,0.0,0,06-07 05:10,0.0,0.0
6.0,7.0,5.0,23.05,76.0,5.0,50.0,23.079237,72.712715,0.0,401.22742,0.0,0.0,False,False,0.0,0,06-07 05:20,0.0,0.0
6.0,7.0,5.0,23.133333,76.0,5.0,50.0,23.111532,72.999664,0.0,401.07022,0.0,0.0,False,False,0.0,0,06-07 05:30,0.0,0.0
6.0,7.0,5.0,23.216667,76.0,5.0,50.0,23.131311,73.334724,0.0,400.93314,0.0,0.0,False,False,0.0,0,06-07 05:40,0.0,0.0
6.0,7.0,5.0,23.3,76.0,5.0,50.0,23.144089,73.69515,0.0,400.81366,0.0,0.0,False,False,0.0,0,06-07 05:50,0.0,0.0
6.0,7.0,6.0,23.583334,75.166664,5.0,50.0,23.256203,73.55715,0.96000004,406.14847,0.0,0.0,False,False,0.0,0,06-07 06:00,0.0,0.0
6.0,7.0,6.0,23.866667,74.333336,23.0,26.0,23.367434,73.36736,0.96000004,414.40637,0.0,18258.094,False,False,0.0,0,06-07 06:10,0.0,1.0
6.0,7.0,6.0,24.15,73.5,23.0,26.0,23.457773,73.25739,0.96000004,423.33447,0.0,13241.405,False,False,0.0,0,06-07 06:20,0.0,1.0
6.0,7.0,6.0,24.433332,72.666664,23.0,26.0,23.536705,73.204384,0.96000004,432.0081,0.0,11872.463,False,False,0.0,0,06-07 06:30,0.0,1.0
6.0,7.0,6.0,24.716667,71.833336,23.0,26.0,23.613197,73.17038,0.96000004,440.2641,0.0,11872.463,False,False,0.0,0,06-07 06:40,0.0,1.0
6.0,7.0,6.0,25.0,71.0,23.0,26.0,23.691666,73.133255,0.96000004,448.1704,0.0,11872.463,False,False,0.0,0,06-07 06:50,0.0,1.0
6.0,7.0,7.0,25.1,71.0,23.0,26.0,23.75998,73.14545,0.96000004,455.8011,0.0,11872.463,False,False,0.0,0,06-07 07:00,0.0,1.0
6.0,7.0,7.0,25.2,71.0,23.0,26.0,23.817097,73.2112,0.96000004,463.19376,0.0,11872.463,False,False,0.0,0,06-07 07:10,0.0,1.0
6.0,7.0,7.0,25.3,71.0,23.0,26.0,23.872011,73.290726,0.96000004,470.36237,0.0,11872.463,False,False,0.0,0,06-07 07:20,0.0,1.0
6.0,7.0,7.0,25.4,71.0,23.0,26.0,23.924776,73.383644,0.96000004,477.3129,0.0,11872.463,False,False,0.0,0,06-07 07:30,0.0,1.0
6.0,7.0,7.0,25.5,71.0,23.0,26.0,23.969942,73.5139,0.96000004,484.05038,0.0,11872.463,False,False,0.0,0,06-07 07:40,0.0,1.0
6.0,7.0,7.0,25.6,71.0,23.0,26.0,24.010036,73.67024,0.96000004,490.58063,0.0,11872.463,False,False,0.0,0,06-07 07:50,0.0,1.0
6.0,7.0,8.0,25.4,71.833336,23.0,26.0,24.495766,72.31505,3.8400002,514.8507,0.0,13320.532,False,False,0.0,0,06-07 08:00,0.0,1.0
6.0,7.0,8.0,25.2,72.666664,23.0,26.0,24.785809,71.98134,3.8400002,549.5616,0.0,14442.834,False,False,0.0,0,06-07 08:10,0.0,1.0
6.0,7.0,8.0,25.0,73.5,23.0,26.0,24.925299,72.097374,3.8400002,577.06757,0.0,11872.463,False,False,0.0,0,06-07 08:20,0.0,1.0
6.0,7.0,8.0,24.8,74.333336,23.0,26.0,25.004808,72.63679,3.8400002,610.35187,0.0,13597.662,False,False,0.0,0,06-07 08:30,0.0,1.0
6.0,7.0,8.0,24.6,75.166664,23.0,26.0,25.06721,73.19238,3.8400002,640.9815,0.0,11872.463,False,False,0.0,0,06-07 08:40,0.0,1.0
6.0,7.0,8.0,24.4,76.0,23.0,26.0,25.13602,73.6795,3.8400002,669.9733,0.0,11872.463,False,False,0.0,0,06-07 08:50,0.0,1.0
6.0,7.0,9.0,24.316668,77.5,23.0,26.0,25.210867,74.12994,3.8400002,697.9271,0.0,11872.463,False,False,0.0,0,06-07 09:00,0.0,1.0
6.0,7.0,9.0,24.233334,79.0,23.0,26.0,25.286177,74.58335,3.8400002,725.0453,0.0,11872.463,False,False,0.0,0,06-07 09:10,0.0,1.0
6.0,7.0,9.0,24.15,80.5,23.0,26.0,25.359514,75.05406,3.8400002,751.36066,0.0,11872.463,False,False,0.0,0,06-07 09:20,0.0,1.0
6.0,7.0,9.0,24.066668,82.0,23.0,26.0,25.417328,75.60194,3.8400002,776.8724,0.0,11872.463,False,False,0.0,0,06-07 09:30,0.0,1.0
6.0,7.0,9.0,23.983334,83.5,23.0,26.0,25.454622,76.248764,3.8400002,801.5888,0.0,11872.463,False,True,0.0,1.5888253879801368,06-07 09:40,0.0,1.0
6.0,7.0,9.0,23.9,85.0,23.0,26.0,25.36529,77.535286,3.8400002,766.6552,27000.0,11872.463,False,False,0.0,0,06-07 09:50,1.0,1.0
6.0,7.0,10.0,23.35,85.333336,23.0,26.0,25.208395,78.69438,3.8400002,706.43256,27000.0,11872.463,False,False,0.0,0,06-07 10:00,1.0,1.0
6.0,7.0,10.0,22.8,85.666664,23.0,26.0,25.034008,79.28996,3.8400002,651.16113,27000.0,13356.398,False,False,0.0,0,06-07 10:10,1.0,1.0
6.0,7.0,10.0,22.25,86.0,23.0,26.0,25.059196,79.29377,3.8400002,644.61993,0.0,13520.62,False,False,0.0,0,06-07 10:20,0.0,1.0
6.0,7.0,10.0,21.7,86.333336,23.0,26.0,25.092142,79.54158,3.8400002,666.4084,0.0,11872.463,False,False,0.0,0,06-07 10:30,0.0,1.0
6.0,7.0,10.0,21.15,86.666664,23.0,26.0,25.055647,80.18405,3.8400002,696.3893,0.0,11872.463,False,False,0.0,0,06-07 10:40,0.0,1.0
6.0,7.0,10.0,20.6,87.0,23.0,26.0,24.972473,80.99872,3.8400002,725.87976,0.0,11872.463,False,False,0.0,0,06-07 10:50,0.0,1.0
6.0,7.0,11.0,20.6,87.5,23.0,26.0,24.900991,81.71467,3.8400002,753.15546,0.0,11872.463,False,False,0.0,0,06-07 11:00,0.0,1.0
6.0,7.0,11.0,20.6,88.0,23.0,26.0,24.854568,82.29076,3.8400002,778.707,0.0,11872.463,False,False,0.0,0,06-07 11:10,0.0,1.0
6.0,7.0,11.0,20.6,88.5,23.0,26.0,24.823318,82.788795,3.8400002,803.1512,0.0,11872.463,False,True,0.0,3.1511688860505274,06-07 11:20,0.0,1.0
6.0,7.0,11.0,20.6,89.0,23.0,26.0,24.343771,82.77655,3.8400002,737.5584,13500.0,12984.527,False,False,0.0,0,06-07 11:30,1.0,1.0
6.0,7.0,11.0,20.6,89.5,23.0,26.0,24.16744,81.92811,3.8400002,688.6666,27000.0,14179.472,False,False,0.0,0,06-07 11:40,1.0,1.0
6.0,7.0,11.0,20.6,90.0,23.0,26.0,24.329842,80.22403,3.8400002,672.84515,0.0,13536.001,False,False,0.0,0,06-07 11:50,0.0,1.0
6.0,7.0,12.0,20.966667,89.0,23.0,26.0,24.577724,79.218605,3.8400002,690.4675,0.0,13834.943,False,False,0.0,0,06-07 12:00,0.0,1.0
6.0,7.0,12.0,21.333334,88.0,23.0,26.0,24.739332,79.026375,3.8400002,719.136,0.0,14869.225,False,False,0.0,0,06-07 12:10,0.0,1.0
6.0,7.0,12.0,21.7,87.0,23.0,26.0,24.845373,79.158615,3.8400002,748.1886,0.0,13833.339,False,False,0.0,0,06-07 12:20,0.0,1.0
6.0,7.0,12.0,22.066668,86.0,23.0,26.0,24.935781,79.34029,3.8400002,775.0769,0.0,13164.977,False,False,0.0,0,06-07 12:30,0.0,1.0
6.0,7.0,12.0,22.433332,85.0,23.0,26.0,25.02415,79.51303,3.8400002,800.13763,0.0,11872.463,False,True,0.0,0.13761848271917643,06-07 12:40,0.0,1.0
6.0,7.0,12.0,22.8,84.0,23.0,26.0,24.936312,79.60226,3.8400002,765.15967,27000.0,11872.463,False,False,0.0,0,06-07 12:50,1.0,1.0
6.0,7.0,13.0,22.983334,84.166664,23.0,26.0,24.861685,79.353386,3.8400002,705.0597,27000.0,11872.463,False,False,0.0,0,06-07 13:00,1.0,1.0
6.0,7.0,13.0,23.166666,84.333336,23.0,26.0,24.85842,79.002594,3.8400002,650.1581,27000.0,11872.463,False,False,0.0,0,06-07 13:10,1.0,1.0
6.0,7.0,13.0,23.35,84.5,23.0,26.0,25.007643,78.599556,3.8400002,643.85767,0.0,11872.463,False,False,0.0,0,06-07 13:20,0.0,1.0
6.0,7.0,13.0,23.533333,84.666664,23.0,26.0,25.149078,78.5996,3.8400002,665.7803,0.0,13716.9375,False,False,0.0,0,06-07 13:30,0.0,1.0
6.0,7.0,13.0,23.716667,84.833336,23.0,26.0,25.237982,78.95756,3.8400002,695.8709,0.0,13627.244,False,False,0.0,0,06-07 13:40,0.0,1.0
6.0,7.0,13.0,23.9,85.0,23.0,26.0,25.304058,79.4354,3.8400002,725.4946,0.0,11872.463,False,False,0.0,0,06-07 13:50,0.0,1.0
6.0,7.0,14.0,23.9,84.5,23.0,26.0,25.047611,81.08454,0.96000004,737.45715,0.0,11872.463,False,False,0.0,0,06-07 14:00,0.0,1.0
6.0,7.0,14.0,23.9,84.0,23.0,26.0,24.800938,82.472855,0.96000004,738.7549,0.0,14298.927,False,False,0.0,0,06-07 14:10,0.0,1.0
6.0,7.0,14.0,23.9,83.5,23.0,26.0,24.679478,83.163734,0.96000004,736.6785,0.0,14206.312,False,False,0.0,0,06-07 14:20,0.0,1.0
6.0,7.0,14.0,23.9,83.0,23.0,26.0,24.63637,83.44202,0.96000004,734.4434,0.0,13021.721,False,False,0.0,0,06-07 14:30,0.0,1.0
6.0,7.0,14.0,23.9,82.5,23.0,26.0,24.617926,83.58856,0.96000004,732.7276,0.0,11872.463,False,False,0.0,0,06-07 14:40,0.0,1.0
6.0,7.0,14.0,23.9,82.0,23.0,26.0,24.609156,83.676384,0.96000004,731.37805,0.0,11872.463,False,False,0.0,0,06-07 14:50,0.0,1.0
6.0,7.0,15.0,24.183332,81.166664,23.0,26.0,24.624172,83.63527,0.96000004,730.18854,0.0,11872.463,False,False,0.0,0,06-07 15:00,0.0,1.0
6.0,7.0,15.0,24.466667,80.333336,23.0,26.0,24.665571,83.47561,0.96000004,729.05865,0.0,11872.463,False,False,0.0,0,06-07 15:10,0.0,1.0
6.0,7.0,15.0,24.75,79.5,23.0,26.0,24.727688,83.22901,0.96000004,727.9621,0.0,11872.463,False,False,0.0,0,06-07 15:20,0.0,1.0
6.0,7.0,15.0,25.033333,78.666664,23.0,26.0,24.797949,82.95842,0.96000004,726.8994,0.0,11872.463,False,False,0.0,0,06-07 15:30,0.0,1.0
6.0,7.0,15.0,25.316668,77.833336,23.0,26.0,24.870296,82.69307,0.96000004,725.8748,0.0,11872.463,False,False,0.0,0,06-07 15:40,0.0,1.0
6.0,7.0,15.0,25.6,77.0,23.0,26.0,24.944105,82.435036,0.96000004,724.8898,0.0,11872.463,False,False,0.0,0,06-07 15:50,0.0,1.0
6.0,7.0,16.0,25.6,76.5,23.0,26.0,25.008053,82.23523,0.96000004,723.9368,0.0,11872.463,False,False,0.0,0,06-07 16:00,0.0,1.0
6.0,7.0,16.0,25.6,76.0,23.0,26.0,25.06786,82.04046,0.96000004,723.0106,0.0,11872.463,False,False,0.0,0,06-07 16:10,0.0,1.0
6.0,7.0,16.0,25.6,75.5,23.0,26.0,25.123762,81.8465,0.96000004,722.109,0.0,11872.463,False,False,0.0,0,06-07 16:20,0.0,1.0
6.0,7.0,16.0,25.6,75.0,23.0,26.0,25.169704,81.68312,0.96000004,721.2314,0.0,11872.463,False,False,0.0,0,06-07 16:30,0.0,1.0
6.0,7.0,16.0,25.6,74.5,23.0,26.0,25.203577,81.561295,0.96000004,720.3776,0.0,11872.463,False,False,0.0,0,06-07 16:40,0.0,1.0
6.0,7.0,16.0,25.6,74.0,23.0,26.0,25.226435,81.47642,0.96000004,719.5476,0.0,11872.463,False,False,0.0,0,06-07 16:50,0.0,1.0
6.0,7.0,17.0,25.783333,73.166664,23.0,26.0,25.150024,81.76686,0.0,713.5897,0.0,11872.463,False,False,0.0,0,06-07 17:00,0.0,1.0
6.0,7.0,17.0,25.966667,72.333336,5.0,50.0,25.062351,82.036804,0.0,704.2592,0.0,0.0,False,False,0.0,0,06-07 17:10,0.0,0.0
6.0,7.0,17.0,26.15,71.5,5.0,50.0,25.013021,82.0953,0.0,693.9129,0.0,0.0,False,False,0.0,0,06-07 17:20,0.0,0.0
6.0,7.0,17.0,26.333334,70.666664,5.0,50.0,24.987282,82.03869,0.0,683.7275,0.0,0.0,False,False,0.0,0,06-07 17:30,0.0,0.0
6.0,7.0,17.0,26.516666,69.833336,5.0,50.0,24.963636,81.97821,0.0,674.01434,0.0,0.0,False,False,0.0,0,06-07 17:40,0.0,0.0
6.0,7.0,17.0,26.7,69.0,5.0,50.0,24.934553,81.94965,0.0,664.7489,0.0,0.0,False,False,0.0,0,06-07 17:50,0.0,0.0
6.0,7.0,18.0,26.416666,69.833336,5.0,50.0,24.925552,81.53384,0.0,642.516,0.0,0.0,False,False,0.0,0,06-07 18:00,0.0,0.0
6.0,7.0,18.0,26.133333,70.666664,5.0,50.0,24.882929,81.11374,0.0,614.06226,0.0,0.0,False,False,0.0,0,06-07 18:10,0.0,0.0
6.0,7.0,18.0,25.85,71.5,5.0,50.0,24.79328,80.88472,0.0,586.08923,0.0,0.0,False,False,0.0,0,06-07 18:20,0.0,0.0
6.0,7.0,18.0,25.566668,72.333336,5.0,50.0,24.682526,80.7803,0.0,561.393,0.0,0.0,False,False,0.0,0,06-07 18:30,0.0,0.0
6.0,7.0,18.0,25.283333,73.166664,5.0,50.0,24.568148,80.72687,0.0,540.26904,0.0,0.0,False,False,0.0,0,06-07 18:40,0.0,0.0
6.0,7.0,18.0,25.0,74.0,5.0,50.0,24.450682,80.71505,0.0,522.1718,0.0,0.0,False,False,0.0,0,06-07 18:50,0.0,0.0
6.0,7.0,19.0,24.816668,74.833336,5.0,50.0,24.335608,80.729034,0.0,506.52222,0.0,0.0,False,False,0.0,0,06-07 19:00,0.0,0.0
6.0,7.0,19.0,24.633333,75.666664,5.0,50.0,24.211891,80.847916,0.0,492.89935,0.0,0.0,False,False,0.0,0,06-07 19:10,0.0,0.0
6.0,7.0,19.0,24.45,76.5,5.0,50.0,24.090834,81.01547,0.0,481.0107,0.0,0.0,False,False,0.0,0,06-07 19:20,0.0,0.0
6.0,7.0,19.0,24.266666,77.333336,5.0,50.0,23.979435,81.189964,0.0,470.6334,0.0,0.0,False,False,0.0,0,06-07 19:30,0.0,0.0
6.0,7.0,19.0,24.083334,78.166664,5.0,50.0,23.87686,81.366776,0.0,461.5796,0.0,0.0,False,False,0.0,0,06-07 19:40,0.0,0.0
6.0,7.0,19.0,23.9,79.0,5.0,50.0,23.780048,81.5534,0.0,453.68372,0.0,0.0,False,False,0.0,0,06-07 19:50,0.0,0.0
6.0,7.0,20.0,23.8,79.833336,5.0,50.0,23.69218,81.76892,0.0,446.80014,0.0,0.0,False,False,0.0,0,06-07 20:00,0.0,0.0
6.0,7.0,20.0,23.7,80.666664,5.0,50.0,23.612314,82.01363,0.0,440.79987,0.0,0.0,False,False,0.0,0,06-07 20:10,0.0,0.0
6.0,7.0,20.0,23.6,81.5,5.0,50.0,23.53775,82.298004,0.0,435.56946,0.0,0.0,False,False,0.0,0,06-07 20:20,0.0,0.0
6.0,7.0,20.0,23.5,82.333336,5.0,50.0,23.466553,82.62354,0.0,431.00986,0.0,0.0,False,False,0.0,0,06-07 20:30,0.0,0.0
6.0,7.0,20.0,23.4,83.166664,5.0,50.0,23.39779,82.98635,0.0,427.03476,0.0,0.0,False,False,0.0,0,06-07 20:40,0.0,0.0
6.0,7.0,20.0,23.3,84.0,5.0,50.0,23.33123,83.3803,0.0,423.56918,0.0,0.0,False,False,0.0,0,06-07 20:50,0.0,0.0
6.0,7.0,21.0,23.3,84.0,5.0,50.0,23.273428,83.7304,0.0,420.54803,0.0,0.0,False,False,0.0,0,06-07 21:00,0.0,0.0
6.0,7.0,21.0,23.3,84.0,5.0,50.0,23.224123,84.035416,0.0,417.91446,0.0,0.0,False,False,0.0,0,06-07 21:10,0.0,0.0
6.0,7.0,21.0,23.3,84.0,5.0,50.0,23.180119,84.30651,0.0,415.61877,0.0,0.0,False,False,0.0,0,06-07 21:20,0.0,0.0
6.0,7.0,21.0,23.3,84.0,5.0,50.0,23.139189,84.555305,0.0,413.61752,0.0,0.0,False,False,0.0,0,06-07 21:30,0.0,0.0
6.0,7.0,21.0,23.3,84.0,5.0,50.0,23.100481,84.78761,0.0,411.8729,0.0,0.0,False,False,0.0,0,06-07 21:40,0.0,0.0
6.0,7.0,21.0,23.3,84.0,5.0,50.0,23.063704,85.00608,0.0,410.35196,0.0,0.0,False,False,0.0,0,06-07 21:50,0.0,0.0
6.0,7.0,22.0,23.3,83.666664,5.0,50.0,23.030323,85.18025,0.0,409.02594,0.0,0.0,False,False,0.0,0,06-07 22:00,0.0,0.0
6.0,7.0,22.0,23.3,83.333336,5.0,50.0,23.000303,85.298225,0.0,407.86978,0.0,0.0,False,False,0.0,0,06-07 22:10,0.0,0.0
6.0,7.0,22.0,23.3,83.0,5.0,50.0,22.972784,85.36373,0.0,406.86176,0.0,0.0,False,False,0.0,0,06-07 22:20,0.0,0.0
6.0,7.0,22.0,23.3,82.666664,5.0,50.0,22.947044,85.3848,0.0,405.98285,0.0,0.0,False,False,0.0,0,06-07 22:30,0.0,0.0
6.0,7.0,22.0,23.3,82.333336,5.0,50.0,22.9227,85.36846,0.0,405.21652,0.0,0.0,False,False,0.0,0,06-07 22:40,0.0,0.0
6.0,7.0,22.0,23.3,82.0,5.0,50.0,22.899553,85.320045,0.0,404.54837,0.0,0.0,False,False,0.0,0,06-07 22:50,0.0,0.0
6.0,7.0,23.0,23.3,82.333336,5.0,50.0,22.87727,85.29226,0.0,403.96585,0.0,0.0,False,False,0.0,0,06-07 23:00,0.0,0.0
6.0,7.0,23.0,23.3,82.666664,5.0,50.0,22.855585,85.31437,0.0,403.45804,0.0,0.0,False,False,0.0,0,06-07 23:10,0.0,0.0
6.0,7.0,23.0,23.3,83.0,5.0,50.0,22.834415,85.39112,0.0,403.01535,0.0,0.0,False,False,0.0,0,06-07 23:20,0.0,0.0
6.0,7.0,23.0,23.3,83.333336,5.0,50.0,22.813759,85.51643,0.0,402.62936,0.0,0.0,False,False,0.0,0,06-07 23:30,0.0,0.0
6.0,7.0,23.0,23.3,83.666664,5.0,50.0,22.793608,85.68253,0.0,402.29288,0.0,0.0,False,False,0.0,0,06-07 23:40,0.0,0.0
6.0,7.0,23.0,23.3,84.0,5.0,50.0,22.773941,85.88301,0.0,401.99945,0.0,0.0,False,False,0.0,0,06-07 23:50,0.0,0.0
6.0,8.0,0.0,23.116667,84.5,5.0,50.0,22.739672,86.1502,0.0,401.74353,0.0,0.0,False,False,0.0,0,06-08 00:00,0.0,0.0
6.0,8.0,0.0,22.933332,85.0,5.0,50.0,22.69034,86.43898,0.0,401.52026,0.0,0.0,False,False,0.0,0,06-08 00:10,0.0,0.0
6.0,8.0,0.0,22.75,85.5,5.0,50.0,22.631948,86.71242,0.0,401.32547,0.0,0.0,False,False,0.0,0,06-08 00:20,0.0,0.0
6.0,8.0,0.0,22.566668,86.0,5.0,50.0,22.568663,86.95502,0.0,401.15555,0.0,0.0,False,False,0.0,0,06-08 00:30,0.0,0.0
6.0,8.0,0.0,22.383333,86.5,5.0,50.0,22.501863,87.16789,0.0,401.00732,0.0,0.0,False,False,0.0,0,06-08 00:40,0.0,0.0
6.0,8.0,0.0,22.2,87.0,5.0,50.0,22.431858,87.35637,0.0,400.87805,0.0,0.0,False,False,0.0,0,06-08 00:50,0.0,0.0
6.0,8.0,1.0,22.116667,87.5,5.0,50.0,22.368834,87.494316,0.0,400.76538,0.0,0.0,False,False,0.0,0,06-08 01:00,0.0,0.0
6.0,8.0,1.0,22.033333,88.0,5.0,50.0,22.313463,87.61682,0.0,400.6671,0.0,0.0,False,False,0.0,0,06-08 01:10,0.0,0.0
6.0,8.0,1.0,21.95,88.5,5.0,50.0,22.262276,87.74742,0.0,400.5815,0.0,0.0,False,False,0.0,0,06-08 01:20,0.0,0.0
6.0,8.0,1.0,21.866667,89.0,5.0,50.0,22.212921,87.89536,0.0,400.50687,0.0,0.0,False,False,0.0,0,06-08 01:30,0.0,0.0
6.0,8.0,1.0,21.783333,89.5,5.0,50.0,22.164759,88.05924,0.0,400.4418,0.0,0.0,False,False,0.0,0,06-08 01:40,0.0,0.0
6.0,8.0,1.0,21.7,90.0,5.0,50.0,22.117779,88.23512,0.0,400.38507,0.0,0.0,False,False,0.0,0,06-08 01:50,0.0,0.0
6.0,8.0,2.0,21.783333,89.5,5.0,50.0,22.08387,88.364235,0.0,400.33566,0.0,0.0,False,False,0.0,0,06-08 02:00,0.0,0.0
6.0,8.0,2.0,21.866667,89.0,5.0,50.0,22.06339,88.423584,0.0,400.29257,0.0,0.0,False,False,0.0,0,06-08 02:10,0.0,0.0
6.0,8.0,2.0,21.95,88.5,5.0,50.0,22.051338,88.43778,0.0,400.25504,0.0,0.0,False,False,0.0,0,06-08 02:20,0.0,0.0
6.0,8.0,2.0,22.033333,88.0,5.0,50.0,22.044155,88.4254,0.0,400.22235,0.0,0.0,False,False,0.0,0,06-08 02:30,0.0,0.0
6.0,8.0,2.0,22.116667,87.5,5.0,50.0,22.040604,88.39299,0.0,400.19385,0.0,0.0,False,False,0.0,0,06-08 02:40,0.0,0.0
6.0,8.0,2.0,22.2,87.0,5.0,50.0,22.040363,88.34211,0.0,400.169,0.0,0.0,False,False,0.0,0,06-08 02:50,0.0,0.0
6.0,8.0,3.0,22.116667,87.5,5.0,50.0,22.02956,88.35545,0.0,400.14734,0.0,0.0,False,False,0.0,0,06-08 03:00,0.0,0.0
6.0,8.0,3.0,22.033333,88.0,5.0,50.0,22.006912,88.44401,0.0,400.12845,0.0,0.0,False,False,0.0,0,06-08 03:10,0.0,0.0
6.0,8.0,3.0,21.95,88.5,5.0,50.0,21.977425,88.58103,0.0,400.11197,0.0,0.0,False,False,0.0,0,06-08 03:20,0.0,0.0
6.0,8.0,3.0,21.866667,89.0,5.0,50.0,21.944761,88.74526,0.0,400.09763,0.0,0.0,False,False,0.0,0,06-08 03:30,0.0,0.0
6.0,8.0,3.0,21.783333,89.5,5.0,50.0,21.910097,88.92859,0.0,400.0851,0.0,0.0,False,False,0.0,0,06-08 03:40,0.0,0.0
6.0,8.0,3.0,21.7,90.0,5.0,50.0,21.873589,89.12868,0.0,400.0742,0.0,0.0,False,False,0.0,0,06-08 03:50,0.0,0.0
6.0,8.0,4.0,21.6,90.0,5.0,50.0,21.833057,89.301544,0.0,400.06467,0.0,0.0,False,False,0.0,0,06-08 04:00,0.0,0.0
6.0,8.0,4.0,21.5,90.0,5.0,50.0,21.788847,89.43878,0.0,400.05637,0.0,0.0,False,False,0.0,0,06-08 04:10,0.0,0.0
6.0,8.0,4.0,21.4,90.0,5.0,50.0,21.759125,89.439026,0.0,400.04913,0.0,0.0,False,False,0.0,0,06-08 04:20,0.0,0.0
6.0,8.0,4.0,21.3,90.0,5.0,50.0,21.759768,89.22218,0.0,400.04282,0.0,0.0,False,False,0.0,0,06-08 04:30,0.0,0.0
6.0,8.0,4.0,21.2,90.0,5.0,50.0,21.788563,88.80954,0.0,400.03732,0.0,0.0,False,False,0.0,0,06-08 04:40,0.0,0.0
6.0,8.0,4.0,21.1,90.0,5.0,50.0,21.833467,88.2752,0.0,400.03253,0.0,0.0,False,False,0.0,0,06-08 04:50,0.0,0.0
6.0,8.0,5.0,21.383333,90.0,5.0,50.0,21.91472,87.673584,0.0,400.02835,0.0,0.0,False,False,0.0,0,06-08 05:00,0.0,0.0
6.0,8.0,5.0,21.666666,90.0,5.0,50.0,22.031202,87.07686,0.0,400.02472,0.0,0.0,False,False,0.0,0,06-08 05:10,0.0,0.0
6.0,8.0,5.0,21.95,90.0,5.0,50.0,22.176426,86.529785,0.0,400.02155,0.0,0.0,False,False,0.0,0,06-08 05:20,0.0,0.0
6.0,8.0,5.0,22.233334,90.0,5.0,50.0,22.332859,86.103264,0.0,400.01877,0.0,0.0,False,False,0.0,0,06-08 05:30,0.0,0.0
6.0,8.0,5.0,22.516666,90.0,5.0,50.0,22.492414,85.81214,0.0,400.01636,0.0,0.0,False,False,0.0,0,06-08 05:40,0.0,0.0
6.0,8.0,5.0,22.8,90.0,5.0,50.0,22.6546,85.63546,0.0,400.01428,0.0,0.0,False,False,0.0,0,06-08 05:50,0.0,0.0
6.0,8.0,6.0,23.166666,88.666664,5.0,50.0,22.827845,85.43508,0.0,400.01245,0.0,0.0,False,False,0.0,0,06-08 06:00,0.0,0.0
6.0,8.0,6.0,23.533333,87.333336,5.0,50.0,23.012552,85.17599,0.0,400.01086,0.0,0.0,False,False,0.0,0,06-08 06:10,0.0,0.0
6.0,8.0,6.0,23.9,86.0,5.0,50.0,23.205208,84.86054,0.0,400.00946,0.0,0.0,False,False,0.0,0,06-08 06:20,0.0,0.0
6.0,8.0,6.0,24.266666,84.666664,5.0,50.0,23.399197,84.521,0.0,400.00827,0.0,0.0,False,False,0.0,0,06-08 06:30,0.0,0.0
6.0,8.0,6.0,24.633333,83.333336,5.0,50.0,23.592072,84.17101,0.0,400.0072,0.0,0.0,False,False,0.0,0,06-08 06:40,0.0,0.0
6.0,8.0,6.0,25.0,82.0,5.0,50.0,23.78402,83.81011,0.0,400.0063,0.0,0.0,False,False,0.0,0,06-08 06:50,0.0,0.0
6.0,8.0,7.0,25.466667,80.333336,5.0,50.0,23.983488,83.41942,0.0,400.0055,0.0,0.0,False,False,0.0,0,06-08 07:00,0.0,0.0
6.0,8.0,7.0,25.933332,78.666664,5.0,50.0,24.190218,82.98968,0.0,400.0048,0.0,0.0,False,False,0.0,0,06-08 07:10,0.0,0.0
6.0,8.0,7.0,26.4,77.0,5.0,50.0,24.40053,82.53715,0.0,400.00418,0.0,0.0,False,False,0.0,0,06-08 07:20,0.0,0.0
6.0,8.0,7.0,26.866667,75.333336,5.0,50.0,24.606413,82.09686,0.0,400.00363,0.0,0.0,False,False,0.0,0,06-08 07:30,0.0,0.0
6.0,8.0,7.0,27.333334,73.666664,5.0,50.0,24.805664,81.674515,0.0,400.00317,0.0,0.0,False,False,0.0,0,06-08 07:40,0.0,0.0
6.0,8.0,7.0,27.8,72.0,5.0,50.0,24.999496,81.25958,0.0,400.00278,0.0,0.0,False,False,0.0,0,06-08 07:50,0.0,0.0
6.0,8.0,8.0,27.983334,72.0,5.0,50.0,25.167982,80.97219,0.0,400.0024,0.0,0.0,False,False,0.0,0,06-08 08:00,0.0,0.0
6.0,8.0,8.0,28.166666,72.0,5.0,50.0,25.311304,80.84503,0.0,400.0021,0.0,0.0,False,False,0.0,0,06-08 08:10,0.0,0.0
