months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,8.0,8.0,28.35,72.0,5.0,50.0,25.438114,80.839066,0.0,400.00186,0.0,0.0,False,False,0.0,0,06-08 08:20,0.0,0.0
6.0,8.0,8.0,28.533333,72.0,5.0,50.0,25.55823,80.90238,0.0,400.00162,0.0,0.0,False,False,0.0,0,06-08 08:30,0.0,0.0
6.0,8.0,8.0,28.716667,72.0,5.0,50.0,25.674911,81.01338,0.0,400.0014,0.0,0.0,False,False,0.0,0,06-08 08:40,0.0,0.0
6.0,8.0,8.0,28.9,72.0,5.0,50.0,25.787699,81.16938,0.0,400.00122,0.0,0.0,False,False,0.0,0,06-08 08:50,0.0,0.0
6.0,8.0,9.0,28.983334,71.666664,5.0,50.0,25.889511,81.33878,0.0,400.00107,0.0,0.0,False,False,0.0,0,06-08 09:00,0.0,0.0
6.0,8.0,9.0,29.066668,71.333336,5.0,50.0,25.9802,81.487686,0.0,400.00095,0.0,0.0,False,False,0.0,0,06-08 09:10,0.0,0.0
6.0,8.0,9.0,29.15,71.0,5.0,50.0,26.062365,81.59951,0.0,400.00082,0.0,0.0,False,False,0.0,0,06-08 09:20,0.0,0.0
6.0,8.0,9.0,29.233334,70.666664,5.0,50.0,26.130604,81.70928,0.0,400.0007,0.0,0.0,False,False,0.0,0,06-08 09:30,0.0,0.0
6.0,8.0,9.0,29.316668,70.333336,5.0,50.0,26.184387,81.83047,0.0,400.0006,0.0,0.0,False,False,0.0,0,06-08 09:40,0.0,0.0
6.0,8.0,9.0,29.4,70.0,5.0,50.0,26.226469,81.958786,0.0,400.00055,0.0,0.0,False,False,0.0,0,06-08 09:50,0.0,0.0
6.0,8.0,10.0,29.6,69.166664,5.0,50.0,26.270227,82.046364,0.0,400.0005,0.0,0.0,False,False,0.0,0,06-08 10:00,0.0,0.0
6.0,8.0,10.0,29.8,68.333336,5.0,50.0,26.318918,82.06629,0.0,400.00043,0.0,0.0,False,False,0.0,0,06-08 10:10,0.0,0.0
6.0,8.0,10.0,30.0,67.5,5.0,50.0,26.369656,82.03587,0.0,400.00037,0.0,0.0,False,False,0.0,0,06-08 10:20,0.0,0.0
6.0,8.0,10.0,30.2,66.666664,5.0,50.0,26.428204,81.93076,0.0,400.0003,0.0,0.0,False,False,0.0,0,06-08 10:30,0.0,0.0
6.0,8.0,10.0,30.4,65.833336,5.0,50.0,26.494698,81.75377,0.0,400.00027,0.0,0.0,False,False,0.0,0,06-08 10:40,0.0,0.0
6.0,8.0,10.0,30.6,65.0,5.0,50.0,26.566374,81.52134,0.0,400.00024,0.0,0.0,False,False,0.0,0,06-08 10:50,0.0,0.0
6.0,8.0,11.0,30.683332,64.666664,5.0,50.0,26.629366,81.28332,0.0,400.0002,0.0,0.0,False,False,0.0,0,06-08 11:00,0.0,0.0
6.0,8.0,11.0,30.766666,64.333336,5.0,50.0,26.682535,81.079315,0.0,400.00018,0.0,0.0,False,False,0.0,0,06-08 11:10,0.0,0.0
6.0,8.0,11.0,30.85,64.0,5.0,50.0,26.730488,80.89022,0.0,400.00015,0.0,0.0,False,False,0.0,0,06-08 11:20,0.0,0.0
6.0,8.0,11.0,30.933332,63.666668,5.0,50.0,26.773012,80.71816,0.0,400.00015,0.0,0.0,False,False,0.0,0,06-08 11:30,0.0,0.0
6.0,8.0,11.0,31.016666,63.333332,5.0,50.0,26.81639,80.53396,0.0,400.00012,0.0,0.0,False,False,0.0,0,06-08 11:40,0.0,0.0
6.0,8.0,11.0,31.1,63.0,5.0,50.0,26.865147,80.31692,0.0,400.00012,0.0,0.0,False,False,0.0,0,06-08 11:50,0.0,0.0
6.0,8.0,12.0,31.466667,61.833332,5.0,50.0,26.945086,79.9742,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-08 12:00,0.0,0.0
6.0,8.0,12.0,31.833334,60.666668,5.0,50.0,27.05575,79.50221,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-08 12:10,0.0,0.0
6.0,8.0,12.0,32.2,59.5,5.0,50.0,27.190474,78.93227,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-08 12:20,0.0,0.0
6.0,8.0,12.0,32.566666,58.333332,5.0,50.0,27.337008,78.31764,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-08 12:30,0.0,0.0
6.0,8.0,12.0,32.933334,57.166668,5.0,50.0,27.49315,77.66407,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-08 12:40,0.0,0.0
6.0,8.0,12.0,33.3,56.0,5.0,50.0,27.662872,76.950134,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-08 12:50,0.0,0.0
6.0,8.0,13.0,32.65,56.166668,5.0,50.0,27.765047,76.36427,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-08 13:00,0.0,0.0
6.0,8.0,13.0,32.0,56.333332,5.0,50.0,27.79881,75.81964,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-08 13:10,0.0,0.0
6.0,8.0,13.0,31.35,56.5,5.0,50.0,27.796303,75.17075,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-08 13:20,0.0,0.0
6.0,8.0,13.0,30.7,56.666668,5.0,50.0,27.75423,74.46547,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-08 13:30,0.0,0.0
6.0,8.0,13.0,30.05,56.833332,5.0,50.0,27.668003,73.759575,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-08 13:40,0.0,0.0
6.0,8.0,13.0,29.4,57.0,5.0,50.0,27.539846,73.071785,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-08 13:50,0.0,0.0
6.0,8.0,14.0,28.566668,61.166668,5.0,50.0,27.364483,72.69767,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-08 14:00,0.0,0.0
6.0,8.0,14.0,27.733334,65.333336,5.0,50.0,27.14277,72.768364,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-08 14:10,0.0,0.0
6.0,8.0,14.0,26.9,69.5,5.0,50.0,26.877693,73.27595,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 14:20,0.0,0.0
6.0,8.0,14.0,26.066668,73.666664,5.0,50.0,26.603619,74.0232,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 14:30,0.0,0.0
6.0,8.0,14.0,25.233334,77.833336,5.0,50.0,26.33602,74.88389,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 14:40,0.0,0.0
6.0,8.0,14.0,24.4,82.0,5.0,50.0,26.073374,75.81411,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 14:50,0.0,0.0
6.0,8.0,15.0,24.216667,82.833336,5.0,50.0,25.839191,76.677635,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 15:00,0.0,0.0
6.0,8.0,15.0,24.033333,83.666664,5.0,50.0,25.645828,77.38117,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 15:10,0.0,0.0
6.0,8.0,15.0,23.85,84.5,5.0,50.0,25.484562,77.95356,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 15:20,0.0,0.0
6.0,8.0,15.0,23.666666,85.333336,5.0,50.0,25.347155,78.42821,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 15:30,0.0,0.0
6.0,8.0,15.0,23.483334,86.166664,5.0,50.0,25.22806,78.82795,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 15:40,0.0,0.0
6.0,8.0,15.0,23.3,87.0,5.0,50.0,25.123802,79.1663,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 15:50,0.0,0.0
6.0,8.0,16.0,23.483334,86.166664,5.0,50.0,25.059948,79.32369,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 16:00,0.0,0.0
6.0,8.0,16.0,23.666666,85.333336,5.0,50.0,25.038223,79.3114,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 16:10,0.0,0.0
6.0,8.0,16.0,23.85,84.5,5.0,50.0,25.046,79.18812,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 16:20,0.0,0.0
6.0,8.0,16.0,24.033333,83.666664,5.0,50.0,25.061543,79.052376,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 16:30,0.0,0.0
6.0,8.0,16.0,24.216667,82.833336,5.0,50.0,25.07461,78.94768,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 16:40,0.0,0.0
6.0,8.0,16.0,24.4,82.0,5.0,50.0,25.083904,78.87598,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 16:50,0.0,0.0
6.0,8.0,17.0,24.316668,81.5,5.0,50.0,25.062857,78.8938,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 17:00,0.0,0.0
6.0,8.0,17.0,24.233334,81.0,5.0,50.0,25.013577,78.95548,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 17:10,0.0,0.0
6.0,8.0,17.0,24.15,80.5,5.0,50.0,24.94845,78.99942,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 17:20,0.0,0.0
6.0,8.0,17.0,24.066668,80.0,5.0,50.0,24.8801,78.97655,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 17:30,0.0,0.0
6.0,8.0,17.0,23.983334,79.5,5.0,50.0,24.812105,78.88237,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 17:40,0.0,0.0
6.0,8.0,17.0,23.9,79.0,5.0,50.0,24.743916,78.72987,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 17:50,0.0,0.0
6.0,8.0,18.0,23.25,80.833336,5.0,50.0,24.631788,78.719246,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 18:00,0.0,0.0
6.0,8.0,18.0,22.6,82.666664,5.0,50.0,24.475098,78.82937,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 18:10,0.0,0.0
6.0,8.0,18.0,21.95,84.5,5.0,50.0,24.277811,79.0418,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 18:20,0.0,0.0
6.0,8.0,18.0,21.3,86.333336,5.0,50.0,24.054213,79.2944,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 18:30,0.0,0.0
6.0,8.0,18.0,20.65,88.166664,5.0,50.0,23.815527,79.53966,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 18:40,0.0,0.0
6.0,8.0,18.0,20.0,90.0,5.0,50.0,23.566875,79.75795,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 18:50,0.0,0.0
6.0,8.0,19.0,19.716667,90.0,5.0,50.0,23.342348,79.79025,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 19:00,0.0,0.0
6.0,8.0,19.0,19.433332,90.0,5.0,50.0,23.14472,79.64986,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 19:10,0.0,0.0
6.0,8.0,19.0,19.15,90.0,5.0,50.0,22.963875,79.393585,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 19:20,0.0,0.0
6.0,8.0,19.0,18.866667,90.0,5.0,50.0,22.790886,79.06947,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 19:30,0.0,0.0
6.0,8.0,19.0,18.583334,90.0,5.0,50.0,22.621666,78.70088,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 19:40,0.0,0.0
6.0,8.0,19.0,18.3,90.0,5.0,50.0,22.455097,78.296486,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 19:50,0.0,0.0
6.0,8.0,20.0,18.216667,90.0,5.0,50.0,22.30911,77.84869,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 20:00,0.0,0.0
6.0,8.0,20.0,18.133333,90.0,5.0,50.0,22.185898,77.37056,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 20:10,0.0,0.0
6.0,8.0,20.0,18.05,90.0,5.0,50.0,22.07775,76.90463,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 20:20,0.0,0.0
6.0,8.0,20.0,17.966667,90.0,5.0,50.0,21.977722,76.47542,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 20:30,0.0,0.0
6.0,8.0,20.0,17.883333,90.0,5.0,50.0,21.882551,76.08738,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 20:40,0.0,0.0
6.0,8.0,20.0,17.8,90.0,5.0,50.0,21.791304,75.73564,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 20:50,0.0,0.0
6.0,8.0,21.0,17.433332,91.666664,5.0,50.0,21.678051,75.52275,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 21:00,0.0,0.0
6.0,8.0,21.0,17.066668,93.333336,5.0,50.0,21.5394,75.47033,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 21:10,0.0,0.0
6.0,8.0,21.0,16.7,95.0,5.0,50.0,21.384548,75.5284,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 21:20,0.0,0.0
6.0,8.0,21.0,16.333334,96.666664,5.0,50.0,21.221716,75.651695,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 21:30,0.0,0.0
6.0,8.0,21.0,15.966666,98.333336,5.0,50.0,21.054523,75.81694,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 21:40,0.0,0.0
6.0,8.0,21.0,15.6,100.0,5.0,50.0,20.88382,76.01453,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 21:50,0.0,0.0
6.0,8.0,22.0,15.6,100.0,5.0,50.0,20.741505,76.126175,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 22:00,0.0,0.0
6.0,8.0,22.0,15.6,100.0,5.0,50.0,20.631512,76.14936,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 22:10,0.0,0.0
6.0,8.0,22.0,15.6,100.0,5.0,50.0,20.542114,76.13924,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 22:20,0.0,0.0
6.0,8.0,22.0,15.6,100.0,5.0,50.0,20.462934,76.137665,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 22:30,0.0,0.0
6.0,8.0,22.0,15.6,100.0,5.0,50.0,20.389284,76.15872,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 22:40,0.0,0.0
6.0,8.0,22.0,15.6,100.0,5.0,50.0,20.319975,76.20118,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 22:50,0.0,0.0
6.0,8.0,23.0,15.683333,99.5,5.0,50.0,20.262953,76.223816,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 23:00,0.0,0.0
6.0,8.0,23.0,15.766666,99.0,5.0,50.0,20.219116,76.21851,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 23:10,0.0,0.0
6.0,8.0,23.0,15.85,98.5,5.0,50.0,20.184824,76.19825,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 23:20,0.0,0.0
6.0,8.0,23.0,15.933333,98.0,5.0,50.0,20.156593,76.17541,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 23:30,0.0,0.0
6.0,8.0,23.0,16.016666,97.5,5.0,50.0,20.13258,76.15502,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 23:40,0.0,0.0
6.0,8.0,23.0,16.1,97.0,5.0,50.0,20.112043,76.13742,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 23:50,0.0,0.0
6.0,9.0,0.0,16.2,96.333336,5.0,50.0,20.138588,75.91114,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 00:00,0.0,0.0
6.0,9.0,0.0,16.3,95.666664,5.0,50.0,20.170952,75.66671,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 00:10,0.0,0.0
6.0,9.0,0.0,16.4,95.0,5.0,50.0,20.187624,75.50236,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 00:20,0.0,0.0
6.0,9.0,0.0,16.5,94.333336,5.0,50.0,20.191267,75.40371,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 00:30,0.0,0.0
6.0,9.0,0.0,16.6,93.666664,5.0,50.0,20.19037,75.32994,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 00:40,0.0,0.0
6.0,9.0,0.0,16.7,93.0,5.0,50.0,20.189783,75.25746,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 00:50,0.0,0.0
6.0,9.0,1.0,16.7,93.666664,5.0,50.0,20.182812,75.246994,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 01:00,0.0,0.0
6.0,9.0,1.0,16.7,94.333336,5.0,50.0,20.16827,75.338715,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 01:10,0.0,0.0
6.0,9.0,1.0,16.7,95.0,5.0,50.0,20.145607,75.53663,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 01:20,0.0,0.0
6.0,9.0,1.0,16.7,95.666664,5.0,50.0,20.120232,75.8081,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 01:30,0.0,0.0
6.0,9.0,1.0,16.7,96.333336,5.0,50.0,20.094713,76.13229,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 01:40,0.0,0.0
6.0,9.0,1.0,16.7,97.0,5.0,50.0,20.069183,76.50117,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 01:50,0.0,0.0
6.0,9.0,2.0,16.783333,96.333336,5.0,50.0,20.047947,76.853325,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:00,0.0,0.0
6.0,9.0,2.0,16.866667,95.666664,5.0,50.0,20.03106,77.14522,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:10,0.0,0.0
6.0,9.0,2.0,16.95,95.0,5.0,50.0,20.016973,77.37773,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:20,0.0,0.0
6.0,9.0,2.0,17.033333,94.333336,5.0,50.0,20.004631,77.56018,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:30,0.0,0.0
6.0,9.0,2.0,17.116667,93.666664,5.0,50.0,19.99375,77.70014,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:40,0.0,0.0
6.0,9.0,2.0,17.2,93.0,5.0,50.0,19.984348,77.80269,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:50,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.971247,77.90718,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:00,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.95432,78.02304,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:10,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.935574,78.14393,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:20,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.916334,78.26413,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:30,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.896986,78.381905,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:40,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.877562,78.49723,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:50,0.0,0.0
6.0,9.0,4.0,17.383333,92.5,5.0,50.0,19.871029,78.581604,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:00,0.0,0.0
6.0,9.0,4.0,17.566668,92.0,5.0,50.0,19.87765,78.651764,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:10,0.0,0.0
6.0,9.0,4.0,17.75,91.5,5.0,50.0,19.89849,78.70358,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:20,0.0,0.0
6.0,9.0,4.0,17.933332,91.0,5.0,50.0,19.929382,78.7512,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:30,0.0,0.0
6.0,9.0,4.0,18.116667,90.5,5.0,50.0,19.966576,78.80563,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:40,0.0,0.0
6.0,9.0,4.0,18.3,90.0,5.0,50.0,20.007603,78.87282,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:50,0.0,0.0
6.0,9.0,5.0,18.4,90.0,5.0,50.0,20.071321,78.85778,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:00,0.0,0.0
6.0,9.0,5.0,18.5,90.0,5.0,50.0,20.130533,78.89067,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:10,0.0,0.0
6.0,9.0,5.0,18.6,90.0,5.0,50.0,20.177797,79.00487,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:20,0.0,0.0
6.0,9.0,5.0,18.7,90.0,5.0,50.0,20.221788,79.15523,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:30,0.0,0.0
6.0,9.0,5.0,18.8,90.0,5.0,50.0,20.268755,79.30858,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:40,0.0,0.0
6.0,9.0,5.0,18.9,90.0,5.0,50.0,20.319466,79.458824,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:50,0.0,0.0
6.0,9.0,6.0,18.983334,90.0,5.0,50.0,20.447086,79.17888,0.96000004,405.3993,0.0,0.0,True,False,2.5529140174687583,0,06-09 06:00,0.0,0.0
6.0,9.0,6.0,19.066668,90.0,23.0,26.0,20.567,78.880295,0.96000004,413.69434,0.0,18284.441,True,False,2.43300058403247,0,06-09 06:10,0.0,1.0
6.0,9.0,6.0,19.15,90.0,23.0,26.0,22.98837,67.79912,0.96000004,420.08975,0.0,848853.44,True,False,0.011629536749087066,0,06-09 06:20,0.0,1.0
6.0,9.0,6.0,19.233334,90.0,23.0,26.0,23.00001,68.01148,0.96000004,424.62677,0.0,383475.9,False,False,0.0,0,06-09 06:30,0.0,1.0
6.0,9.0,6.0,19.316668,90.0,23.0,26.0,23.000015,68.1901,0.96000004,428.0636,0.0,203514.17,False,False,0.0,0,06-09 06:40,0.0,1.0
6.0,9.0,6.0,19.4,90.0,23.0,26.0,23.000038,68.52514,0.96000004,436.1148,0.0,245651.08,False,False,0.0,0,06-09 06:50,0.0,1.0
6.0,9.0,7.0,19.6,89.5,23.0,26.0,23.000042,68.97385,1.9200001,449.43378,0.0,144908.7,False,False,0.0,0,06-09 07:00,0.0,1.0
6.0,9.0,7.0,19.8,89.0,23.0,26.0,23.000044,69.47853,1.9200001,465.46112,0.0,118599.38,False,False,0.0,0,06-09 07:10,0.0,1.0
6.0,9.0,7.0,20.0,88.5,23.0,26.0,23.00004,69.99906,1.9200001,481.92365,0.0,98558.4,False,False,0.0,0,06-09 07:20,0.0,1.0
6.0,9.0,7.0,20.2,88.0,23.0,26.0,23.000034,70.51904,1.9200001,497.89328,0.0,82332.08,False,False,0.0,0,06-09 07:30,0.0,1.0
6.0,9.0,7.0,20.4,87.5,23.0,26.0,23.000029,71.03552,1.9200001,513.21265,0.0,68347.24,False,False,0.0,0,06-09 07:40,0.0,1.0
6.0,9.0,7.0,20.6,87.0,23.0,26.0,23.000021,71.54962,1.9200001,527.9581,0.0,55875.598,False,False,0.0,0,06-09 07:50,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,23.822102,69.462906,8.16,580.8212,0.0,14158.5,False,False,0.0,0,06-09 08:00,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,24.350111,69.00314,8.16,656.5791,0.0,16221.588,False,False,0.0,0,06-09 08:10,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,24.590725,69.7099,8.16,728.7631,0.0,13262.212,False,False,0.0,0,06-09 08:20,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,24.729153,70.38329,8.16,780.99097,0.0,11872.463,False,False,0.0,0,06-09 08:30,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,24.896318,71.277374,8.16,847.4047,0.0,13514.143,False,True,0.0,47.404701034720915,06-09 08:40,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,24.701002,72.859886,8.16,839.5904,27000.0,13857.1455,False,True,0.0,39.59037205270556,06-09 08:50,1.0,1.0
6.0,9.0,9.0,20.966667,85.666664,23.0,26.0,24.60771,73.66459,9.6,802.1677,27000.0,13713.843,False,True,0.0,2.1677078398874983,06-09 09:00,1.0,1.0
6.0,9.0,9.0,21.333334,84.333336,23.0,26.0,24.682978,73.68699,9.6,766.28357,27000.0,11872.463,False,False,0.0,0,06-09 09:10,1.0,1.0
6.0,9.0,9.0,21.7,83.0,23.0,26.0,24.829853,73.44243,9.6,741.1278,27000.0,11872.463,False,False,0.0,0,06-09 09:20,1.0,1.0
6.0,9.0,9.0,22.066668,81.666664,23.0,26.0,24.976625,73.24237,9.6,725.18475,27000.0,13639.774,False,False,0.0,0,06-09 09:30,1.0,1.0
6.0,9.0,9.0,22.433332,80.333336,23.0,26.0,25.115923,73.095085,9.6,714.9004,27000.0,13643.576,False,False,0.0,0,06-09 09:40,1.0,1.0
6.0,9.0,9.0,22.8,79.0,23.0,26.0,25.257128,72.9412,9.6,707.7941,27000.0,13558.698,False,False,0.0,0,06-09 09:50,1.0,1.0
6.0,9.0,10.0,23.35,78.166664,23.0,26.0,25.4293,72.84043,9.6,702.66064,27000.0,13590.448,False,False,0.0,0,06-09 10:00,1.0,1.0
6.0,9.0,10.0,23.9,77.333336,23.0,26.0,25.62815,72.86251,9.6,698.9306,27000.0,13978.837,False,False,0.0,0,06-09 10:10,1.0,1.0
6.0,9.0,10.0,24.45,76.5,23.0,26.0,25.997318,72.95401,9.6,762.1889,0.0,25169.002,False,False,0.0,0,06-09 10:20,0.0,1.0
6.0,9.0,10.0,25.0,75.666664,23.0,26.0,25.99978,74.031685,9.6,816.43024,0.0,122956.74,False,True,0.0,16.430236128622482,06-09 10:30,0.0,1.0
6.0,9.0,10.0,25.55,74.833336,23.0,26.0,25.999565,75.29086,9.6,828.31915,27000.0,136365.44,False,True,0.0,28.3191732697818,06-09 10:40,1.0,1.0
6.0,9.0,10.0,26.1,74.0,23.0,26.0,25.999275,76.32221,9.6,802.5903,27000.0,191117.52,False,True,0.0,2.5902958355814008,06-09 10:50,1.0,1.0
6.0,9.0,11.0,26.2,73.666664,23.0,26.0,25.998878,77.09318,9.6,770.48627,27000.0,219867.28,False,False,0.0,0,06-09 11:00,1.0,1.0
6.0,9.0,11.0,26.3,73.333336,23.0,26.0,25.998604,77.62652,9.6,745.55426,27000.0,241657.8,False,False,0.0,0,06-09 11:10,1.0,1.0
6.0,9.0,11.0,26.4,73.0,23.0,26.0,25.998358,77.979034,9.6,729.0764,27000.0,261465.2,False,False,0.0,0,06-09 11:20,1.0,1.0
6.0,9.0,11.0,26.5,72.666664,23.0,26.0,25.998125,78.20969,9.6,718.4288,27000.0,277505.9,False,False,0.0,0,06-09 11:30,1.0,1.0
6.0,9.0,11.0,26.6,72.333336,23.0,26.0,25.997913,78.36226,9.6,711.1815,27000.0,291490.4,False,False,0.0,0,06-09 11:40,1.0,1.0
6.0,9.0,11.0,26.7,72.0,23.0,26.0,25.997705,78.4637,9.6,705.95026,27000.0,304777.4,False,False,0.0,0,06-09 11:50,1.0,1.0
6.0,9.0,12.0,26.516666,71.5,23.0,26.0,25.99826,77.94191,4.8,679.77405,27000.0,225976.06,False,False,0.0,0,06-09 12:00,1.0,1.0
6.0,9.0,12.0,26.333334,71.0,23.0,26.0,25.998936,77.788635,4.8,685.92224,0.0,190055.4,False,False,0.0,0,06-09 12:10,0.0,1.0
6.0,9.0,12.0,26.15,70.5,23.0,26.0,25.999102,77.94441,4.8,714.81915,0.0,188338.36,False,False,0.0,0,06-09 12:20,0.0,1.0
6.0,9.0,12.0,25.966667,70.0,23.0,26.0,25.999083,78.19808,4.8,751.26483,0.0,186482.14,False,False,0.0,0,06-09 12:30,0.0,1.0
6.0,9.0,12.0,25.783333,69.5,23.0,26.0,25.999084,78.4327,4.8,787.6867,0.0,184498.55,False,False,0.0,0,06-09 12:40,0.0,1.0
6.0,9.0,12.0,25.6,69.0,23.0,26.0,25.999104,78.615875,4.8,822.15656,0.0,182333.66,False,True,0.0,22.156550922979818,06-09 12:50,0.0,1.0
6.0,9.0,13.0,25.5,68.666664,23.0,26.0,25.998991,77.33404,7.68,805.2117,27000.0,222483.34,False,True,0.0,5.211695735486387,06-09 13:00,1.0,1.0
6.0,9.0,13.0,25.4,68.333336,23.0,26.0,25.998991,75.39545,7.68,764.7277,27000.0,218111.0,False,False,0.0,0,06-09 13:10,1.0,1.0
6.0,9.0,13.0,25.3,68.0,23.0,26.0,25.999147,73.53858,7.68,725.91675,27000.0,212954.53,False,False,0.0,0,06-09 13:20,1.0,1.0
6.0,9.0,13.0,25.2,67.666664,23.0,26.0,25.999195,72.00705,7.68,697.3846,27000.0,211245.36,False,False,0.0,0,06-09 13:30,1.0,1.0
6.0,9.0,13.0,25.1,67.333336,23.0,26.0,25.99897,71.83124,7.68,722.993,0.0,239573.48,False,False,0.0,0,06-09 13:40,0.0,1.0
6.0,9.0,13.0,25.0,67.0,23.0,26.0,25.998503,72.389336,7.68,778.7019,0.0,246925.31,False,False,0.0,0,06-09 13:50,0.0,1.0
6.0,9.0,14.0,24.9,67.333336,23.0,26.0,25.998241,73.11321,7.68,842.1523,0.0,255110.38,False,True,0.0,42.15226867734691,06-09 14:00,0.0,1.0
6.0,9.0,14.0,24.8,67.666664,23.0,26.0,25.998507,72.34987,7.68,834.0756,27000.0,224562.3,False,True,0.0,34.07560383870941,06-09 14:10,1.0,1.0
6.0,9.0,14.0,24.7,68.0,23.0,26.0,25.998882,70.89954,7.68,789.3477,27000.0,228900.69,False,False,0.0,0,06-09 14:20,1.0,1.0
6.0,9.0,14.0,24.6,68.333336,23.0,26.0,25.998974,69.530815,7.68,743.17413,27000.0,230592.05,False,False,0.0,0,06-09 14:30,1.0,1.0
6.0,9.0,14.0,24.5,68.666664,23.0,26.0,25.998974,68.51016,7.68,708.7453,27000.0,230096.14,False,False,0.0,0,06-09 14:40,1.0,1.0
6.0,9.0,14.0,24.4,69.0,23.0,26.0,25.998947,67.80803,7.68,685.8591,27000.0,228636.06,False,False,0.0,0,06-09 14:50,1.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.998472,67.977196,7.68,714.2857,0.0,289051.03,False,False,0.0,0,06-09 15:00,0.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.997753,68.59968,7.68,770.862,0.0,294228.8,False,False,0.0,0,06-09 15:10,0.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.997541,69.319695,7.68,834.4844,0.0,298832.28,False,True,0.0,34.484370192747406,06-09 15:20,0.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.998116,69.06809,7.68,827.5293,27000.0,245386.31,False,True,0.0,27.52927805059369,06-09 15:30,1.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.998617,68.34436,7.68,784.3495,27000.0,244988.3,False,False,0.0,0,06-09 15:40,1.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.998743,67.64163,7.68,739.5739,27000.0,240271.72,False,False,0.0,0,06-09 15:50,1.0,1.0
6.0,9.0,16.0,24.216667,69.333336,23.0,26.0,25.998865,67.08905,7.68,706.16235,27000.0,225021.33,False,False,0.0,0,06-09 16:00,1.0,1.0
6.0,9.0,16.0,24.033333,69.666664,23.0,26.0,25.999016,66.65802,7.68,683.9438,27000.0,209229.69,False,False,0.0,0,06-09 16:10,1.0,1.0
6.0,9.0,16.0,23.85,70.0,23.0,26.0,25.998676,66.94143,7.68,712.61755,0.0,270676.53,False,False,0.0,0,06-09 16:20,0.0,1.0
6.0,9.0,16.0,23.666666,70.333336,23.0,26.0,25.998152,67.632225,7.68,769.2369,0.0,259879.56,False,False,0.0,0,06-09 16:30,0.0,1.0
6.0,9.0,16.0,23.483334,70.666664,23.0,26.0,25.998196,68.43328,7.68,832.842,0.0,250266.42,False,True,0.0,32.841997652437385,06-09 16:40,0.0,1.0
6.0,9.0,16.0,23.3,71.0,23.0,26.0,25.99914,68.1284,7.68,825.8497,27000.0,139430.1,False,True,0.0,25.849673198726236,06-09 16:50,1.0,1.0
6.0,9.0,17.0,22.933332,71.833336,23.0,26.0,25.999937,67.23718,6.72,778.1441,27000.0,31334.152,False,False,0.0,0,06-09 17:00,1.0,1.0
6.0,9.0,17.0,22.566668,72.666664,23.0,26.0,25.978155,66.350624,6.72,727.2126,27000.0,11872.463,False,False,0.0,0,06-09 17:10,1.0,1.0
6.0,9.0,17.0,22.2,73.5,23.0,26.0,25.898853,65.77928,6.72,688.4403,27000.0,11872.463,False,False,0.0,0,06-09 17:20,1.0,1.0
6.0,9.0,17.0,21.833334,74.333336,23.0,26.0,25.997505,65.62733,6.72,704.9434,0.0,64521.008,False,False,0.0,0,06-09 17:30,0.0,1.0
6.0,9.0,17.0,21.466667,75.166664,23.0,26.0,25.999804,66.43111,6.72,752.048,0.0,102249.09,False,False,0.0,0,06-09 17:40,0.0,1.0
6.0,9.0,17.0,21.1,76.0,23.0,26.0,25.999857,67.43147,6.72,807.13135,0.0,61862.383,False,True,0.0,7.131348789232675,06-09 17:50,0.0,1.0
6.0,9.0,18.0,21.016666,77.333336,23.0,26.0,25.238842,69.07726,3.8400002,736.8507,13500.0,13607.555,False,False,0.0,0,06-09 18:00,1.0,1.0
6.0,9.0,18.0,20.933332,78.666664,23.0,26.0,24.805693,69.022835,3.8400002,670.53033,13500.0,15333.126,False,False,0.0,0,06-09 18:10,1.0,1.0
6.0,9.0,18.0,20.85,80.0,23.0,26.0,24.903826,68.36364,3.8400002,670.07074,0.0,13207.256,False,False,0.0,0,06-09 18:20,0.0,1.0
6.0,9.0,18.0,20.766666,81.333336,23.0,26.0,25.060778,68.01026,3.8400002,687.81396,0.0,11872.463,False,False,0.0,0,06-09 18:30,0.0,1.0
6.0,9.0,18.0,20.683332,82.666664,23.0,26.0,25.105148,68.478195,3.8400002,716.611,0.0,13734.193,False,False,0.0,0,06-09 18:40,0.0,1.0
6.0,9.0,18.0,20.6,84.0,23.0,26.0,25.06556,69.34938,3.8400002,745.7505,0.0,11872.463,False,False,0.0,0,06-09 18:50,0.0,1.0
6.0,9.0,19.0,20.5,85.0,23.0,26.0,25.005009,70.27807,3.8400002,772.68774,0.0,11872.463,False,False,0.0,0,06-09 19:00,0.0,1.0
6.0,9.0,19.0,20.4,86.0,23.0,26.0,24.948055,71.15862,3.8400002,797.76965,0.0,11872.463,False,False,0.0,0,06-09 19:10,0.0,1.0
6.0,9.0,19.0,20.3,87.0,23.0,26.0,24.896456,71.99673,3.8400002,821.6699,0.0,11872.463,False,True,0.0,21.669923540239893,06-09 19:20,0.0,1.0
6.0,9.0,19.0,20.2,88.0,23.0,26.0,24.32462,73.9041,3.8400002,752.2599,13500.0,13200.215,False,False,0.0,0,06-09 19:30,1.0,1.0
6.0,9.0,19.0,20.1,89.0,23.0,26.0,24.005379,74.51087,3.8400002,681.9092,13500.0,14426.108,False,False,0.0,0,06-09 19:40,1.0,1.0
6.0,9.0,19.0,20.0,90.0,23.0,26.0,24.172068,73.86886,3.8400002,678.1325,0.0,12861.772,False,False,0.0,0,06-09 19:50,0.0,1.0
6.0,9.0,20.0,20.1,90.0,23.0,26.0,24.185015,74.057205,1.92,683.8987,0.0,13856.296,False,False,0.0,0,06-09 20:00,0.0,1.0
6.0,9.0,20.0,20.2,90.0,23.0,26.0,24.09326,74.78843,1.92,696.023,0.0,11872.463,False,False,0.0,0,06-09 20:10,0.0,1.0
6.0,9.0,20.0,20.3,90.0,23.0,26.0,23.996622,75.536415,1.92,707.32513,0.0,11872.463,False,False,0.0,0,06-09 20:20,0.0,1.0
6.0,9.0,20.0,20.4,90.0,23.0,26.0,23.930216,76.13315,1.92,716.8545,0.0,11872.463,False,False,0.0,0,06-09 20:30,0.0,1.0
6.0,9.0,20.0,20.5,90.0,23.0,26.0,23.88458,76.62984,1.92,725.29974,0.0,11872.463,False,False,0.0,0,06-09 20:40,0.0,1.0
6.0,9.0,20.0,20.6,90.0,23.0,26.0,23.846537,77.094185,1.92,733.253,0.0,11872.463,False,False,0.0,0,06-09 20:50,0.0,1.0
6.0,9.0,21.0,20.5,90.5,23.0,26.0,23.798756,77.58797,1.92,740.9545,0.0,11872.463,False,False,0.0,0,06-09 21:00,0.0,1.0
6.0,9.0,21.0,20.4,91.0,23.0,26.0,23.739761,78.127106,1.92,748.4513,0.0,11872.463,False,False,0.0,0,06-09 21:10,0.0,1.0
6.0,9.0,21.0,20.3,91.5,23.0,26.0,23.674355,78.68789,1.92,755.7341,0.0,11872.463,False,False,0.0,0,06-09 21:20,0.0,1.0
6.0,9.0,21.0,20.2,92.0,23.0,26.0,23.605814,79.2549,1.92,762.7932,0.0,11872.463,False,False,0.0,0,06-09 21:30,0.0,1.0
6.0,9.0,21.0,20.1,92.5,23.0,26.0,23.535072,79.82412,1.92,769.6286,0.0,11872.463,False,False,0.0,0,06-09 21:40,0.0,1.0
6.0,9.0,21.0,20.0,93.0,23.0,26.0,23.46219,80.395706,1.92,776.2457,0.0,11872.463,False,False,0.0,0,06-09 21:50,0.0,1.0
6.0,9.0,22.0,20.0,93.666664,23.0,26.0,23.053804,82.318924,1.92,753.81665,0.0,12820.073,False,False,0.0,0,06-09 22:00,0.0,1.0
6.0,9.0,22.0,20.0,94.333336,23.0,26.0,23.001299,82.48121,1.92,735.0396,0.0,64265.027,False,False,0.0,0,06-09 22:10,0.0,1.0
6.0,9.0,22.0,20.0,95.0,23.0,26.0,23.000025,82.38804,1.92,710.6942,0.0,82555.76,False,False,0.0,0,06-09 22:20,0.0,1.0
6.0,9.0,22.0,20.0,95.666664,23.0,26.0,22.999994,82.370834,1.92,689.7925,0.0,78981.46,True,False,5.475350896233522e-06,0,06-09 22:30,0.0,1.0
6.0,9.0,22.0,20.0,96.333336,23.0,26.0,22.999998,82.43207,1.92,672.14795,0.0,92537.94,True,False,1.397008823289525e-06,0,06-09 22:40,0.0,1.0
6.0,9.0,22.0,20.0,97.0,23.0,26.0,23.000006,82.55778,1.92,656.9836,0.0,99142.83,False,False,0.0,0,06-09 22:50,0.0,1.0
6.0,9.0,23.0,20.1,95.833336,23.0,26.0,23.000013,82.45037,0.0,633.92554,0.0,133271.47,False,False,0.0,0,06-09 23:00,0.0,1.0
6.0,9.0,23.0,20.2,94.666664,5.0,50.0,22.527214,84.55129,0.0,615.3911,0.0,0.0,False,False,0.0,0,06-09 23:10,0.0,0.0
6.0,9.0,23.0,20.3,93.5,5.0,50.0,22.245512,85.61932,0.0,587.0888,0.0,0.0,False,False,0.0,0,06-09 23:20,0.0,0.0
6.0,9.0,23.0,20.4,92.333336,5.0,50.0,22.111868,85.98776,0.0,564.8628,0.0,0.0,False,False,0.0,0,06-09 23:30,0.0,0.0
6.0,9.0,23.0,20.5,91.166664,5.0,50.0,22.037392,85.94371,0.0,541.067,0.0,0.0,False,False,0.0,0,06-09 23:40,0.0,0.0
6.0,9.0,23.0,20.6,90.0,5.0,50.0,21.986538,85.76937,0.0,522.0141,0.0,0.0,False,False,0.0,0,06-09 23:50,0.0,0.0
1.0,31.0,0.0,-6.266667,87.333336,5.0,50.0,9.217778,27.49046,0.0,406.30222,0.0,0.0,False,False,0.0,0,01-31 00:10,0.0,0.0
1.0,31.0,0.0,-6.5,88.5,5.0,50.0,8.708833,28.406715,0.0,405.8045,0.0,0.0,False,False,0.0,0,01-31 00:20,0.0,0.0
1.0,31.0,0.0,-6.733333,89.666664,5.0,50.0,8.461589,28.842411,0.0,405.46512,0.0,0.0,False,False,0.0,0,01-31 00:30,0.0,0.0
1.0,31.0,0.0,-6.9666667,90.833336,5.0,50.0,8.305316,29.093328,0.0,405.11963,0.0,0.0,False,False,0.0,0,01-31 00:40,0.0,0.0
1.0,31.0,0.0,-7.2,92.0,5.0,50.0,8.14455,29.297674,0.0,404.47644,0.0,0.0,False,False,0.0,0,01-31 00:50,0.0,0.0
1.0,31.0,1.0,-7.116667,91.333336,5.0,50.0,8.038865,29.363428,0.0,403.8644,0.0,0.0,False,False,0.0,0,01-31 01:00,0.0,0.0
1.0,31.0,1.0,-7.0333333,90.666664,5.0,50.0,7.9596496,29.39123,0.0,403.32852,0.0,0.0,False,False,0.0,0,01-31 01:10,0.0,0.0
1.0,31.0,1.0,-6.95,90.0,5.0,50.0,7.893756,29.410395,0.0,402.8717,0.0,0.0,False,False,0.0,0,01-31 01:20,0.0,0.0
1.0,31.0,1.0,-6.866667,89.333336,5.0,50.0,7.8376327,29.425848,0.0,402.48227,0.0,0.0,False,False,0.0,0,01-31 01:30,0.0,0.0
1.0,31.0,1.0,-6.7833333,88.666664,5.0,50.0,7.7905197,29.43601,0.0,402.14786,0.0,0.0,False,False,0.0,0,01-31 01:40,0.0,0.0
1.0,31.0,1.0,-6.7,88.0,5.0,50.0,7.75116,29.44089,0.0,401.85907,0.0,0.0,False,False,0.0,0,01-31 01:50,0.0,0.0
1.0,31.0,2.0,-6.7,88.666664,5.0,50.0,7.702337,29.48564,0.0,401.60907,0.0,0.0,False,False,0.0,0,01-31 02:00,0.0,0.0
1.0,31.0,2.0,-6.7,89.333336,5.0,50.0,7.6429343,29.585403,0.0,401.39258,0.0,0.0,False,False,0.0,0,01-31 02:10,0.0,0.0
1.0,31.0,2.0,-6.7,90.0,5.0,50.0,7.5793447,29.72728,0.0,401.2052,0.0,0.0,False,False,0.0,0,01-31 02:20,0.0,0.0
1.0,31.0,2.0,-6.7,90.666664,5.0,50.0,7.5162554,29.898172,0.0,401.04303,0.0,0.0,False,False,0.0,0,01-31 02:30,0.0,0.0
1.0,31.0,2.0,-6.7,91.333336,5.0,50.0,7.4551864,30.090836,0.0,400.9027,0.0,0.0,False,False,0.0,0,01-31 02:40,0.0,0.0
1.0,31.0,2.0,-6.7,92.0,5.0,50.0,7.396192,30.30159,0.0,400.78128,0.0,0.0,False,False,0.0,0,01-31 02:50,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.345994,30.501736,0.0,400.67624,0.0,0.0,False,False,0.0,0,01-31 03:00,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.304636,30.674576,0.0,400.58533,0.0,0.0,False,False,0.0,0,01-31 03:10,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.269131,30.823458,0.0,400.50665,0.0,0.0,False,False,0.0,0,01-31 03:20,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.237222,30.954187,0.0,400.43854,0.0,0.0,False,False,0.0,0,01-31 03:30,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.2079787,31.070585,0.0,400.3796,0.0,0.0,False,False,0.0,0,01-31 03:40,0.0,0.0
1.0,31.0,3.0,-6.7,92.0,5.0,50.0,7.1810966,31.174818,0.0,400.32858,0.0,0.0,False,False,0.0,0,01-31 03:50,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.154893,31.271568,0.0,400.28442,0.0,0.0,False,False,0.0,0,01-31 04:00,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.128181,31.364222,0.0,400.24622,0.0,0.0,False,False,0.0,0,01-31 04:10,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.1014657,31.452393,0.0,400.21313,0.0,0.0,False,False,0.0,0,01-31 04:20,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.0753727,31.535322,0.0,400.1845,0.0,0.0,False,False,0.0,0,01-31 04:30,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.050111,31.61308,0.0,400.1597,0.0,0.0,False,False,0.0,0,01-31 04:40,0.0,0.0
1.0,31.0,4.0,-6.7,92.0,5.0,50.0,7.025636,31.686203,0.0,400.13824,0.0,0.0,False,False,0.0,0,01-31 04:50,0.0,0.0
1.0,31.0,5.0,-6.6,91.333336,5.0,50.0,7.035237,31.690723,0.0,400.1197,0.0,0.0,False,False,0.0,0,01-31 05:00,0.0,0.0
1.0,31.0,5.0,-6.5,90.666664,5.0,50.0,7.0535917,31.67802,0.0,400.1036,0.0,0.0,False,False,0.0,0,01-31 05:10,0.0,0.0
1.0,31.0,5.0,-6.4,90.0,5.0,50.0,7.066915,31.678232,0.0,400.08972,0.0,0.0,False,False,0.0,0,01-31 05:20,0.0,0.0
1.0,31.0,5.0,-6.3,89.333336,5.0,50.0,7.075973,31.689217,0.0,400.07767,0.0,0.0,False,False,0.0,0,01-31 05:30,0.0,0.0
1.0,31.0,5.0,-6.2,88.666664,5.0,50.0,7.0847526,31.701757,0.0,400.06726,0.0,0.0,False,False,0.0,0,01-31 05:40,0.0,0.0
1.0,31.0,5.0,-6.1,88.0,5.0,50.0,7.095155,31.711252,0.0,400.05823,0.0,0.0,False,False,0.0,0,01-31 05:50,0.0,0.0
1.0,31.0,6.0,-6.016667,87.5,5.0,50.0,7.7749367,30.325008,0.96000004,407.19586,0.0,0.0,True,False,12.225063512622794,0,01-31 06:00,0.0,0.0
1.0,31.0,6.0,-5.9333334,87.0,21.0,23.0,10.717003,24.928232,0.96000004,416.71796,0.0,914850.6,True,False,9.282997273584881,0,01-31 06:10,0.0,1.0
1.0,31.0,6.0,-5.85,86.5,21.0,23.0,10.69799,24.777863,0.96000004,421.33875,0.0,1218248.0,True,False,9.302009152937,0,01-31 06:20,0.0,1.0
1.0,31.0,6.0,-5.766667,86.0,21.0,23.0,11.414672,23.530159,0.96000004,430.23047,0.0,1094233.6,True,False,8.585328499328465,0,01-31 06:30,0.0,1.0
1.0,31.0,6.0,-5.6833334,85.5,21.0,23.0,11.400141,23.381802,0.96000004,436.51285,0.0,1320108.5,True,False,8.599858923379005,0,01-31 06:40,0.0,1.0
1.0,31.0,6.0,-5.6,85.0,21.0,23.0,12.42947,21.84243,0.96000004,442.78445,0.0,970575.0,True,False,7.570529661685441,0,01-31 06:50,0.0,1.0
1.0,31.0,7.0,-5.5,84.333336,21.0,23.0,12.821204,21.372135,1.9200001,459.4095,0.0,1075025.9,True,False,7.178795589672216,0,01-31 07:00,0.0,1.0
1.0,31.0,7.0,-5.4,83.666664,21.0,23.0,13.334173,20.76111,1.9200001,465.23816,0.0,993908.75,True,False,6.665827049596405,0,01-31 07:10,0.0,1.0
1.0,31.0,7.0,-5.3,83.0,21.0,23.0,14.310358,19.726633,1.9200001,482.15714,0.0,835164.56,True,False,5.689642057665653,0,01-31 07:20,0.0,1.0
1.0,31.0,7.0,-5.2,82.333336,21.0,23.0,14.204465,20.03626,1.9200001,498.4056,0.0,981298.4,True,False,5.795535511121946,0,01-31 07:30,0.0,1.0
1.0,31.0,7.0,-5.1,81.666664,21.0,23.0,14.382685,19.96086,1.9200001,514.0913,0.0,979767.56,True,False,5.617314893515523,0,01-31 07:40,0.0,1.0
1.0,31.0,7.0,-5.0,81.0,21.0,23.0,15.168812,19.16111,1.9200001,516.6835,0.0,825299.5,True,False,4.831188396344336,0,01-31 07:50,0.0,1.0
1.0,31.0,8.0,-4.8166666,80.5,21.0,23.0,16.16061,18.877674,8.16,583.5563,0.0,1001606.25,True,False,3.8393902725032127,0,01-31 08:00,0.0,1.0
1.0,31.0,8.0,-4.633333,80.0,21.0,23.0,16.411987,19.637436,8.16,659.3656,0.0,1089545.4,True,False,3.58801227268183,0,01-31 08:10,0.0,1.0
1.0,31.0,8.0,-4.45,79.5,21.0,23.0,17.371939,19.17269,8.16,685.3569,0.0,927512.0,True,False,2.628062208439804,0,01-31 08:20,0.0,1.0
1.0,31.0,8.0,-4.266667,79.0,21.0,23.0,17.21476,20.522604,8.16,757.07336,0.0,1038475.75,True,False,2.785240232185526,0,01-31 08:30,0.0,1.0
1.0,31.0,8.0,-4.0833335,78.5,21.0,23.0,18.487047,19.73304,8.16,777.7701,0.0,807222.44,True,False,1.5129529821039114,0,01-31 08:40,0.0,1.0
1.0,31.0,8.0,-3.9,78.0,21.0,23.0,18.497114,20.915447,8.16,845.63873,0.0,959373.2,True,True,1.5028857661197534,45.63873691471872,01-31 08:50,0.0,1.0
1.0,31.0,9.0,-3.8,78.5,21.0,23.0,15.990281,24.366287,9.6,774.95667,5400.0,811837.94,True,False,4.009718816838747,0,01-31 09:00,1.0,1.0
1.0,31.0,9.0,-3.7,79.0,21.0,23.0,14.620332,26.242203,9.6,762.1339,6750.0,1049400.9,True,False,5.379668348381385,0,01-31 09:10,1.0,1.0
1.0,31.0,9.0,-3.6,79.5,21.0,23.0,15.17131,25.286549,9.6,756.99756,13500.0,825074.56,True,False,4.828689569427086,0,01-31 09:20,1.0,1.0
1.0,31.0,9.0,-3.5,80.0,21.0,23.0,15.1668,25.319036,9.6,740.21216,6750.0,828388.6,True,False,4.833200705440042,0,01-31 09:30,1.0,1.0
1.0,31.0,9.0,-3.4,80.5,21.0,23.0,15.169185,25.373314,9.6,732.25,27000.0,830113.9,True,False,4.830815195730237,0,01-31 09:40,1.0,1.0
1.0,31.0,9.0,-3.3,81.0,21.0,23.0,14.94481,25.806116,9.6,717.58307,6750.0,949551.4,True,False,5.0551896683965705,0,01-31 09:50,1.0,1.0
1.0,31.0,10.0,-3.1166666,80.0,21.0,23.0,14.87215,25.950783,9.6,714.5495,27000.0,832653.75,True,False,5.127849891975263,0,01-31 10:00,1.0,1.0
1.0,31.0,10.0,-2.9333334,79.0,21.0,23.0,15.074643,25.725498,9.6,703.77893,27000.0,832306.8,True,False,4.925356669088206,0,01-31 10:10,1.0,1.0
1.0,31.0,10.0,-2.75,78.0,21.0,23.0,14.311687,26.95947,9.6,697.1329,9000.0,1139358.9,True,False,5.688312274249503,0,01-31 10:20,1.0,1.0
1.0,31.0,10.0,-2.5666666,77.0,21.0,23.0,16.990911,23.642817,9.6,780.6242,0.0,900339.8,True,False,3.0090892489298113,0,01-31 10:30,0.0,1.0
1.0,31.0,10.0,-2.3833334,76.0,21.0,23.0,18.136711,22.91023,9.6,820.9025,0.0,880320.56,True,True,1.8632890041767922,20.902503520297614,01-31 10:40,0.0,1.0
1.0,31.0,10.0,-2.2,75.0,21.0,23.0,15.086337,27.235468,9.6,751.46674,9000.0,1124961.1,True,False,4.913663324065745,0,01-31 10:50,1.0,1.0
1.0,31.0,11.0,-2.1166666,74.5,21.0,23.0,15.030214,27.007431,9.6,727.0307,9000.0,978251.5,True,False,4.9697857421082325,0,01-31 11:00,1.0,1.0
1.0,31.0,11.0,-2.0333333,74.0,21.0,23.0,15.301706,26.458916,9.6,713.73584,27000.0,825853.2,True,False,4.698293416145935,0,01-31 11:10,1.0,1.0
1.0,31.0,11.0,-1.95,73.5,21.0,23.0,14.611763,27.279152,9.6,705.7952,9000.0,1134051.4,True,False,5.388236615622626,0,01-31 11:20,1.0,1.0
1.0,31.0,11.0,-1.8666667,73.0,21.0,23.0,14.919558,26.667973,9.6,705.2446,27000.0,827888.0,True,False,5.080442421293661,0,01-31 11:30,1.0,1.0
1.0,31.0,11.0,-1.7833333,72.5,21.0,23.0,14.738727,26.802773,9.6,698.84766,13500.0,1054220.8,True,False,5.261273399592065,0,01-31 11:40,1.0,1.0
1.0,31.0,11.0,-1.7,72.0,21.0,23.0,17.726133,23.182701,9.6,781.48303,0.0,814891.44,True,False,2.2738670496624884,0,01-31 11:50,0.0,1.0
1.0,31.0,12.0,-1.6,72.0,21.0,23.0,18.195415,23.103851,4.8,820.15234,0.0,962287.2,True,True,1.8045846105638326,20.15235082807351,01-31 12:00,0.0,1.0
1.0,31.0,12.0,-1.5,72.0,21.0,23.0,15.785276,26.085903,4.8,727.32745,6750.0,926301.2,True,False,4.214723354179167,0,01-31 12:10,1.0,1.0
1.0,31.0,12.0,-1.4,72.0,21.0,23.0,14.897455,26.74833,4.8,669.57947,6750.0,1051844.0,True,False,5.102544937542936,0,01-31 12:20,1.0,1.0
1.0,31.0,12.0,-1.3,72.0,21.0,23.0,15.345613,25.881617,4.8,677.2954,0.0,1287660.9,True,False,4.654387556940733,0,01-31 12:30,0.0,1.0
1.0,31.0,12.0,-1.2,72.0,21.0,23.0,17.452211,23.080463,4.8,714.13635,0.0,893282.9,True,False,2.5477885123030397,0,01-31 12:40,0.0,1.0
1.0,31.0,12.0,-1.1,72.0,21.0,23.0,18.170385,22.590696,4.8,751.5844,0.0,965778.44,True,False,1.8296149529713155,0,01-31 12:50,0.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,18.588858,22.752964,7.68,789.17755,0.0,1041178.44,True,False,1.4111427564223398,0,01-31 13:00,0.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,18.03484,23.90504,7.68,810.4574,0.0,1271237.8,True,True,1.9651603505432966,10.457401556904301,01-31 13:10,0.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,16.822985,25.74192,7.68,756.3925,9000.0,812193.5,True,False,3.177014834804094,0,01-31 13:20,1.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,16.481583,25.963835,7.68,713.53723,9000.0,815827.06,True,False,3.5184181974409725,0,01-31 13:30,1.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,15.933371,26.579222,7.68,699.6776,5400.0,911134.2,True,False,4.066629343629348,0,01-31 13:40,1.0,1.0
1.0,31.0,13.0,-1.1,72.0,21.0,23.0,18.064724,23.967587,7.68,757.90936,0.0,907259.94,True,False,1.93527651268435,0,01-31 13:50,0.0,1.0
1.0,31.0,14.0,-1.2,72.5,21.0,23.0,18.820354,23.498587,7.68,790.2903,0.0,965685.75,True,False,1.1796446014751574,0,01-31 14:00,0.0,1.0
1.0,31.0,14.0,-1.3,73.0,21.0,23.0,18.448557,24.51044,7.68,815.6319,0.0,1158655.5,True,True,1.551443202235948,15.631903511230007,01-31 14:10,0.0,1.0
1.0,31.0,14.0,-1.4,73.5,21.0,23.0,16.450087,27.292208,7.68,767.31213,6750.0,929563.7,True,False,3.549913381971397,0,01-31 14:20,1.0,1.0
1.0,31.0,14.0,-1.5,74.0,21.0,23.0,16.506607,26.830114,7.68,746.4981,9000.0,817492.0,True,False,3.4933938560304227,0,01-31 14:30,1.0,1.0
1.0,31.0,14.0,-1.6,74.5,21.0,23.0,16.30193,26.843735,7.68,731.9937,13500.0,819943.94,True,False,3.698069762476578,0,01-31 14:40,1.0,1.0
1.0,31.0,14.0,-1.7,75.0,21.0,23.0,16.18487,26.70159,7.68,716.4295,27000.0,821953.94,True,False,3.815130879432349,0,01-31 14:50,1.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,16.072056,26.449308,7.68,689.69446,27000.0,822592.94,True,False,3.927944737695462,0,01-31 15:00,1.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,17.60594,24.65237,7.68,754.20905,0.0,1049625.6,True,False,2.3940604799179717,0,01-31 15:10,0.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,18.378801,24.396923,7.68,819.3121,0.0,1045593.75,True,True,1.621199276628122,19.31208845285323,01-31 15:20,0.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,16.74115,26.39693,7.68,740.4042,9000.0,815079.8,True,False,3.258849285198682,0,01-31 15:30,1.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,15.821664,27.445354,7.68,721.4747,6750.0,935381.06,True,False,4.178336258934301,0,01-31 15:40,1.0,1.0
1.0,31.0,15.0,-1.7,75.0,21.0,23.0,16.026352,26.824783,7.68,715.8092,13500.0,822232.1,True,False,3.973648621331332,0,01-31 15:50,1.0,1.0
1.0,31.0,16.0,-1.7,74.5,21.0,23.0,16.002945,26.557508,7.68,702.71906,27000.0,822384.7,True,False,3.997054876821071,0,01-31 16:00,1.0,1.0
1.0,31.0,16.0,-1.7,74.0,21.0,23.0,15.9626,26.21335,7.68,680.00885,27000.0,821327.7,True,False,4.037400147952148,0,01-31 16:10,1.0,1.0
1.0,31.0,16.0,-1.7,73.5,21.0,23.0,18.70375,22.84415,7.68,744.50195,0.0,813978.5,True,False,1.2962488144527704,0,01-31 16:20,0.0,1.0
1.0,31.0,16.0,-1.7,73.0,21.0,23.0,19.3898,22.981413,7.68,809.909,0.0,884718.1,True,True,0.6102017327247822,9.908983272167234,01-31 16:30,0.0,1.0
1.0,31.0,16.0,-1.7,72.5,21.0,23.0,16.466316,26.604147,7.68,731.8896,6750.0,925015.1,True,False,3.533683693022457,0,01-31 16:40,1.0,1.0
1.0,31.0,16.0,-1.7,72.0,21.0,23.0,16.405048,26.119986,7.68,714.9118,5400.0,812274.4,True,False,3.594952138115776,0,01-31 16:50,1.0,1.0
1.0,31.0,17.0,-1.7833333,72.5,21.0,23.0,15.298829,27.353418,6.72,692.16034,4500.0,971889.4,True,False,4.701171250295715,0,01-31 17:00,1.0,1.0
1.0,31.0,17.0,-1.8666667,73.0,21.0,23.0,17.380716,24.810196,6.72,761.80194,0.0,930868.4,True,False,2.6192843819123937,0,01-31 17:10,0.0,1.0
1.0,31.0,17.0,-1.95,73.5,21.0,23.0,18.621582,23.457323,6.72,781.4914,0.0,811694.44,True,False,1.3784180868200266,0,01-31 17:20,0.0,1.0
1.0,31.0,17.0,-2.0333333,74.0,21.0,23.0,18.015656,24.774136,6.72,807.178,0.0,1271209.1,True,True,1.9843447370686746,7.177970375240875,01-31 17:30,0.0,1.0
1.0,31.0,17.0,-2.1166666,74.5,21.0,23.0,16.266792,26.804214,6.72,743.3005,5400.0,814034.1,True,False,3.733207122284785,0,01-31 17:40,1.0,1.0
1.0,31.0,17.0,-2.2,75.0,21.0,23.0,15.8982115,26.840742,6.72,723.641,6750.0,818467.56,True,False,4.101788264896921,0,01-31 17:50,1.0,1.0
1.0,31.0,18.0,-2.1166666,75.0,21.0,23.0,15.329377,27.040356,3.8400002,686.82477,9000.0,822371.9,True,False,4.6706225432480135,0,01-31 18:00,1.0,1.0
1.0,31.0,18.0,-2.0333333,75.0,21.0,23.0,16.991734,24.816942,3.8400002,738.38885,0.0,936817.4,True,False,3.008266911404082,0,01-31 18:10,0.0,1.0
1.0,31.0,18.0,-1.95,75.0,21.0,23.0,17.627172,24.08836,3.8400002,750.95447,0.0,909012.5,True,False,2.3728283105548407,0,01-31 18:20,0.0,1.0
1.0,31.0,18.0,-1.8666667,75.0,21.0,23.0,18.392855,23.252718,3.8400002,760.2063,0.0,814254.25,True,False,1.6071453847452872,0,01-31 18:30,0.0,1.0
1.0,31.0,18.0,-1.7833333,75.0,21.0,23.0,18.293665,23.7834,3.8400002,786.07153,0.0,967650.5,True,False,1.7063341158086516,0,01-31 18:40,0.0,1.0
1.0,31.0,18.0,-1.7,75.0,21.0,23.0,18.76717,23.411217,3.8400002,792.4471,0.0,813346.94,True,False,1.232830837262668,0,01-31 18:50,0.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,18.405676,24.34926,3.8400002,816.9428,0.0,1043737.5,True,True,1.5943232051246419,16.94282247368676,01-31 19:00,0.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,15.474983,27.909376,3.8400002,723.17664,4500.0,972541.5,True,False,4.52501712200954,0,01-31 19:10,1.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,15.534566,27.196106,3.8400002,693.6227,5400.0,823630.1,True,False,4.46543402565602,0,01-31 19:20,1.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,15.828392,26.799894,3.8400002,724.12524,0.0,1288981.6,True,False,4.171608133524742,0,01-31 19:30,0.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,15.986995,26.4177,3.8400002,745.0896,0.0,1287077.6,True,False,4.013004975903305,0,01-31 19:40,0.0,1.0
1.0,31.0,19.0,-1.7,75.0,21.0,23.0,17.423058,24.394629,3.8400002,767.2398,0.0,912453.4,True,False,2.5769420541386054,0,01-31 19:50,0.0,1.0
1.0,31.0,20.0,-1.6,75.5,21.0,23.0,16.638027,25.413439,1.92,760.50085,0.0,1129678.5,True,False,3.361972924079474,0,01-31 20:00,0.0,1.0
1.0,31.0,20.0,-1.5,76.0,21.0,23.0,17.58628,24.063784,1.92,761.27716,0.0,822771.6,True,False,2.413719975093482,0,01-31 20:10,0.0,1.0
1.0,31.0,20.0,-1.4,76.5,21.0,23.0,17.543379,24.138247,1.92,765.2244,0.0,976968.4,True,False,2.456620558597674,0,01-31 20:20,0.0,1.0
1.0,31.0,20.0,-1.3,77.0,21.0,23.0,17.136324,24.694534,1.92,767.3183,0.0,1056582.0,True,False,2.8636762199997783,0,01-31 20:30,0.0,1.0
1.0,31.0,20.0,-1.2,77.5,21.0,23.0,17.269514,24.496826,1.92,773.7077,0.0,1058903.9,True,False,2.7304864313493837,0,01-31 20:40,0.0,1.0
1.0,31.0,20.0,-1.1,78.0,21.0,23.0,18.09432,23.428793,1.92,776.3445,0.0,827660.4,True,False,1.905680345347868,0,01-31 20:50,0.0,1.0
1.0,31.0,21.0,-1.35,78.0,21.0,23.0,16.731424,25.346228,1.92,777.6529,0.0,1287661.1,True,False,3.2685753865045974,0,01-31 21:00,0.0,1.0
1.0,31.0,21.0,-1.6,78.0,21.0,23.0,17.642529,24.004885,1.92,783.5746,0.0,825841.1,True,False,2.357471639889443,0,01-31 21:10,0.0,1.0
1.0,31.0,21.0,-1.85,78.0,21.0,23.0,16.879602,25.109514,1.92,786.0877,0.0,1130510.1,True,False,3.1203975523645404,0,01-31 21:20,0.0,1.0
1.0,31.0,21.0,-2.1,78.0,21.0,23.0,17.833208,23.726767,1.92,791.7381,0.0,821440.3,True,False,2.1667922380456233,0,01-31 21:30,0.0,1.0
1.0,31.0,21.0,-2.35,78.0,21.0,23.0,18.329222,23.168314,1.92,797.1316,0.0,817144.44,True,False,1.6707784171953506,0,01-31 21:40,0.0,1.0
1.0,31.0,21.0,-2.6,78.0,21.0,23.0,18.526167,22.989277,1.92,797.9915,0.0,814159.25,True,False,1.473832220354545,0,01-31 21:50,0.0,1.0
1.0,31.0,22.0,-2.8666666,77.5,21.0,23.0,16.811016,25.076601,1.92,767.5934,0.0,968065.56,True,False,3.188984600607732,0,01-31 22:00,0.0,1.0
1.0,31.0,22.0,-3.1333334,77.0,21.0,23.0,16.265146,25.486681,1.92,749.23926,0.0,947391.5,True,False,3.734854083071145,0,01-31 22:10,0.0,1.0
1.0,31.0,22.0,-3.4,76.5,21.0,23.0,16.480066,24.949396,1.92,740.4411,0.0,815237.2,True,False,3.519934596323669,0,01-31 22:20,0.0,1.0
1.0,31.0,22.0,-3.6666667,76.0,21.0,23.0,16.420233,24.509733,1.92,715.51886,0.0,811565.75,True,False,3.5797668736290085,0,01-31 22:30,0.0,1.0
1.0,31.0,22.0,-3.9333334,75.5,21.0,23.0,16.310436,24.130867,1.92,692.27,0.0,809494.3,True,False,3.689564475772862,0,01-31 22:40,0.0,1.0
1.0,31.0,22.0,-4.2,75.0,21.0,23.0,16.177048,23.783566,1.92,671.97705,0.0,807804.0,True,False,3.822951993868596,0,01-31 22:50,0.0,1.0
1.0,31.0,23.0,-4.4666667,76.666664,21.0,23.0,15.952029,23.43945,0.0,644.76086,0.0,810192.25,False,False,0.0,0,01-31 23:00,0.0,1.0
1.0,31.0,23.0,-4.733333,78.333336,5.0,50.0,12.410702,28.514091,0.0,614.754,0.0,0.0,False,False,0.0,0,01-31 23:10,0.0,0.0
1.0,31.0,23.0,-5.0,80.0,5.0,50.0,11.62016,29.545681,0.0,601.04755,0.0,0.0,False,False,0.0,0,01-31 23:20,0.0,0.0
1.0,31.0,23.0,-5.266667,81.666664,5.0,50.0,10.958543,30.405304,0.0,590.29913,0.0,0.0,False,False,0.0,0,01-31 23:30,0.0,0.0
1.0,31.0,23.0,-5.5333333,83.333336,5.0,50.0,10.439547,30.994324,0.0,580.3954,0.0,0.0,False,False,0.0,0,01-31 23:40,0.0,0.0
1.0,31.0,23.0,-5.8,85.0,5.0,50.0,10.03421,31.37633,0.0,573.24194,0.0,0.0,False,False,0.0,0,01-31 23:50,0.0,0.0
2.0,1.0,0.0,-6.05,82.5,5.0,50.0,9.565049,31.445734,0.0,549.398,0.0,0.0,False,False,0.0,0,02-01 00:00,0.0,0.0
2.0,1.0,0.0,-6.3,80.0,5.0,50.0,9.21177,31.19749,0.0,529.0068,0.0,0.0,False,False,0.0,0,02-01 00:10,0.0,0.0
2.0,1.0,0.0,-6.55,77.5,5.0,50.0,8.91152,30.773949,0.0,511.5562,0.0,0.0,False,False,0.0,0,02-01 00:20,0.0,0.0
2.0,1.0,0.0,-6.8,75.0,5.0,50.0,8.702914,30.372433,0.0,500.14307,0.0,0.0,False,False,0.0,0,02-01 00:30,0.0,0.0
2.0,1.0,0.0,-7.05,72.5,5.0,50.0,8.457112,29.743622,0.0,486.6319,0.0,0.0,False,False,0.0,0,02-01 00:40,0.0,0.0
2.0,1.0,0.0,-7.3,70.0,5.0,50.0,8.2309885,29.034138,0.0,474.92862,0.0,0.0,False,False,0.0,0,02-01 00:50,0.0,0.0
