months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
8.0,23.0,4.0,21.7,90.0,5.0,50.0,22.05723,89.12143,0.0,401.76248,0.0,0.0,False,False,0.0,0,08-23 04:50,0.0,0.0
8.0,23.0,5.0,21.7,90.0,5.0,50.0,22.02712,89.161385,0.0,401.53625,0.0,0.0,False,False,0.0,0,08-23 05:00,0.0,0.0
8.0,23.0,5.0,21.7,90.0,5.0,50.0,22.008884,89.159424,0.0,401.33905,0.0,0.0,False,False,0.0,0,08-23 05:10,0.0,0.0
8.0,23.0,5.0,21.7,90.0,5.0,50.0,21.995739,89.1409,0.0,401.1672,0.0,0.0,False,False,0.0,0,08-23 05:20,0.0,0.0
8.0,23.0,5.0,21.7,90.0,5.0,50.0,21.983967,89.123886,0.0,401.0174,0.0,0.0,False,False,0.0,0,08-23 05:30,0.0,0.0
8.0,23.0,5.0,21.7,90.0,5.0,50.0,21.973694,89.10778,0.0,400.88684,0.0,0.0,False,False,0.0,0,08-23 05:40,0.0,0.0
8.0,23.0,5.0,21.7,90.0,5.0,50.0,21.965744,89.08787,0.0,400.77304,0.0,0.0,False,False,0.0,0,08-23 05:50,0.0,0.0
8.0,23.0,6.0,21.7,89.5,5.0,50.0,22.062582,88.64884,0.96000004,406.11057,0.0,0.0,True,False,0.9374176435366124,0,08-23 06:00,0.0,0.0
8.0,23.0,6.0,21.7,89.0,23.0,26.0,22.152794,88.30274,0.96000004,414.3721,0.0,18006.4,True,False,0.8472059925309487,0,08-23 06:10,0.0,1.0
8.0,23.0,6.0,21.7,88.5,23.0,26.0,23.008326,83.962166,0.96000004,420.75418,0.0,220702.92,False,False,0.0,0,08-23 06:20,0.0,1.0
8.0,23.0,6.0,21.7,88.0,23.0,26.0,23.087807,83.639366,0.96000004,423.23383,0.0,13919.32,False,False,0.0,0,08-23 06:30,0.0,1.0
8.0,23.0,6.0,21.7,87.5,23.0,26.0,23.002192,84.19109,0.96000004,430.7349,0.0,103452.49,False,False,0.0,0,08-23 06:40,0.0,1.0
8.0,23.0,6.0,21.7,87.0,23.0,26.0,23.000061,84.30828,0.96000004,438.8853,0.0,87933.75,False,False,0.0,0,08-23 06:50,0.0,1.0
8.0,23.0,7.0,21.7,87.0,23.0,26.0,23.000006,84.36393,0.96000004,446.94678,0.0,64351.88,False,False,0.0,0,08-23 07:00,0.0,1.0
8.0,23.0,7.0,21.7,87.0,23.0,26.0,23.000004,84.41513,0.96000004,454.70187,0.0,59035.52,False,False,0.0,0,08-23 07:10,0.0,1.0
8.0,23.0,7.0,21.7,87.0,23.0,26.0,23.000002,84.46438,0.96000004,462.1521,0.0,52180.246,False,False,0.0,0,08-23 07:20,0.0,1.0
8.0,23.0,7.0,21.7,87.0,23.0,26.0,23.000002,84.51229,0.96000004,469.34094,0.0,47281.49,False,False,0.0,0,08-23 07:30,0.0,1.0
8.0,23.0,7.0,21.7,87.0,23.0,26.0,23.000002,84.55888,0.96000004,476.29858,0.0,43391.6,False,False,0.0,0,08-23 07:40,0.0,1.0
8.0,23.0,7.0,21.7,87.0,23.0,26.0,23.000002,84.604095,0.96000004,483.03983,0.0,40204.746,False,False,0.0,0,08-23 07:50,0.0,1.0
8.0,23.0,8.0,21.783333,86.5,23.0,26.0,23.267918,83.61678,3.8400002,505.05347,0.0,11872.463,False,False,0.0,0,08-23 08:00,0.0,1.0
8.0,23.0,8.0,21.866667,86.0,23.0,26.0,23.53441,82.8303,3.8400002,535.8298,0.0,15124.275,False,False,0.0,0,08-23 08:10,0.0,1.0
8.0,23.0,8.0,21.95,85.5,23.0,26.0,23.700312,82.60235,3.8400002,568.6854,0.0,15107.207,False,False,0.0,0,08-23 08:20,0.0,1.0
8.0,23.0,8.0,22.033333,85.0,23.0,26.0,23.798927,82.703804,3.8400002,600.7048,0.0,13887.49,False,False,0.0,0,08-23 08:30,0.0,1.0
8.0,23.0,8.0,22.116667,84.5,23.0,26.0,23.876007,82.89401,3.8400002,631.302,0.0,11872.463,False,False,0.0,0,08-23 08:40,0.0,1.0
8.0,23.0,8.0,22.2,84.0,23.0,26.0,23.943851,83.1101,3.8400002,660.65015,0.0,11872.463,False,False,0.0,0,08-23 08:50,0.0,1.0
8.0,23.0,9.0,22.016666,85.0,23.0,26.0,23.990154,83.44443,3.8400002,688.9707,0.0,11872.463,False,False,0.0,0,08-23 09:00,0.0,1.0
8.0,23.0,9.0,21.833334,86.0,23.0,26.0,24.013367,83.87912,3.8400002,716.38434,0.0,11872.463,False,False,0.0,0,08-23 09:10,0.0,1.0
8.0,23.0,9.0,21.65,87.0,23.0,26.0,24.01938,84.385506,3.8400002,742.94086,0.0,11872.463,False,False,0.0,0,08-23 09:20,0.0,1.0
8.0,23.0,9.0,21.466667,88.0,23.0,26.0,24.020142,84.90309,3.8400002,768.6641,0.0,11872.463,False,False,0.0,0,08-23 09:30,0.0,1.0
8.0,23.0,9.0,21.283333,89.0,23.0,26.0,24.02108,85.40384,3.8400002,793.57385,0.0,11872.463,False,False,0.0,0,08-23 09:40,0.0,1.0
8.0,23.0,9.0,21.1,90.0,23.0,26.0,24.022358,85.88679,3.8400002,817.6917,0.0,11872.463,False,True,0.0,17.691690684163518,08-23 09:50,0.0,1.0
8.0,23.0,10.0,21.1,89.5,23.0,26.0,23.807365,85.846085,3.8400002,779.6122,27000.0,11872.463,False,False,0.0,0,08-23 10:00,1.0,1.0
8.0,23.0,10.0,21.1,89.0,23.0,26.0,23.630322,84.8618,3.8400002,715.628,27000.0,13902.962,False,False,0.0,0,08-23 10:10,1.0,1.0
8.0,23.0,10.0,21.1,88.5,23.0,26.0,23.558327,83.4048,3.8400002,657.37274,27000.0,13542.246,False,False,0.0,0,08-23 10:20,1.0,1.0
8.0,23.0,10.0,21.1,88.0,23.0,26.0,23.731834,82.077934,3.8400002,649.5796,0.0,11872.463,False,False,0.0,0,08-23 10:30,0.0,1.0
8.0,23.0,10.0,21.1,87.5,23.0,26.0,23.898024,81.59177,3.8400002,671.0691,0.0,13965.958,False,False,0.0,0,08-23 10:40,0.0,1.0
8.0,23.0,10.0,21.1,87.0,23.0,26.0,23.975658,81.77344,3.8400002,701.0471,0.0,13875.88,False,False,0.0,0,08-23 10:50,0.0,1.0
8.0,23.0,11.0,21.1,87.0,23.0,26.0,24.005306,82.176605,3.8400002,730.5627,0.0,11872.463,False,False,0.0,0,08-23 11:00,0.0,1.0
8.0,23.0,11.0,21.1,87.0,23.0,26.0,24.022663,82.59187,3.8400002,757.8277,0.0,11872.463,False,False,0.0,0,08-23 11:10,0.0,1.0
8.0,23.0,11.0,21.1,87.0,23.0,26.0,24.038794,82.9755,3.8400002,783.3413,0.0,11872.463,False,False,0.0,0,08-23 11:20,0.0,1.0
8.0,23.0,11.0,21.1,87.0,23.0,26.0,24.061134,83.30559,3.8400002,807.7374,0.0,11872.463,False,True,0.0,7.737425995788385,08-23 11:30,0.0,1.0
8.0,23.0,11.0,21.1,87.0,23.0,26.0,23.862516,83.18427,3.8400002,771.2456,27000.0,11872.463,False,False,0.0,0,08-23 11:40,1.0,1.0
8.0,23.0,11.0,21.1,87.0,23.0,26.0,23.69853,82.23465,3.8400002,709.3276,27000.0,13746.744,False,False,0.0,0,08-23 11:50,1.0,1.0
8.0,23.0,12.0,21.1,86.0,23.0,26.0,23.640568,80.79308,3.8400002,652.8651,27000.0,13417.925,False,False,0.0,0,08-23 12:00,1.0,1.0
8.0,23.0,12.0,21.1,85.0,23.0,26.0,23.844498,79.37641,3.8400002,645.86786,0.0,11872.463,False,False,0.0,0,08-23 12:10,0.0,1.0
8.0,23.0,12.0,21.1,84.0,23.0,26.0,24.051144,78.71404,3.8400002,667.58826,0.0,14325.801,False,False,0.0,0,08-23 12:20,0.0,1.0
8.0,23.0,12.0,21.1,83.0,23.0,26.0,24.166952,78.69734,3.8400002,697.62354,0.0,14356.034,False,False,0.0,0,08-23 12:30,0.0,1.0
8.0,23.0,12.0,21.1,82.0,23.0,26.0,24.226536,78.92662,3.8400002,727.1857,0.0,13264.229,False,False,0.0,0,08-23 12:40,0.0,1.0
8.0,23.0,12.0,21.1,81.0,23.0,26.0,24.271824,79.155876,3.8400002,754.51715,0.0,11872.463,False,False,0.0,0,08-23 12:50,0.0,1.0
8.0,23.0,13.0,21.2,81.0,23.0,26.0,24.31799,79.34421,3.8400002,780.11163,0.0,11872.463,False,False,0.0,0,08-23 13:00,0.0,1.0
8.0,23.0,13.0,21.3,81.0,23.0,26.0,24.364208,79.52271,3.8400002,804.5949,0.0,11872.463,False,True,0.0,4.594926292398782,08-23 13:10,0.0,1.0
8.0,23.0,13.0,21.4,81.0,23.0,26.0,24.177687,79.102554,3.8400002,768.59894,27000.0,11872.463,False,False,0.0,0,08-23 13:20,1.0,1.0
8.0,23.0,13.0,21.5,81.0,23.0,26.0,24.024084,77.88398,3.8400002,707.3363,27000.0,13630.636,False,False,0.0,0,08-23 13:30,1.0,1.0
8.0,23.0,13.0,21.6,81.0,23.0,26.0,23.976858,76.445,3.8400002,651.47577,27000.0,13318.198,False,False,0.0,0,08-23 13:40,1.0,1.0
8.0,23.0,13.0,21.7,81.0,23.0,26.0,24.166496,75.26139,3.8400002,644.7574,0.0,11872.463,False,False,0.0,0,08-23 13:50,0.0,1.0
8.0,23.0,14.0,21.7,80.666664,23.0,26.0,24.025229,75.985054,0.96000004,651.0945,0.0,14153.024,False,False,0.0,0,08-23 14:00,0.0,1.0
8.0,23.0,14.0,21.7,80.333336,23.0,26.0,23.810871,77.071014,0.96000004,656.7338,0.0,13203.786,False,False,0.0,0,08-23 14:10,0.0,1.0
8.0,23.0,14.0,21.7,80.0,23.0,26.0,23.677876,77.720436,0.96000004,659.6314,0.0,13892.556,False,False,0.0,0,08-23 14:20,0.0,1.0
8.0,23.0,14.0,21.7,79.666664,23.0,26.0,23.611235,78.01053,0.96000004,660.9604,0.0,13125.844,False,False,0.0,0,08-23 14:30,0.0,1.0
8.0,23.0,14.0,21.7,79.333336,23.0,26.0,23.56652,78.17373,0.96000004,661.79736,0.0,11872.463,False,False,0.0,0,08-23 14:40,0.0,1.0
8.0,23.0,14.0,21.7,79.0,23.0,26.0,23.525259,78.31041,0.96000004,662.5937,0.0,11872.463,False,False,0.0,0,08-23 14:50,0.0,1.0
8.0,23.0,15.0,21.516666,79.333336,23.0,26.0,23.475142,78.49196,0.96000004,663.4328,0.0,11872.463,False,False,0.0,0,08-23 15:00,0.0,1.0
8.0,23.0,15.0,21.333334,79.666664,23.0,26.0,23.421663,78.67715,0.96000004,664.28687,0.0,11872.463,False,False,0.0,0,08-23 15:10,0.0,1.0
8.0,23.0,15.0,21.15,80.0,23.0,26.0,23.365698,78.860664,0.96000004,665.1248,0.0,11872.463,False,False,0.0,0,08-23 15:20,0.0,1.0
8.0,23.0,15.0,20.966667,80.333336,23.0,26.0,23.303734,79.059166,0.96000004,665.9332,0.0,11872.463,False,False,0.0,0,08-23 15:30,0.0,1.0
8.0,23.0,15.0,20.783333,80.666664,23.0,26.0,23.23474,79.27809,0.96000004,666.71,0.0,11872.463,False,False,0.0,0,08-23 15:40,0.0,1.0
8.0,23.0,15.0,20.6,81.0,23.0,26.0,23.154015,79.54062,0.96000004,667.45703,0.0,11872.463,False,False,0.0,0,08-23 15:50,0.0,1.0
8.0,23.0,16.0,20.6,81.0,23.0,26.0,23.077955,79.77739,0.96000004,668.1797,0.0,11872.463,False,False,0.0,0,08-23 16:00,0.0,1.0
8.0,23.0,16.0,20.6,81.0,23.0,26.0,23.011028,79.97212,0.96000004,668.8815,0.0,11872.463,False,False,0.0,0,08-23 16:10,0.0,1.0
8.0,23.0,16.0,20.6,81.0,23.0,26.0,23.00027,79.89838,0.96000004,669.5627,0.0,32328.299,False,False,0.0,0,08-23 16:20,0.0,1.0
8.0,23.0,16.0,20.6,81.0,23.0,26.0,23.000004,79.77768,0.96000004,670.2233,0.0,35457.723,False,False,0.0,0,08-23 16:30,0.0,1.0
8.0,23.0,16.0,20.6,81.0,23.0,26.0,22.999996,79.65961,0.96000004,670.8636,0.0,42080.688,True,False,3.56190076544749e-06,0,08-23 16:40,0.0,1.0
8.0,23.0,16.0,20.6,81.0,23.0,26.0,22.999996,79.54528,0.96000004,671.4841,0.0,47068.758,True,False,4.145465268834414e-06,0,08-23 16:50,0.0,1.0
8.0,23.0,17.0,20.6,81.0,23.0,26.0,22.999992,79.34043,0.0,666.92426,0.0,88656.695,False,False,0.0,0,08-23 17:00,0.0,1.0
8.0,23.0,17.0,20.6,81.0,5.0,50.0,22.769394,80.17615,0.0,659.0117,0.0,0.0,False,False,0.0,0,08-23 17:10,0.0,0.0
8.0,23.0,17.0,20.6,81.0,5.0,50.0,22.534895,81.01923,0.0,650.08057,0.0,0.0,False,False,0.0,0,08-23 17:20,0.0,0.0
8.0,23.0,17.0,20.6,81.0,5.0,50.0,22.3893,81.435905,0.0,641.27966,0.0,0.0,False,False,0.0,0,08-23 17:30,0.0,0.0
8.0,23.0,17.0,20.6,81.0,5.0,50.0,22.302307,81.575905,0.0,632.9067,0.0,0.0,False,False,0.0,0,08-23 17:40,0.0,0.0
8.0,23.0,17.0,20.6,81.0,5.0,50.0,22.231842,81.645805,0.0,624.9341,0.0,0.0,False,False,0.0,0,08-23 17:50,0.0,0.0
8.0,23.0,18.0,20.5,80.166664,5.0,50.0,22.106915,81.47213,0.0,605.84546,0.0,0.0,False,False,0.0,0,08-23 18:00,0.0,0.0
8.0,23.0,18.0,20.4,79.333336,5.0,50.0,21.97718,80.98631,0.0,581.45245,0.0,0.0,False,False,0.0,0,08-23 18:10,0.0,0.0
8.0,23.0,18.0,20.3,78.5,5.0,50.0,21.865263,80.28608,0.0,557.5126,0.0,0.0,False,False,0.0,0,08-23 18:20,0.0,0.0
8.0,23.0,18.0,20.2,77.666664,5.0,50.0,21.762514,79.520966,0.0,536.41785,0.0,0.0,False,False,0.0,0,08-23 18:30,0.0,0.0
8.0,23.0,18.0,20.1,76.833336,5.0,50.0,21.665487,78.73697,0.0,518.4103,0.0,0.0,False,False,0.0,0,08-23 18:40,0.0,0.0
8.0,23.0,18.0,20.0,76.0,5.0,50.0,21.57381,77.93471,0.0,503.01202,0.0,0.0,False,False,0.0,0,08-23 18:50,0.0,0.0
8.0,23.0,19.0,20.0,76.333336,5.0,50.0,21.496178,77.17169,0.0,489.72037,0.0,0.0,False,False,0.0,0,08-23 19:00,0.0,0.0
8.0,23.0,19.0,20.0,76.666664,5.0,50.0,21.43169,76.50572,0.0,478.1693,0.0,0.0,False,False,0.0,0,08-23 19:10,0.0,0.0
8.0,23.0,19.0,20.0,77.0,5.0,50.0,21.375751,75.96298,0.0,468.1041,0.0,0.0,False,False,0.0,0,08-23 19:20,0.0,0.0
8.0,23.0,19.0,20.0,77.333336,5.0,50.0,21.325254,75.540665,0.0,459.33084,0.0,0.0,False,False,0.0,0,08-23 19:30,0.0,0.0
8.0,23.0,19.0,20.0,77.666664,5.0,50.0,21.27898,75.22372,0.0,451.68674,0.0,0.0,False,False,0.0,0,08-23 19:40,0.0,0.0
8.0,23.0,19.0,20.0,78.0,5.0,50.0,21.236422,74.99676,0.0,445.0287,0.0,0.0,False,False,0.0,0,08-23 19:50,0.0,0.0
8.0,23.0,20.0,20.0,79.5,5.0,50.0,21.197996,74.91951,0.0,439.23074,0.0,0.0,False,False,0.0,0,08-23 20:00,0.0,0.0
8.0,23.0,20.0,20.0,81.0,5.0,50.0,21.163557,75.02111,0.0,434.18195,0.0,0.0,False,False,0.0,0,08-23 20:10,0.0,0.0
8.0,23.0,20.0,20.0,82.5,5.0,50.0,21.132452,75.2977,0.0,429.785,0.0,0.0,False,False,0.0,0,08-23 20:20,0.0,0.0
8.0,23.0,20.0,20.0,84.0,5.0,50.0,21.104027,75.73049,0.0,425.95517,0.0,0.0,False,False,0.0,0,08-23 20:30,0.0,0.0
8.0,23.0,20.0,20.0,85.5,5.0,50.0,21.077816,76.29843,0.0,422.61893,0.0,0.0,False,False,0.0,0,08-23 20:40,0.0,0.0
8.0,23.0,20.0,20.0,87.0,5.0,50.0,21.053513,76.983025,0.0,419.71237,0.0,0.0,False,False,0.0,0,08-23 20:50,0.0,0.0
8.0,23.0,21.0,20.1,87.0,5.0,50.0,21.037382,77.67492,0.0,417.18008,0.0,0.0,False,False,0.0,0,08-23 21:00,0.0,0.0
8.0,23.0,21.0,20.2,87.0,5.0,50.0,21.029087,78.32816,0.0,414.97382,0.0,0.0,False,False,0.0,0,08-23 21:10,0.0,0.0
8.0,23.0,21.0,20.3,87.0,5.0,50.0,21.025742,78.942055,0.0,413.05145,0.0,0.0,False,False,0.0,0,08-23 21:20,0.0,0.0
8.0,23.0,21.0,20.4,87.0,5.0,50.0,21.02545,79.526344,0.0,411.3764,0.0,0.0,False,False,0.0,0,08-23 21:30,0.0,0.0
8.0,23.0,21.0,20.5,87.0,5.0,50.0,21.027569,80.08806,0.0,409.91678,0.0,0.0,False,False,0.0,0,08-23 21:40,0.0,0.0
8.0,23.0,21.0,20.6,87.0,5.0,50.0,21.031954,80.63091,0.0,408.6448,0.0,0.0,False,False,0.0,0,08-23 21:50,0.0,0.0
8.0,23.0,22.0,20.683332,86.5,5.0,50.0,21.037216,81.12336,0.0,407.5362,0.0,0.0,False,False,0.0,0,08-23 22:00,0.0,0.0
8.0,23.0,22.0,20.766666,86.0,5.0,50.0,21.043064,81.546616,0.0,406.5699,0.0,0.0,False,False,0.0,0,08-23 22:10,0.0,0.0
8.0,23.0,22.0,20.85,85.5,5.0,50.0,21.049791,81.89816,0.0,405.7276,0.0,0.0,False,False,0.0,0,08-23 22:20,0.0,0.0
8.0,23.0,22.0,20.933332,85.0,5.0,50.0,21.0576,82.18422,0.0,404.99338,0.0,0.0,False,False,0.0,0,08-23 22:30,0.0,0.0
8.0,23.0,22.0,21.016666,84.5,5.0,50.0,21.066502,82.413185,0.0,404.35336,0.0,0.0,False,False,0.0,0,08-23 22:40,0.0,0.0
8.0,23.0,22.0,21.1,84.0,5.0,50.0,21.07643,82.592545,0.0,403.79547,0.0,0.0,False,False,0.0,0,08-23 22:50,0.0,0.0
8.0,23.0,23.0,21.1,83.5,5.0,50.0,21.081089,82.73014,0.0,403.30908,0.0,0.0,False,False,0.0,0,08-23 23:00,0.0,0.0
8.0,23.0,23.0,21.1,83.0,5.0,50.0,21.08013,82.81717,0.0,402.88495,0.0,0.0,False,False,0.0,0,08-23 23:10,0.0,0.0
8.0,23.0,23.0,21.1,82.5,5.0,50.0,21.075932,82.84482,0.0,402.51517,0.0,0.0,False,False,0.0,0,08-23 23:20,0.0,0.0
8.0,23.0,23.0,21.1,82.0,5.0,50.0,21.070065,82.81409,0.0,402.19272,0.0,0.0,False,False,0.0,0,08-23 23:30,0.0,0.0
8.0,23.0,23.0,21.1,81.5,5.0,50.0,21.063137,82.73125,0.0,401.9116,0.0,0.0,False,False,0.0,0,08-23 23:40,0.0,0.0
8.0,23.0,23.0,21.1,81.0,5.0,50.0,21.055334,82.60337,0.0,401.66647,0.0,0.0,False,False,0.0,0,08-23 23:50,0.0,0.0
8.0,24.0,0.0,21.016666,81.0,5.0,50.0,21.038872,82.48244,0.0,401.45276,0.0,0.0,False,False,0.0,0,08-24 00:00,0.0,0.0
8.0,24.0,0.0,20.933332,81.0,5.0,50.0,21.013601,82.37773,0.0,401.26642,0.0,0.0,False,False,0.0,0,08-24 00:10,0.0,0.0
8.0,24.0,0.0,20.85,81.0,5.0,50.0,20.98285,82.27732,0.0,401.10394,0.0,0.0,False,False,0.0,0,08-24 00:20,0.0,0.0
8.0,24.0,0.0,20.766666,81.0,5.0,50.0,20.94897,82.1724,0.0,400.96228,0.0,0.0,False,False,0.0,0,08-24 00:30,0.0,0.0
8.0,24.0,0.0,20.683332,81.0,5.0,50.0,20.912815,82.06107,0.0,400.83878,0.0,0.0,False,False,0.0,0,08-24 00:40,0.0,0.0
8.0,24.0,0.0,20.6,81.0,5.0,50.0,20.874632,81.94424,0.0,400.7311,0.0,0.0,False,False,0.0,0,08-24 00:50,0.0,0.0
8.0,24.0,1.0,20.5,81.5,5.0,50.0,20.834524,81.85178,0.0,400.63724,0.0,0.0,False,False,0.0,0,08-24 01:00,0.0,0.0
8.0,24.0,1.0,20.4,82.0,5.0,50.0,20.792852,81.7984,0.0,400.55542,0.0,0.0,False,False,0.0,0,08-24 01:10,0.0,0.0
8.0,24.0,1.0,20.3,82.5,5.0,50.0,20.74996,81.78467,0.0,400.4841,0.0,0.0,False,False,0.0,0,08-24 01:20,0.0,0.0
8.0,24.0,1.0,20.2,83.0,5.0,50.0,20.706074,81.80554,0.0,400.4219,0.0,0.0,False,False,0.0,0,08-24 01:30,0.0,0.0
8.0,24.0,1.0,20.1,83.5,5.0,50.0,20.66133,81.85541,0.0,400.3677,0.0,0.0,False,False,0.0,0,08-24 01:40,0.0,0.0
8.0,24.0,1.0,20.0,84.0,5.0,50.0,20.615837,81.92959,0.0,400.32047,0.0,0.0,False,False,0.0,0,08-24 01:50,0.0,0.0
8.0,24.0,2.0,20.0,84.0,5.0,50.0,20.578526,81.98125,0.0,400.2793,0.0,0.0,False,False,0.0,0,08-24 02:00,0.0,0.0
8.0,24.0,2.0,20.0,84.0,5.0,50.0,20.549734,82.00697,0.0,400.24344,0.0,0.0,False,False,0.0,0,08-24 02:10,0.0,0.0
8.0,24.0,2.0,20.0,84.0,5.0,50.0,20.526049,82.02216,0.0,400.21216,0.0,0.0,False,False,0.0,0,08-24 02:20,0.0,0.0
8.0,24.0,2.0,20.0,84.0,5.0,50.0,20.505165,82.03659,0.0,400.1849,0.0,0.0,False,False,0.0,0,08-24 02:30,0.0,0.0
8.0,24.0,2.0,20.0,84.0,5.0,50.0,20.48625,82.05276,0.0,400.16116,0.0,0.0,False,False,0.0,0,08-24 02:40,0.0,0.0
8.0,24.0,2.0,20.0,84.0,5.0,50.0,20.469088,82.070244,0.0,400.14047,0.0,0.0,False,False,0.0,0,08-24 02:50,0.0,0.0
8.0,24.0,3.0,19.9,84.0,5.0,50.0,20.443714,82.11584,0.0,400.12244,0.0,0.0,False,False,0.0,0,08-24 03:00,0.0,0.0
8.0,24.0,3.0,19.8,84.0,5.0,50.0,20.409311,82.15994,0.0,400.1067,0.0,0.0,False,False,0.0,0,08-24 03:10,0.0,0.0
8.0,24.0,3.0,19.7,84.0,5.0,50.0,20.369495,82.18205,0.0,400.093,0.0,0.0,False,False,0.0,0,08-24 03:20,0.0,0.0
8.0,24.0,3.0,19.6,84.0,5.0,50.0,20.3269,82.17433,0.0,400.08105,0.0,0.0,False,False,0.0,0,08-24 03:30,0.0,0.0
8.0,24.0,3.0,19.5,84.0,5.0,50.0,20.282383,82.13914,0.0,400.07062,0.0,0.0,False,False,0.0,0,08-24 03:40,0.0,0.0
8.0,24.0,3.0,19.4,84.0,5.0,50.0,20.236078,82.08142,0.0,400.06155,0.0,0.0,False,False,0.0,0,08-24 03:50,0.0,0.0
8.0,24.0,4.0,19.5,83.5,5.0,50.0,20.20846,81.9251,0.0,400.05362,0.0,0.0,False,False,0.0,0,08-24 04:00,0.0,0.0
8.0,24.0,4.0,19.6,83.0,5.0,50.0,20.200653,81.70154,0.0,400.04672,0.0,0.0,False,False,0.0,0,08-24 04:10,0.0,0.0
8.0,24.0,4.0,19.7,82.5,5.0,50.0,20.204857,81.45463,0.0,400.04074,0.0,0.0,False,False,0.0,0,08-24 04:20,0.0,0.0
8.0,24.0,4.0,19.8,82.0,5.0,50.0,20.215542,81.20822,0.0,400.0355,0.0,0.0,False,False,0.0,0,08-24 04:30,0.0,0.0
8.0,24.0,4.0,19.9,81.5,5.0,50.0,20.230854,80.96601,0.0,400.03094,0.0,0.0,False,False,0.0,0,08-24 04:40,0.0,0.0
8.0,24.0,4.0,20.0,81.0,5.0,50.0,20.250412,80.72525,0.0,400.02698,0.0,0.0,False,False,0.0,0,08-24 04:50,0.0,0.0
8.0,24.0,5.0,20.0,81.0,5.0,50.0,20.26281,80.55172,0.0,400.0235,0.0,0.0,False,False,0.0,0,08-24 05:00,0.0,0.0
8.0,24.0,5.0,20.0,81.0,5.0,50.0,20.270535,80.41604,0.0,400.0205,0.0,0.0,False,False,0.0,0,08-24 05:10,0.0,0.0
8.0,24.0,5.0,20.0,81.0,5.0,50.0,20.27558,80.306114,0.0,400.01785,0.0,0.0,False,False,0.0,0,08-24 05:20,0.0,0.0
8.0,24.0,5.0,20.0,81.0,5.0,50.0,20.281399,80.20318,0.0,400.01556,0.0,0.0,False,False,0.0,0,08-24 05:30,0.0,0.0
8.0,24.0,5.0,20.0,81.0,5.0,50.0,20.289886,80.09654,0.0,400.01358,0.0,0.0,False,False,0.0,0,08-24 05:40,0.0,0.0
8.0,24.0,5.0,20.0,81.0,5.0,50.0,20.300861,79.985954,0.0,400.01184,0.0,0.0,False,False,0.0,0,08-24 05:50,0.0,0.0
8.0,24.0,6.0,20.1,80.666664,5.0,50.0,20.32135,79.83477,0.0,400.0103,0.0,0.0,False,False,0.0,0,08-24 06:00,0.0,0.0
8.0,24.0,6.0,20.2,80.333336,5.0,50.0,20.350779,79.66487,0.0,400.009,0.0,0.0,False,False,0.0,0,08-24 06:10,0.0,0.0
8.0,24.0,6.0,20.3,80.0,5.0,50.0,20.385881,79.49193,0.0,400.00784,0.0,0.0,False,False,0.0,0,08-24 06:20,0.0,0.0
8.0,24.0,6.0,20.4,79.666664,5.0,50.0,20.425901,79.316666,0.0,400.00684,0.0,0.0,False,False,0.0,0,08-24 06:30,0.0,0.0
8.0,24.0,6.0,20.5,79.333336,5.0,50.0,20.47029,79.13847,0.0,400.00595,0.0,0.0,False,False,0.0,0,08-24 06:40,0.0,0.0
8.0,24.0,6.0,20.6,79.0,5.0,50.0,20.518415,78.957664,0.0,400.0052,0.0,0.0,False,False,0.0,0,08-24 06:50,0.0,0.0
8.0,24.0,7.0,20.6,79.333336,5.0,50.0,20.56228,78.82348,0.0,400.00452,0.0,0.0,False,False,0.0,0,08-24 07:00,0.0,0.0
8.0,24.0,7.0,20.6,79.666664,5.0,50.0,20.601324,78.743126,0.0,400.00394,0.0,0.0,False,False,0.0,0,08-24 07:10,0.0,0.0
8.0,24.0,7.0,20.6,80.0,5.0,50.0,20.638142,78.70269,0.0,400.00345,0.0,0.0,False,False,0.0,0,08-24 07:20,0.0,0.0
8.0,24.0,7.0,20.6,80.333336,5.0,50.0,20.677212,78.67683,0.0,400.003,0.0,0.0,False,False,0.0,0,08-24 07:30,0.0,0.0
8.0,24.0,7.0,20.6,80.666664,5.0,50.0,20.719957,78.65484,0.0,400.00262,0.0,0.0,False,False,0.0,0,08-24 07:40,0.0,0.0
8.0,24.0,7.0,20.6,81.0,5.0,50.0,20.765694,78.63681,0.0,400.0023,0.0,0.0,False,False,0.0,0,08-24 07:50,0.0,0.0
8.0,24.0,8.0,20.683332,81.0,5.0,50.0,20.81994,78.59913,0.0,400.00198,0.0,0.0,False,False,0.0,0,08-24 08:00,0.0,0.0
8.0,24.0,8.0,20.766666,81.0,5.0,50.0,20.882187,78.54517,0.0,400.00174,0.0,0.0,False,False,0.0,0,08-24 08:10,0.0,0.0
8.0,24.0,8.0,20.85,81.0,5.0,50.0,20.949556,78.4873,0.0,400.00153,0.0,0.0,False,False,0.0,0,08-24 08:20,0.0,0.0
8.0,24.0,8.0,20.933332,81.0,5.0,50.0,21.014969,78.45712,0.0,400.0013,0.0,0.0,False,False,0.0,0,08-24 08:30,0.0,0.0
8.0,24.0,8.0,21.016666,81.0,5.0,50.0,21.07643,78.46168,0.0,400.00116,0.0,0.0,False,False,0.0,0,08-24 08:40,0.0,0.0
8.0,24.0,8.0,21.1,81.0,5.0,50.0,21.13472,78.494965,0.0,400.001,0.0,0.0,False,False,0.0,0,08-24 08:50,0.0,0.0
8.0,24.0,9.0,21.2,80.166664,5.0,50.0,21.192713,78.48901,0.0,400.0009,0.0,0.0,False,False,0.0,0,08-24 09:00,0.0,0.0
8.0,24.0,9.0,21.3,79.333336,5.0,50.0,21.25076,78.41328,0.0,400.00076,0.0,0.0,False,False,0.0,0,08-24 09:10,0.0,0.0
8.0,24.0,9.0,21.4,78.5,5.0,50.0,21.308891,78.2644,0.0,400.00067,0.0,0.0,False,False,0.0,0,08-24 09:20,0.0,0.0
8.0,24.0,9.0,21.5,77.666664,5.0,50.0,21.376589,78.00488,0.0,400.00058,0.0,0.0,False,False,0.0,0,08-24 09:30,0.0,0.0
8.0,24.0,9.0,21.6,76.833336,5.0,50.0,21.451973,77.65382,0.0,400.00052,0.0,0.0,False,False,0.0,0,08-24 09:40,0.0,0.0
8.0,24.0,9.0,21.7,76.0,5.0,50.0,21.5343,77.223404,0.0,400.00043,0.0,0.0,False,False,0.0,0,08-24 09:50,0.0,0.0
8.0,24.0,10.0,21.7,76.0,5.0,50.0,21.609386,76.81329,0.0,400.0004,0.0,0.0,False,False,0.0,0,08-24 10:00,0.0,0.0
8.0,24.0,10.0,21.7,76.0,5.0,50.0,21.673475,76.459274,0.0,400.00034,0.0,0.0,False,False,0.0,0,08-24 10:10,0.0,0.0
8.0,24.0,10.0,21.7,76.0,5.0,50.0,21.730848,76.14607,0.0,400.0003,0.0,0.0,False,False,0.0,0,08-24 10:20,0.0,0.0
8.0,24.0,10.0,21.7,76.0,5.0,50.0,21.778873,75.88498,0.0,400.00024,0.0,0.0,False,False,0.0,0,08-24 10:30,0.0,0.0
8.0,24.0,10.0,21.7,76.0,5.0,50.0,21.816164,75.68011,0.0,400.0002,0.0,0.0,False,False,0.0,0,08-24 10:40,0.0,0.0
8.0,24.0,10.0,21.7,76.0,5.0,50.0,21.844196,75.52287,0.0,400.00018,0.0,0.0,False,False,0.0,0,08-24 10:50,0.0,0.0
8.0,24.0,11.0,21.783333,75.5,5.0,50.0,21.871304,75.37765,0.0,400.00018,0.0,0.0,False,False,0.0,0,08-24 11:00,0.0,0.0
8.0,24.0,11.0,21.866667,75.0,5.0,50.0,21.89946,75.21738,0.0,400.00015,0.0,0.0,False,False,0.0,0,08-24 11:10,0.0,0.0
8.0,24.0,11.0,21.95,74.5,5.0,50.0,21.92757,75.04615,0.0,400.00012,0.0,0.0,False,False,0.0,0,08-24 11:20,0.0,0.0
8.0,24.0,11.0,22.033333,74.0,5.0,50.0,21.954594,74.86961,0.0,400.00012,0.0,0.0,False,False,0.0,0,08-24 11:30,0.0,0.0
8.0,24.0,11.0,22.116667,73.5,5.0,50.0,21.980864,74.68746,0.0,400.0001,0.0,0.0,False,False,0.0,0,08-24 11:40,0.0,0.0
8.0,24.0,11.0,22.2,73.0,5.0,50.0,22.010468,74.48212,0.0,400.0001,0.0,0.0,False,False,0.0,0,08-24 11:50,0.0,0.0
8.0,24.0,12.0,22.3,71.833336,5.0,50.0,22.048792,74.165,0.0,400.00006,0.0,0.0,False,False,0.0,0,08-24 12:00,0.0,0.0
8.0,24.0,12.0,22.4,70.666664,5.0,50.0,22.09688,73.73637,0.0,400.00006,0.0,0.0,False,False,0.0,0,08-24 12:10,0.0,0.0
8.0,24.0,12.0,22.5,69.5,5.0,50.0,22.152472,73.20591,0.0,400.00006,0.0,0.0,False,False,0.0,0,08-24 12:20,0.0,0.0
8.0,24.0,12.0,22.6,68.333336,5.0,50.0,22.215158,72.58339,0.0,400.00006,0.0,0.0,False,False,0.0,0,08-24 12:30,0.0,0.0
8.0,24.0,12.0,22.7,67.166664,5.0,50.0,22.28294,71.886826,0.0,400.00003,0.0,0.0,False,False,0.0,0,08-24 12:40,0.0,0.0
8.0,24.0,12.0,22.8,66.0,5.0,50.0,22.354635,71.129105,0.0,400.00003,0.0,0.0,False,False,0.0,0,08-24 12:50,0.0,0.0
8.0,24.0,13.0,22.7,66.833336,5.0,50.0,22.415323,70.47677,0.0,400.00003,0.0,0.0,False,False,0.0,0,08-24 13:00,0.0,0.0
8.0,24.0,13.0,22.6,67.666664,5.0,50.0,22.463789,69.96964,0.0,400.00003,0.0,0.0,False,False,0.0,0,08-24 13:10,0.0,0.0
8.0,24.0,13.0,22.5,68.5,5.0,50.0,22.505033,69.59145,0.0,400.00003,0.0,0.0,False,False,0.0,0,08-24 13:20,0.0,0.0
8.0,24.0,13.0,22.4,69.333336,5.0,50.0,22.54199,69.31728,0.0,400.00003,0.0,0.0,False,False,0.0,0,08-24 13:30,0.0,0.0
8.0,24.0,13.0,22.3,70.166664,5.0,50.0,22.575289,69.12945,0.0,400.00003,0.0,0.0,False,False,0.0,0,08-24 13:40,0.0,0.0
8.0,24.0,13.0,22.2,71.0,5.0,50.0,22.60498,69.01528,0.0,400.00003,0.0,0.0,False,False,0.0,0,08-24 13:50,0.0,0.0
8.0,24.0,14.0,22.2,70.666664,5.0,50.0,22.637722,68.8877,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 14:00,0.0,0.0
8.0,24.0,14.0,22.2,70.333336,5.0,50.0,22.673998,68.71209,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 14:10,0.0,0.0
8.0,24.0,14.0,22.2,70.0,5.0,50.0,22.711496,68.49133,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 14:20,0.0,0.0
8.0,24.0,14.0,22.2,69.666664,5.0,50.0,22.750093,68.23042,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 14:30,0.0,0.0
8.0,24.0,14.0,22.2,69.333336,5.0,50.0,22.789663,67.93633,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 14:40,0.0,0.0
8.0,24.0,14.0,22.2,69.0,5.0,50.0,22.829834,67.6159,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 14:50,0.0,0.0
8.0,24.0,15.0,22.3,68.5,5.0,50.0,22.882896,67.2398,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 15:00,0.0,0.0
8.0,24.0,15.0,22.4,68.0,5.0,50.0,22.945694,66.8331,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 15:10,0.0,0.0
8.0,24.0,15.0,22.5,67.5,5.0,50.0,23.01195,66.42417,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 15:20,0.0,0.0
8.0,24.0,15.0,22.6,67.0,5.0,50.0,23.078192,66.02567,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 15:30,0.0,0.0
8.0,24.0,15.0,22.7,66.5,5.0,50.0,23.143784,65.637985,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 15:40,0.0,0.0
8.0,24.0,15.0,22.8,66.0,5.0,50.0,23.20878,65.259094,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 15:50,0.0,0.0
8.0,24.0,16.0,22.7,66.0,5.0,50.0,23.257313,64.92972,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 16:00,0.0,0.0
8.0,24.0,16.0,22.6,66.0,5.0,50.0,23.292294,64.626526,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 16:10,0.0,0.0
8.0,24.0,16.0,22.5,66.0,5.0,50.0,23.31695,64.33554,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 16:20,0.0,0.0
8.0,24.0,16.0,22.4,66.0,5.0,50.0,23.325027,64.084045,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 16:30,0.0,0.0
8.0,24.0,16.0,22.3,66.0,5.0,50.0,23.315056,63.88114,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 16:40,0.0,0.0
8.0,24.0,16.0,22.2,66.0,5.0,50.0,23.289371,63.720627,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 16:50,0.0,0.0
8.0,24.0,17.0,22.116667,66.333336,5.0,50.0,23.249903,63.61356,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 17:00,0.0,0.0
8.0,24.0,17.0,22.033333,66.666664,5.0,50.0,23.201328,63.56856,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 17:10,0.0,0.0
8.0,24.0,17.0,21.95,67.0,5.0,50.0,23.14599,63.57925,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 17:20,0.0,0.0
8.0,24.0,17.0,21.866667,67.333336,5.0,50.0,23.081781,63.65052,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 17:30,0.0,0.0
8.0,24.0,17.0,21.783333,67.666664,5.0,50.0,23.008064,63.780758,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 17:40,0.0,0.0
8.0,24.0,17.0,21.7,68.0,5.0,50.0,22.926056,63.96204,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 17:50,0.0,0.0
8.0,24.0,18.0,21.516666,68.833336,5.0,50.0,22.823328,64.25564,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 18:00,0.0,0.0
8.0,24.0,18.0,21.333334,69.666664,5.0,50.0,22.70082,64.64824,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 18:10,0.0,0.0
8.0,24.0,18.0,21.15,70.5,5.0,50.0,22.56335,65.120155,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 18:20,0.0,0.0
8.0,24.0,18.0,20.966667,71.333336,5.0,50.0,22.413616,65.65906,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 18:30,0.0,0.0
8.0,24.0,18.0,20.783333,72.166664,5.0,50.0,22.269604,66.190956,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 18:40,0.0,0.0
8.0,24.0,18.0,20.6,73.0,5.0,50.0,22.138264,66.68448,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 18:50,0.0,0.0
8.0,24.0,19.0,20.6,74.333336,5.0,50.0,22.034058,67.17274,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 19:00,0.0,0.0
8.0,24.0,19.0,20.6,75.666664,5.0,50.0,21.954239,67.69798,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 19:10,0.0,0.0
8.0,24.0,19.0,20.6,77.0,5.0,50.0,21.88983,68.29915,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 19:20,0.0,0.0
8.0,24.0,19.0,20.6,78.333336,5.0,50.0,21.834995,68.98501,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 19:30,0.0,0.0
8.0,24.0,19.0,20.6,79.666664,5.0,50.0,21.78746,69.74709,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 19:40,0.0,0.0
8.0,24.0,19.0,20.6,81.0,5.0,50.0,21.746254,70.57409,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 19:50,0.0,0.0
8.0,24.0,20.0,20.5,81.5,5.0,50.0,21.70052,71.40275,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 20:00,0.0,0.0
8.0,24.0,20.0,20.4,82.0,5.0,50.0,21.648075,72.19969,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 20:10,0.0,0.0
8.0,24.0,20.0,20.3,82.5,5.0,50.0,21.592258,72.93869,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 20:20,0.0,0.0
8.0,24.0,20.0,20.2,83.0,5.0,50.0,21.535566,73.61583,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 20:30,0.0,0.0
8.0,24.0,20.0,20.1,83.5,5.0,50.0,21.478603,74.239006,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 20:40,0.0,0.0
8.0,24.0,20.0,20.0,84.0,5.0,50.0,21.421217,74.81764,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 20:50,0.0,0.0
8.0,24.0,21.0,19.9,85.0,5.0,50.0,21.36378,75.38844,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 21:00,0.0,0.0
8.0,24.0,21.0,19.8,86.0,5.0,50.0,21.305786,75.975334,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 21:10,0.0,0.0
8.0,24.0,21.0,19.7,87.0,5.0,50.0,21.2477,76.58128,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 21:20,0.0,0.0
8.0,24.0,21.0,19.6,88.0,5.0,50.0,21.189466,77.204285,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 21:30,0.0,0.0
8.0,24.0,21.0,19.5,89.0,5.0,50.0,21.131002,77.84112,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 21:40,0.0,0.0
8.0,24.0,21.0,19.4,90.0,5.0,50.0,21.072336,78.48872,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 21:50,0.0,0.0
8.0,24.0,22.0,19.683332,87.166664,5.0,50.0,21.044151,78.88699,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 22:00,0.0,0.0
8.0,24.0,22.0,19.966667,84.333336,5.0,50.0,21.04756,78.96508,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 22:10,0.0,0.0
8.0,24.0,22.0,20.25,81.5,5.0,50.0,21.07036,78.7703,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 22:20,0.0,0.0
8.0,24.0,22.0,20.533333,78.666664,5.0,50.0,21.103994,78.356606,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 22:30,0.0,0.0
8.0,24.0,22.0,20.816668,75.833336,5.0,50.0,21.145718,77.75407,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 22:40,0.0,0.0
8.0,24.0,22.0,21.1,73.0,5.0,50.0,21.194887,76.98009,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 22:50,0.0,0.0
8.0,24.0,23.0,20.916666,73.5,5.0,50.0,21.208767,76.333755,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 23:00,0.0,0.0
8.0,24.0,23.0,20.733334,74.0,5.0,50.0,21.184683,75.881615,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 23:10,0.0,0.0
8.0,24.0,23.0,20.55,74.5,5.0,50.0,21.138437,75.56409,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 23:20,0.0,0.0
8.0,24.0,23.0,20.366667,75.0,5.0,50.0,21.081207,75.32604,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 23:30,0.0,0.0
8.0,24.0,23.0,20.183332,75.5,5.0,50.0,21.016554,75.144226,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 23:40,0.0,0.0
8.0,24.0,23.0,20.0,76.0,5.0,50.0,20.945042,75.01067,0.0,400.0,0.0,0.0,False,False,0.0,0,08-24 23:50,0.0,0.0
8.0,25.0,0.0,19.9,76.333336,5.0,50.0,20.915398,74.712585,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 00:00,0.0,0.0
8.0,25.0,0.0,19.8,76.666664,5.0,50.0,20.890299,74.428406,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 00:10,0.0,0.0
8.0,25.0,0.0,19.7,77.0,5.0,50.0,20.851538,74.240326,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 00:20,0.0,0.0
8.0,25.0,0.0,19.6,77.333336,5.0,50.0,20.803522,74.123825,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 00:30,0.0,0.0
8.0,25.0,0.0,19.5,77.666664,5.0,50.0,20.752718,74.04498,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 00:40,0.0,0.0
8.0,25.0,0.0,19.4,78.0,5.0,50.0,20.702187,73.98615,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 00:50,0.0,0.0
8.0,25.0,1.0,19.216667,79.0,5.0,50.0,20.645313,73.99103,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 01:00,0.0,0.0
8.0,25.0,1.0,19.033333,80.0,5.0,50.0,20.581665,74.06721,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 01:10,0.0,0.0
8.0,25.0,1.0,18.85,81.0,5.0,50.0,20.513784,74.200745,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 01:20,0.0,0.0
8.0,25.0,1.0,18.666666,82.0,5.0,50.0,20.443531,74.37753,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 01:30,0.0,0.0
8.0,25.0,1.0,18.483334,83.0,5.0,50.0,20.371567,74.58874,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 01:40,0.0,0.0
8.0,25.0,1.0,18.3,84.0,5.0,50.0,20.298069,74.828606,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 01:50,0.0,0.0
8.0,25.0,2.0,18.4,84.0,5.0,50.0,20.244339,75.025444,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 02:00,0.0,0.0
8.0,25.0,2.0,18.5,84.0,5.0,50.0,20.211134,75.18897,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 02:10,0.0,0.0
8.0,25.0,2.0,18.6,84.0,5.0,50.0,20.19016,75.35684,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 02:20,0.0,0.0
8.0,25.0,2.0,18.7,84.0,5.0,50.0,20.175758,75.54855,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 02:30,0.0,0.0
8.0,25.0,2.0,18.8,84.0,5.0,50.0,20.166027,75.765366,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 02:40,0.0,0.0
8.0,25.0,2.0,18.9,84.0,5.0,50.0,20.160574,76.00259,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 02:50,0.0,0.0
8.0,25.0,3.0,18.9,84.0,5.0,50.0,20.154547,76.24382,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 03:00,0.0,0.0
8.0,25.0,3.0,18.9,84.0,5.0,50.0,20.147526,76.46888,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 03:10,0.0,0.0
8.0,25.0,3.0,18.9,84.0,5.0,50.0,20.140919,76.66607,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 03:20,0.0,0.0
8.0,25.0,3.0,18.9,84.0,5.0,50.0,20.135626,76.83368,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 03:30,0.0,0.0
8.0,25.0,3.0,18.9,84.0,5.0,50.0,20.131638,76.97571,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 03:40,0.0,0.0
8.0,25.0,3.0,18.9,84.0,5.0,50.0,20.128693,77.09667,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 03:50,0.0,0.0
8.0,25.0,4.0,18.616667,85.0,5.0,50.0,20.099867,77.30775,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 04:00,0.0,0.0
8.0,25.0,4.0,18.333334,86.0,5.0,50.0,20.043825,77.58705,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 04:10,0.0,0.0
8.0,25.0,4.0,18.05,87.0,5.0,50.0,19.971062,77.884056,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 04:20,0.0,0.0
8.0,25.0,4.0,17.766666,88.0,5.0,50.0,19.889082,78.16862,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 04:30,0.0,0.0
8.0,25.0,4.0,17.483334,89.0,5.0,50.0,19.80046,78.43503,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 04:40,0.0,0.0
8.0,25.0,4.0,17.2,90.0,5.0,50.0,19.705788,78.68612,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 04:50,0.0,0.0
8.0,25.0,5.0,17.383333,88.5,5.0,50.0,19.669111,78.61013,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 05:00,0.0,0.0
8.0,25.0,5.0,17.566668,87.0,5.0,50.0,19.692917,78.21711,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 05:10,0.0,0.0
8.0,25.0,5.0,17.75,85.5,5.0,50.0,19.74053,77.69089,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 05:20,0.0,0.0
8.0,25.0,5.0,17.933332,84.0,5.0,50.0,19.807913,77.05325,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 05:30,0.0,0.0
8.0,25.0,5.0,18.116667,82.5,5.0,50.0,19.892862,76.31665,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 05:40,0.0,0.0
8.0,25.0,5.0,18.3,81.0,5.0,50.0,19.99157,75.501175,0.0,400.0,0.0,0.0,False,False,0.0,0,08-25 05:50,0.0,0.0
8.0,25.0,6.0,18.483334,80.166664,5.0,50.0,20.18459,74.51391,0.96000004,405.39908,0.0,0.0,True,False,2.815409949286778,0,08-25 06:00,0.0,0.0
8.0,25.0,6.0,18.666666,79.333336,23.0,26.0,20.37398,73.70183,0.96000004,413.6955,0.0,19053.629,True,False,2.6260196269923632,0,08-25 06:10,0.0,1.0
8.0,25.0,6.0,18.85,78.5,23.0,26.0,23.000093,62.825565,0.96000004,421.81235,0.0,615843.94,False,False,0.0,0,08-25 06:20,0.0,1.0
8.0,25.0,6.0,19.033333,77.666664,23.0,26.0,22.99997,62.701366,0.96000004,424.6913,0.0,488867.53,True,False,3.076533399593018e-05,0,08-25 06:30,0.0,1.0
8.0,25.0,6.0,19.216667,76.833336,23.0,26.0,23.000004,62.705975,0.96000004,428.2274,0.0,273222.47,False,False,0.0,0,08-25 06:40,0.0,1.0
8.0,25.0,6.0,19.4,76.0,23.0,26.0,23.0,62.80998,0.96000004,436.1219,0.0,213417.36,True,False,9.476779823103243e-07,0,08-25 06:50,0.0,1.0
8.0,25.0,7.0,19.683332,74.666664,23.0,26.0,23.00001,63.049248,1.9200001,449.408,0.0,131381.6,False,False,0.0,0,08-25 07:00,0.0,1.0
8.0,25.0,7.0,19.966667,73.333336,23.0,26.0,23.00002,63.353703,1.9200001,465.44537,0.0,102413.53,False,False,0.0,0,08-25 07:10,0.0,1.0
8.0,25.0,7.0,20.25,72.0,23.0,26.0,23.000021,63.665977,1.9200001,481.9222,0.0,82083.164,False,False,0.0,0,08-25 07:20,0.0,1.0
8.0,25.0,7.0,20.533333,70.666664,23.0,26.0,23.000015,63.965023,1.9200001,497.90097,0.0,61639.33,False,False,0.0,0,08-25 07:30,0.0,1.0
8.0,25.0,7.0,20.816668,69.333336,23.0,26.0,23.00001,64.247856,1.9200001,513.2254,0.0,42325.297,False,False,0.0,0,08-25 07:40,0.0,1.0
8.0,25.0,7.0,21.1,68.0,23.0,26.0,23.000004,64.51616,1.9200001,527.9743,0.0,23995.752,False,False,0.0,0,08-25 07:50,0.0,1.0
8.0,25.0,8.0,21.283333,67.666664,23.0,26.0,24.090662,61.68068,8.16,589.94183,0.0,14880.862,False,False,0.0,0,08-25 08:00,0.0,1.0
8.0,25.0,8.0,21.466667,67.333336,23.0,26.0,24.652617,61.172974,8.16,665.88525,0.0,16183.125,False,False,0.0,0,08-25 08:10,0.0,1.0
8.0,25.0,8.0,21.65,67.0,23.0,26.0,24.991499,60.97297,8.16,684.1166,0.0,14325.411,False,False,0.0,0,08-25 08:20,0.0,1.0
8.0,25.0,8.0,21.833334,66.666664,23.0,26.0,25.176556,61.220203,8.16,705.4185,0.0,13898.7705,False,False,0.0,0,08-25 08:30,0.0,1.0
8.0,25.0,8.0,22.016666,66.333336,23.0,26.0,25.418978,61.75015,8.16,764.3411,0.0,14066.507,False,False,0.0,0,08-25 08:40,0.0,1.0
8.0,25.0,8.0,22.2,66.0,23.0,26.0,25.642872,62.368977,8.16,829.88367,0.0,14750.554,False,True,0.0,29.88367771145886,08-25 08:50,0.0,1.0
8.0,25.0,9.0,22.383333,65.0,23.0,26.0,25.61246,62.61617,9.6,832.7409,27000.0,14535.532,False,True,0.0,32.74091868739083,08-25 09:00,1.0,1.0
8.0,25.0,9.0,22.566668,64.0,23.0,26.0,25.598297,62.071934,9.6,802.03235,27000.0,11872.463,False,True,0.0,2.0323181549379115,08-25 09:10,1.0,1.0
8.0,25.0,9.0,22.75,63.0,23.0,26.0,25.67714,61.057964,9.6,768.0621,27000.0,11872.463,False,False,0.0,0,08-25 09:20,1.0,1.0
8.0,25.0,9.0,22.933332,62.0,23.0,26.0,25.792917,60.038876,9.6,742.61664,27000.0,11872.463,False,False,0.0,0,08-25 09:30,1.0,1.0
8.0,25.0,9.0,23.116667,61.0,23.0,26.0,25.897692,59.207623,9.6,725.982,27000.0,13258.045,False,False,0.0,0,08-25 09:40,1.0,1.0
8.0,25.0,9.0,23.3,60.0,23.0,26.0,25.986929,58.52788,9.6,715.21173,27000.0,13127.29,False,False,0.0,0,08-25 09:50,1.0,1.0
8.0,25.0,10.0,23.4,58.666668,23.0,26.0,25.99971,58.03726,9.6,707.8336,27000.0,42979.84,False,False,0.0,0,08-25 10:00,1.0,1.0
8.0,25.0,10.0,23.5,57.333332,23.0,26.0,25.999985,57.478714,9.6,702.48883,27000.0,45848.902,False,False,0.0,0,08-25 10:10,1.0,1.0
8.0,25.0,10.0,23.6,56.0,23.0,26.0,25.999989,56.818672,9.6,698.52893,27000.0,55574.883,False,False,0.0,0,08-25 10:20,1.0,1.0
8.0,25.0,10.0,23.7,54.666668,23.0,26.0,25.999939,57.335136,9.6,743.3799,0.0,149313.66,False,False,0.0,0,08-25 10:30,0.0,1.0
8.0,25.0,10.0,23.8,53.333332,23.0,26.0,25.999517,58.544777,9.6,816.33307,0.0,150003.22,False,True,0.0,16.33304700776614,08-25 10:40,0.0,1.0
8.0,25.0,10.0,23.9,52.0,23.0,26.0,25.999783,58.06282,9.6,827.3376,27000.0,70677.13,False,True,0.0,27.337580163682674,08-25 10:50,1.0,1.0
8.0,25.0,11.0,23.983334,52.333332,23.0,26.0,25.999945,56.772785,9.6,800.73755,27000.0,73449.38,False,True,0.0,0.7375437143033423,08-25 11:00,1.0,1.0
8.0,25.0,11.0,24.066668,52.666668,23.0,26.0,25.99998,55.590015,9.6,768.0625,27000.0,75769.945,False,False,0.0,0,08-25 11:10,1.0,1.0
8.0,25.0,11.0,24.15,53.0,23.0,26.0,25.999973,54.846275,9.6,742.8659,27000.0,78337.695,False,False,0.0,0,08-25 11:20,1.0,1.0
8.0,25.0,11.0,24.233334,53.333332,23.0,26.0,25.999949,54.507732,9.6,726.32007,27000.0,81762.2,False,False,0.0,0,08-25 11:30,1.0,1.0
8.0,25.0,11.0,24.316668,53.666668,23.0,26.0,25.99992,54.444393,9.6,715.69684,27000.0,86533.29,False,False,0.0,0,08-25 11:40,1.0,1.0
8.0,25.0,11.0,24.4,54.0,23.0,26.0,25.999887,54.54957,9.6,708.5048,27000.0,93946.38,False,False,0.0,0,08-25 11:50,1.0,1.0
8.0,25.0,12.0,24.5,53.333332,23.0,26.0,25.999987,54.193485,4.8,681.1049,27000.0,33044.246,False,False,0.0,0,08-25 12:00,1.0,1.0
8.0,25.0,12.0,24.6,52.666668,23.0,26.0,25.999989,54.339558,4.8,686.8064,0.0,94008.61,False,False,0.0,0,08-25 12:10,0.0,1.0
8.0,25.0,12.0,24.7,52.0,23.0,26.0,25.999836,54.842976,4.8,715.61725,0.0,103451.46,False,False,0.0,0,08-25 12:20,0.0,1.0
8.0,25.0,12.0,24.8,51.333332,23.0,26.0,25.999763,55.445206,4.8,752.06885,0.0,114022.53,False,False,0.0,0,08-25 12:30,0.0,1.0
8.0,25.0,12.0,24.9,50.666668,23.0,26.0,25.999699,56.013832,4.8,788.49524,0.0,125658.48,False,False,0.0,0,08-25 12:40,0.0,1.0
8.0,25.0,12.0,25.0,50.0,23.0,26.0,25.999632,56.513107,4.8,822.9589,0.0,137983.48,False,True,0.0,22.958899348864747,08-25 12:50,0.0,1.0
8.0,25.0,13.0,24.9,50.666668,23.0,26.0,25.999563,55.9387,7.68,805.8039,27000.0,160826.56,False,True,0.0,5.803867967855581,08-25 13:00,1.0,1.0
8.0,25.0,13.0,24.8,51.333332,23.0,26.0,25.999592,54.95225,7.68,765.039,27000.0,166320.2,False,False,0.0,0,08-25 13:10,1.0,1.0
8.0,25.0,13.0,24.7,52.0,23.0,26.0,25.999613,54.112946,7.68,725.9925,27000.0,171282.53,False,False,0.0,0,08-25 13:20,1.0,1.0
8.0,25.0,13.0,24.6,52.666668,23.0,26.0,25.999573,53.586395,7.68,697.30444,27000.0,176096.08,False,False,0.0,0,08-25 13:30,1.0,1.0
8.0,25.0,13.0,24.5,53.333332,23.0,26.0,25.999296,53.995377,7.68,722.866,0.0,231952.55,False,False,0.0,0,08-25 13:40,0.0,1.0
8.0,25.0,13.0,24.4,54.0,23.0,26.0,25.998806,54.89572,7.68,778.59296,0.0,240145.84,False,False,0.0,0,08-25 13:50,0.0,1.0
8.0,25.0,14.0,24.4,53.666668,23.0,26.0,25.99859,55.88141,7.68,842.0846,0.0,250015.77,False,True,0.0,42.0845974889462,08-25 14:00,0.0,1.0
8.0,25.0,14.0,24.4,53.333332,23.0,26.0,25.998888,55.707798,7.68,833.99493,27000.0,204770.92,False,True,0.0,33.99491578867082,08-25 14:10,1.0,1.0
8.0,25.0,14.0,24.4,53.0,23.0,26.0,25.999193,54.895,7.68,789.2186,27000.0,214689.23,False,False,0.0,0,08-25 14:20,1.0,1.0
8.0,25.0,14.0,24.4,52.666668,23.0,26.0,25.999222,53.99634,7.68,743.0023,27000.0,223446.23,False,False,0.0,0,08-25 14:30,1.0,1.0
8.0,25.0,14.0,24.4,52.333332,23.0,26.0,25.999178,53.233936,7.68,708.55963,27000.0,231502.6,False,False,0.0,0,08-25 14:40,1.0,1.0
8.0,25.0,14.0,24.4,52.0,23.0,26.0,25.999102,52.620533,7.68,685.6904,27000.0,238841.02,False,False,0.0,0,08-25 14:50,1.0,1.0
8.0,25.0,15.0,24.216667,53.0,23.0,26.0,25.998692,52.884296,7.68,714.1397,0.0,295682.88,False,False,0.0,0,08-25 15:00,0.0,1.0
8.0,25.0,15.0,24.033333,54.0,23.0,26.0,25.998104,53.644043,7.68,770.7426,0.0,296988.0,False,False,0.0,0,08-25 15:10,0.0,1.0
8.0,25.0,15.0,23.85,55.0,23.0,26.0,25.997944,54.535736,7.68,834.3892,0.0,297286.44,False,True,0.0,34.38924740628511,08-25 15:20,0.0,1.0
8.0,25.0,15.0,23.666666,56.0,23.0,26.0,25.998648,54.568314,7.68,827.30475,27000.0,212117.27,False,True,0.0,27.304718142023148,08-25 15:30,1.0,1.0
8.0,25.0,15.0,23.483334,57.0,23.0,26.0,25.99918,54.195736,7.68,783.9037,27000.0,202774.98,False,False,0.0,0,08-25 15:40,1.0,1.0
8.0,25.0,15.0,23.3,58.0,23.0,26.0,25.999325,53.858177,7.68,738.9029,27000.0,192541.62,False,False,0.0,0,08-25 15:50,1.0,1.0
8.0,25.0,16.0,23.216667,58.333332,23.0,26.0,25.999382,53.6683,7.68,705.3506,27000.0,188062.98,False,False,0.0,0,08-25 16:00,1.0,1.0
8.0,25.0,16.0,23.133333,58.666668,23.0,26.0,25.999403,53.58465,7.68,683.08716,27000.0,182964.6,False,False,0.0,0,08-25 16:10,1.0,1.0
8.0,25.0,16.0,23.05,59.0,23.0,26.0,25.998943,54.089058,7.68,711.77014,0.0,286684.38,False,False,0.0,0,08-25 16:20,0.0,1.0
8.0,25.0,16.0,22.966667,59.333332,23.0,26.0,25.998169,54.92291,7.68,768.4252,0.0,280161.97,False,False,0.0,0,08-25 16:30,0.0,1.0
8.0,25.0,16.0,22.883333,59.666668,23.0,26.0,25.998154,55.839973,7.68,832.076,0.0,273022.75,False,True,0.0,32.076001932643294,08-25 16:40,0.0,1.0
8.0,25.0,16.0,22.8,60.0,23.0,26.0,25.999153,55.86721,7.68,825.13983,27000.0,144681.86,False,True,0.0,25.1398038087832,08-25 16:50,1.0,1.0
8.0,25.0,17.0,22.616667,60.666668,23.0,26.0,25.999891,55.423477,6.72,777.5213,27000.0,48647.145,False,False,0.0,0,08-25 17:00,1.0,1.0
8.0,25.0,17.0,22.433332,61.333332,23.0,26.0,26.000008,54.956818,6.72,726.711,27000.0,28259.115,True,False,7.058122765357666e-06,0,08-25 17:10,1.0,1.0
8.0,25.0,17.0,22.25,62.0,23.0,26.0,25.990717,54.662857,6.72,688.07635,27000.0,11872.463,False,False,0.0,0,08-25 17:20,1.0,1.0
8.0,25.0,17.0,22.066668,62.666668,23.0,26.0,25.999804,55.084366,6.72,704.6615,0.0,136968.67,False,False,0.0,0,08-25 17:30,0.0,1.0
8.0,25.0,17.0,21.883333,63.333332,23.0,26.0,25.999636,55.97567,6.72,751.8277,0.0,127733.16,False,False,0.0,0,08-25 17:40,0.0,1.0
8.0,25.0,17.0,21.7,64.0,23.0,26.0,25.999672,56.99937,6.72,806.98004,0.0,110095.77,False,True,0.0,6.980064856125864,08-25 17:50,0.0,1.0
8.0,25.0,18.0,21.516666,64.666664,23.0,26.0,25.405926,58.166172,3.8400002,736.86707,13500.0,13219.825,False,False,0.0,0,08-25 18:00,1.0,1.0
8.0,25.0,18.0,21.333334,65.333336,23.0,26.0,25.025995,58.13121,3.8400002,670.6341,13500.0,14652.3955,False,False,0.0,0,08-25 18:10,1.0,1.0
8.0,25.0,18.0,21.15,66.0,23.0,26.0,25.117409,57.743923,3.8400002,670.21704,0.0,13113.222,False,False,0.0,0,08-25 18:20,0.0,1.0
8.0,25.0,18.0,20.966667,66.666664,23.0,26.0,25.225904,57.72315,3.8400002,687.9746,0.0,11872.463,False,False,0.0,0,08-25 18:30,0.0,1.0
8.0,25.0,18.0,20.783333,67.333336,23.0,26.0,25.221817,58.35908,3.8400002,716.7743,0.0,13145.125,False,False,0.0,0,08-25 18:40,0.0,1.0
8.0,25.0,18.0,20.6,68.0,23.0,26.0,25.141685,59.287315,3.8400002,745.9141,0.0,11872.463,False,False,0.0,0,08-25 18:50,0.0,1.0
8.0,25.0,19.0,20.5,68.5,23.0,26.0,25.050797,60.20642,3.8400002,772.8513,0.0,11872.463,False,False,0.0,0,08-25 19:00,0.0,1.0
8.0,25.0,19.0,20.4,69.0,23.0,26.0,24.972055,61.045174,3.8400002,797.93243,0.0,11872.463,False,False,0.0,0,08-25 19:10,0.0,1.0
8.0,25.0,19.0,20.3,69.5,23.0,26.0,24.902172,61.827168,3.8400002,821.83075,0.0,11872.463,False,True,0.0,21.83072904343453,08-25 19:20,0.0,1.0
8.0,25.0,19.0,20.2,70.0,23.0,26.0,24.309612,62.69486,3.8400002,752.29974,13500.0,13249.399,False,False,0.0,0,08-25 19:30,1.0,1.0
8.0,25.0,19.0,20.1,70.5,23.0,26.0,23.974333,62.262493,3.8400002,681.8431,13500.0,14499.189,False,False,0.0,0,08-25 19:40,1.0,1.0
8.0,25.0,19.0,20.0,71.0,23.0,26.0,24.126616,61.505066,3.8400002,678.02673,0.0,12919.269,False,False,0.0,0,08-25 19:50,0.0,1.0
8.0,25.0,20.0,19.816668,71.833336,23.0,26.0,24.113268,61.610798,1.92,683.77374,0.0,13659.869,False,False,0.0,0,08-25 20:00,0.0,1.0
8.0,25.0,20.0,19.633333,72.666664,23.0,26.0,23.983929,62.334763,1.92,695.8916,0.0,11872.463,False,False,0.0,0,08-25 20:10,0.0,1.0
8.0,25.0,20.0,19.45,73.5,23.0,26.0,23.844973,63.097866,1.92,707.18195,0.0,13085.622,False,False,0.0,0,08-25 20:20,0.0,1.0
8.0,25.0,20.0,19.266666,74.333336,23.0,26.0,23.731667,63.728767,1.92,716.688,0.0,13175.902,False,False,0.0,0,08-25 20:30,0.0,1.0
8.0,25.0,20.0,19.083334,75.166664,23.0,26.0,23.633827,64.27507,1.92,725.098,0.0,12935.393,False,False,0.0,0,08-25 20:40,0.0,1.0
8.0,25.0,20.0,18.9,76.0,23.0,26.0,23.536913,64.80583,1.92,733.0056,0.0,11872.463,False,False,0.0,0,08-25 20:50,0.0,1.0
8.0,25.0,21.0,18.983334,76.0,23.0,26.0,23.451473,65.302704,1.92,740.66266,0.0,11872.463,False,False,0.0,0,08-25 21:00,0.0,1.0
8.0,25.0,21.0,19.066668,76.0,23.0,26.0,23.380177,65.74852,1.92,748.12256,0.0,11872.463,False,False,0.0,0,08-25 21:10,0.0,1.0
8.0,25.0,21.0,19.15,76.0,23.0,26.0,23.319305,66.158226,1.92,755.3777,0.0,11872.463,False,False,0.0,0,08-25 21:20,0.0,1.0
8.0,25.0,21.0,19.233334,76.0,23.0,26.0,23.265202,66.5458,1.92,762.41797,0.0,11872.463,False,False,0.0,0,08-25 21:30,0.0,1.0
8.0,25.0,21.0,19.316668,76.0,23.0,26.0,23.216108,66.91775,1.92,769.2426,0.0,11872.463,False,False,0.0,0,08-25 21:40,0.0,1.0
8.0,25.0,21.0,19.4,76.0,23.0,26.0,23.171352,67.27648,1.92,775.8566,0.0,11872.463,False,False,0.0,0,08-25 21:50,0.0,1.0
8.0,25.0,22.0,19.316668,76.333336,23.0,26.0,23.004126,67.7465,1.92,762.8604,0.0,60963.47,False,False,0.0,0,08-25 22:00,0.0,1.0
8.0,25.0,22.0,19.233334,76.666664,23.0,26.0,23.00008,67.346596,1.92,739.65765,0.0,121580.46,False,False,0.0,0,08-25 22:10,0.0,1.0
8.0,25.0,22.0,19.15,77.0,23.0,26.0,22.999968,66.90028,1.92,715.4125,0.0,105688.01,True,False,3.17497457906768e-05,0,08-25 22:20,0.0,1.0
8.0,25.0,22.0,19.066668,77.333336,23.0,26.0,22.999958,66.495735,1.92,693.8674,0.0,117876.92,True,False,4.148765031430912e-05,0,08-25 22:30,0.0,1.0
8.0,25.0,22.0,18.983334,77.666664,23.0,26.0,22.99996,66.14358,1.92,675.477,0.0,123625.125,True,False,3.972458476297902e-05,0,08-25 22:40,0.0,1.0
8.0,25.0,22.0,18.9,78.0,23.0,26.0,22.999964,65.83429,1.92,659.67944,0.0,128422.82,True,False,3.5933549479949534e-05,0,08-25 22:50,0.0,1.0
8.0,25.0,23.0,18.716667,79.0,23.0,26.0,22.999958,65.3726,0.0,636.1037,0.0,169614.08,False,False,0.0,0,08-25 23:00,0.0,1.0
8.0,25.0,23.0,18.533333,80.0,5.0,50.0,22.361746,67.37855,0.0,617.35785,0.0,0.0,False,False,0.0,0,08-25 23:10,0.0,0.0
