months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
8.0,28.0,15.0,26.2,78.666664,23.0,26.0,25.997269,83.82233,7.68,828.37085,27000.0,316218.94,False,True,0.0,28.370827922120952,08-28 15:40,1.0,1.0
8.0,28.0,15.0,26.1,79.0,23.0,26.0,25.997372,83.34059,7.68,785.6301,27000.0,305357.1,False,False,0.0,0,08-28 15:50,1.0,1.0
8.0,28.0,16.0,26.1,79.0,23.0,26.0,25.997585,82.85898,7.68,741.16187,27000.0,300825.0,False,False,0.0,0,08-28 16:00,1.0,1.0
8.0,28.0,16.0,26.1,79.0,23.0,26.0,25.997679,82.51587,7.68,707.9308,27000.0,296150.12,False,False,0.0,0,08-28 16:10,1.0,1.0
8.0,28.0,16.0,26.1,79.0,23.0,26.0,25.997744,82.305504,7.68,685.82336,27000.0,291486.5,False,False,0.0,0,08-28 16:20,1.0,1.0
8.0,28.0,16.0,26.1,79.0,23.0,26.0,25.99773,82.641304,7.68,714.54047,0.0,273135.8,False,False,0.0,0,08-28 16:30,0.0,1.0
8.0,28.0,16.0,26.1,79.0,23.0,26.0,25.997797,83.27513,7.68,771.18274,0.0,271312.8,False,False,0.0,0,08-28 16:40,0.0,1.0
8.0,28.0,16.0,26.1,79.0,23.0,26.0,25.99775,83.97941,7.68,834.8253,0.0,271426.1,False,True,0.0,34.82530013652308,08-28 16:50,0.0,1.0
8.0,28.0,17.0,26.1,78.666664,23.0,26.0,25.998466,83.89839,6.72,823.78296,27000.0,204227.84,False,True,0.0,23.78293079405637,08-28 17:00,1.0,1.0
8.0,28.0,17.0,26.1,78.333336,23.0,26.0,25.998968,83.37195,6.72,774.9892,27000.0,201139.66,False,False,0.0,0,08-28 17:10,1.0,1.0
8.0,28.0,17.0,26.1,78.0,23.0,26.0,25.999073,82.76899,6.72,725.22797,27000.0,197523.19,False,False,0.0,0,08-28 17:20,1.0,1.0
8.0,28.0,17.0,26.1,77.666664,23.0,26.0,25.999128,82.24039,6.72,688.1385,27000.0,193783.17,False,False,0.0,0,08-28 17:30,1.0,1.0
8.0,28.0,17.0,26.1,77.333336,23.0,26.0,25.99917,82.466385,6.72,705.532,0.0,174214.95,False,False,0.0,0,08-28 17:40,0.0,1.0
8.0,28.0,17.0,26.1,77.0,23.0,26.0,25.999197,83.124794,6.72,752.96783,0.0,171085.17,False,False,0.0,0,08-28 17:50,0.0,1.0
8.0,28.0,18.0,25.916666,77.833336,23.0,26.0,25.999878,83.78921,3.8400002,792.727,0.0,36754.9,False,False,0.0,0,08-28 18:00,0.0,1.0
8.0,28.0,18.0,25.733334,78.666664,23.0,26.0,25.999985,84.39248,3.8400002,822.0775,0.0,27146.23,False,True,0.0,22.07750850131049,08-28 18:10,0.0,1.0
8.0,28.0,18.0,25.55,79.5,23.0,26.0,25.985252,84.001564,3.8400002,784.34784,27000.0,11872.463,False,False,0.0,0,08-28 18:20,1.0,1.0
8.0,28.0,18.0,25.366667,80.333336,23.0,26.0,25.937899,83.294464,3.8400002,719.43585,27000.0,11872.463,False,False,0.0,0,08-28 18:30,1.0,1.0
8.0,28.0,18.0,25.183332,81.166664,23.0,26.0,25.868853,82.73705,3.8400002,660.358,27000.0,11872.463,False,False,0.0,0,08-28 18:40,1.0,1.0
8.0,28.0,18.0,25.0,82.0,23.0,26.0,25.839718,82.874565,3.8400002,652.2132,0.0,11872.463,False,False,0.0,0,08-28 18:50,0.0,1.0
8.0,28.0,19.0,24.716667,82.833336,23.0,26.0,25.81121,83.52546,3.8400002,673.60345,0.0,11872.463,False,False,0.0,0,08-28 19:00,0.0,1.0
8.0,28.0,19.0,24.433332,83.666664,23.0,26.0,25.764202,84.406456,3.8400002,703.54956,0.0,11872.463,False,False,0.0,0,08-28 19:10,0.0,1.0
8.0,28.0,19.0,24.15,84.5,23.0,26.0,25.703102,85.33286,3.8400002,733.02954,0.0,11872.463,False,False,0.0,0,08-28 19:20,0.0,1.0
8.0,28.0,19.0,23.866667,85.333336,23.0,26.0,25.63571,86.232635,3.8400002,760.24414,0.0,11872.463,False,False,0.0,0,08-28 19:30,0.0,1.0
8.0,28.0,19.0,23.583334,86.166664,23.0,26.0,25.565384,87.09763,3.8400002,785.697,0.0,11872.463,False,False,0.0,0,08-28 19:40,0.0,1.0
8.0,28.0,19.0,23.3,87.0,23.0,26.0,25.492487,87.93776,3.8400002,810.026,0.0,11872.463,False,True,0.0,10.0260201779937,08-28 19:50,0.0,1.0
8.0,28.0,20.0,23.216667,87.5,23.0,26.0,24.945274,88.711464,1.92,731.34485,13500.0,13162.029,False,False,0.0,0,08-28 20:00,1.0,1.0
8.0,28.0,20.0,23.133333,88.0,23.0,26.0,24.635807,87.830734,1.92,650.8964,13500.0,14376.427,False,False,0.0,0,08-28 20:10,1.0,1.0
8.0,28.0,20.0,23.05,88.5,23.0,26.0,24.583122,87.44455,1.92,634.4439,0.0,12850.124,False,False,0.0,0,08-28 20:20,0.0,1.0
8.0,28.0,20.0,22.966667,89.0,23.0,26.0,24.570219,87.32422,1.92,633.84485,0.0,11872.463,False,False,0.0,0,08-28 20:30,0.0,1.0
8.0,28.0,20.0,22.883333,89.5,23.0,26.0,24.527695,87.76529,1.92,645.6504,0.0,11872.463,False,False,0.0,0,08-28 20:40,0.0,1.0
8.0,28.0,20.0,22.8,90.0,23.0,26.0,24.452255,88.43843,1.92,658.76953,0.0,11872.463,False,False,0.0,0,08-28 20:50,0.0,1.0
8.0,28.0,21.0,22.7,90.666664,23.0,26.0,24.370893,89.07766,1.92,670.3248,0.0,11872.463,False,False,0.0,0,08-28 21:00,0.0,1.0
8.0,28.0,21.0,22.6,91.333336,23.0,26.0,24.295986,89.64942,1.92,680.5177,0.0,11872.463,False,False,0.0,0,08-28 21:10,0.0,1.0
8.0,28.0,21.0,22.5,92.0,23.0,26.0,24.227125,90.17401,1.92,689.98303,0.0,11872.463,False,False,0.0,0,08-28 21:20,0.0,1.0
8.0,28.0,21.0,22.4,92.666664,23.0,26.0,24.161345,90.67807,1.92,699.07825,0.0,11872.463,False,False,0.0,0,08-28 21:30,0.0,1.0
8.0,28.0,21.0,22.3,93.333336,23.0,26.0,24.097229,91.17254,1.92,707.9148,0.0,11872.463,False,False,0.0,0,08-28 21:40,0.0,1.0
8.0,28.0,21.0,22.2,94.0,23.0,26.0,24.03457,91.6586,1.92,716.50287,0.0,11872.463,False,False,0.0,0,08-28 21:50,0.0,1.0
8.0,28.0,22.0,22.2,94.0,23.0,26.0,23.787786,92.791176,1.92,708.4656,0.0,11872.463,False,False,0.0,0,08-28 22:00,0.0,1.0
8.0,28.0,22.0,22.2,94.0,23.0,26.0,23.566202,93.581436,1.92,691.6026,0.0,14210.479,False,False,0.0,0,08-28 22:10,0.0,1.0
8.0,28.0,22.0,22.2,94.0,23.0,26.0,23.431906,93.852036,1.92,673.5725,0.0,13971.116,False,False,0.0,0,08-28 22:20,0.0,1.0
8.0,28.0,22.0,22.2,94.0,23.0,26.0,23.346619,93.89243,1.92,657.52747,0.0,13143.938,False,False,0.0,0,08-28 22:30,0.0,1.0
8.0,28.0,22.0,22.2,94.0,23.0,26.0,23.27336,93.92415,1.92,643.87897,0.0,11872.463,False,False,0.0,0,08-28 22:40,0.0,1.0
8.0,28.0,22.0,22.2,94.0,23.0,26.0,23.204863,93.979095,1.92,632.18805,0.0,11872.463,False,False,0.0,0,08-28 22:50,0.0,1.0
8.0,28.0,23.0,22.2,93.333336,23.0,26.0,23.064064,94.23821,0.0,612.2073,0.0,11872.463,False,False,0.0,0,08-28 23:00,0.0,1.0
8.0,28.0,23.0,22.2,92.666664,5.0,50.0,22.919868,94.35255,0.0,587.51746,0.0,0.0,False,False,0.0,0,08-28 23:10,0.0,0.0
8.0,28.0,23.0,22.2,92.0,5.0,50.0,22.816462,94.173195,0.0,563.1736,0.0,0.0,False,False,0.0,0,08-28 23:20,0.0,0.0
8.0,28.0,23.0,22.2,91.333336,5.0,50.0,22.745016,93.80999,0.0,541.53534,0.0,0.0,False,False,0.0,0,08-28 23:30,0.0,0.0
8.0,28.0,23.0,22.2,90.666664,5.0,50.0,22.68693,93.38712,0.0,522.95447,0.0,0.0,False,False,0.0,0,08-28 23:40,0.0,0.0
8.0,28.0,23.0,22.2,90.0,5.0,50.0,22.633753,92.951775,0.0,507.02548,0.0,0.0,False,False,0.0,0,08-28 23:50,0.0,0.0
2.0,10.0,0.0,2.9333334,77.0,5.0,50.0,14.469171,37.94545,0.0,402.5795,0.0,0.0,False,False,0.0,0,02-10 00:10,0.0,0.0
2.0,10.0,0.0,2.2,77.5,5.0,50.0,13.745263,39.21676,0.0,402.23932,0.0,0.0,False,False,0.0,0,02-10 00:20,0.0,0.0
2.0,10.0,0.0,1.4666667,78.0,5.0,50.0,13.316606,39.83595,0.0,402.15146,0.0,0.0,False,False,0.0,0,02-10 00:30,0.0,0.0
2.0,10.0,0.0,0.73333335,78.5,5.0,50.0,12.987203,40.16138,0.0,402.0951,0.0,0.0,False,False,0.0,0,02-10 00:40,0.0,0.0
2.0,10.0,0.0,0.0,79.0,5.0,50.0,12.630181,40.09294,0.0,401.8143,0.0,0.0,False,False,0.0,0,02-10 00:50,0.0,0.0
2.0,10.0,1.0,-0.18333334,79.5,5.0,50.0,12.410628,39.8819,0.0,401.60056,0.0,0.0,False,False,0.0,0,02-10 01:00,0.0,0.0
2.0,10.0,1.0,-0.36666667,80.0,5.0,50.0,12.196241,39.4761,0.0,401.36374,0.0,0.0,False,False,0.0,0,02-10 01:10,0.0,0.0
2.0,10.0,1.0,-0.55,80.5,5.0,50.0,12.017778,39.076107,0.0,401.17252,0.0,0.0,False,False,0.0,0,02-10 01:20,0.0,0.0
2.0,10.0,1.0,-0.73333335,81.0,5.0,50.0,11.852087,38.72309,0.0,401.01437,0.0,0.0,False,False,0.0,0,02-10 01:30,0.0,0.0
2.0,10.0,1.0,-0.9166667,81.5,5.0,50.0,11.694818,38.40792,0.0,400.87955,0.0,0.0,False,False,0.0,0,02-10 01:40,0.0,0.0
2.0,10.0,1.0,-1.1,82.0,5.0,50.0,11.546807,38.115784,0.0,400.76266,0.0,0.0,False,False,0.0,0,02-10 01:50,0.0,0.0
2.0,10.0,2.0,-1.1,81.333336,5.0,50.0,11.421132,37.80942,0.0,400.661,0.0,0.0,False,False,0.0,0,02-10 02:00,0.0,0.0
2.0,10.0,2.0,-1.1,80.666664,5.0,50.0,11.316355,37.489765,0.0,400.5727,0.0,0.0,False,False,0.0,0,02-10 02:10,0.0,0.0
2.0,10.0,2.0,-1.1,80.0,5.0,50.0,11.225393,37.171097,0.0,400.49612,0.0,0.0,False,False,0.0,0,02-10 02:20,0.0,0.0
2.0,10.0,2.0,-1.1,79.333336,5.0,50.0,11.143236,36.86189,0.0,400.4298,0.0,0.0,False,False,0.0,0,02-10 02:30,0.0,0.0
2.0,10.0,2.0,-1.1,78.666664,5.0,50.0,11.067754,36.563457,0.0,400.37238,0.0,0.0,False,False,0.0,0,02-10 02:40,0.0,0.0
2.0,10.0,2.0,-1.1,78.0,5.0,50.0,10.998172,36.27419,0.0,400.32263,0.0,0.0,False,False,0.0,0,02-10 02:50,0.0,0.0
2.0,10.0,3.0,-1.2833333,78.666664,5.0,50.0,10.921189,36.021595,0.0,400.27954,0.0,0.0,False,False,0.0,0,02-10 03:00,0.0,0.0
2.0,10.0,3.0,-1.4666667,79.333336,5.0,50.0,10.836204,35.81246,0.0,400.2422,0.0,0.0,False,False,0.0,0,02-10 03:10,0.0,0.0
2.0,10.0,3.0,-1.65,80.0,5.0,50.0,10.747846,35.63313,0.0,400.20984,0.0,0.0,False,False,0.0,0,02-10 03:20,0.0,0.0
2.0,10.0,3.0,-1.8333334,80.666664,5.0,50.0,10.659284,35.472954,0.0,400.1818,0.0,0.0,False,False,0.0,0,02-10 03:30,0.0,0.0
2.0,10.0,3.0,-2.0166667,81.333336,5.0,50.0,10.571377,35.327,0.0,400.15747,0.0,0.0,False,False,0.0,0,02-10 03:40,0.0,0.0
2.0,10.0,3.0,-2.2,82.0,5.0,50.0,10.484017,35.19302,0.0,400.1364,0.0,0.0,False,False,0.0,0,02-10 03:50,0.0,0.0
2.0,10.0,4.0,-2.2,82.5,5.0,50.0,10.409526,35.083176,0.0,400.11816,0.0,0.0,False,False,0.0,0,02-10 04:00,0.0,0.0
2.0,10.0,4.0,-2.2,83.0,5.0,50.0,10.347889,35.000908,0.0,400.10236,0.0,0.0,False,False,0.0,0,02-10 04:10,0.0,0.0
2.0,10.0,4.0,-2.2,83.5,5.0,50.0,10.293873,34.958565,0.0,400.08865,0.0,0.0,False,False,0.0,0,02-10 04:20,0.0,0.0
2.0,10.0,4.0,-2.2,84.0,5.0,50.0,10.243786,34.958256,0.0,400.0768,0.0,0.0,False,False,0.0,0,02-10 04:30,0.0,0.0
2.0,10.0,4.0,-2.2,84.5,5.0,50.0,10.196338,34.995594,0.0,400.06656,0.0,0.0,False,False,0.0,0,02-10 04:40,0.0,0.0
2.0,10.0,4.0,-2.2,85.0,5.0,50.0,10.151276,35.064877,0.0,400.05765,0.0,0.0,False,False,0.0,0,02-10 04:50,0.0,0.0
2.0,10.0,5.0,-2.2,85.0,5.0,50.0,10.135202,35.078125,0.0,400.04996,0.0,0.0,False,False,0.0,0,02-10 05:00,0.0,0.0
2.0,10.0,5.0,-2.2,85.0,5.0,50.0,10.121715,35.091244,0.0,400.04327,0.0,0.0,False,False,0.0,0,02-10 05:10,0.0,0.0
2.0,10.0,5.0,-2.2,85.0,5.0,50.0,10.099612,35.126465,0.0,400.0375,0.0,0.0,False,False,0.0,0,02-10 05:20,0.0,0.0
2.0,10.0,5.0,-2.2,85.0,5.0,50.0,10.071994,35.176018,0.0,400.03247,0.0,0.0,False,False,0.0,0,02-10 05:30,0.0,0.0
2.0,10.0,5.0,-2.2,85.0,5.0,50.0,10.043695,35.22884,0.0,400.02814,0.0,0.0,False,False,0.0,0,02-10 05:40,0.0,0.0
2.0,10.0,5.0,-2.2,85.0,5.0,50.0,10.016669,35.280468,0.0,400.02438,0.0,0.0,False,False,0.0,0,02-10 05:50,0.0,0.0
2.0,10.0,6.0,-2.2,85.0,5.0,50.0,10.602068,33.98697,0.96000004,407.16208,0.0,0.0,True,False,9.397932146542928,0,02-10 06:00,0.0,0.0
2.0,10.0,6.0,-2.2,85.0,21.0,23.0,12.734265,29.368502,0.96000004,416.68222,0.0,1128565.2,True,False,7.265734223264275,0,02-10 06:10,0.0,1.0
2.0,10.0,6.0,-2.2,85.0,21.0,23.0,12.931463,28.711874,0.96000004,422.32227,0.0,1268263.0,True,False,7.06853646026771,0,02-10 06:20,0.0,1.0
2.0,10.0,6.0,-2.2,85.0,21.0,23.0,14.064621,26.73312,0.96000004,426.18198,0.0,1049314.2,True,False,5.9353795003748075,0,02-10 06:30,0.0,1.0
2.0,10.0,6.0,-2.2,85.0,21.0,23.0,15.504544,24.486076,0.96000004,434.9495,0.0,853839.3,True,False,4.495455292432755,0,02-10 06:40,0.0,1.0
2.0,10.0,6.0,-2.2,85.0,21.0,23.0,14.855924,25.346434,0.96000004,440.7984,0.0,1307637.6,True,False,5.144076331571426,0,02-10 06:50,0.0,1.0
2.0,10.0,7.0,-2.1166666,85.0,21.0,23.0,16.366879,23.212866,1.9200001,454.19067,0.0,849170.6,True,False,3.6331217558993174,0,02-10 07:00,0.0,1.0
2.0,10.0,7.0,-2.0333333,85.0,21.0,23.0,16.54453,23.060616,1.9200001,462.9205,0.0,959623.5,True,False,3.455469999930237,0,02-10 07:10,0.0,1.0
2.0,10.0,7.0,-1.95,85.0,21.0,23.0,17.274658,22.197548,1.9200001,467.17392,0.0,842765.94,True,False,2.7253417536151225,0,02-10 07:20,0.0,1.0
2.0,10.0,7.0,-1.8666667,85.0,21.0,23.0,17.919716,21.63048,1.9200001,483.9809,0.0,839506.75,True,False,2.080284425879775,0,02-10 07:30,0.0,1.0
2.0,10.0,7.0,-1.7833333,85.0,21.0,23.0,18.318113,21.420866,1.9200001,500.0012,0.0,837805.0,True,False,1.6818870472937704,0,02-10 07:40,0.0,1.0
2.0,10.0,7.0,-1.7,85.0,21.0,23.0,18.681585,21.19416,1.9200001,506.82788,0.0,837209.3,True,False,1.3184150425065724,0,02-10 07:50,0.0,1.0
2.0,10.0,8.0,-1.1333333,85.666664,21.0,23.0,19.155163,21.663422,8.16,569.863,0.0,1073724.6,True,False,0.8448369657522221,0,02-10 08:00,0.0,1.0
2.0,10.0,8.0,-0.56666666,86.333336,21.0,23.0,19.157036,22.24387,8.16,605.0282,0.0,1312768.2,True,False,0.8429640981914694,0,02-10 08:10,0.0,1.0
2.0,10.0,8.0,0.0,87.0,21.0,23.0,20.857407,21.395203,8.16,663.43115,0.0,854860.4,False,False,0.0,0,02-10 08:20,0.0,1.0
2.0,10.0,8.0,0.56666666,87.666664,21.0,23.0,21.000069,22.19719,8.16,691.56726,0.0,722454.6,False,False,0.0,0,02-10 08:30,0.0,1.0
2.0,10.0,8.0,1.1333333,88.333336,21.0,23.0,21.000156,23.130009,8.16,713.2443,0.0,592202.75,False,False,0.0,0,02-10 08:40,0.0,1.0
2.0,10.0,8.0,1.7,89.0,21.0,23.0,21.000284,24.138784,8.16,746.9105,0.0,568662.6,False,False,0.0,0,02-10 08:50,0.0,1.0
2.0,10.0,9.0,1.9666667,89.0,21.0,23.0,21.000313,25.837082,9.6,817.4126,0.0,494708.38,False,True,0.0,17.41258915905462,02-10 09:00,0.0,1.0
2.0,10.0,9.0,2.2333333,89.0,21.0,23.0,19.775621,29.55394,9.6,773.12555,9000.0,879493.75,True,False,0.2243790633848981,0,02-10 09:10,1.0,1.0
2.0,10.0,9.0,2.5,89.0,21.0,23.0,18.666924,32.257107,9.6,755.77295,4500.0,1127482.1,True,False,1.3330768650554745,0,02-10 09:20,1.0,1.0
2.0,10.0,9.0,2.7666667,89.0,21.0,23.0,19.014664,31.94084,9.6,750.4071,27000.0,898932.56,True,False,0.9853360662468909,0,02-10 09:30,1.0,1.0
2.0,10.0,9.0,3.0333333,89.0,21.0,23.0,18.855103,33.192436,9.6,733.4369,9000.0,1059471.2,True,False,1.1448975904800136,0,02-10 09:40,1.0,1.0
2.0,10.0,9.0,3.3,89.0,21.0,23.0,18.955065,33.440403,9.6,728.30005,27000.0,905881.44,True,False,1.0449359878372135,0,02-10 09:50,1.0,1.0
2.0,10.0,10.0,3.4833333,87.333336,21.0,23.0,18.8957,34.23168,9.6,716.3444,9000.0,1058445.9,True,False,1.1042992861237622,0,02-10 10:00,1.0,1.0
2.0,10.0,10.0,3.6666667,85.666664,21.0,23.0,19.236029,33.84483,9.6,713.254,13500.0,895482.1,True,False,0.7639710284648267,0,02-10 10:10,1.0,1.0
2.0,10.0,10.0,3.85,84.0,21.0,23.0,19.543112,33.675526,9.6,701.8199,13500.0,889143.3,True,False,0.45688822903119686,0,02-10 10:20,1.0,1.0
2.0,10.0,10.0,4.0333333,82.333336,21.0,23.0,19.64197,33.716248,9.6,697.5853,6750.0,883012.6,True,False,0.3580308970800239,0,02-10 10:30,1.0,1.0
2.0,10.0,10.0,4.2166667,80.666664,21.0,23.0,20.984365,32.08741,9.6,764.7767,0.0,614475.94,False,False,0.0,0,02-10 10:40,0.0,1.0
2.0,10.0,10.0,4.4,79.0,21.0,23.0,20.99976,33.105755,9.6,818.8107,0.0,291138.4,False,True,0.0,18.810708163472896,02-10 10:50,0.0,1.0
2.0,10.0,11.0,4.6,78.0,21.0,23.0,20.404959,34.41645,9.6,778.8767,13500.0,856476.3,False,False,0.0,0,02-10 11:00,1.0,1.0
2.0,10.0,11.0,4.8,77.0,21.0,23.0,20.18584,34.43721,9.6,746.3497,13500.0,858643.7,False,False,0.0,0,02-10 11:10,1.0,1.0
2.0,10.0,11.0,5.0,76.0,21.0,23.0,20.144772,34.21316,9.6,730.5526,27000.0,858026.94,False,False,0.0,0,02-10 11:20,1.0,1.0
2.0,10.0,11.0,5.2,75.0,21.0,23.0,18.926476,36.205513,9.6,718.11,6750.0,1074506.2,True,False,1.073523867798059,0,02-10 11:30,1.0,1.0
2.0,10.0,11.0,5.4,74.0,21.0,23.0,19.357574,35.048317,9.6,712.9506,9000.0,877685.2,True,False,0.6424258684511734,0,02-10 11:40,1.0,1.0
2.0,10.0,11.0,5.6,73.0,21.0,23.0,19.97465,33.73364,9.6,709.5765,13500.0,718902.9,True,False,0.025349975326385277,0,02-10 11:50,1.0,1.0
2.0,10.0,12.0,5.7833333,72.666664,21.0,23.0,19.971403,33.34888,4.8,682.9608,27000.0,716038.9,True,False,0.028596699034160622,0,02-10 12:00,1.0,1.0
2.0,10.0,12.0,5.9666667,72.333336,21.0,23.0,20.999994,31.786016,4.8,720.17444,0.0,620555.25,False,False,0.0,0,02-10 12:10,0.0,1.0
2.0,10.0,12.0,6.15,72.0,21.0,23.0,21.000042,32.209076,4.8,745.1301,0.0,313233.5,False,False,0.0,0,02-10 12:20,0.0,1.0
2.0,10.0,12.0,6.3333335,71.666664,21.0,23.0,21.000114,32.983936,4.8,784.20795,0.0,349713.84,False,False,0.0,0,02-10 12:30,0.0,1.0
2.0,10.0,12.0,6.516667,71.333336,21.0,23.0,20.841625,34.03336,4.8,819.5268,0.0,399102.1,False,True,0.0,19.52679594869892,02-10 12:40,0.0,1.0
2.0,10.0,12.0,6.7,71.0,21.0,23.0,20.648787,34.210835,4.8,786.9384,27000.0,708930.4,False,False,0.0,0,02-10 12:50,1.0,1.0
2.0,10.0,13.0,6.7833333,70.5,21.0,23.0,20.5272,33.967793,7.68,745.55475,6750.0,832231.56,False,False,0.0,0,02-10 13:00,1.0,1.0
2.0,10.0,13.0,6.866667,70.0,21.0,23.0,20.523317,33.80255,7.68,733.7868,27000.0,711519.75,False,False,0.0,0,02-10 13:10,1.0,1.0
2.0,10.0,13.0,6.95,69.5,21.0,23.0,20.85311,32.892063,7.68,712.98193,13500.0,710724.6,False,False,0.0,0,02-10 13:20,1.0,1.0
2.0,10.0,13.0,7.0333333,69.0,21.0,23.0,20.978931,32.564877,7.68,703.723,27000.0,708617.2,False,False,0.0,0,02-10 13:30,1.0,1.0
2.0,10.0,13.0,7.116667,68.5,21.0,23.0,20.999498,32.433884,7.68,683.0847,27000.0,665539.94,False,False,0.0,0,02-10 13:40,1.0,1.0
2.0,10.0,13.0,7.2,68.0,21.0,23.0,20.999975,33.131245,7.68,709.91644,0.0,192828.67,False,False,0.0,0,02-10 13:50,0.0,1.0
2.0,10.0,14.0,7.3,68.0,21.0,23.0,21.00009,34.290035,7.68,765.0411,0.0,175223.22,False,False,0.0,0,02-10 14:00,0.0,1.0
2.0,10.0,14.0,7.4,68.0,21.0,23.0,21.00014,35.56823,7.68,827.94495,0.0,162357.02,False,True,0.0,27.944932505101406,02-10 14:10,0.0,1.0
2.0,10.0,14.0,7.5,68.0,21.0,23.0,21.000559,35.60205,7.68,819.111,27000.0,613360.94,False,True,0.0,19.11103522162307,02-10 14:20,1.0,1.0
2.0,10.0,14.0,7.6,68.0,21.0,23.0,21.000027,35.0105,7.68,773.9023,27000.0,601697.0,False,False,0.0,0,02-10 14:30,1.0,1.0
2.0,10.0,14.0,7.7,68.0,21.0,23.0,20.999752,34.40499,7.68,727.8152,27000.0,590888.4,False,False,0.0,0,02-10 14:40,1.0,1.0
2.0,10.0,14.0,7.8,68.0,21.0,23.0,20.999744,34.012028,7.68,693.9668,27000.0,580603.25,False,False,0.0,0,02-10 14:50,1.0,1.0
2.0,10.0,15.0,7.883333,67.666664,21.0,23.0,20.99996,34.607082,7.68,717.5021,0.0,122852.11,False,False,0.0,0,02-10 15:00,0.0,1.0
2.0,10.0,15.0,7.9666667,67.333336,21.0,23.0,21.00005,35.745422,7.68,772.7868,0.0,117987.7,False,False,0.0,0,02-10 15:10,0.0,1.0
2.0,10.0,15.0,8.05,67.0,21.0,23.0,21.000093,37.018597,7.68,836.22217,0.0,113898.43,False,True,0.0,36.22214930468226,02-10 15:20,0.0,1.0
2.0,10.0,15.0,8.133333,66.666664,21.0,23.0,20.997358,36.173656,7.68,775.7994,9000.0,726404.0,False,False,0.0,0,02-10 15:30,1.0,1.0
2.0,10.0,15.0,8.216666,66.333336,21.0,23.0,20.999945,35.335045,7.68,728.7163,9000.0,534657.1,False,False,0.0,0,02-10 15:40,1.0,1.0
2.0,10.0,15.0,8.3,66.0,21.0,23.0,20.999912,34.819736,7.68,702.6932,27000.0,516055.34,False,False,0.0,0,02-10 15:50,1.0,1.0
2.0,10.0,16.0,8.116667,66.333336,21.0,23.0,20.999792,34.319183,7.68,676.889,27000.0,564890.8,False,False,0.0,0,02-10 16:00,1.0,1.0
2.0,10.0,16.0,7.9333334,66.666664,21.0,23.0,20.99995,34.865093,7.68,704.5336,0.0,125608.375,False,False,0.0,0,02-10 16:10,0.0,1.0
2.0,10.0,16.0,7.75,67.0,21.0,23.0,21.000051,35.977085,7.68,761.13214,0.0,133849.58,False,False,0.0,0,02-10 16:20,0.0,1.0
2.0,10.0,16.0,7.5666666,67.333336,21.0,23.0,21.000114,37.223618,7.68,824.85,0.0,140616.39,False,True,0.0,24.850002892887915,02-10 16:30,0.0,1.0
2.0,10.0,16.0,7.383333,67.666664,21.0,23.0,21.000546,36.9256,7.68,816.655,27000.0,614599.3,False,True,0.0,16.655020732674984,02-10 16:40,1.0,1.0
2.0,10.0,16.0,7.2,68.0,21.0,23.0,20.99988,35.83364,7.68,771.9377,27000.0,628843.94,False,False,0.0,0,02-10 16:50,1.0,1.0
2.0,10.0,17.0,7.016667,68.0,21.0,23.0,20.999447,34.58991,6.72,721.7566,27000.0,705304.6,False,False,0.0,0,02-10 17:00,1.0,1.0
2.0,10.0,17.0,6.8333335,68.0,21.0,23.0,20.95443,33.620735,6.72,682.1227,27000.0,707743.06,False,False,0.0,0,02-10 17:10,1.0,1.0
2.0,10.0,17.0,6.65,68.0,21.0,23.0,20.998676,33.696583,6.72,697.93097,0.0,266918.0,False,False,0.0,0,02-10 17:20,0.0,1.0
2.0,10.0,17.0,6.4666667,68.0,21.0,23.0,20.999998,34.557297,6.72,744.7503,0.0,250452.28,False,False,0.0,0,02-10 17:30,0.0,1.0
2.0,10.0,17.0,6.2833333,68.0,21.0,23.0,21.00017,35.60394,6.72,799.75385,0.0,262802.06,False,False,0.0,0,02-10 17:40,0.0,1.0
2.0,10.0,17.0,6.1,68.0,21.0,23.0,21.000212,36.61598,6.72,853.32495,0.0,264710.38,False,True,0.0,53.324947015622456,02-10 17:50,0.0,1.0
2.0,10.0,18.0,5.9166665,68.833336,21.0,23.0,20.388405,36.27178,3.8400002,769.186,13500.0,709362.8,False,False,0.0,0,02-10 18:00,1.0,1.0
2.0,10.0,18.0,5.733333,69.666664,21.0,23.0,20.049316,34.735004,3.8400002,689.52356,13500.0,713356.6,False,False,0.0,0,02-10 18:10,1.0,1.0
2.0,10.0,18.0,5.55,70.5,21.0,23.0,20.905848,33.415245,3.8400002,742.50903,0.0,515217.72,False,False,0.0,0,02-10 18:20,0.0,1.0
2.0,10.0,18.0,5.366667,71.333336,21.0,23.0,20.850483,33.93853,3.8400002,778.79333,0.0,391331.44,False,False,0.0,0,02-10 18:30,0.0,1.0
2.0,10.0,18.0,5.1833334,72.166664,21.0,23.0,20.99684,34.23228,3.8400002,814.43085,0.0,463015.53,False,True,0.0,14.430846790695,02-10 18:40,0.0,1.0
2.0,10.0,18.0,5.0,73.0,21.0,23.0,19.425884,36.13215,3.8400002,740.6749,13500.0,1076945.2,True,False,0.574115307861323,0,02-10 18:50,1.0,1.0
2.0,10.0,19.0,5.0,73.5,21.0,23.0,19.215422,34.7377,3.8400002,669.9415,13500.0,851246.9,True,False,0.7845775181756309,0,02-10 19:00,1.0,1.0
2.0,10.0,19.0,5.0,74.0,21.0,23.0,20.454256,32.49605,3.8400002,719.304,0.0,1135896.0,False,False,0.0,0,02-10 19:10,0.0,1.0
2.0,10.0,19.0,5.0,74.5,21.0,23.0,20.403635,32.576077,3.8400002,729.72516,0.0,1207949.5,False,False,0.0,0,02-10 19:20,0.0,1.0
2.0,10.0,19.0,5.0,75.0,21.0,23.0,20.99533,31.615477,3.8400002,740.17615,0.0,927346.6,False,False,0.0,0,02-10 19:30,0.0,1.0
2.0,10.0,19.0,5.0,75.5,21.0,23.0,20.999922,31.920923,3.8400002,748.2069,0.0,560350.4,False,False,0.0,0,02-10 19:40,0.0,1.0
2.0,10.0,19.0,5.0,76.0,21.0,23.0,21.00008,32.28058,3.8400002,760.7611,0.0,480175.03,False,False,0.0,0,02-10 19:50,0.0,1.0
2.0,10.0,20.0,5.0,76.5,21.0,23.0,21.000147,32.618862,1.92,773.84454,0.0,627022.56,False,False,0.0,0,02-10 20:00,0.0,1.0
2.0,10.0,20.0,5.0,77.0,21.0,23.0,20.602297,33.342205,1.92,777.188,0.0,1019564.4,False,False,0.0,0,02-10 20:10,0.0,1.0
2.0,10.0,20.0,5.0,77.5,21.0,23.0,20.999416,32.69466,1.92,777.5703,0.0,676674.7,False,False,0.0,0,02-10 20:20,0.0,1.0
2.0,10.0,20.0,5.0,78.0,21.0,23.0,21.000011,32.811844,1.92,780.5206,0.0,534832.5,False,False,0.0,0,02-10 20:30,0.0,1.0
2.0,10.0,20.0,5.0,78.5,21.0,23.0,21.00005,32.996864,1.92,785.93304,0.0,630996.0,False,False,0.0,0,02-10 20:40,0.0,1.0
2.0,10.0,20.0,5.0,79.0,21.0,23.0,21.000074,33.184017,1.92,791.6168,0.0,616232.0,False,False,0.0,0,02-10 20:50,0.0,1.0
2.0,10.0,21.0,4.9,79.0,21.0,23.0,21.000076,33.366203,1.92,797.1215,0.0,617021.8,False,False,0.0,0,02-10 21:00,0.0,1.0
2.0,10.0,21.0,4.8,79.0,21.0,23.0,21.000072,33.534737,1.92,802.36725,0.0,619535.2,False,True,0.0,2.367277561904757,02-10 21:10,0.0,1.0
2.0,10.0,21.0,4.7,79.0,21.0,23.0,19.27096,35.489414,1.92,702.94324,3857.1428,1008159.44,True,False,0.7290397261902548,0,02-10 21:20,1.0,1.0
2.0,10.0,21.0,4.6,79.0,21.0,23.0,17.32895,38.742344,1.92,679.22925,9000.0,1351160.1,True,False,2.671049353458095,0,02-10 21:30,1.0,1.0
2.0,10.0,21.0,4.5,79.0,21.0,23.0,20.00752,33.25953,1.92,720.2216,0.0,992540.3,False,False,0.0,0,02-10 21:40,0.0,1.0
2.0,10.0,21.0,4.4,79.0,21.0,23.0,20.931002,31.540075,1.92,727.8008,0.0,868817.25,False,False,0.0,0,02-10 21:50,0.0,1.0
2.0,10.0,22.0,4.4,78.5,21.0,23.0,19.477503,33.892426,1.92,702.05444,0.0,1101674.0,True,False,0.5224963971501566,0,02-10 22:00,0.0,1.0
2.0,10.0,22.0,4.4,78.0,21.0,23.0,19.612526,33.427444,1.92,689.95355,0.0,867744.6,True,False,0.38747388631103163,0,02-10 22:10,0.0,1.0
2.0,10.0,22.0,4.4,77.5,21.0,23.0,19.48417,33.169044,1.92,676.2647,0.0,1023412.75,True,False,0.515829317241419,0,02-10 22:20,0.0,1.0
2.0,10.0,22.0,4.4,77.0,21.0,23.0,19.035986,33.758457,1.92,672.5153,0.0,1099737.1,True,False,0.9640136399399566,0,02-10 22:30,0.0,1.0
2.0,10.0,22.0,4.4,76.5,21.0,23.0,19.115751,33.267715,1.92,662.4444,0.0,1018766.1,True,False,0.8842482407094678,0,02-10 22:40,0.0,1.0
2.0,10.0,22.0,4.4,76.0,21.0,23.0,19.273228,32.4808,1.92,646.25385,0.0,1016966.7,True,False,0.7267729181147615,0,02-10 22:50,0.0,1.0
2.0,10.0,23.0,4.4,76.0,21.0,23.0,19.186943,31.997356,0.0,617.17847,0.0,1016689.9,False,False,0.0,0,02-10 23:00,0.0,1.0
2.0,10.0,23.0,4.4,76.0,5.0,50.0,16.404001,37.79086,0.0,601.2259,0.0,0.0,False,False,0.0,0,02-10 23:10,0.0,0.0
2.0,10.0,23.0,4.4,76.0,5.0,50.0,15.450392,39.640896,0.0,574.40826,0.0,0.0,False,False,0.0,0,02-10 23:20,0.0,0.0
2.0,10.0,23.0,4.4,76.0,5.0,50.0,14.976135,40.582035,0.0,568.7244,0.0,0.0,False,False,0.0,0,02-10 23:30,0.0,0.0
2.0,10.0,23.0,4.4,76.0,5.0,50.0,14.664175,41.146633,0.0,564.4496,0.0,0.0,False,False,0.0,0,02-10 23:40,0.0,0.0
2.0,10.0,23.0,4.4,76.0,5.0,50.0,14.462604,41.43746,0.0,554.064,0.0,0.0,False,False,0.0,0,02-10 23:50,0.0,0.0
2.0,11.0,0.0,4.3166666,76.5,5.0,50.0,14.212946,41.746372,0.0,535.19226,0.0,0.0,False,False,0.0,0,02-11 00:00,0.0,0.0
2.0,11.0,0.0,4.233333,77.0,5.0,50.0,13.996161,42.00076,0.0,516.9101,0.0,0.0,False,False,0.0,0,02-11 00:10,0.0,0.0
2.0,11.0,0.0,4.15,77.5,5.0,50.0,13.804586,42.23319,0.0,500.88644,0.0,0.0,False,False,0.0,0,02-11 00:20,0.0,0.0
2.0,11.0,0.0,4.0666666,78.0,5.0,50.0,13.633305,42.454967,0.0,487.25214,0.0,0.0,False,False,0.0,0,02-11 00:30,0.0,0.0
2.0,11.0,0.0,3.9833333,78.5,5.0,50.0,13.478566,42.66983,0.0,475.62994,0.0,0.0,False,False,0.0,0,02-11 00:40,0.0,0.0
2.0,11.0,0.0,3.9,79.0,5.0,50.0,13.337455,42.879498,0.0,465.6296,0.0,0.0,False,False,0.0,0,02-11 00:50,0.0,0.0
2.0,11.0,1.0,3.9,79.0,5.0,50.0,13.217394,43.05668,0.0,456.96838,0.0,0.0,False,False,0.0,0,02-11 01:00,0.0,0.0
2.0,11.0,1.0,3.9,79.0,5.0,50.0,13.116714,43.201122,0.0,449.44806,0.0,0.0,False,False,0.0,0,02-11 01:10,0.0,0.0
2.0,11.0,1.0,3.9,79.0,5.0,50.0,13.029986,43.32475,0.0,442.91684,0.0,0.0,False,False,0.0,0,02-11 01:20,0.0,0.0
2.0,11.0,1.0,3.9,79.0,5.0,50.0,12.953204,43.436382,0.0,437.24707,0.0,0.0,False,False,0.0,0,02-11 01:30,0.0,0.0
2.0,11.0,1.0,3.9,79.0,5.0,50.0,12.884495,43.539265,0.0,432.32684,0.0,0.0,False,False,0.0,0,02-11 01:40,0.0,0.0
2.0,11.0,1.0,3.9,79.0,5.0,50.0,12.822821,43.634518,0.0,428.05762,0.0,0.0,False,False,0.0,0,02-11 01:50,0.0,0.0
2.0,11.0,2.0,3.9,79.0,5.0,50.0,12.766087,43.726505,0.0,424.35312,0.0,0.0,False,False,0.0,0,02-11 02:00,0.0,0.0
2.0,11.0,2.0,3.9,79.0,5.0,50.0,12.713025,43.817455,0.0,421.13843,0.0,0.0,False,False,0.0,0,02-11 02:10,0.0,0.0
2.0,11.0,2.0,3.9,79.0,5.0,50.0,12.663267,43.907207,0.0,418.34863,0.0,0.0,False,False,0.0,0,02-11 02:20,0.0,0.0
2.0,11.0,2.0,3.9,79.0,5.0,50.0,12.61671,43.994976,0.0,415.9274,0.0,0.0,False,False,0.0,0,02-11 02:30,0.0,0.0
2.0,11.0,2.0,3.9,79.0,5.0,50.0,12.573176,44.080338,0.0,413.826,0.0,0.0,False,False,0.0,0,02-11 02:40,0.0,0.0
2.0,11.0,2.0,3.9,79.0,5.0,50.0,12.532406,44.163227,0.0,412.00208,0.0,0.0,False,False,0.0,0,02-11 02:50,0.0,0.0
2.0,11.0,3.0,3.7166667,80.0,5.0,50.0,12.480598,44.281986,0.0,410.41852,0.0,0.0,False,False,0.0,0,02-11 03:00,0.0,0.0
2.0,11.0,3.0,3.5333333,81.0,5.0,50.0,12.41763,44.43559,0.0,409.0434,0.0,0.0,False,False,0.0,0,02-11 03:10,0.0,0.0
2.0,11.0,3.0,3.35,82.0,5.0,50.0,12.349056,44.606747,0.0,407.84927,0.0,0.0,False,False,0.0,0,02-11 03:20,0.0,0.0
2.0,11.0,3.0,3.1666667,83.0,5.0,50.0,12.278713,44.78326,0.0,406.81238,0.0,0.0,False,False,0.0,0,02-11 03:30,0.0,0.0
2.0,11.0,3.0,2.9833333,84.0,5.0,50.0,12.207834,44.960644,0.0,405.91208,0.0,0.0,False,False,0.0,0,02-11 03:40,0.0,0.0
2.0,11.0,3.0,2.8,85.0,5.0,50.0,12.136544,45.137775,0.0,405.13046,0.0,0.0,False,False,0.0,0,02-11 03:50,0.0,0.0
2.0,11.0,4.0,2.8,84.0,5.0,50.0,12.078044,45.240826,0.0,404.45212,0.0,0.0,False,False,0.0,0,02-11 04:00,0.0,0.0
2.0,11.0,4.0,2.8,83.0,5.0,50.0,12.03228,45.25162,0.0,403.86346,0.0,0.0,False,False,0.0,0,02-11 04:10,0.0,0.0
2.0,11.0,4.0,2.8,82.0,5.0,50.0,11.99375,45.18533,0.0,403.35272,0.0,0.0,False,False,0.0,0,02-11 04:20,0.0,0.0
2.0,11.0,4.0,2.8,81.0,5.0,50.0,11.958681,45.05938,0.0,402.90955,0.0,0.0,False,False,0.0,0,02-11 04:30,0.0,0.0
2.0,11.0,4.0,2.8,80.0,5.0,50.0,11.925844,44.884674,0.0,402.52496,0.0,0.0,False,False,0.0,0,02-11 04:40,0.0,0.0
2.0,11.0,4.0,2.8,79.0,5.0,50.0,11.895065,44.667828,0.0,402.19125,0.0,0.0,False,False,0.0,0,02-11 04:50,0.0,0.0
2.0,11.0,5.0,2.6166666,79.5,5.0,50.0,11.87851,44.403057,0.0,401.90158,0.0,0.0,False,False,0.0,0,02-11 05:00,0.0,0.0
2.0,11.0,5.0,2.4333334,80.0,5.0,50.0,11.849643,44.173946,0.0,401.6501,0.0,0.0,False,False,0.0,0,02-11 05:10,0.0,0.0
2.0,11.0,5.0,2.25,80.5,5.0,50.0,11.803434,43.99849,0.0,401.43173,0.0,0.0,False,False,0.0,0,02-11 05:20,0.0,0.0
2.0,11.0,5.0,2.0666666,81.0,5.0,50.0,11.747387,43.85417,0.0,401.2422,0.0,0.0,False,False,0.0,0,02-11 05:30,0.0,0.0
2.0,11.0,5.0,1.8833333,81.5,5.0,50.0,11.687906,43.72113,0.0,401.07764,0.0,0.0,False,False,0.0,0,02-11 05:40,0.0,0.0
2.0,11.0,5.0,1.7,82.0,5.0,50.0,11.62728,43.59185,0.0,400.93484,0.0,0.0,False,False,0.0,0,02-11 05:50,0.0,0.0
2.0,11.0,6.0,1.6,82.0,5.0,50.0,12.07087,42.268234,0.96000004,408.0832,0.0,0.0,True,False,7.929129679154203,0,02-11 06:00,0.0,0.0
2.0,11.0,6.0,1.5,82.0,21.0,23.0,12.224744,41.864475,0.96000004,414.02808,0.0,18922.557,True,False,7.775255729681508,0,02-11 06:10,0.0,1.0
2.0,11.0,6.0,1.4,82.0,21.0,23.0,14.789077,35.291225,0.96000004,422.12973,0.0,1022625.9,True,False,5.210923108482556,0,02-11 06:20,0.0,1.0
2.0,11.0,6.0,1.3,82.0,21.0,23.0,16.288454,32.067585,0.96000004,431.09973,0.0,872376.2,True,False,3.7115464600525385,0,02-11 06:30,0.0,1.0
2.0,11.0,6.0,1.2,82.0,21.0,23.0,16.964088,30.747158,0.96000004,433.88367,0.0,865022.8,True,False,3.035910778344469,0,02-11 06:40,0.0,1.0
2.0,11.0,6.0,1.1,82.0,21.0,23.0,17.480524,29.788935,0.96000004,435.26755,0.0,860881.44,True,False,2.519475910784113,0,02-11 06:50,0.0,1.0
2.0,11.0,7.0,1.2,82.5,21.0,23.0,17.665335,29.465845,1.9200001,447.9547,0.0,1017185.8,True,False,2.334664415519452,0,02-11 07:00,0.0,1.0
2.0,11.0,7.0,1.3,83.0,21.0,23.0,18.063553,28.827951,1.9200001,465.65536,0.0,1018387.75,True,False,1.9364478897022153,0,02-11 07:10,0.0,1.0
2.0,11.0,7.0,1.4,83.5,21.0,23.0,17.833015,29.192234,1.9200001,469.8758,0.0,1098424.8,True,False,2.166983690329971,0,02-11 07:20,0.0,1.0
2.0,11.0,7.0,1.5,84.0,21.0,23.0,18.322824,28.349602,1.9200001,478.5285,0.0,1023288.44,True,False,1.6771762970296962,0,02-11 07:30,0.0,1.0
2.0,11.0,7.0,1.6,84.5,21.0,23.0,18.802986,27.727598,1.9200001,495.10562,0.0,1022990.06,True,False,1.197014196576351,0,02-11 07:40,0.0,1.0
2.0,11.0,7.0,1.7,85.0,21.0,23.0,19.428244,26.90659,1.9200001,510.91574,0.0,869145.3,True,False,0.5717558238420644,0,02-11 07:50,0.0,1.0
2.0,11.0,8.0,1.9666667,85.166664,21.0,23.0,20.762608,25.830042,8.16,572.7437,0.0,986805.1,False,False,0.0,0,02-11 08:00,0.0,1.0
2.0,11.0,8.0,2.2333333,85.333336,21.0,23.0,21.00006,27.002617,8.16,648.7969,0.0,624468.4,False,False,0.0,0,02-11 08:10,0.0,1.0
2.0,11.0,8.0,2.5,85.5,21.0,23.0,21.000103,28.061325,8.16,701.14655,0.0,425478.88,False,False,0.0,0,02-11 08:20,0.0,1.0
2.0,11.0,8.0,2.7666667,85.666664,21.0,23.0,21.000166,29.61008,8.16,736.5636,0.0,496789.0,False,False,0.0,0,02-11 08:30,0.0,1.0
2.0,11.0,8.0,3.0333333,85.833336,21.0,23.0,21.000216,30.478981,8.16,753.3399,0.0,455850.06,False,False,0.0,0,02-11 08:40,0.0,1.0
2.0,11.0,8.0,3.3,86.0,21.0,23.0,21.000229,31.82738,8.16,808.6635,0.0,422715.03,False,True,0.0,8.66352223214642,02-11 08:50,0.0,1.0
2.0,11.0,9.0,3.6833334,84.833336,21.0,23.0,19.623766,34.98496,9.6,772.6154,13500.0,1114871.6,True,False,0.37623382997927024,0,02-11 09:00,1.0,1.0
2.0,11.0,9.0,4.0666666,83.666664,21.0,23.0,19.883242,34.428677,9.6,738.391,27000.0,889646.7,True,False,0.11675793568246462,0,02-11 09:10,1.0,1.0
2.0,11.0,9.0,4.45,82.5,21.0,23.0,19.882421,34.47481,9.6,724.95105,6750.0,1006797.3,True,False,0.1175781672243339,0,02-11 09:20,1.0,1.0
2.0,11.0,9.0,4.8333335,81.333336,21.0,23.0,19.629133,35.109024,9.6,718.72363,9000.0,1043796.6,True,False,0.3708676008464593,0,02-11 09:30,1.0,1.0
2.0,11.0,9.0,5.2166667,80.166664,21.0,23.0,19.526712,35.43327,9.6,714.6956,13500.0,954086.5,True,False,0.4732880573097624,0,02-11 09:40,1.0,1.0
2.0,11.0,9.0,5.6,79.0,21.0,23.0,19.231897,36.116764,9.6,703.3441,13500.0,956525.7,True,False,0.7681035897107655,0,02-11 09:50,1.0,1.0
2.0,11.0,10.0,5.866667,77.166664,21.0,23.0,19.612112,35.41998,9.6,695.57056,13500.0,956030.1,True,False,0.38788840120419366,0,02-11 10:00,1.0,1.0
2.0,11.0,10.0,6.133333,75.333336,21.0,23.0,21.000025,33.858562,9.6,776.7235,0.0,494232.72,False,False,0.0,0,02-11 10:10,0.0,1.0
2.0,11.0,10.0,6.4,73.5,21.0,23.0,21.000038,34.6328,9.6,816.53534,0.0,166924.08,False,True,0.0,16.535337870983653,02-11 10:20,0.0,1.0
2.0,11.0,10.0,6.6666665,71.666664,21.0,23.0,19.833672,36.704018,9.6,772.7609,6750.0,1062433.1,True,False,0.16632877048128947,0,02-11 10:30,1.0,1.0
2.0,11.0,10.0,6.9333334,69.833336,21.0,23.0,20.276852,35.37954,9.6,743.1238,27000.0,717755.5,False,False,0.0,0,02-11 10:40,1.0,1.0
2.0,11.0,10.0,7.2,68.0,21.0,23.0,20.877316,33.76423,9.6,733.77466,13500.0,712496.3,False,False,0.0,0,02-11 10:50,1.0,1.0
2.0,11.0,11.0,7.483333,66.5,21.0,23.0,20.99721,33.456955,9.6,734.9341,27000.0,662569.56,False,False,0.0,0,02-11 11:00,1.0,1.0
2.0,11.0,11.0,7.766667,65.0,21.0,23.0,20.999912,33.37043,9.6,723.4191,27000.0,617326.75,False,False,0.0,0,02-11 11:10,1.0,1.0
2.0,11.0,11.0,8.05,63.5,21.0,23.0,20.999962,33.28788,9.6,711.0061,27000.0,619587.44,False,False,0.0,0,02-11 11:20,1.0,1.0
2.0,11.0,11.0,8.333333,62.0,21.0,23.0,20.999966,33.192135,9.6,701.0597,27000.0,591177.94,False,False,0.0,0,02-11 11:30,1.0,1.0
2.0,11.0,11.0,8.616667,60.5,21.0,23.0,20.99996,33.08312,9.6,694.13654,27000.0,573149.1,False,False,0.0,0,02-11 11:40,1.0,1.0
2.0,11.0,11.0,8.9,59.0,21.0,23.0,20.999989,33.948788,9.6,737.9324,0.0,142576.66,False,False,0.0,0,02-11 11:50,0.0,1.0
2.0,11.0,12.0,9.183333,57.833332,21.0,23.0,21.000132,34.869648,4.8,784.89215,0.0,206742.42,False,False,0.0,0,02-11 12:00,0.0,1.0
2.0,11.0,12.0,9.466666,56.666668,21.0,23.0,21.00014,35.64024,4.8,824.23016,0.0,198740.94,False,True,0.0,24.230148769448874,02-11 12:10,0.0,1.0
2.0,11.0,12.0,9.75,55.5,21.0,23.0,21.000313,34.961975,4.8,792.3562,27000.0,569342.6,False,False,0.0,0,02-11 12:20,1.0,1.0
2.0,11.0,12.0,10.033334,54.333332,21.0,23.0,20.999744,33.664124,4.8,730.2593,27000.0,548757.94,False,False,0.0,0,02-11 12:30,1.0,1.0
2.0,11.0,12.0,10.316667,53.166668,21.0,23.0,20.678583,33.05876,4.8,689.54254,9000.0,622126.94,False,False,0.0,0,02-11 12:40,1.0,1.0
2.0,11.0,12.0,10.6,52.0,21.0,23.0,20.99276,32.931694,4.8,726.2622,0.0,196222.86,False,False,0.0,0,02-11 12:50,0.0,1.0
2.0,11.0,13.0,10.683333,51.5,21.0,23.0,20.999853,33.818928,7.68,775.5527,0.0,83170.8,False,False,0.0,0,02-11 13:00,0.0,1.0
2.0,11.0,13.0,10.766666,51.0,21.0,23.0,21.000051,35.028114,7.68,836.51227,0.0,87633.15,False,True,0.0,36.5122433096476,02-11 13:10,0.0,1.0
2.0,11.0,13.0,10.85,50.5,21.0,23.0,21.000355,34.85476,7.68,826.9519,27000.0,419120.38,False,True,0.0,26.95188995690046,02-11 13:20,1.0,1.0
2.0,11.0,13.0,10.933333,50.0,21.0,23.0,20.99996,33.938908,7.68,781.09644,27000.0,405507.84,False,False,0.0,0,02-11 13:30,1.0,1.0
2.0,11.0,13.0,11.016666,49.5,21.0,23.0,20.999748,32.969994,7.68,734.2405,27000.0,393516.44,False,False,0.0,0,02-11 13:40,1.0,1.0
2.0,11.0,13.0,11.1,49.0,21.0,23.0,20.730274,32.684547,7.68,699.6504,27000.0,505810.3,False,False,0.0,0,02-11 13:50,1.0,1.0
2.0,11.0,14.0,11.566667,47.5,21.0,23.0,20.99353,32.52241,7.68,722.8477,0.0,125515.91,False,False,0.0,0,02-11 14:00,0.0,1.0
2.0,11.0,14.0,12.033334,46.0,21.0,23.0,21.083393,33.39498,7.68,778.0601,0.0,14741.648,False,False,0.0,0,02-11 14:10,0.0,1.0
2.0,11.0,14.0,12.5,44.5,21.0,23.0,21.076538,34.660793,7.68,841.54205,0.0,11872.463,False,True,0.0,41.54207826327752,02-11 14:20,0.0,1.0
2.0,11.0,14.0,12.966666,43.0,21.0,23.0,21.001919,34.60986,7.68,832.11176,27000.0,246976.97,False,True,0.0,32.11174505353745,02-11 14:30,1.0,1.0
2.0,11.0,14.0,13.433333,41.5,21.0,23.0,21.00001,33.63113,7.68,785.6659,27000.0,235087.56,False,False,0.0,0,02-11 14:40,1.0,1.0
2.0,11.0,14.0,13.9,40.0,21.0,23.0,20.999874,32.597076,7.68,738.30005,27000.0,190475.88,False,False,0.0,0,02-11 14:50,1.0,1.0
2.0,11.0,15.0,13.433333,41.5,21.0,23.0,20.999851,31.835894,7.68,703.2415,27000.0,208768.7,False,False,0.0,0,02-11 15:00,1.0,1.0
2.0,11.0,15.0,12.966666,43.0,21.0,23.0,20.99988,31.360575,7.68,680.065,27000.0,226594.27,False,False,0.0,0,02-11 15:10,1.0,1.0
2.0,11.0,15.0,12.5,44.5,21.0,23.0,21.150305,31.635584,7.68,708.43933,0.0,11872.463,False,False,0.0,0,02-11 15:20,0.0,1.0
2.0,11.0,15.0,12.033334,46.0,21.0,23.0,21.27302,32.523563,7.68,765.05347,0.0,13509.457,False,False,0.0,0,02-11 15:30,0.0,1.0
2.0,11.0,15.0,11.566667,47.5,21.0,23.0,21.305696,33.73314,7.68,828.69293,0.0,13210.801,False,True,0.0,28.692919712850767,02-11 15:40,0.0,1.0
2.0,11.0,15.0,11.1,49.0,21.0,23.0,21.00704,34.263695,7.68,820.7303,27000.0,249831.83,False,True,0.0,20.730259461960486,02-11 15:50,1.0,1.0
2.0,11.0,16.0,10.916667,49.166668,21.0,23.0,21.000134,33.4069,7.68,776.28143,27000.0,364646.3,False,False,0.0,0,02-11 16:00,1.0,1.0
2.0,11.0,16.0,10.733334,49.333332,21.0,23.0,20.849482,32.703552,7.68,730.64624,27000.0,403850.25,False,False,0.0,0,02-11 16:10,1.0,1.0
2.0,11.0,16.0,10.55,49.5,21.0,23.0,20.65138,32.190475,7.68,696.9637,27000.0,571471.25,False,False,0.0,0,02-11 16:20,1.0,1.0
2.0,11.0,16.0,10.366667,49.666668,21.0,23.0,21.136627,31.91077,7.68,753.7881,0.0,98129.36,False,False,0.0,0,02-11 16:30,0.0,1.0
2.0,11.0,16.0,10.183333,49.833332,21.0,23.0,21.16746,32.694088,7.68,806.5334,0.0,13420.544,False,True,0.0,6.5333654631390345,02-11 16:40,0.0,1.0
2.0,11.0,16.0,10.0,50.0,21.0,23.0,21.003956,32.926792,7.68,805.5532,27000.0,371292.34,False,True,0.0,5.5531980177914875,02-11 16:50,1.0,1.0
2.0,11.0,17.0,9.45,51.0,21.0,23.0,20.370584,32.786335,6.72,753.18945,9000.0,815394.8,False,False,0.0,0,02-11 17:00,1.0,1.0
2.0,11.0,17.0,8.9,52.0,21.0,23.0,20.25733,31.361904,6.72,705.96967,9000.0,1030158.56,False,False,0.0,0,02-11 17:10,1.0,1.0
2.0,11.0,17.0,8.35,53.0,21.0,23.0,20.991434,29.32405,6.72,698.73065,13500.0,709530.7,False,False,0.0,0,02-11 17:20,1.0,1.0
2.0,11.0,17.0,7.8,54.0,21.0,23.0,20.999746,29.895273,6.72,742.1687,0.0,131549.47,False,False,0.0,0,02-11 17:30,0.0,1.0
2.0,11.0,17.0,7.25,55.0,21.0,23.0,21.000072,30.836075,6.72,793.2741,0.0,181283.73,False,False,0.0,0,02-11 17:40,0.0,1.0
2.0,11.0,17.0,6.7,56.0,21.0,23.0,21.00015,31.894482,6.72,847.09656,0.0,213490.4,False,True,0.0,47.09653918360323,02-11 17:50,0.0,1.0
2.0,11.0,18.0,6.516667,57.5,21.0,23.0,20.76102,31.594318,3.8400002,813.2626,27000.0,707194.56,False,True,0.0,13.262551085120663,02-11 18:00,1.0,1.0
2.0,11.0,18.0,6.3333335,59.0,21.0,23.0,19.517698,31.850334,3.8400002,732.1927,5400.0,999417.4,True,False,0.48230212675887785,0,02-11 18:10,1.0,1.0
2.0,11.0,18.0,6.15,60.5,21.0,23.0,19.671118,30.958832,3.8400002,707.3475,27000.0,718940.75,True,False,0.32888236266975923,0,02-11 18:20,1.0,1.0
2.0,11.0,18.0,5.9666667,62.0,21.0,23.0,19.939592,29.335083,3.8400002,651.548,27000.0,718042.1,True,False,0.06040822507274157,0,02-11 18:30,1.0,1.0
2.0,11.0,18.0,5.7833333,63.5,21.0,23.0,20.9984,27.654158,3.8400002,684.21985,0.0,791807.3,False,False,0.0,0,02-11 18:40,0.0,1.0
2.0,11.0,18.0,5.6,65.0,21.0,23.0,20.68641,28.49756,3.8400002,711.44446,0.0,518772.6,False,False,0.0,0,02-11 18:50,0.0,1.0
2.0,11.0,19.0,5.4,65.5,21.0,23.0,20.999962,28.503702,3.8400002,725.98267,0.0,399809.5,False,False,0.0,0,02-11 19:00,0.0,1.0
2.0,11.0,19.0,5.2,66.0,21.0,23.0,21.00007,28.851948,3.8400002,730.7777,0.0,336359.94,False,False,0.0,0,02-11 19:10,0.0,1.0
2.0,11.0,19.0,5.0,66.5,21.0,23.0,21.000101,29.383038,3.8400002,751.6146,0.0,434598.3,False,False,0.0,0,02-11 19:20,0.0,1.0
2.0,11.0,19.0,4.8,67.0,21.0,23.0,21.00015,29.91126,3.8400002,776.0156,0.0,422564.06,False,False,0.0,0,02-11 19:30,0.0,1.0
2.0,11.0,19.0,4.6,67.5,21.0,23.0,20.739775,30.84306,3.8400002,800.67883,0.0,533206.0,False,True,0.0,0.6788314646114486,02-11 19:40,0.0,1.0
2.0,11.0,19.0,4.4,68.0,21.0,23.0,19.322508,32.31308,3.8400002,732.65375,13500.0,1052201.1,True,False,0.6774929950195343,0,02-11 19:50,1.0,1.0
2.0,11.0,20.0,4.5,68.833336,21.0,23.0,18.490349,32.463917,1.92,670.43835,4500.0,1065450.8,True,False,1.5096515426083918,0,02-11 20:00,1.0,1.0
2.0,11.0,20.0,4.6,69.666664,21.0,23.0,20.999912,27.75234,1.92,674.1136,0.0,801973.56,False,False,0.0,0,02-11 20:10,0.0,1.0
2.0,11.0,20.0,4.7,70.5,21.0,23.0,20.63159,28.20646,1.92,683.02826,0.0,1025742.44,False,False,0.0,0,02-11 20:20,0.0,1.0
2.0,11.0,20.0,4.8,71.333336,21.0,23.0,20.782804,28.05029,1.92,691.6885,0.0,678289.4,False,False,0.0,0,02-11 20:30,0.0,1.0
2.0,11.0,20.0,4.9,72.166664,21.0,23.0,20.995386,27.878174,1.92,695.91315,0.0,553700.94,False,False,0.0,0,02-11 20:40,0.0,1.0
2.0,11.0,20.0,5.0,73.0,21.0,23.0,20.653301,28.691984,1.92,700.80646,0.0,658042.44,False,False,0.0,0,02-11 20:50,0.0,1.0
2.0,11.0,21.0,5.0,73.0,21.0,23.0,20.992773,28.274109,1.92,703.6609,0.0,622730.75,False,False,0.0,0,02-11 21:00,0.0,1.0
2.0,11.0,21.0,5.0,73.0,21.0,23.0,20.999884,28.51477,1.92,710.9312,0.0,512813.38,False,False,0.0,0,02-11 21:10,0.0,1.0
2.0,11.0,21.0,5.0,73.0,21.0,23.0,20.322914,29.775492,1.92,715.875,0.0,958675.94,False,False,0.0,0,02-11 21:20,0.0,1.0
2.0,11.0,21.0,5.0,73.0,21.0,23.0,20.997532,28.701283,1.92,724.1032,0.0,641291.3,False,False,0.0,0,02-11 21:30,0.0,1.0
2.0,11.0,21.0,5.0,73.0,21.0,23.0,20.999971,28.82938,1.92,731.01294,0.0,477268.5,False,False,0.0,0,02-11 21:40,0.0,1.0
2.0,11.0,21.0,5.0,73.0,21.0,23.0,21.000048,29.06834,1.92,739.0944,0.0,540206.94,False,False,0.0,0,02-11 21:50,0.0,1.0
2.0,11.0,22.0,5.0,73.5,21.0,23.0,21.000128,29.138597,1.92,728.1087,0.0,811596.5,False,False,0.0,0,02-11 22:00,0.0,1.0
2.0,11.0,22.0,5.0,74.0,21.0,23.0,21.00004,29.109314,1.92,707.2519,0.0,808698.44,False,False,0.0,0,02-11 22:10,0.0,1.0
2.0,11.0,22.0,5.0,74.5,21.0,23.0,20.999987,29.065952,1.92,685.3635,0.0,810171.5,False,False,0.0,0,02-11 22:20,0.0,1.0
2.0,11.0,22.0,5.0,75.0,21.0,23.0,21.0,29.061026,1.92,670.52704,0.0,812082.1,False,False,0.0,0,02-11 22:30,0.0,1.0
2.0,11.0,22.0,5.0,75.5,21.0,23.0,20.793762,29.331118,1.92,653.2512,0.0,953599.4,False,False,0.0,0,02-11 22:40,0.0,1.0
2.0,11.0,22.0,5.0,76.0,21.0,23.0,20.727955,29.430511,1.92,641.6777,0.0,850996.75,False,False,0.0,0,02-11 22:50,0.0,1.0
2.0,11.0,23.0,5.1,76.5,21.0,23.0,20.895296,28.989424,0.0,617.50446,0.0,708980.0,False,False,0.0,0,02-11 23:00,0.0,1.0
2.0,11.0,23.0,5.2,77.0,5.0,50.0,17.795166,34.9291,0.0,591.76556,0.0,0.0,False,False,0.0,0,02-11 23:10,0.0,0.0
2.0,11.0,23.0,5.3,77.5,5.0,50.0,16.628164,37.446823,0.0,566.19165,0.0,0.0,False,False,0.0,0,02-11 23:20,0.0,0.0
2.0,11.0,23.0,5.4,78.0,5.0,50.0,16.107273,38.680557,0.0,559.09784,0.0,0.0,False,False,0.0,0,02-11 23:30,0.0,0.0
2.0,11.0,23.0,5.5,78.5,5.0,50.0,15.770536,39.5289,0.0,556.0811,0.0,0.0,False,False,0.0,0,02-11 23:40,0.0,0.0
2.0,11.0,23.0,5.6,79.0,5.0,50.0,15.4580345,40.382065,0.0,535.3886,0.0,0.0,False,False,0.0,0,02-11 23:50,0.0,0.0
2.0,12.0,0.0,5.7833333,79.666664,5.0,50.0,15.268582,40.982666,0.0,519.556,0.0,0.0,False,False,0.0,0,02-12 00:00,0.0,0.0
2.0,12.0,0.0,5.9666667,80.333336,5.0,50.0,15.093562,41.672287,0.0,502.05325,0.0,0.0,False,False,0.0,0,02-12 00:10,0.0,0.0
2.0,12.0,0.0,6.15,81.0,5.0,50.0,14.956985,42.36256,0.0,487.93066,0.0,0.0,False,False,0.0,0,02-12 00:20,0.0,0.0
2.0,12.0,0.0,6.3333335,81.666664,5.0,50.0,14.842547,43.084827,0.0,476.24533,0.0,0.0,False,False,0.0,0,02-12 00:30,0.0,0.0
2.0,12.0,0.0,6.516667,82.333336,5.0,50.0,14.74699,43.83648,0.0,466.27112,0.0,0.0,False,False,0.0,0,02-12 00:40,0.0,0.0
2.0,12.0,0.0,6.7,83.0,5.0,50.0,14.669335,44.61037,0.0,457.6141,0.0,0.0,False,False,0.0,0,02-12 00:50,0.0,0.0
2.0,12.0,1.0,6.7,83.0,5.0,50.0,14.592945,45.37395,0.0,450.06583,0.0,0.0,False,False,0.0,0,02-12 01:00,0.0,0.0
2.0,12.0,1.0,6.7,83.0,5.0,50.0,14.5146675,46.091457,0.0,443.4903,0.0,0.0,False,False,0.0,0,02-12 01:10,0.0,0.0
2.0,12.0,1.0,6.7,83.0,5.0,50.0,14.438502,46.741394,0.0,437.7726,0.0,0.0,False,False,0.0,0,02-12 01:20,0.0,0.0
2.0,12.0,1.0,6.7,83.0,5.0,50.0,14.367339,47.320953,0.0,432.80652,0.0,0.0,False,False,0.0,0,02-12 01:30,0.0,0.0
2.0,12.0,1.0,6.7,83.0,5.0,50.0,14.301599,47.8376,0.0,428.4947,0.0,0.0,False,False,0.0,0,02-12 01:40,0.0,0.0
2.0,12.0,1.0,6.7,83.0,5.0,50.0,14.24063,48.30062,0.0,424.75082,0.0,0.0,False,False,0.0,0,02-12 01:50,0.0,0.0
2.0,12.0,2.0,6.7,82.5,5.0,50.0,14.186016,48.696346,0.0,421.4995,0.0,0.0,False,False,0.0,0,02-12 02:00,0.0,0.0
2.0,12.0,2.0,6.7,82.0,5.0,50.0,14.137561,49.00953,0.0,418.67566,0.0,0.0,False,False,0.0,0,02-12 02:10,0.0,0.0
2.0,12.0,2.0,6.7,81.5,5.0,50.0,14.094109,49.246277,0.0,416.22287,0.0,0.0,False,False,0.0,0,02-12 02:20,0.0,0.0
2.0,12.0,2.0,6.7,81.0,5.0,50.0,14.054669,49.416607,0.0,414.09235,0.0,0.0,False,False,0.0,0,02-12 02:30,0.0,0.0
2.0,12.0,2.0,6.7,80.5,5.0,50.0,14.018667,49.52964,0.0,412.24176,0.0,0.0,False,False,0.0,0,02-12 02:40,0.0,0.0
2.0,12.0,2.0,6.7,80.0,5.0,50.0,13.985763,49.59276,0.0,410.63428,0.0,0.0,False,False,0.0,0,02-12 02:50,0.0,0.0
2.0,12.0,3.0,6.6,79.333336,5.0,50.0,13.9471855,49.600403,0.0,409.23773,0.0,0.0,False,False,0.0,0,02-12 03:00,0.0,0.0
2.0,12.0,3.0,6.5,78.666664,5.0,50.0,13.901943,49.552826,0.0,408.02426,0.0,0.0,False,False,0.0,0,02-12 03:10,0.0,0.0
2.0,12.0,3.0,6.4,78.0,5.0,50.0,13.853212,49.44298,0.0,406.9699,0.0,0.0,False,False,0.0,0,02-12 03:20,0.0,0.0
2.0,12.0,3.0,6.3,77.333336,5.0,50.0,13.803515,49.271908,0.0,406.05386,0.0,0.0,False,False,0.0,0,02-12 03:30,0.0,0.0
2.0,12.0,3.0,6.2,76.666664,5.0,50.0,13.753757,49.04634,0.0,405.25803,0.0,0.0,False,False,0.0,0,02-12 03:40,0.0,0.0
2.0,12.0,3.0,6.1,76.0,5.0,50.0,13.704046,48.774155,0.0,404.56665,0.0,0.0,False,False,0.0,0,02-12 03:50,0.0,0.0
2.0,12.0,4.0,5.9166665,76.0,5.0,50.0,13.647217,48.494427,0.0,403.966,0.0,0.0,False,False,0.0,0,02-12 04:00,0.0,0.0
2.0,12.0,4.0,5.733333,76.0,5.0,50.0,13.5834255,48.217003,0.0,403.44412,0.0,0.0,False,False,0.0,0,02-12 04:10,0.0,0.0
2.0,12.0,4.0,5.55,76.0,5.0,50.0,13.515723,47.937096,0.0,402.99072,0.0,0.0,False,False,0.0,0,02-12 04:20,0.0,0.0
2.0,12.0,4.0,5.366667,76.0,5.0,50.0,13.4462,47.650414,0.0,402.59686,0.0,0.0,False,False,0.0,0,02-12 04:30,0.0,0.0
2.0,12.0,4.0,5.1833334,76.0,5.0,50.0,13.375573,47.356236,0.0,402.25473,0.0,0.0,False,False,0.0,0,02-12 04:40,0.0,0.0
2.0,12.0,4.0,5.0,76.0,5.0,50.0,13.303979,47.055527,0.0,401.95758,0.0,0.0,False,False,0.0,0,02-12 04:50,0.0,0.0
2.0,12.0,5.0,4.9,75.5,5.0,50.0,13.265465,46.64346,0.0,401.6995,0.0,0.0,False,False,0.0,0,02-12 05:00,0.0,0.0
2.0,12.0,5.0,4.8,75.0,5.0,50.0,13.2335825,46.202396,0.0,401.47537,0.0,0.0,False,False,0.0,0,02-12 05:10,0.0,0.0
2.0,12.0,5.0,4.7,74.5,5.0,50.0,13.194643,45.77488,0.0,401.28076,0.0,0.0,False,False,0.0,0,02-12 05:20,0.0,0.0
2.0,12.0,5.0,4.6,74.0,5.0,50.0,13.150205,45.35711,0.0,401.11182,0.0,0.0,False,False,0.0,0,02-12 05:30,0.0,0.0
2.0,12.0,5.0,4.5,73.5,5.0,50.0,13.104733,44.936874,0.0,400.96512,0.0,0.0,False,False,0.0,0,02-12 05:40,0.0,0.0
2.0,12.0,5.0,4.4,73.0,5.0,50.0,13.060253,44.509335,0.0,400.83774,0.0,0.0,False,False,0.0,0,02-12 05:50,0.0,0.0
2.0,12.0,6.0,4.4,73.5,5.0,50.0,13.338485,43.460163,0.96000004,406.16495,0.0,0.0,True,False,6.66151496680747,0,02-12 06:00,0.0,0.0
2.0,12.0,6.0,4.4,74.0,21.0,23.0,13.565095,42.771698,0.96000004,414.4289,0.0,19324.75,True,False,6.434904660217764,0,02-12 06:10,0.0,1.0
2.0,12.0,6.0,4.4,74.5,21.0,23.0,15.893103,36.684677,0.96000004,422.51147,0.0,1007297.7,True,False,4.106897390516837,0,02-12 06:20,0.0,1.0
2.0,12.0,6.0,4.4,75.0,21.0,23.0,16.21931,35.76216,0.96000004,425.37634,0.0,1180931.8,True,False,3.780689128300857,0,02-12 06:30,0.0,1.0
2.0,12.0,6.0,4.4,75.5,21.0,23.0,16.234646,35.49961,0.96000004,428.89392,0.0,1338282.8,True,False,3.7653534645117013,0,02-12 06:40,0.0,1.0
2.0,12.0,6.0,4.4,76.0,21.0,23.0,17.62221,32.47343,0.96000004,435.77023,0.0,984336.75,True,False,2.3777907821809663,0,02-12 06:50,0.0,1.0
2.0,12.0,7.0,4.5,76.5,21.0,23.0,17.451834,32.739334,1.9200001,443.41144,0.0,1336101.8,True,False,2.5481662001368797,0,02-12 07:00,0.0,1.0
2.0,12.0,7.0,4.6,77.0,21.0,23.0,18.604694,30.625711,1.9200001,457.83,0.0,985762.25,True,False,1.3953049435555869,0,02-12 07:10,0.0,1.0
2.0,12.0,7.0,4.7,77.5,21.0,23.0,18.215025,31.300596,1.9200001,463.50528,0.0,1339318.8,True,False,1.784974803525305,0,02-12 07:20,0.0,1.0
