months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,17.0,13.0,1.95,48.0,21.0,23.0,16.778429,22.785488,7.68,737.16473,13500.0,991351.0,True,False,3.2215708301306307,0,02-17 13:20,1.0,1.0
2.0,17.0,13.0,2.0333333,48.0,21.0,23.0,15.983713,23.415543,7.68,717.7578,6750.0,1110338.5,True,False,4.016286422255167,0,02-17 13:30,1.0,1.0
2.0,17.0,13.0,2.1166666,48.0,21.0,23.0,15.959723,23.085356,7.68,706.35736,9000.0,1074933.6,True,False,4.040276281447687,0,02-17 13:40,1.0,1.0
2.0,17.0,13.0,2.2,48.0,21.0,23.0,16.017015,22.81173,7.68,698.9718,13500.0,997503.56,True,False,3.9829849941802173,0,02-17 13:50,1.0,1.0
2.0,17.0,14.0,2.3833334,47.666668,21.0,23.0,17.951233,20.97468,7.68,768.77966,0.0,992879.2,True,False,2.0487678857001512,0,02-17 14:00,0.0,1.0
2.0,17.0,14.0,2.5666666,47.333332,21.0,23.0,18.911839,20.335987,7.68,789.4812,0.0,912505.3,True,False,1.088161349145519,0,02-17 14:10,0.0,1.0
2.0,17.0,14.0,2.75,47.0,21.0,23.0,19.877481,19.950285,7.68,823.94666,0.0,847152.25,True,True,0.12251793226575813,23.946652383323112,02-17 14:20,0.0,1.0
2.0,17.0,14.0,2.9333334,46.666668,21.0,23.0,17.865086,22.132498,7.68,754.1875,13500.0,986327.0,True,False,2.1349140174440677,0,02-17 14:30,1.0,1.0
2.0,17.0,14.0,3.1166666,46.333332,21.0,23.0,17.611765,22.18259,7.68,731.88464,9000.0,913029.3,True,False,2.3882347252273277,0,02-17 14:40,1.0,1.0
2.0,17.0,14.0,3.3,46.0,21.0,23.0,17.614414,22.023054,7.68,721.44006,27000.0,760142.8,True,False,2.385585869866528,0,02-17 14:50,1.0,1.0
2.0,17.0,15.0,3.2166667,46.333332,21.0,23.0,17.860262,21.506706,7.68,695.17706,27000.0,760107.2,True,False,2.139737993440985,0,02-17 15:00,1.0,1.0
2.0,17.0,15.0,3.1333334,46.666668,21.0,23.0,18.979036,20.658752,7.68,748.536,0.0,989367.6,True,False,1.0209628081510367,0,02-17 15:10,0.0,1.0
2.0,17.0,15.0,3.05,47.0,21.0,23.0,20.47081,19.73098,7.68,790.5119,0.0,754321.1,False,False,0.0,0,02-17 15:20,0.0,1.0
2.0,17.0,15.0,2.9666667,47.333332,21.0,23.0,19.690788,21.294458,7.68,817.3729,0.0,1101055.0,True,True,0.3092126230835852,17.37294693934416,02-17 15:30,0.0,1.0
2.0,17.0,15.0,2.8833334,47.666668,21.0,23.0,18.582897,22.14501,7.68,745.9941,9000.0,755941.94,True,False,1.417103147330419,0,02-17 15:40,1.0,1.0
2.0,17.0,15.0,2.8,48.0,21.0,23.0,18.351442,22.22682,7.68,728.2631,13500.0,757070.7,True,False,1.6485579100603793,0,02-17 15:50,1.0,1.0
2.0,17.0,16.0,2.7,48.666668,21.0,23.0,18.216795,22.190874,7.68,713.7583,27000.0,759403.0,True,False,1.7832045697462071,0,02-17 16:00,1.0,1.0
2.0,17.0,16.0,2.6,49.333332,21.0,23.0,18.095663,22.086048,7.68,688.4295,27000.0,761511.2,True,False,1.9043374362126713,0,02-17 16:10,1.0,1.0
2.0,17.0,16.0,2.5,50.0,21.0,23.0,18.294558,22.13616,7.68,713.7415,0.0,1225187.1,True,False,1.705443129525058,0,02-17 16:20,0.0,1.0
2.0,17.0,16.0,2.4,50.666668,21.0,23.0,20.103592,20.725794,7.68,771.72125,0.0,855550.25,False,False,0.0,0,02-17 16:30,0.0,1.0
2.0,17.0,16.0,2.3,51.333332,21.0,23.0,20.69718,21.199144,7.68,836.0689,0.0,811334.75,False,True,0.0,36.06891328104814,02-17 16:40,0.0,1.0
2.0,17.0,16.0,2.2,52.0,21.0,23.0,18.077772,23.918999,7.68,752.08636,3857.1428,962776.5,True,False,1.9222284108435623,0,02-17 16:50,1.0,1.0
2.0,17.0,17.0,2.1166666,52.333332,21.0,23.0,17.952246,23.555088,6.72,727.0325,5400.0,769090.5,True,False,2.0477538996671427,0,02-17 17:00,1.0,1.0
2.0,17.0,17.0,2.0333333,52.666668,21.0,23.0,17.508848,23.522453,6.72,686.60474,5400.0,865099.44,True,False,2.4911514935328682,0,02-17 17:10,1.0,1.0
2.0,17.0,17.0,1.95,53.0,21.0,23.0,19.401968,21.593496,6.72,736.091,0.0,863013.56,True,False,0.5980328134979054,0,02-17 17:20,0.0,1.0
2.0,17.0,17.0,1.8666667,53.333332,21.0,23.0,20.517355,21.153234,6.72,792.05023,0.0,765762.7,False,False,0.0,0,02-17 17:30,0.0,1.0
2.0,17.0,17.0,1.7833333,53.666668,21.0,23.0,19.252522,23.27628,6.72,803.9011,0.0,1229467.2,True,True,0.7474793080070548,3.9011162220784854,02-17 17:40,0.0,1.0
2.0,17.0,17.0,1.7,54.0,21.0,23.0,18.101307,24.055347,6.72,733.85675,6750.0,772061.4,True,False,1.8986921817022626,0,02-17 17:50,1.0,1.0
2.0,17.0,18.0,1.6,54.833332,21.0,23.0,16.872368,24.884665,3.8400002,686.85846,3857.1428,910433.44,True,False,3.1276323890919393,0,02-17 18:00,1.0,1.0
2.0,17.0,18.0,1.5,55.666668,21.0,23.0,18.83925,22.737343,3.8400002,746.3389,0.0,894088.56,True,False,1.1607500821530792,0,02-17 18:10,0.0,1.0
2.0,17.0,18.0,1.4,56.5,21.0,23.0,19.248455,22.456617,3.8400002,758.7616,0.0,870697.44,True,False,0.7515457669834404,0,02-17 18:20,0.0,1.0
2.0,17.0,18.0,1.3,57.333332,21.0,23.0,19.907642,21.86347,3.8400002,767.9456,0.0,779023.2,True,False,0.0923574823451645,0,02-17 18:30,0.0,1.0
2.0,17.0,18.0,1.2,58.166668,21.0,23.0,18.963915,23.496063,3.8400002,793.6161,0.0,1090224.1,True,False,1.0360859558992743,0,02-17 18:40,0.0,1.0
2.0,17.0,18.0,1.1,59.0,21.0,23.0,19.819592,22.623112,3.8400002,799.94336,0.0,783566.6,True,False,0.18040802011249824,0,02-17 18:50,0.0,1.0
2.0,17.0,19.0,1.0166667,59.833332,21.0,23.0,20.325405,22.424006,3.8400002,824.23236,0.0,782401.6,False,True,0.0,24.232358948612045,02-17 19:00,0.0,1.0
2.0,17.0,19.0,0.93333334,60.666668,21.0,23.0,17.734095,25.0834,3.8400002,730.04004,5400.0,786990.1,True,False,2.2659054205326328,0,02-17 19:10,1.0,1.0
2.0,17.0,19.0,0.85,61.5,21.0,23.0,16.767445,25.84639,3.8400002,693.60516,3000.0,897503.7,True,False,3.232555842341437,0,02-17 19:20,1.0,1.0
2.0,17.0,19.0,0.76666665,62.333332,21.0,23.0,17.103666,25.50797,3.8400002,725.6756,0.0,1262698.4,True,False,2.8963338283872133,0,02-17 19:30,0.0,1.0
2.0,17.0,19.0,0.68333334,63.166668,21.0,23.0,19.130682,22.818474,3.8400002,750.6095,0.0,797035.25,True,False,0.8693183897928982,0,02-17 19:40,0.0,1.0
2.0,17.0,19.0,0.6,64.0,21.0,23.0,19.005415,23.251696,3.8400002,761.4684,0.0,912422.06,True,False,0.9945849070346924,0,02-17 19:50,0.0,1.0
2.0,17.0,20.0,0.6,64.5,21.0,23.0,19.470354,22.638573,1.92,755.43945,0.0,797230.94,True,False,0.5296450385435563,0,02-17 20:00,0.0,1.0
2.0,17.0,20.0,0.6,65.0,21.0,23.0,19.592915,22.554348,1.92,755.81445,0.0,798150.6,True,False,0.4070860521644306,0,02-17 20:10,0.0,1.0
2.0,17.0,20.0,0.6,65.5,21.0,23.0,19.762888,22.497349,1.92,760.809,0.0,799294.1,True,False,0.23711115220930523,0,02-17 20:20,0.0,1.0
2.0,17.0,20.0,0.6,66.0,21.0,23.0,19.101439,23.492622,1.92,766.0693,0.0,1032590.6,True,False,0.8985617464196842,0,02-17 20:30,0.0,1.0
2.0,17.0,20.0,0.6,66.5,21.0,23.0,19.383251,23.151302,1.92,767.95404,0.0,802907.0,True,False,0.6167482310798746,0,02-17 20:40,0.0,1.0
2.0,17.0,20.0,0.6,67.0,21.0,23.0,18.983778,23.79644,1.92,771.87415,0.0,1035747.8,True,False,1.0162219472877396,0,02-17 20:50,0.0,1.0
2.0,17.0,21.0,0.68333334,67.0,21.0,23.0,19.524109,23.151535,1.92,774.3588,0.0,804799.94,True,False,0.47589192813779846,0,02-17 21:00,0.0,1.0
2.0,17.0,21.0,0.76666665,67.0,21.0,23.0,19.849943,22.878433,1.92,778.1889,0.0,803597.2,True,False,0.15005749064795637,0,02-17 21:10,0.0,1.0
2.0,17.0,21.0,0.85,67.0,21.0,23.0,20.01653,22.807821,1.92,781.7226,0.0,801527.56,False,False,0.0,0,02-17 21:20,0.0,1.0
2.0,17.0,21.0,0.93333334,67.0,21.0,23.0,20.086172,22.805922,1.92,783.98535,0.0,800548.0,False,False,0.0,0,02-17 21:30,0.0,1.0
2.0,17.0,21.0,1.0166667,67.0,21.0,23.0,19.34939,23.882872,1.92,788.59863,0.0,1036278.75,True,False,0.650610854469587,0,02-17 21:40,0.0,1.0
2.0,17.0,21.0,1.1,67.0,21.0,23.0,19.094273,24.279043,1.92,794.2724,0.0,1038235.56,True,False,0.9057269222362976,0,02-17 21:50,0.0,1.0
2.0,17.0,22.0,1.1,67.5,21.0,23.0,18.346304,25.194155,1.92,760.72894,0.0,900740.2,True,False,1.6536951177425365,0,02-17 22:00,0.0,1.0
2.0,17.0,22.0,1.1,68.0,21.0,23.0,18.043512,25.362339,1.92,731.19,0.0,904568.7,True,False,1.9564880177251531,0,02-17 22:10,0.0,1.0
2.0,17.0,22.0,1.1,68.5,21.0,23.0,17.858421,25.49791,1.92,712.8382,0.0,813075.94,True,False,2.1415793009368933,0,02-17 22:20,0.0,1.0
2.0,17.0,22.0,1.1,69.0,21.0,23.0,18.093412,24.981207,1.92,688.69336,0.0,815155.2,True,False,1.9065882418293079,0,02-17 22:30,0.0,1.0
2.0,17.0,22.0,1.1,69.5,21.0,23.0,17.341906,25.901812,1.92,673.6573,0.0,1050098.0,True,False,2.658093651022277,0,02-17 22:40,0.0,1.0
2.0,17.0,22.0,1.1,70.0,21.0,23.0,17.449434,25.602438,1.92,655.87146,0.0,935810.4,True,False,2.5505652512902195,0,02-17 22:50,0.0,1.0
2.0,17.0,23.0,1.1,70.5,21.0,23.0,17.682999,25.004408,0.0,636.04395,0.0,820811.94,False,False,0.0,0,02-17 23:00,0.0,1.0
2.0,17.0,23.0,1.1,71.0,5.0,50.0,14.467433,30.51338,0.0,617.3576,0.0,0.0,False,False,0.0,0,02-17 23:10,0.0,0.0
2.0,17.0,23.0,1.1,71.5,5.0,50.0,13.730803,31.874775,0.0,604.02356,0.0,0.0,False,False,0.0,0,02-17 23:20,0.0,0.0
2.0,17.0,23.0,1.1,72.0,5.0,50.0,13.17034,32.951008,0.0,592.9514,0.0,0.0,False,False,0.0,0,02-17 23:30,0.0,0.0
2.0,17.0,23.0,1.1,72.5,5.0,50.0,12.753876,33.766346,0.0,583.08356,0.0,0.0,False,False,0.0,0,02-17 23:40,0.0,0.0
2.0,17.0,23.0,1.1,73.0,5.0,50.0,12.442417,34.385887,0.0,575.9527,0.0,0.0,False,False,0.0,0,02-17 23:50,0.0,0.0
2.0,18.0,0.0,1.1,73.0,5.0,50.0,12.13656,34.952194,0.0,552.14044,0.0,0.0,False,False,0.0,0,02-18 00:00,0.0,0.0
2.0,18.0,0.0,1.1,73.0,5.0,50.0,11.943303,35.303093,0.0,533.97943,0.0,0.0,False,False,0.0,0,02-18 00:10,0.0,0.0
2.0,18.0,0.0,1.1,73.0,5.0,50.0,11.756521,35.63184,0.0,514.2417,0.0,0.0,False,False,0.0,0,02-18 00:20,0.0,0.0
2.0,18.0,0.0,1.1,73.0,5.0,50.0,11.600157,35.910133,0.0,498.38187,0.0,0.0,False,False,0.0,0,02-18 00:30,0.0,0.0
2.0,18.0,0.0,1.1,73.0,5.0,50.0,11.459509,36.167377,0.0,485.25186,0.0,0.0,False,False,0.0,0,02-18 00:40,0.0,0.0
2.0,18.0,0.0,1.1,73.0,5.0,50.0,11.332653,36.404408,0.0,474.02887,0.0,0.0,False,False,0.0,0,02-18 00:50,0.0,0.0
2.0,18.0,1.0,1.1,73.5,5.0,50.0,11.223599,36.632652,0.0,464.28238,0.0,0.0,False,False,0.0,0,02-18 01:00,0.0,0.0
2.0,18.0,1.0,1.1,74.0,5.0,50.0,11.13239,36.853363,0.0,455.7898,0.0,0.0,False,False,0.0,0,02-18 01:10,0.0,0.0
2.0,18.0,1.0,1.1,74.5,5.0,50.0,11.055597,37.074226,0.0,448.40134,0.0,0.0,False,False,0.0,0,02-18 01:20,0.0,0.0
2.0,18.0,1.0,1.1,75.0,5.0,50.0,10.9901495,37.298576,0.0,441.98624,0.0,0.0,False,False,0.0,0,02-18 01:30,0.0,0.0
2.0,18.0,1.0,1.1,75.5,5.0,50.0,10.934163,37.526436,0.0,436.4221,0.0,0.0,False,False,0.0,0,02-18 01:40,0.0,0.0
2.0,18.0,1.0,1.1,76.0,5.0,50.0,10.886576,37.756447,0.0,431.59717,0.0,0.0,False,False,0.0,0,02-18 01:50,0.0,0.0
2.0,18.0,2.0,1.1,76.0,5.0,50.0,10.840545,37.984283,0.0,427.4128,0.0,0.0,False,False,0.0,0,02-18 02:00,0.0,0.0
2.0,18.0,2.0,1.1,76.0,5.0,50.0,10.794324,38.202232,0.0,423.78336,0.0,0.0,False,False,0.0,0,02-18 02:10,0.0,0.0
2.0,18.0,2.0,1.1,76.0,5.0,50.0,10.74931,38.403942,0.0,420.63492,0.0,0.0,False,False,0.0,0,02-18 02:20,0.0,0.0
2.0,18.0,2.0,1.1,76.0,5.0,50.0,10.706758,38.587486,0.0,417.9036,0.0,0.0,False,False,0.0,0,02-18 02:30,0.0,0.0
2.0,18.0,2.0,1.1,76.0,5.0,50.0,10.666957,38.754173,0.0,415.5341,0.0,0.0,False,False,0.0,0,02-18 02:40,0.0,0.0
2.0,18.0,2.0,1.1,76.0,5.0,50.0,10.629695,38.90622,0.0,413.4784,0.0,0.0,False,False,0.0,0,02-18 02:50,0.0,0.0
2.0,18.0,3.0,0.9166667,76.5,5.0,50.0,10.582605,39.05825,0.0,411.69437,0.0,0.0,False,False,0.0,0,02-18 03:00,0.0,0.0
2.0,18.0,3.0,0.73333335,77.0,5.0,50.0,10.525536,39.201923,0.0,410.14587,0.0,0.0,False,False,0.0,0,02-18 03:10,0.0,0.0
2.0,18.0,3.0,0.55,77.5,5.0,50.0,10.463462,39.324295,0.0,408.80173,0.0,0.0,False,False,0.0,0,02-18 03:20,0.0,0.0
2.0,18.0,3.0,0.36666667,78.0,5.0,50.0,10.39983,39.42011,0.0,407.63513,0.0,0.0,False,False,0.0,0,02-18 03:30,0.0,0.0
2.0,18.0,3.0,0.18333334,78.5,5.0,50.0,10.33574,39.490692,0.0,406.62268,0.0,0.0,False,False,0.0,0,02-18 03:40,0.0,0.0
2.0,18.0,3.0,0.0,79.0,5.0,50.0,10.271285,39.53911,0.0,405.7441,0.0,0.0,False,False,0.0,0,02-18 03:50,0.0,0.0
2.0,18.0,4.0,-0.28333333,79.5,5.0,50.0,10.196468,39.56704,0.0,404.98163,0.0,0.0,False,False,0.0,0,02-18 04:00,0.0,0.0
2.0,18.0,4.0,-0.56666666,80.0,5.0,50.0,10.111058,39.56331,0.0,404.3199,0.0,0.0,False,False,0.0,0,02-18 04:10,0.0,0.0
2.0,18.0,4.0,-0.85,80.5,5.0,50.0,10.019281,39.518112,0.0,403.74564,0.0,0.0,False,False,0.0,0,02-18 04:20,0.0,0.0
2.0,18.0,4.0,-1.1333333,81.0,5.0,50.0,9.924249,39.43013,0.0,403.24734,0.0,0.0,False,False,0.0,0,02-18 04:30,0.0,0.0
2.0,18.0,4.0,-1.4166666,81.5,5.0,50.0,9.827127,39.303787,0.0,402.81506,0.0,0.0,False,False,0.0,0,02-18 04:40,0.0,0.0
2.0,18.0,4.0,-1.7,82.0,5.0,50.0,9.728107,39.144936,0.0,402.44006,0.0,0.0,False,False,0.0,0,02-18 04:50,0.0,0.0
2.0,18.0,5.0,-1.6,83.166664,5.0,50.0,9.684319,38.921055,0.0,402.11502,0.0,0.0,False,False,0.0,0,02-18 05:00,0.0,0.0
2.0,18.0,5.0,-1.5,84.333336,5.0,50.0,9.6703005,38.75411,0.0,401.83337,0.0,0.0,False,False,0.0,0,02-18 05:10,0.0,0.0
2.0,18.0,5.0,-1.4,85.5,5.0,50.0,9.662809,38.71318,0.0,401.5894,0.0,0.0,False,False,0.0,0,02-18 05:20,0.0,0.0
2.0,18.0,5.0,-1.3,86.666664,5.0,50.0,9.656362,38.797523,0.0,401.378,0.0,0.0,False,False,0.0,0,02-18 05:30,0.0,0.0
2.0,18.0,5.0,-1.2,87.833336,5.0,50.0,9.652741,38.98387,0.0,401.1948,0.0,0.0,False,False,0.0,0,02-18 05:40,0.0,0.0
2.0,18.0,5.0,-1.1,89.0,5.0,50.0,9.653716,39.25195,0.0,401.036,0.0,0.0,False,False,0.0,0,02-18 05:50,0.0,0.0
2.0,18.0,6.0,-1.0166667,89.0,5.0,50.0,10.202618,38.025475,0.96000004,408.18527,0.0,0.0,True,False,9.797382488228118,0,02-18 06:00,0.0,0.0
2.0,18.0,6.0,-0.93333334,89.0,21.0,23.0,13.046413,31.645405,0.96000004,417.6717,0.0,925727.56,True,False,6.953586292134222,0,02-18 06:10,0.0,1.0
2.0,18.0,6.0,-0.85,89.0,21.0,23.0,14.36957,29.175713,0.96000004,421.5034,0.0,895475.75,True,False,5.630430583541612,0,02-18 06:20,0.0,1.0
2.0,18.0,6.0,-0.76666665,89.0,21.0,23.0,13.720269,30.243015,0.96000004,423.6649,0.0,1345854.8,True,False,6.279730695464064,0,02-18 06:30,0.0,1.0
2.0,18.0,6.0,-0.68333334,89.0,21.0,23.0,13.433677,30.539343,0.96000004,430.9871,0.0,1353134.4,True,False,6.566323029933878,0,02-18 06:40,0.0,1.0
2.0,18.0,6.0,-0.6,89.0,21.0,23.0,15.194909,27.402328,0.96000004,437.69824,0.0,887619.06,True,False,4.805090910965497,0,02-18 06:50,0.0,1.0
2.0,18.0,7.0,-0.6,89.5,21.0,23.0,15.852733,26.44791,1.9200001,450.6269,0.0,973200.06,True,False,4.147267590614048,0,02-18 07:00,0.0,1.0
2.0,18.0,7.0,-0.6,90.0,21.0,23.0,16.27772,25.865482,1.9200001,457.93686,0.0,994681.7,True,False,3.722281214914389,0,02-18 07:10,0.0,1.0
2.0,18.0,7.0,-0.6,90.5,21.0,23.0,16.179987,26.115658,1.9200001,464.513,0.0,1031510.8,True,False,3.820013812673899,0,02-18 07:20,0.0,1.0
2.0,18.0,7.0,-0.6,91.0,21.0,23.0,16.492443,25.844816,1.9200001,481.54703,0.0,1030556.06,True,False,3.507556133220959,0,02-18 07:30,0.0,1.0
2.0,18.0,7.0,-0.6,91.5,21.0,23.0,17.431786,24.715342,1.9200001,497.82486,0.0,875250.8,True,False,2.568213753645484,0,02-18 07:40,0.0,1.0
2.0,18.0,7.0,-0.6,92.0,21.0,23.0,16.89887,25.620043,1.9200001,500.51654,0.0,1107631.6,True,False,3.101129652313279,0,02-18 07:50,0.0,1.0
2.0,18.0,8.0,-0.5,91.5,21.0,23.0,18.55354,24.128649,8.16,565.1951,0.0,988867.1,True,False,1.4464616086526298,0,02-18 08:00,0.0,1.0
2.0,18.0,8.0,-0.4,91.0,21.0,23.0,18.95809,24.338295,8.16,602.25085,0.0,1055645.8,True,False,1.0419103904916973,0,02-18 08:10,0.0,1.0
2.0,18.0,8.0,-0.3,90.5,21.0,23.0,19.974777,23.680687,8.16,633.7766,0.0,867914.6,True,False,0.025221995246401008,0,02-18 08:20,0.0,1.0
2.0,18.0,8.0,-0.2,90.0,21.0,23.0,20.670937,24.154238,8.16,707.5173,0.0,861014.0,False,False,0.0,0,02-18 08:30,0.0,1.0
2.0,18.0,8.0,-0.1,89.5,21.0,23.0,20.998356,24.600782,8.16,722.3403,0.0,811104.4,False,False,0.0,0,02-18 08:40,0.0,1.0
2.0,18.0,8.0,0.0,89.0,21.0,23.0,21.000294,25.485008,8.16,742.9402,0.0,694657.6,False,False,0.0,0,02-18 08:50,0.0,1.0
2.0,18.0,9.0,0.28333333,89.5,21.0,23.0,21.000372,27.018759,9.6,807.9408,0.0,640465.06,False,True,0.0,7.940765698597261,02-18 09:00,0.0,1.0
2.0,18.0,9.0,0.56666666,90.0,21.0,23.0,17.721762,33.323647,9.6,765.6198,3375.0,1227629.2,True,False,2.278237873216213,0,02-18 09:10,1.0,1.0
2.0,18.0,9.0,0.85,90.5,21.0,23.0,17.737007,33.12788,9.6,753.1117,4500.0,1120519.5,True,False,2.2629931288650305,0,02-18 09:20,1.0,1.0
2.0,18.0,9.0,1.1333333,91.0,21.0,23.0,17.990276,32.780514,9.6,746.78894,27000.0,891276.75,True,False,2.009723052678435,0,02-18 09:30,1.0,1.0
2.0,18.0,9.0,1.4166666,91.5,21.0,23.0,17.581799,33.981995,9.6,733.32837,13500.0,1130576.1,True,False,2.418201210069757,0,02-18 09:40,1.0,1.0
2.0,18.0,9.0,1.7,92.0,21.0,23.0,18.012558,33.51609,9.6,727.36993,27000.0,903111.56,True,False,1.9874423614787737,0,02-18 09:50,1.0,1.0
2.0,18.0,10.0,2.15,88.833336,21.0,23.0,18.302837,33.446835,9.6,714.02563,27000.0,894034.56,True,False,1.697162589360378,0,02-18 10:00,1.0,1.0
2.0,18.0,10.0,2.6,85.666664,21.0,23.0,18.087694,34.181847,9.6,705.6642,9000.0,1043343.3,True,False,1.9123056882293312,0,02-18 10:10,1.0,1.0
2.0,18.0,10.0,3.05,82.5,21.0,23.0,17.983746,34.53421,9.6,696.6699,9000.0,1034699.56,True,False,2.016253548418536,0,02-18 10:20,1.0,1.0
2.0,18.0,10.0,3.5,79.333336,21.0,23.0,20.77763,30.232714,9.6,781.3835,0.0,898211.7,False,False,0.0,0,02-18 10:30,0.0,1.0
2.0,18.0,10.0,3.95,76.166664,21.0,23.0,20.583086,31.59189,9.6,813.199,0.0,829626.06,False,True,0.0,13.198961168341953,02-18 10:40,0.0,1.0
2.0,18.0,10.0,4.4,73.0,21.0,23.0,19.173527,33.72043,9.6,751.2321,13500.0,1076295.9,True,False,0.8264733061062763,0,02-18 10:50,1.0,1.0
2.0,18.0,11.0,4.6,70.0,21.0,23.0,18.986694,33.44717,9.6,735.45776,4500.0,993794.7,True,False,1.0133057676240007,0,02-18 11:00,1.0,1.0
2.0,18.0,11.0,4.8,67.0,21.0,23.0,19.23017,32.626976,9.6,731.8201,27000.0,825202.94,True,False,0.7698316572026762,0,02-18 11:10,1.0,1.0
2.0,18.0,11.0,5.0,64.0,21.0,23.0,19.059637,32.105713,9.6,719.37354,9000.0,971677.56,True,False,0.9403634992537633,0,02-18 11:20,1.0,1.0
2.0,18.0,11.0,5.2,61.0,21.0,23.0,19.138514,31.522419,9.6,715.5212,27000.0,719314.44,True,False,0.8614859574783189,0,02-18 11:30,1.0,1.0
2.0,18.0,11.0,5.4,58.0,21.0,23.0,18.816334,31.210775,9.6,708.1523,13500.0,954290.0,True,False,1.1836666253723287,0,02-18 11:40,1.0,1.0
2.0,18.0,11.0,5.6,55.0,21.0,23.0,19.568716,29.145712,9.6,702.92346,9000.0,718855.1,True,False,0.43128465249487036,0,02-18 11:50,1.0,1.0
2.0,18.0,12.0,5.6833334,54.333332,21.0,23.0,19.520666,28.509476,4.8,677.54254,27000.0,718472.3,True,False,0.4793340090084115,0,02-18 12:00,1.0,1.0
2.0,18.0,12.0,5.766667,53.666668,21.0,23.0,21.00002,26.488388,4.8,715.4754,0.0,605688.2,False,False,0.0,0,02-18 12:10,0.0,1.0
2.0,18.0,12.0,5.85,53.0,21.0,23.0,20.995253,26.72456,4.8,729.6805,0.0,667862.06,False,False,0.0,0,02-18 12:20,0.0,1.0
2.0,18.0,12.0,5.9333334,52.333332,21.0,23.0,21.000074,27.408182,4.8,767.03296,0.0,390661.84,False,False,0.0,0,02-18 12:30,0.0,1.0
2.0,18.0,12.0,6.016667,51.666668,21.0,23.0,20.70114,28.394371,4.8,797.30963,0.0,506427.75,False,False,0.0,0,02-18 12:40,0.0,1.0
2.0,18.0,12.0,6.1,51.0,21.0,23.0,20.993486,28.497612,4.8,832.6365,0.0,492292.47,False,True,0.0,32.636468042067804,02-18 12:50,0.0,1.0
2.0,18.0,13.0,6.1,50.333332,21.0,23.0,20.30534,28.236223,7.68,771.51166,5400.0,805504.4,False,False,0.0,0,02-18 13:00,1.0,1.0
2.0,18.0,13.0,6.1,49.666668,21.0,23.0,20.098446,27.867785,7.68,743.4035,27000.0,712305.44,False,False,0.0,0,02-18 13:10,1.0,1.0
2.0,18.0,13.0,6.1,49.0,21.0,23.0,19.41184,27.617208,7.68,715.3709,6750.0,951440.3,True,False,0.5881590620571977,0,02-18 13:20,1.0,1.0
2.0,18.0,13.0,6.1,48.333332,21.0,23.0,19.706299,26.728363,7.68,712.1959,27000.0,718263.75,True,False,0.2937013873438872,0,02-18 13:30,1.0,1.0
2.0,18.0,13.0,6.1,47.666668,21.0,23.0,20.077906,25.294071,7.68,694.5432,13500.0,716110.4,False,False,0.0,0,02-18 13:40,1.0,1.0
2.0,18.0,13.0,6.1,47.0,21.0,23.0,20.999763,24.576311,7.68,735.5657,0.0,416116.9,False,False,0.0,0,02-18 13:50,0.0,1.0
2.0,18.0,14.0,6.2,46.5,21.0,23.0,21.000074,25.280916,7.68,771.09,0.0,212191.0,False,False,0.0,0,02-18 14:00,0.0,1.0
2.0,18.0,14.0,6.3,46.0,21.0,23.0,21.000183,26.490507,7.68,831.7974,0.0,336231.25,False,True,0.0,31.79739630459801,02-18 14:10,0.0,1.0
2.0,18.0,14.0,6.4,45.5,21.0,23.0,20.823904,26.534977,7.68,821.7612,27000.0,706177.8,False,True,0.0,21.76123865968816,02-18 14:20,1.0,1.0
2.0,18.0,14.0,6.5,45.0,21.0,23.0,20.722746,25.67933,7.68,775.64185,27000.0,707656.56,False,False,0.0,0,02-18 14:30,1.0,1.0
2.0,18.0,14.0,6.6,44.5,21.0,23.0,20.742031,24.592499,7.68,728.81696,27000.0,708333.75,False,False,0.0,0,02-18 14:40,1.0,1.0
2.0,18.0,14.0,6.7,44.0,21.0,23.0,20.818779,23.676659,7.68,694.4009,27000.0,707961.3,False,False,0.0,0,02-18 14:50,1.0,1.0
2.0,18.0,15.0,6.6,44.166668,21.0,23.0,20.995419,23.821314,7.68,717.68365,0.0,267328.47,False,False,0.0,0,02-18 15:00,0.0,1.0
2.0,18.0,15.0,6.5,44.333332,21.0,23.0,20.99995,24.88861,7.68,772.8655,0.0,209552.3,False,False,0.0,0,02-18 15:10,0.0,1.0
2.0,18.0,15.0,6.4,44.5,21.0,23.0,21.000177,26.140066,7.68,836.2225,0.0,222026.5,False,True,0.0,36.22249991467288,02-18 15:20,0.0,1.0
2.0,18.0,15.0,6.3,44.666668,21.0,23.0,20.990347,25.903063,7.68,825.97644,27000.0,706108.7,False,True,0.0,25.97642442606775,02-18 15:30,1.0,1.0
2.0,18.0,15.0,6.2,44.833332,21.0,23.0,20.978651,24.903652,7.68,778.57135,27000.0,706144.0,False,False,0.0,0,02-18 15:40,1.0,1.0
2.0,18.0,15.0,6.1,45.0,21.0,23.0,20.960472,23.894257,7.68,730.5184,27000.0,706044.8,False,False,0.0,0,02-18 15:50,1.0,1.0
2.0,18.0,16.0,5.9166665,45.333332,21.0,23.0,20.179625,24.112026,7.68,705.2346,6750.0,942555.94,False,False,0.0,0,02-18 16:00,1.0,1.0
2.0,18.0,16.0,5.733333,45.666668,21.0,23.0,20.384193,23.572392,7.68,702.45807,27000.0,712570.9,False,False,0.0,0,02-18 16:10,1.0,1.0
2.0,18.0,16.0,5.55,46.0,21.0,23.0,20.575191,22.81264,7.68,683.24817,27000.0,710756.06,False,False,0.0,0,02-18 16:20,1.0,1.0
2.0,18.0,16.0,5.366667,46.333332,21.0,23.0,20.873428,22.8791,7.68,710.44543,0.0,367368.5,False,False,0.0,0,02-18 16:30,0.0,1.0
2.0,18.0,16.0,5.1833334,46.666668,21.0,23.0,20.997099,23.77235,7.68,765.47595,0.0,254966.72,False,False,0.0,0,02-18 16:40,0.0,1.0
2.0,18.0,16.0,5.0,47.0,21.0,23.0,21.000137,25.011187,7.68,828.1763,0.0,272880.25,False,True,0.0,28.17625625769074,02-18 16:50,0.0,1.0
2.0,18.0,17.0,4.5333333,48.333332,21.0,23.0,19.585966,26.313066,6.72,767.164,13500.0,979996.2,True,False,0.41403457774910635,0,02-18 17:00,1.0,1.0
2.0,18.0,17.0,4.0666666,49.666668,21.0,23.0,19.558054,25.16612,6.72,729.7083,4500.0,837684.94,True,False,0.44194512798211605,0,02-18 17:10,1.0,1.0
2.0,18.0,17.0,3.6,51.0,21.0,23.0,19.40738,24.912865,6.72,719.63556,27000.0,764804.75,True,False,0.5926205571131327,0,02-18 17:20,1.0,1.0
2.0,18.0,17.0,3.1333334,52.333332,21.0,23.0,19.29063,24.072554,6.72,685.9906,27000.0,768432.3,True,False,0.7093702231319945,0,02-18 17:30,1.0,1.0
2.0,18.0,17.0,2.6666667,53.666668,21.0,23.0,19.474478,23.70731,6.72,702.38434,0.0,1236417.8,True,False,0.5255220345835561,0,02-18 17:40,0.0,1.0
2.0,18.0,17.0,2.2,55.0,21.0,23.0,20.755741,22.61083,6.72,752.7293,0.0,956697.5,False,False,0.0,0,02-18 17:50,0.0,1.0
2.0,18.0,18.0,2.0166667,56.5,21.0,23.0,20.81364,22.590612,3.8400002,748.04047,0.0,927530.5,False,False,0.0,0,02-18 18:00,0.0,1.0
2.0,18.0,18.0,1.8333334,58.0,21.0,23.0,20.998,22.639132,3.8400002,753.70593,0.0,666565.5,False,False,0.0,0,02-18 18:10,0.0,1.0
2.0,18.0,18.0,1.65,59.5,21.0,23.0,21.00011,23.18093,3.8400002,779.3382,0.0,615126.2,False,False,0.0,0,02-18 18:20,0.0,1.0
2.0,18.0,18.0,1.4666667,61.0,21.0,23.0,20.633316,24.074965,3.8400002,790.3086,0.0,703556.0,False,False,0.0,0,02-18 18:30,0.0,1.0
2.0,18.0,18.0,1.2833333,62.5,21.0,23.0,20.992704,23.800827,3.8400002,796.633,0.0,658361.44,False,False,0.0,0,02-18 18:40,0.0,1.0
2.0,18.0,18.0,1.1,64.0,21.0,23.0,20.999924,24.254005,3.8400002,817.1477,0.0,590978.7,False,True,0.0,17.147713781401876,02-18 18:50,0.0,1.0
2.0,18.0,19.0,1.2,64.0,21.0,23.0,18.875572,26.128983,3.8400002,729.2724,5400.0,792538.8,True,False,1.1244284774712732,0,02-18 19:00,1.0,1.0
2.0,18.0,19.0,1.3,64.0,21.0,23.0,18.43037,26.069002,3.8400002,700.69934,6750.0,798731.8,True,False,1.5696296707516346,0,02-18 19:10,1.0,1.0
2.0,18.0,19.0,1.4,64.0,21.0,23.0,17.829533,26.311543,3.8400002,669.4124,4500.0,877718.1,True,False,2.170468249737098,0,02-18 19:20,1.0,1.0
2.0,18.0,19.0,1.5,64.0,21.0,23.0,18.539984,25.632093,3.8400002,725.61304,0.0,1265641.2,True,False,1.4600170709418023,0,02-18 19:30,0.0,1.0
2.0,18.0,19.0,1.6,64.0,21.0,23.0,20.547195,23.05013,3.8400002,752.9117,0.0,797160.7,False,False,0.0,0,02-18 19:40,0.0,1.0
2.0,18.0,19.0,1.7,64.0,21.0,23.0,19.856707,24.138395,3.8400002,770.46,0.0,1209323.4,True,False,0.14329379175541845,0,02-18 19:50,0.0,1.0
2.0,18.0,20.0,1.6,64.5,21.0,23.0,20.608006,23.244022,1.92,769.2491,0.0,795786.9,False,False,0.0,0,02-18 20:00,0.0,1.0
2.0,18.0,20.0,1.5,65.0,21.0,23.0,20.97316,22.872643,1.92,772.7399,0.0,791192.1,False,False,0.0,0,02-18 20:10,0.0,1.0
2.0,18.0,20.0,1.4,65.5,21.0,23.0,19.910591,24.37387,1.92,779.032,0.0,1063880.2,True,False,0.08940898554939025,0,02-18 20:20,0.0,1.0
2.0,18.0,20.0,1.3,66.0,21.0,23.0,20.301035,23.898432,1.92,783.3919,0.0,800260.1,False,False,0.0,0,02-18 20:30,0.0,1.0
2.0,18.0,20.0,1.2,66.5,21.0,23.0,19.653614,24.763285,1.92,787.28894,0.0,1111609.6,True,False,0.34638613114939076,0,02-18 20:40,0.0,1.0
2.0,18.0,20.0,1.1,67.0,21.0,23.0,20.499619,23.624323,1.92,788.4227,0.0,803007.06,False,False,0.0,0,02-18 20:50,0.0,1.0
2.0,18.0,21.0,0.9166667,68.333336,21.0,23.0,20.901533,23.182426,1.92,791.5929,0.0,799777.25,False,False,0.0,0,02-18 21:00,0.0,1.0
2.0,18.0,21.0,0.73333335,69.666664,21.0,23.0,20.997637,23.149235,1.92,793.9642,0.0,784353.44,False,False,0.0,0,02-18 21:10,0.0,1.0
2.0,18.0,21.0,0.55,71.0,21.0,23.0,20.999994,23.338179,1.92,798.9294,0.0,740115.5,False,False,0.0,0,02-18 21:20,0.0,1.0
2.0,18.0,21.0,0.36666667,72.333336,21.0,23.0,21.000101,23.533789,1.92,803.948,0.0,769679.75,False,True,0.0,3.9479878905904116,02-18 21:30,0.0,1.0
2.0,18.0,21.0,0.18333334,73.666664,21.0,23.0,17.121284,28.162127,1.92,700.78235,2700.0,1100729.5,True,False,2.8787158054642816,0,02-18 21:40,1.0,1.0
2.0,18.0,21.0,0.0,75.0,21.0,23.0,17.2506,27.368952,1.92,663.48083,3000.0,828533.7,True,False,2.7493998290307573,0,02-18 21:50,1.0,1.0
2.0,18.0,22.0,-0.1,74.5,21.0,23.0,17.075811,27.598106,1.92,689.53925,0.0,1136485.2,True,False,2.924189166314278,0,02-18 22:00,0.0,1.0
2.0,18.0,22.0,-0.2,74.0,21.0,23.0,18.070795,25.809296,1.92,688.13727,0.0,824491.56,True,False,1.9292040071145422,0,02-18 22:10,0.0,1.0
2.0,18.0,22.0,-0.3,73.5,21.0,23.0,18.364172,25.055449,1.92,668.77435,0.0,820516.75,True,False,1.635828060357479,0,02-18 22:20,0.0,1.0
2.0,18.0,22.0,-0.4,73.0,21.0,23.0,18.45308,24.7009,1.92,654.20953,0.0,817573.44,True,False,1.5469207114431676,0,02-18 22:30,0.0,1.0
2.0,18.0,22.0,-0.5,72.5,21.0,23.0,18.427673,24.469776,1.92,637.8558,0.0,815299.6,True,False,1.5723275443166962,0,02-18 22:40,0.0,1.0
2.0,18.0,22.0,-0.6,72.0,21.0,23.0,18.387505,24.263855,1.92,624.5806,0.0,813379.25,True,False,1.6124946557336202,0,02-18 22:50,0.0,1.0
2.0,18.0,23.0,-0.8666667,73.0,21.0,23.0,18.25673,24.023094,0.0,603.71216,0.0,814290.44,False,False,0.0,0,02-18 23:00,0.0,1.0
2.0,18.0,23.0,-1.1333333,74.0,5.0,50.0,14.871706,29.070858,0.0,579.1591,0.0,0.0,False,False,0.0,0,02-18 23:10,0.0,0.0
2.0,18.0,23.0,-1.4,75.0,5.0,50.0,13.716923,30.611609,0.0,554.9373,0.0,0.0,False,False,0.0,0,02-18 23:20,0.0,0.0
2.0,18.0,23.0,-1.6666666,76.0,5.0,50.0,13.119897,31.416624,0.0,548.2073,0.0,0.0,False,False,0.0,0,02-18 23:30,0.0,0.0
2.0,18.0,23.0,-1.9333333,77.0,5.0,50.0,12.704399,31.916197,0.0,545.34015,0.0,0.0,False,False,0.0,0,02-18 23:40,0.0,0.0
2.0,18.0,23.0,-2.2,78.0,5.0,50.0,12.283945,32.135197,0.0,525.7467,0.0,0.0,False,False,0.0,0,02-18 23:50,0.0,0.0
2.0,19.0,0.0,-2.2,78.0,5.0,50.0,11.976664,32.19145,0.0,508.5947,0.0,0.0,False,False,0.0,0,02-19 00:00,0.0,0.0
2.0,19.0,0.0,-2.2,78.0,5.0,50.0,11.781732,32.205822,0.0,497.18408,0.0,0.0,False,False,0.0,0,02-19 00:10,0.0,0.0
2.0,19.0,0.0,-2.2,78.0,5.0,50.0,11.562469,32.198116,0.0,483.9486,0.0,0.0,False,False,0.0,0,02-19 00:20,0.0,0.0
2.0,19.0,0.0,-2.2,78.0,5.0,50.0,11.372278,32.190147,0.0,472.63348,0.0,0.0,False,False,0.0,0,02-19 00:30,0.0,0.0
2.0,19.0,0.0,-2.2,78.0,5.0,50.0,11.204874,32.186523,0.0,462.89465,0.0,0.0,False,False,0.0,0,02-19 00:40,0.0,0.0
2.0,19.0,0.0,-2.2,78.0,5.0,50.0,11.056458,32.1882,0.0,454.47418,0.0,0.0,False,False,0.0,0,02-19 00:50,0.0,0.0
2.0,19.0,1.0,-2.3,79.166664,5.0,50.0,10.916702,32.22586,0.0,447.17993,0.0,0.0,False,False,0.0,0,02-19 01:00,0.0,0.0
2.0,19.0,1.0,-2.4,80.333336,5.0,50.0,10.783254,32.307217,0.0,440.85968,0.0,0.0,False,False,0.0,0,02-19 01:10,0.0,0.0
2.0,19.0,1.0,-2.5,81.5,5.0,50.0,10.657177,32.426098,0.0,435.38483,0.0,0.0,False,False,0.0,0,02-19 01:20,0.0,0.0
2.0,19.0,1.0,-2.6,82.666664,5.0,50.0,10.538937,32.574886,0.0,430.64346,0.0,0.0,False,False,0.0,0,02-19 01:30,0.0,0.0
2.0,19.0,1.0,-2.7,83.833336,5.0,50.0,10.427893,32.74825,0.0,426.5377,0.0,0.0,False,False,0.0,0,02-19 01:40,0.0,0.0
2.0,19.0,1.0,-2.8,85.0,5.0,50.0,10.323046,32.942513,0.0,422.9823,0.0,0.0,False,False,0.0,0,02-19 01:50,0.0,0.0
2.0,19.0,2.0,-2.7,84.5,5.0,50.0,10.238406,33.115093,0.0,419.90433,0.0,0.0,False,False,0.0,0,02-19 02:00,0.0,0.0
2.0,19.0,2.0,-2.6,84.0,5.0,50.0,10.173663,33.25861,0.0,417.24,0.0,0.0,False,False,0.0,0,02-19 02:10,0.0,0.0
2.0,19.0,2.0,-2.5,83.5,5.0,50.0,10.12199,33.38422,0.0,414.93365,0.0,0.0,False,False,0.0,0,02-19 02:20,0.0,0.0
2.0,19.0,2.0,-2.4,83.0,5.0,50.0,10.078368,33.501213,0.0,412.93692,0.0,0.0,False,False,0.0,0,02-19 02:30,0.0,0.0
2.0,19.0,2.0,-2.3,82.5,5.0,50.0,10.040769,33.612877,0.0,411.20804,0.0,0.0,False,False,0.0,0,02-19 02:40,0.0,0.0
2.0,19.0,2.0,-2.2,82.0,5.0,50.0,10.008527,33.71958,0.0,409.71088,0.0,0.0,False,False,0.0,0,02-19 02:50,0.0,0.0
2.0,19.0,3.0,-1.9333333,82.0,5.0,50.0,9.998349,33.832417,0.0,408.41467,0.0,0.0,False,False,0.0,0,02-19 03:00,0.0,0.0
2.0,19.0,3.0,-1.6666666,82.0,5.0,50.0,10.010166,33.977245,0.0,407.2925,0.0,0.0,False,False,0.0,0,02-19 03:10,0.0,0.0
2.0,19.0,3.0,-1.4,82.0,5.0,50.0,10.036306,34.173084,0.0,406.32092,0.0,0.0,False,False,0.0,0,02-19 03:20,0.0,0.0
2.0,19.0,3.0,-1.1333333,82.0,5.0,50.0,10.071157,34.423916,0.0,405.47955,0.0,0.0,False,False,0.0,0,02-19 03:30,0.0,0.0
2.0,19.0,3.0,-0.8666667,82.0,5.0,50.0,10.11252,34.724483,0.0,404.7508,0.0,0.0,False,False,0.0,0,02-19 03:40,0.0,0.0
2.0,19.0,3.0,-0.6,82.0,5.0,50.0,10.15984,35.067375,0.0,404.11945,0.0,0.0,False,False,0.0,0,02-19 03:50,0.0,0.0
2.0,19.0,4.0,-0.6,81.333336,5.0,50.0,10.1849985,35.433853,0.0,403.5722,0.0,0.0,False,False,0.0,0,02-19 04:00,0.0,0.0
2.0,19.0,4.0,-0.6,80.666664,5.0,50.0,10.18651,35.77359,0.0,403.09763,0.0,0.0,False,False,0.0,0,02-19 04:10,0.0,0.0
2.0,19.0,4.0,-0.6,80.0,5.0,50.0,10.175213,36.053818,0.0,402.68604,0.0,0.0,False,False,0.0,0,02-19 04:20,0.0,0.0
2.0,19.0,4.0,-0.6,79.333336,5.0,50.0,10.159011,36.26597,0.0,402.32913,0.0,0.0,False,False,0.0,0,02-19 04:30,0.0,0.0
2.0,19.0,4.0,-0.6,78.666664,5.0,50.0,10.140734,36.41626,0.0,402.01962,0.0,0.0,False,False,0.0,0,02-19 04:40,0.0,0.0
2.0,19.0,4.0,-0.6,78.0,5.0,50.0,10.120846,36.51432,0.0,401.75128,0.0,0.0,False,False,0.0,0,02-19 04:50,0.0,0.0
2.0,19.0,5.0,-0.5,77.0,5.0,50.0,10.13307,36.49051,0.0,401.5186,0.0,0.0,False,False,0.0,0,02-19 05:00,0.0,0.0
2.0,19.0,5.0,-0.4,76.0,5.0,50.0,10.152184,36.42437,0.0,401.3169,0.0,0.0,False,False,0.0,0,02-19 05:10,0.0,0.0
2.0,19.0,5.0,-0.3,75.0,5.0,50.0,10.164609,36.35425,0.0,401.14203,0.0,0.0,False,False,0.0,0,02-19 05:20,0.0,0.0
2.0,19.0,5.0,-0.2,74.0,5.0,50.0,10.171742,36.278843,0.0,400.99042,0.0,0.0,False,False,0.0,0,02-19 05:30,0.0,0.0
2.0,19.0,5.0,-0.1,73.0,5.0,50.0,10.177916,36.188885,0.0,400.85898,0.0,0.0,False,False,0.0,0,02-19 05:40,0.0,0.0
2.0,19.0,5.0,0.0,72.0,5.0,50.0,10.18517,36.08067,0.0,400.74503,0.0,0.0,False,False,0.0,0,02-19 05:50,0.0,0.0
2.0,19.0,6.0,0.0,72.0,5.0,50.0,10.708384,34.868225,0.96000004,407.8913,0.0,0.0,True,False,9.291616066737403,0,02-19 06:00,0.0,0.0
2.0,19.0,6.0,0.0,72.0,21.0,23.0,12.079174,31.505642,0.96000004,417.3908,0.0,1340824.2,True,False,7.920826305280219,0,02-19 06:10,0.0,1.0
2.0,19.0,6.0,0.0,72.0,21.0,23.0,13.974177,27.887573,0.96000004,423.0173,0.0,986793.8,True,False,6.025823050325165,0,02-19 06:20,0.0,1.0
2.0,19.0,6.0,0.0,72.0,21.0,23.0,14.477969,26.93417,0.96000004,427.1038,0.0,998895.1,True,False,5.522031248531663,0,02-19 06:30,0.0,1.0
2.0,19.0,6.0,0.0,72.0,21.0,23.0,15.102938,25.87572,0.96000004,430.6019,0.0,954732.2,True,False,4.897061859399715,0,02-19 06:40,0.0,1.0
2.0,19.0,6.0,0.0,72.0,21.0,23.0,14.287708,26.992537,0.96000004,439.19812,0.0,1297659.9,True,False,5.712291258884038,0,02-19 06:50,0.0,1.0
2.0,19.0,7.0,0.0,72.5,21.0,23.0,16.060095,24.379395,1.9200001,449.61783,0.0,835077.9,True,False,3.9399045809175917,0,02-19 07:00,0.0,1.0
2.0,19.0,7.0,0.0,73.0,21.0,23.0,15.550483,25.126278,1.9200001,456.52115,0.0,1291039.2,True,False,4.449517696928989,0,02-19 07:10,0.0,1.0
2.0,19.0,7.0,0.0,73.5,21.0,23.0,16.933254,23.242231,1.9200001,468.96832,0.0,831836.6,True,False,3.0667462169023736,0,02-19 07:20,0.0,1.0
2.0,19.0,7.0,0.0,74.0,21.0,23.0,17.059872,23.21506,1.9200001,477.47507,0.0,943333.4,True,False,2.9401284403390697,0,02-19 07:30,0.0,1.0
2.0,19.0,7.0,0.0,74.5,21.0,23.0,16.132748,24.5254,1.9200001,481.69196,0.0,1290829.4,True,False,3.8672518057403416,0,02-19 07:40,0.0,1.0
2.0,19.0,7.0,0.0,75.0,21.0,23.0,17.228153,23.06833,1.9200001,498.03366,0.0,833270.7,True,False,2.7718471810058567,0,02-19 07:50,0.0,1.0
2.0,19.0,8.0,0.0,75.666664,21.0,23.0,18.774557,22.009945,8.16,565.9578,0.0,905973.9,True,False,1.2254433677339094,0,02-19 08:00,0.0,1.0
2.0,19.0,8.0,0.0,76.333336,21.0,23.0,18.374018,23.048634,8.16,595.84235,0.0,1290331.0,True,False,1.62598281586763,0,02-19 08:10,0.0,1.0
2.0,19.0,8.0,0.0,77.0,21.0,23.0,19.368055,22.88202,8.16,654.7318,0.0,945753.75,True,False,0.6319441030330282,0,02-19 08:20,0.0,1.0
2.0,19.0,8.0,0.0,77.666664,21.0,23.0,19.400587,24.120913,8.16,727.6418,0.0,1061215.5,True,False,0.5994125774850048,0,02-19 08:30,0.0,1.0
2.0,19.0,8.0,0.0,78.333336,21.0,23.0,20.126938,23.849133,8.16,748.6883,0.0,986873.3,False,False,0.0,0,02-19 08:40,0.0,1.0
2.0,19.0,8.0,0.0,79.0,21.0,23.0,19.857954,24.90903,8.16,763.44196,0.0,1066725.8,True,False,0.1420452419625029,0,02-19 08:50,0.0,1.0
2.0,19.0,9.0,0.0,78.333336,21.0,23.0,20.238409,25.686653,9.6,841.6741,0.0,1064816.0,False,True,0.0,41.674095569499855,02-19 09:00,0.0,1.0
2.0,19.0,9.0,0.0,77.666664,21.0,23.0,18.326986,28.639832,9.6,774.3528,6750.0,831100.06,True,False,1.6730131206395598,0,02-19 09:10,1.0,1.0
2.0,19.0,9.0,0.0,77.0,21.0,23.0,17.346016,29.889994,9.6,757.85706,3857.1428,1033516.44,True,False,2.653984003128933,0,02-19 09:20,1.0,1.0
2.0,19.0,9.0,0.0,76.333336,21.0,23.0,16.861559,30.435705,9.6,755.07916,13500.0,1065825.5,True,False,3.1384409663125368,0,02-19 09:30,1.0,1.0
2.0,19.0,9.0,0.0,75.666664,21.0,23.0,17.42587,29.005938,9.6,738.96313,6750.0,832183.9,True,False,2.574129780368562,0,02-19 09:40,1.0,1.0
2.0,19.0,9.0,0.0,75.0,21.0,23.0,17.157574,28.998857,9.6,719.1756,6750.0,947838.0,True,False,2.8424263957207927,0,02-19 09:50,1.0,1.0
2.0,19.0,10.0,-0.1,75.0,21.0,23.0,17.0748,28.843435,9.6,707.46204,27000.0,829908.0,True,False,2.925198985417577,0,02-19 10:00,1.0,1.0
2.0,19.0,10.0,-0.2,75.0,21.0,23.0,17.23078,28.244541,9.6,695.7637,27000.0,829472.6,True,False,2.7692197419937905,0,02-19 10:10,1.0,1.0
2.0,19.0,10.0,-0.3,75.0,21.0,23.0,17.947922,27.560425,9.6,761.09296,0.0,1292498.2,True,False,2.0520779202211834,0,02-19 10:20,0.0,1.0
2.0,19.0,10.0,-0.4,75.0,21.0,23.0,19.465378,26.029577,9.6,817.0589,0.0,977880.44,True,True,0.5346220528852577,17.058868757805953,02-19 10:30,0.0,1.0
2.0,19.0,10.0,-0.5,75.0,21.0,23.0,17.325356,29.222935,9.6,780.1043,4500.0,978500.0,True,False,2.6746436128961513,0,02-19 10:40,1.0,1.0
2.0,19.0,10.0,-0.6,75.0,21.0,23.0,16.536623,29.749044,9.6,747.5882,4500.0,1059596.4,True,False,3.463377597464021,0,02-19 10:50,1.0,1.0
2.0,19.0,11.0,-0.68333334,75.5,21.0,23.0,16.717445,28.918335,9.6,723.3044,27000.0,829958.06,True,False,3.282554206005919,0,02-19 11:00,1.0,1.0
2.0,19.0,11.0,-0.76666665,76.0,21.0,23.0,15.984547,29.532879,9.6,714.5777,9000.0,1141198.0,True,False,4.015453028921945,0,02-19 11:10,1.0,1.0
2.0,19.0,11.0,-0.85,76.5,21.0,23.0,16.374027,28.65798,9.6,716.2896,27000.0,834461.1,True,False,3.625972531702498,0,02-19 11:20,1.0,1.0
2.0,19.0,11.0,-0.93333334,77.0,21.0,23.0,16.731277,27.75619,9.6,707.1541,13500.0,832180.7,True,False,3.2687216557241996,0,02-19 11:30,1.0,1.0
2.0,19.0,11.0,-1.0166667,77.5,21.0,23.0,16.813461,27.545954,9.6,701.5126,27000.0,831388.7,True,False,3.1865393071357673,0,02-19 11:40,1.0,1.0
2.0,19.0,11.0,-1.1,78.0,21.0,23.0,16.85223,27.40045,9.6,693.2599,27000.0,831609.8,True,False,3.1477703525780605,0,02-19 11:50,1.0,1.0
2.0,19.0,12.0,-1.0166667,77.0,21.0,23.0,17.311523,26.691153,4.8,722.3255,0.0,1293002.8,True,False,2.6884759193665992,0,02-19 12:00,0.0,1.0
2.0,19.0,12.0,-0.93333334,76.0,21.0,23.0,19.517836,23.751417,4.8,747.0782,0.0,822035.44,True,False,0.482164660066843,0,02-19 12:10,0.0,1.0
2.0,19.0,12.0,-0.85,75.0,21.0,23.0,20.19873,23.216013,4.8,763.0434,0.0,816230.75,False,False,0.0,0,02-19 12:20,0.0,1.0
2.0,19.0,12.0,-0.76666665,74.0,21.0,23.0,19.875116,23.932735,4.8,770.5934,0.0,1043603.06,True,False,0.12488289210654102,0,02-19 12:30,0.0,1.0
2.0,19.0,12.0,-0.68333334,73.0,21.0,23.0,20.479586,23.65547,4.8,805.39874,0.0,808731.9,False,True,0.0,5.398762569317455,02-19 12:40,0.0,1.0
2.0,19.0,12.0,-0.6,72.0,21.0,23.0,17.86959,26.4678,4.8,720.9652,5400.0,904724.9,True,False,2.130409750588239,0,02-19 12:50,1.0,1.0
2.0,19.0,13.0,-0.68333334,72.0,21.0,23.0,17.734331,26.356493,7.68,719.1353,6750.0,814051.44,True,False,2.265668305338295,0,02-19 13:00,1.0,1.0
2.0,19.0,13.0,-0.76666665,72.0,21.0,23.0,17.662422,26.193039,7.68,712.9761,27000.0,814553.7,True,False,2.337577843077696,0,02-19 13:10,1.0,1.0
2.0,19.0,13.0,-0.85,72.0,21.0,23.0,16.927223,26.61698,7.68,688.0261,5400.0,1003042.25,True,False,3.072776042104696,0,02-19 13:20,1.0,1.0
2.0,19.0,13.0,-0.93333334,72.0,21.0,23.0,19.209017,23.993324,7.68,762.57336,0.0,967630.56,True,False,0.790982469923577,0,02-19 13:30,0.0,1.0
2.0,19.0,13.0,-1.0166667,72.0,21.0,23.0,20.023943,23.516443,7.68,793.7007,0.0,941812.3,False,False,0.0,0,02-19 13:40,0.0,1.0
2.0,19.0,13.0,-1.1,72.0,21.0,23.0,20.39204,23.585058,7.68,818.289,0.0,922192.2,False,True,0.0,18.289012122372583,02-19 13:50,0.0,1.0
2.0,19.0,14.0,-1.2,73.0,21.0,23.0,17.90329,26.771935,7.68,768.8115,6750.0,926483.0,True,False,2.096710859384004,0,02-19 14:00,1.0,1.0
2.0,19.0,14.0,-1.3,74.0,21.0,23.0,17.118233,27.09025,7.68,722.498,6750.0,931826.6,True,False,2.881768214581612,0,02-19 14:10,1.0,1.0
2.0,19.0,14.0,-1.4,75.0,21.0,23.0,16.449572,27.58902,7.68,713.7804,13500.0,1053230.6,True,False,3.55042923685356,0,02-19 14:20,1.0,1.0
2.0,19.0,14.0,-1.5,76.0,21.0,23.0,16.535666,27.008593,7.68,708.4398,27000.0,825581.44,True,False,3.464335299763814,0,02-19 14:30,1.0,1.0
2.0,19.0,14.0,-1.6,77.0,21.0,23.0,16.766222,26.1579,7.68,687.16016,27000.0,826770.7,True,False,3.233778537778619,0,02-19 14:40,1.0,1.0
2.0,19.0,14.0,-1.7,78.0,21.0,23.0,18.430294,24.091095,7.68,745.4183,0.0,1133682.9,True,False,1.5697059867754213,0,02-19 14:50,0.0,1.0
2.0,19.0,15.0,-1.7833333,78.666664,21.0,23.0,19.225721,23.674274,7.68,782.1171,0.0,975572.25,True,False,0.7742777935435399,0,02-19 15:00,0.0,1.0
2.0,19.0,15.0,-1.8666667,79.333336,21.0,23.0,19.034237,24.323818,7.68,802.08954,0.0,1285093.4,True,True,0.965762890986106,2.089521183220313,02-19 15:10,0.0,1.0
2.0,19.0,15.0,-1.95,80.0,21.0,23.0,17.457006,26.503305,7.68,747.3173,6750.0,824098.9,True,False,2.5429941053519123,0,02-19 15:20,1.0,1.0
2.0,19.0,15.0,-2.0333333,80.666664,21.0,23.0,16.112871,28.239616,7.68,732.82947,9000.0,1138749.0,True,False,3.88712953923482,0,02-19 15:30,1.0,1.0
2.0,19.0,15.0,-2.1166666,81.333336,21.0,23.0,16.31717,27.54881,7.68,721.659,27000.0,835925.9,True,False,3.6828317293867805,0,02-19 15:40,1.0,1.0
2.0,19.0,15.0,-2.2,82.0,21.0,23.0,16.442398,26.850155,7.68,694.0295,27000.0,835557.3,True,False,3.557602063950906,0,02-19 15:50,1.0,1.0
2.0,19.0,16.0,-2.2,81.333336,21.0,23.0,18.437443,24.396444,7.68,758.99457,0.0,1026109.7,True,False,1.5625573377846926,0,02-19 16:00,0.0,1.0
2.0,19.0,16.0,-2.2,80.666664,21.0,23.0,18.820793,24.361288,7.68,788.0542,0.0,1133265.6,True,False,1.1792076584073072,0,02-19 16:10,0.0,1.0
2.0,19.0,16.0,-2.2,80.0,21.0,23.0,19.351524,24.10886,7.68,813.58527,0.0,1053477.2,True,True,0.6484752783758267,13.58525010445237,02-19 16:20,0.0,1.0
2.0,19.0,16.0,-2.2,79.333336,21.0,23.0,16.841782,27.264647,7.68,741.83594,9000.0,975240.1,True,False,3.1582182512425767,0,02-19 16:30,1.0,1.0
2.0,19.0,16.0,-2.2,78.666664,21.0,23.0,16.64832,26.925507,7.68,718.67786,3857.1428,889174.56,True,False,3.3516813667123557,0,02-19 16:40,1.0,1.0
2.0,19.0,16.0,-2.2,78.0,21.0,23.0,16.716047,26.490898,7.68,714.55646,13500.0,822643.94,True,False,3.283952542332205,0,02-19 16:50,1.0,1.0
2.0,19.0,17.0,-2.3,78.0,21.0,23.0,16.332003,26.37559,6.72,679.04584,13500.0,823614.3,True,False,3.667996741536882,0,02-19 17:00,1.0,1.0
2.0,19.0,17.0,-2.4,78.0,21.0,23.0,18.590813,23.280312,6.72,712.09705,0.0,821770.0,True,False,1.4091875931798157,0,02-19 17:10,0.0,1.0
2.0,19.0,17.0,-2.5,78.0,21.0,23.0,18.999306,23.362844,6.72,751.9487,0.0,969408.75,True,False,1.0006946576491629,0,02-19 17:20,0.0,1.0
2.0,19.0,17.0,-2.6,78.0,21.0,23.0,19.785107,22.723637,6.72,764.5977,0.0,813256.9,True,False,0.21489241052545083,0,02-19 17:30,0.0,1.0
2.0,19.0,17.0,-2.7,78.0,21.0,23.0,20.375324,22.907236,6.72,818.91156,0.0,808849.5,False,True,0.0,18.911580875826075,02-19 17:40,0.0,1.0
2.0,19.0,17.0,-2.8,78.0,21.0,23.0,16.288107,27.954601,6.72,739.93164,4500.0,1045260.3,True,False,3.711893894571592,0,02-19 17:50,1.0,1.0
2.0,19.0,18.0,-3.35,77.333336,21.0,23.0,16.082567,26.727976,3.8400002,693.3578,3857.1428,814889.7,True,False,3.917432419783111,0,02-19 18:00,1.0,1.0
2.0,19.0,18.0,-3.9,76.666664,21.0,23.0,16.404423,26.349648,3.8400002,722.2809,0.0,1276992.6,True,False,3.595576962646941,0,02-19 18:10,0.0,1.0
2.0,19.0,18.0,-4.45,76.0,21.0,23.0,17.658175,24.38284,3.8400002,747.4011,0.0,990605.56,True,False,2.341825882439778,0,02-19 18:20,0.0,1.0
2.0,19.0,18.0,-5.0,75.333336,21.0,23.0,18.16289,23.800785,3.8400002,758.161,0.0,914087.2,True,False,1.8371102502492604,0,02-19 18:30,0.0,1.0
2.0,19.0,18.0,-5.55,74.666664,21.0,23.0,17.93993,24.14543,3.8400002,764.1955,0.0,1026074.4,True,False,2.060070229296784,0,02-19 18:40,0.0,1.0
2.0,19.0,18.0,-6.1,74.0,21.0,23.0,18.015018,24.18003,3.8400002,789.4662,0.0,1022332.0,True,False,1.9849806813345054,0,02-19 18:50,0.0,1.0
2.0,19.0,19.0,-6.2,74.0,21.0,23.0,18.859713,23.17223,3.8400002,800.038,0.0,789501.2,True,True,1.1402866607118654,0.03803592799863509,02-19 19:00,0.0,1.0
2.0,19.0,19.0,-6.3,74.0,21.0,23.0,14.53529,26.666088,3.8400002,706.3991,2700.0,1030546.06,True,False,5.4647099851222105,0,02-19 19:10,1.0,1.0
2.0,19.0,19.0,-6.4,74.0,21.0,23.0,14.25214,25.46935,3.8400002,678.8099,4500.0,882617.5,True,False,5.747859988836064,0,02-19 19:20,1.0,1.0
2.0,19.0,19.0,-6.5,74.0,21.0,23.0,16.807283,21.518255,3.8400002,700.9479,0.0,953342.4,True,False,3.192716181256298,0,02-19 19:30,0.0,1.0
2.0,19.0,19.0,-6.6,74.0,21.0,23.0,17.538656,20.78582,3.8400002,728.9078,0.0,868952.7,True,False,2.461344408279178,0,02-19 19:40,0.0,1.0
2.0,19.0,19.0,-6.7,74.0,21.0,23.0,18.24616,20.083424,3.8400002,737.8751,0.0,789755.2,True,False,1.7538404286335947,0,02-19 19:50,0.0,1.0
2.0,19.0,20.0,-6.516667,74.666664,21.0,23.0,18.28,20.051401,1.92,734.8205,0.0,789333.44,True,False,1.719999564279945,0,02-19 20:00,0.0,1.0
2.0,19.0,20.0,-6.3333335,75.333336,21.0,23.0,17.821722,20.64076,1.92,742.051,0.0,905921.0,True,False,2.1782783665242995,0,02-19 20:10,0.0,1.0
2.0,19.0,20.0,-6.15,76.0,21.0,23.0,18.241814,20.17929,1.92,747.2494,0.0,793872.8,True,False,1.758186584923802,0,02-19 20:20,0.0,1.0
2.0,19.0,20.0,-5.9666667,76.666664,21.0,23.0,18.475422,19.969547,1.92,754.37726,0.0,794263.4,True,False,1.524578098021621,0,02-19 20:30,0.0,1.0
2.0,19.0,20.0,-5.7833333,77.333336,21.0,23.0,18.666136,19.836756,1.92,760.80255,0.0,795422.8,True,False,1.333864997237594,0,02-19 20:40,0.0,1.0
2.0,19.0,20.0,-5.6,78.0,21.0,23.0,18.465286,20.129852,1.92,765.6771,0.0,912777.8,True,False,1.534713574766009,0,02-19 20:50,0.0,1.0
2.0,19.0,21.0,-5.6,78.5,21.0,23.0,18.414145,20.213223,1.92,767.10175,0.0,798133.1,True,False,1.585855178182264,0,02-19 21:00,0.0,1.0
2.0,19.0,21.0,-5.6,79.0,21.0,23.0,18.706104,19.950306,1.92,772.2516,0.0,799071.3,True,False,1.2938960140080233,0,02-19 21:10,0.0,1.0
2.0,19.0,21.0,-5.6,79.5,21.0,23.0,18.891296,19.846899,1.92,777.8476,0.0,799137.6,True,False,1.1087040545395475,0,02-19 21:20,0.0,1.0
2.0,19.0,21.0,-5.6,80.0,21.0,23.0,18.962051,19.894335,1.92,783.3766,0.0,799544.06,True,False,1.037948905205809,0,02-19 21:30,0.0,1.0
2.0,19.0,21.0,-5.6,80.5,21.0,23.0,18.989496,19.996878,1.92,788.6825,0.0,800224.0,True,False,1.0105036110830135,0,02-19 21:40,0.0,1.0
2.0,19.0,21.0,-5.6,81.0,21.0,23.0,19.01211,20.104208,1.92,793.7639,0.0,800998.6,True,False,0.9878901208237245,0,02-19 21:50,0.0,1.0
2.0,19.0,22.0,-5.5,80.5,21.0,23.0,16.922325,22.381203,1.92,764.0278,0.0,956141.3,True,False,3.0776739493805287,0,02-19 22:00,0.0,1.0
2.0,19.0,22.0,-5.4,80.0,21.0,23.0,16.356405,22.500263,1.92,732.92896,0.0,962493.0,True,False,3.6435943634018173,0,02-19 22:10,0.0,1.0
2.0,19.0,22.0,-5.3,79.5,21.0,23.0,16.093517,22.430418,1.92,712.28455,0.0,809952.9,True,False,3.906482373787526,0,02-19 22:20,0.0,1.0
2.0,19.0,22.0,-5.2,79.0,21.0,23.0,15.123935,23.121931,1.92,696.6476,0.0,1121018.4,True,False,4.87606552533428,0,02-19 22:30,0.0,1.0
2.0,19.0,22.0,-5.1,78.5,21.0,23.0,15.437378,22.473997,1.92,693.04376,0.0,817256.2,True,False,4.56262162358227,0,02-19 22:40,0.0,1.0
2.0,19.0,22.0,-5.0,78.0,21.0,23.0,15.838118,21.565578,1.92,679.4208,0.0,813824.0,True,False,4.161882868386453,0,02-19 22:50,0.0,1.0
2.0,19.0,23.0,-5.0,77.333336,21.0,23.0,15.859107,21.217707,0.0,661.05927,0.0,810687.44,False,False,0.0,0,02-19 23:00,0.0,1.0
2.0,19.0,23.0,-5.0,76.666664,5.0,50.0,12.498603,25.696592,0.0,629.20715,0.0,0.0,False,False,0.0,0,02-19 23:10,0.0,0.0
2.0,19.0,23.0,-5.0,76.0,5.0,50.0,11.556954,26.675272,0.0,598.0643,0.0,0.0,False,False,0.0,0,02-19 23:20,0.0,0.0
2.0,19.0,23.0,-5.0,75.333336,5.0,50.0,11.031154,27.243397,0.0,591.82446,0.0,0.0,False,False,0.0,0,02-19 23:30,0.0,0.0
2.0,19.0,23.0,-5.0,74.666664,5.0,50.0,10.681605,27.518013,0.0,586.88617,0.0,0.0,False,False,0.0,0,02-19 23:40,0.0,0.0
2.0,19.0,23.0,-5.0,74.0,5.0,50.0,10.357411,27.515347,0.0,561.60657,0.0,0.0,False,False,0.0,0,02-19 23:50,0.0,0.0
5.0,21.0,0.0,9.666667,83.0,5.0,50.0,19.79418,43.53229,0.0,405.29764,0.0,0.0,False,False,0.0,0,05-21 00:10,0.0,0.0
5.0,21.0,0.0,9.2,84.5,5.0,50.0,19.127037,45.264187,0.0,404.92227,0.0,0.0,False,False,0.0,0,05-21 00:20,0.0,0.0
5.0,21.0,0.0,8.733334,86.0,5.0,50.0,18.688873,46.372547,0.0,404.6786,0.0,0.0,False,False,0.0,0,05-21 00:30,0.0,0.0
5.0,21.0,0.0,8.266666,87.5,5.0,50.0,18.372374,47.119797,0.0,404.5035,0.0,0.0,False,False,0.0,0,05-21 00:40,0.0,0.0
5.0,21.0,0.0,7.8,89.0,5.0,50.0,18.042469,47.76702,0.0,403.89722,0.0,0.0,False,False,0.0,0,05-21 00:50,0.0,0.0
5.0,21.0,1.0,7.7,89.0,5.0,50.0,17.850554,48.076176,0.0,403.4347,0.0,0.0,False,False,0.0,0,05-21 01:00,0.0,0.0
5.0,21.0,1.0,7.6,89.0,5.0,50.0,17.676407,48.25305,0.0,402.9303,0.0,0.0,False,False,0.0,0,05-21 01:10,0.0,0.0
5.0,21.0,1.0,7.5,89.0,5.0,50.0,17.53193,48.350147,0.0,402.5243,0.0,0.0,False,False,0.0,0,05-21 01:20,0.0,0.0
5.0,21.0,1.0,7.4,89.0,5.0,50.0,17.395506,48.42951,0.0,402.18787,0.0,0.0,False,False,0.0,0,05-21 01:30,0.0,0.0
5.0,21.0,1.0,7.3,89.0,5.0,50.0,17.265652,48.49182,0.0,401.90018,0.0,0.0,False,False,0.0,0,05-21 01:40,0.0,0.0
5.0,21.0,1.0,7.2,89.0,5.0,50.0,17.143959,48.53024,0.0,401.65024,0.0,0.0,False,False,0.0,0,05-21 01:50,0.0,0.0
5.0,21.0,2.0,7.3,89.666664,5.0,50.0,17.04031,48.60012,0.0,401.43246,0.0,0.0,False,False,0.0,0,05-21 02:00,0.0,0.0
5.0,21.0,2.0,7.4,90.333336,5.0,50.0,16.953526,48.72663,0.0,401.24304,0.0,0.0,False,False,0.0,0,05-21 02:10,0.0,0.0
5.0,21.0,2.0,7.5,91.0,5.0,50.0,16.87825,48.93018,0.0,401.07864,0.0,0.0,False,False,0.0,0,05-21 02:20,0.0,0.0
5.0,21.0,2.0,7.6,91.666664,5.0,50.0,16.810837,49.210804,0.0,400.93607,0.0,0.0,False,False,0.0,0,05-21 02:30,0.0,0.0
5.0,21.0,2.0,7.7,92.333336,5.0,50.0,16.749895,49.559116,0.0,400.81244,0.0,0.0,False,False,0.0,0,05-21 02:40,0.0,0.0
