months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,21.0,2.0,7.8,93.0,5.0,50.0,16.69451,49.966297,0.0,400.70523,0.0,0.0,False,False,0.0,0,05-21 02:50,0.0,0.0
5.0,21.0,3.0,7.983333,92.333336,5.0,50.0,16.654688,50.350548,0.0,400.6122,0.0,0.0,False,False,0.0,0,05-21 03:00,0.0,0.0
5.0,21.0,3.0,8.166667,91.666664,5.0,50.0,16.630295,50.69463,0.0,400.53156,0.0,0.0,False,False,0.0,0,05-21 03:10,0.0,0.0
5.0,21.0,3.0,8.35,91.0,5.0,50.0,16.616304,51.00535,0.0,400.46155,0.0,0.0,False,False,0.0,0,05-21 03:20,0.0,0.0
5.0,21.0,3.0,8.533334,90.333336,5.0,50.0,16.608883,51.29366,0.0,400.40082,0.0,0.0,False,False,0.0,0,05-21 03:30,0.0,0.0
5.0,21.0,3.0,8.716666,89.666664,5.0,50.0,16.606367,51.565468,0.0,400.34808,0.0,0.0,False,False,0.0,0,05-21 03:40,0.0,0.0
5.0,21.0,3.0,8.9,89.0,5.0,50.0,16.608225,51.822777,0.0,400.30234,0.0,0.0,False,False,0.0,0,05-21 03:50,0.0,0.0
5.0,21.0,4.0,8.9,89.0,5.0,50.0,16.59669,52.1137,0.0,400.2626,0.0,0.0,False,False,0.0,0,05-21 04:00,0.0,0.0
5.0,21.0,4.0,8.9,89.0,5.0,50.0,16.57101,52.42265,0.0,400.2281,0.0,0.0,False,False,0.0,0,05-21 04:10,0.0,0.0
5.0,21.0,4.0,8.9,89.0,5.0,50.0,16.538004,52.72686,0.0,400.19812,0.0,0.0,False,False,0.0,0,05-21 04:20,0.0,0.0
5.0,21.0,4.0,8.9,89.0,5.0,50.0,16.541046,52.88393,0.0,400.1721,0.0,0.0,False,False,0.0,0,05-21 04:30,0.0,0.0
5.0,21.0,4.0,8.9,89.0,5.0,50.0,16.571054,52.927456,0.0,400.14948,0.0,0.0,False,False,0.0,0,05-21 04:40,0.0,0.0
5.0,21.0,4.0,8.9,89.0,5.0,50.0,16.619143,52.890705,0.0,400.12985,0.0,0.0,False,False,0.0,0,05-21 04:50,0.0,0.0
5.0,21.0,5.0,9.266666,88.5,5.0,50.0,16.726353,52.704414,0.0,400.1128,0.0,0.0,False,False,0.0,0,05-21 05:00,0.0,0.0
5.0,21.0,5.0,9.633333,88.0,5.0,50.0,16.861965,52.522274,0.0,400.098,0.0,0.0,False,False,0.0,0,05-21 05:10,0.0,0.0
5.0,21.0,5.0,10.0,87.5,5.0,50.0,17.00503,52.417953,0.0,400.0851,0.0,0.0,False,False,0.0,0,05-21 05:20,0.0,0.0
5.0,21.0,5.0,10.366667,87.0,5.0,50.0,17.147,52.407227,0.0,400.07397,0.0,0.0,False,False,0.0,0,05-21 05:30,0.0,0.0
5.0,21.0,5.0,10.733334,86.5,5.0,50.0,17.289566,52.469723,0.0,400.0643,0.0,0.0,False,False,0.0,0,05-21 05:40,0.0,0.0
5.0,21.0,5.0,11.1,86.0,5.0,50.0,17.435616,52.583595,0.0,400.05588,0.0,0.0,False,False,0.0,0,05-21 05:50,0.0,0.0
5.0,21.0,6.0,11.65,84.166664,5.0,50.0,17.939346,51.35278,0.96000004,407.19672,0.0,0.0,True,False,2.060653095354379,0,05-21 06:00,0.0,0.0
5.0,21.0,6.0,12.2,82.333336,21.0,23.0,20.636637,43.703514,0.96000004,416.7136,0.0,723237.5,False,False,0.0,0,05-21 06:10,0.0,1.0
5.0,21.0,6.0,12.75,80.5,21.0,23.0,20.999617,42.996376,0.96000004,421.3476,0.0,458610.84,False,False,0.0,0,05-21 06:20,0.0,1.0
5.0,21.0,6.0,13.3,78.666664,21.0,23.0,21.000006,43.163006,0.96000004,423.37808,0.0,242285.58,False,False,0.0,0,05-21 06:30,0.0,1.0
5.0,21.0,6.0,13.85,76.833336,21.0,23.0,21.000027,43.507168,0.96000004,430.807,0.0,225496.61,False,False,0.0,0,05-21 06:40,0.0,1.0
5.0,21.0,6.0,14.4,75.0,21.0,23.0,21.000038,43.877537,0.96000004,438.91846,0.0,153298.58,False,False,0.0,0,05-21 06:50,0.0,1.0
5.0,21.0,7.0,14.866667,72.166664,21.0,23.0,21.000015,44.334435,1.9200001,452.12918,0.0,56689.53,False,False,0.0,0,05-21 07:00,0.0,1.0
5.0,21.0,7.0,15.333333,69.333336,21.0,23.0,21.000006,44.825714,1.9200001,468.035,0.0,20834.766,False,False,0.0,0,05-21 07:10,0.0,1.0
5.0,21.0,7.0,15.8,66.5,21.0,23.0,21.058575,45.139683,1.9200001,484.39734,0.0,11872.463,False,False,0.0,0,05-21 07:20,0.0,1.0
5.0,21.0,7.0,16.266666,63.666668,21.0,23.0,21.180328,45.2416,1.9200001,500.2809,0.0,11872.463,False,False,0.0,0,05-21 07:30,0.0,1.0
5.0,21.0,7.0,16.733334,60.833332,21.0,23.0,21.329042,45.227837,1.9200001,515.51794,0.0,13232.135,False,False,0.0,0,05-21 07:40,0.0,1.0
5.0,21.0,7.0,17.2,58.0,21.0,23.0,21.483038,45.161087,1.9200001,530.1797,0.0,13535.854,False,False,0.0,0,05-21 07:50,0.0,1.0
5.0,21.0,8.0,17.666666,56.166668,21.0,23.0,22.781908,43.01313,8.16,592.0808,0.0,15298.22,False,False,0.0,0,05-21 08:00,0.0,1.0
5.0,21.0,8.0,18.133333,54.333332,21.0,23.0,22.999834,43.85376,8.16,667.936,0.0,136724.22,False,False,0.0,0,05-21 08:10,0.0,1.0
5.0,21.0,8.0,18.6,52.5,21.0,23.0,22.99947,44.7528,8.16,722.86865,0.0,259120.72,False,False,0.0,0,05-21 08:20,0.0,1.0
5.0,21.0,8.0,19.066668,50.666668,21.0,23.0,22.999016,45.943142,8.16,795.74414,0.0,218301.8,False,False,0.0,0,05-21 08:30,0.0,1.0
5.0,21.0,8.0,19.533333,48.833332,21.0,23.0,22.99883,46.952614,8.16,862.4695,0.0,276177.75,False,True,0.0,62.46950654519617,05-21 08:40,0.0,1.0
5.0,21.0,8.0,20.0,47.0,21.0,23.0,22.999113,46.714104,8.16,852.2843,27000.0,193057.06,False,True,0.0,52.284273978425176,05-21 08:50,1.0,1.0
5.0,21.0,9.0,20.733334,45.166668,21.0,23.0,22.99928,46.004467,9.6,811.8806,27000.0,268425.9,False,True,0.0,11.88060843256244,05-21 09:00,1.0,1.0
5.0,21.0,9.0,21.466667,43.333332,21.0,23.0,22.998844,45.324074,9.6,773.6309,27000.0,322520.78,False,False,0.0,0,05-21 09:10,1.0,1.0
5.0,21.0,9.0,22.2,41.5,21.0,23.0,22.998331,44.801003,9.6,746.9644,27000.0,373637.44,False,False,0.0,0,05-21 09:20,1.0,1.0
5.0,21.0,9.0,22.933332,39.666668,21.0,23.0,22.997732,44.39256,9.6,730.1726,27000.0,422696.6,False,False,0.0,0,05-21 09:30,1.0,1.0
5.0,21.0,9.0,23.666666,37.833332,21.0,23.0,22.997084,44.026833,9.6,719.4608,27000.0,470108.38,False,False,0.0,0,05-21 09:40,1.0,1.0
5.0,21.0,9.0,24.4,36.0,21.0,23.0,22.996414,43.65358,9.6,712.18665,27000.0,515106.16,False,False,0.0,0,05-21 09:50,1.0,1.0
5.0,21.0,10.0,24.683332,35.0,21.0,23.0,22.995922,43.241875,9.6,706.9438,27000.0,533846.1,False,False,0.0,0,05-21 10:00,1.0,1.0
5.0,21.0,10.0,24.966667,34.0,21.0,23.0,22.995663,42.796745,9.6,703.08514,27000.0,551302.4,False,False,0.0,0,05-21 10:10,1.0,1.0
5.0,21.0,10.0,25.25,33.0,21.0,23.0,22.995424,42.323063,9.6,700.2724,27000.0,568020.25,False,False,0.0,0,05-21 10:20,1.0,1.0
5.0,21.0,10.0,25.533333,32.0,21.0,23.0,22.995201,41.82466,9.6,698.2662,27000.0,584001.4,False,False,0.0,0,05-21 10:30,1.0,1.0
5.0,21.0,10.0,25.816668,31.0,21.0,23.0,22.995667,42.14851,9.6,744.00195,0.0,485626.3,False,False,0.0,0,05-21 10:40,0.0,1.0
5.0,21.0,10.0,26.1,30.0,21.0,23.0,22.996225,42.943584,9.6,817.3356,0.0,492151.6,False,True,0.0,17.33556044831812,05-21 10:50,0.0,1.0
5.0,21.0,11.0,26.2,30.5,21.0,23.0,22.995262,42.813324,9.6,829.59296,27000.0,623107.1,False,True,0.0,29.592945995465584,05-21 11:00,1.0,1.0
5.0,21.0,11.0,26.3,31.0,21.0,23.0,22.994184,42.274433,9.6,804.4633,27000.0,627896.6,False,True,0.0,4.463331614558456,05-21 11:10,1.0,1.0
5.0,21.0,11.0,26.4,31.5,21.0,23.0,22.994257,41.871826,9.6,772.9043,27000.0,632447.3,False,False,0.0,0,05-21 11:20,1.0,1.0
5.0,21.0,11.0,26.5,32.0,21.0,23.0,22.994173,41.79088,9.6,748.3603,27000.0,638779.0,False,False,0.0,0,05-21 11:30,1.0,1.0
5.0,21.0,11.0,26.6,32.5,21.0,23.0,22.993954,41.99107,9.6,732.1328,27000.0,647235.25,False,False,0.0,0,05-21 11:40,1.0,1.0
5.0,21.0,11.0,26.7,33.0,21.0,23.0,22.993649,42.37662,9.6,721.6458,27000.0,658856.4,False,False,0.0,0,05-21 11:50,1.0,1.0
5.0,21.0,12.0,26.783333,32.5,21.0,23.0,22.994076,42.2732,4.8,692.1895,27000.0,600066.75,False,False,0.0,0,05-21 12:00,1.0,1.0
5.0,21.0,12.0,26.866667,32.0,21.0,23.0,22.995783,42.22937,4.8,697.13226,0.0,457167.1,False,False,0.0,0,05-21 12:10,0.0,1.0
5.0,21.0,12.0,26.95,31.5,21.0,23.0,22.996252,42.294846,4.8,725.7872,0.0,465672.34,False,False,0.0,0,05-21 12:20,0.0,1.0
5.0,21.0,12.0,27.033333,31.0,21.0,23.0,22.99607,42.395084,4.8,762.2429,0.0,476067.4,False,False,0.0,0,05-21 12:30,0.0,1.0
5.0,21.0,12.0,27.116667,30.5,21.0,23.0,22.995861,42.4754,4.8,798.6797,0.0,487405.53,False,False,0.0,0,05-21 12:40,0.0,1.0
5.0,21.0,12.0,27.2,30.0,21.0,23.0,22.995644,42.516174,4.8,833.1416,0.0,499441.9,False,True,0.0,33.141574088981656,05-21 12:50,0.0,1.0
5.0,21.0,13.0,27.2,28.666666,21.0,23.0,22.993925,41.811413,7.68,815.6276,27000.0,722903.7,False,True,0.0,15.627617910748654,05-21 13:00,1.0,1.0
5.0,21.0,13.0,27.2,27.333334,21.0,23.0,22.99112,40.578255,7.68,774.227,27000.0,731414.8,False,False,0.0,0,05-21 13:10,1.0,1.0
5.0,21.0,13.0,27.2,26.0,21.0,23.0,22.991268,39.114838,7.68,734.43097,27000.0,737580.0,False,False,0.0,0,05-21 13:20,1.0,1.0
5.0,21.0,13.0,27.2,24.666666,21.0,23.0,22.991474,37.592945,7.68,705.0117,27000.0,743849.1,False,False,0.0,0,05-21 13:30,1.0,1.0
5.0,21.0,13.0,27.2,23.333334,21.0,23.0,22.991665,36.063477,7.68,685.16626,27000.0,748771.9,False,False,0.0,0,05-21 13:40,1.0,1.0
5.0,21.0,13.0,27.2,22.0,21.0,23.0,22.99309,35.662766,7.68,714.70575,0.0,593957.1,False,False,0.0,0,05-21 13:50,0.0,1.0
5.0,21.0,14.0,27.116667,23.333334,21.0,23.0,22.994438,35.974205,7.68,771.614,0.0,599329.2,False,False,0.0,0,05-21 14:00,0.0,1.0
5.0,21.0,14.0,27.033333,24.666666,21.0,23.0,22.994051,36.53278,7.68,835.4577,0.0,605453.6,False,True,0.0,35.45772681132257,05-21 14:10,0.0,1.0
5.0,21.0,14.0,26.95,26.0,21.0,23.0,22.992773,36.42708,7.68,829.7108,27000.0,759992.4,False,True,0.0,29.710806107542908,05-21 14:20,1.0,1.0
5.0,21.0,14.0,26.866667,27.333334,21.0,23.0,22.990982,36.188198,7.68,787.912,27000.0,762344.0,False,False,0.0,0,05-21 14:30,1.0,1.0
5.0,21.0,14.0,26.783333,28.666666,21.0,23.0,22.990965,36.240734,7.68,744.10895,27000.0,763804.06,False,False,0.0,0,05-21 14:40,1.0,1.0
5.0,21.0,14.0,26.7,30.0,21.0,23.0,22.990774,36.679924,7.68,711.2249,27000.0,766322.4,False,False,0.0,0,05-21 14:50,1.0,1.0
5.0,21.0,15.0,26.6,30.0,21.0,23.0,22.99046,37.16169,7.68,689.23035,27000.0,767446.25,False,False,0.0,0,05-21 15:00,1.0,1.0
5.0,21.0,15.0,26.5,30.0,21.0,23.0,22.991274,37.70007,7.68,718.003,0.0,636355.06,False,False,0.0,0,05-21 15:10,0.0,1.0
5.0,21.0,15.0,26.4,30.0,21.0,23.0,22.992676,38.23817,7.68,774.7529,0.0,640699.5,False,False,0.0,0,05-21 15:20,0.0,1.0
5.0,21.0,15.0,26.3,30.0,21.0,23.0,22.992516,38.745678,7.68,838.5627,0.0,643674.56,False,True,0.0,38.56269961290525,05-21 15:30,0.0,1.0
5.0,21.0,15.0,26.2,30.0,21.0,23.0,22.99163,38.71429,7.68,832.2088,27000.0,766317.2,False,True,0.0,32.20882988548203,05-21 15:40,1.0,1.0
5.0,21.0,15.0,26.1,30.0,21.0,23.0,22.990108,38.38547,7.68,789.5663,27000.0,763289.56,False,False,0.0,0,05-21 15:50,1.0,1.0
5.0,21.0,16.0,26.016666,30.166666,21.0,23.0,22.990324,38.04496,7.68,745.0114,27000.0,759616.25,False,False,0.0,0,05-21 16:00,1.0,1.0
5.0,21.0,16.0,25.933332,30.333334,21.0,23.0,22.990492,37.803867,7.68,711.57556,27000.0,756185.2,False,False,0.0,0,05-21 16:10,1.0,1.0
5.0,21.0,16.0,25.85,30.5,21.0,23.0,22.9906,37.662483,7.68,689.2257,27000.0,752123.56,False,False,0.0,0,05-21 16:20,1.0,1.0
5.0,21.0,16.0,25.766666,30.666666,21.0,23.0,22.991322,37.908314,7.68,717.8642,0.0,641647.2,False,False,0.0,0,05-21 16:30,0.0,1.0
5.0,21.0,16.0,25.683332,30.833334,21.0,23.0,22.992569,38.36226,7.68,774.5789,0.0,639270.75,False,False,0.0,0,05-21 16:40,0.0,1.0
5.0,21.0,16.0,25.6,31.0,21.0,23.0,22.992495,38.865295,7.68,838.37366,0.0,637051.7,False,True,0.0,38.37364328000126,05-21 16:50,0.0,1.0
5.0,21.0,17.0,25.316668,31.5,21.0,23.0,22.99293,38.804947,6.72,827.39026,27000.0,652376.56,False,True,0.0,27.39028049881449,05-21 17:00,1.0,1.0
5.0,21.0,17.0,25.033333,32.0,21.0,23.0,22.993168,38.468735,6.72,778.4276,27000.0,631230.44,False,False,0.0,0,05-21 17:10,1.0,1.0
5.0,21.0,17.0,24.75,32.5,21.0,23.0,22.993763,38.136772,6.72,728.3134,27000.0,609519.44,False,False,0.0,0,05-21 17:20,1.0,1.0
5.0,21.0,17.0,24.466667,33.0,21.0,23.0,22.994272,37.911556,6.72,690.7979,27000.0,586641.75,False,False,0.0,0,05-21 17:30,1.0,1.0
5.0,21.0,17.0,24.183332,33.5,21.0,23.0,22.994753,38.12149,6.72,707.99854,0.0,511048.84,False,False,0.0,0,05-21 17:40,0.0,1.0
5.0,21.0,17.0,23.9,34.0,21.0,23.0,22.995451,38.577045,6.72,755.4352,0.0,497480.25,False,False,0.0,0,05-21 17:50,0.0,1.0
5.0,21.0,18.0,23.35,34.833332,21.0,23.0,22.996681,38.885,3.8400002,795.2561,0.0,369853.25,False,False,0.0,0,05-21 18:00,0.0,1.0
5.0,21.0,18.0,22.8,35.666668,21.0,23.0,22.99771,39.064564,3.8400002,824.6499,0.0,348963.84,False,True,0.0,24.649884977289048,05-21 18:10,0.0,1.0
5.0,21.0,18.0,22.25,36.5,21.0,23.0,22.998314,38.61956,3.8400002,786.5024,27000.0,308910.9,False,False,0.0,0,05-21 18:20,1.0,1.0
5.0,21.0,18.0,21.7,37.333332,21.0,23.0,22.998852,37.915783,3.8400002,720.8891,27000.0,266198.2,False,False,0.0,0,05-21 18:30,1.0,1.0
5.0,21.0,18.0,21.15,38.166668,21.0,23.0,22.999258,37.253525,3.8400002,661.0918,27000.0,222310.95,False,False,0.0,0,05-21 18:40,1.0,1.0
5.0,21.0,18.0,20.6,39.0,21.0,23.0,22.99923,37.142094,3.8400002,652.5924,0.0,261789.98,False,False,0.0,0,05-21 18:50,0.0,1.0
5.0,21.0,19.0,20.133333,40.833332,21.0,23.0,22.999063,37.381886,3.8400002,673.89166,0.0,235596.75,False,False,0.0,0,05-21 19:00,0.0,1.0
5.0,21.0,19.0,19.666666,42.666668,21.0,23.0,22.999168,37.760174,3.8400002,703.85046,0.0,216980.92,False,False,0.0,0,05-21 19:10,0.0,1.0
5.0,21.0,19.0,19.2,44.5,21.0,23.0,22.999271,38.17438,3.8400002,733.35364,0.0,200579.14,False,False,0.0,0,05-21 19:20,0.0,1.0
5.0,21.0,19.0,18.733334,46.333332,21.0,23.0,22.999372,38.597702,3.8400002,760.57043,0.0,185139.06,False,False,0.0,0,05-21 19:30,0.0,1.0
5.0,21.0,19.0,18.266666,48.166668,21.0,23.0,22.999464,39.030163,3.8400002,786.00214,0.0,170454.3,False,False,0.0,0,05-21 19:40,0.0,1.0
5.0,21.0,19.0,17.8,50.0,21.0,23.0,22.999546,39.475002,3.8400002,810.2908,0.0,156275.66,False,True,0.0,10.290761245634485,05-21 19:50,0.0,1.0
5.0,21.0,20.0,17.8,49.666668,21.0,23.0,22.494526,40.314533,1.92,730.9204,13500.0,12948.605,False,False,0.0,0,05-21 20:00,1.0,1.0
5.0,21.0,20.0,17.8,49.333332,21.0,23.0,22.15884,40.49602,1.92,649.8136,13500.0,14268.532,False,False,0.0,0,05-21 20:10,1.0,1.0
5.0,21.0,20.0,17.8,49.0,21.0,23.0,22.429035,39.803947,1.92,633.1015,0.0,12993.336,False,False,0.0,0,05-21 20:20,0.0,1.0
5.0,21.0,20.0,17.8,48.666668,21.0,23.0,22.797554,39.0834,1.92,655.47284,0.0,12905.843,False,False,0.0,0,05-21 20:30,0.0,1.0
5.0,21.0,20.0,17.8,48.333332,21.0,23.0,22.88586,39.06463,1.92,676.3718,0.0,13906.383,False,False,0.0,0,05-21 20:40,0.0,1.0
5.0,21.0,20.0,17.8,48.0,21.0,23.0,22.949886,39.191635,1.92,692.55383,0.0,11872.463,False,False,0.0,0,05-21 20:50,0.0,1.0
5.0,21.0,21.0,17.15,50.666668,21.0,23.0,22.929604,39.50988,1.92,703.2553,0.0,11872.463,False,False,0.0,0,05-21 21:00,0.0,1.0
5.0,21.0,21.0,16.5,53.333332,21.0,23.0,22.865784,39.92852,1.92,711.7599,0.0,11872.463,False,False,0.0,0,05-21 21:10,0.0,1.0
5.0,21.0,21.0,15.85,56.0,21.0,23.0,22.78024,40.398655,1.92,719.7234,0.0,11872.463,False,False,0.0,0,05-21 21:20,0.0,1.0
5.0,21.0,21.0,15.2,58.666668,21.0,23.0,22.67925,40.90599,1.92,727.5839,0.0,11872.463,False,False,0.0,0,05-21 21:30,0.0,1.0
5.0,21.0,21.0,14.55,61.333332,21.0,23.0,22.566782,41.439735,1.92,735.32184,0.0,12811.667,False,False,0.0,0,05-21 21:40,0.0,1.0
5.0,21.0,21.0,13.9,64.0,21.0,23.0,22.44212,42.000023,1.92,742.8525,0.0,12918.481,False,False,0.0,0,05-21 21:50,0.0,1.0
5.0,21.0,22.0,13.533334,64.833336,21.0,23.0,21.73652,43.711266,1.92,722.7447,0.0,13484.404,False,False,0.0,0,05-21 22:00,0.0,1.0
5.0,21.0,22.0,13.166667,65.666664,21.0,23.0,21.156254,44.959072,1.92,699.30426,0.0,15291.718,False,False,0.0,0,05-21 22:10,0.0,1.0
5.0,21.0,22.0,12.8,66.5,21.0,23.0,21.004335,45.088867,1.92,682.8866,0.0,73446.555,False,False,0.0,0,05-21 22:20,0.0,1.0
5.0,21.0,22.0,12.433333,67.333336,21.0,23.0,21.000095,44.715916,1.92,664.4327,0.0,103231.13,False,False,0.0,0,05-21 22:30,0.0,1.0
5.0,21.0,22.0,12.066667,68.166664,21.0,23.0,20.99997,44.333008,1.92,649.14655,0.0,105279.59,False,False,0.0,0,05-21 22:40,0.0,1.0
5.0,21.0,22.0,11.7,69.0,21.0,23.0,20.999956,43.94578,1.92,636.0904,0.0,134265.05,False,False,0.0,0,05-21 22:50,0.0,1.0
5.0,21.0,23.0,11.516666,70.833336,21.0,23.0,20.99994,43.425816,0.0,614.8857,0.0,181007.56,False,False,0.0,0,05-21 23:00,0.0,1.0
5.0,21.0,23.0,11.333333,72.666664,5.0,50.0,20.197968,45.061478,0.0,597.28156,0.0,0.0,False,False,0.0,0,05-21 23:10,0.0,0.0
5.0,21.0,23.0,11.15,74.5,5.0,50.0,19.693356,46.174477,0.0,583.5893,0.0,0.0,False,False,0.0,0,05-21 23:20,0.0,0.0
5.0,21.0,23.0,10.966666,76.333336,5.0,50.0,19.394424,46.84687,0.0,576.1548,0.0,0.0,False,False,0.0,0,05-21 23:30,0.0,0.0
5.0,21.0,23.0,10.783334,78.166664,5.0,50.0,19.06085,47.547558,0.0,552.4951,0.0,0.0,False,False,0.0,0,05-21 23:40,0.0,0.0
5.0,21.0,23.0,10.6,80.0,5.0,50.0,18.855446,47.99711,0.0,534.4252,0.0,0.0,False,False,0.0,0,05-21 23:50,0.0,0.0
5.0,22.0,0.0,10.6,80.0,5.0,50.0,18.699223,48.308567,0.0,514.8081,0.0,0.0,False,False,0.0,0,05-22 00:00,0.0,0.0
5.0,22.0,0.0,10.6,80.0,5.0,50.0,18.592031,48.513695,0.0,499.02414,0.0,0.0,False,False,0.0,0,05-22 00:10,0.0,0.0
5.0,22.0,0.0,10.6,80.0,5.0,50.0,18.49388,48.712498,0.0,485.93115,0.0,0.0,False,False,0.0,0,05-22 00:20,0.0,0.0
5.0,22.0,0.0,10.6,80.0,5.0,50.0,18.398054,48.917408,0.0,474.7189,0.0,0.0,False,False,0.0,0,05-22 00:30,0.0,0.0
5.0,22.0,0.0,10.6,80.0,5.0,50.0,18.308035,49.115616,0.0,464.96634,0.0,0.0,False,False,0.0,0,05-22 00:40,0.0,0.0
5.0,22.0,0.0,10.6,80.0,5.0,50.0,18.22552,49.30111,0.0,456.45673,0.0,0.0,False,False,0.0,0,05-22 00:50,0.0,0.0
5.0,22.0,1.0,10.4,80.0,5.0,50.0,18.132307,49.48309,0.0,449.04108,0.0,0.0,False,False,0.0,0,05-22 01:00,0.0,0.0
5.0,22.0,1.0,10.2,80.0,5.0,50.0,18.026733,49.641773,0.0,442.5905,0.0,0.0,False,False,0.0,0,05-22 01:10,0.0,0.0
5.0,22.0,1.0,10.0,80.0,5.0,50.0,17.914959,49.755432,0.0,436.98553,0.0,0.0,False,False,0.0,0,05-22 01:20,0.0,0.0
5.0,22.0,1.0,9.8,80.0,5.0,50.0,17.801514,49.817127,0.0,432.11716,0.0,0.0,False,False,0.0,0,05-22 01:30,0.0,0.0
5.0,22.0,1.0,9.6,80.0,5.0,50.0,17.687819,49.831116,0.0,427.8887,0.0,0.0,False,False,0.0,0,05-22 01:40,0.0,0.0
5.0,22.0,1.0,9.4,80.0,5.0,50.0,17.57391,49.804607,0.0,424.21597,0.0,0.0,False,False,0.0,0,05-22 01:50,0.0,0.0
5.0,22.0,2.0,9.316667,81.0,5.0,50.0,17.473063,49.770107,0.0,421.02673,0.0,0.0,False,False,0.0,0,05-22 02:00,0.0,0.0
5.0,22.0,2.0,9.233334,82.0,5.0,50.0,17.385826,49.76673,0.0,418.25772,0.0,0.0,False,False,0.0,0,05-22 02:10,0.0,0.0
5.0,22.0,2.0,9.15,83.0,5.0,50.0,17.306944,49.817425,0.0,415.85367,0.0,0.0,False,False,0.0,0,05-22 02:20,0.0,0.0
5.0,22.0,2.0,9.066667,84.0,5.0,50.0,17.232622,49.92524,0.0,413.76633,0.0,0.0,False,False,0.0,0,05-22 02:30,0.0,0.0
5.0,22.0,2.0,8.983334,85.0,5.0,50.0,17.161694,50.082386,0.0,411.95392,0.0,0.0,False,False,0.0,0,05-22 02:40,0.0,0.0
5.0,22.0,2.0,8.9,86.0,5.0,50.0,17.093903,50.280037,0.0,410.38013,0.0,0.0,False,False,0.0,0,05-22 02:50,0.0,0.0
5.0,22.0,3.0,8.716666,86.0,5.0,50.0,17.018255,50.479855,0.0,409.0132,0.0,0.0,False,False,0.0,0,05-22 03:00,0.0,0.0
5.0,22.0,3.0,8.533334,86.0,5.0,50.0,16.934261,50.643356,0.0,407.8258,0.0,0.0,False,False,0.0,0,05-22 03:10,0.0,0.0
5.0,22.0,3.0,8.35,86.0,5.0,50.0,16.845913,50.75089,0.0,406.7944,0.0,0.0,False,False,0.0,0,05-22 03:20,0.0,0.0
5.0,22.0,3.0,8.166667,86.0,5.0,50.0,16.756018,50.80108,0.0,405.89853,0.0,0.0,False,False,0.0,0,05-22 03:30,0.0,0.0
5.0,22.0,3.0,7.983333,86.0,5.0,50.0,16.665476,50.801178,0.0,405.12048,0.0,0.0,False,False,0.0,0,05-22 03:40,0.0,0.0
5.0,22.0,3.0,7.8,86.0,5.0,50.0,16.574373,50.759315,0.0,404.44482,0.0,0.0,False,False,0.0,0,05-22 03:50,0.0,0.0
5.0,22.0,4.0,8.066667,84.5,5.0,50.0,16.512989,50.637596,0.0,403.85855,0.0,0.0,False,False,0.0,0,05-22 04:00,0.0,0.0
5.0,22.0,4.0,8.333333,83.0,5.0,50.0,16.482107,50.452847,0.0,403.35007,0.0,0.0,False,False,0.0,0,05-22 04:10,0.0,0.0
5.0,22.0,4.0,8.6,81.5,5.0,50.0,16.469845,50.24763,0.0,402.9091,0.0,0.0,False,False,0.0,0,05-22 04:20,0.0,0.0
5.0,22.0,4.0,8.866667,80.0,5.0,50.0,16.513933,49.895954,0.0,402.5265,0.0,0.0,False,False,0.0,0,05-22 04:30,0.0,0.0
5.0,22.0,4.0,9.133333,78.5,5.0,50.0,16.607689,49.414204,0.0,402.1945,0.0,0.0,False,False,0.0,0,05-22 04:40,0.0,0.0
5.0,22.0,4.0,9.4,77.0,5.0,50.0,16.73184,48.85974,0.0,401.90628,0.0,0.0,False,False,0.0,0,05-22 04:50,0.0,0.0
5.0,22.0,5.0,10.05,77.5,5.0,50.0,16.92587,48.280445,0.0,401.65622,0.0,0.0,False,False,0.0,0,05-22 05:00,0.0,0.0
5.0,22.0,5.0,10.7,78.0,5.0,50.0,17.15835,47.877148,0.0,401.4393,0.0,0.0,False,False,0.0,0,05-22 05:10,0.0,0.0
5.0,22.0,5.0,11.35,78.5,5.0,50.0,17.406656,47.724022,0.0,401.25116,0.0,0.0,False,False,0.0,0,05-22 05:20,0.0,0.0
5.0,22.0,5.0,12.0,79.0,5.0,50.0,17.667236,47.798893,0.0,401.0879,0.0,0.0,False,False,0.0,0,05-22 05:30,0.0,0.0
5.0,22.0,5.0,12.65,79.5,5.0,50.0,17.937521,48.071735,0.0,400.94617,0.0,0.0,False,False,0.0,0,05-22 05:40,0.0,0.0
5.0,22.0,5.0,13.3,80.0,5.0,50.0,18.216026,48.515236,0.0,400.8231,0.0,0.0,False,False,0.0,0,05-22 05:50,0.0,0.0
5.0,22.0,6.0,14.133333,77.5,5.0,50.0,18.754465,47.63497,0.96000004,407.97275,0.0,0.0,True,False,1.2455356065301046,0,05-22 06:00,0.0,0.0
5.0,22.0,6.0,14.966666,75.0,21.0,23.0,20.797651,42.360836,0.96000004,417.46967,0.0,628788.4,False,False,0.0,0,05-22 06:10,0.0,1.0
5.0,22.0,6.0,15.8,72.5,21.0,23.0,20.999895,42.292145,0.96000004,426.40173,0.0,210333.92,False,False,0.0,0,05-22 06:20,0.0,1.0
5.0,22.0,6.0,16.633333,70.0,21.0,23.0,21.00002,42.647045,0.96000004,432.85895,0.0,123369.68,False,False,0.0,0,05-22 06:30,0.0,1.0
5.0,22.0,6.0,17.466667,67.5,21.0,23.0,21.000021,43.169254,0.96000004,441.0696,0.0,80534.414,False,False,0.0,0,05-22 06:40,0.0,1.0
5.0,22.0,6.0,18.3,65.0,21.0,23.0,21.000002,43.71133,0.96000004,448.93716,0.0,13688.118,False,False,0.0,0,05-22 06:50,0.0,1.0
5.0,22.0,7.0,18.866667,62.166668,21.0,23.0,21.226454,43.729034,1.9200001,461.705,0.0,11872.463,False,False,0.0,0,05-22 07:00,0.0,1.0
5.0,22.0,7.0,19.433332,59.333332,21.0,23.0,21.523197,43.579205,1.9200001,477.23447,0.0,14410.489,False,False,0.0,0,05-22 07:10,0.0,1.0
5.0,22.0,7.0,20.0,56.5,21.0,23.0,21.793337,43.476288,1.9200001,493.3037,0.0,15213.737,False,False,0.0,0,05-22 07:20,0.0,1.0
5.0,22.0,7.0,20.566668,53.666668,21.0,23.0,22.030954,43.41824,1.9200001,508.941,0.0,14929.911,False,False,0.0,0,05-22 07:30,0.0,1.0
5.0,22.0,7.0,21.133333,50.833332,21.0,23.0,22.254715,43.35142,1.9200001,523.95325,0.0,14576.84,False,False,0.0,0,05-22 07:40,0.0,1.0
5.0,22.0,7.0,21.7,48.0,21.0,23.0,22.473333,43.252262,1.9200001,538.4023,0.0,14434.275,False,False,0.0,0,05-22 07:50,0.0,1.0
5.0,22.0,8.0,22.066668,46.5,21.0,23.0,22.999544,43.0033,8.16,591.123,0.0,242832.72,False,False,0.0,0,05-22 08:00,0.0,1.0
5.0,22.0,8.0,22.433332,45.0,21.0,23.0,22.99718,43.710716,8.16,633.6511,0.0,401248.84,False,False,0.0,0,05-22 08:10,0.0,1.0
5.0,22.0,8.0,22.8,43.5,21.0,23.0,22.997593,44.725727,8.16,703.376,0.0,351180.38,False,False,0.0,0,05-22 08:20,0.0,1.0
5.0,22.0,8.0,23.166666,42.0,21.0,23.0,22.997469,45.64886,8.16,773.3421,0.0,401224.88,False,False,0.0,0,05-22 08:30,0.0,1.0
5.0,22.0,8.0,23.533333,40.5,21.0,23.0,22.996925,46.450726,8.16,840.58954,0.0,425211.53,False,True,0.0,40.58954720608949,05-22 08:40,0.0,1.0
5.0,22.0,8.0,23.9,39.0,21.0,23.0,22.996511,46.27739,8.16,835.41815,27000.0,489306.47,False,True,0.0,35.41813539942086,05-22 08:50,1.0,1.0
5.0,22.0,9.0,24.183332,38.166668,21.0,23.0,22.995872,45.718796,9.6,800.8716,27000.0,532419.06,False,True,0.0,0.8715595790807811,05-22 09:00,1.0,1.0
5.0,22.0,9.0,24.466667,37.333332,21.0,23.0,22.995413,45.142212,9.6,767.1874,27000.0,556045.06,False,False,0.0,0,05-22 09:10,1.0,1.0
5.0,22.0,9.0,24.75,36.5,21.0,23.0,22.99505,44.653027,9.6,743.4688,27000.0,577925.6,False,False,0.0,0,05-22 09:20,1.0,1.0
5.0,22.0,9.0,25.033333,35.666668,21.0,23.0,22.99468,44.23597,9.6,728.4276,27000.0,598080.25,False,False,0.0,0,05-22 09:30,1.0,1.0
5.0,22.0,9.0,25.316668,34.833332,21.0,23.0,22.99433,43.853794,9.6,718.7319,27000.0,617062.56,False,False,0.0,0,05-22 09:40,1.0,1.0
5.0,22.0,9.0,25.6,34.0,21.0,23.0,22.994003,43.481663,9.6,712.0365,27000.0,635119.7,False,False,0.0,0,05-22 09:50,1.0,1.0
5.0,22.0,10.0,25.6,33.5,21.0,23.0,22.993864,43.082123,9.6,707.11694,27000.0,634683.9,False,False,0.0,0,05-22 10:00,1.0,1.0
5.0,22.0,10.0,25.6,33.0,21.0,23.0,22.992964,42.64829,9.6,703.4177,27000.0,632497.6,False,False,0.0,0,05-22 10:10,1.0,1.0
5.0,22.0,10.0,25.6,32.5,21.0,23.0,22.993084,42.183258,9.6,700.64746,27000.0,629028.0,False,False,0.0,0,05-22 10:20,1.0,1.0
5.0,22.0,10.0,25.6,32.0,21.0,23.0,22.993248,41.699806,9.6,698.5966,27000.0,625404.8,False,False,0.0,0,05-22 10:30,1.0,1.0
5.0,22.0,10.0,25.6,31.5,21.0,23.0,22.994062,42.009174,9.6,744.2926,0.0,515672.6,False,False,0.0,0,05-22 10:40,0.0,1.0
5.0,22.0,10.0,25.6,31.0,21.0,23.0,22.994993,42.780434,9.6,817.6001,0.0,512094.47,False,True,0.0,17.60009905332049,05-22 10:50,0.0,1.0
5.0,22.0,11.0,25.783333,30.5,21.0,23.0,22.994999,42.514336,9.6,829.7086,27000.0,626251.44,False,True,0.0,29.708648521666305,05-22 11:00,1.0,1.0
5.0,22.0,11.0,25.966667,30.0,21.0,23.0,22.994104,41.655888,9.6,804.39545,27000.0,635120.0,False,True,0.0,4.395448053089467,05-22 11:10,1.0,1.0
5.0,22.0,11.0,26.15,29.5,21.0,23.0,22.993263,40.74551,9.6,772.6948,27000.0,643523.5,False,False,0.0,0,05-22 11:20,1.0,1.0
5.0,22.0,11.0,26.333334,29.0,21.0,23.0,22.993214,40.00359,9.6,748.07166,27000.0,652872.9,False,False,0.0,0,05-22 11:30,1.0,1.0
5.0,22.0,11.0,26.516666,28.5,21.0,23.0,22.993053,39.435734,9.6,731.816,27000.0,664453.6,False,False,0.0,0,05-22 11:40,1.0,1.0
5.0,22.0,11.0,26.7,28.0,21.0,23.0,22.992811,38.97904,9.6,721.334,27000.0,678178.0,False,False,0.0,0,05-22 11:50,1.0,1.0
5.0,22.0,12.0,26.883333,27.833334,21.0,23.0,22.99336,38.232517,4.8,691.92413,27000.0,623048.2,False,False,0.0,0,05-22 12:00,1.0,1.0
5.0,22.0,12.0,27.066668,27.666666,21.0,23.0,22.995201,37.951294,4.8,696.9011,0.0,477072.94,False,False,0.0,0,05-22 12:10,0.0,1.0
5.0,22.0,12.0,27.25,27.5,21.0,23.0,22.99632,38.002148,4.8,725.58014,0.0,488172.38,False,False,0.0,0,05-22 12:20,0.0,1.0
5.0,22.0,12.0,27.433332,27.333334,21.0,23.0,22.996069,38.16445,4.8,762.0596,0.0,500641.47,False,False,0.0,0,05-22 12:30,0.0,1.0
5.0,22.0,12.0,27.616667,27.166666,21.0,23.0,22.995806,38.32179,4.8,798.525,0.0,514120.06,False,False,0.0,0,05-22 12:40,0.0,1.0
5.0,22.0,12.0,27.8,27.0,21.0,23.0,22.995558,38.443775,4.8,833.02264,0.0,528230.06,False,True,0.0,33.022621966844326,05-22 12:50,0.0,1.0
5.0,22.0,13.0,27.7,27.833334,21.0,23.0,22.993755,38.413155,7.68,815.7059,27000.0,765006.2,False,True,0.0,15.705875233124516,05-22 13:00,1.0,1.0
5.0,22.0,13.0,27.6,28.666666,21.0,23.0,22.990587,38.442036,7.68,774.541,27000.0,768466.44,False,False,0.0,0,05-22 13:10,1.0,1.0
5.0,22.0,13.0,27.5,29.5,21.0,23.0,22.990377,38.64248,7.68,734.9223,27000.0,770322.6,False,False,0.0,0,05-22 13:20,1.0,1.0
5.0,22.0,13.0,27.4,30.333334,21.0,23.0,22.990168,39.019783,7.68,705.6003,27000.0,773370.4,False,False,0.0,0,05-22 13:30,1.0,1.0
5.0,22.0,13.0,27.3,31.166666,21.0,23.0,22.989908,39.52444,7.68,685.78955,27000.0,775885.8,False,False,0.0,0,05-22 13:40,1.0,1.0
5.0,22.0,13.0,27.2,32.0,21.0,23.0,22.991121,40.10612,7.68,715.334,0.0,619012.94,False,False,0.0,0,05-22 13:50,0.0,1.0
5.0,22.0,14.0,27.2,31.666666,21.0,23.0,22.992805,40.672462,7.68,772.23773,0.0,627064.25,False,False,0.0,0,05-22 14:00,0.0,1.0
5.0,22.0,14.0,27.2,31.333334,21.0,23.0,22.992563,41.19104,7.68,836.07587,0.0,635637.1,False,True,0.0,36.075888415924055,05-22 14:10,0.0,1.0
5.0,22.0,14.0,27.2,31.0,21.0,23.0,22.991072,41.25704,7.68,830.32684,27000.0,801690.75,False,True,0.0,30.326863449917596,05-22 14:20,1.0,1.0
5.0,22.0,14.0,27.2,30.666666,21.0,23.0,22.988533,41.015835,7.68,788.5058,27000.0,808973.1,False,False,0.0,0,05-22 14:30,1.0,1.0
5.0,22.0,14.0,27.2,30.333334,21.0,23.0,22.988432,40.647114,7.68,744.65753,27000.0,814442.8,False,False,0.0,0,05-22 14:40,1.0,1.0
5.0,22.0,14.0,27.2,30.0,21.0,23.0,22.988377,40.25268,7.68,711.71875,27000.0,820458.25,False,False,0.0,0,05-22 14:50,1.0,1.0
5.0,22.0,15.0,27.116667,30.166666,21.0,23.0,22.988365,39.937683,7.68,689.68726,27000.0,820651.4,False,False,0.0,0,05-22 15:00,1.0,1.0
5.0,22.0,15.0,27.033333,30.333334,21.0,23.0,22.989769,40.05026,7.68,718.4462,0.0,669823.9,False,False,0.0,0,05-22 15:10,0.0,1.0
5.0,22.0,15.0,26.95,30.5,21.0,23.0,22.991642,40.399292,7.68,775.19525,0.0,673304.0,False,False,0.0,0,05-22 15:20,0.0,1.0
5.0,22.0,15.0,26.866667,30.666666,21.0,23.0,22.99144,40.80712,7.68,839.011,0.0,676111.75,False,True,0.0,39.01100368003699,05-22 15:30,0.0,1.0
5.0,22.0,15.0,26.783333,30.833334,21.0,23.0,22.990223,40.71779,7.68,832.72644,27000.0,818846.1,False,True,0.0,32.72646618244676,05-22 15:40,1.0,1.0
5.0,22.0,15.0,26.7,31.0,21.0,23.0,22.98815,40.384693,7.68,790.1694,27000.0,816345.0,False,False,0.0,0,05-22 15:50,1.0,1.0
5.0,22.0,16.0,26.6,31.5,21.0,23.0,22.988363,40.107418,7.68,745.6735,27000.0,811190.6,False,False,0.0,0,05-22 16:00,1.0,1.0
5.0,22.0,16.0,26.5,32.0,21.0,23.0,22.988537,40.010353,7.68,712.26086,27000.0,806624.5,False,False,0.0,0,05-22 16:10,1.0,1.0
5.0,22.0,16.0,26.4,32.5,21.0,23.0,22.988625,40.074284,7.68,689.9079,27000.0,801509.0,False,False,0.0,0,05-22 16:20,1.0,1.0
5.0,22.0,16.0,26.3,33.0,21.0,23.0,22.989656,40.37734,7.68,718.53937,0.0,671591.5,False,False,0.0,0,05-22 16:30,0.0,1.0
5.0,22.0,16.0,26.2,33.5,21.0,23.0,22.991371,40.793953,7.68,775.2497,0.0,668768.3,False,False,0.0,0,05-22 16:40,0.0,1.0
5.0,22.0,16.0,26.1,34.0,21.0,23.0,22.991356,41.23697,7.68,839.04456,0.0,666165.56,False,True,0.0,39.04455659054304,05-22 16:50,0.0,1.0
5.0,22.0,17.0,25.733334,34.5,21.0,23.0,22.991718,41.401333,6.72,828.086,27000.0,693717.94,False,True,0.0,28.086005739954317,05-22 17:00,1.0,1.0
5.0,22.0,17.0,25.366667,35.0,21.0,23.0,22.991697,41.364727,6.72,779.1196,27000.0,668945.94,False,False,0.0,0,05-22 17:10,1.0,1.0
5.0,22.0,17.0,25.0,35.5,21.0,23.0,22.99237,41.245674,6.72,728.9519,27000.0,642847.1,False,False,0.0,0,05-22 17:20,1.0,1.0
5.0,22.0,17.0,24.633333,36.0,21.0,23.0,22.993052,41.110165,6.72,691.3458,27000.0,614704.7,False,False,0.0,0,05-22 17:30,1.0,1.0
5.0,22.0,17.0,24.266666,36.5,21.0,23.0,22.993767,41.283104,6.72,708.4923,0.0,530255.7,False,False,0.0,0,05-22 17:40,0.0,1.0
5.0,22.0,17.0,23.9,37.0,21.0,23.0,22.994747,41.648384,6.72,755.8998,0.0,512635.38,False,False,0.0,0,05-22 17:50,0.0,1.0
5.0,22.0,18.0,23.616667,37.5,21.0,23.0,22.996164,41.863026,3.8400002,795.7077,0.0,388426.47,False,False,0.0,0,05-22 18:00,0.0,1.0
5.0,22.0,18.0,23.333334,38.0,21.0,23.0,22.997284,41.96409,3.8400002,825.1028,0.0,371654.53,False,True,0.0,25.102788549339493,05-22 18:10,0.0,1.0
5.0,22.0,18.0,23.05,38.5,21.0,23.0,22.997726,41.553856,3.8400002,787.066,27000.0,366765.75,False,False,0.0,0,05-22 18:20,1.0,1.0
5.0,22.0,18.0,22.766666,39.0,21.0,23.0,22.998058,40.959126,3.8400002,721.62036,27000.0,339951.03,False,False,0.0,0,05-22 18:30,1.0,1.0
5.0,22.0,18.0,22.483334,39.5,21.0,23.0,22.998428,40.43591,3.8400002,661.9802,27000.0,312283.75,False,False,0.0,0,05-22 18:40,1.0,1.0
5.0,22.0,18.0,22.2,40.0,21.0,23.0,22.998466,40.34846,3.8400002,653.5574,0.0,305517.34,False,False,0.0,0,05-22 18:50,0.0,1.0
5.0,22.0,19.0,21.933332,40.166668,21.0,23.0,22.998531,40.52291,3.8400002,674.88574,0.0,283939.84,False,False,0.0,0,05-22 19:00,0.0,1.0
5.0,22.0,19.0,21.666666,40.333332,21.0,23.0,22.998657,40.78043,3.8400002,704.8633,0.0,269774.47,False,False,0.0,0,05-22 19:10,0.0,1.0
5.0,22.0,19.0,21.4,40.5,21.0,23.0,22.998766,41.040413,3.8400002,734.3932,0.0,257492.83,False,False,0.0,0,05-22 19:20,0.0,1.0
5.0,22.0,19.0,21.133333,40.666668,21.0,23.0,22.99887,41.28416,3.8400002,761.6498,0.0,246281.77,False,False,0.0,0,05-22 19:30,0.0,1.0
5.0,22.0,19.0,20.866667,40.833332,21.0,23.0,22.998968,41.51421,3.8400002,787.13434,0.0,235767.23,False,False,0.0,0,05-22 19:40,0.0,1.0
5.0,22.0,19.0,20.6,41.0,21.0,23.0,22.999056,41.735268,3.8400002,811.4884,0.0,225724.12,False,True,0.0,11.488389981856585,05-22 19:50,0.0,1.0
5.0,22.0,20.0,20.316668,41.666668,21.0,23.0,22.999939,41.003643,1.92,765.5793,27000.0,28362.121,False,False,0.0,0,05-22 20:00,1.0,1.0
5.0,22.0,20.0,20.033333,42.333332,21.0,23.0,22.985853,39.93635,1.92,690.7718,27000.0,11872.463,False,False,0.0,0,05-22 20:10,1.0,1.0
5.0,22.0,20.0,19.75,43.0,21.0,23.0,22.99967,39.423973,1.92,659.075,0.0,101436.19,False,False,0.0,0,05-22 20:20,0.0,1.0
5.0,22.0,20.0,19.466667,43.666668,21.0,23.0,22.999916,39.395084,1.92,658.6219,0.0,93592.6,False,False,0.0,0,05-22 20:30,0.0,1.0
5.0,22.0,20.0,19.183332,44.333332,21.0,23.0,22.999949,39.542656,1.92,669.47723,0.0,77602.805,False,False,0.0,0,05-22 20:40,0.0,1.0
5.0,22.0,20.0,18.9,45.0,21.0,23.0,22.999966,39.724174,1.92,681.5564,0.0,65802.22,False,False,0.0,0,05-22 20:50,0.0,1.0
5.0,22.0,21.0,18.616667,45.833332,21.0,23.0,22.999979,39.903442,1.92,692.2159,0.0,53721.33,False,False,0.0,0,05-22 21:00,0.0,1.0
5.0,22.0,21.0,18.333334,46.666668,21.0,23.0,22.999992,40.082867,1.92,701.6225,0.0,41744.203,False,False,0.0,0,05-22 21:10,0.0,1.0
5.0,22.0,21.0,18.05,47.5,21.0,23.0,22.999998,40.269855,1.92,710.34924,0.0,29809.396,False,False,0.0,0,05-22 21:20,0.0,1.0
5.0,22.0,21.0,17.766666,48.333332,21.0,23.0,23.000002,40.4681,1.92,718.7215,0.0,17873.572,False,False,0.0,0,05-22 21:30,0.0,1.0
5.0,22.0,21.0,17.483334,49.166668,21.0,23.0,22.98691,40.705173,1.92,726.8423,0.0,11872.463,False,False,0.0,0,05-22 21:40,0.0,1.0
5.0,22.0,21.0,17.2,50.0,21.0,23.0,22.94793,41.004112,1.92,734.7223,0.0,11872.463,False,False,0.0,0,05-22 21:50,0.0,1.0
5.0,22.0,22.0,17.016666,49.666668,21.0,23.0,22.449047,41.975174,1.92,715.5853,0.0,12989.459,False,False,0.0,0,05-22 22:00,0.0,1.0
5.0,22.0,22.0,16.833334,49.333332,21.0,23.0,22.090645,42.376225,1.92,693.43286,0.0,14210.683,False,False,0.0,0,05-22 22:10,0.0,1.0
5.0,22.0,22.0,16.65,49.0,21.0,23.0,21.888063,42.460865,1.92,677.9686,0.0,13175.799,False,False,0.0,0,05-22 22:20,0.0,1.0
5.0,22.0,22.0,16.466667,48.666668,21.0,23.0,21.726582,42.303356,1.92,660.559,0.0,13755.0625,False,False,0.0,0,05-22 22:30,0.0,1.0
5.0,22.0,22.0,16.283333,48.333332,21.0,23.0,21.599024,42.058693,1.92,646.1342,0.0,13372.624,False,False,0.0,0,05-22 22:40,0.0,1.0
5.0,22.0,22.0,16.1,48.0,21.0,23.0,21.4699,41.808525,1.92,633.8189,0.0,13057.146,False,False,0.0,0,05-22 22:50,0.0,1.0
5.0,22.0,23.0,15.916667,49.0,21.0,23.0,21.239769,41.666275,0.0,613.25916,0.0,13071.484,False,False,0.0,0,05-22 23:00,0.0,1.0
5.0,22.0,23.0,15.733334,50.0,5.0,50.0,20.981573,41.540897,0.0,588.05536,0.0,0.0,False,False,0.0,0,05-22 23:10,0.0,0.0
5.0,22.0,23.0,15.55,51.0,5.0,50.0,20.765903,41.370693,0.0,563.2907,0.0,0.0,False,False,0.0,0,05-22 23:20,0.0,0.0
5.0,22.0,23.0,15.366667,52.0,5.0,50.0,20.596983,41.19639,0.0,541.32794,0.0,0.0,False,False,0.0,0,05-22 23:30,0.0,0.0
5.0,22.0,23.0,15.183333,53.0,5.0,50.0,20.453014,41.075886,0.0,522.5053,0.0,0.0,False,False,0.0,0,05-22 23:40,0.0,0.0
5.0,22.0,23.0,15.0,54.0,5.0,50.0,20.317673,41.034866,0.0,506.4004,0.0,0.0,False,False,0.0,0,05-22 23:50,0.0,0.0
5.0,23.0,0.0,14.716666,55.333332,5.0,50.0,20.176064,41.086567,0.0,492.51138,0.0,0.0,False,False,0.0,0,05-23 00:00,0.0,0.0
5.0,23.0,0.0,14.433333,56.666668,5.0,50.0,20.02669,41.227394,0.0,480.45642,0.0,0.0,False,False,0.0,0,05-23 00:10,0.0,0.0
5.0,23.0,0.0,14.15,58.0,5.0,50.0,19.873465,41.436367,0.0,469.96497,0.0,0.0,False,False,0.0,0,05-23 00:20,0.0,0.0
5.0,23.0,0.0,13.866667,59.333332,5.0,50.0,19.719368,41.696865,0.0,460.83105,0.0,0.0,False,False,0.0,0,05-23 00:30,0.0,0.0
5.0,23.0,0.0,13.583333,60.666668,5.0,50.0,19.56531,41.99879,0.0,452.88263,0.0,0.0,False,False,0.0,0,05-23 00:40,0.0,0.0
5.0,23.0,0.0,13.3,62.0,5.0,50.0,19.411182,42.335587,0.0,445.96893,0.0,0.0,False,False,0.0,0,05-23 00:50,0.0,0.0
5.0,23.0,1.0,13.3,62.333332,5.0,50.0,19.281536,42.6505,0.0,439.9594,0.0,0.0,False,False,0.0,0,05-23 01:00,0.0,0.0
5.0,23.0,1.0,13.3,62.666668,5.0,50.0,19.179111,42.927544,0.0,434.73743,0.0,0.0,False,False,0.0,0,05-23 01:10,0.0,0.0
5.0,23.0,1.0,13.3,63.0,5.0,50.0,19.094446,43.18841,0.0,430.19977,0.0,0.0,False,False,0.0,0,05-23 01:20,0.0,0.0
5.0,23.0,1.0,13.3,63.333332,5.0,50.0,19.019468,43.45084,0.0,426.2563,0.0,0.0,False,False,0.0,0,05-23 01:30,0.0,0.0
5.0,23.0,1.0,13.3,63.666668,5.0,50.0,18.949797,43.723076,0.0,422.8287,0.0,0.0,False,False,0.0,0,05-23 01:40,0.0,0.0
5.0,23.0,1.0,13.3,64.0,5.0,50.0,18.884613,44.004276,0.0,419.84933,0.0,0.0,False,False,0.0,0,05-23 01:50,0.0,0.0
5.0,23.0,2.0,13.3,63.666668,5.0,50.0,18.823092,44.25394,0.0,417.25925,0.0,0.0,False,False,0.0,0,05-23 02:00,0.0,0.0
5.0,23.0,2.0,13.3,63.333332,5.0,50.0,18.765121,44.460068,0.0,415.00742,0.0,0.0,False,False,0.0,0,05-23 02:10,0.0,0.0
5.0,23.0,2.0,13.3,63.0,5.0,50.0,18.710192,44.62062,0.0,413.04962,0.0,0.0,False,False,0.0,0,05-23 02:20,0.0,0.0
5.0,23.0,2.0,13.3,62.666668,5.0,50.0,18.657738,44.740944,0.0,411.3474,0.0,0.0,False,False,0.0,0,05-23 02:30,0.0,0.0
5.0,23.0,2.0,13.3,62.333332,5.0,50.0,18.607367,44.82719,0.0,409.86746,0.0,0.0,False,False,0.0,0,05-23 02:40,0.0,0.0
5.0,23.0,2.0,13.3,62.0,5.0,50.0,18.558825,44.884296,0.0,408.58066,0.0,0.0,False,False,0.0,0,05-23 02:50,0.0,0.0
5.0,23.0,3.0,13.4,60.833332,5.0,50.0,18.521399,44.874367,0.0,407.46194,0.0,0.0,False,False,0.0,0,05-23 03:00,0.0,0.0
5.0,23.0,3.0,13.5,59.666668,5.0,50.0,18.496616,44.7756,0.0,406.48938,0.0,0.0,False,False,0.0,0,05-23 03:10,0.0,0.0
5.0,23.0,3.0,13.6,58.5,5.0,50.0,18.480858,44.598705,0.0,405.64386,0.0,0.0,False,False,0.0,0,05-23 03:20,0.0,0.0
5.0,23.0,3.0,13.7,57.333332,5.0,50.0,18.470572,44.358772,0.0,404.90872,0.0,0.0,False,False,0.0,0,05-23 03:30,0.0,0.0
5.0,23.0,3.0,13.8,56.166668,5.0,50.0,18.463951,44.0665,0.0,404.26956,0.0,0.0,False,False,0.0,0,05-23 03:40,0.0,0.0
5.0,23.0,3.0,13.9,55.0,5.0,50.0,18.460447,43.728283,0.0,403.71375,0.0,0.0,False,False,0.0,0,05-23 03:50,0.0,0.0
5.0,23.0,4.0,13.716666,56.166668,5.0,50.0,18.434626,43.48684,0.0,403.2303,0.0,0.0,False,False,0.0,0,05-23 04:00,0.0,0.0
5.0,23.0,4.0,13.533334,57.333332,5.0,50.0,18.382893,43.39029,0.0,402.80963,0.0,0.0,False,False,0.0,0,05-23 04:10,0.0,0.0
5.0,23.0,4.0,13.35,58.5,5.0,50.0,18.32386,43.392605,0.0,402.44366,0.0,0.0,False,False,0.0,0,05-23 04:20,0.0,0.0
5.0,23.0,4.0,13.166667,59.666668,5.0,50.0,18.269287,43.45179,0.0,402.1252,0.0,0.0,False,False,0.0,0,05-23 04:30,0.0,0.0
5.0,23.0,4.0,12.983334,60.833332,5.0,50.0,18.242926,43.490467,0.0,401.84818,0.0,0.0,False,False,0.0,0,05-23 04:40,0.0,0.0
5.0,23.0,4.0,12.8,62.0,5.0,50.0,18.229935,43.538303,0.0,401.60712,0.0,0.0,False,False,0.0,0,05-23 04:50,0.0,0.0
5.0,23.0,5.0,12.983334,62.833332,5.0,50.0,18.269014,43.539875,0.0,401.39755,0.0,0.0,False,False,0.0,0,05-23 05:00,0.0,0.0
5.0,23.0,5.0,13.166667,63.666668,5.0,50.0,18.331772,43.598248,0.0,401.2154,0.0,0.0,False,False,0.0,0,05-23 05:10,0.0,0.0
5.0,23.0,5.0,13.35,64.5,5.0,50.0,18.399141,43.763817,0.0,401.05707,0.0,0.0,False,False,0.0,0,05-23 05:20,0.0,0.0
5.0,23.0,5.0,13.533334,65.333336,5.0,50.0,18.463396,44.04458,0.0,400.91943,0.0,0.0,False,False,0.0,0,05-23 05:30,0.0,0.0
5.0,23.0,5.0,13.716666,66.166664,5.0,50.0,18.526346,44.42127,0.0,400.7998,0.0,0.0,False,False,0.0,0,05-23 05:40,0.0,0.0
5.0,23.0,5.0,13.9,67.0,5.0,50.0,18.590998,44.87337,0.0,400.6958,0.0,0.0,False,False,0.0,0,05-23 05:50,0.0,0.0
5.0,23.0,6.0,14.55,65.166664,5.0,50.0,18.854233,44.62951,0.96000004,406.03757,0.0,0.0,True,False,1.145766281562583,0,05-23 06:00,0.0,0.0
5.0,23.0,6.0,15.2,63.333332,21.0,23.0,20.995117,39.419495,0.96000004,412.51556,0.0,375560.7,False,False,0.0,0,05-23 06:10,0.0,1.0
5.0,23.0,6.0,15.85,61.5,21.0,23.0,20.999891,39.611492,0.96000004,416.72668,0.0,36180.87,False,False,0.0,0,05-23 06:20,0.0,1.0
5.0,23.0,6.0,16.5,59.666668,21.0,23.0,21.000025,39.933487,0.96000004,424.8476,0.0,186197.08,False,False,0.0,0,05-23 06:30,0.0,1.0
5.0,23.0,6.0,17.15,57.833332,21.0,23.0,21.000029,40.27942,0.96000004,433.294,0.0,117439.164,False,False,0.0,0,05-23 06:40,0.0,1.0
5.0,23.0,6.0,17.8,56.0,21.0,23.0,21.000017,40.633144,0.96000004,441.5287,0.0,69925.63,False,False,0.0,0,05-23 06:50,0.0,1.0
5.0,23.0,7.0,18.166666,55.166668,21.0,23.0,21.05703,40.946327,1.9200001,454.601,0.0,11872.463,False,False,0.0,0,05-23 07:00,0.0,1.0
5.0,23.0,7.0,18.533333,54.333332,21.0,23.0,21.177608,41.155186,1.9200001,470.369,0.0,11872.463,False,False,0.0,0,05-23 07:10,0.0,1.0
5.0,23.0,7.0,18.9,53.5,21.0,23.0,21.327787,41.29982,1.9200001,486.64304,0.0,13212.263,False,False,0.0,0,05-23 07:20,0.0,1.0
5.0,23.0,7.0,19.266666,52.666668,21.0,23.0,21.48942,41.408325,1.9200001,502.4719,0.0,13546.106,False,False,0.0,0,05-23 07:30,0.0,1.0
5.0,23.0,7.0,19.633333,51.833332,21.0,23.0,21.665688,41.469944,1.9200001,517.66907,0.0,13679.421,False,False,0.0,0,05-23 07:40,0.0,1.0
5.0,23.0,7.0,20.0,51.0,21.0,23.0,21.850504,41.5017,1.9200001,532.29706,0.0,13849.651,False,False,0.0,0,05-23 07:50,0.0,1.0
5.0,23.0,8.0,20.283333,50.166668,21.0,23.0,22.997484,40.117382,8.16,594.17834,0.0,72120.016,False,False,0.0,0,05-23 08:00,0.0,1.0
5.0,23.0,8.0,20.566668,49.333332,21.0,23.0,22.999428,40.907368,8.16,619.4242,0.0,222548.03,False,False,0.0,0,05-23 08:10,0.0,1.0
5.0,23.0,8.0,20.85,48.5,21.0,23.0,22.99875,41.713223,8.16,654.8398,0.0,282580.97,False,False,0.0,0,05-23 08:20,0.0,1.0
5.0,23.0,8.0,21.133333,47.666668,21.0,23.0,22.998606,42.899147,8.16,721.0391,0.0,294302.12,False,False,0.0,0,05-23 08:30,0.0,1.0
5.0,23.0,8.0,21.416666,46.833332,21.0,23.0,22.99824,44.013123,8.16,789.573,0.0,331791.16,False,False,0.0,0,05-23 08:40,0.0,1.0
5.0,23.0,8.0,21.7,46.0,21.0,23.0,22.997879,45.027313,8.16,856.21967,0.0,351771.28,False,True,0.0,56.21967287239147,05-23 08:50,0.0,1.0
5.0,23.0,9.0,22.066668,45.333332,21.0,23.0,22.997866,45.664505,9.6,854.85284,27000.0,361906.5,False,True,0.0,54.8528391857011,05-23 09:00,1.0,1.0
5.0,23.0,9.0,22.433332,44.666668,21.0,23.0,22.997652,46.04426,9.6,819.0488,27000.0,394613.9,False,True,0.0,19.048853971042604,05-23 09:10,1.0,1.0
5.0,23.0,9.0,22.8,44.0,21.0,23.0,22.997282,46.30552,9.6,781.0888,27000.0,423751.56,False,False,0.0,0,05-23 09:20,1.0,1.0
5.0,23.0,9.0,23.166666,43.333332,21.0,23.0,22.996931,46.52761,9.6,752.9714,27000.0,445403.22,False,False,0.0,0,05-23 09:30,1.0,1.0
5.0,23.0,9.0,23.533333,42.666668,21.0,23.0,22.996609,46.736637,9.6,734.60944,27000.0,465988.66,False,False,0.0,0,05-23 09:40,1.0,1.0
5.0,23.0,9.0,23.9,42.0,21.0,23.0,22.996283,46.93538,9.6,722.6942,27000.0,485775.2,False,False,0.0,0,05-23 09:50,1.0,1.0
5.0,23.0,10.0,23.616667,42.666668,21.0,23.0,22.99627,47.114456,9.6,714.4355,27000.0,465672.34,False,False,0.0,0,05-23 10:00,1.0,1.0
5.0,23.0,10.0,23.333334,43.333332,21.0,23.0,22.996592,47.26131,9.6,708.3261,27000.0,443886.6,False,False,0.0,0,05-23 10:10,1.0,1.0
5.0,23.0,10.0,23.05,44.0,21.0,23.0,22.996927,47.380726,9.6,703.6734,27000.0,421583.22,False,False,0.0,0,05-23 10:20,1.0,1.0
5.0,23.0,10.0,22.766666,44.666668,21.0,23.0,22.997213,47.473293,9.6,700.1207,27000.0,404223.03,False,False,0.0,0,05-23 10:30,1.0,1.0
5.0,23.0,10.0,22.483334,45.333332,21.0,23.0,22.997442,47.53958,9.6,697.41876,27000.0,388616.38,False,False,0.0,0,05-23 10:40,1.0,1.0
5.0,23.0,10.0,22.2,46.0,21.0,23.0,22.997276,48.160828,9.6,742.7946,0.0,394670.62,False,False,0.0,0,05-23 10:50,0.0,1.0
5.0,23.0,11.0,21.833334,47.166668,21.0,23.0,22.997099,49.09962,9.6,815.9289,0.0,389679.5,False,True,0.0,15.92891102734552,05-23 11:00,0.0,1.0
5.0,23.0,11.0,21.466667,48.333332,21.0,23.0,22.99766,49.324955,9.6,827.3136,27000.0,335807.5,False,True,0.0,27.313609027938128,05-23 11:10,1.0,1.0
5.0,23.0,11.0,21.1,49.5,21.0,23.0,22.998213,49.128258,9.6,801.0296,27000.0,316255.5,False,True,0.0,1.02960869809192,05-23 11:20,1.0,1.0
5.0,23.0,11.0,20.733334,50.666668,21.0,23.0,22.998537,48.879917,9.6,768.4304,27000.0,291383.16,False,False,0.0,0,05-23 11:30,1.0,1.0
5.0,23.0,11.0,20.366667,51.833332,21.0,23.0,22.9988,48.73131,9.6,743.0828,27000.0,266371.12,False,False,0.0,0,05-23 11:40,1.0,1.0
5.0,23.0,11.0,20.0,53.0,21.0,23.0,22.999022,48.687603,9.6,726.2424,27000.0,239877.86,False,False,0.0,0,05-23 11:50,1.0,1.0
5.0,23.0,12.0,19.9,53.333332,21.0,23.0,22.99947,48.3178,4.8,693.0861,27000.0,150357.25,False,False,0.0,0,05-23 12:00,1.0,1.0
5.0,23.0,12.0,19.8,53.666668,21.0,23.0,22.999443,48.301517,4.8,696.7578,0.0,255641.86,False,False,0.0,0,05-23 12:10,0.0,1.0
5.0,23.0,12.0,19.7,54.0,21.0,23.0,22.998947,48.5638,4.8,725.1383,0.0,247182.4,False,False,0.0,0,05-23 12:20,0.0,1.0
5.0,23.0,12.0,19.6,54.333332,21.0,23.0,22.998936,48.926,4.8,761.48267,0.0,245326.2,False,False,0.0,0,05-23 12:30,0.0,1.0
5.0,23.0,12.0,19.5,54.666668,21.0,23.0,22.99891,49.2907,4.8,797.7168,0.0,247210.38,False,False,0.0,0,05-23 12:40,0.0,1.0
5.0,23.0,12.0,19.4,55.0,21.0,23.0,22.998878,49.62715,4.8,831.8776,0.0,250464.23,False,True,0.0,31.877624861920708,05-23 12:50,0.0,1.0
5.0,23.0,13.0,19.4,55.666668,21.0,23.0,22.99929,49.560143,7.68,812.76764,27000.0,175780.52,False,True,0.0,12.767611260552599,05-23 13:00,1.0,1.0
5.0,23.0,13.0,19.4,56.333332,21.0,23.0,22.999525,49.376125,7.68,769.56055,27000.0,184031.73,False,False,0.0,0,05-23 13:10,1.0,1.0
5.0,23.0,13.0,19.4,57.0,21.0,23.0,22.999495,49.295002,7.68,728.49066,27000.0,192338.45,False,False,0.0,0,05-23 13:20,1.0,1.0
5.0,23.0,13.0,19.4,57.666668,21.0,23.0,22.999445,49.374886,7.68,698.4206,27000.0,196699.92,False,False,0.0,0,05-23 13:30,1.0,1.0
5.0,23.0,13.0,19.4,58.333332,21.0,23.0,22.998863,49.89284,7.68,723.45404,0.0,331420.34,False,False,0.0,0,05-23 13:40,0.0,1.0
5.0,23.0,13.0,19.4,59.0,21.0,23.0,22.997885,50.63888,7.68,779.0696,0.0,333540.56,False,False,0.0,0,05-23 13:50,0.0,1.0
5.0,23.0,14.0,19.5,58.0,21.0,23.0,22.997759,51.403698,7.68,842.5544,0.0,336073.25,False,True,0.0,42.554384096486956,05-23 14:00,0.0,1.0
5.0,23.0,14.0,19.6,57.0,21.0,23.0,22.998709,51.430923,7.68,834.0551,27000.0,214156.6,False,True,0.0,34.055132947104994,05-23 14:10,1.0,1.0
5.0,23.0,14.0,19.7,56.0,21.0,23.0,22.999237,50.985935,7.68,788.7448,27000.0,219793.89,False,False,0.0,0,05-23 14:20,1.0,1.0
5.0,23.0,14.0,19.8,55.0,21.0,23.0,22.999271,50.388977,7.68,742.11633,27000.0,225270.39,False,False,0.0,0,05-23 14:30,1.0,1.0
5.0,23.0,14.0,19.9,54.0,21.0,23.0,22.99926,49.788246,7.68,707.4448,27000.0,230528.62,False,False,0.0,0,05-23 14:40,1.0,1.0
5.0,23.0,14.0,20.0,53.0,21.0,23.0,22.999231,49.21294,7.68,684.48865,27000.0,235809.23,False,False,0.0,0,05-23 14:50,1.0,1.0
5.0,23.0,15.0,20.1,54.0,21.0,23.0,22.998703,49.39257,7.68,712.9371,0.0,344726.3,False,False,0.0,0,05-23 15:00,0.0,1.0
5.0,23.0,15.0,20.2,55.0,21.0,23.0,22.997793,50.026707,7.68,769.5805,0.0,346904.84,False,False,0.0,0,05-23 15:10,0.0,1.0
5.0,23.0,15.0,20.3,56.0,21.0,23.0,22.997627,50.803383,7.68,833.2873,0.0,349069.7,False,True,0.0,33.287310804696745,05-23 15:20,0.0,1.0
5.0,23.0,15.0,20.4,57.0,21.0,23.0,22.998377,51.270813,7.68,826.41327,27000.0,258573.38,False,True,0.0,26.4132446532426,05-23 15:30,1.0,1.0
5.0,23.0,15.0,20.5,58.0,21.0,23.0,22.998812,51.660046,7.68,783.30817,27000.0,262982.5,False,False,0.0,0,05-23 15:40,1.0,1.0
5.0,23.0,15.0,20.6,59.0,21.0,23.0,22.998787,52.169464,7.68,738.61926,27000.0,266847.34,False,False,0.0,0,05-23 15:50,1.0,1.0
5.0,23.0,16.0,20.866667,59.5,21.0,23.0,22.998672,52.84637,7.68,705.37976,27000.0,280689.78,False,False,0.0,0,05-23 16:00,1.0,1.0
5.0,23.0,16.0,21.133333,60.0,21.0,23.0,22.998486,53.67499,7.68,683.427,27000.0,294868.38,False,False,0.0,0,05-23 16:10,1.0,1.0
5.0,23.0,16.0,21.4,60.5,21.0,23.0,22.997776,54.502384,7.68,712.2783,0.0,361926.56,False,False,0.0,0,05-23 16:20,0.0,1.0
5.0,23.0,16.0,21.666666,61.0,21.0,23.0,22.997202,55.29865,7.68,769.03876,0.0,366499.97,False,False,0.0,0,05-23 16:30,0.0,1.0
5.0,23.0,16.0,21.933332,61.5,21.0,23.0,22.997093,56.07468,7.68,832.8029,0.0,370614.4,False,True,0.0,32.80294396837496,05-23 16:40,0.0,1.0
5.0,23.0,16.0,22.2,62.0,21.0,23.0,22.997417,57.17556,7.68,826.5038,27000.0,353811.8,False,True,0.0,26.503780149926115,05-23 16:50,1.0,1.0
5.0,23.0,17.0,21.733334,62.166668,21.0,23.0,22.998255,58.077682,6.72,779.5003,27000.0,247186.44,False,False,0.0,0,05-23 17:00,1.0,1.0
5.0,23.0,17.0,21.266666,62.333332,21.0,23.0,22.998951,58.495594,6.72,728.96716,27000.0,213466.27,False,False,0.0,0,05-23 17:10,1.0,1.0
5.0,23.0,17.0,20.8,62.5,21.0,23.0,22.999296,58.447376,6.72,690.28796,27000.0,178761.14,False,False,0.0,0,05-23 17:20,1.0,1.0
5.0,23.0,17.0,20.333334,62.666668,21.0,23.0,22.99918,58.705997,6.72,706.78827,0.0,242268.88,False,False,0.0,0,05-23 17:30,0.0,1.0
5.0,23.0,17.0,19.866667,62.833332,21.0,23.0,22.998888,59.217968,6.72,753.9051,0.0,226543.83,False,False,0.0,0,05-23 17:40,0.0,1.0
5.0,23.0,17.0,19.4,63.0,21.0,23.0,22.998993,59.813686,6.72,809.0342,0.0,210448.02,False,True,0.0,9.034166701470895,05-23 17:50,0.0,1.0
5.0,23.0,18.0,19.033333,64.666664,21.0,23.0,22.813644,59.668995,3.8400002,784.77875,27000.0,11872.463,False,False,0.0,0,05-23 18:00,1.0,1.0
