months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,29.0,5.0,17.8,90.5,5.0,50.0,19.807123,78.786934,0.0,401.27786,0.0,0.0,False,False,0.0,0,05-29 05:00,0.0,0.0
5.0,29.0,5.0,17.8,91.0,5.0,50.0,19.840336,78.7843,0.0,401.11304,0.0,0.0,False,False,0.0,0,05-29 05:10,0.0,0.0
5.0,29.0,5.0,17.8,91.5,5.0,50.0,19.859571,78.886955,0.0,400.96945,0.0,0.0,False,False,0.0,0,05-29 05:20,0.0,0.0
5.0,29.0,5.0,17.8,92.0,5.0,50.0,19.869808,79.06635,0.0,400.84442,0.0,0.0,False,False,0.0,0,05-29 05:30,0.0,0.0
5.0,29.0,5.0,17.8,92.5,5.0,50.0,19.876291,79.29191,0.0,400.73547,0.0,0.0,False,False,0.0,0,05-29 05:40,0.0,0.0
5.0,29.0,5.0,17.8,93.0,5.0,50.0,19.881176,79.54885,0.0,400.64062,0.0,0.0,False,False,0.0,0,05-29 05:50,0.0,0.0
5.0,29.0,6.0,18.066668,92.0,5.0,50.0,19.995502,79.264786,0.96000004,405.98804,0.0,0.0,True,False,0.004497103303975791,0,05-29 06:00,0.0,0.0
5.0,29.0,6.0,18.333334,91.0,21.0,23.0,20.115164,78.932304,0.96000004,414.25726,0.0,18127.629,False,False,0.0,0,05-29 06:10,0.0,1.0
5.0,29.0,6.0,18.6,90.0,21.0,23.0,21.01488,74.495605,0.96000004,420.64203,0.0,451040.84,False,False,0.0,0,05-29 06:20,0.0,1.0
5.0,29.0,6.0,18.866667,89.0,21.0,23.0,21.000374,74.56953,0.96000004,423.1221,0.0,37038.176,False,False,0.0,0,05-29 06:30,0.0,1.0
5.0,29.0,6.0,19.133333,88.0,21.0,23.0,21.00001,74.77904,0.96000004,430.62924,0.0,72262.82,False,False,0.0,0,05-29 06:40,0.0,1.0
5.0,29.0,6.0,19.4,87.0,21.0,23.0,21.000008,75.07352,0.96000004,438.78867,0.0,48691.37,False,False,0.0,0,05-29 06:50,0.0,1.0
5.0,29.0,7.0,19.5,87.0,21.0,23.0,21.100536,75.02654,1.9200001,452.02356,0.0,11872.463,False,False,0.0,0,05-29 07:00,0.0,1.0
5.0,29.0,7.0,19.6,87.0,21.0,23.0,21.237299,74.87052,1.9200001,467.94476,0.0,13071.728,False,False,0.0,0,05-29 07:10,0.0,1.0
5.0,29.0,7.0,19.7,87.0,21.0,23.0,21.367514,74.759315,1.9200001,484.3227,0.0,13503.894,False,False,0.0,0,05-29 07:20,0.0,1.0
5.0,29.0,7.0,19.8,87.0,21.0,23.0,21.480824,74.72565,1.9200001,500.2254,0.0,13425.705,False,False,0.0,0,05-29 07:30,0.0,1.0
5.0,29.0,7.0,19.9,87.0,21.0,23.0,21.582085,74.745605,1.9200001,515.4852,0.0,13224.179,False,False,0.0,0,05-29 07:40,0.0,1.0
5.0,29.0,7.0,20.0,87.0,21.0,23.0,21.676388,74.797134,1.9200001,530.1725,0.0,13080.662,False,False,0.0,0,05-29 07:50,0.0,1.0
5.0,29.0,8.0,20.366667,84.333336,21.0,23.0,22.909296,70.796165,8.16,592.0955,0.0,15314.392,False,False,0.0,0,05-29 08:00,0.0,1.0
5.0,29.0,8.0,20.733334,81.666664,21.0,23.0,22.999794,71.1575,8.16,617.3507,0.0,141649.47,False,False,0.0,0,05-29 08:10,0.0,1.0
5.0,29.0,8.0,21.1,79.0,21.0,23.0,22.998348,71.838554,8.16,652.7874,0.0,249377.23,False,False,0.0,0,05-29 08:20,0.0,1.0
5.0,29.0,8.0,21.466667,76.333336,21.0,23.0,22.998526,72.77201,8.16,719.0156,0.0,235646.69,False,False,0.0,0,05-29 08:30,0.0,1.0
5.0,29.0,8.0,21.833334,73.666664,21.0,23.0,22.998154,73.544624,8.16,787.5742,0.0,296816.47,False,False,0.0,0,05-29 08:40,0.0,1.0
5.0,29.0,8.0,22.2,71.0,21.0,23.0,22.997406,74.13442,8.16,854.2458,0.0,331322.62,False,True,0.0,54.24576598329725,05-29 08:50,0.0,1.0
5.0,29.0,9.0,22.483334,71.0,21.0,23.0,22.997025,73.914696,9.6,853.2437,27000.0,369021.03,False,True,0.0,53.24374049402786,05-29 09:00,1.0,1.0
5.0,29.0,9.0,22.766666,71.0,21.0,23.0,22.996496,73.47705,9.6,817.9427,27000.0,405912.94,False,True,0.0,17.942697835360264,05-29 09:10,1.0,1.0
5.0,29.0,9.0,23.05,71.0,21.0,23.0,22.995834,73.250534,9.6,780.43134,27000.0,439504.38,False,False,0.0,0,05-29 09:20,1.0,1.0
5.0,29.0,9.0,23.333334,71.0,21.0,23.0,22.995083,73.345856,9.6,752.6394,27000.0,469062.84,False,False,0.0,0,05-29 09:30,1.0,1.0
5.0,29.0,9.0,23.616667,71.0,21.0,23.0,22.994328,73.71387,9.6,734.48926,27000.0,494247.44,False,False,0.0,0,05-29 09:40,1.0,1.0
5.0,29.0,9.0,23.9,71.0,21.0,23.0,22.993614,74.27563,9.6,722.7045,27000.0,516558.7,False,False,0.0,0,05-29 09:50,1.0,1.0
5.0,29.0,10.0,24.183332,69.833336,21.0,23.0,22.992926,74.77963,9.6,714.6174,27000.0,537570.9,False,False,0.0,0,05-29 10:00,1.0,1.0
5.0,29.0,10.0,24.466667,68.666664,21.0,23.0,22.992325,75.11607,9.6,708.7719,27000.0,556721.1,False,False,0.0,0,05-29 10:10,1.0,1.0
5.0,29.0,10.0,24.75,67.5,21.0,23.0,22.9918,75.2915,9.6,704.46967,27000.0,574214.25,False,False,0.0,0,05-29 10:20,1.0,1.0
5.0,29.0,10.0,25.033333,66.333336,21.0,23.0,22.991331,75.350716,9.6,701.3301,27000.0,589837.9,False,False,0.0,0,05-29 10:30,1.0,1.0
5.0,29.0,10.0,25.316668,65.166664,21.0,23.0,22.990887,75.3315,9.6,699.08276,27000.0,605108.6,False,False,0.0,0,05-29 10:40,1.0,1.0
5.0,29.0,10.0,25.6,64.0,21.0,23.0,22.991568,75.518166,9.6,744.68805,0.0,511886.9,False,False,0.0,0,05-29 10:50,0.0,1.0
5.0,29.0,11.0,25.783333,64.166664,21.0,23.0,22.992895,75.86237,9.6,817.92914,0.0,514576.16,False,True,0.0,17.92912583868656,05-29 11:00,0.0,1.0
5.0,29.0,11.0,25.966667,64.333336,21.0,23.0,22.99164,76.157974,9.6,830.1337,27000.0,640673.44,False,True,0.0,30.13374052795848,05-29 11:10,1.0,1.0
5.0,29.0,11.0,26.15,64.5,21.0,23.0,22.989206,76.49911,9.6,804.99854,27000.0,652022.4,False,True,0.0,4.998518346753258,05-29 11:20,1.0,1.0
5.0,29.0,11.0,26.333334,64.666664,21.0,23.0,22.988695,76.94647,9.6,773.45734,27000.0,664851.0,False,False,0.0,0,05-29 11:30,1.0,1.0
5.0,29.0,11.0,26.516666,64.833336,21.0,23.0,22.988121,77.51351,9.6,748.93317,27000.0,679199.25,False,False,0.0,0,05-29 11:40,1.0,1.0
5.0,29.0,11.0,26.7,65.0,21.0,23.0,22.987436,78.16969,9.6,732.7221,27000.0,695880.25,False,False,0.0,0,05-29 11:50,1.0,1.0
5.0,29.0,12.0,26.783333,64.666664,21.0,23.0,22.986364,78.375305,4.8,699.9349,27000.0,634639.06,False,False,0.0,0,05-29 12:00,1.0,1.0
5.0,29.0,12.0,26.866667,64.333336,21.0,23.0,22.989906,78.12817,4.8,703.73444,0.0,484650.1,False,False,0.0,0,05-29 12:10,0.0,1.0
5.0,29.0,12.0,26.95,64.0,21.0,23.0,22.992493,77.69158,4.8,732.149,0.0,494515.94,False,False,0.0,0,05-29 12:20,0.0,1.0
5.0,29.0,12.0,27.033333,63.666668,21.0,23.0,22.9924,77.22418,4.8,768.5314,0.0,501535.44,False,False,0.0,0,05-29 12:30,0.0,1.0
5.0,29.0,12.0,27.116667,63.333332,21.0,23.0,22.992258,76.767265,4.8,804.8449,0.0,506879.12,False,True,0.0,4.844931312213475,05-29 12:40,0.0,1.0
5.0,29.0,12.0,27.2,63.0,21.0,23.0,22.99022,76.689186,4.8,779.36865,27000.0,682692.94,False,False,0.0,0,05-29 12:50,1.0,1.0
5.0,29.0,13.0,26.0,66.0,21.0,23.0,22.986515,76.86038,7.68,739.0138,27000.0,658446.0,False,False,0.0,0,05-29 13:00,1.0,1.0
5.0,29.0,13.0,24.8,69.0,21.0,23.0,22.988226,76.83922,7.68,705.99347,27000.0,581239.7,False,False,0.0,0,05-29 13:10,1.0,1.0
5.0,29.0,13.0,23.6,72.0,21.0,23.0,22.991062,76.476234,7.68,683.7701,27000.0,504372.4,False,False,0.0,0,05-29 13:20,1.0,1.0
5.0,29.0,13.0,22.4,75.0,21.0,23.0,22.992714,76.31308,7.68,712.42175,0.0,440603.34,False,False,0.0,0,05-29 13:30,0.0,1.0
5.0,29.0,13.0,21.2,78.0,21.0,23.0,22.994095,76.34021,7.68,769.0709,0.0,409650.56,False,False,0.0,0,05-29 13:40,0.0,1.0
5.0,29.0,13.0,20.0,81.0,21.0,23.0,22.994907,76.458885,7.68,832.71704,0.0,379241.78,False,True,0.0,32.717023221046816,05-29 13:50,0.0,1.0
5.0,29.0,14.0,19.9,81.5,21.0,23.0,22.997631,75.48351,7.68,825.6845,27000.0,252434.6,False,True,0.0,25.684496226695273,05-29 14:00,1.0,1.0
5.0,29.0,14.0,19.8,82.0,21.0,23.0,22.998716,74.12559,7.68,782.40436,27000.0,241926.56,False,False,0.0,0,05-29 14:10,1.0,1.0
5.0,29.0,14.0,19.7,82.5,21.0,23.0,22.998924,72.954124,7.68,737.57135,27000.0,232070.97,False,False,0.0,0,05-29 14:20,1.0,1.0
5.0,29.0,14.0,19.6,83.0,21.0,23.0,22.998972,72.1172,7.68,704.192,27000.0,232668.1,False,False,0.0,0,05-29 14:30,1.0,1.0
5.0,29.0,14.0,19.5,83.5,21.0,23.0,22.998913,71.54886,7.68,682.0813,27000.0,237524.11,False,False,0.0,0,05-29 14:40,1.0,1.0
5.0,29.0,14.0,19.4,84.0,21.0,23.0,22.997927,71.54039,7.68,710.8355,0.0,378070.53,False,False,0.0,0,05-29 14:50,0.0,1.0
5.0,29.0,15.0,19.6,83.166664,21.0,23.0,22.99618,71.79972,7.68,767.5239,0.0,392424.94,False,False,0.0,0,05-29 15:00,0.0,1.0
5.0,29.0,15.0,19.8,82.333336,21.0,23.0,22.995014,72.09522,7.68,831.20825,0.0,404270.8,False,True,0.0,31.208244235415805,05-29 15:10,0.0,1.0
5.0,29.0,15.0,20.0,81.5,21.0,23.0,22.996464,71.86334,7.68,824.5228,27000.0,310366.25,False,True,0.0,24.522805507917724,05-29 15:20,1.0,1.0
5.0,29.0,15.0,20.2,80.666664,21.0,23.0,22.997335,71.40312,7.68,781.7332,27000.0,323159.75,False,False,0.0,0,05-29 15:30,1.0,1.0
5.0,29.0,15.0,20.4,79.833336,21.0,23.0,22.997206,70.98222,7.68,737.3719,27000.0,334347.22,False,False,0.0,0,05-29 15:40,1.0,1.0
5.0,29.0,15.0,20.6,79.0,21.0,23.0,22.997013,70.686485,7.68,704.38666,27000.0,344124.38,False,False,0.0,0,05-29 15:50,1.0,1.0
5.0,29.0,16.0,20.6,78.5,21.0,23.0,22.996908,70.43221,7.68,682.5636,27000.0,342816.28,False,False,0.0,0,05-29 16:00,1.0,1.0
5.0,29.0,16.0,20.6,78.0,21.0,23.0,22.995712,70.47165,7.68,711.4368,0.0,423245.0,False,False,0.0,0,05-29 16:10,0.0,1.0
5.0,29.0,16.0,20.6,77.5,21.0,23.0,22.99453,70.67365,7.68,768.1573,0.0,419745.94,False,False,0.0,0,05-29 16:20,0.0,1.0
5.0,29.0,16.0,20.6,77.0,21.0,23.0,22.994486,70.90592,7.68,831.8472,0.0,419487.62,False,True,0.0,31.847214069526785,05-29 16:30,0.0,1.0
5.0,29.0,16.0,20.6,76.5,21.0,23.0,22.99604,70.53312,7.68,825.18756,27000.0,337461.12,False,True,0.0,25.18758493769667,05-29 16:40,1.0,1.0
5.0,29.0,16.0,20.6,76.0,21.0,23.0,22.99698,69.8369,7.68,782.37665,27000.0,341312.97,False,False,0.0,0,05-29 16:50,1.0,1.0
5.0,29.0,17.0,20.783333,75.5,21.0,23.0,22.99764,69.21727,6.72,733.52094,27000.0,278643.38,False,False,0.0,0,05-29 17:00,1.0,1.0
5.0,29.0,17.0,20.966667,75.0,21.0,23.0,22.99806,68.81487,6.72,694.43494,27000.0,290151.84,False,False,0.0,0,05-29 17:10,1.0,1.0
5.0,29.0,17.0,21.15,74.5,21.0,23.0,22.997097,68.83959,6.72,710.34973,0.0,364590.47,False,False,0.0,0,05-29 17:20,0.0,1.0
5.0,29.0,17.0,21.333334,74.0,21.0,23.0,22.996134,69.084366,6.72,757.1548,0.0,364287.94,False,False,0.0,0,05-29 17:30,0.0,1.0
5.0,29.0,17.0,21.516666,73.5,21.0,23.0,22.99607,69.38742,6.72,812.19604,0.0,362340.62,False,True,0.0,12.196036044518792,05-29 17:40,0.0,1.0
5.0,29.0,17.0,21.7,73.0,21.0,23.0,22.996906,69.43867,6.72,801.41077,27000.0,318617.3,False,True,0.0,1.4107835824237327,05-29 17:50,1.0,1.0
5.0,29.0,18.0,21.6,72.666664,21.0,23.0,22.9985,69.15445,3.8400002,743.85266,27000.0,187507.03,False,False,0.0,0,05-29 18:00,1.0,1.0
5.0,29.0,18.0,21.5,72.333336,21.0,23.0,22.999277,68.68189,3.8400002,680.7416,27000.0,172110.1,False,False,0.0,0,05-29 18:10,1.0,1.0
5.0,29.0,18.0,21.4,72.0,21.0,23.0,22.999315,68.53704,3.8400002,668.56195,0.0,201711.05,False,False,0.0,0,05-29 18:20,0.0,1.0
5.0,29.0,18.0,21.3,71.666664,21.0,23.0,22.999197,68.62944,3.8400002,687.9475,0.0,189367.27,False,False,0.0,0,05-29 18:30,0.0,1.0
5.0,29.0,18.0,21.2,71.333336,21.0,23.0,22.999285,68.814896,3.8400002,717.1438,0.0,175032.55,False,False,0.0,0,05-29 18:40,0.0,1.0
5.0,29.0,18.0,21.1,71.0,21.0,23.0,22.999386,69.019806,3.8400002,746.2927,0.0,162213.53,False,False,0.0,0,05-29 18:50,0.0,1.0
5.0,29.0,19.0,20.733334,73.666664,21.0,23.0,22.999514,69.25365,3.8400002,773.21686,0.0,140748.5,False,False,0.0,0,05-29 19:00,0.0,1.0
5.0,29.0,19.0,20.366667,76.333336,21.0,23.0,22.999638,69.54566,3.8400002,798.33594,0.0,123059.555,False,False,0.0,0,05-29 19:10,0.0,1.0
5.0,29.0,19.0,20.0,79.0,21.0,23.0,22.999725,69.896126,3.8400002,822.3026,0.0,108144.25,False,True,0.0,22.302590952606693,05-29 19:20,0.0,1.0
5.0,29.0,19.0,19.633333,81.666664,21.0,23.0,22.900927,70.28818,3.8400002,783.4072,27000.0,11872.463,False,False,0.0,0,05-29 19:30,1.0,1.0
5.0,29.0,19.0,19.266666,84.333336,21.0,23.0,22.757322,70.76741,3.8400002,718.36804,27000.0,11872.463,False,False,0.0,0,05-29 19:40,1.0,1.0
5.0,29.0,19.0,18.9,87.0,21.0,23.0,22.613323,71.357155,3.8400002,659.15936,27000.0,13220.767,False,False,0.0,0,05-29 19:50,1.0,1.0
5.0,29.0,20.0,18.983334,85.5,21.0,23.0,22.62588,71.49079,1.92,640.61505,0.0,13224.59,False,False,0.0,0,05-29 20:00,0.0,1.0
5.0,29.0,20.0,19.066668,84.0,21.0,23.0,22.663933,71.59372,1.92,645.6807,0.0,11872.463,False,False,0.0,0,05-29 20:10,0.0,1.0
5.0,29.0,20.0,19.15,82.5,21.0,23.0,22.669441,71.833015,1.92,657.81464,0.0,11872.463,False,False,0.0,0,05-29 20:20,0.0,1.0
5.0,29.0,20.0,19.233334,81.0,21.0,23.0,22.65293,72.13214,1.92,669.92535,0.0,11872.463,False,False,0.0,0,05-29 20:30,0.0,1.0
5.0,29.0,20.0,19.316668,79.5,21.0,23.0,22.633764,72.40254,1.92,680.6015,0.0,11872.463,False,False,0.0,0,05-29 20:40,0.0,1.0
5.0,29.0,20.0,19.4,78.0,21.0,23.0,22.618885,72.61689,1.92,690.2355,0.0,11872.463,False,False,0.0,0,05-29 20:50,0.0,1.0
5.0,29.0,21.0,19.316668,79.0,21.0,23.0,22.600515,72.81297,1.92,699.3198,0.0,11872.463,False,False,0.0,0,05-29 21:00,0.0,1.0
5.0,29.0,21.0,19.233334,80.0,21.0,23.0,22.575922,73.0439,1.92,708.0916,0.0,11872.463,False,False,0.0,0,05-29 21:10,0.0,1.0
5.0,29.0,21.0,19.15,81.0,21.0,23.0,22.546782,73.30708,1.92,716.61383,0.0,11872.463,False,False,0.0,0,05-29 21:20,0.0,1.0
5.0,29.0,21.0,19.066668,82.0,21.0,23.0,22.515032,73.59367,1.92,724.8882,0.0,11872.463,False,False,0.0,0,05-29 21:30,0.0,1.0
5.0,29.0,21.0,18.983334,83.0,21.0,23.0,22.481531,73.89862,1.92,732.90924,0.0,11872.463,False,False,0.0,0,05-29 21:40,0.0,1.0
5.0,29.0,21.0,18.9,84.0,21.0,23.0,22.446499,74.21998,1.92,740.6781,0.0,11872.463,False,False,0.0,0,05-29 21:50,0.0,1.0
5.0,29.0,22.0,18.8,84.0,21.0,23.0,22.163568,75.28074,1.92,730.55145,0.0,11872.463,False,False,0.0,0,05-29 22:00,0.0,1.0
5.0,29.0,22.0,18.7,84.0,21.0,23.0,21.896545,76.04467,1.92,711.0191,0.0,14530.329,False,False,0.0,0,05-29 22:10,0.0,1.0
5.0,29.0,22.0,18.6,84.0,21.0,23.0,21.729954,76.269936,1.92,690.37787,0.0,14380.235,False,False,0.0,0,05-29 22:20,0.0,1.0
5.0,29.0,22.0,18.5,84.0,21.0,23.0,21.619259,76.2332,1.92,672.0265,0.0,13436.544,False,False,0.0,0,05-29 22:30,0.0,1.0
5.0,29.0,22.0,18.4,84.0,21.0,23.0,21.521338,76.15295,1.92,656.3924,0.0,12911.386,False,False,0.0,0,05-29 22:40,0.0,1.0
5.0,29.0,22.0,18.3,84.0,21.0,23.0,21.422009,76.092255,1.92,642.9838,0.0,11872.463,False,False,0.0,0,05-29 22:50,0.0,1.0
5.0,29.0,23.0,18.583334,83.0,21.0,23.0,21.2695,76.14789,0.0,621.52856,0.0,11872.463,False,False,0.0,0,05-29 23:00,0.0,1.0
5.0,29.0,23.0,18.866667,82.0,5.0,50.0,21.141766,76.050064,0.0,595.5369,0.0,0.0,False,False,0.0,0,05-29 23:10,0.0,0.0
5.0,29.0,23.0,19.15,81.0,5.0,50.0,21.074486,75.74431,0.0,570.06506,0.0,0.0,False,False,0.0,0,05-29 23:20,0.0,0.0
5.0,29.0,23.0,19.433332,80.0,5.0,50.0,21.049849,75.36034,0.0,547.4681,0.0,0.0,False,False,0.0,0,05-29 23:30,0.0,0.0
5.0,29.0,23.0,19.716667,79.0,5.0,50.0,21.045477,75.00176,0.0,528.0787,0.0,0.0,False,False,0.0,0,05-29 23:40,0.0,0.0
5.0,29.0,23.0,20.0,78.0,5.0,50.0,21.051918,74.6949,0.0,511.46735,0.0,0.0,False,False,0.0,0,05-29 23:50,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,21.046108,74.51525,0.0,497.12003,0.0,0.0,False,False,0.0,0,05-30 00:00,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,21.027603,74.42528,0.0,484.6468,0.0,0.0,False,False,0.0,0,05-30 00:10,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,21.004166,74.37876,0.0,473.77264,0.0,0.0,False,False,0.0,0,05-30 00:20,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,20.980423,74.351326,0.0,464.2888,0.0,0.0,False,False,0.0,0,05-30 00:30,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,20.957216,74.33779,0.0,456.02078,0.0,0.0,False,False,0.0,0,05-30 00:40,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,20.93418,74.33846,0.0,448.81558,0.0,0.0,False,False,0.0,0,05-30 00:50,0.0,0.0
5.0,30.0,1.0,19.9,78.5,5.0,50.0,20.903805,74.38706,0.0,442.53677,0.0,0.0,False,False,0.0,0,05-30 01:00,0.0,0.0
5.0,30.0,1.0,19.8,79.0,5.0,50.0,20.865963,74.48293,0.0,437.06494,0.0,0.0,False,False,0.0,0,05-30 01:10,0.0,0.0
5.0,30.0,1.0,19.7,79.5,5.0,50.0,20.823755,74.61023,0.0,432.2963,0.0,0.0,False,False,0.0,0,05-30 01:20,0.0,0.0
5.0,30.0,1.0,19.6,80.0,5.0,50.0,20.779343,74.75731,0.0,428.14044,0.0,0.0,False,False,0.0,0,05-30 01:30,0.0,0.0
5.0,30.0,1.0,19.5,80.5,5.0,50.0,20.73346,74.91925,0.0,424.51874,0.0,0.0,False,False,0.0,0,05-30 01:40,0.0,0.0
5.0,30.0,1.0,19.4,81.0,5.0,50.0,20.686285,75.09387,0.0,421.36264,0.0,0.0,False,False,0.0,0,05-30 01:50,0.0,0.0
5.0,30.0,2.0,19.316668,82.0,5.0,50.0,20.639378,75.29865,0.0,418.6126,0.0,0.0,False,False,0.0,0,05-30 02:00,0.0,0.0
5.0,30.0,2.0,19.233334,83.0,5.0,50.0,20.593029,75.564064,0.0,416.21655,0.0,0.0,False,False,0.0,0,05-30 02:10,0.0,0.0
5.0,30.0,2.0,19.15,84.0,5.0,50.0,20.546896,75.89209,0.0,414.12894,0.0,0.0,False,False,0.0,0,05-30 02:20,0.0,0.0
5.0,30.0,2.0,19.066668,85.0,5.0,50.0,20.500727,76.27624,0.0,412.31003,0.0,0.0,False,False,0.0,0,05-30 02:30,0.0,0.0
5.0,30.0,2.0,18.983334,86.0,5.0,50.0,20.454493,76.70789,0.0,410.72522,0.0,0.0,False,False,0.0,0,05-30 02:40,0.0,0.0
5.0,30.0,2.0,18.9,87.0,5.0,50.0,20.408245,77.17942,0.0,409.34436,0.0,0.0,False,False,0.0,0,05-30 02:50,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.370754,77.62029,0.0,408.1413,0.0,0.0,False,False,0.0,0,05-30 03:00,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.34282,77.98968,0.0,407.09314,0.0,0.0,False,False,0.0,0,05-30 03:10,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.321205,78.29762,0.0,406.17996,0.0,0.0,False,False,0.0,0,05-30 03:20,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.303326,78.55954,0.0,405.38437,0.0,0.0,False,False,0.0,0,05-30 03:30,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.288195,78.78475,0.0,404.69122,0.0,0.0,False,False,0.0,0,05-30 03:40,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.275555,78.978264,0.0,404.0873,0.0,0.0,False,False,0.0,0,05-30 03:50,0.0,0.0
5.0,30.0,4.0,18.983334,87.5,5.0,50.0,20.26847,79.18932,0.0,403.56125,0.0,0.0,False,False,0.0,0,05-30 04:00,0.0,0.0
5.0,30.0,4.0,19.066668,88.0,5.0,50.0,20.266495,79.45471,0.0,403.1031,0.0,0.0,False,False,0.0,0,05-30 04:10,0.0,0.0
5.0,30.0,4.0,19.15,88.5,5.0,50.0,20.279284,79.7312,0.0,402.704,0.0,0.0,False,False,0.0,0,05-30 04:20,0.0,0.0
5.0,30.0,4.0,19.233334,89.0,5.0,50.0,20.298372,80.05119,0.0,402.3564,0.0,0.0,False,False,0.0,0,05-30 04:30,0.0,0.0
5.0,30.0,4.0,19.316668,89.5,5.0,50.0,20.317385,80.43515,0.0,402.0536,0.0,0.0,False,False,0.0,0,05-30 04:40,0.0,0.0
5.0,30.0,4.0,19.4,90.0,5.0,50.0,20.335276,80.87921,0.0,401.78973,0.0,0.0,False,False,0.0,0,05-30 04:50,0.0,0.0
5.0,30.0,5.0,19.6,89.5,5.0,50.0,20.389969,81.162926,0.0,401.5599,0.0,0.0,False,False,0.0,0,05-30 05:00,0.0,0.0
5.0,30.0,5.0,19.8,89.0,5.0,50.0,20.455162,81.39851,0.0,401.35965,0.0,0.0,False,False,0.0,0,05-30 05:10,0.0,0.0
5.0,30.0,5.0,20.0,88.5,5.0,50.0,20.517004,81.64916,0.0,401.18518,0.0,0.0,False,False,0.0,0,05-30 05:20,0.0,0.0
5.0,30.0,5.0,20.2,88.0,5.0,50.0,20.578037,81.90147,0.0,401.03317,0.0,0.0,False,False,0.0,0,05-30 05:30,0.0,0.0
5.0,30.0,5.0,20.4,87.5,5.0,50.0,20.642708,82.1335,0.0,400.90073,0.0,0.0,False,False,0.0,0,05-30 05:40,0.0,0.0
5.0,30.0,5.0,20.6,87.0,5.0,50.0,20.712273,82.33909,0.0,400.7853,0.0,0.0,False,False,0.0,0,05-30 05:50,0.0,0.0
5.0,30.0,6.0,20.683332,87.0,5.0,50.0,20.810925,82.28783,0.96000004,406.1222,0.0,0.0,False,False,0.0,0,05-30 06:00,0.0,0.0
5.0,30.0,6.0,20.766666,87.0,21.0,23.0,20.896078,82.20257,0.96000004,414.38403,0.0,17999.371,False,False,0.0,0,05-30 06:10,0.0,1.0
5.0,30.0,6.0,20.85,87.0,21.0,23.0,20.997425,82.008514,0.96000004,423.31723,0.0,20246.285,False,False,0.0,0,05-30 06:20,0.0,1.0
5.0,30.0,6.0,20.933332,87.0,21.0,23.0,21.067688,81.97297,0.96000004,431.99536,0.0,13097.103,False,False,0.0,0,05-30 06:30,0.0,1.0
5.0,30.0,6.0,21.016666,87.0,21.0,23.0,21.129448,81.9901,0.96000004,440.25427,0.0,11872.463,False,False,0.0,0,05-30 06:40,0.0,1.0
5.0,30.0,6.0,21.1,87.0,21.0,23.0,21.195984,81.99074,0.96000004,448.16138,0.0,11872.463,False,False,0.0,0,05-30 06:50,0.0,1.0
5.0,30.0,7.0,21.1,87.5,21.0,23.0,21.400053,81.3822,1.9200001,460.9521,0.0,11872.463,False,False,0.0,0,05-30 07:00,0.0,1.0
5.0,30.0,7.0,21.1,88.0,21.0,23.0,21.594267,80.88953,1.9200001,476.49295,0.0,14337.558,False,False,0.0,0,05-30 07:10,0.0,1.0
5.0,30.0,7.0,21.1,88.5,21.0,23.0,21.730917,80.705246,1.9200001,492.5684,0.0,14216.856,False,False,0.0,0,05-30 07:20,0.0,1.0
5.0,30.0,7.0,21.1,89.0,21.0,23.0,21.837547,80.673676,1.9200001,508.21002,0.0,13521.355,False,False,0.0,0,05-30 07:30,0.0,1.0
5.0,30.0,7.0,21.1,89.5,21.0,23.0,21.93951,80.66492,1.9200001,523.2251,0.0,13158.819,False,False,0.0,0,05-30 07:40,0.0,1.0
5.0,30.0,7.0,21.1,90.0,21.0,23.0,22.050447,80.61136,1.9200001,537.6745,0.0,13102.325,False,False,0.0,0,05-30 07:50,0.0,1.0
5.0,30.0,8.0,21.466667,89.0,21.0,23.0,22.999243,77.4182,8.16,599.4302,0.0,116018.87,False,False,0.0,0,05-30 08:00,0.0,1.0
5.0,30.0,8.0,21.833334,88.0,21.0,23.0,22.997372,77.93777,8.16,635.2968,0.0,308671.75,False,False,0.0,0,05-30 08:10,0.0,1.0
5.0,30.0,8.0,22.2,87.0,21.0,23.0,22.997557,78.87201,8.16,705.3373,0.0,290735.6,False,False,0.0,0,05-30 08:20,0.0,1.0
5.0,30.0,8.0,22.566668,86.0,21.0,23.0,22.997381,79.731064,8.16,775.20764,0.0,317481.9,False,False,0.0,0,05-30 08:30,0.0,1.0
5.0,30.0,8.0,22.933332,85.0,21.0,23.0,22.9968,80.479866,8.16,842.2499,0.0,352489.28,False,True,0.0,42.249880376606825,05-30 08:40,0.0,1.0
5.0,30.0,8.0,23.3,84.0,21.0,23.0,22.99629,81.70369,8.16,836.77527,27000.0,396914.7,False,True,0.0,36.77525051605767,05-30 08:50,1.0,1.0
5.0,30.0,9.0,23.216667,84.5,21.0,23.0,22.995352,83.10333,9.6,801.85455,27000.0,422175.72,False,True,0.0,1.854552983741769,05-30 09:00,1.0,1.0
5.0,30.0,9.0,23.133333,85.0,21.0,23.0,22.994894,84.30331,9.6,767.74365,27000.0,424649.84,False,False,0.0,0,05-30 09:10,1.0,1.0
5.0,30.0,9.0,23.05,85.5,21.0,23.0,22.99481,85.18972,9.6,743.5675,27000.0,426491.66,False,False,0.0,0,05-30 09:20,1.0,1.0
5.0,30.0,9.0,22.966667,86.0,21.0,23.0,22.994802,85.81202,9.6,728.0607,27000.0,426691.03,False,False,0.0,0,05-30 09:30,1.0,1.0
5.0,30.0,9.0,22.883333,86.5,21.0,23.0,22.994862,86.25886,9.6,717.90796,27000.0,423846.3,False,False,0.0,0,05-30 09:40,1.0,1.0
5.0,30.0,9.0,22.8,87.0,21.0,23.0,22.994953,86.59734,9.6,710.77234,27000.0,420585.75,False,False,0.0,0,05-30 09:50,1.0,1.0
5.0,30.0,10.0,22.616667,85.666664,21.0,23.0,22.995165,86.50353,9.6,705.43585,27000.0,407434.62,False,False,0.0,0,05-30 10:00,1.0,1.0
5.0,30.0,10.0,22.433332,84.333336,21.0,23.0,22.995588,85.9184,9.6,701.3486,27000.0,392508.4,False,False,0.0,0,05-30 10:10,1.0,1.0
5.0,30.0,10.0,22.25,83.0,21.0,23.0,22.996073,84.92757,9.6,698.222,27000.0,375859.25,False,False,0.0,0,05-30 10:20,1.0,1.0
5.0,30.0,10.0,22.066668,81.666664,21.0,23.0,22.995861,84.63392,9.6,743.37866,0.0,392204.3,False,False,0.0,0,05-30 10:30,0.0,1.0
5.0,30.0,10.0,21.883333,80.333336,21.0,23.0,22.995522,84.79791,9.6,816.3804,0.0,390073.53,False,True,0.0,16.380365995293232,05-30 10:40,0.0,1.0
5.0,30.0,10.0,21.7,79.0,21.0,23.0,22.996307,83.476295,9.6,827.6034,27000.0,346190.88,False,True,0.0,27.603367523638667,05-30 10:50,1.0,1.0
5.0,30.0,11.0,21.883333,77.333336,21.0,23.0,22.996971,81.44171,9.6,801.31537,27000.0,357834.38,False,True,0.0,1.315376766587292,05-30 11:00,1.0,1.0
5.0,30.0,11.0,22.066668,75.666664,21.0,23.0,22.99698,79.426895,9.6,768.91614,27000.0,369899.38,False,False,0.0,0,05-30 11:10,1.0,1.0
5.0,30.0,11.0,22.25,74.0,21.0,23.0,22.996819,77.715065,9.6,743.9115,27000.0,382136.2,False,False,0.0,0,05-30 11:20,1.0,1.0
5.0,30.0,11.0,22.433332,72.333336,21.0,23.0,22.9966,76.28978,9.6,727.48804,27000.0,392619.56,False,False,0.0,0,05-30 11:30,1.0,1.0
5.0,30.0,11.0,22.616667,70.666664,21.0,23.0,22.996382,75.04979,9.6,716.948,27000.0,403707.44,False,False,0.0,0,05-30 11:40,1.0,1.0
5.0,30.0,11.0,22.8,69.0,21.0,23.0,22.996145,73.90789,9.6,709.8232,27000.0,417407.56,False,False,0.0,0,05-30 11:50,1.0,1.0
5.0,30.0,12.0,23.266666,69.0,21.0,23.0,22.99648,72.85234,4.8,682.55225,27000.0,374476.16,False,False,0.0,0,05-30 12:00,1.0,1.0
5.0,30.0,12.0,23.733334,69.0,21.0,23.0,22.996712,72.35338,4.8,688.3386,0.0,370138.75,False,False,0.0,0,05-30 12:10,0.0,1.0
5.0,30.0,12.0,24.2,69.0,21.0,23.0,22.996492,72.18439,4.8,717.2075,0.0,390281.38,False,False,0.0,0,05-30 12:20,0.0,1.0
5.0,30.0,12.0,24.666666,69.0,21.0,23.0,22.996037,72.126625,4.8,753.72687,0.0,409847.88,False,False,0.0,0,05-30 12:30,0.0,1.0
5.0,30.0,12.0,25.133333,69.0,21.0,23.0,22.995588,72.08326,4.8,790.2541,0.0,431108.22,False,False,0.0,0,05-30 12:40,0.0,1.0
5.0,30.0,12.0,25.6,69.0,21.0,23.0,22.995113,72.03312,4.8,824.8613,0.0,453504.06,False,True,0.0,24.86130066712633,05-30 12:50,0.0,1.0
5.0,30.0,13.0,25.966667,66.833336,21.0,23.0,22.993021,73.029434,7.68,808.634,27000.0,648372.44,False,True,0.0,8.633966604178795,05-30 13:00,1.0,1.0
5.0,30.0,13.0,26.333334,64.666664,21.0,23.0,22.98692,74.239334,7.68,768.9733,27000.0,676717.25,False,False,0.0,0,05-30 13:10,1.0,1.0
5.0,30.0,13.0,26.7,62.5,21.0,23.0,22.985308,74.987854,7.68,730.7589,27000.0,706946.06,False,False,0.0,0,05-30 13:20,1.0,1.0
5.0,30.0,13.0,27.066668,60.333332,21.0,23.0,22.983978,75.147194,7.68,702.56354,27000.0,738240.0,False,False,0.0,0,05-30 13:30,1.0,1.0
5.0,30.0,13.0,27.433332,58.166668,21.0,23.0,22.982767,74.82222,7.68,683.6265,27000.0,768095.8,False,False,0.0,0,05-30 13:40,1.0,1.0
5.0,30.0,13.0,27.8,56.0,21.0,23.0,22.98495,74.431206,7.68,713.51715,0.0,609404.94,False,False,0.0,0,05-30 13:50,0.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.988392,74.08909,7.68,770.4662,0.0,614460.0,False,False,0.0,0,05-30 14:00,0.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.988304,73.8045,7.68,834.2576,0.0,619666.94,False,True,0.0,34.257623232109836,05-30 14:10,0.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.985615,73.38371,7.68,828.9368,27000.0,809500.7,False,True,0.0,28.936817515618372,05-30 14:20,1.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.980602,72.957275,7.68,787.76263,27000.0,812461.3,False,False,0.0,0,05-30 14:30,1.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.98047,72.59528,7.68,744.49506,27000.0,813381.25,False,False,0.0,0,05-30 14:40,1.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.980417,72.33529,7.68,711.96246,27000.0,816111.7,False,False,0.0,0,05-30 14:50,1.0,1.0
5.0,30.0,15.0,28.066668,55.5,21.0,23.0,22.97992,72.2059,7.68,690.2305,27000.0,835660.06,False,False,0.0,0,05-30 15:00,1.0,1.0
5.0,30.0,15.0,28.333334,55.0,21.0,23.0,22.98295,72.032265,7.68,719.0925,0.0,648248.56,False,False,0.0,0,05-30 15:10,0.0,1.0
5.0,30.0,15.0,28.6,54.5,21.0,23.0,22.987093,71.81405,7.68,775.8303,0.0,657935.5,False,False,0.0,0,05-30 15:20,0.0,1.0
5.0,30.0,15.0,28.866667,54.0,21.0,23.0,22.98689,71.5923,7.68,839.6125,0.0,670102.4,False,True,0.0,39.61246276477584,05-30 15:30,0.0,1.0
5.0,30.0,15.0,29.133333,53.5,21.0,23.0,22.98296,71.76366,7.68,833.8768,27000.0,915521.56,False,True,0.0,33.87678418157168,05-30 15:40,1.0,1.0
5.0,30.0,15.0,29.4,53.0,21.0,23.0,22.974974,72.1601,7.68,792.12427,27000.0,938483.56,False,False,0.0,0,05-30 15:50,1.0,1.0
5.0,30.0,16.0,29.216667,54.0,21.0,23.0,22.974216,72.62639,7.68,748.2648,27000.0,926871.1,False,False,0.0,0,05-30 16:00,1.0,1.0
5.0,30.0,16.0,29.033333,55.0,21.0,23.0,22.974525,73.13679,7.68,715.1868,27000.0,917048.06,False,False,0.0,0,05-30 16:10,1.0,1.0
5.0,30.0,16.0,28.85,56.0,21.0,23.0,22.974865,73.675644,7.68,692.92737,27000.0,905756.0,False,False,0.0,0,05-30 16:20,1.0,1.0
5.0,30.0,16.0,28.666666,57.0,21.0,23.0,22.979961,73.73853,7.68,721.52893,0.0,678176.44,False,False,0.0,0,05-30 16:30,0.0,1.0
5.0,30.0,16.0,28.483334,58.0,21.0,23.0,22.985558,73.53065,7.68,778.15704,0.0,676417.44,False,False,0.0,0,05-30 16:40,0.0,1.0
5.0,30.0,16.0,28.3,59.0,21.0,23.0,22.985853,73.279335,7.68,841.86456,0.0,674714.75,False,True,0.0,41.86455466815585,05-30 16:50,0.0,1.0
5.0,30.0,17.0,28.033333,57.833332,21.0,23.0,22.98471,73.433556,6.72,831.05786,27000.0,791252.5,False,True,0.0,31.057858974497776,05-30 17:00,1.0,1.0
5.0,30.0,17.0,27.766666,56.666668,21.0,23.0,22.981781,73.372536,6.72,782.2884,27000.0,777116.25,False,False,0.0,0,05-30 17:10,1.0,1.0
5.0,30.0,17.0,27.5,55.5,21.0,23.0,22.98249,72.75846,6.72,732.19763,27000.0,759595.0,False,False,0.0,0,05-30 17:20,1.0,1.0
5.0,30.0,17.0,27.233334,54.333332,21.0,23.0,22.983652,71.63165,6.72,694.5249,27000.0,739541.56,False,False,0.0,0,05-30 17:30,1.0,1.0
5.0,30.0,17.0,26.966667,53.166668,21.0,23.0,22.987383,70.85542,6.72,711.5934,0.0,559240.1,False,False,0.0,0,05-30 17:40,0.0,1.0
5.0,30.0,17.0,26.7,52.0,21.0,23.0,22.991034,70.38249,6.72,758.9216,0.0,546191.4,False,False,0.0,0,05-30 17:50,0.0,1.0
5.0,30.0,18.0,26.233334,52.333332,21.0,23.0,22.99353,69.92446,3.8400002,798.6612,0.0,412416.16,False,False,0.0,0,05-30 18:00,0.0,1.0
5.0,30.0,18.0,25.766666,52.666668,21.0,23.0,22.99551,69.44126,3.8400002,828.004,0.0,392691.34,False,True,0.0,28.004037879290536,05-30 18:10,0.0,1.0
5.0,30.0,18.0,25.3,53.0,21.0,23.0,22.995333,67.71294,3.8400002,789.91516,27000.0,473830.53,False,False,0.0,0,05-30 18:20,1.0,1.0
5.0,30.0,18.0,24.833334,53.333332,21.0,23.0,22.995129,65.47102,3.8400002,724.3541,27000.0,436348.72,False,False,0.0,0,05-30 18:30,1.0,1.0
5.0,30.0,18.0,24.366667,53.666668,21.0,23.0,22.996218,63.358337,3.8400002,664.5043,27000.0,397499.2,False,False,0.0,0,05-30 18:40,1.0,1.0
5.0,30.0,18.0,23.9,54.0,21.0,23.0,22.997196,62.381775,3.8400002,655.9593,0.0,312158.6,False,False,0.0,0,05-30 18:50,0.0,1.0
5.0,30.0,19.0,23.716667,53.833332,21.0,23.0,22.997911,62.08056,3.8400002,677.2178,0.0,291414.66,False,False,0.0,0,05-30 19:00,0.0,1.0
5.0,30.0,19.0,23.533333,53.666668,21.0,23.0,22.998064,62.016205,3.8400002,707.141,0.0,277133.22,False,False,0.0,0,05-30 19:10,0.0,1.0
5.0,30.0,19.0,23.35,53.5,21.0,23.0,22.998207,61.977665,3.8400002,736.62274,0.0,265350.66,False,False,0.0,0,05-30 19:20,0.0,1.0
5.0,30.0,19.0,23.166666,53.333332,21.0,23.0,22.998638,61.922527,3.8400002,763.8393,0.0,249943.83,False,False,0.0,0,05-30 19:30,0.0,1.0
5.0,30.0,19.0,22.983334,53.166668,21.0,23.0,22.9988,61.86015,3.8400002,789.29425,0.0,237429.88,False,False,0.0,0,05-30 19:40,0.0,1.0
5.0,30.0,19.0,22.8,53.0,21.0,23.0,22.998926,61.799507,3.8400002,813.62976,0.0,226189.9,False,True,0.0,13.62973353786947,05-30 19:50,0.0,1.0
5.0,30.0,20.0,22.616667,53.666668,21.0,23.0,22.999542,60.419968,1.92,767.81366,27000.0,118245.67,False,False,0.0,0,05-30 20:00,1.0,1.0
5.0,30.0,20.0,22.433332,54.333332,21.0,23.0,22.999891,58.595634,1.92,693.09906,27000.0,99709.83,False,False,0.0,0,05-30 20:10,1.0,1.0
5.0,30.0,20.0,22.25,55.0,21.0,23.0,22.99995,57.743855,1.92,661.45856,0.0,102713.64,False,False,0.0,0,05-30 20:20,0.0,1.0
5.0,30.0,20.0,22.066668,55.666668,21.0,23.0,22.999905,57.57923,1.92,661.02094,0.0,93063.82,False,False,0.0,0,05-30 20:30,0.0,1.0
5.0,30.0,20.0,21.883333,56.333332,21.0,23.0,22.999897,57.674553,1.92,671.87006,0.0,83664.19,False,False,0.0,0,05-30 20:40,0.0,1.0
5.0,30.0,20.0,21.7,57.0,21.0,23.0,22.999912,57.81831,1.92,683.94055,0.0,74449.94,False,False,0.0,0,05-30 20:50,0.0,1.0
5.0,30.0,21.0,21.6,57.666668,21.0,23.0,22.99993,57.937733,1.92,694.60004,0.0,68245.06,False,False,0.0,0,05-30 21:00,0.0,1.0
5.0,30.0,21.0,21.5,58.333332,21.0,23.0,22.999943,58.056355,1.92,704.01874,0.0,62355.023,False,False,0.0,0,05-30 21:10,0.0,1.0
5.0,30.0,21.0,21.4,59.0,21.0,23.0,22.999954,58.18533,1.92,712.76917,0.0,56649.72,False,False,0.0,0,05-30 21:20,0.0,1.0
5.0,30.0,21.0,21.3,59.666668,21.0,23.0,22.999966,58.33022,1.92,721.1758,0.0,51048.797,False,False,0.0,0,05-30 21:30,0.0,1.0
5.0,30.0,21.0,21.2,60.333332,21.0,23.0,22.999973,58.49202,1.92,729.3406,0.0,45501.324,False,False,0.0,0,05-30 21:40,0.0,1.0
5.0,30.0,21.0,21.1,61.0,21.0,23.0,23.000002,58.6699,1.92,737.2733,0.0,39966.336,False,False,0.0,0,05-30 21:50,0.0,1.0
5.0,30.0,22.0,21.016666,61.833332,21.0,23.0,22.849419,59.22652,1.92,727.5807,0.0,11872.463,False,False,0.0,0,05-30 22:00,0.0,1.0
5.0,30.0,22.0,20.933332,62.666668,21.0,23.0,22.697952,59.724857,1.92,708.5917,0.0,13281.319,False,False,0.0,0,05-30 22:10,0.0,1.0
5.0,30.0,22.0,20.85,63.5,21.0,23.0,22.598955,60.055717,1.92,688.46625,0.0,13289.48,False,False,0.0,0,05-30 22:20,0.0,1.0
5.0,30.0,22.0,20.766666,64.333336,21.0,23.0,22.52749,60.3405,1.92,670.55585,0.0,11872.463,False,False,0.0,0,05-30 22:30,0.0,1.0
5.0,30.0,22.0,20.683332,65.166664,21.0,23.0,22.46301,60.655262,1.92,655.2892,0.0,11872.463,False,False,0.0,0,05-30 22:40,0.0,1.0
5.0,30.0,22.0,20.6,66.0,21.0,23.0,22.398441,61.017765,1.92,642.1885,0.0,11872.463,False,False,0.0,0,05-30 22:50,0.0,1.0
5.0,30.0,23.0,20.5,66.333336,21.0,23.0,22.25114,61.492004,0.0,620.96686,0.0,11872.463,False,False,0.0,0,05-30 23:00,0.0,1.0
5.0,30.0,23.0,20.4,66.666664,5.0,50.0,22.093266,61.880085,0.0,595.13873,0.0,0.0,False,False,0.0,0,05-30 23:10,0.0,0.0
5.0,30.0,23.0,20.3,67.0,5.0,50.0,21.971989,62.097977,0.0,569.7691,0.0,0.0,False,False,0.0,0,05-30 23:20,0.0,0.0
5.0,30.0,23.0,20.2,67.333336,5.0,50.0,21.879389,62.221134,0.0,547.2274,0.0,0.0,False,False,0.0,0,05-30 23:30,0.0,0.0
5.0,30.0,23.0,20.1,67.666664,5.0,50.0,21.796993,62.329987,0.0,527.86096,0.0,0.0,False,False,0.0,0,05-30 23:40,0.0,0.0
5.0,30.0,23.0,20.0,68.0,5.0,50.0,21.716537,62.452496,0.0,511.2521,0.0,0.0,False,False,0.0,0,05-30 23:50,0.0,0.0
5.0,31.0,0.0,18.466667,73.333336,5.0,50.0,20.92414,61.977592,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 00:10,0.0,0.0
5.0,31.0,0.0,18.7,72.5,5.0,50.0,20.860209,62.32988,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 00:20,0.0,0.0
5.0,31.0,0.0,18.933332,71.666664,5.0,50.0,20.837725,62.50265,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 00:30,0.0,0.0
5.0,31.0,0.0,19.166666,70.833336,5.0,50.0,20.840782,62.587162,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 00:40,0.0,0.0
5.0,31.0,0.0,19.4,70.0,5.0,50.0,20.852346,62.653477,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 00:50,0.0,0.0
5.0,31.0,1.0,19.316668,71.0,5.0,50.0,20.844332,62.894276,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 01:00,0.0,0.0
5.0,31.0,1.0,19.233334,72.0,5.0,50.0,20.816528,63.25606,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 01:10,0.0,0.0
5.0,31.0,1.0,19.15,73.0,5.0,50.0,20.778429,63.70098,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 01:20,0.0,0.0
5.0,31.0,1.0,19.066668,74.0,5.0,50.0,20.736671,64.19779,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 01:30,0.0,0.0
5.0,31.0,1.0,18.983334,75.0,5.0,50.0,20.692316,64.73655,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 01:40,0.0,0.0
5.0,31.0,1.0,18.9,76.0,5.0,50.0,20.645758,65.31086,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 01:50,0.0,0.0
5.0,31.0,2.0,18.716667,76.833336,5.0,50.0,20.59281,65.90378,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 02:00,0.0,0.0
5.0,31.0,2.0,18.533333,77.666664,5.0,50.0,20.53456,66.47507,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 02:10,0.0,0.0
5.0,31.0,2.0,18.35,78.5,5.0,50.0,20.472713,67.013115,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 02:20,0.0,0.0
5.0,31.0,2.0,18.166666,79.333336,5.0,50.0,20.409075,67.514725,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 02:30,0.0,0.0
5.0,31.0,2.0,17.983334,80.166664,5.0,50.0,20.34369,67.98553,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 02:40,0.0,0.0
5.0,31.0,2.0,17.8,81.0,5.0,50.0,20.277203,68.42767,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 02:50,0.0,0.0
5.0,31.0,3.0,17.8,80.0,5.0,50.0,20.219507,68.759544,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 03:00,0.0,0.0
5.0,31.0,3.0,17.8,79.0,5.0,50.0,20.170708,68.94281,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 03:10,0.0,0.0
5.0,31.0,3.0,17.8,78.0,5.0,50.0,20.126883,68.99457,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 03:20,0.0,0.0
5.0,31.0,3.0,17.8,77.0,5.0,50.0,20.085474,68.93784,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 03:30,0.0,0.0
5.0,31.0,3.0,17.8,76.0,5.0,50.0,20.045769,68.78928,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 03:40,0.0,0.0
5.0,31.0,3.0,17.8,75.0,5.0,50.0,20.00771,68.56071,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 03:50,0.0,0.0
5.0,31.0,4.0,17.516666,75.5,5.0,50.0,19.949583,68.352425,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 04:00,0.0,0.0
5.0,31.0,4.0,17.233334,76.0,5.0,50.0,19.87085,68.19095,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 04:10,0.0,0.0
5.0,31.0,4.0,16.95,76.5,5.0,50.0,19.787777,68.01424,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 04:20,0.0,0.0
5.0,31.0,4.0,16.666666,77.0,5.0,50.0,19.707844,67.79469,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 04:30,0.0,0.0
5.0,31.0,4.0,16.383333,77.5,5.0,50.0,19.640635,67.495255,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 04:40,0.0,0.0
5.0,31.0,4.0,16.1,78.0,5.0,50.0,19.583887,67.12874,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 04:50,0.0,0.0
5.0,31.0,5.0,16.2,78.5,5.0,50.0,19.563213,66.701,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 05:00,0.0,0.0
5.0,31.0,5.0,16.3,79.0,5.0,50.0,19.579552,66.27071,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 05:10,0.0,0.0
5.0,31.0,5.0,16.4,79.5,5.0,50.0,19.62065,65.89675,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 05:20,0.0,0.0
5.0,31.0,5.0,16.5,80.0,5.0,50.0,19.677408,65.59992,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 05:30,0.0,0.0
5.0,31.0,5.0,16.6,80.5,5.0,50.0,19.752996,65.346664,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 05:40,0.0,0.0
5.0,31.0,5.0,16.7,81.0,5.0,50.0,19.841753,65.14236,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 05:50,0.0,0.0
5.0,31.0,6.0,17.066668,79.666664,5.0,50.0,20.249899,63.74053,0.96000004,407.14136,0.0,0.0,False,False,0.0,0,05-31 06:00,0.0,0.0
5.0,31.0,6.0,17.433332,78.333336,21.0,23.0,21.139814,60.536396,0.96000004,416.66043,0.0,186036.23,False,False,0.0,0,05-31 06:10,0.0,1.0
5.0,31.0,6.0,17.8,77.0,21.0,23.0,21.310305,60.09505,0.96000004,424.05972,0.0,14295.683,False,False,0.0,0,05-31 06:20,0.0,1.0
5.0,31.0,6.0,18.166666,75.666664,21.0,23.0,21.303988,60.369144,0.96000004,433.03067,0.0,13861.776,False,False,0.0,0,05-31 06:30,0.0,1.0
5.0,31.0,6.0,18.533333,74.333336,21.0,23.0,21.352167,60.44802,0.96000004,441.3013,0.0,11872.463,False,False,0.0,0,05-31 06:40,0.0,1.0
5.0,31.0,6.0,18.9,73.0,21.0,23.0,21.497221,60.1707,0.96000004,449.14273,0.0,11872.463,False,False,0.0,0,05-31 06:50,0.0,1.0
5.0,31.0,7.0,19.083334,72.166664,21.0,23.0,21.666483,59.79082,0.96000004,456.70807,0.0,13574.133,False,False,0.0,0,05-31 07:00,0.0,1.0
5.0,31.0,7.0,19.266666,71.333336,21.0,23.0,21.823965,59.44947,0.96000004,464.04755,0.0,13861.133,False,False,0.0,0,05-31 07:10,0.0,1.0
5.0,31.0,7.0,19.45,70.5,21.0,23.0,21.973946,59.13109,0.96000004,471.169,0.0,13725.662,False,False,0.0,0,05-31 07:20,0.0,1.0
5.0,31.0,7.0,19.633333,69.666664,21.0,23.0,22.117577,58.83164,0.96000004,478.07257,0.0,13640.211,False,False,0.0,0,05-31 07:30,0.0,1.0
5.0,31.0,7.0,19.816668,68.833336,21.0,23.0,22.25412,58.553516,0.96000004,484.76083,0.0,13568.178,False,False,0.0,0,05-31 07:40,0.0,1.0
5.0,31.0,7.0,20.0,68.0,21.0,23.0,22.38341,58.296818,0.96000004,491.23923,0.0,13487.178,False,False,0.0,0,05-31 07:50,0.0,1.0
5.0,31.0,8.0,20.183332,66.833336,21.0,23.0,22.994915,56.783844,3.8400002,515.48236,0.0,14910.382,False,False,0.0,0,05-31 08:00,0.0,1.0
5.0,31.0,8.0,20.366667,65.666664,21.0,23.0,22.999826,57.075043,3.8400002,535.05383,0.0,152387.0,False,False,0.0,0,05-31 08:10,0.0,1.0
5.0,31.0,8.0,20.55,64.5,21.0,23.0,22.999554,57.510376,3.8400002,567.06384,0.0,159882.39,False,False,0.0,0,05-31 08:20,0.0,1.0
5.0,31.0,8.0,20.733334,63.333332,21.0,23.0,22.99948,57.882088,3.8400002,599.1537,0.0,168997.8,False,False,0.0,0,05-31 08:30,0.0,1.0
5.0,31.0,8.0,20.916666,62.166668,21.0,23.0,22.99937,58.17921,3.8400002,629.98004,0.0,191931.25,False,False,0.0,0,05-31 08:40,0.0,1.0
5.0,31.0,8.0,21.1,61.0,21.0,23.0,22.999237,58.412308,3.8400002,659.49426,0.0,204414.23,False,False,0.0,0,05-31 08:50,0.0,1.0
5.0,31.0,9.0,21.383333,60.0,21.0,23.0,22.999136,58.58947,3.8400002,687.9225,0.0,216859.52,False,False,0.0,0,05-31 09:00,0.0,1.0
5.0,31.0,9.0,21.666666,59.0,21.0,23.0,22.999037,58.732372,3.8400002,715.4282,0.0,227732.6,False,False,0.0,0,05-31 09:10,0.0,1.0
5.0,31.0,9.0,21.95,58.0,21.0,23.0,22.998943,58.847206,3.8400002,742.0878,0.0,237220.64,False,False,0.0,0,05-31 09:20,0.0,1.0
5.0,31.0,9.0,22.233334,57.0,21.0,23.0,22.998861,58.938236,3.8400002,767.9347,0.0,245021.25,False,False,0.0,0,05-31 09:30,0.0,1.0
5.0,31.0,9.0,22.516666,56.0,21.0,23.0,22.998793,59.00888,3.8400002,792.99097,0.0,251574.86,False,False,0.0,0,05-31 09:40,0.0,1.0
5.0,31.0,9.0,22.8,55.0,21.0,23.0,22.998734,59.061993,3.8400002,817.279,0.0,257106.84,False,True,0.0,17.27896272299006,05-31 09:50,0.0,1.0
5.0,31.0,10.0,22.883333,53.833332,21.0,23.0,22.998787,58.307243,3.8400002,779.9226,27000.0,262813.62,False,False,0.0,0,05-31 10:00,1.0,1.0
5.0,31.0,10.0,22.966667,52.666668,21.0,23.0,22.998877,57.118736,3.8400002,716.68866,27000.0,265086.34,False,False,0.0,0,05-31 10:10,1.0,1.0
5.0,31.0,10.0,23.05,51.5,21.0,23.0,22.998947,55.87339,3.8400002,658.9057,27000.0,266485.1,False,False,0.0,0,05-31 10:20,1.0,1.0
5.0,31.0,10.0,23.133333,50.333332,21.0,23.0,22.998953,55.375504,3.8400002,651.2814,0.0,250949.33,False,False,0.0,0,05-31 10:30,0.0,1.0
5.0,31.0,10.0,23.216667,49.166668,21.0,23.0,22.99895,55.33363,3.8400002,672.8232,0.0,247452.86,False,False,0.0,0,05-31 10:40,0.0,1.0
5.0,31.0,10.0,23.3,48.0,21.0,23.0,22.99892,55.425945,3.8400002,702.8478,0.0,243809.53,False,False,0.0,0,05-31 10:50,0.0,1.0
5.0,31.0,11.0,23.4,47.666668,21.0,23.0,22.998934,55.521885,3.8400002,732.4353,0.0,240576.55,False,False,0.0,0,05-31 11:00,0.0,1.0
5.0,31.0,11.0,23.5,47.333332,21.0,23.0,22.99896,55.59782,3.8400002,759.79553,0.0,237885.1,False,False,0.0,0,05-31 11:10,0.0,1.0
5.0,31.0,11.0,23.6,47.0,21.0,23.0,22.998987,55.661316,3.8400002,785.42096,0.0,235947.55,False,False,0.0,0,05-31 11:20,0.0,1.0
5.0,31.0,11.0,23.7,46.666668,21.0,23.0,22.999002,55.719807,3.8400002,809.942,0.0,235081.61,False,True,0.0,9.942027584185894,05-31 11:30,0.0,1.0
5.0,31.0,11.0,23.8,46.333332,21.0,23.0,22.998903,54.74302,3.8400002,773.9016,27000.0,279241.38,False,False,0.0,0,05-31 11:40,1.0,1.0
5.0,31.0,11.0,23.9,46.0,21.0,23.0,22.998817,53.369083,3.8400002,712.3784,27000.0,287812.0,False,False,0.0,0,05-31 11:50,1.0,1.0
5.0,31.0,12.0,23.983334,46.166668,21.0,23.0,22.998823,52.214943,3.8400002,656.07526,27000.0,296642.12,False,False,0.0,0,05-31 12:00,1.0,1.0
5.0,31.0,12.0,24.066668,46.333332,21.0,23.0,22.99887,51.862568,3.8400002,649.1089,0.0,253290.39,False,False,0.0,0,05-31 12:10,0.0,1.0
5.0,31.0,12.0,24.15,46.5,21.0,23.0,22.998928,51.95639,3.8400002,670.85,0.0,262570.2,False,False,0.0,0,05-31 12:20,0.0,1.0
5.0,31.0,12.0,24.233334,46.666668,21.0,23.0,22.998766,52.173084,3.8400002,700.94086,0.0,273315.0,False,False,0.0,0,05-31 12:30,0.0,1.0
5.0,31.0,12.0,24.316668,46.833332,21.0,23.0,22.998415,52.38279,3.8400002,730.595,0.0,279180.28,False,False,0.0,0,05-31 12:40,0.0,1.0
5.0,31.0,12.0,24.4,47.0,21.0,23.0,22.998312,52.558277,3.8400002,758.04584,0.0,288145.75,False,False,0.0,0,05-31 12:50,0.0,1.0
5.0,31.0,13.0,24.5,46.166668,21.0,23.0,22.998186,52.687325,3.8400002,783.7754,0.0,299034.66,False,False,0.0,0,05-31 13:00,0.0,1.0
5.0,31.0,13.0,24.6,45.333332,21.0,23.0,22.998047,52.76717,3.8400002,808.4034,0.0,310088.22,False,True,0.0,8.403388485000391,05-31 13:10,0.0,1.0
5.0,31.0,13.0,24.7,44.5,21.0,23.0,22.997595,52.234726,3.8400002,772.8617,27000.0,399439.12,False,False,0.0,0,05-31 13:20,1.0,1.0
5.0,31.0,13.0,24.8,43.666668,21.0,23.0,22.9969,51.367954,3.8400002,711.9103,27000.0,413688.7,False,False,0.0,0,05-31 13:30,1.0,1.0
5.0,31.0,13.0,24.9,42.833332,21.0,23.0,22.996782,50.444313,3.8400002,656.0284,27000.0,427134.3,False,False,0.0,0,05-31 13:40,1.0,1.0
5.0,31.0,13.0,25.0,42.0,21.0,23.0,22.997068,50.033913,3.8400002,649.23016,0.0,351662.53,False,False,0.0,0,05-31 13:50,0.0,1.0
5.0,31.0,14.0,25.0,41.666668,21.0,23.0,22.99858,49.77749,0.96000004,655.5173,0.0,211984.77,False,False,0.0,0,05-31 14:00,0.0,1.0
5.0,31.0,14.0,25.0,41.333332,21.0,23.0,22.999172,49.52182,0.96000004,661.13354,0.0,218483.36,False,False,0.0,0,05-31 14:10,0.0,1.0
5.0,31.0,14.0,25.0,41.0,21.0,23.0,22.999142,49.232132,0.96000004,664.0171,0.0,224517.28,False,False,0.0,0,05-31 14:20,0.0,1.0
5.0,31.0,14.0,25.0,40.666668,21.0,23.0,22.999102,48.91553,0.96000004,665.33203,0.0,229598.81,False,False,0.0,0,05-31 14:30,0.0,1.0
5.0,31.0,14.0,25.0,40.333332,21.0,23.0,22.999065,48.583714,0.96000004,666.15314,0.0,234744.52,False,False,0.0,0,05-31 14:40,0.0,1.0
5.0,31.0,14.0,25.0,40.0,21.0,23.0,22.999027,48.242847,0.96000004,666.9326,0.0,239646.27,False,False,0.0,0,05-31 14:50,0.0,1.0
5.0,31.0,15.0,25.0,40.0,21.0,23.0,22.998991,47.901802,0.96000004,667.75836,0.0,244214.34,False,False,0.0,0,05-31 15:00,0.0,1.0
5.0,31.0,15.0,25.0,40.0,21.0,23.0,22.998955,47.565266,0.96000004,668.6049,0.0,248453.83,False,False,0.0,0,05-31 15:10,0.0,1.0
5.0,31.0,15.0,25.0,40.0,21.0,23.0,22.99892,47.23485,0.96000004,669.4416,0.0,252350.94,False,False,0.0,0,05-31 15:20,0.0,1.0
5.0,31.0,15.0,25.0,40.0,21.0,23.0,22.998896,46.912277,0.96000004,670.2547,0.0,254718.25,False,False,0.0,0,05-31 15:30,0.0,1.0
5.0,31.0,15.0,25.0,40.0,21.0,23.0,22.998882,46.599155,0.96000004,671.0416,0.0,256157.36,False,False,0.0,0,05-31 15:40,0.0,1.0
5.0,31.0,15.0,25.0,40.0,21.0,23.0,22.998886,46.298763,0.96000004,671.8036,0.0,254955.39,False,False,0.0,0,05-31 15:50,0.0,1.0
5.0,31.0,16.0,24.9,40.5,21.0,23.0,22.998905,46.018494,0.96000004,672.54095,0.0,252717.47,False,False,0.0,0,05-31 16:00,0.0,1.0
5.0,31.0,16.0,24.8,41.0,21.0,23.0,22.998928,45.762142,0.96000004,673.2542,0.0,250017.62,False,False,0.0,0,05-31 16:10,0.0,1.0
5.0,31.0,16.0,24.7,41.5,21.0,23.0,22.998955,45.530453,0.96000004,673.9439,0.0,246932.39,False,False,0.0,0,05-31 16:20,0.0,1.0
5.0,31.0,16.0,24.6,42.0,21.0,23.0,22.999,45.32668,0.96000004,674.61053,0.0,239847.34,False,False,0.0,0,05-31 16:30,0.0,1.0
5.0,31.0,16.0,24.5,42.5,21.0,23.0,22.99907,45.153732,0.96000004,675.2549,0.0,230976.6,False,False,0.0,0,05-31 16:40,0.0,1.0
5.0,31.0,16.0,24.4,43.0,21.0,23.0,22.999147,45.01327,0.96000004,675.87744,0.0,220839.53,False,False,0.0,0,05-31 16:50,0.0,1.0
5.0,31.0,17.0,24.133333,44.666668,21.0,23.0,22.999428,44.861755,0.0,671.3125,0.0,159292.0,False,False,0.0,0,05-31 17:00,0.0,1.0
5.0,31.0,17.0,23.866667,46.333332,5.0,50.0,23.451267,43.70661,0.0,664.9512,0.0,0.0,False,False,0.0,0,05-31 17:10,0.0,0.0
5.0,31.0,17.0,23.6,48.0,5.0,50.0,23.738712,43.110115,0.0,655.8027,0.0,0.0,False,False,0.0,0,05-31 17:20,0.0,0.0
5.0,31.0,17.0,23.333334,49.666668,5.0,50.0,23.844187,42.97764,0.0,648.2856,0.0,0.0,False,False,0.0,0,05-31 17:30,0.0,0.0
5.0,31.0,17.0,23.066668,51.333332,5.0,50.0,23.831057,43.210194,0.0,639.2586,0.0,0.0,False,False,0.0,0,05-31 17:40,0.0,0.0
5.0,31.0,17.0,22.8,53.0,5.0,50.0,23.768723,43.586746,0.0,630.96063,0.0,0.0,False,False,0.0,0,05-31 17:50,0.0,0.0
5.0,31.0,18.0,22.516666,52.333332,5.0,50.0,23.67412,44.27603,0.0,611.44586,0.0,0.0,False,False,0.0,0,05-31 18:00,0.0,0.0
5.0,31.0,18.0,22.233334,51.666668,5.0,50.0,23.571148,44.993496,0.0,586.5158,0.0,0.0,False,False,0.0,0,05-31 18:10,0.0,0.0
5.0,31.0,18.0,21.95,51.0,5.0,50.0,23.465672,45.555077,0.0,562.0079,0.0,0.0,False,False,0.0,0,05-31 18:20,0.0,0.0
5.0,31.0,18.0,21.666666,50.333332,5.0,50.0,23.359001,45.906666,0.0,540.37054,0.0,0.0,False,False,0.0,0,05-31 18:30,0.0,0.0
5.0,31.0,18.0,21.383333,49.666668,5.0,50.0,23.249998,46.065563,0.0,521.86816,0.0,0.0,False,False,0.0,0,05-31 18:40,0.0,0.0
5.0,31.0,18.0,21.1,49.0,5.0,50.0,23.13729,46.06714,0.0,506.02634,0.0,0.0,False,False,0.0,0,05-31 18:50,0.0,0.0
5.0,31.0,19.0,20.916666,49.0,5.0,50.0,23.029179,45.976395,0.0,492.33856,0.0,0.0,False,False,0.0,0,05-31 19:00,0.0,0.0
5.0,31.0,19.0,20.733334,49.0,5.0,50.0,22.922089,45.856,0.0,480.43472,0.0,0.0,False,False,0.0,0,05-31 19:10,0.0,0.0
5.0,31.0,19.0,20.55,49.0,5.0,50.0,22.81763,45.719658,0.0,470.05664,0.0,0.0,False,False,0.0,0,05-31 19:20,0.0,0.0
5.0,31.0,19.0,20.366667,49.0,5.0,50.0,22.716768,45.567142,0.0,461.0073,0.0,0.0,False,False,0.0,0,05-31 19:30,0.0,0.0
5.0,31.0,19.0,20.183332,49.0,5.0,50.0,22.618828,45.399147,0.0,453.12073,0.0,0.0,False,False,0.0,0,05-31 19:40,0.0,0.0
5.0,31.0,19.0,20.0,49.0,5.0,50.0,22.522615,45.21841,0.0,446.2507,0.0,0.0,False,False,0.0,0,05-31 19:50,0.0,0.0
5.0,31.0,20.0,19.633333,51.0,5.0,50.0,22.411257,45.1497,0.0,440.26678,0.0,0.0,False,False,0.0,0,05-31 20:00,0.0,0.0
5.0,31.0,20.0,19.266666,53.0,5.0,50.0,22.282478,45.250195,0.0,435.05475,0.0,0.0,False,False,0.0,0,05-31 20:10,0.0,0.0
5.0,31.0,20.0,18.9,55.0,5.0,50.0,22.142313,45.50394,0.0,430.51505,0.0,0.0,False,False,0.0,0,05-31 20:20,0.0,0.0
5.0,31.0,20.0,18.533333,57.0,5.0,50.0,21.996206,45.87823,0.0,426.5611,0.0,0.0,False,False,0.0,0,05-31 20:30,0.0,0.0
5.0,31.0,20.0,18.166666,59.0,5.0,50.0,21.846605,46.346127,0.0,423.11752,0.0,0.0,False,False,0.0,0,05-31 20:40,0.0,0.0
5.0,31.0,20.0,17.8,61.0,5.0,50.0,21.694149,46.888847,0.0,420.11862,0.0,0.0,False,False,0.0,0,05-31 20:50,0.0,0.0
5.0,31.0,21.0,17.816668,62.5,5.0,50.0,21.570808,47.463493,0.0,417.5089,0.0,0.0,False,False,0.0,0,05-31 21:00,0.0,0.0
