months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,31.0,21.0,17.833334,64.0,5.0,50.0,21.480404,48.070095,0.0,415.2388,0.0,0.0,False,False,0.0,0,05-31 21:10,0.0,0.0
5.0,31.0,21.0,17.85,65.5,5.0,50.0,21.410595,48.74024,0.0,413.26416,0.0,0.0,False,False,0.0,0,05-31 21:20,0.0,0.0
5.0,31.0,21.0,17.866667,67.0,5.0,50.0,21.3505,49.492126,0.0,411.5463,0.0,0.0,False,False,0.0,0,05-31 21:30,0.0,0.0
5.0,31.0,21.0,17.883333,68.5,5.0,50.0,21.295357,50.325363,0.0,410.05157,0.0,0.0,False,False,0.0,0,05-31 21:40,0.0,0.0
5.0,31.0,21.0,17.9,70.0,5.0,50.0,21.244057,51.2308,0.0,408.7508,0.0,0.0,False,False,0.0,0,05-31 21:50,0.0,0.0
5.0,31.0,22.0,17.9,70.333336,5.0,50.0,21.195911,52.12907,0.0,407.61856,0.0,0.0,False,False,0.0,0,05-31 22:00,0.0,0.0
5.0,31.0,22.0,17.9,70.666664,5.0,50.0,21.15063,52.974537,0.0,406.6329,0.0,0.0,False,False,0.0,0,05-31 22:10,0.0,0.0
5.0,31.0,22.0,17.9,71.0,5.0,50.0,21.10792,53.75731,0.0,405.77478,0.0,0.0,False,False,0.0,0,05-31 22:20,0.0,0.0
5.0,31.0,22.0,17.9,71.333336,5.0,50.0,21.067413,54.4838,0.0,405.02768,0.0,0.0,False,False,0.0,0,05-31 22:30,0.0,0.0
5.0,31.0,22.0,17.9,71.666664,5.0,50.0,21.02876,55.16352,0.0,404.37726,0.0,0.0,False,False,0.0,0,05-31 22:40,0.0,0.0
5.0,31.0,22.0,17.9,72.0,5.0,50.0,20.991678,55.804302,0.0,403.81104,0.0,0.0,False,False,0.0,0,05-31 22:50,0.0,0.0
5.0,31.0,23.0,17.916666,72.5,5.0,50.0,20.955553,56.427395,0.0,403.3181,0.0,0.0,False,False,0.0,0,05-31 23:00,0.0,0.0
5.0,31.0,23.0,17.933332,73.0,5.0,50.0,20.919746,57.04641,0.0,402.889,0.0,0.0,False,False,0.0,0,05-31 23:10,0.0,0.0
5.0,31.0,23.0,17.95,73.5,5.0,50.0,20.883741,57.667137,0.0,402.51544,0.0,0.0,False,False,0.0,0,05-31 23:20,0.0,0.0
5.0,31.0,23.0,17.966667,74.0,5.0,50.0,20.848143,58.288002,0.0,402.19025,0.0,0.0,False,False,0.0,0,05-31 23:30,0.0,0.0
5.0,31.0,23.0,17.983334,74.5,5.0,50.0,20.81313,58.908115,0.0,401.90714,0.0,0.0,False,False,0.0,0,05-31 23:40,0.0,0.0
5.0,31.0,23.0,18.0,75.0,5.0,50.0,20.778618,59.52763,0.0,401.66068,0.0,0.0,False,False,0.0,0,05-31 23:50,0.0,0.0
6.0,1.0,0.0,18.016666,76.5,5.0,50.0,20.746132,60.219025,0.0,401.4461,0.0,0.0,False,False,0.0,0,06-01 00:00,0.0,0.0
6.0,1.0,0.0,18.033333,78.0,5.0,50.0,20.716398,60.99036,0.0,401.2593,0.0,0.0,False,False,0.0,0,06-01 00:10,0.0,0.0
6.0,1.0,0.0,18.05,79.5,5.0,50.0,20.689463,61.84382,0.0,401.0967,0.0,0.0,False,False,0.0,0,06-01 00:20,0.0,0.0
6.0,1.0,0.0,18.066668,81.0,5.0,50.0,20.664158,62.773968,0.0,400.95514,0.0,0.0,False,False,0.0,0,06-01 00:30,0.0,0.0
6.0,1.0,0.0,18.083334,82.5,5.0,50.0,20.640377,63.76957,0.0,400.83185,0.0,0.0,False,False,0.0,0,06-01 00:40,0.0,0.0
6.0,1.0,0.0,18.1,84.0,5.0,50.0,20.617826,64.82194,0.0,400.72452,0.0,0.0,False,False,0.0,0,06-01 00:50,0.0,0.0
6.0,1.0,1.0,18.116667,84.5,5.0,50.0,20.592672,65.858215,0.0,400.63104,0.0,0.0,False,False,0.0,0,06-01 01:00,0.0,0.0
6.0,1.0,1.0,18.133333,85.0,5.0,50.0,20.56627,66.85778,0.0,400.54962,0.0,0.0,False,False,0.0,0,06-01 01:10,0.0,0.0
6.0,1.0,1.0,18.15,85.5,5.0,50.0,20.540077,67.80713,0.0,400.47873,0.0,0.0,False,False,0.0,0,06-01 01:20,0.0,0.0
6.0,1.0,1.0,18.166666,86.0,5.0,50.0,20.514492,68.70993,0.0,400.417,0.0,0.0,False,False,0.0,0,06-01 01:30,0.0,0.0
6.0,1.0,1.0,18.183332,86.5,5.0,50.0,20.489431,69.57417,0.0,400.3632,0.0,0.0,False,False,0.0,0,06-01 01:40,0.0,0.0
6.0,1.0,1.0,18.2,87.0,5.0,50.0,20.464819,70.4065,0.0,400.31635,0.0,0.0,False,False,0.0,0,06-01 01:50,0.0,0.0
6.0,1.0,2.0,18.2,86.5,5.0,50.0,20.439497,71.1501,0.0,400.27554,0.0,0.0,False,False,0.0,0,06-01 02:00,0.0,0.0
6.0,1.0,2.0,18.2,86.0,5.0,50.0,20.413363,71.774055,0.0,400.24,0.0,0.0,False,False,0.0,0,06-01 02:10,0.0,0.0
6.0,1.0,2.0,18.2,85.5,5.0,50.0,20.38687,72.27673,0.0,400.20905,0.0,0.0,False,False,0.0,0,06-01 02:20,0.0,0.0
6.0,1.0,2.0,18.2,85.0,5.0,50.0,20.360388,72.67044,0.0,400.18207,0.0,0.0,False,False,0.0,0,06-01 02:30,0.0,0.0
6.0,1.0,2.0,18.2,84.5,5.0,50.0,20.334074,72.970184,0.0,400.15857,0.0,0.0,False,False,0.0,0,06-01 02:40,0.0,0.0
6.0,1.0,2.0,18.2,84.0,5.0,50.0,20.30798,73.18904,0.0,400.13812,0.0,0.0,False,False,0.0,0,06-01 02:50,0.0,0.0
6.0,1.0,3.0,18.216667,83.5,5.0,50.0,20.283312,73.34909,0.0,400.1203,0.0,0.0,False,False,0.0,0,06-01 03:00,0.0,0.0
6.0,1.0,3.0,18.233334,83.0,5.0,50.0,20.26026,73.44827,0.0,400.10477,0.0,0.0,False,False,0.0,0,06-01 03:10,0.0,0.0
6.0,1.0,3.0,18.25,82.5,5.0,50.0,20.23844,73.495926,0.0,400.09125,0.0,0.0,False,False,0.0,0,06-01 03:20,0.0,0.0
6.0,1.0,3.0,18.266666,82.0,5.0,50.0,20.217527,73.49922,0.0,400.07947,0.0,0.0,False,False,0.0,0,06-01 03:30,0.0,0.0
6.0,1.0,3.0,18.283333,81.5,5.0,50.0,20.197472,73.46315,0.0,400.0692,0.0,0.0,False,False,0.0,0,06-01 03:40,0.0,0.0
6.0,1.0,3.0,18.3,81.0,5.0,50.0,20.178186,73.39232,0.0,400.0603,0.0,0.0,False,False,0.0,0,06-01 03:50,0.0,0.0
6.0,1.0,4.0,18.216667,81.0,5.0,50.0,20.152206,73.32388,0.0,400.05252,0.0,0.0,False,False,0.0,0,06-01 04:00,0.0,0.0
6.0,1.0,4.0,18.133333,81.0,5.0,50.0,20.119062,73.2631,0.0,400.04575,0.0,0.0,False,False,0.0,0,06-01 04:10,0.0,0.0
6.0,1.0,4.0,18.05,81.0,5.0,50.0,20.085579,73.182076,0.0,400.03983,0.0,0.0,False,False,0.0,0,06-01 04:20,0.0,0.0
6.0,1.0,4.0,17.966667,81.0,5.0,50.0,20.053541,73.07556,0.0,400.0347,0.0,0.0,False,False,0.0,0,06-01 04:30,0.0,0.0
6.0,1.0,4.0,17.883333,81.0,5.0,50.0,20.021996,72.95038,0.0,400.0302,0.0,0.0,False,False,0.0,0,06-01 04:40,0.0,0.0
6.0,1.0,4.0,17.8,81.0,5.0,50.0,19.990019,72.81289,0.0,400.0263,0.0,0.0,False,False,0.0,0,06-01 04:50,0.0,0.0
6.0,1.0,5.0,17.516666,81.0,5.0,50.0,19.941616,72.6635,0.0,400.02292,0.0,0.0,False,False,0.0,0,06-01 05:00,0.0,0.0
6.0,1.0,5.0,17.233334,81.0,5.0,50.0,19.876684,72.484634,0.0,400.01996,0.0,0.0,False,False,0.0,0,06-01 05:10,0.0,0.0
6.0,1.0,5.0,16.95,81.0,5.0,50.0,19.801714,72.24679,0.0,400.01736,0.0,0.0,False,False,0.0,0,06-01 05:20,0.0,0.0
6.0,1.0,5.0,16.666666,81.0,5.0,50.0,19.722319,71.93729,0.0,400.0151,0.0,0.0,False,False,0.0,0,06-01 05:30,0.0,0.0
6.0,1.0,5.0,16.383333,81.0,5.0,50.0,19.630022,71.60804,0.0,400.01315,0.0,0.0,False,False,0.0,0,06-01 05:40,0.0,0.0
6.0,1.0,5.0,16.1,81.0,5.0,50.0,19.529095,71.25157,0.0,400.01144,0.0,0.0,False,False,0.0,0,06-01 05:50,0.0,0.0
6.0,1.0,6.0,16.016666,80.5,5.0,50.0,19.442986,70.8151,0.0,400.00995,0.0,0.0,False,False,0.0,0,06-01 06:00,0.0,0.0
6.0,1.0,6.0,15.933333,80.0,5.0,50.0,19.375929,70.29228,0.0,400.00867,0.0,0.0,False,False,0.0,0,06-01 06:10,0.0,0.0
6.0,1.0,6.0,15.85,79.5,5.0,50.0,19.321154,69.72146,0.0,400.00754,0.0,0.0,False,False,0.0,0,06-01 06:20,0.0,0.0
6.0,1.0,6.0,15.766666,79.0,5.0,50.0,19.287693,69.065,0.0,400.00656,0.0,0.0,False,False,0.0,0,06-01 06:30,0.0,0.0
6.0,1.0,6.0,15.683333,78.5,5.0,50.0,19.276356,68.3204,0.0,400.0057,0.0,0.0,False,False,0.0,0,06-01 06:40,0.0,0.0
6.0,1.0,6.0,15.6,78.0,5.0,50.0,19.282515,67.50897,0.0,400.00497,0.0,0.0,False,False,0.0,0,06-01 06:50,0.0,0.0
6.0,1.0,7.0,15.783334,77.166664,5.0,50.0,19.329607,66.5911,0.0,400.00433,0.0,0.0,False,False,0.0,0,06-01 07:00,0.0,0.0
6.0,1.0,7.0,15.966666,76.333336,5.0,50.0,19.41395,65.61595,0.0,400.00375,0.0,0.0,False,False,0.0,0,06-01 07:10,0.0,0.0
6.0,1.0,7.0,16.15,75.5,5.0,50.0,19.521381,64.646034,0.0,400.00327,0.0,0.0,False,False,0.0,0,06-01 07:20,0.0,0.0
6.0,1.0,7.0,16.333334,74.666664,5.0,50.0,19.655294,63.659042,0.0,400.00284,0.0,0.0,False,False,0.0,0,06-01 07:30,0.0,0.0
6.0,1.0,7.0,16.516666,73.833336,5.0,50.0,19.802761,62.69564,0.0,400.00247,0.0,0.0,False,False,0.0,0,06-01 07:40,0.0,0.0
6.0,1.0,7.0,16.7,73.0,5.0,50.0,19.963715,61.746147,0.0,400.00217,0.0,0.0,False,False,0.0,0,06-01 07:50,0.0,0.0
6.0,1.0,8.0,17.066668,71.333336,5.0,50.0,20.13967,60.787937,0.0,400.0019,0.0,0.0,False,False,0.0,0,06-01 08:00,0.0,0.0
6.0,1.0,8.0,17.433332,69.666664,5.0,50.0,20.329262,59.829445,0.0,400.00165,0.0,0.0,False,False,0.0,0,06-01 08:10,0.0,0.0
6.0,1.0,8.0,17.8,68.0,5.0,50.0,20.521662,58.902462,0.0,400.00143,0.0,0.0,False,False,0.0,0,06-01 08:20,0.0,0.0
6.0,1.0,8.0,18.166666,66.333336,5.0,50.0,20.692226,58.086243,0.0,400.00125,0.0,0.0,False,False,0.0,0,06-01 08:30,0.0,0.0
6.0,1.0,8.0,18.533333,64.666664,5.0,50.0,20.839077,57.375687,0.0,400.00107,0.0,0.0,False,False,0.0,0,06-01 08:40,0.0,0.0
6.0,1.0,8.0,18.9,63.0,5.0,50.0,20.98859,56.668495,0.0,400.00095,0.0,0.0,False,False,0.0,0,06-01 08:50,0.0,0.0
6.0,1.0,9.0,19.083334,65.166664,5.0,50.0,21.127945,56.19638,0.0,400.00082,0.0,0.0,False,False,0.0,0,06-01 09:00,0.0,0.0
6.0,1.0,9.0,19.266666,67.333336,5.0,50.0,21.249445,56.081078,0.0,400.0007,0.0,0.0,False,False,0.0,0,06-01 09:10,0.0,0.0
6.0,1.0,9.0,19.45,69.5,5.0,50.0,21.3549,56.32067,0.0,400.0006,0.0,0.0,False,False,0.0,0,06-01 09:20,0.0,0.0
6.0,1.0,9.0,19.633333,71.666664,5.0,50.0,21.44613,56.87585,0.0,400.00055,0.0,0.0,False,False,0.0,0,06-01 09:30,0.0,0.0
6.0,1.0,9.0,19.816668,73.833336,5.0,50.0,21.517357,57.730186,0.0,400.00046,0.0,0.0,False,False,0.0,0,06-01 09:40,0.0,0.0
6.0,1.0,9.0,20.0,76.0,5.0,50.0,21.574524,58.833996,0.0,400.0004,0.0,0.0,False,False,0.0,0,06-01 09:50,0.0,0.0
6.0,1.0,10.0,20.183332,71.166664,5.0,50.0,21.621025,59.70512,0.0,400.00037,0.0,0.0,False,False,0.0,0,06-01 10:00,0.0,0.0
6.0,1.0,10.0,20.366667,66.333336,5.0,50.0,21.658962,60.079227,0.0,400.0003,0.0,0.0,False,False,0.0,0,06-01 10:10,0.0,0.0
6.0,1.0,10.0,20.55,61.5,5.0,50.0,21.689768,59.910667,0.0,400.00027,0.0,0.0,False,False,0.0,0,06-01 10:20,0.0,0.0
6.0,1.0,10.0,20.733334,56.666668,5.0,50.0,21.715572,59.245296,0.0,400.00024,0.0,0.0,False,False,0.0,0,06-01 10:30,0.0,0.0
6.0,1.0,10.0,20.916666,51.833332,5.0,50.0,21.738329,58.144806,0.0,400.0002,0.0,0.0,False,False,0.0,0,06-01 10:40,0.0,0.0
6.0,1.0,10.0,21.1,47.0,5.0,50.0,21.759455,56.661118,0.0,400.00018,0.0,0.0,False,False,0.0,0,06-01 10:50,0.0,0.0
6.0,1.0,11.0,21.283333,46.0,5.0,50.0,21.780937,55.090294,0.0,400.00015,0.0,0.0,False,False,0.0,0,06-01 11:00,0.0,0.0
6.0,1.0,11.0,21.466667,45.0,5.0,50.0,21.804043,53.602783,0.0,400.00012,0.0,0.0,False,False,0.0,0,06-01 11:10,0.0,0.0
6.0,1.0,11.0,21.65,44.0,5.0,50.0,21.82999,52.239697,0.0,400.00012,0.0,0.0,False,False,0.0,0,06-01 11:20,0.0,0.0
6.0,1.0,11.0,21.833334,43.0,5.0,50.0,21.858135,50.989994,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-01 11:30,0.0,0.0
6.0,1.0,11.0,22.016666,42.0,5.0,50.0,21.889048,49.827137,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-01 11:40,0.0,0.0
6.0,1.0,11.0,22.2,41.0,5.0,50.0,21.929358,48.711464,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-01 11:50,0.0,0.0
6.0,1.0,12.0,22.383333,40.5,5.0,50.0,21.982973,47.654778,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-01 12:00,0.0,0.0
6.0,1.0,12.0,22.566668,40.0,5.0,50.0,22.049192,46.670025,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-01 12:10,0.0,0.0
6.0,1.0,12.0,22.75,39.5,5.0,50.0,22.125715,45.758915,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-01 12:20,0.0,0.0
6.0,1.0,12.0,22.933332,39.0,5.0,50.0,22.214682,44.90393,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-01 12:30,0.0,0.0
6.0,1.0,12.0,23.116667,38.5,5.0,50.0,22.316952,44.09099,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-01 12:40,0.0,0.0
6.0,1.0,12.0,23.3,38.0,5.0,50.0,22.4314,43.31312,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-01 12:50,0.0,0.0
6.0,1.0,13.0,23.3,38.333332,5.0,50.0,22.54204,42.633617,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-01 13:00,0.0,0.0
6.0,1.0,13.0,23.3,38.666668,5.0,50.0,22.647509,42.062683,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-01 13:10,0.0,0.0
6.0,1.0,13.0,23.3,39.0,5.0,50.0,22.752857,41.580868,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-01 13:20,0.0,0.0
6.0,1.0,13.0,23.3,39.333332,5.0,50.0,22.857807,41.177433,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-01 13:30,0.0,0.0
6.0,1.0,13.0,23.3,39.666668,5.0,50.0,22.9612,40.843742,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-01 13:40,0.0,0.0
6.0,1.0,13.0,23.3,40.0,5.0,50.0,23.062857,40.570385,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 13:50,0.0,0.0
6.0,1.0,14.0,23.4,39.5,5.0,50.0,23.168844,40.29273,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 14:00,0.0,0.0
6.0,1.0,14.0,23.5,39.0,5.0,50.0,23.279593,39.98201,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 14:10,0.0,0.0
6.0,1.0,14.0,23.6,38.5,5.0,50.0,23.392628,39.63796,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 14:20,0.0,0.0
6.0,1.0,14.0,23.7,38.0,5.0,50.0,23.503769,39.27354,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 14:30,0.0,0.0
6.0,1.0,14.0,23.8,37.5,5.0,50.0,23.611238,38.89745,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 14:40,0.0,0.0
6.0,1.0,14.0,23.9,37.0,5.0,50.0,23.715546,38.511997,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 14:50,0.0,0.0
6.0,1.0,15.0,24.083334,36.333332,5.0,50.0,23.823215,38.105778,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 15:00,0.0,0.0
6.0,1.0,15.0,24.266666,35.666668,5.0,50.0,23.934305,37.681065,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 15:10,0.0,0.0
6.0,1.0,15.0,24.45,35.0,5.0,50.0,24.04599,37.245472,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 15:20,0.0,0.0
6.0,1.0,15.0,24.633333,34.333332,5.0,50.0,24.155752,36.80516,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 15:30,0.0,0.0
6.0,1.0,15.0,24.816668,33.666668,5.0,50.0,24.26262,36.362495,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 15:40,0.0,0.0
6.0,1.0,15.0,25.0,33.0,5.0,50.0,24.366392,35.918068,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 15:50,0.0,0.0
6.0,1.0,16.0,24.816668,32.833332,5.0,50.0,24.441149,35.51163,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 16:00,0.0,0.0
6.0,1.0,16.0,24.633333,32.666668,5.0,50.0,24.48648,35.13557,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 16:10,0.0,0.0
6.0,1.0,16.0,24.45,32.5,5.0,50.0,24.512728,34.76814,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 16:20,0.0,0.0
6.0,1.0,16.0,24.266666,32.333332,5.0,50.0,24.526909,34.398544,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 16:30,0.0,0.0
6.0,1.0,16.0,24.083334,32.166668,5.0,50.0,24.531353,34.02632,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 16:40,0.0,0.0
6.0,1.0,16.0,23.9,32.0,5.0,50.0,24.526543,33.654114,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 16:50,0.0,0.0
6.0,1.0,17.0,23.716667,33.0,5.0,50.0,24.512566,33.362255,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 17:00,0.0,0.0
6.0,1.0,17.0,23.533333,34.0,5.0,50.0,24.490204,33.19073,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 17:10,0.0,0.0
6.0,1.0,17.0,23.35,35.0,5.0,50.0,24.460379,33.140476,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 17:20,0.0,0.0
6.0,1.0,17.0,23.166666,36.0,5.0,50.0,24.40949,33.224808,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 17:30,0.0,0.0
6.0,1.0,17.0,22.983334,37.0,5.0,50.0,24.338133,33.427147,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 17:40,0.0,0.0
6.0,1.0,17.0,22.8,38.0,5.0,50.0,24.25124,33.725285,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 17:50,0.0,0.0
6.0,1.0,18.0,22.433332,39.0,5.0,50.0,24.138773,34.103016,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 18:00,0.0,0.0
6.0,1.0,18.0,22.066668,40.0,5.0,50.0,24.00086,34.538296,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 18:10,0.0,0.0
6.0,1.0,18.0,21.7,41.0,5.0,50.0,23.843801,35.01049,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 18:20,0.0,0.0
6.0,1.0,18.0,21.333334,42.0,5.0,50.0,23.673523,35.50591,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 18:30,0.0,0.0
6.0,1.0,18.0,20.966667,43.0,5.0,50.0,23.490618,36.023556,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 18:40,0.0,0.0
6.0,1.0,18.0,20.6,44.0,5.0,50.0,23.293987,36.566154,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 18:50,0.0,0.0
6.0,1.0,19.0,20.033333,45.0,5.0,50.0,23.070343,37.13109,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 19:00,0.0,0.0
6.0,1.0,19.0,19.466667,46.0,5.0,50.0,22.807056,37.7305,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 19:10,0.0,0.0
6.0,1.0,19.0,18.9,47.0,5.0,50.0,22.532873,38.29781,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 19:20,0.0,0.0
6.0,1.0,19.0,18.333334,48.0,5.0,50.0,22.26711,38.791405,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 19:30,0.0,0.0
6.0,1.0,19.0,17.766666,49.0,5.0,50.0,22.012266,39.208824,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 19:40,0.0,0.0
6.0,1.0,19.0,17.2,50.0,5.0,50.0,21.76407,39.5633,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 19:50,0.0,0.0
6.0,1.0,20.0,16.65,51.166668,5.0,50.0,21.518839,39.87795,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 20:00,0.0,0.0
6.0,1.0,20.0,16.1,52.333332,5.0,50.0,21.274902,40.16523,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 20:10,0.0,0.0
6.0,1.0,20.0,15.55,53.5,5.0,50.0,21.03169,40.428925,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 20:20,0.0,0.0
6.0,1.0,20.0,15.0,54.666668,5.0,50.0,20.788864,40.669582,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 20:30,0.0,0.0
6.0,1.0,20.0,14.45,55.833332,5.0,50.0,20.546017,40.887417,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 20:40,0.0,0.0
6.0,1.0,20.0,13.9,57.0,5.0,50.0,20.302732,41.08297,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 20:50,0.0,0.0
6.0,1.0,21.0,13.616667,58.166668,5.0,50.0,20.080452,41.248848,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 21:00,0.0,0.0
6.0,1.0,21.0,13.333333,59.333332,5.0,50.0,19.881008,41.406155,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 21:10,0.0,0.0
6.0,1.0,21.0,13.05,60.5,5.0,50.0,19.695705,41.580326,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 21:20,0.0,0.0
6.0,1.0,21.0,12.766666,61.666668,5.0,50.0,19.517,41.783836,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 21:30,0.0,0.0
6.0,1.0,21.0,12.483334,62.833332,5.0,50.0,19.341482,42.01695,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 21:40,0.0,0.0
6.0,1.0,21.0,12.2,64.0,5.0,50.0,19.16821,42.274876,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 21:50,0.0,0.0
6.0,1.0,22.0,12.3,65.333336,5.0,50.0,19.034756,42.535217,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 22:00,0.0,0.0
6.0,1.0,22.0,12.4,66.666664,5.0,50.0,18.952305,42.808525,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 22:10,0.0,0.0
6.0,1.0,22.0,12.5,68.0,5.0,50.0,18.899069,43.153942,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 22:20,0.0,0.0
6.0,1.0,22.0,12.6,69.333336,5.0,50.0,18.85813,43.60115,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 22:30,0.0,0.0
6.0,1.0,22.0,12.7,70.666664,5.0,50.0,18.823978,44.147144,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 22:40,0.0,0.0
6.0,1.0,22.0,12.8,72.0,5.0,50.0,18.796179,44.77781,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 22:50,0.0,0.0
6.0,1.0,23.0,12.883333,71.5,5.0,50.0,18.766336,45.411377,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 23:00,0.0,0.0
6.0,1.0,23.0,12.966666,71.0,5.0,50.0,18.733234,45.99197,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 23:10,0.0,0.0
6.0,1.0,23.0,13.05,70.5,5.0,50.0,18.699263,46.499596,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 23:20,0.0,0.0
6.0,1.0,23.0,13.133333,70.0,5.0,50.0,18.665884,46.93735,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 23:30,0.0,0.0
6.0,1.0,23.0,13.216666,69.5,5.0,50.0,18.633984,47.313766,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 23:40,0.0,0.0
6.0,1.0,23.0,13.3,69.0,5.0,50.0,18.603754,47.63738,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 23:50,0.0,0.0
6.0,2.0,0.0,13.3,70.0,5.0,50.0,18.614618,47.85356,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 00:00,0.0,0.0
6.0,2.0,0.0,13.3,71.0,5.0,50.0,18.625494,48.119236,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 00:10,0.0,0.0
6.0,2.0,0.0,13.3,72.0,5.0,50.0,18.616863,48.49993,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 00:20,0.0,0.0
6.0,2.0,0.0,13.3,73.0,5.0,50.0,18.59307,48.97768,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 00:30,0.0,0.0
6.0,2.0,0.0,13.3,74.0,5.0,50.0,18.563377,49.51704,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 00:40,0.0,0.0
6.0,2.0,0.0,13.3,75.0,5.0,50.0,18.532883,50.09601,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 00:50,0.0,0.0
6.0,2.0,1.0,13.3,75.0,5.0,50.0,18.502234,50.656868,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 01:00,0.0,0.0
6.0,2.0,1.0,13.3,75.0,5.0,50.0,18.470959,51.170525,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 01:10,0.0,0.0
6.0,2.0,1.0,13.3,75.0,5.0,50.0,18.438953,51.63214,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 01:20,0.0,0.0
6.0,2.0,1.0,13.3,75.0,5.0,50.0,18.40649,52.046806,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 01:30,0.0,0.0
6.0,2.0,1.0,13.3,75.0,5.0,50.0,18.373892,52.421288,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 01:40,0.0,0.0
6.0,2.0,1.0,13.3,75.0,5.0,50.0,18.341377,52.761353,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 01:50,0.0,0.0
6.0,2.0,2.0,13.3,75.0,5.0,50.0,18.308157,53.07454,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 02:00,0.0,0.0
6.0,2.0,2.0,13.3,75.0,5.0,50.0,18.27361,53.366848,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 02:10,0.0,0.0
6.0,2.0,2.0,13.3,75.0,5.0,50.0,18.238558,53.638844,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 02:20,0.0,0.0
6.0,2.0,2.0,13.3,75.0,5.0,50.0,18.203136,53.892906,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 02:30,0.0,0.0
6.0,2.0,2.0,13.3,75.0,5.0,50.0,18.17197,54.115818,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 02:40,0.0,0.0
6.0,2.0,2.0,13.3,75.0,5.0,50.0,18.142132,54.319572,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 02:50,0.0,0.0
6.0,2.0,3.0,13.216666,75.333336,5.0,50.0,18.105785,54.528965,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 03:00,0.0,0.0
6.0,2.0,3.0,13.133333,75.666664,5.0,50.0,18.06272,54.744514,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 03:10,0.0,0.0
6.0,2.0,3.0,13.05,76.0,5.0,50.0,18.015919,54.957306,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 03:20,0.0,0.0
6.0,2.0,3.0,12.966666,76.333336,5.0,50.0,17.967516,55.16186,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 03:30,0.0,0.0
6.0,2.0,3.0,12.883333,76.666664,5.0,50.0,17.918245,55.357426,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 03:40,0.0,0.0
6.0,2.0,3.0,12.8,77.0,5.0,50.0,17.868237,55.545067,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 03:50,0.0,0.0
6.0,2.0,4.0,12.7,78.0,5.0,50.0,17.817087,55.757156,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 04:00,0.0,0.0
6.0,2.0,4.0,12.6,79.0,5.0,50.0,17.764978,56.009514,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 04:10,0.0,0.0
6.0,2.0,4.0,12.5,80.0,5.0,50.0,17.735592,56.21982,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 04:20,0.0,0.0
6.0,2.0,4.0,12.4,81.0,5.0,50.0,17.729055,56.38174,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 04:30,0.0,0.0
6.0,2.0,4.0,12.3,82.0,5.0,50.0,17.73775,56.51572,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 04:40,0.0,0.0
6.0,2.0,4.0,12.2,83.0,5.0,50.0,17.752584,56.648743,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 04:50,0.0,0.0
6.0,2.0,5.0,12.483334,83.0,5.0,50.0,17.823711,56.652298,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 05:00,0.0,0.0
6.0,2.0,5.0,12.766666,83.0,5.0,50.0,17.932095,56.62034,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 05:10,0.0,0.0
6.0,2.0,5.0,13.05,83.0,5.0,50.0,18.051334,56.646976,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 05:20,0.0,0.0
6.0,2.0,5.0,13.333333,83.0,5.0,50.0,18.17258,56.75238,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 05:30,0.0,0.0
6.0,2.0,5.0,13.616667,83.0,5.0,50.0,18.297262,56.91873,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 05:40,0.0,0.0
6.0,2.0,5.0,13.9,83.0,5.0,50.0,18.427608,57.127293,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 05:50,0.0,0.0
6.0,2.0,6.0,14.55,79.333336,5.0,50.0,18.846718,56.06897,0.96000004,407.141,0.0,0.0,True,False,4.153281800801619,0,06-02 06:00,0.0,0.0
6.0,2.0,6.0,15.2,75.666664,23.0,26.0,21.49085,47.862885,0.96000004,416.6617,0.0,720748.44,True,False,1.5091494263716854,0,06-02 06:10,0.0,1.0
6.0,2.0,6.0,15.85,72.0,23.0,26.0,22.447496,44.95953,0.96000004,422.49084,0.0,947014.75,True,False,0.552503430633255,0,06-02 06:20,0.0,1.0
6.0,2.0,6.0,16.5,68.333336,23.0,26.0,23.000011,43.756344,0.96000004,425.89886,0.0,508729.62,False,False,0.0,0,06-02 06:30,0.0,1.0
6.0,2.0,6.0,17.15,64.666664,23.0,26.0,23.000017,43.87978,0.96000004,429.1189,0.0,274124.2,False,False,0.0,0,06-02 06:40,0.0,1.0
6.0,2.0,6.0,17.8,61.0,23.0,26.0,22.913986,44.3036,0.96000004,437.03088,0.0,325341.6,True,False,0.08601399708649637,0,06-02 06:50,0.0,1.0
6.0,2.0,7.0,18.166666,60.0,23.0,26.0,22.998056,44.37976,1.9200001,450.29172,0.0,205241.9,True,False,0.0019438525452386557,0,06-02 07:00,0.0,1.0
6.0,2.0,7.0,18.533333,59.0,23.0,26.0,22.99998,44.746,1.9200001,466.2941,0.0,116375.84,True,False,1.9355973048362785e-05,0,06-02 07:10,0.0,1.0
6.0,2.0,7.0,18.9,58.0,23.0,26.0,23.000029,45.13902,1.9200001,482.73746,0.0,97056.516,False,False,0.0,0,06-02 07:20,0.0,1.0
6.0,2.0,7.0,19.266666,57.0,23.0,26.0,23.000021,45.530563,1.9200001,498.6853,0.0,67029.5,False,False,0.0,0,06-02 07:30,0.0,1.0
6.0,2.0,7.0,19.633333,56.0,23.0,26.0,23.000013,45.914577,1.9200001,513.9803,0.0,44127.08,False,False,0.0,0,06-02 07:40,0.0,1.0
6.0,2.0,7.0,20.0,55.0,23.0,26.0,23.000006,46.291363,1.9200001,528.70056,0.0,24417.602,False,False,0.0,0,06-02 07:50,0.0,1.0
6.0,2.0,8.0,20.283333,54.333332,23.0,26.0,24.091059,44.72456,8.16,590.64825,0.0,14796.142,False,False,0.0,0,06-02 08:00,0.0,1.0
6.0,2.0,8.0,20.566668,53.666668,23.0,26.0,24.638195,44.919827,8.16,666.5661,0.0,16073.053,False,False,0.0,0,06-02 08:10,0.0,1.0
6.0,2.0,8.0,20.85,53.0,23.0,26.0,24.964344,45.139404,8.16,684.7872,0.0,14218.628,False,False,0.0,0,06-02 08:20,0.0,1.0
6.0,2.0,8.0,21.133333,52.333332,23.0,26.0,25.138773,45.63661,8.16,706.07794,0.0,13774.092,False,False,0.0,0,06-02 08:30,0.0,1.0
6.0,2.0,8.0,21.416666,51.666668,23.0,26.0,25.367949,46.496284,8.16,764.9855,0.0,13912.614,False,False,0.0,0,06-02 08:40,0.0,1.0
6.0,2.0,8.0,21.7,51.0,23.0,26.0,25.580332,47.41457,8.16,830.5191,0.0,14555.695,False,True,0.0,30.5190858263054,06-02 08:50,0.0,1.0
6.0,2.0,9.0,21.883333,50.166668,23.0,26.0,25.495731,48.06757,9.6,833.22156,27000.0,14360.999,False,True,0.0,33.22158477768801,06-02 09:00,1.0,1.0
6.0,2.0,9.0,22.066668,49.333332,23.0,26.0,25.427765,48.009068,9.6,802.3081,27000.0,11872.463,False,True,0.0,2.308076234203554,06-02 09:10,1.0,1.0
6.0,2.0,9.0,22.25,48.5,23.0,26.0,25.469755,47.452198,9.6,768.16547,27000.0,11872.463,False,False,0.0,0,06-02 09:20,1.0,1.0
6.0,2.0,9.0,22.433332,47.666668,23.0,26.0,25.564175,46.788242,9.6,742.6033,27000.0,11872.463,False,False,0.0,0,06-02 09:30,1.0,1.0
6.0,2.0,9.0,22.616667,46.833332,23.0,26.0,25.659796,46.20218,9.6,725.89667,27000.0,11872.463,False,False,0.0,0,06-02 09:40,1.0,1.0
6.0,2.0,9.0,22.8,46.0,23.0,26.0,25.744978,45.699215,9.6,715.0821,27000.0,11872.463,False,False,0.0,0,06-02 09:50,1.0,1.0
6.0,2.0,10.0,23.066668,45.0,23.0,26.0,25.83582,45.2204,9.6,707.6965,27000.0,11872.463,False,False,0.0,0,06-02 10:00,1.0,1.0
6.0,2.0,10.0,23.333334,44.0,23.0,26.0,25.935146,44.736515,9.6,702.3758,27000.0,11872.463,False,False,0.0,0,06-02 10:10,1.0,1.0
6.0,2.0,10.0,23.6,43.0,23.0,26.0,25.998543,44.338924,9.6,698.4663,27000.0,32635.99,False,False,0.0,0,06-02 10:20,1.0,1.0
6.0,2.0,10.0,23.866667,42.0,23.0,26.0,25.99994,45.129738,9.6,743.3586,0.0,146939.95,False,False,0.0,0,06-02 10:30,0.0,1.0
6.0,2.0,10.0,24.133333,41.0,23.0,26.0,25.99958,46.514126,9.6,816.3544,0.0,149907.78,False,True,0.0,16.35435674053315,06-02 10:40,0.0,1.0
6.0,2.0,10.0,24.4,40.0,23.0,26.0,25.99969,46.462555,9.6,827.5323,27000.0,105756.81,False,True,0.0,27.532270081415845,06-02 10:50,1.0,1.0
6.0,2.0,11.0,24.4,39.5,23.0,26.0,25.999846,45.51488,9.6,801.085,27000.0,109649.52,False,True,0.0,1.0850482324169661,06-02 11:00,1.0,1.0
6.0,2.0,11.0,24.4,39.0,23.0,26.0,25.999903,44.396694,9.6,768.46387,27000.0,112333.35,False,False,0.0,0,06-02 11:10,1.0,1.0
6.0,2.0,11.0,24.4,38.5,23.0,26.0,25.999914,43.42375,9.6,743.23346,27000.0,114736.22,False,False,0.0,0,06-02 11:20,1.0,1.0
6.0,2.0,11.0,24.4,38.0,23.0,26.0,25.9999,42.631123,9.6,726.60486,27000.0,116400.56,False,False,0.0,0,06-02 11:30,1.0,1.0
6.0,2.0,11.0,24.4,37.5,23.0,26.0,25.999886,41.961887,9.6,715.8799,27000.0,118560.77,False,False,0.0,0,06-02 11:40,1.0,1.0
6.0,2.0,11.0,24.4,37.0,23.0,26.0,25.999868,41.36015,9.6,708.58203,27000.0,123534.164,False,False,0.0,0,06-02 11:50,1.0,1.0
6.0,2.0,12.0,24.5,37.5,23.0,26.0,25.999937,40.51896,4.8,681.11523,27000.0,63437.81,False,False,0.0,0,06-02 12:00,1.0,1.0
6.0,2.0,12.0,24.6,38.0,23.0,26.0,25.999979,40.496643,4.8,686.79626,0.0,124486.41,False,False,0.0,0,06-02 12:10,0.0,1.0
6.0,2.0,12.0,24.7,38.5,23.0,26.0,25.99978,41.00778,4.8,715.61383,0.0,134648.19,False,False,0.0,0,06-02 12:20,0.0,1.0
6.0,2.0,12.0,24.8,39.0,23.0,26.0,25.999678,41.688747,4.8,752.08386,0.0,145433.17,False,False,0.0,0,06-02 12:30,0.0,1.0
6.0,2.0,12.0,24.9,39.5,23.0,26.0,25.999598,42.367813,4.8,788.53326,0.0,156831.56,False,False,0.0,0,06-02 12:40,0.0,1.0
6.0,2.0,12.0,25.0,40.0,23.0,26.0,25.999525,43.003017,4.8,823.023,0.0,169374.97,False,True,0.0,23.022992789731916,06-02 12:50,0.0,1.0
6.0,2.0,13.0,25.0,40.5,23.0,26.0,25.999445,43.137295,7.68,805.9625,27000.0,196703.42,False,True,0.0,5.9625058038344605,06-02 13:00,1.0,1.0
6.0,2.0,13.0,25.0,41.0,23.0,26.0,25.999393,43.059498,7.68,765.304,27000.0,206605.0,False,False,0.0,0,06-02 13:10,1.0,1.0
6.0,2.0,13.0,25.0,41.5,23.0,26.0,25.999361,43.024406,7.68,726.3398,27000.0,215360.34,False,False,0.0,0,06-02 13:20,1.0,1.0
6.0,2.0,13.0,25.0,42.0,23.0,26.0,25.999306,43.115707,7.68,697.70886,27000.0,220895.6,False,False,0.0,0,06-02 13:30,1.0,1.0
6.0,2.0,13.0,25.0,42.5,23.0,26.0,25.999062,43.81499,7.68,723.2986,0.0,255538.3,False,False,0.0,0,06-02 13:40,0.0,1.0
6.0,2.0,13.0,25.0,43.0,23.0,26.0,25.998762,44.844913,7.68,779.04785,0.0,258164.12,False,False,0.0,0,06-02 13:50,0.0,1.0
6.0,2.0,14.0,25.0,42.833332,23.0,26.0,25.99865,45.93231,7.68,842.5666,0.0,259748.66,False,True,0.0,42.56658480774354,06-02 14:00,0.0,1.0
6.0,2.0,14.0,25.0,42.666668,23.0,26.0,25.998882,46.06642,7.68,834.57886,27000.0,228725.4,False,True,0.0,34.578881268914074,06-02 14:10,1.0,1.0
6.0,2.0,14.0,25.0,42.5,23.0,26.0,25.999151,45.65776,7.68,789.90125,27000.0,226604.31,False,False,0.0,0,06-02 14:20,1.0,1.0
6.0,2.0,14.0,25.0,42.333332,23.0,26.0,25.999247,45.14941,7.68,743.7343,27000.0,227748.61,False,False,0.0,0,06-02 14:30,1.0,1.0
6.0,2.0,14.0,25.0,42.166668,23.0,26.0,25.99926,44.723763,7.68,709.2942,27000.0,229700.6,False,False,0.0,0,06-02 14:40,1.0,1.0
6.0,2.0,14.0,25.0,42.0,23.0,26.0,25.999239,44.39629,7.68,686.4012,27000.0,232035.9,False,False,0.0,0,06-02 14:50,1.0,1.0
6.0,2.0,15.0,25.0,40.833332,23.0,26.0,25.999025,44.850185,7.68,714.83813,0.0,263122.66,False,False,0.0,0,06-02 15:00,0.0,1.0
6.0,2.0,15.0,25.0,39.666668,23.0,26.0,25.998716,45.718925,7.68,771.4456,0.0,263424.06,False,False,0.0,0,06-02 15:10,0.0,1.0
6.0,2.0,15.0,25.0,38.5,23.0,26.0,25.99861,46.66317,7.68,835.10944,0.0,263364.47,False,True,0.0,35.1094532664049,06-02 15:20,0.0,1.0
6.0,2.0,15.0,25.0,37.333332,23.0,26.0,25.99886,45.86085,7.68,828.1077,27000.0,231742.0,False,True,0.0,28.107739348376526,06-02 15:30,1.0,1.0
6.0,2.0,15.0,25.0,36.166668,23.0,26.0,25.999268,44.107906,7.68,784.82086,27000.0,229786.06,False,False,0.0,0,06-02 15:40,1.0,1.0
6.0,2.0,15.0,25.0,35.0,23.0,26.0,25.999458,42.23239,7.68,739.93256,27000.0,227401.16,False,False,0.0,0,06-02 15:50,1.0,1.0
6.0,2.0,16.0,24.9,35.833332,23.0,26.0,25.99954,40.819572,7.68,706.47644,27000.0,219011.62,False,False,0.0,0,06-02 16:00,1.0,1.0
6.0,2.0,16.0,24.8,36.666668,23.0,26.0,25.999546,39.984837,7.68,684.289,27000.0,209942.48,False,False,0.0,0,06-02 16:10,1.0,1.0
6.0,2.0,16.0,24.7,37.5,23.0,26.0,25.99937,40.35084,7.68,713.01385,0.0,243427.06,False,False,0.0,0,06-02 16:20,0.0,1.0
6.0,2.0,16.0,24.6,38.333332,23.0,26.0,25.99902,41.336662,7.68,769.7035,0.0,242781.73,False,False,0.0,0,06-02 16:30,0.0,1.0
6.0,2.0,16.0,24.5,39.166668,23.0,26.0,25.99889,42.474606,7.68,833.3967,0.0,241781.28,False,True,0.0,33.396702895219846,06-02 16:40,0.0,1.0
6.0,2.0,16.0,24.4,40.0,23.0,26.0,25.99919,42.626587,7.68,826.62897,27000.0,188156.81,False,True,0.0,26.628946213129097,06-02 16:50,1.0,1.0
6.0,2.0,17.0,24.316668,40.333332,23.0,26.0,25.999712,42.216354,6.72,779.193,27000.0,107670.39,False,False,0.0,0,06-02 17:00,1.0,1.0
6.0,2.0,17.0,24.233334,40.666668,23.0,26.0,25.999887,41.744003,6.72,728.4995,27000.0,103464.13,False,False,0.0,0,06-02 17:10,1.0,1.0
6.0,2.0,17.0,24.15,41.0,23.0,26.0,25.999905,41.4158,6.72,689.9084,27000.0,101593.8,False,False,0.0,0,06-02 17:20,1.0,1.0
6.0,2.0,17.0,24.066668,41.333332,23.0,26.0,25.999807,41.88904,6.72,706.5074,0.0,165303.92,False,False,0.0,0,06-02 17:30,0.0,1.0
6.0,2.0,17.0,23.983334,41.666668,23.0,26.0,25.999556,42.812897,6.72,753.6948,0.0,160213.19,False,False,0.0,0,06-02 17:40,0.0,1.0
6.0,2.0,17.0,23.9,42.0,23.0,26.0,25.999525,43.856792,6.72,808.88885,0.0,153767.4,False,True,0.0,8.888880516231097,06-02 17:50,0.0,1.0
6.0,2.0,18.0,23.533333,42.666668,23.0,26.0,25.83748,43.992657,3.8400002,784.99097,27000.0,11872.463,False,False,0.0,0,06-02 18:00,1.0,1.0
6.0,2.0,18.0,23.166666,43.333332,23.0,26.0,25.636555,43.514492,3.8400002,722.9348,27000.0,13384.575,False,False,0.0,0,06-02 18:10,1.0,1.0
6.0,2.0,18.0,22.8,44.0,23.0,26.0,25.454815,42.90963,3.8400002,662.4449,27000.0,13745.662,False,False,0.0,0,06-02 18:20,1.0,1.0
6.0,2.0,18.0,22.433332,44.666668,23.0,26.0,25.519472,42.633667,3.8400002,652.8924,0.0,13565.871,False,False,0.0,0,06-02 18:30,0.0,1.0
6.0,2.0,18.0,22.066668,45.333332,23.0,26.0,25.581388,42.947563,3.8400002,673.6461,0.0,11872.463,False,False,0.0,0,06-02 18:40,0.0,1.0
6.0,2.0,18.0,21.7,46.0,23.0,26.0,25.546032,43.681496,3.8400002,703.4271,0.0,11872.463,False,False,0.0,0,06-02 18:50,0.0,1.0
6.0,2.0,19.0,21.316668,46.833332,23.0,26.0,25.446325,44.57531,3.8400002,732.8896,0.0,11872.463,False,False,0.0,0,06-02 19:00,0.0,1.0
6.0,2.0,19.0,20.933332,47.666668,23.0,26.0,25.312725,45.513306,3.8400002,760.08905,0.0,11872.463,False,False,0.0,0,06-02 19:10,0.0,1.0
6.0,2.0,19.0,20.55,48.5,23.0,26.0,25.179506,46.41112,3.8400002,785.4982,0.0,13120.422,False,False,0.0,0,06-02 19:20,0.0,1.0
6.0,2.0,19.0,20.166666,49.333332,23.0,26.0,25.052618,47.262547,3.8400002,809.7619,0.0,13117.041,False,True,0.0,9.761878402844559,06-02 19:30,0.0,1.0
6.0,2.0,19.0,19.783333,50.166668,23.0,26.0,24.32893,47.610226,3.8400002,742.5861,13500.0,13565.485,False,False,0.0,0,06-02 19:40,1.0,1.0
6.0,2.0,19.0,19.4,51.0,23.0,26.0,23.873823,46.716972,3.8400002,674.7563,13500.0,15130.013,False,False,0.0,0,06-02 19:50,1.0,1.0
6.0,2.0,20.0,19.033333,51.833332,23.0,26.0,23.837795,46.244995,1.92,661.52966,0.0,13376.141,False,False,0.0,0,06-02 20:00,0.0,1.0
6.0,2.0,20.0,18.666666,52.666668,23.0,26.0,23.806904,46.14773,1.92,661.8299,0.0,11872.463,False,False,0.0,0,06-02 20:10,0.0,1.0
6.0,2.0,20.0,18.3,53.5,23.0,26.0,23.711105,46.574867,1.92,672.5715,0.0,11872.463,False,False,0.0,0,06-02 20:20,0.0,1.0
6.0,2.0,20.0,17.933332,54.333332,23.0,26.0,23.566278,47.18438,1.92,684.364,0.0,11872.463,False,False,0.0,0,06-02 20:30,0.0,1.0
6.0,2.0,20.0,17.566668,55.166668,23.0,26.0,23.416845,47.766834,1.92,694.78656,0.0,13223.059,False,False,0.0,0,06-02 20:40,0.0,1.0
6.0,2.0,20.0,17.2,56.0,23.0,26.0,23.274292,48.28918,1.92,704.01965,0.0,13266.016,False,False,0.0,0,06-02 20:50,0.0,1.0
6.0,2.0,21.0,17.383333,55.333332,23.0,26.0,23.158852,48.704628,1.92,712.61584,0.0,13201.859,False,False,0.0,0,06-02 21:00,0.0,1.0
6.0,2.0,21.0,17.566668,54.666668,23.0,26.0,23.068811,49.03793,1.92,720.88556,0.0,12949.038,False,False,0.0,0,06-02 21:10,0.0,1.0
6.0,2.0,21.0,17.75,54.0,23.0,26.0,23.001696,49.299877,1.92,728.9254,0.0,15166.889,False,False,0.0,0,06-02 21:20,0.0,1.0
6.0,2.0,21.0,17.933332,53.333332,23.0,26.0,23.000044,49.362995,1.92,736.74316,0.0,35775.63,False,False,0.0,0,06-02 21:30,0.0,1.0
6.0,2.0,21.0,18.116667,52.666668,23.0,26.0,23.000002,49.418007,1.92,744.33105,0.0,34576.695,False,False,0.0,0,06-02 21:40,0.0,1.0
6.0,2.0,21.0,18.3,52.0,23.0,26.0,23.000002,49.469933,1.92,751.6873,0.0,40893.85,False,False,0.0,0,06-02 21:50,0.0,1.0
6.0,2.0,22.0,17.933332,52.666668,23.0,26.0,23.000008,48.952934,1.92,740.4899,0.0,163801.8,False,False,0.0,0,06-02 22:00,0.0,1.0
6.0,2.0,22.0,17.566668,53.333332,23.0,26.0,22.999924,48.120953,1.92,719.5521,0.0,179841.2,True,False,7.554352128380515e-05,0,06-02 22:10,0.0,1.0
6.0,2.0,22.0,17.2,54.0,23.0,26.0,22.999865,47.23037,1.92,697.50214,0.0,195874.47,True,False,0.00013513479600391065,0,06-02 22:20,0.0,1.0
6.0,2.0,22.0,16.833334,54.666668,23.0,26.0,22.999842,46.38945,1.92,677.88104,0.0,211829.58,True,False,0.0001581365979532734,0,06-02 22:30,0.0,1.0
6.0,2.0,22.0,16.466667,55.333332,23.0,26.0,22.999838,45.614494,1.92,661.13495,0.0,227712.31,True,False,0.0001615058689168336,0,06-02 22:40,0.0,1.0
6.0,2.0,22.0,16.1,56.0,23.0,26.0,22.99984,44.892525,1.92,646.7493,0.0,243522.34,True,False,0.00015974353857473034,0,06-02 22:50,0.0,1.0
6.0,2.0,23.0,16.2,56.666668,23.0,26.0,22.947315,44.199394,0.0,624.4397,0.0,299992.78,False,False,0.0,0,06-02 23:00,0.0,1.0
6.0,2.0,23.0,16.3,57.333332,5.0,50.0,21.849144,46.382263,0.0,603.15137,0.0,0.0,False,False,0.0,0,06-02 23:10,0.0,0.0
6.0,2.0,23.0,16.4,58.0,5.0,50.0,21.30241,47.255074,0.0,576.4576,0.0,0.0,False,False,0.0,0,06-02 23:20,0.0,0.0
6.0,2.0,23.0,16.5,58.666668,5.0,50.0,21.026817,47.69777,0.0,570.7353,0.0,0.0,False,False,0.0,0,06-02 23:30,0.0,0.0
6.0,2.0,23.0,16.6,59.333332,5.0,50.0,20.912857,47.827984,0.0,565.125,0.0,0.0,False,False,0.0,0,06-02 23:40,0.0,0.0
6.0,2.0,23.0,16.7,60.0,5.0,50.0,20.769989,48.00355,0.0,547.4657,0.0,0.0,False,False,0.0,0,06-02 23:50,0.0,0.0
6.0,3.0,0.0,16.7,60.5,5.0,50.0,20.640882,48.21964,0.0,528.69617,0.0,0.0,False,False,0.0,0,06-03 00:00,0.0,0.0
6.0,3.0,0.0,16.7,61.0,5.0,50.0,20.523598,48.473034,0.0,511.50134,0.0,0.0,False,False,0.0,0,06-03 00:10,0.0,0.0
6.0,3.0,0.0,16.7,61.5,5.0,50.0,20.420101,48.750015,0.0,496.64145,0.0,0.0,False,False,0.0,0,06-03 00:20,0.0,0.0
6.0,3.0,0.0,16.7,62.0,5.0,50.0,20.329302,49.04635,0.0,483.94656,0.0,0.0,False,False,0.0,0,06-03 00:30,0.0,0.0
6.0,3.0,0.0,16.7,62.5,5.0,50.0,20.248552,49.36307,0.0,473.03427,0.0,0.0,False,False,0.0,0,06-03 00:40,0.0,0.0
6.0,3.0,0.0,16.7,63.0,5.0,50.0,20.175764,49.700283,0.0,463.58075,0.0,0.0,False,False,0.0,0,06-03 00:50,0.0,0.0
6.0,3.0,1.0,16.7,63.0,5.0,50.0,20.109032,50.022087,0.0,455.35547,0.0,0.0,False,False,0.0,0,06-03 01:00,0.0,0.0
6.0,3.0,1.0,16.7,63.0,5.0,50.0,20.047464,50.31985,0.0,448.1901,0.0,0.0,False,False,0.0,0,06-03 01:10,0.0,0.0
6.0,3.0,1.0,16.7,63.0,5.0,50.0,19.990294,50.590427,0.0,441.9491,0.0,0.0,False,False,0.0,0,06-03 01:20,0.0,0.0
6.0,3.0,1.0,16.7,63.0,5.0,50.0,19.936838,50.83689,0.0,436.51556,0.0,0.0,False,False,0.0,0,06-03 01:30,0.0,0.0
6.0,3.0,1.0,16.7,63.0,5.0,50.0,19.886557,51.063274,0.0,431.78625,0.0,0.0,False,False,0.0,0,06-03 01:40,0.0,0.0
6.0,3.0,1.0,16.7,63.0,5.0,50.0,19.839033,51.27279,0.0,427.6702,0.0,0.0,False,False,0.0,0,06-03 01:50,0.0,0.0
6.0,3.0,2.0,16.516666,63.666668,5.0,50.0,19.778103,51.52227,0.0,424.08676,0.0,0.0,False,False,0.0,0,06-03 02:00,0.0,0.0
6.0,3.0,2.0,16.333334,64.333336,5.0,50.0,19.70193,51.807682,0.0,420.9664,0.0,0.0,False,False,0.0,0,06-03 02:10,0.0,0.0
6.0,3.0,2.0,16.15,65.0,5.0,50.0,19.616425,52.110573,0.0,418.24927,0.0,0.0,False,False,0.0,0,06-03 02:20,0.0,0.0
6.0,3.0,2.0,15.966666,65.666664,5.0,50.0,19.526754,52.415367,0.0,415.8834,0.0,0.0,False,False,0.0,0,06-03 02:30,0.0,0.0
6.0,3.0,2.0,15.783334,66.333336,5.0,50.0,19.435167,52.7158,0.0,413.82352,0.0,0.0,False,False,0.0,0,06-03 02:40,0.0,0.0
6.0,3.0,2.0,15.6,67.0,5.0,50.0,19.342173,53.011044,0.0,412.0302,0.0,0.0,False,False,0.0,0,06-03 02:50,0.0,0.0
6.0,3.0,3.0,15.4,67.833336,5.0,50.0,19.246418,53.31982,0.0,410.46906,0.0,0.0,False,False,0.0,0,06-03 03:00,0.0,0.0
6.0,3.0,3.0,15.2,68.666664,5.0,50.0,19.147877,53.636272,0.0,409.11002,0.0,0.0,False,False,0.0,0,06-03 03:10,0.0,0.0
6.0,3.0,3.0,15.0,69.5,5.0,50.0,19.047329,53.958324,0.0,407.92703,0.0,0.0,False,False,0.0,0,06-03 03:20,0.0,0.0
6.0,3.0,3.0,14.8,70.333336,5.0,50.0,18.945488,54.282997,0.0,406.8973,0.0,0.0,False,False,0.0,0,06-03 03:30,0.0,0.0
6.0,3.0,3.0,14.6,71.166664,5.0,50.0,18.842743,54.60821,0.0,406.00107,0.0,0.0,False,False,0.0,0,06-03 03:40,0.0,0.0
6.0,3.0,3.0,14.4,72.0,5.0,50.0,18.739275,54.932716,0.0,405.221,0.0,0.0,False,False,0.0,0,06-03 03:50,0.0,0.0
6.0,3.0,4.0,14.316667,72.5,5.0,50.0,18.645626,55.22248,0.0,404.54227,0.0,0.0,False,False,0.0,0,06-03 04:00,0.0,0.0
6.0,3.0,4.0,14.233334,73.0,5.0,50.0,18.5629,55.48882,0.0,403.95175,0.0,0.0,False,False,0.0,0,06-03 04:10,0.0,0.0
6.0,3.0,4.0,14.15,73.5,5.0,50.0,18.517546,55.639755,0.0,403.43802,0.0,0.0,False,False,0.0,0,06-03 04:20,0.0,0.0
6.0,3.0,4.0,14.066667,74.0,5.0,50.0,18.531797,55.594883,0.0,402.99097,0.0,0.0,False,False,0.0,0,06-03 04:30,0.0,0.0
6.0,3.0,4.0,13.983334,74.5,5.0,50.0,18.588013,55.413746,0.0,402.60193,0.0,0.0,False,False,0.0,0,06-03 04:40,0.0,0.0
6.0,3.0,4.0,13.9,75.0,5.0,50.0,18.66341,55.174633,0.0,402.2633,0.0,0.0,False,False,0.0,0,06-03 04:50,0.0,0.0
6.0,3.0,5.0,14.183333,73.666664,5.0,50.0,18.799301,54.723797,0.0,401.96878,0.0,0.0,False,False,0.0,0,06-03 05:00,0.0,0.0
6.0,3.0,5.0,14.466666,72.333336,5.0,50.0,18.967924,54.166374,0.0,401.71265,0.0,0.0,False,False,0.0,0,06-03 05:10,0.0,0.0
6.0,3.0,5.0,14.75,71.0,5.0,50.0,19.148771,53.571663,0.0,401.48993,0.0,0.0,False,False,0.0,0,06-03 05:20,0.0,0.0
6.0,3.0,5.0,15.033334,69.666664,5.0,50.0,19.318628,53.015385,0.0,401.29623,0.0,0.0,False,False,0.0,0,06-03 05:30,0.0,0.0
6.0,3.0,5.0,15.316667,68.333336,5.0,50.0,19.476404,52.497833,0.0,401.1278,0.0,0.0,False,False,0.0,0,06-03 05:40,0.0,0.0
6.0,3.0,5.0,15.6,67.0,5.0,50.0,19.628744,51.99453,0.0,400.98132,0.0,0.0,False,False,0.0,0,06-03 05:50,0.0,0.0
6.0,3.0,6.0,15.966666,66.666664,5.0,50.0,20.031181,50.866417,0.96000004,408.13254,0.0,0.0,True,False,2.968818994227064,0,06-03 06:00,0.0,0.0
6.0,3.0,6.0,16.333334,66.333336,23.0,26.0,20.213072,50.436016,0.96000004,414.07526,0.0,18752.07,True,False,2.7869287753427052,0,06-03 06:10,0.0,1.0
6.0,3.0,6.0,16.7,66.0,23.0,26.0,22.621553,43.445724,0.96000004,420.47986,0.0,872469.9,True,False,0.3784468041354998,0,06-03 06:20,0.0,1.0
6.0,3.0,6.0,17.066668,65.666664,23.0,26.0,23.000006,42.697903,0.96000004,425.35846,0.0,427230.44,False,False,0.0,0,06-03 06:30,0.0,1.0
6.0,3.0,6.0,17.433332,65.333336,23.0,26.0,23.00001,42.85769,0.96000004,428.6037,0.0,174092.38,False,False,0.0,0,06-03 06:40,0.0,1.0
6.0,3.0,6.0,17.8,65.0,23.0,26.0,23.00003,43.185852,0.96000004,436.65915,0.0,220142.45,False,False,0.0,0,06-03 06:50,0.0,1.0
6.0,3.0,7.0,18.166666,64.333336,23.0,26.0,23.00003,43.63255,1.9200001,449.9615,0.0,109972.81,False,False,0.0,0,06-03 07:00,0.0,1.0
6.0,3.0,7.0,18.533333,63.666668,23.0,26.0,23.000027,44.14441,1.9200001,465.96802,0.0,72242.03,False,False,0.0,0,06-03 07:10,0.0,1.0
6.0,3.0,7.0,18.9,63.0,23.0,26.0,23.000017,44.676487,1.9200001,482.4109,0.0,45092.52,False,False,0.0,0,06-03 07:20,0.0,1.0
6.0,3.0,7.0,19.266666,62.333332,23.0,26.0,23.000008,45.210648,1.9200001,498.36237,0.0,23201.164,False,False,0.0,0,06-03 07:30,0.0,1.0
6.0,3.0,7.0,19.633333,61.666668,23.0,26.0,23.019478,45.689774,1.9200001,513.6646,0.0,11872.463,False,False,0.0,0,06-03 07:40,0.0,1.0
6.0,3.0,7.0,20.0,61.0,23.0,26.0,23.081621,46.049084,1.9200001,528.3934,0.0,11872.463,False,False,0.0,0,06-03 07:50,0.0,1.0
6.0,3.0,8.0,20.366667,59.666668,23.0,26.0,24.277946,44.36107,8.16,590.3455,0.0,15099.887,False,False,0.0,0,06-03 08:00,0.0,1.0
6.0,3.0,8.0,20.733334,58.333332,23.0,26.0,24.861778,44.60083,8.16,666.2642,0.0,16414.107,False,False,0.0,0,06-03 08:10,0.0,1.0
6.0,3.0,8.0,21.1,57.0,23.0,26.0,25.20843,44.847824,8.16,684.4915,0.0,14376.753,False,False,0.0,0,06-03 08:20,0.0,1.0
6.0,3.0,8.0,21.466667,55.666668,23.0,26.0,25.391668,45.3835,8.16,705.7901,0.0,13882.283,False,False,0.0,0,06-03 08:30,0.0,1.0
6.0,3.0,8.0,21.833334,54.333332,23.0,26.0,25.633074,46.30138,8.16,764.6982,0.0,14022.317,False,False,0.0,0,06-03 08:40,0.0,1.0
6.0,3.0,8.0,22.2,53.0,23.0,26.0,25.857906,47.267197,8.16,830.2262,0.0,14710.395,False,True,0.0,30.226195704658494,06-03 08:50,0.0,1.0
6.0,3.0,9.0,22.566668,51.666668,23.0,26.0,25.823166,48.192677,9.6,833.09357,27000.0,14522.403,False,True,0.0,33.09356332953894,06-03 09:00,1.0,1.0
6.0,3.0,9.0,22.933332,50.333332,23.0,26.0,25.819637,48.481873,9.6,802.4237,27000.0,11872.463,False,True,0.0,2.4237204593833894,06-03 09:10,1.0,1.0
6.0,3.0,9.0,23.3,49.0,23.0,26.0,25.924767,48.21676,9.6,768.5075,27000.0,11872.463,False,False,0.0,0,06-03 09:20,1.0,1.0
6.0,3.0,9.0,23.666666,47.666668,23.0,26.0,25.998285,47.92983,9.6,743.13525,27000.0,54050.215,False,False,0.0,0,06-03 09:30,1.0,1.0
6.0,3.0,9.0,24.033333,46.333332,23.0,26.0,25.999907,47.76473,9.6,726.60657,27000.0,96883.14,False,False,0.0,0,06-03 09:40,1.0,1.0
6.0,3.0,9.0,24.4,45.0,23.0,26.0,25.999857,47.5402,9.6,715.976,27000.0,118042.766,False,False,0.0,0,06-03 09:50,1.0,1.0
6.0,3.0,10.0,24.6,43.833332,23.0,26.0,25.999788,47.22357,9.6,708.74365,27000.0,137829.56,False,False,0.0,0,06-03 10:00,1.0,1.0
6.0,3.0,10.0,24.8,42.666668,23.0,26.0,25.999723,46.813892,9.6,703.53375,27000.0,152248.78,False,False,0.0,0,06-03 10:10,1.0,1.0
6.0,3.0,10.0,25.0,41.5,23.0,26.0,25.999672,46.327957,9.6,699.6949,27000.0,164864.58,False,False,0.0,0,06-03 10:20,1.0,1.0
6.0,3.0,10.0,25.2,40.333332,23.0,26.0,25.99953,46.935486,9.6,744.6039,0.0,198183.94,False,False,0.0,0,06-03 10:30,0.0,1.0
6.0,3.0,10.0,25.4,39.166668,23.0,26.0,25.999245,48.182396,9.6,817.587,0.0,199749.5,False,True,0.0,17.586997762970327,06-03 10:40,0.0,1.0
6.0,3.0,10.0,25.6,38.0,23.0,26.0,25.999224,47.868008,9.6,828.813,27000.0,194991.06,False,True,0.0,28.81297371292453,06-03 10:50,1.0,1.0
6.0,3.0,11.0,25.866667,37.333332,23.0,26.0,25.999392,46.67604,9.6,802.50305,27000.0,209836.62,False,True,0.0,2.503053191312574,06-03 11:00,1.0,1.0
6.0,3.0,11.0,26.133333,36.666668,23.0,26.0,25.999432,45.427567,9.6,770.07227,27000.0,226211.25,False,False,0.0,0,06-03 11:10,1.0,1.0
6.0,3.0,11.0,26.4,36.0,23.0,26.0,25.999352,44.445644,9.6,745.04645,27000.0,243602.72,False,False,0.0,0,06-03 11:20,1.0,1.0
6.0,3.0,11.0,26.666666,35.333332,23.0,26.0,25.999197,43.731773,9.6,728.6204,27000.0,262991.44,False,False,0.0,0,06-03 11:30,1.0,1.0
6.0,3.0,11.0,26.933332,34.666668,23.0,26.0,25.999004,43.193405,9.6,718.09625,27000.0,284474.8,False,False,0.0,0,06-03 11:40,1.0,1.0
6.0,3.0,11.0,27.2,34.0,23.0,26.0,25.998785,42.7503,9.6,711.002,27000.0,309314.03,False,False,0.0,0,06-03 11:50,1.0,1.0
6.0,3.0,12.0,27.483334,32.666668,23.0,26.0,25.99886,41.809235,4.8,683.67755,27000.0,266943.53,False,False,0.0,0,06-03 12:00,1.0,1.0
6.0,3.0,12.0,27.766666,31.333334,23.0,26.0,25.999285,41.59547,4.8,689.4137,0.0,209512.77,False,False,0.0,0,06-03 12:10,0.0,1.0
6.0,3.0,12.0,28.05,30.0,23.0,26.0,25.999334,41.874073,4.8,718.24414,0.0,228302.97,False,False,0.0,0,06-03 12:20,0.0,1.0
6.0,3.0,12.0,28.333334,28.666666,23.0,26.0,25.999117,42.281384,4.8,754.7222,0.0,248442.81,False,False,0.0,0,06-03 12:30,0.0,1.0
6.0,3.0,12.0,28.616667,27.333334,23.0,26.0,25.998919,42.63528,4.8,791.19165,0.0,269783.3,False,False,0.0,0,06-03 12:40,0.0,1.0
6.0,3.0,12.0,28.9,26.0,23.0,26.0,25.998726,42.888676,4.8,825.7169,0.0,292187.53,False,True,0.0,25.716912886646128,06-03 12:50,0.0,1.0
6.0,3.0,13.0,28.8,25.833334,23.0,26.0,25.997847,41.497643,7.68,808.92126,27000.0,478494.1,False,True,0.0,8.921261711166608,06-03 13:00,1.0,1.0
6.0,3.0,13.0,28.7,25.666666,23.0,26.0,25.996868,39.427944,7.68,768.5443,27000.0,486343.16,False,False,0.0,0,06-03 13:10,1.0,1.0
6.0,3.0,13.0,28.6,25.5,23.0,26.0,25.997082,37.520287,7.68,729.73016,27000.0,492693.84,False,False,0.0,0,06-03 13:20,1.0,1.0
6.0,3.0,13.0,28.5,25.333334,23.0,26.0,25.997118,36.049606,7.68,701.104,27000.0,493519.97,False,False,0.0,0,06-03 13:30,1.0,1.0
6.0,3.0,13.0,28.4,25.166666,23.0,26.0,25.997105,34.96254,7.68,681.8518,27000.0,492581.47,False,False,0.0,0,06-03 13:40,1.0,1.0
6.0,3.0,13.0,28.3,25.0,23.0,26.0,25.99754,35.0895,7.68,711.6102,0.0,389023.62,False,False,0.0,0,06-03 13:50,0.0,1.0
6.0,3.0,14.0,27.85,26.0,23.0,26.0,25.997883,35.883728,7.68,768.5058,0.0,382009.75,False,False,0.0,0,06-03 14:00,0.0,1.0
6.0,3.0,14.0,27.4,27.0,23.0,26.0,25.997753,36.860302,7.68,832.2347,0.0,373562.72,False,True,0.0,32.23467536106659,06-03 14:10,0.0,1.0
6.0,3.0,14.0,26.95,28.0,23.0,26.0,25.997648,36.656143,7.68,826.1746,27000.0,409532.03,False,True,0.0,26.174650970487505,06-03 14:20,1.0,1.0
6.0,3.0,14.0,26.5,29.0,23.0,26.0,25.997864,35.90562,7.68,784.03864,27000.0,383321.44,False,False,0.0,0,06-03 14:30,1.0,1.0
6.0,3.0,14.0,26.05,30.0,23.0,26.0,25.99828,35.216045,7.68,739.98444,27000.0,359950.78,False,False,0.0,0,06-03 14:40,1.0,1.0
6.0,3.0,14.0,25.6,31.0,23.0,26.0,25.998524,34.792248,7.68,706.9374,27000.0,336430.0,False,False,0.0,0,06-03 14:50,1.0,1.0
6.0,3.0,15.0,25.316668,31.333334,23.0,26.0,25.998648,34.538338,7.68,684.8654,27000.0,323866.5,False,False,0.0,0,06-03 15:00,1.0,1.0
6.0,3.0,15.0,25.033333,31.666666,23.0,26.0,25.998468,35.045322,7.68,713.5837,0.0,341244.47,False,False,0.0,0,06-03 15:10,0.0,1.0
6.0,3.0,15.0,24.75,32.0,23.0,26.0,25.998158,35.95832,7.68,770.2373,0.0,342140.97,False,False,0.0,0,06-03 15:20,0.0,1.0
