months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,9.0,1.0,16.7,95.666664,5.0,50.0,20.120232,75.8081,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 01:30,0.0,0.0
6.0,9.0,1.0,16.7,96.333336,5.0,50.0,20.094713,76.13229,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 01:40,0.0,0.0
6.0,9.0,1.0,16.7,97.0,5.0,50.0,20.069183,76.50117,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 01:50,0.0,0.0
6.0,9.0,2.0,16.783333,96.333336,5.0,50.0,20.047947,76.853325,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:00,0.0,0.0
6.0,9.0,2.0,16.866667,95.666664,5.0,50.0,20.03106,77.14522,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:10,0.0,0.0
6.0,9.0,2.0,16.95,95.0,5.0,50.0,20.016973,77.37773,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:20,0.0,0.0
6.0,9.0,2.0,17.033333,94.333336,5.0,50.0,20.004631,77.56018,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:30,0.0,0.0
6.0,9.0,2.0,17.116667,93.666664,5.0,50.0,19.99375,77.70014,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:40,0.0,0.0
6.0,9.0,2.0,17.2,93.0,5.0,50.0,19.984348,77.80269,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:50,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.971247,77.90718,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:00,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.95432,78.02304,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:10,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.935574,78.14393,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:20,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.916334,78.26413,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:30,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.896986,78.381905,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:40,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.877562,78.49723,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:50,0.0,0.0
6.0,9.0,4.0,17.383333,92.5,5.0,50.0,19.871029,78.581604,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:00,0.0,0.0
6.0,9.0,4.0,17.566668,92.0,5.0,50.0,19.87765,78.651764,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:10,0.0,0.0
6.0,9.0,4.0,17.75,91.5,5.0,50.0,19.89849,78.70358,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:20,0.0,0.0
6.0,9.0,4.0,17.933332,91.0,5.0,50.0,19.929382,78.7512,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:30,0.0,0.0
6.0,9.0,4.0,18.116667,90.5,5.0,50.0,19.966576,78.80563,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:40,0.0,0.0
6.0,9.0,4.0,18.3,90.0,5.0,50.0,20.007603,78.87282,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:50,0.0,0.0
6.0,9.0,5.0,18.4,90.0,5.0,50.0,20.071321,78.85778,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:00,0.0,0.0
6.0,9.0,5.0,18.5,90.0,5.0,50.0,20.130533,78.89067,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:10,0.0,0.0
6.0,9.0,5.0,18.6,90.0,5.0,50.0,20.177797,79.00487,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:20,0.0,0.0
6.0,9.0,5.0,18.7,90.0,5.0,50.0,20.221788,79.15523,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:30,0.0,0.0
6.0,9.0,5.0,18.8,90.0,5.0,50.0,20.268755,79.30858,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:40,0.0,0.0
6.0,9.0,5.0,18.9,90.0,5.0,50.0,20.319466,79.458824,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:50,0.0,0.0
6.0,9.0,6.0,18.983334,90.0,5.0,50.0,20.447086,79.17888,0.96000004,405.3993,0.0,0.0,True,False,2.5529140174687583,0,06-09 06:00,0.0,0.0
6.0,9.0,6.0,19.066668,90.0,23.0,26.0,20.567,78.880295,0.96000004,413.69434,0.0,18284.441,True,False,2.43300058403247,0,06-09 06:10,0.0,1.0
6.0,9.0,6.0,19.15,90.0,23.0,26.0,22.98837,67.79912,0.96000004,420.08975,0.0,848853.44,True,False,0.011629536749087066,0,06-09 06:20,0.0,1.0
6.0,9.0,6.0,19.233334,90.0,23.0,26.0,23.00001,68.01148,0.96000004,424.62677,0.0,383475.9,False,False,0.0,0,06-09 06:30,0.0,1.0
6.0,9.0,6.0,19.316668,90.0,23.0,26.0,23.000015,68.1901,0.96000004,428.0636,0.0,203514.17,False,False,0.0,0,06-09 06:40,0.0,1.0
6.0,9.0,6.0,19.4,90.0,23.0,26.0,23.000038,68.52514,0.96000004,436.1148,0.0,245651.08,False,False,0.0,0,06-09 06:50,0.0,1.0
6.0,9.0,7.0,19.6,89.5,23.0,26.0,23.000042,68.97385,1.9200001,449.43378,0.0,144908.7,False,False,0.0,0,06-09 07:00,0.0,1.0
6.0,9.0,7.0,19.8,89.0,23.0,26.0,23.000044,69.47853,1.9200001,465.46112,0.0,118599.38,False,False,0.0,0,06-09 07:10,0.0,1.0
6.0,9.0,7.0,20.0,88.5,23.0,26.0,23.00004,69.99906,1.9200001,481.92365,0.0,98558.4,False,False,0.0,0,06-09 07:20,0.0,1.0
6.0,9.0,7.0,20.2,88.0,23.0,26.0,23.000034,70.51904,1.9200001,497.89328,0.0,82332.08,False,False,0.0,0,06-09 07:30,0.0,1.0
6.0,9.0,7.0,20.4,87.5,23.0,26.0,23.000029,71.03552,1.9200001,513.21265,0.0,68347.24,False,False,0.0,0,06-09 07:40,0.0,1.0
6.0,9.0,7.0,20.6,87.0,23.0,26.0,23.000021,71.54962,1.9200001,527.9581,0.0,55875.598,False,False,0.0,0,06-09 07:50,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,23.822102,69.462906,8.16,580.8212,0.0,14158.5,False,False,0.0,0,06-09 08:00,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,24.350111,69.00314,8.16,656.5791,0.0,16221.588,False,False,0.0,0,06-09 08:10,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,24.590725,69.7099,8.16,728.7631,0.0,13262.212,False,False,0.0,0,06-09 08:20,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,24.729153,70.38329,8.16,780.99097,0.0,11872.463,False,False,0.0,0,06-09 08:30,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,24.896318,71.277374,8.16,847.4047,0.0,13514.143,False,True,0.0,47.404701034720915,06-09 08:40,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,24.701002,72.859886,8.16,839.5904,27000.0,13857.1455,False,True,0.0,39.59037205270556,06-09 08:50,1.0,1.0
6.0,9.0,9.0,20.966667,85.666664,23.0,26.0,24.60771,73.66459,9.6,802.1677,27000.0,13713.843,False,True,0.0,2.1677078398874983,06-09 09:00,1.0,1.0
6.0,9.0,9.0,21.333334,84.333336,23.0,26.0,24.682978,73.68699,9.6,766.28357,27000.0,11872.463,False,False,0.0,0,06-09 09:10,1.0,1.0
6.0,9.0,9.0,21.7,83.0,23.0,26.0,24.829853,73.44243,9.6,741.1278,27000.0,11872.463,False,False,0.0,0,06-09 09:20,1.0,1.0
6.0,9.0,9.0,22.066668,81.666664,23.0,26.0,24.976625,73.24237,9.6,725.18475,27000.0,13639.774,False,False,0.0,0,06-09 09:30,1.0,1.0
6.0,9.0,9.0,22.433332,80.333336,23.0,26.0,25.115923,73.095085,9.6,714.9004,27000.0,13643.576,False,False,0.0,0,06-09 09:40,1.0,1.0
6.0,9.0,9.0,22.8,79.0,23.0,26.0,25.257128,72.9412,9.6,707.7941,27000.0,13558.698,False,False,0.0,0,06-09 09:50,1.0,1.0
6.0,9.0,10.0,23.35,78.166664,23.0,26.0,25.4293,72.84043,9.6,702.66064,27000.0,13590.448,False,False,0.0,0,06-09 10:00,1.0,1.0
6.0,9.0,10.0,23.9,77.333336,23.0,26.0,25.62815,72.86251,9.6,698.9306,27000.0,13978.837,False,False,0.0,0,06-09 10:10,1.0,1.0
6.0,9.0,10.0,24.45,76.5,23.0,26.0,25.997318,72.95401,9.6,762.1889,0.0,25169.002,False,False,0.0,0,06-09 10:20,0.0,1.0
6.0,9.0,10.0,25.0,75.666664,23.0,26.0,25.99978,74.031685,9.6,816.43024,0.0,122956.74,False,True,0.0,16.430236128622482,06-09 10:30,0.0,1.0
6.0,9.0,10.0,25.55,74.833336,23.0,26.0,25.999565,75.29086,9.6,828.31915,27000.0,136365.44,False,True,0.0,28.3191732697818,06-09 10:40,1.0,1.0
6.0,9.0,10.0,26.1,74.0,23.0,26.0,25.999275,76.32221,9.6,802.5903,27000.0,191117.52,False,True,0.0,2.5902958355814008,06-09 10:50,1.0,1.0
6.0,9.0,11.0,26.2,73.666664,23.0,26.0,25.998878,77.09318,9.6,770.48627,27000.0,219867.28,False,False,0.0,0,06-09 11:00,1.0,1.0
6.0,9.0,11.0,26.3,73.333336,23.0,26.0,25.998604,77.62652,9.6,745.55426,27000.0,241657.8,False,False,0.0,0,06-09 11:10,1.0,1.0
6.0,9.0,11.0,26.4,73.0,23.0,26.0,25.998358,77.979034,9.6,729.0764,27000.0,261465.2,False,False,0.0,0,06-09 11:20,1.0,1.0
6.0,9.0,11.0,26.5,72.666664,23.0,26.0,25.998125,78.20969,9.6,718.4288,27000.0,277505.9,False,False,0.0,0,06-09 11:30,1.0,1.0
6.0,9.0,11.0,26.6,72.333336,23.0,26.0,25.997913,78.36226,9.6,711.1815,27000.0,291490.4,False,False,0.0,0,06-09 11:40,1.0,1.0
6.0,9.0,11.0,26.7,72.0,23.0,26.0,25.997705,78.4637,9.6,705.95026,27000.0,304777.4,False,False,0.0,0,06-09 11:50,1.0,1.0
6.0,9.0,12.0,26.516666,71.5,23.0,26.0,25.99826,77.94191,4.8,679.77405,27000.0,225976.06,False,False,0.0,0,06-09 12:00,1.0,1.0
6.0,9.0,12.0,26.333334,71.0,23.0,26.0,25.998936,77.788635,4.8,685.92224,0.0,190055.4,False,False,0.0,0,06-09 12:10,0.0,1.0
6.0,9.0,12.0,26.15,70.5,23.0,26.0,25.999102,77.94441,4.8,714.81915,0.0,188338.36,False,False,0.0,0,06-09 12:20,0.0,1.0
6.0,9.0,12.0,25.966667,70.0,23.0,26.0,25.999083,78.19808,4.8,751.26483,0.0,186482.14,False,False,0.0,0,06-09 12:30,0.0,1.0
6.0,9.0,12.0,25.783333,69.5,23.0,26.0,25.999084,78.4327,4.8,787.6867,0.0,184498.55,False,False,0.0,0,06-09 12:40,0.0,1.0
6.0,9.0,12.0,25.6,69.0,23.0,26.0,25.999104,78.615875,4.8,822.15656,0.0,182333.66,False,True,0.0,22.156550922979818,06-09 12:50,0.0,1.0
6.0,9.0,13.0,25.5,68.666664,23.0,26.0,25.998991,77.33404,7.68,805.2117,27000.0,222483.34,False,True,0.0,5.211695735486387,06-09 13:00,1.0,1.0
6.0,9.0,13.0,25.4,68.333336,23.0,26.0,25.998991,75.39545,7.68,764.7277,27000.0,218111.0,False,False,0.0,0,06-09 13:10,1.0,1.0
6.0,9.0,13.0,25.3,68.0,23.0,26.0,25.999147,73.53858,7.68,725.91675,27000.0,212954.53,False,False,0.0,0,06-09 13:20,1.0,1.0
6.0,9.0,13.0,25.2,67.666664,23.0,26.0,25.999195,72.00705,7.68,697.3846,27000.0,211245.36,False,False,0.0,0,06-09 13:30,1.0,1.0
6.0,9.0,13.0,25.1,67.333336,23.0,26.0,25.99897,71.83124,7.68,722.993,0.0,239573.48,False,False,0.0,0,06-09 13:40,0.0,1.0
6.0,9.0,13.0,25.0,67.0,23.0,26.0,25.998503,72.389336,7.68,778.7019,0.0,246925.31,False,False,0.0,0,06-09 13:50,0.0,1.0
6.0,9.0,14.0,24.9,67.333336,23.0,26.0,25.998241,73.11321,7.68,842.1523,0.0,255110.38,False,True,0.0,42.15226867734691,06-09 14:00,0.0,1.0
6.0,9.0,14.0,24.8,67.666664,23.0,26.0,25.998507,72.34987,7.68,834.0756,27000.0,224562.3,False,True,0.0,34.07560383870941,06-09 14:10,1.0,1.0
6.0,9.0,14.0,24.7,68.0,23.0,26.0,25.998882,70.89954,7.68,789.3477,27000.0,228900.69,False,False,0.0,0,06-09 14:20,1.0,1.0
6.0,9.0,14.0,24.6,68.333336,23.0,26.0,25.998974,69.530815,7.68,743.17413,27000.0,230592.05,False,False,0.0,0,06-09 14:30,1.0,1.0
6.0,9.0,14.0,24.5,68.666664,23.0,26.0,25.998974,68.51016,7.68,708.7453,27000.0,230096.14,False,False,0.0,0,06-09 14:40,1.0,1.0
6.0,9.0,14.0,24.4,69.0,23.0,26.0,25.998947,67.80803,7.68,685.8591,27000.0,228636.06,False,False,0.0,0,06-09 14:50,1.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.998472,67.977196,7.68,714.2857,0.0,289051.03,False,False,0.0,0,06-09 15:00,0.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.997753,68.59968,7.68,770.862,0.0,294228.8,False,False,0.0,0,06-09 15:10,0.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.997541,69.319695,7.68,834.4844,0.0,298832.28,False,True,0.0,34.484370192747406,06-09 15:20,0.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.998116,69.06809,7.68,827.5293,27000.0,245386.31,False,True,0.0,27.52927805059369,06-09 15:30,1.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.998617,68.34436,7.68,784.3495,27000.0,244988.3,False,False,0.0,0,06-09 15:40,1.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.998743,67.64163,7.68,739.5739,27000.0,240271.72,False,False,0.0,0,06-09 15:50,1.0,1.0
6.0,9.0,16.0,24.216667,69.333336,23.0,26.0,25.998865,67.08905,7.68,706.16235,27000.0,225021.33,False,False,0.0,0,06-09 16:00,1.0,1.0
6.0,9.0,16.0,24.033333,69.666664,23.0,26.0,25.999016,66.65802,7.68,683.9438,27000.0,209229.69,False,False,0.0,0,06-09 16:10,1.0,1.0
6.0,9.0,16.0,23.85,70.0,23.0,26.0,25.998676,66.94143,7.68,712.61755,0.0,270676.53,False,False,0.0,0,06-09 16:20,0.0,1.0
6.0,9.0,16.0,23.666666,70.333336,23.0,26.0,25.998152,67.632225,7.68,769.2369,0.0,259879.56,False,False,0.0,0,06-09 16:30,0.0,1.0
6.0,9.0,16.0,23.483334,70.666664,23.0,26.0,25.998196,68.43328,7.68,832.842,0.0,250266.42,False,True,0.0,32.841997652437385,06-09 16:40,0.0,1.0
6.0,9.0,16.0,23.3,71.0,23.0,26.0,25.99914,68.1284,7.68,825.8497,27000.0,139430.1,False,True,0.0,25.849673198726236,06-09 16:50,1.0,1.0
6.0,9.0,17.0,22.933332,71.833336,23.0,26.0,25.999937,67.23718,6.72,778.1441,27000.0,31334.152,False,False,0.0,0,06-09 17:00,1.0,1.0
6.0,9.0,17.0,22.566668,72.666664,23.0,26.0,25.978155,66.350624,6.72,727.2126,27000.0,11872.463,False,False,0.0,0,06-09 17:10,1.0,1.0
6.0,9.0,17.0,22.2,73.5,23.0,26.0,25.898853,65.77928,6.72,688.4403,27000.0,11872.463,False,False,0.0,0,06-09 17:20,1.0,1.0
6.0,9.0,17.0,21.833334,74.333336,23.0,26.0,25.997505,65.62733,6.72,704.9434,0.0,64521.008,False,False,0.0,0,06-09 17:30,0.0,1.0
6.0,9.0,17.0,21.466667,75.166664,23.0,26.0,25.999804,66.43111,6.72,752.048,0.0,102249.09,False,False,0.0,0,06-09 17:40,0.0,1.0
6.0,9.0,17.0,21.1,76.0,23.0,26.0,25.999857,67.43147,6.72,807.13135,0.0,61862.383,False,True,0.0,7.131348789232675,06-09 17:50,0.0,1.0
6.0,9.0,18.0,21.016666,77.333336,23.0,26.0,25.238842,69.07726,3.8400002,736.8507,13500.0,13607.555,False,False,0.0,0,06-09 18:00,1.0,1.0
6.0,9.0,18.0,20.933332,78.666664,23.0,26.0,24.805693,69.022835,3.8400002,670.53033,13500.0,15333.126,False,False,0.0,0,06-09 18:10,1.0,1.0
6.0,9.0,18.0,20.85,80.0,23.0,26.0,24.903826,68.36364,3.8400002,670.07074,0.0,13207.256,False,False,0.0,0,06-09 18:20,0.0,1.0
6.0,9.0,18.0,20.766666,81.333336,23.0,26.0,25.060778,68.01026,3.8400002,687.81396,0.0,11872.463,False,False,0.0,0,06-09 18:30,0.0,1.0
6.0,9.0,18.0,20.683332,82.666664,23.0,26.0,25.105148,68.478195,3.8400002,716.611,0.0,13734.193,False,False,0.0,0,06-09 18:40,0.0,1.0
6.0,9.0,18.0,20.6,84.0,23.0,26.0,25.06556,69.34938,3.8400002,745.7505,0.0,11872.463,False,False,0.0,0,06-09 18:50,0.0,1.0
6.0,9.0,19.0,20.5,85.0,23.0,26.0,25.005009,70.27807,3.8400002,772.68774,0.0,11872.463,False,False,0.0,0,06-09 19:00,0.0,1.0
6.0,9.0,19.0,20.4,86.0,23.0,26.0,24.948055,71.15862,3.8400002,797.76965,0.0,11872.463,False,False,0.0,0,06-09 19:10,0.0,1.0
6.0,9.0,19.0,20.3,87.0,23.0,26.0,24.896456,71.99673,3.8400002,821.6699,0.0,11872.463,False,True,0.0,21.669923540239893,06-09 19:20,0.0,1.0
6.0,9.0,19.0,20.2,88.0,23.0,26.0,24.32462,73.9041,3.8400002,752.2599,13500.0,13200.215,False,False,0.0,0,06-09 19:30,1.0,1.0
6.0,9.0,19.0,20.1,89.0,23.0,26.0,24.005379,74.51087,3.8400002,681.9092,13500.0,14426.108,False,False,0.0,0,06-09 19:40,1.0,1.0
6.0,9.0,19.0,20.0,90.0,23.0,26.0,24.172068,73.86886,3.8400002,678.1325,0.0,12861.772,False,False,0.0,0,06-09 19:50,0.0,1.0
6.0,9.0,20.0,20.1,90.0,23.0,26.0,24.185015,74.057205,1.92,683.8987,0.0,13856.296,False,False,0.0,0,06-09 20:00,0.0,1.0
6.0,9.0,20.0,20.2,90.0,23.0,26.0,24.09326,74.78843,1.92,696.023,0.0,11872.463,False,False,0.0,0,06-09 20:10,0.0,1.0
6.0,9.0,20.0,20.3,90.0,23.0,26.0,23.996622,75.536415,1.92,707.32513,0.0,11872.463,False,False,0.0,0,06-09 20:20,0.0,1.0
6.0,9.0,20.0,20.4,90.0,23.0,26.0,23.930216,76.13315,1.92,716.8545,0.0,11872.463,False,False,0.0,0,06-09 20:30,0.0,1.0
6.0,9.0,20.0,20.5,90.0,23.0,26.0,23.88458,76.62984,1.92,725.29974,0.0,11872.463,False,False,0.0,0,06-09 20:40,0.0,1.0
6.0,9.0,20.0,20.6,90.0,23.0,26.0,23.846537,77.094185,1.92,733.253,0.0,11872.463,False,False,0.0,0,06-09 20:50,0.0,1.0
6.0,9.0,21.0,20.5,90.5,23.0,26.0,23.798756,77.58797,1.92,740.9545,0.0,11872.463,False,False,0.0,0,06-09 21:00,0.0,1.0
6.0,9.0,21.0,20.4,91.0,23.0,26.0,23.739761,78.127106,1.92,748.4513,0.0,11872.463,False,False,0.0,0,06-09 21:10,0.0,1.0
6.0,9.0,21.0,20.3,91.5,23.0,26.0,23.674355,78.68789,1.92,755.7341,0.0,11872.463,False,False,0.0,0,06-09 21:20,0.0,1.0
6.0,9.0,21.0,20.2,92.0,23.0,26.0,23.605814,79.2549,1.92,762.7932,0.0,11872.463,False,False,0.0,0,06-09 21:30,0.0,1.0
6.0,9.0,21.0,20.1,92.5,23.0,26.0,23.535072,79.82412,1.92,769.6286,0.0,11872.463,False,False,0.0,0,06-09 21:40,0.0,1.0
6.0,9.0,21.0,20.0,93.0,23.0,26.0,23.46219,80.395706,1.92,776.2457,0.0,11872.463,False,False,0.0,0,06-09 21:50,0.0,1.0
6.0,9.0,22.0,20.0,93.666664,23.0,26.0,23.053804,82.318924,1.92,753.81665,0.0,12820.073,False,False,0.0,0,06-09 22:00,0.0,1.0
6.0,9.0,22.0,20.0,94.333336,23.0,26.0,23.001299,82.48121,1.92,735.0396,0.0,64265.027,False,False,0.0,0,06-09 22:10,0.0,1.0
6.0,9.0,22.0,20.0,95.0,23.0,26.0,23.000025,82.38804,1.92,710.6942,0.0,82555.76,False,False,0.0,0,06-09 22:20,0.0,1.0
6.0,9.0,22.0,20.0,95.666664,23.0,26.0,22.999994,82.370834,1.92,689.7925,0.0,78981.46,True,False,5.475350896233522e-06,0,06-09 22:30,0.0,1.0
6.0,9.0,22.0,20.0,96.333336,23.0,26.0,22.999998,82.43207,1.92,672.14795,0.0,92537.94,True,False,1.397008823289525e-06,0,06-09 22:40,0.0,1.0
6.0,9.0,22.0,20.0,97.0,23.0,26.0,23.000006,82.55778,1.92,656.9836,0.0,99142.83,False,False,0.0,0,06-09 22:50,0.0,1.0
6.0,9.0,23.0,20.1,95.833336,23.0,26.0,23.000013,82.45037,0.0,633.92554,0.0,133271.47,False,False,0.0,0,06-09 23:00,0.0,1.0
6.0,9.0,23.0,20.2,94.666664,5.0,50.0,22.527214,84.55129,0.0,615.3911,0.0,0.0,False,False,0.0,0,06-09 23:10,0.0,0.0
6.0,9.0,23.0,20.3,93.5,5.0,50.0,22.245512,85.61932,0.0,587.0888,0.0,0.0,False,False,0.0,0,06-09 23:20,0.0,0.0
6.0,9.0,23.0,20.4,92.333336,5.0,50.0,22.111868,85.98776,0.0,564.8628,0.0,0.0,False,False,0.0,0,06-09 23:30,0.0,0.0
6.0,9.0,23.0,20.5,91.166664,5.0,50.0,22.037392,85.94371,0.0,541.067,0.0,0.0,False,False,0.0,0,06-09 23:40,0.0,0.0
6.0,9.0,23.0,20.6,90.0,5.0,50.0,21.986538,85.76937,0.0,522.0141,0.0,0.0,False,False,0.0,0,06-09 23:50,0.0,0.0
6.0,20.0,0.0,22.8,68.666664,5.0,50.0,22.628212,64.73942,0.0,402.36417,0.0,0.0,False,False,0.0,0,06-20 00:10,0.0,0.0
6.0,20.0,0.0,23.35,70.0,5.0,50.0,22.744099,65.176834,0.0,402.03802,0.0,0.0,False,False,0.0,0,06-20 00:20,0.0,0.0
6.0,20.0,0.0,23.9,71.333336,5.0,50.0,22.866081,65.92227,0.0,401.8192,0.0,0.0,False,False,0.0,0,06-20 00:30,0.0,0.0
6.0,20.0,0.0,24.45,72.666664,5.0,50.0,22.998253,66.943855,0.0,401.61905,0.0,0.0,False,False,0.0,0,06-20 00:40,0.0,0.0
6.0,20.0,0.0,25.0,74.0,5.0,50.0,23.140684,68.21903,0.0,401.42578,0.0,0.0,False,False,0.0,0,06-20 00:50,0.0,0.0
6.0,20.0,1.0,24.9,74.333336,5.0,50.0,23.238686,69.62895,0.0,401.2467,0.0,0.0,False,False,0.0,0,06-20 01:00,0.0,0.0
6.0,20.0,1.0,24.8,74.666664,5.0,50.0,23.289566,71.03445,0.0,401.08713,0.0,0.0,False,False,0.0,0,06-20 01:10,0.0,0.0
6.0,20.0,1.0,24.7,75.0,5.0,50.0,23.313555,72.31759,0.0,400.9477,0.0,0.0,False,False,0.0,0,06-20 01:20,0.0,0.0
6.0,20.0,1.0,24.6,75.333336,5.0,50.0,23.324564,73.4452,0.0,400.82648,0.0,0.0,False,False,0.0,0,06-20 01:30,0.0,0.0
6.0,20.0,1.0,24.5,75.666664,5.0,50.0,23.326973,74.434875,0.0,400.72104,0.0,0.0,False,False,0.0,0,06-20 01:40,0.0,0.0
6.0,20.0,1.0,24.4,76.0,5.0,50.0,23.32153,75.31346,0.0,400.6291,0.0,0.0,False,False,0.0,0,06-20 01:50,0.0,0.0
6.0,20.0,2.0,24.4,76.5,5.0,50.0,23.315617,76.115326,0.0,400.5489,0.0,0.0,False,False,0.0,0,06-20 02:00,0.0,0.0
6.0,20.0,2.0,24.4,77.0,5.0,50.0,23.310387,76.87559,0.0,400.47888,0.0,0.0,False,False,0.0,0,06-20 02:10,0.0,0.0
6.0,20.0,2.0,24.4,77.5,5.0,50.0,23.304268,77.61676,0.0,400.4178,0.0,0.0,False,False,0.0,0,06-20 02:20,0.0,0.0
6.0,20.0,2.0,24.4,78.0,5.0,50.0,23.296324,78.34724,0.0,400.36447,0.0,0.0,False,False,0.0,0,06-20 02:30,0.0,0.0
6.0,20.0,2.0,24.4,78.5,5.0,50.0,23.286617,79.068016,0.0,400.318,0.0,0.0,False,False,0.0,0,06-20 02:40,0.0,0.0
6.0,20.0,2.0,24.4,79.0,5.0,50.0,23.275524,79.77878,0.0,400.2774,0.0,0.0,False,False,0.0,0,06-20 02:50,0.0,0.0
6.0,20.0,3.0,24.4,78.5,5.0,50.0,23.264389,80.38805,0.0,400.242,0.0,0.0,False,False,0.0,0,06-20 03:00,0.0,0.0
6.0,20.0,3.0,24.4,78.0,5.0,50.0,23.253822,80.86962,0.0,400.21112,0.0,0.0,False,False,0.0,0,06-20 03:10,0.0,0.0
6.0,20.0,3.0,24.4,77.5,5.0,50.0,23.243727,81.223,0.0,400.18417,0.0,0.0,False,False,0.0,0,06-20 03:20,0.0,0.0
6.0,20.0,3.0,24.4,77.0,5.0,50.0,23.233871,81.46359,0.0,400.16068,0.0,0.0,False,False,0.0,0,06-20 03:30,0.0,0.0
6.0,20.0,3.0,24.4,76.5,5.0,50.0,23.22415,81.60824,0.0,400.14014,0.0,0.0,False,False,0.0,0,06-20 03:40,0.0,0.0
6.0,20.0,3.0,24.4,76.0,5.0,50.0,23.21455,81.67077,0.0,400.12225,0.0,0.0,False,False,0.0,0,06-20 03:50,0.0,0.0
6.0,20.0,4.0,24.4,76.0,5.0,50.0,23.205568,81.709885,0.0,400.10663,0.0,0.0,False,False,0.0,0,06-20 04:00,0.0,0.0
6.0,20.0,4.0,24.4,76.0,5.0,50.0,23.197405,81.73889,0.0,400.09302,0.0,0.0,False,False,0.0,0,06-20 04:10,0.0,0.0
6.0,20.0,4.0,24.4,76.0,5.0,50.0,23.19444,81.7452,0.0,400.08115,0.0,0.0,False,False,0.0,0,06-20 04:20,0.0,0.0
6.0,20.0,4.0,24.4,76.0,5.0,50.0,23.19875,81.718956,0.0,400.07077,0.0,0.0,False,False,0.0,0,06-20 04:30,0.0,0.0
6.0,20.0,4.0,24.4,76.0,5.0,50.0,23.209517,81.662674,0.0,400.06174,0.0,0.0,False,False,0.0,0,06-20 04:40,0.0,0.0
6.0,20.0,4.0,24.4,76.0,5.0,50.0,23.223759,81.59003,0.0,400.05383,0.0,0.0,False,False,0.0,0,06-20 04:50,0.0,0.0
6.0,20.0,5.0,24.5,76.0,5.0,50.0,23.272219,81.39606,0.0,400.04697,0.0,0.0,False,False,0.0,0,06-20 05:00,0.0,0.0
6.0,20.0,5.0,24.6,76.0,5.0,50.0,23.326624,81.22382,0.0,400.041,0.0,0.0,False,False,0.0,0,06-20 05:10,0.0,0.0
6.0,20.0,5.0,24.7,76.0,5.0,50.0,23.374186,81.137085,0.0,400.03574,0.0,0.0,False,False,0.0,0,06-20 05:20,0.0,0.0
6.0,20.0,5.0,24.8,76.0,5.0,50.0,23.423264,81.088844,0.0,400.0312,0.0,0.0,False,False,0.0,0,06-20 05:30,0.0,0.0
6.0,20.0,5.0,24.9,76.0,5.0,50.0,23.480192,81.04128,0.0,400.0272,0.0,0.0,False,False,0.0,0,06-20 05:40,0.0,0.0
6.0,20.0,5.0,25.0,76.0,5.0,50.0,23.545383,80.98667,0.0,400.02374,0.0,0.0,False,False,0.0,0,06-20 05:50,0.0,0.0
6.0,20.0,6.0,25.0,76.0,5.0,50.0,23.602556,80.96043,0.96000004,405.42206,0.0,0.0,False,False,0.0,0,06-20 06:00,0.0,0.0
6.0,20.0,6.0,25.0,76.0,23.0,26.0,23.660109,80.91077,0.96000004,413.7126,0.0,17672.16,False,False,0.0,0,06-20 06:10,0.0,1.0
6.0,20.0,6.0,25.0,76.0,23.0,26.0,23.735485,80.764755,0.96000004,422.6632,0.0,11872.463,False,False,0.0,0,06-20 06:20,0.0,1.0
6.0,20.0,6.0,25.0,76.0,23.0,26.0,23.812265,80.60674,0.96000004,431.35773,0.0,11872.463,False,False,0.0,0,06-20 06:30,0.0,1.0
6.0,20.0,6.0,25.0,76.0,23.0,26.0,23.881985,80.47831,0.96000004,439.63425,0.0,11872.463,False,False,0.0,0,06-20 06:40,0.0,1.0
6.0,20.0,6.0,25.0,76.0,23.0,26.0,23.945679,80.373955,0.96000004,447.55972,0.0,11872.463,False,False,0.0,0,06-20 06:50,0.0,1.0
6.0,20.0,7.0,25.1,75.666664,23.0,26.0,24.143934,79.729095,1.9200001,460.3681,0.0,11872.463,False,False,0.0,0,06-20 07:00,0.0,1.0
6.0,20.0,7.0,25.2,75.333336,23.0,26.0,24.338755,79.16531,1.9200001,475.92606,0.0,14353.71,False,False,0.0,0,06-20 07:10,0.0,1.0
6.0,20.0,7.0,25.3,75.0,23.0,26.0,24.482338,78.86336,1.9200001,492.01926,0.0,14312.769,False,False,0.0,0,06-20 07:20,0.0,1.0
6.0,20.0,7.0,25.4,74.666664,23.0,26.0,24.612917,78.62163,1.9200001,507.6802,0.0,13673.024,False,False,0.0,0,06-20 07:30,0.0,1.0
6.0,20.0,7.0,25.5,74.333336,23.0,26.0,24.75097,78.33918,1.9200001,522.7166,0.0,13511.904,False,False,0.0,0,06-20 07:40,0.0,1.0
6.0,20.0,7.0,25.6,74.0,23.0,26.0,24.904045,77.98172,1.9200001,537.18933,0.0,13608.174,False,False,0.0,0,06-20 07:50,0.0,1.0
6.0,20.0,8.0,25.866667,73.166664,23.0,26.0,25.997444,74.40029,8.16,598.9601,0.0,71568.37,False,False,0.0,0,06-20 08:00,0.0,1.0
6.0,20.0,8.0,26.133333,72.333336,23.0,26.0,25.99855,74.923195,8.16,634.82635,0.0,275644.56,False,False,0.0,0,06-20 08:10,0.0,1.0
6.0,20.0,8.0,26.4,71.5,23.0,26.0,25.997707,75.86683,8.16,704.862,0.0,294963.78,False,False,0.0,0,06-20 08:20,0.0,1.0
6.0,20.0,8.0,26.666666,70.666664,23.0,26.0,25.99734,76.71143,8.16,774.7196,0.0,305218.78,False,False,0.0,0,06-20 08:30,0.0,1.0
6.0,20.0,8.0,26.933332,69.833336,23.0,26.0,25.996868,77.42719,8.16,841.745,0.0,344684.4,False,True,0.0,41.74502126863183,06-20 08:40,0.0,1.0
6.0,20.0,8.0,27.2,69.0,23.0,26.0,25.99594,77.40036,8.16,836.38904,27000.0,425450.16,False,True,0.0,36.38900894871324,06-20 08:50,1.0,1.0
6.0,20.0,9.0,27.383333,68.0,23.0,26.0,25.994692,77.06421,9.6,801.72345,27000.0,462385.2,False,True,0.0,1.7234621723985128,06-20 09:00,1.0,1.0
6.0,20.0,9.0,27.566668,67.0,23.0,26.0,25.99404,76.6568,9.6,767.9386,27000.0,480868.62,False,False,0.0,0,06-20 09:10,1.0,1.0
6.0,20.0,9.0,27.75,66.0,23.0,26.0,25.993605,76.25281,9.6,744.1011,27000.0,497353.97,False,False,0.0,0,06-20 09:20,1.0,1.0
6.0,20.0,9.0,27.933332,65.0,23.0,26.0,25.993153,75.85051,9.6,728.9186,27000.0,514955.03,False,False,0.0,0,06-20 09:30,1.0,1.0
6.0,20.0,9.0,28.116667,64.0,23.0,26.0,25.992676,75.435585,9.6,719.07153,27000.0,532317.5,False,False,0.0,0,06-20 09:40,1.0,1.0
6.0,20.0,9.0,28.3,63.0,23.0,26.0,25.9922,75.001335,9.6,712.22723,27000.0,549245.44,False,False,0.0,0,06-20 09:50,1.0,1.0
6.0,20.0,10.0,28.483334,62.666668,23.0,26.0,25.991737,74.65486,9.6,707.22565,27000.0,565413.6,False,False,0.0,0,06-20 10:00,1.0,1.0
6.0,20.0,10.0,28.666666,62.333332,23.0,26.0,25.991236,74.45591,9.6,703.52905,27000.0,581221.56,False,False,0.0,0,06-20 10:10,1.0,1.0
6.0,20.0,10.0,28.85,62.0,23.0,26.0,25.990705,74.387245,9.6,700.82996,27000.0,596751.75,False,False,0.0,0,06-20 10:20,1.0,1.0
6.0,20.0,10.0,29.033333,61.666668,23.0,26.0,25.990187,74.41363,9.6,698.8956,27000.0,610931.25,False,False,0.0,0,06-20 10:30,1.0,1.0
6.0,20.0,10.0,29.216667,61.333332,23.0,26.0,25.991512,74.81106,9.6,744.5989,0.0,483895.62,False,False,0.0,0,06-20 10:40,0.0,1.0
6.0,20.0,10.0,29.4,61.0,23.0,26.0,25.993248,75.40601,9.6,817.8118,0.0,488253.44,False,True,0.0,17.811848966131606,06-20 10:50,0.0,1.0
6.0,20.0,11.0,29.5,60.666668,23.0,26.0,25.991482,75.61163,9.6,830.0674,27000.0,643567.8,False,True,0.0,30.067364569151096,06-20 11:00,1.0,1.0
6.0,20.0,11.0,29.6,60.333332,23.0,26.0,25.988583,75.53943,9.6,805.0232,27000.0,649870.5,False,True,0.0,5.023189994125687,06-20 11:10,1.0,1.0
6.0,20.0,11.0,29.7,60.0,23.0,26.0,25.988443,75.38085,9.6,773.54614,27000.0,654369.8,False,False,0.0,0,06-20 11:20,1.0,1.0
6.0,20.0,11.0,29.8,59.666668,23.0,26.0,25.988323,75.24645,9.6,749.0319,27000.0,659848.94,False,False,0.0,0,06-20 11:30,1.0,1.0
6.0,20.0,11.0,29.9,59.333332,23.0,26.0,25.98815,75.15201,9.6,732.7828,27000.0,665406.1,False,False,0.0,0,06-20 11:40,1.0,1.0
6.0,20.0,11.0,30.0,59.0,23.0,26.0,25.987906,75.0799,9.6,722.24457,27000.0,673705.25,False,False,0.0,0,06-20 11:50,1.0,1.0
6.0,20.0,12.0,30.183332,58.666668,23.0,26.0,25.988829,74.64175,4.8,692.78534,27000.0,621886.9,False,False,0.0,0,06-20 12:00,1.0,1.0
6.0,20.0,12.0,30.366667,58.333332,23.0,26.0,25.992405,74.27016,4.8,697.7305,0.0,446004.7,False,False,0.0,0,06-20 12:10,0.0,1.0
6.0,20.0,12.0,30.55,58.0,23.0,26.0,25.99467,74.00757,4.8,726.3558,0.0,456831.34,False,False,0.0,0,06-20 12:20,0.0,1.0
6.0,20.0,12.0,30.733334,57.666668,23.0,26.0,25.994438,73.797325,4.8,762.75757,0.0,469732.7,False,False,0.0,0,06-20 12:30,0.0,1.0
6.0,20.0,12.0,30.916666,57.333332,23.0,26.0,25.994118,73.58557,4.8,799.1389,0.0,483261.16,False,False,0.0,0,06-20 12:40,0.0,1.0
6.0,20.0,12.0,31.1,57.0,23.0,26.0,25.993773,73.35473,4.8,833.5597,0.0,498096.38,False,True,0.0,33.559663070140346,06-20 12:50,0.0,1.0
6.0,20.0,13.0,31.283333,56.5,23.0,26.0,25.990263,73.51484,7.68,816.36835,27000.0,785791.0,False,True,0.0,16.368342842907964,06-20 13:00,1.0,1.0
6.0,20.0,13.0,31.466667,56.0,23.0,26.0,25.98309,73.83671,7.68,775.4588,27000.0,812340.94,False,False,0.0,0,06-20 13:10,1.0,1.0
6.0,20.0,13.0,31.65,55.5,23.0,26.0,25.978868,74.10949,7.68,736.1042,27000.0,830400.0,False,False,0.0,0,06-20 13:20,1.0,1.0
6.0,20.0,13.0,31.833334,55.0,23.0,26.0,25.977715,74.2712,7.68,706.99426,27000.0,851431.4,False,False,0.0,0,06-20 13:30,1.0,1.0
6.0,20.0,13.0,32.016666,54.5,23.0,26.0,25.976568,74.345215,7.68,687.3436,27000.0,872726.44,False,False,0.0,0,06-20 13:40,1.0,1.0
6.0,20.0,13.0,32.2,54.0,23.0,26.0,25.981426,74.31847,7.68,716.9165,0.0,635417.56,False,False,0.0,0,06-20 13:50,0.0,1.0
6.0,20.0,14.0,32.2,54.0,23.0,26.0,25.986834,74.24798,7.68,773.7475,0.0,642581.8,False,False,0.0,0,06-20 14:00,0.0,1.0
6.0,20.0,14.0,32.2,54.0,23.0,26.0,25.986681,74.17822,7.68,837.4769,0.0,650355.6,False,True,0.0,37.476939781863166,06-20 14:10,0.0,1.0
6.0,20.0,14.0,32.2,54.0,23.0,26.0,25.98217,74.15839,7.68,831.9977,27000.0,910953.1,False,True,0.0,31.997670226957666,06-20 14:20,1.0,1.0
6.0,20.0,14.0,32.2,54.0,23.0,26.0,25.973799,74.17488,7.68,790.6064,27000.0,914794.2,False,False,0.0,0,06-20 14:30,1.0,1.0
6.0,20.0,14.0,32.2,54.0,23.0,26.0,25.973503,74.16713,7.68,747.10065,27000.0,912895.44,False,False,0.0,0,06-20 14:40,1.0,1.0
6.0,20.0,14.0,32.2,54.0,23.0,26.0,25.973589,74.1639,7.68,714.331,27000.0,911642.8,False,False,0.0,0,06-20 14:50,1.0,1.0
6.0,20.0,15.0,32.116665,52.5,23.0,26.0,25.97386,73.797714,7.68,692.28894,27000.0,902994.7,False,False,0.0,0,06-20 15:00,1.0,1.0
6.0,20.0,15.0,32.033333,51.0,23.0,26.0,25.980597,73.44811,7.68,720.9611,0.0,641639.9,False,False,0.0,0,06-20 15:10,0.0,1.0
6.0,20.0,15.0,31.95,49.5,23.0,26.0,25.98702,73.17165,7.68,777.5705,0.0,631934.6,False,False,0.0,0,06-20 15:20,0.0,1.0
6.0,20.0,15.0,31.866667,48.0,23.0,26.0,25.987476,72.928215,7.68,841.2215,0.0,627657.44,False,True,0.0,41.221517817738004,06-20 15:30,0.0,1.0
6.0,20.0,15.0,31.783333,46.5,23.0,26.0,25.983974,71.27465,7.68,834.86664,27000.0,860780.0,False,True,0.0,34.866617316548854,06-20 15:40,1.0,1.0
6.0,20.0,15.0,31.7,45.0,23.0,26.0,25.97833,68.82191,7.68,792.3123,27000.0,850916.2,False,False,0.0,0,06-20 15:50,1.0,1.0
6.0,20.0,16.0,31.7,44.333332,23.0,26.0,25.97961,66.43316,7.68,747.8446,27000.0,845249.5,False,False,0.0,0,06-20 16:00,1.0,1.0
6.0,20.0,16.0,31.7,43.666668,23.0,26.0,25.98045,64.457985,7.68,714.44244,27000.0,844608.94,False,False,0.0,0,06-20 16:10,1.0,1.0
6.0,20.0,16.0,31.7,43.0,23.0,26.0,25.98088,62.87639,7.68,692.07227,27000.0,843164.7,False,False,0.0,0,06-20 16:20,1.0,1.0
6.0,20.0,16.0,31.7,42.333332,23.0,26.0,25.985514,62.306984,7.68,720.6546,0.0,608541.9,False,False,0.0,0,06-20 16:30,0.0,1.0
6.0,20.0,16.0,31.7,41.666668,23.0,26.0,25.989872,62.28731,7.68,777.2745,0.0,607846.06,False,False,0.0,0,06-20 16:40,0.0,1.0
6.0,20.0,16.0,31.7,41.0,23.0,26.0,25.989792,62.420444,7.68,840.96075,0.0,607929.2,False,True,0.0,40.96077738598626,06-20 16:50,0.0,1.0
6.0,20.0,17.0,31.416666,41.333332,23.0,26.0,25.988258,61.471493,6.72,830.1543,27000.0,745488.2,False,True,0.0,30.154310779413095,06-20 17:00,1.0,1.0
6.0,20.0,17.0,31.133333,41.666668,23.0,26.0,25.986332,60.04505,6.72,781.47906,27000.0,721865.25,False,False,0.0,0,06-20 17:10,1.0,1.0
6.0,20.0,17.0,30.85,42.0,23.0,26.0,25.987638,58.717587,6.72,731.563,27000.0,696326.44,False,False,0.0,0,06-20 17:20,1.0,1.0
6.0,20.0,17.0,30.566668,42.333332,23.0,26.0,25.988739,57.693462,6.72,694.09125,27000.0,671173.9,False,False,0.0,0,06-20 17:30,1.0,1.0
6.0,20.0,17.0,30.283333,42.666668,23.0,26.0,25.992031,57.513206,6.72,711.2608,0.0,462607.44,False,False,0.0,0,06-20 17:40,0.0,1.0
6.0,20.0,17.0,30.0,43.0,23.0,26.0,25.994724,57.806488,6.72,758.6233,0.0,447507.0,False,False,0.0,0,06-20 17:50,0.0,1.0
6.0,20.0,18.0,29.716667,43.5,23.0,26.0,25.9964,58.03267,3.8400002,798.38,0.0,315132.56,False,False,0.0,0,06-20 18:00,0.0,1.0
6.0,20.0,18.0,29.433332,44.0,23.0,26.0,25.99808,58.171387,3.8400002,827.7479,0.0,287871.56,False,True,0.0,27.747934689077738,06-20 18:10,0.0,1.0
6.0,20.0,18.0,29.15,44.5,23.0,26.0,25.997692,57.477154,3.8400002,789.9125,27000.0,410043.2,False,False,0.0,0,06-20 18:20,1.0,1.0
6.0,20.0,18.0,28.866667,45.0,23.0,26.0,25.997097,56.463036,3.8400002,724.6846,27000.0,380283.6,False,False,0.0,0,06-20 18:30,1.0,1.0
6.0,20.0,18.0,28.583334,45.5,23.0,26.0,25.99763,55.55138,3.8400002,665.1133,27000.0,351497.56,False,False,0.0,0,06-20 18:40,1.0,1.0
6.0,20.0,18.0,28.3,46.0,23.0,26.0,25.998613,55.354084,3.8400002,656.69244,0.0,215415.4,False,False,0.0,0,06-20 18:50,0.0,1.0
6.0,20.0,19.0,27.85,46.666668,23.0,26.0,25.99922,55.57353,3.8400002,677.98047,0.0,196278.86,False,False,0.0,0,06-20 19:00,0.0,1.0
6.0,20.0,19.0,27.4,47.333332,23.0,26.0,25.999323,55.93234,3.8400002,707.8969,0.0,177230.58,False,False,0.0,0,06-20 19:10,0.0,1.0
6.0,20.0,19.0,26.95,48.0,23.0,26.0,25.999447,56.306454,3.8400002,737.36224,0.0,156502.6,False,False,0.0,0,06-20 19:20,0.0,1.0
6.0,20.0,19.0,26.5,48.666668,23.0,26.0,25.999569,56.668938,3.8400002,764.558,0.0,138157.48,False,False,0.0,0,06-20 19:30,0.0,1.0
6.0,20.0,19.0,26.05,49.333332,23.0,26.0,25.999672,57.024166,3.8400002,789.9852,0.0,120521.734,False,False,0.0,0,06-20 19:40,0.0,1.0
6.0,20.0,19.0,25.6,50.0,23.0,26.0,25.999758,57.379013,3.8400002,814.2827,0.0,103398.87,False,True,0.0,14.28269890397894,06-20 19:50,0.0,1.0
6.0,20.0,20.0,25.033333,52.333332,23.0,26.0,25.90382,56.816284,1.92,768.26196,27000.0,11872.463,False,False,0.0,0,06-20 20:00,1.0,1.0
6.0,20.0,20.0,24.466667,54.666668,23.0,26.0,25.732994,56.053062,1.92,693.2869,27000.0,11872.463,False,False,0.0,0,06-20 20:10,1.0,1.0
6.0,20.0,20.0,23.9,57.0,23.0,26.0,25.65845,55.79821,1.92,661.5147,0.0,13472.398,False,False,0.0,0,06-20 20:20,0.0,1.0
6.0,20.0,20.0,23.333334,59.333332,23.0,26.0,25.59423,56.101334,1.92,661.0214,0.0,11872.463,False,False,0.0,0,06-20 20:30,0.0,1.0
6.0,20.0,20.0,22.766666,61.666668,23.0,26.0,25.495731,56.73398,1.92,671.8311,0.0,11872.463,False,False,0.0,0,06-20 20:40,0.0,1.0
6.0,20.0,20.0,22.2,64.0,23.0,26.0,25.369312,57.488007,1.92,683.8537,0.0,11872.463,False,False,0.0,0,06-20 20:50,0.0,1.0
6.0,20.0,21.0,22.116667,64.333336,23.0,26.0,25.257708,58.15706,1.92,694.4591,0.0,13058.565,False,False,0.0,0,06-20 21:00,0.0,1.0
6.0,20.0,21.0,22.033333,64.666664,23.0,26.0,25.16574,58.733982,1.92,703.82306,0.0,12919.702,False,False,0.0,0,06-20 21:10,0.0,1.0
6.0,20.0,21.0,21.95,65.0,23.0,26.0,25.081823,59.268604,1.92,712.5208,0.0,11872.463,False,False,0.0,0,06-20 21:20,0.0,1.0
6.0,20.0,21.0,21.866667,65.333336,23.0,26.0,25.00255,59.77892,1.92,720.8777,0.0,11872.463,False,False,0.0,0,06-20 21:30,0.0,1.0
6.0,20.0,21.0,21.783333,65.666664,23.0,26.0,24.927195,60.26939,1.92,728.9955,0.0,11872.463,False,False,0.0,0,06-20 21:40,0.0,1.0
6.0,20.0,21.0,21.7,66.0,23.0,26.0,24.8552,60.742043,1.92,736.8838,0.0,11872.463,False,False,0.0,0,06-20 21:50,0.0,1.0
6.0,20.0,22.0,21.516666,67.666664,23.0,26.0,24.440548,62.107864,1.92,717.82117,0.0,12829.42,False,False,0.0,0,06-20 22:00,0.0,1.0
6.0,20.0,22.0,21.333334,69.333336,23.0,26.0,24.165958,62.911793,1.92,695.7494,0.0,13808.717,False,False,0.0,0,06-20 22:10,0.0,1.0
6.0,20.0,22.0,21.15,71.0,23.0,26.0,24.008598,63.39081,1.92,680.3345,0.0,12812.075,False,False,0.0,0,06-20 22:20,0.0,1.0
6.0,20.0,22.0,20.966667,72.666664,23.0,26.0,23.877419,63.842537,1.92,662.9646,0.0,13348.643,False,False,0.0,0,06-20 22:30,0.0,1.0
6.0,20.0,22.0,20.783333,74.333336,23.0,26.0,23.759909,64.35161,1.92,648.55646,0.0,13103.104,False,False,0.0,0,06-20 22:40,0.0,1.0
6.0,20.0,22.0,20.6,76.0,23.0,26.0,23.637365,64.965706,1.92,636.24133,0.0,12975.029,False,False,0.0,0,06-20 22:50,0.0,1.0
6.0,20.0,23.0,20.783333,74.333336,23.0,26.0,23.462336,65.554726,0.0,615.6786,0.0,13022.404,False,False,0.0,0,06-20 23:00,0.0,1.0
6.0,20.0,23.0,20.966667,72.666664,5.0,50.0,23.303194,65.88186,0.0,590.4446,0.0,0.0,False,False,0.0,0,06-20 23:10,0.0,0.0
6.0,20.0,23.0,21.15,71.0,5.0,50.0,23.198608,65.88015,0.0,565.6237,0.0,0.0,False,False,0.0,0,06-20 23:20,0.0,0.0
6.0,20.0,23.0,21.333334,69.333336,5.0,50.0,23.134142,65.659874,0.0,543.58655,0.0,0.0,False,False,0.0,0,06-20 23:30,0.0,0.0
6.0,20.0,23.0,21.516666,67.666664,5.0,50.0,23.088566,65.32465,0.0,524.67847,0.0,0.0,False,False,0.0,0,06-20 23:40,0.0,0.0
6.0,20.0,23.0,21.7,66.0,5.0,50.0,23.051823,64.91737,0.0,508.4816,0.0,0.0,False,False,0.0,0,06-20 23:50,0.0,0.0
6.0,21.0,0.0,21.416666,66.833336,5.0,50.0,22.951378,64.76107,0.0,494.49112,0.0,0.0,False,False,0.0,0,06-21 00:00,0.0,0.0
6.0,21.0,0.0,21.133333,67.666664,5.0,50.0,22.826376,64.72269,0.0,482.3256,0.0,0.0,False,False,0.0,0,06-21 00:10,0.0,0.0
6.0,21.0,0.0,20.85,68.5,5.0,50.0,22.70416,64.699295,0.0,471.71744,0.0,0.0,False,False,0.0,0,06-21 00:20,0.0,0.0
6.0,21.0,0.0,20.566668,69.333336,5.0,50.0,22.586391,64.68071,0.0,462.4641,0.0,0.0,False,False,0.0,0,06-21 00:30,0.0,0.0
6.0,21.0,0.0,20.283333,70.166664,5.0,50.0,22.46777,64.682556,0.0,454.3965,0.0,0.0,False,False,0.0,0,06-21 00:40,0.0,0.0
6.0,21.0,0.0,20.0,71.0,5.0,50.0,22.345886,64.710014,0.0,447.3662,0.0,0.0,False,False,0.0,0,06-21 00:50,0.0,0.0
6.0,21.0,1.0,20.0,71.333336,5.0,50.0,22.242527,64.72017,0.0,441.24457,0.0,0.0,False,False,0.0,0,06-21 01:00,0.0,0.0
6.0,21.0,1.0,20.0,71.666664,5.0,50.0,22.159386,64.72916,0.0,435.91623,0.0,0.0,False,False,0.0,0,06-21 01:10,0.0,0.0
6.0,21.0,1.0,20.0,72.0,5.0,50.0,22.0853,64.782135,0.0,431.27844,0.0,0.0,False,False,0.0,0,06-21 01:20,0.0,0.0
6.0,21.0,1.0,20.0,72.333336,5.0,50.0,22.018053,64.87941,0.0,427.24124,0.0,0.0,False,False,0.0,0,06-21 01:30,0.0,0.0
6.0,21.0,1.0,20.0,72.666664,5.0,50.0,21.956467,65.01565,0.0,423.72638,0.0,0.0,False,False,0.0,0,06-21 01:40,0.0,0.0
6.0,21.0,1.0,20.0,73.0,5.0,50.0,21.899368,65.18694,0.0,420.66586,0.0,0.0,False,False,0.0,0,06-21 01:50,0.0,0.0
6.0,21.0,2.0,20.183332,72.166664,5.0,50.0,21.859074,65.31581,0.0,418.00146,0.0,0.0,False,False,0.0,0,06-21 02:00,0.0,0.0
6.0,21.0,2.0,20.366667,71.333336,5.0,50.0,21.835545,65.38428,0.0,415.682,0.0,0.0,False,False,0.0,0,06-21 02:10,0.0,0.0
6.0,21.0,2.0,20.55,70.5,5.0,50.0,21.823208,65.40753,0.0,413.66275,0.0,0.0,False,False,0.0,0,06-21 02:20,0.0,0.0
6.0,21.0,2.0,20.733334,69.666664,5.0,50.0,21.817963,65.4002,0.0,411.90463,0.0,0.0,False,False,0.0,0,06-21 02:30,0.0,0.0
6.0,21.0,2.0,20.916666,68.833336,5.0,50.0,21.818235,65.36815,0.0,410.37363,0.0,0.0,False,False,0.0,0,06-21 02:40,0.0,0.0
6.0,21.0,2.0,21.1,68.0,5.0,50.0,21.823515,65.312965,0.0,409.0403,0.0,0.0,False,False,0.0,0,06-21 02:50,0.0,0.0
6.0,21.0,3.0,21.016666,68.0,5.0,50.0,21.813385,65.307236,0.0,407.87848,0.0,0.0,False,False,0.0,0,06-21 03:00,0.0,0.0
6.0,21.0,3.0,20.933332,68.0,5.0,50.0,21.78677,65.33421,0.0,406.86578,0.0,0.0,False,False,0.0,0,06-21 03:10,0.0,0.0
6.0,21.0,3.0,20.85,68.0,5.0,50.0,21.751177,65.363716,0.0,405.98303,0.0,0.0,False,False,0.0,0,06-21 03:20,0.0,0.0
6.0,21.0,3.0,20.766666,68.0,5.0,50.0,21.71177,65.37901,0.0,405.21356,0.0,0.0,False,False,0.0,0,06-21 03:30,0.0,0.0
6.0,21.0,3.0,20.683332,68.0,5.0,50.0,21.67007,65.378395,0.0,404.54294,0.0,0.0,False,False,0.0,0,06-21 03:40,0.0,0.0
6.0,21.0,3.0,20.6,68.0,5.0,50.0,21.62623,65.36495,0.0,403.95847,0.0,0.0,False,False,0.0,0,06-21 03:50,0.0,0.0
6.0,21.0,4.0,20.5,68.833336,5.0,50.0,21.57967,65.38359,0.0,403.44913,0.0,0.0,False,False,0.0,0,06-21 04:00,0.0,0.0
6.0,21.0,4.0,20.4,69.666664,5.0,50.0,21.530766,65.472595,0.0,403.00534,0.0,0.0,False,False,0.0,0,06-21 04:10,0.0,0.0
6.0,21.0,4.0,20.3,70.5,5.0,50.0,21.491402,65.587746,0.0,402.6186,0.0,0.0,False,False,0.0,0,06-21 04:20,0.0,0.0
6.0,21.0,4.0,20.2,71.333336,5.0,50.0,21.471788,65.68005,0.0,402.28162,0.0,0.0,False,False,0.0,0,06-21 04:30,0.0,0.0
6.0,21.0,4.0,20.1,72.166664,5.0,50.0,21.475775,65.724144,0.0,401.9879,0.0,0.0,False,False,0.0,0,06-21 04:40,0.0,0.0
6.0,21.0,4.0,20.0,73.0,5.0,50.0,21.492966,65.753494,0.0,401.73196,0.0,0.0,False,False,0.0,0,06-21 04:50,0.0,0.0
6.0,21.0,5.0,20.283333,72.666664,5.0,50.0,21.543991,65.715065,0.0,401.50903,0.0,0.0,False,False,0.0,0,06-21 05:00,0.0,0.0
6.0,21.0,5.0,20.566668,72.333336,5.0,50.0,21.627941,65.627045,0.0,401.3149,0.0,0.0,False,False,0.0,0,06-21 05:10,0.0,0.0
6.0,21.0,5.0,20.85,72.0,5.0,50.0,21.742775,65.4955,0.0,401.1459,0.0,0.0,False,False,0.0,0,06-21 05:20,0.0,0.0
6.0,21.0,5.0,21.133333,71.666664,5.0,50.0,21.875635,65.36256,0.0,400.99875,0.0,0.0,False,False,0.0,0,06-21 05:30,0.0,0.0
6.0,21.0,5.0,21.416666,71.333336,5.0,50.0,22.018702,65.24906,0.0,400.87054,0.0,0.0,False,False,0.0,0,06-21 05:40,0.0,0.0
6.0,21.0,5.0,21.7,71.0,5.0,50.0,22.169876,65.15434,0.0,400.75885,0.0,0.0,False,False,0.0,0,06-21 05:50,0.0,0.0
6.0,21.0,6.0,22.066668,69.833336,5.0,50.0,22.43935,64.51027,0.96000004,406.09772,0.0,0.0,True,False,0.5606498042356769,0,06-21 06:00,0.0,0.0
6.0,21.0,6.0,22.433332,68.666664,23.0,26.0,22.701214,63.818443,0.96000004,414.36136,0.0,20059.723,True,False,0.2987854627881745,0,06-21 06:10,0.0,1.0
6.0,21.0,6.0,22.8,67.5,23.0,26.0,22.992613,62.99978,0.96000004,423.29626,0.0,30939.473,True,False,0.007387956804606688,0,06-21 06:20,0.0,1.0
6.0,21.0,6.0,23.166666,66.333336,23.0,26.0,23.20229,62.49965,0.96000004,431.97607,0.0,15399.063,False,False,0.0,0,06-21 06:30,0.0,1.0
6.0,21.0,6.0,23.533333,65.166664,23.0,26.0,23.38144,62.12395,0.96000004,440.2368,0.0,14417.181,False,False,0.0,0,06-21 06:40,0.0,1.0
6.0,21.0,6.0,23.9,64.0,23.0,26.0,23.571127,61.716133,0.96000004,448.1461,0.0,14053.44,False,False,0.0,0,06-21 06:50,0.0,1.0
6.0,21.0,7.0,24.183332,62.666668,23.0,26.0,23.76591,61.295784,0.96000004,455.77826,0.0,14186.818,False,False,0.0,0,06-21 07:00,0.0,1.0
6.0,21.0,7.0,24.466667,61.333332,23.0,26.0,23.955765,60.88281,0.96000004,463.1711,0.0,14254.436,False,False,0.0,0,06-21 07:10,0.0,1.0
6.0,21.0,7.0,24.75,60.0,23.0,26.0,24.138105,60.48425,0.96000004,470.33875,0.0,14199.882,False,False,0.0,0,06-21 07:20,0.0,1.0
6.0,21.0,7.0,25.033333,58.666668,23.0,26.0,24.31153,60.104485,0.96000004,477.28723,0.0,14113.586,False,False,0.0,0,06-21 07:30,0.0,1.0
6.0,21.0,7.0,25.316668,57.333332,23.0,26.0,24.476448,59.741577,0.96000004,484.02173,0.0,14009.919,False,False,0.0,0,06-21 07:40,0.0,1.0
6.0,21.0,7.0,25.6,56.0,23.0,26.0,24.633987,59.39092,0.96000004,490.54807,0.0,13911.016,False,False,0.0,0,06-21 07:50,0.0,1.0
6.0,21.0,8.0,25.966667,55.166668,23.0,26.0,25.274353,57.802593,3.8400002,514.82074,0.0,13833.775,False,False,0.0,0,06-21 08:00,0.0,1.0
6.0,21.0,8.0,26.333334,54.333332,23.0,26.0,25.71701,57.108356,3.8400002,549.5434,0.0,15351.259,False,False,0.0,0,06-21 08:10,0.0,1.0
6.0,21.0,8.0,26.7,53.5,23.0,26.0,25.983435,57.01565,3.8400002,582.6471,0.0,13344.942,False,False,0.0,0,06-21 08:20,0.0,1.0
6.0,21.0,8.0,27.066668,52.666668,23.0,26.0,25.99956,57.469936,3.8400002,606.6179,0.0,90861.836,False,False,0.0,0,06-21 08:30,0.0,1.0
6.0,21.0,8.0,27.433332,51.833332,23.0,26.0,25.999771,58.065296,3.8400002,637.12396,0.0,121420.95,False,False,0.0,0,06-21 08:40,0.0,1.0
6.0,21.0,8.0,27.8,51.0,23.0,26.0,25.99962,58.569885,3.8400002,666.3493,0.0,149166.08,False,False,0.0,0,06-21 08:50,0.0,1.0
6.0,21.0,9.0,27.983334,49.833332,23.0,26.0,25.999464,58.978046,3.8400002,694.58356,0.0,172208.77,False,False,0.0,0,06-21 09:00,0.0,1.0
6.0,21.0,9.0,28.166666,48.666668,23.0,26.0,25.999329,59.309784,3.8400002,721.9524,0.0,187704.78,False,False,0.0,0,06-21 09:10,0.0,1.0
6.0,21.0,9.0,28.35,47.5,23.0,26.0,25.999222,59.575108,3.8400002,748.497,0.0,200208.61,False,False,0.0,0,06-21 09:20,0.0,1.0
6.0,21.0,9.0,28.533333,46.333332,23.0,26.0,25.999136,59.783844,3.8400002,774.2352,0.0,209080.97,False,False,0.0,0,06-21 09:30,0.0,1.0
6.0,21.0,9.0,28.716667,45.166668,23.0,26.0,25.999073,59.943718,3.8400002,799.18506,0.0,215756.62,False,False,0.0,0,06-21 09:40,0.0,1.0
6.0,21.0,9.0,28.9,44.0,23.0,26.0,25.999027,60.060333,3.8400002,823.3684,0.0,220885.73,False,True,0.0,23.368402428909917,06-21 09:50,0.0,1.0
6.0,21.0,10.0,29.083334,43.666668,23.0,26.0,25.998419,58.938377,3.8400002,785.63586,27000.0,367366.97,False,False,0.0,0,06-21 10:00,1.0,1.0
6.0,21.0,10.0,29.266666,43.333332,23.0,26.0,25.997532,57.362442,3.8400002,721.90436,27000.0,378407.56,False,False,0.0,0,06-21 10:10,1.0,1.0
6.0,21.0,10.0,29.45,43.0,23.0,26.0,25.997538,55.99713,3.8400002,663.6097,27000.0,388302.88,False,False,0.0,0,06-21 10:20,1.0,1.0
6.0,21.0,10.0,29.633333,42.666668,23.0,26.0,25.998426,55.601006,3.8400002,655.7405,0.0,232074.8,False,False,0.0,0,06-21 10:30,0.0,1.0
6.0,21.0,10.0,29.816668,42.333332,23.0,26.0,25.999054,55.75955,3.8400002,677.19196,0.0,233919.06,False,False,0.0,0,06-21 10:40,0.0,1.0
6.0,21.0,10.0,30.0,42.0,23.0,26.0,25.99897,56.082287,3.8400002,707.1787,0.0,235957.11,False,False,0.0,0,06-21 10:50,0.0,1.0
6.0,21.0,11.0,30.1,40.833332,23.0,26.0,25.998938,56.371716,3.8400002,736.73816,0.0,235089.06,False,False,0.0,0,06-21 11:00,0.0,1.0
6.0,21.0,11.0,30.2,39.666668,23.0,26.0,25.998947,56.593536,3.8400002,764.07227,0.0,234331.2,False,False,0.0,0,06-21 11:10,0.0,1.0
6.0,21.0,11.0,30.3,38.5,23.0,26.0,25.998962,56.754253,3.8400002,789.6749,0.0,233906.75,False,False,0.0,0,06-21 11:20,0.0,1.0
6.0,21.0,11.0,30.4,37.333332,23.0,26.0,25.998974,56.865437,3.8400002,814.178,0.0,234136.5,False,True,0.0,14.177961794342195,06-21 11:30,0.0,1.0
6.0,21.0,11.0,30.5,36.166668,23.0,26.0,25.998138,55.362095,3.8400002,778.142,27000.0,440222.66,False,False,0.0,0,06-21 11:40,1.0,1.0
6.0,21.0,11.0,30.6,35.0,23.0,26.0,25.996769,53.072968,3.8400002,716.5415,27000.0,448924.5,False,False,0.0,0,06-21 11:50,1.0,1.0
6.0,21.0,12.0,30.6,35.0,23.0,26.0,25.99698,50.97194,3.8400002,660.0285,27000.0,451787.97,False,False,0.0,0,06-21 12:00,1.0,1.0
6.0,21.0,12.0,30.6,35.0,23.0,26.0,25.998302,50.226,3.8400002,652.9327,0.0,248607.94,False,False,0.0,0,06-21 12:10,0.0,1.0
6.0,21.0,12.0,30.6,35.0,23.0,26.0,25.99906,50.269463,3.8400002,674.60223,0.0,255553.16,False,False,0.0,0,06-21 12:20,0.0,1.0
6.0,21.0,12.0,30.6,35.0,23.0,26.0,25.998878,50.543896,3.8400002,704.642,0.0,263995.4,False,False,0.0,0,06-21 12:30,0.0,1.0
6.0,21.0,12.0,30.6,35.0,23.0,26.0,25.998747,50.804016,3.8400002,734.251,0.0,273054.3,False,False,0.0,0,06-21 12:40,0.0,1.0
6.0,21.0,12.0,30.6,35.0,23.0,26.0,25.998644,50.999752,3.8400002,761.6609,0.0,283131.25,False,False,0.0,0,06-21 12:50,0.0,1.0
6.0,21.0,13.0,30.6,35.333332,23.0,26.0,25.998537,51.141884,3.8400002,787.3563,0.0,294238.53,False,False,0.0,0,06-21 13:00,0.0,1.0
6.0,21.0,13.0,30.6,35.666668,23.0,26.0,25.998415,51.25955,3.8400002,811.9584,0.0,305761.25,False,True,0.0,11.958387994238137,06-21 13:10,0.0,1.0
6.0,21.0,13.0,30.6,36.0,23.0,26.0,25.997284,50.574093,3.8400002,776.4087,27000.0,521690.34,False,False,0.0,0,06-21 13:20,1.0,1.0
6.0,21.0,13.0,30.6,36.333332,23.0,26.0,25.995363,49.644028,3.8400002,715.39105,27000.0,532031.75,False,False,0.0,0,06-21 13:30,1.0,1.0
6.0,21.0,13.0,30.6,36.666668,23.0,26.0,25.995287,48.907227,3.8400002,659.33905,27000.0,540592.6,False,False,0.0,0,06-21 13:40,1.0,1.0
6.0,21.0,13.0,30.6,37.0,23.0,26.0,25.996244,48.73249,3.8400002,652.4374,0.0,341573.8,False,False,0.0,0,06-21 13:50,0.0,1.0
6.0,21.0,14.0,30.6,36.666668,23.0,26.0,25.998692,48.669876,0.96000004,658.6724,0.0,194582.95,False,False,0.0,0,06-21 14:00,0.0,1.0
6.0,21.0,14.0,30.6,36.333332,23.0,26.0,25.999287,48.56844,0.96000004,664.25793,0.0,200421.4,False,False,0.0,0,06-21 14:10,0.0,1.0
6.0,21.0,14.0,30.6,36.0,23.0,26.0,25.999271,48.41348,0.96000004,667.11694,0.0,205284.3,False,False,0.0,0,06-21 14:20,0.0,1.0
6.0,21.0,14.0,30.6,35.666668,23.0,26.0,25.999239,48.222725,0.96000004,668.40875,0.0,211218.02,False,False,0.0,0,06-21 14:30,0.0,1.0
6.0,21.0,14.0,30.6,35.333332,23.0,26.0,25.999199,48.010323,0.96000004,669.20715,0.0,217280.42,False,False,0.0,0,06-21 14:40,0.0,1.0
6.0,21.0,14.0,30.6,35.0,23.0,26.0,25.999155,47.781944,0.96000004,669.9641,0.0,223301.36,False,False,0.0,0,06-21 14:50,0.0,1.0
6.0,21.0,15.0,30.5,35.0,23.0,26.0,25.999117,47.544365,0.96000004,670.7658,0.0,226665.08,False,False,0.0,0,06-21 15:00,0.0,1.0
6.0,21.0,15.0,30.4,35.0,23.0,26.0,25.999092,47.301483,0.96000004,671.5859,0.0,229458.42,False,False,0.0,0,06-21 15:10,0.0,1.0
6.0,21.0,15.0,30.3,35.0,23.0,26.0,25.999071,47.055023,0.96000004,672.3935,0.0,231899.42,False,False,0.0,0,06-21 15:20,0.0,1.0
6.0,21.0,15.0,30.2,35.0,23.0,26.0,25.999058,46.80691,0.96000004,673.1749,0.0,232879.62,False,False,0.0,0,06-21 15:30,0.0,1.0
6.0,21.0,15.0,30.1,35.0,23.0,26.0,25.999054,46.559032,0.96000004,673.9278,0.0,232921.7,False,False,0.0,0,06-21 15:40,0.0,1.0
6.0,21.0,15.0,30.0,35.0,23.0,26.0,25.999058,46.31265,0.96000004,674.6534,0.0,232537.02,False,False,0.0,0,06-21 15:50,0.0,1.0
6.0,21.0,16.0,29.9,35.0,23.0,26.0,25.999065,46.068794,0.96000004,675.3534,0.0,231532.25,False,False,0.0,0,06-21 16:00,0.0,1.0
6.0,21.0,16.0,29.8,35.0,23.0,26.0,25.999077,45.82839,0.96000004,676.02905,0.0,229976.27,False,False,0.0,0,06-21 16:10,0.0,1.0
6.0,21.0,16.0,29.7,35.0,23.0,26.0,25.999094,45.59223,0.96000004,676.68115,0.0,227922.73,False,False,0.0,0,06-21 16:20,0.0,1.0
6.0,21.0,16.0,29.6,35.0,23.0,26.0,25.999128,45.363823,0.96000004,677.3104,0.0,222553.14,False,False,0.0,0,06-21 16:30,0.0,1.0
6.0,21.0,16.0,29.5,35.0,23.0,26.0,25.999174,45.14509,0.96000004,677.9175,0.0,217036.36,False,False,0.0,0,06-21 16:40,0.0,1.0
6.0,21.0,16.0,29.4,35.0,23.0,26.0,25.999224,44.93696,0.96000004,678.503,0.0,210929.6,False,False,0.0,0,06-21 16:50,0.0,1.0
6.0,21.0,17.0,29.316668,35.333332,23.0,26.0,25.999453,44.676685,0.0,673.9067,0.0,157652.05,False,False,0.0,0,06-21 17:00,0.0,1.0
6.0,21.0,17.0,29.233334,35.666668,5.0,50.0,26.440504,43.42099,0.0,667.5306,0.0,0.0,False,False,0.0,0,06-21 17:10,0.0,0.0
6.0,21.0,17.0,29.15,36.0,5.0,50.0,26.61503,42.9611,0.0,663.21234,0.0,0.0,False,False,0.0,0,06-21 17:20,0.0,0.0
6.0,21.0,17.0,29.066668,36.333332,5.0,50.0,26.741213,42.619347,0.0,654.98846,0.0,0.0,False,False,0.0,0,06-21 17:30,0.0,0.0
6.0,21.0,17.0,28.983334,36.666668,5.0,50.0,26.754255,42.56254,0.0,646.38153,0.0,0.0,False,False,0.0,0,06-21 17:40,0.0,0.0
