months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,21.0,17.0,28.9,37.0,5.0,50.0,26.73217,42.59559,0.0,637.97516,0.0,0.0,False,False,0.0,0,06-21 17:50,0.0,0.0
6.0,21.0,18.0,28.716667,37.5,5.0,50.0,26.752089,42.50285,0.0,617.9705,0.0,0.0,False,False,0.0,0,06-21 18:00,0.0,0.0
6.0,21.0,18.0,28.533333,38.0,5.0,50.0,26.750263,42.462616,0.0,592.4406,0.0,0.0,False,False,0.0,0,06-21 18:10,0.0,0.0
6.0,21.0,18.0,28.35,38.5,5.0,50.0,26.706038,42.540894,0.0,567.3653,0.0,0.0,False,False,0.0,0,06-21 18:20,0.0,0.0
6.0,21.0,18.0,28.166666,39.0,5.0,50.0,26.634987,42.703365,0.0,545.22906,0.0,0.0,False,False,0.0,0,06-21 18:30,0.0,0.0
6.0,21.0,18.0,27.983334,39.5,5.0,50.0,26.552525,42.910385,0.0,526.28894,0.0,0.0,False,False,0.0,0,06-21 18:40,0.0,0.0
6.0,21.0,18.0,27.8,40.0,5.0,50.0,26.461601,43.151863,0.0,510.05585,0.0,0.0,False,False,0.0,0,06-21 18:50,0.0,0.0
6.0,21.0,19.0,27.516666,40.833332,5.0,50.0,26.351519,43.459965,0.0,496.00793,0.0,0.0,False,False,0.0,0,06-21 19:00,0.0,0.0
6.0,21.0,19.0,27.233334,41.666668,5.0,50.0,26.22091,43.840317,0.0,483.76843,0.0,0.0,False,False,0.0,0,06-21 19:10,0.0,0.0
6.0,21.0,19.0,26.95,42.5,5.0,50.0,26.071417,44.28773,0.0,473.07797,0.0,0.0,False,False,0.0,0,06-21 19:20,0.0,0.0
6.0,21.0,19.0,26.666666,43.333332,5.0,50.0,25.920158,44.754852,0.0,463.73965,0.0,0.0,False,False,0.0,0,06-21 19:30,0.0,0.0
6.0,21.0,19.0,26.383333,44.166668,5.0,50.0,25.774755,45.21783,0.0,455.58716,0.0,0.0,False,False,0.0,0,06-21 19:40,0.0,0.0
6.0,21.0,19.0,26.1,45.0,5.0,50.0,25.634243,45.67566,0.0,448.47333,0.0,0.0,False,False,0.0,0,06-21 19:50,0.0,0.0
6.0,21.0,20.0,25.816668,45.833332,5.0,50.0,25.497837,46.12743,0.0,442.26724,0.0,0.0,False,False,0.0,0,06-21 20:00,0.0,0.0
6.0,21.0,20.0,25.533333,46.666668,5.0,50.0,25.364326,46.573917,0.0,436.8535,0.0,0.0,False,False,0.0,0,06-21 20:10,0.0,0.0
6.0,21.0,20.0,25.25,47.5,5.0,50.0,25.232632,47.015965,0.0,432.131,0.0,0.0,False,False,0.0,0,06-21 20:20,0.0,0.0
6.0,21.0,20.0,24.966667,48.333332,5.0,50.0,25.102066,47.453682,0.0,428.01175,0.0,0.0,False,False,0.0,0,06-21 20:30,0.0,0.0
6.0,21.0,20.0,24.683332,49.166668,5.0,50.0,24.972208,47.88671,0.0,424.4188,0.0,0.0,False,False,0.0,0,06-21 20:40,0.0,0.0
6.0,21.0,20.0,24.4,50.0,5.0,50.0,24.842762,48.31457,0.0,421.28513,0.0,0.0,False,False,0.0,0,06-21 20:50,0.0,0.0
6.0,21.0,21.0,24.133333,50.833332,5.0,50.0,24.71468,48.736782,0.0,418.5523,0.0,0.0,False,False,0.0,0,06-21 21:00,0.0,0.0
6.0,21.0,21.0,23.866667,51.666668,5.0,50.0,24.587778,49.15471,0.0,416.16928,0.0,0.0,False,False,0.0,0,06-21 21:10,0.0,0.0
6.0,21.0,21.0,23.6,52.5,5.0,50.0,24.461426,49.569572,0.0,414.0914,0.0,0.0,False,False,0.0,0,06-21 21:20,0.0,0.0
6.0,21.0,21.0,23.333334,53.333332,5.0,50.0,24.335182,49.98147,0.0,412.27975,0.0,0.0,False,False,0.0,0,06-21 21:30,0.0,0.0
6.0,21.0,21.0,23.066668,54.166668,5.0,50.0,24.208858,50.389748,0.0,410.7003,0.0,0.0,False,False,0.0,0,06-21 21:40,0.0,0.0
6.0,21.0,21.0,22.8,55.0,5.0,50.0,24.082375,50.79364,0.0,409.32333,0.0,0.0,False,False,0.0,0,06-21 21:50,0.0,0.0
6.0,21.0,22.0,22.516666,56.5,5.0,50.0,23.954266,51.243988,0.0,408.1231,0.0,0.0,False,False,0.0,0,06-21 22:00,0.0,0.0
6.0,21.0,22.0,22.233334,58.0,5.0,50.0,23.824478,51.751644,0.0,407.07697,0.0,0.0,False,False,0.0,0,06-21 22:10,0.0,0.0
6.0,21.0,22.0,21.95,59.5,5.0,50.0,23.693573,52.31491,0.0,406.1652,0.0,0.0,False,False,0.0,0,06-21 22:20,0.0,0.0
6.0,21.0,22.0,21.666666,61.0,5.0,50.0,23.561937,52.92435,0.0,405.37057,0.0,0.0,False,False,0.0,0,06-21 22:30,0.0,0.0
6.0,21.0,22.0,21.383333,62.5,5.0,50.0,23.429699,53.570232,0.0,404.6781,0.0,0.0,False,False,0.0,0,06-21 22:40,0.0,0.0
6.0,21.0,22.0,21.1,64.0,5.0,50.0,23.296898,54.24454,0.0,404.07462,0.0,0.0,False,False,0.0,0,06-21 22:50,0.0,0.0
6.0,21.0,23.0,20.816668,64.666664,5.0,50.0,23.1565,54.89644,0.0,403.5487,0.0,0.0,False,False,0.0,0,06-21 23:00,0.0,0.0
6.0,21.0,23.0,20.533333,65.333336,5.0,50.0,23.011206,55.505127,0.0,403.09042,0.0,0.0,False,False,0.0,0,06-21 23:10,0.0,0.0
6.0,21.0,23.0,20.25,66.0,5.0,50.0,22.864645,56.05343,0.0,402.69107,0.0,0.0,False,False,0.0,0,06-21 23:20,0.0,0.0
6.0,21.0,23.0,19.966667,66.666664,5.0,50.0,22.718357,56.54198,0.0,402.34314,0.0,0.0,False,False,0.0,0,06-21 23:30,0.0,0.0
6.0,21.0,23.0,19.683332,67.333336,5.0,50.0,22.572418,56.978268,0.0,402.04004,0.0,0.0,False,False,0.0,0,06-21 23:40,0.0,0.0
6.0,21.0,23.0,19.4,68.0,5.0,50.0,22.426546,57.369747,0.0,401.776,0.0,0.0,False,False,0.0,0,06-21 23:50,0.0,0.0
6.0,22.0,0.0,19.133333,69.166664,5.0,50.0,22.282145,57.76772,0.0,401.54602,0.0,0.0,False,False,0.0,0,06-22 00:00,0.0,0.0
6.0,22.0,0.0,18.866667,70.333336,5.0,50.0,22.139309,58.17307,0.0,401.34576,0.0,0.0,False,False,0.0,0,06-22 00:10,0.0,0.0
6.0,22.0,0.0,18.6,71.5,5.0,50.0,21.997377,58.59223,0.0,401.17136,0.0,0.0,False,False,0.0,0,06-22 00:20,0.0,0.0
6.0,22.0,0.0,18.333334,72.666664,5.0,50.0,21.855764,59.02418,0.0,401.0195,0.0,0.0,False,False,0.0,0,06-22 00:30,0.0,0.0
6.0,22.0,0.0,18.066668,73.833336,5.0,50.0,21.714186,59.46554,0.0,400.8873,0.0,0.0,False,False,0.0,0,06-22 00:40,0.0,0.0
6.0,22.0,0.0,17.8,75.0,5.0,50.0,21.572542,59.91305,0.0,400.7722,0.0,0.0,False,False,0.0,0,06-22 00:50,0.0,0.0
6.0,22.0,1.0,17.8,75.0,5.0,50.0,21.45359,60.276356,0.0,400.672,0.0,0.0,False,False,0.0,0,06-22 01:00,0.0,0.0
6.0,22.0,1.0,17.8,75.0,5.0,50.0,21.35992,60.556736,0.0,400.58484,0.0,0.0,False,False,0.0,0,06-22 01:10,0.0,0.0
6.0,22.0,1.0,17.8,75.0,5.0,50.0,21.282703,60.785976,0.0,400.509,0.0,0.0,False,False,0.0,0,06-22 01:20,0.0,0.0
6.0,22.0,1.0,17.8,75.0,5.0,50.0,21.214361,60.990845,0.0,400.44302,0.0,0.0,False,False,0.0,0,06-22 01:30,0.0,0.0
6.0,22.0,1.0,17.8,75.0,5.0,50.0,21.150766,61.18542,0.0,400.38562,0.0,0.0,False,False,0.0,0,06-22 01:40,0.0,0.0
6.0,22.0,1.0,17.8,75.0,5.0,50.0,21.091234,61.371174,0.0,400.33566,0.0,0.0,False,False,0.0,0,06-22 01:50,0.0,0.0
6.0,22.0,2.0,17.7,75.5,5.0,50.0,21.026901,61.591843,0.0,400.29218,0.0,0.0,False,False,0.0,0,06-22 02:00,0.0,0.0
6.0,22.0,2.0,17.6,76.0,5.0,50.0,20.956327,61.842403,0.0,400.2543,0.0,0.0,False,False,0.0,0,06-22 02:10,0.0,0.0
6.0,22.0,2.0,17.5,76.5,5.0,50.0,20.882095,62.112545,0.0,400.22134,0.0,0.0,False,False,0.0,0,06-22 02:20,0.0,0.0
6.0,22.0,2.0,17.4,77.0,5.0,50.0,20.806862,62.391376,0.0,400.19266,0.0,0.0,False,False,0.0,0,06-22 02:30,0.0,0.0
6.0,22.0,2.0,17.3,77.5,5.0,50.0,20.731647,62.6742,0.0,400.1677,0.0,0.0,False,False,0.0,0,06-22 02:40,0.0,0.0
6.0,22.0,2.0,17.2,78.0,5.0,50.0,20.65663,62.959625,0.0,400.14597,0.0,0.0,False,False,0.0,0,06-22 02:50,0.0,0.0
6.0,22.0,3.0,17.016666,78.5,5.0,50.0,20.57524,63.22943,0.0,400.12704,0.0,0.0,False,False,0.0,0,06-22 03:00,0.0,0.0
6.0,22.0,3.0,16.833334,79.0,5.0,50.0,20.486916,63.494987,0.0,400.11057,0.0,0.0,False,False,0.0,0,06-22 03:10,0.0,0.0
6.0,22.0,3.0,16.65,79.5,5.0,50.0,20.394287,63.74472,0.0,400.09622,0.0,0.0,False,False,0.0,0,06-22 03:20,0.0,0.0
6.0,22.0,3.0,16.466667,80.0,5.0,50.0,20.299627,63.972992,0.0,400.08374,0.0,0.0,False,False,0.0,0,06-22 03:30,0.0,0.0
6.0,22.0,3.0,16.283333,80.5,5.0,50.0,20.203962,64.179726,0.0,400.07285,0.0,0.0,False,False,0.0,0,06-22 03:40,0.0,0.0
6.0,22.0,3.0,16.1,81.0,5.0,50.0,20.107588,64.367065,0.0,400.0634,0.0,0.0,False,False,0.0,0,06-22 03:50,0.0,0.0
6.0,22.0,4.0,16.016666,82.0,5.0,50.0,20.018314,64.592705,0.0,400.05518,0.0,0.0,False,False,0.0,0,06-22 04:00,0.0,0.0
6.0,22.0,4.0,15.933333,83.0,5.0,50.0,19.936838,64.85183,0.0,400.048,0.0,0.0,False,False,0.0,0,06-22 04:10,0.0,0.0
6.0,22.0,4.0,15.85,84.0,5.0,50.0,19.882202,65.07139,0.0,400.04178,0.0,0.0,False,False,0.0,0,06-22 04:20,0.0,0.0
6.0,22.0,4.0,15.766666,85.0,5.0,50.0,19.855131,65.23948,0.0,400.03635,0.0,0.0,False,False,0.0,0,06-22 04:30,0.0,0.0
6.0,22.0,4.0,15.683333,86.0,5.0,50.0,19.854872,65.34836,0.0,400.03162,0.0,0.0,False,False,0.0,0,06-22 04:40,0.0,0.0
6.0,22.0,4.0,15.6,87.0,5.0,50.0,19.869879,65.43585,0.0,400.02753,0.0,0.0,False,False,0.0,0,06-22 04:50,0.0,0.0
6.0,22.0,5.0,16.05,86.0,5.0,50.0,19.937853,65.374275,0.0,400.02396,0.0,0.0,False,False,0.0,0,06-22 05:00,0.0,0.0
6.0,22.0,5.0,16.5,85.0,5.0,50.0,20.06154,65.19765,0.0,400.02084,0.0,0.0,False,False,0.0,0,06-22 05:10,0.0,0.0
6.0,22.0,5.0,16.95,84.0,5.0,50.0,20.223524,64.97404,0.0,400.01813,0.0,0.0,False,False,0.0,0,06-22 05:20,0.0,0.0
6.0,22.0,5.0,17.4,83.0,5.0,50.0,20.403875,64.76977,0.0,400.01578,0.0,0.0,False,False,0.0,0,06-22 05:30,0.0,0.0
6.0,22.0,5.0,17.85,82.0,5.0,50.0,20.593311,64.606384,0.0,400.01376,0.0,0.0,False,False,0.0,0,06-22 05:40,0.0,0.0
6.0,22.0,5.0,18.3,81.0,5.0,50.0,20.789871,64.47814,0.0,400.01196,0.0,0.0,False,False,0.0,0,06-22 05:50,0.0,0.0
6.0,22.0,6.0,18.683332,79.333336,5.0,50.0,20.986895,64.33947,0.0,400.01044,0.0,0.0,False,False,0.0,0,06-22 06:00,0.0,0.0
6.0,22.0,6.0,19.066668,77.666664,5.0,50.0,21.183453,64.15324,0.0,400.0091,0.0,0.0,False,False,0.0,0,06-22 06:10,0.0,0.0
6.0,22.0,6.0,19.45,76.0,5.0,50.0,21.367804,63.955315,0.0,400.0079,0.0,0.0,False,False,0.0,0,06-22 06:20,0.0,0.0
6.0,22.0,6.0,19.833334,74.333336,5.0,50.0,21.54753,63.718674,0.0,400.0069,0.0,0.0,False,False,0.0,0,06-22 06:30,0.0,0.0
6.0,22.0,6.0,20.216667,72.666664,5.0,50.0,21.73038,63.418648,0.0,400.006,0.0,0.0,False,False,0.0,0,06-22 06:40,0.0,0.0
6.0,22.0,6.0,20.6,71.0,5.0,50.0,21.918125,63.053154,0.0,400.00522,0.0,0.0,False,False,0.0,0,06-22 06:50,0.0,0.0
6.0,22.0,7.0,20.866667,70.166664,5.0,50.0,22.101217,62.69359,0.0,400.00455,0.0,0.0,False,False,0.0,0,06-22 07:00,0.0,0.0
6.0,22.0,7.0,21.133333,69.333336,5.0,50.0,22.278488,62.34771,0.0,400.00397,0.0,0.0,False,False,0.0,0,06-22 07:10,0.0,0.0
6.0,22.0,7.0,21.4,68.5,5.0,50.0,22.452497,62.00994,0.0,400.00345,0.0,0.0,False,False,0.0,0,06-22 07:20,0.0,0.0
6.0,22.0,7.0,21.666666,67.666664,5.0,50.0,22.608814,61.734116,0.0,400.00302,0.0,0.0,False,False,0.0,0,06-22 07:30,0.0,0.0
6.0,22.0,7.0,21.933332,66.833336,5.0,50.0,22.742956,61.53483,0.0,400.00262,0.0,0.0,False,False,0.0,0,06-22 07:40,0.0,0.0
6.0,22.0,7.0,22.2,66.0,5.0,50.0,22.858896,61.39544,0.0,400.0023,0.0,0.0,False,False,0.0,0,06-22 07:50,0.0,0.0
6.0,22.0,8.0,22.3,65.666664,5.0,50.0,22.949303,61.32156,0.0,400.00198,0.0,0.0,False,False,0.0,0,06-22 08:00,0.0,0.0
6.0,22.0,8.0,22.4,65.333336,5.0,50.0,23.009165,61.336823,0.0,400.00174,0.0,0.0,False,False,0.0,0,06-22 08:10,0.0,0.0
6.0,22.0,8.0,22.5,65.0,5.0,50.0,23.0503,61.39779,0.0,400.00153,0.0,0.0,False,False,0.0,0,06-22 08:20,0.0,0.0
6.0,22.0,8.0,22.6,64.666664,5.0,50.0,23.097113,61.416584,0.0,400.0013,0.0,0.0,False,False,0.0,0,06-22 08:30,0.0,0.0
6.0,22.0,8.0,22.7,64.333336,5.0,50.0,23.163208,61.345615,0.0,400.00116,0.0,0.0,False,False,0.0,0,06-22 08:40,0.0,0.0
6.0,22.0,8.0,22.8,64.0,5.0,50.0,23.239697,61.220623,0.0,400.001,0.0,0.0,False,False,0.0,0,06-22 08:50,0.0,0.0
6.0,22.0,9.0,22.883333,63.666668,5.0,50.0,23.314615,61.07415,0.0,400.0009,0.0,0.0,False,False,0.0,0,06-22 09:00,0.0,0.0
6.0,22.0,9.0,22.966667,63.333332,5.0,50.0,23.385035,60.92705,0.0,400.00076,0.0,0.0,False,False,0.0,0,06-22 09:10,0.0,0.0
6.0,22.0,9.0,23.05,63.0,5.0,50.0,23.45194,60.77693,0.0,400.00067,0.0,0.0,False,False,0.0,0,06-22 09:20,0.0,0.0
6.0,22.0,9.0,23.133333,62.666668,5.0,50.0,23.51296,60.634277,0.0,400.00058,0.0,0.0,False,False,0.0,0,06-22 09:30,0.0,0.0
6.0,22.0,9.0,23.216667,62.333332,5.0,50.0,23.56504,60.511913,0.0,400.00052,0.0,0.0,False,False,0.0,0,06-22 09:40,0.0,0.0
6.0,22.0,9.0,23.3,62.0,5.0,50.0,23.60739,60.414055,0.0,400.00043,0.0,0.0,False,False,0.0,0,06-22 09:50,0.0,0.0
6.0,22.0,10.0,23.483334,61.333332,5.0,50.0,23.64828,60.323746,0.0,400.0004,0.0,0.0,False,False,0.0,0,06-22 10:00,0.0,0.0
6.0,22.0,10.0,23.666666,60.666668,5.0,50.0,23.688082,60.231083,0.0,400.00034,0.0,0.0,False,False,0.0,0,06-22 10:10,0.0,0.0
6.0,22.0,10.0,23.85,60.0,5.0,50.0,23.725012,60.142834,0.0,400.0003,0.0,0.0,False,False,0.0,0,06-22 10:20,0.0,0.0
6.0,22.0,10.0,24.033333,59.333332,5.0,50.0,23.756716,60.067245,0.0,400.00024,0.0,0.0,False,False,0.0,0,06-22 10:30,0.0,0.0
6.0,22.0,10.0,24.216667,58.666668,5.0,50.0,23.783257,60.0037,0.0,400.0002,0.0,0.0,False,False,0.0,0,06-22 10:40,0.0,0.0
6.0,22.0,10.0,24.4,58.0,5.0,50.0,23.806078,59.946655,0.0,400.00018,0.0,0.0,False,False,0.0,0,06-22 10:50,0.0,0.0
6.0,22.0,11.0,24.316668,58.333332,5.0,50.0,23.805298,59.973076,0.0,400.00018,0.0,0.0,False,False,0.0,0,06-22 11:00,0.0,0.0
6.0,22.0,11.0,24.233334,58.666668,5.0,50.0,23.782778,60.079533,0.0,400.00015,0.0,0.0,False,False,0.0,0,06-22 11:10,0.0,0.0
6.0,22.0,11.0,24.15,59.0,5.0,50.0,23.748857,60.22971,0.0,400.00012,0.0,0.0,False,False,0.0,0,06-22 11:20,0.0,0.0
6.0,22.0,11.0,24.066668,59.333332,5.0,50.0,23.712729,60.390133,0.0,400.00012,0.0,0.0,False,False,0.0,0,06-22 11:30,0.0,0.0
6.0,22.0,11.0,23.983334,59.666668,5.0,50.0,23.67893,60.543697,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-22 11:40,0.0,0.0
6.0,22.0,11.0,23.9,60.0,5.0,50.0,23.651604,60.674664,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-22 11:50,0.0,0.0
6.0,22.0,12.0,23.8,60.333332,5.0,50.0,23.633335,60.778255,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-22 12:00,0.0,0.0
6.0,22.0,12.0,23.7,60.666668,5.0,50.0,23.624647,60.839256,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-22 12:10,0.0,0.0
6.0,22.0,12.0,23.6,61.0,5.0,50.0,23.625458,60.857414,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-22 12:20,0.0,0.0
6.0,22.0,12.0,23.5,61.333332,5.0,50.0,23.633657,60.841084,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-22 12:30,0.0,0.0
6.0,22.0,12.0,23.4,61.666668,5.0,50.0,23.648066,60.79545,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-22 12:40,0.0,0.0
6.0,22.0,12.0,23.3,62.0,5.0,50.0,23.668228,60.722927,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-22 12:50,0.0,0.0
6.0,22.0,13.0,23.3,61.666668,5.0,50.0,23.699636,60.57485,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-22 13:00,0.0,0.0
6.0,22.0,13.0,23.3,61.333332,5.0,50.0,23.740551,60.3588,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-22 13:10,0.0,0.0
6.0,22.0,13.0,23.3,61.0,5.0,50.0,23.788765,60.083332,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-22 13:20,0.0,0.0
6.0,22.0,13.0,23.3,60.666668,5.0,50.0,23.843817,59.754658,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-22 13:30,0.0,0.0
6.0,22.0,13.0,23.3,60.333332,5.0,50.0,23.904154,59.38341,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-22 13:40,0.0,0.0
6.0,22.0,13.0,23.3,60.0,5.0,50.0,23.96798,58.980278,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-22 13:50,0.0,0.0
6.0,22.0,14.0,23.3,60.0,5.0,50.0,24.036936,58.556023,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 14:00,0.0,0.0
6.0,22.0,14.0,23.3,60.0,5.0,50.0,24.11041,58.137424,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 14:10,0.0,0.0
6.0,22.0,14.0,23.3,60.0,5.0,50.0,24.186592,57.733646,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 14:20,0.0,0.0
6.0,22.0,14.0,23.3,60.0,5.0,50.0,24.263655,57.348614,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 14:30,0.0,0.0
6.0,22.0,14.0,23.3,60.0,5.0,50.0,24.338037,56.991165,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 14:40,0.0,0.0
6.0,22.0,14.0,23.3,60.0,5.0,50.0,24.410767,56.654823,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 14:50,0.0,0.0
6.0,22.0,15.0,23.216667,59.833332,5.0,50.0,24.474117,56.34179,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 15:00,0.0,0.0
6.0,22.0,15.0,23.133333,59.666668,5.0,50.0,24.526583,56.029682,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 15:10,0.0,0.0
6.0,22.0,15.0,23.05,59.5,5.0,50.0,24.57078,55.70747,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 15:20,0.0,0.0
6.0,22.0,15.0,22.966667,59.333332,5.0,50.0,24.597046,55.411644,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 15:30,0.0,0.0
6.0,22.0,15.0,22.883333,59.166668,5.0,50.0,24.598503,55.16977,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 15:40,0.0,0.0
6.0,22.0,15.0,22.8,59.0,5.0,50.0,24.578745,54.97374,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 15:50,0.0,0.0
6.0,22.0,16.0,22.516666,59.0,5.0,50.0,24.525997,54.830772,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 16:00,0.0,0.0
6.0,22.0,16.0,22.233334,59.0,5.0,50.0,24.44134,54.721798,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 16:10,0.0,0.0
6.0,22.0,16.0,21.95,59.0,5.0,50.0,24.326582,54.641953,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 16:20,0.0,0.0
6.0,22.0,16.0,21.666666,59.0,5.0,50.0,24.210005,54.506725,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 16:30,0.0,0.0
6.0,22.0,16.0,21.383333,59.0,5.0,50.0,24.111813,54.25928,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 16:40,0.0,0.0
6.0,22.0,16.0,21.1,59.0,5.0,50.0,24.027878,53.921505,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 16:50,0.0,0.0
6.0,22.0,17.0,21.016666,59.333332,5.0,50.0,23.966066,53.537605,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 17:00,0.0,0.0
6.0,22.0,17.0,20.933332,59.666668,5.0,50.0,23.923471,53.156033,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 17:10,0.0,0.0
6.0,22.0,17.0,20.85,60.0,5.0,50.0,23.89578,52.7978,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 17:20,0.0,0.0
6.0,22.0,17.0,20.766666,60.333332,5.0,50.0,23.863092,52.518696,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 17:30,0.0,0.0
6.0,22.0,17.0,20.683332,60.666668,5.0,50.0,23.81282,52.347958,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 17:40,0.0,0.0
6.0,22.0,17.0,20.6,61.0,5.0,50.0,23.747768,52.267967,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 17:50,0.0,0.0
6.0,22.0,18.0,20.216667,61.333332,5.0,50.0,23.647,52.272644,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 18:00,0.0,0.0
6.0,22.0,18.0,19.833334,61.666668,5.0,50.0,23.510582,52.322506,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 18:10,0.0,0.0
6.0,22.0,18.0,19.45,62.0,5.0,50.0,23.349546,52.376274,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 18:20,0.0,0.0
6.0,22.0,18.0,19.066668,62.333332,5.0,50.0,23.171844,52.416553,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 18:30,0.0,0.0
6.0,22.0,18.0,18.683332,62.666668,5.0,50.0,22.981749,52.439873,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 18:40,0.0,0.0
6.0,22.0,18.0,18.3,63.0,5.0,50.0,22.779133,52.454983,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 18:50,0.0,0.0
6.0,22.0,19.0,17.85,64.5,5.0,50.0,22.558554,52.54133,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 19:00,0.0,0.0
6.0,22.0,19.0,17.4,66.0,5.0,50.0,22.320967,52.716125,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 19:10,0.0,0.0
6.0,22.0,19.0,16.95,67.5,5.0,50.0,22.062668,52.996277,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 19:20,0.0,0.0
6.0,22.0,19.0,16.5,69.0,5.0,50.0,21.803265,53.312763,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 19:30,0.0,0.0
6.0,22.0,19.0,16.05,70.5,5.0,50.0,21.554008,53.62031,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 19:40,0.0,0.0
6.0,22.0,19.0,15.6,72.0,5.0,50.0,21.315077,53.910465,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 19:50,0.0,0.0
6.0,22.0,20.0,15.4,73.0,5.0,50.0,21.103775,54.15293,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 20:00,0.0,0.0
6.0,22.0,20.0,15.2,74.0,5.0,50.0,20.91923,54.36431,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 20:10,0.0,0.0
6.0,22.0,20.0,15.0,75.0,5.0,50.0,20.751835,54.575844,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 20:20,0.0,0.0
6.0,22.0,20.0,14.8,76.0,5.0,50.0,20.593805,54.80642,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 20:30,0.0,0.0
6.0,22.0,20.0,14.6,77.0,5.0,50.0,20.441473,55.06039,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 20:40,0.0,0.0
6.0,22.0,20.0,14.4,78.0,5.0,50.0,20.293518,55.33535,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 20:50,0.0,0.0
6.0,22.0,21.0,14.316667,77.5,5.0,50.0,20.159842,55.538567,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 21:00,0.0,0.0
6.0,22.0,21.0,14.233334,77.0,5.0,50.0,20.041094,55.64889,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 21:10,0.0,0.0
6.0,22.0,21.0,14.15,76.5,5.0,50.0,19.93254,55.67706,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 21:20,0.0,0.0
6.0,22.0,21.0,14.066667,76.0,5.0,50.0,19.830273,55.641224,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 21:30,0.0,0.0
6.0,22.0,21.0,13.983334,75.5,5.0,50.0,19.731485,55.557648,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 21:40,0.0,0.0
6.0,22.0,21.0,13.9,75.0,5.0,50.0,19.63581,55.433136,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 21:50,0.0,0.0
6.0,22.0,22.0,13.716666,75.333336,5.0,50.0,19.534561,55.327404,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 22:00,0.0,0.0
6.0,22.0,22.0,13.533334,75.666664,5.0,50.0,19.426586,55.24687,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 22:10,0.0,0.0
6.0,22.0,22.0,13.35,76.0,5.0,50.0,19.314703,55.185127,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 22:20,0.0,0.0
6.0,22.0,22.0,13.166667,76.333336,5.0,50.0,19.20134,55.133297,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 22:30,0.0,0.0
6.0,22.0,22.0,12.983334,76.666664,5.0,50.0,19.087465,55.08673,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 22:40,0.0,0.0
6.0,22.0,22.0,12.8,77.0,5.0,50.0,18.973206,55.043945,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 22:50,0.0,0.0
6.0,22.0,23.0,12.8,76.666664,5.0,50.0,18.874899,54.960667,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 23:00,0.0,0.0
6.0,22.0,23.0,12.8,76.333336,5.0,50.0,18.79437,54.837,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 23:10,0.0,0.0
6.0,22.0,23.0,12.8,76.0,5.0,50.0,18.72539,54.694706,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 23:20,0.0,0.0
6.0,22.0,23.0,12.8,75.666664,5.0,50.0,18.662441,54.550365,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 23:30,0.0,0.0
6.0,22.0,23.0,12.8,75.333336,5.0,50.0,18.60833,54.391674,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 23:40,0.0,0.0
6.0,22.0,23.0,12.8,75.0,5.0,50.0,18.558779,54.230934,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 23:50,0.0,0.0
6.0,23.0,0.0,12.7,73.666664,5.0,50.0,18.538385,53.90173,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 00:00,0.0,0.0
6.0,23.0,0.0,12.6,72.333336,5.0,50.0,18.507593,53.50879,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 00:10,0.0,0.0
6.0,23.0,0.0,12.5,71.0,5.0,50.0,18.455597,53.084526,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 00:20,0.0,0.0
6.0,23.0,0.0,12.4,69.666664,5.0,50.0,18.391108,52.610935,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 00:30,0.0,0.0
6.0,23.0,0.0,12.3,68.333336,5.0,50.0,18.322699,52.073387,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 00:40,0.0,0.0
6.0,23.0,0.0,12.2,67.0,5.0,50.0,18.253517,51.47341,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 00:50,0.0,0.0
6.0,23.0,1.0,12.116667,66.833336,5.0,50.0,18.186651,50.870167,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 01:00,0.0,0.0
6.0,23.0,1.0,12.033334,66.666664,5.0,50.0,18.12172,50.303925,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 01:10,0.0,0.0
6.0,23.0,1.0,11.95,66.5,5.0,50.0,18.057575,49.78679,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 01:20,0.0,0.0
6.0,23.0,1.0,11.866667,66.333336,5.0,50.0,17.993677,49.315304,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 01:30,0.0,0.0
6.0,23.0,1.0,11.783334,66.166664,5.0,50.0,17.929985,48.88189,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 01:40,0.0,0.0
6.0,23.0,1.0,11.7,66.0,5.0,50.0,17.86659,48.479946,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 01:50,0.0,0.0
6.0,23.0,2.0,11.6,65.666664,5.0,50.0,17.801367,48.09985,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 02:00,0.0,0.0
6.0,23.0,2.0,11.5,65.333336,5.0,50.0,17.734533,47.73131,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 02:10,0.0,0.0
6.0,23.0,2.0,11.4,65.0,5.0,50.0,17.666986,47.36825,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 02:20,0.0,0.0
6.0,23.0,2.0,11.3,64.666664,5.0,50.0,17.599258,47.00857,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 02:30,0.0,0.0
6.0,23.0,2.0,11.2,64.333336,5.0,50.0,17.531502,46.651978,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 02:40,0.0,0.0
6.0,23.0,2.0,11.1,64.0,5.0,50.0,17.463737,46.29846,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 02:50,0.0,0.0
6.0,23.0,3.0,10.916667,64.833336,5.0,50.0,17.390541,46.008778,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 03:00,0.0,0.0
6.0,23.0,3.0,10.733334,65.666664,5.0,50.0,17.311966,45.793755,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 03:10,0.0,0.0
6.0,23.0,3.0,10.55,66.5,5.0,50.0,17.230452,45.646675,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 03:20,0.0,0.0
6.0,23.0,3.0,10.366667,67.333336,5.0,50.0,17.14774,45.555016,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 03:30,0.0,0.0
6.0,23.0,3.0,10.183333,68.166664,5.0,50.0,17.064465,45.508427,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 03:40,0.0,0.0
6.0,23.0,3.0,10.0,69.0,5.0,50.0,16.980785,45.499275,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 03:50,0.0,0.0
6.0,23.0,4.0,10.0,69.0,5.0,50.0,16.909122,45.479862,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 04:00,0.0,0.0
6.0,23.0,4.0,10.0,69.0,5.0,50.0,16.849493,45.45427,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 04:10,0.0,0.0
6.0,23.0,4.0,10.0,69.0,5.0,50.0,16.80337,45.41497,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 04:20,0.0,0.0
6.0,23.0,4.0,10.0,69.0,5.0,50.0,16.763975,45.378433,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 04:30,0.0,0.0
6.0,23.0,4.0,10.0,69.0,5.0,50.0,16.726578,45.3555,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 04:40,0.0,0.0
6.0,23.0,4.0,10.0,69.0,5.0,50.0,16.690739,45.344963,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 04:50,0.0,0.0
6.0,23.0,5.0,10.0,69.333336,5.0,50.0,16.683256,45.289852,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 05:00,0.0,0.0
6.0,23.0,5.0,10.0,69.666664,5.0,50.0,16.677773,45.264412,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 05:10,0.0,0.0
6.0,23.0,5.0,10.0,70.0,5.0,50.0,16.663548,45.298367,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 05:20,0.0,0.0
6.0,23.0,5.0,10.0,70.333336,5.0,50.0,16.646423,45.370846,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 05:30,0.0,0.0
6.0,23.0,5.0,10.0,70.666664,5.0,50.0,16.631971,45.461506,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 05:40,0.0,0.0
6.0,23.0,5.0,10.0,71.0,5.0,50.0,16.621538,45.562725,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 05:50,0.0,0.0
6.0,23.0,6.0,10.1,71.0,5.0,50.0,16.866608,44.99324,0.96000004,405.39734,0.0,0.0,True,False,6.133391833262554,0,06-23 06:00,0.0,0.0
6.0,23.0,6.0,10.2,71.0,23.0,26.0,17.10517,44.482006,0.96000004,413.69666,0.0,19092.934,True,False,5.894831414982697,0,06-23 06:10,0.0,1.0
6.0,23.0,6.0,10.3,71.0,23.0,26.0,18.294176,40.816593,0.96000004,420.08737,0.0,1201299.4,True,False,4.705822960381084,0,06-23 06:20,0.0,1.0
6.0,23.0,6.0,10.4,71.0,23.0,26.0,19.512245,37.45508,0.96000004,428.98907,0.0,1039543.1,True,False,3.487755736112426,0,06-23 06:30,0.0,1.0
6.0,23.0,6.0,10.5,71.0,23.0,26.0,21.024548,34.253143,0.96000004,433.47858,0.0,795277.0,True,False,1.975452833148914,0,06-23 06:40,0.0,1.0
6.0,23.0,6.0,10.6,71.0,23.0,26.0,21.49384,33.354122,0.96000004,437.2994,0.0,802706.25,True,False,1.5061600302477665,0,06-23 06:50,0.0,1.0
6.0,23.0,7.0,10.783334,70.666664,23.0,26.0,21.181295,33.940926,1.9200001,445.42706,0.0,1180211.6,True,False,1.8187052746417969,0,06-23 07:00,0.0,1.0
6.0,23.0,7.0,10.966666,70.333336,23.0,26.0,20.887115,34.43661,1.9200001,461.19305,0.0,1182854.1,True,False,2.112883824808634,0,06-23 07:10,0.0,1.0
6.0,23.0,7.0,11.15,70.0,23.0,26.0,21.883394,32.545223,1.9200001,474.5446,0.0,942560.94,True,False,1.116606524503677,0,06-23 07:20,0.0,1.0
6.0,23.0,7.0,11.333333,69.666664,23.0,26.0,22.814604,31.027332,1.9200001,482.86008,0.0,792392.1,True,False,0.1853952723842731,0,06-23 07:30,0.0,1.0
6.0,23.0,7.0,11.516666,69.333336,23.0,26.0,22.999905,30.963419,1.9200001,486.533,0.0,526353.06,True,False,9.603111891109961e-05,0,06-23 07:40,0.0,1.0
6.0,23.0,7.0,11.7,69.0,23.0,26.0,22.628939,32.093807,1.9200001,502.75775,0.0,599771.8,True,False,0.3710614044628784,0,06-23 07:50,0.0,1.0
6.0,23.0,8.0,11.883333,69.0,23.0,26.0,22.991777,32.479893,8.16,549.5163,0.0,268832.72,True,False,0.008223383410655316,0,06-23 08:00,0.0,1.0
6.0,23.0,8.0,12.066667,69.0,23.0,26.0,22.999916,34.047615,8.16,618.2545,0.0,133064.75,True,False,8.369532122642909e-05,0,06-23 08:10,0.0,1.0
6.0,23.0,8.0,12.25,69.0,23.0,26.0,23.000183,35.73435,8.16,690.5489,0.0,142544.58,False,False,0.0,0,06-23 08:20,0.0,1.0
6.0,23.0,8.0,12.433333,69.0,23.0,26.0,23.000158,37.389378,8.16,760.58655,0.0,113578.38,False,False,0.0,0,06-23 08:30,0.0,1.0
6.0,23.0,8.0,12.616667,69.0,23.0,26.0,23.000124,38.984787,8.16,827.39355,0.0,92525.33,False,True,0.0,27.393542997127497,06-23 08:40,0.0,1.0
6.0,23.0,8.0,12.8,69.0,23.0,26.0,23.000528,39.925915,8.16,821.5267,27000.0,418789.3,False,True,0.0,21.526699660673557,06-23 08:50,1.0,1.0
6.0,23.0,9.0,12.983334,68.166664,23.0,26.0,23.000292,40.53905,9.6,786.49915,27000.0,378951.75,False,False,0.0,0,06-23 09:00,1.0,1.0
6.0,23.0,9.0,13.166667,67.333336,23.0,26.0,23.000175,40.977226,9.6,752.7265,27000.0,355772.66,False,False,0.0,0,06-23 09:10,1.0,1.0
6.0,23.0,9.0,13.35,66.5,23.0,26.0,23.000116,41.303616,9.6,729.222,27000.0,333917.66,False,False,0.0,0,06-23 09:20,1.0,1.0
6.0,23.0,9.0,13.533334,65.666664,23.0,26.0,22.85928,41.851646,9.6,714.5538,27000.0,379860.28,True,False,0.1407199795200782,0,06-23 09:30,1.0,1.0
6.0,23.0,9.0,13.716666,64.833336,23.0,26.0,22.997244,41.645596,9.6,705.2279,27000.0,344091.53,True,False,0.002755528276026098,0,06-23 09:40,1.0,1.0
6.0,23.0,9.0,13.9,64.0,23.0,26.0,22.99397,41.77098,9.6,698.8438,27000.0,261672.17,True,False,0.006028975133617109,0,06-23 09:50,1.0,1.0
6.0,23.0,10.0,13.983334,64.166664,23.0,26.0,23.112904,42.488827,9.6,742.8248,0.0,11872.463,False,False,0.0,0,06-23 10:00,0.0,1.0
6.0,23.0,10.0,14.066667,64.333336,23.0,26.0,23.251688,43.68453,9.6,815.5803,0.0,13212.945,False,True,0.0,15.58032407461667,06-23 10:10,0.0,1.0
6.0,23.0,10.0,14.15,64.5,23.0,26.0,23.00587,44.794415,9.6,825.318,27000.0,186198.03,False,True,0.0,25.318012600105135,06-23 10:20,1.0,1.0
6.0,23.0,10.0,14.233334,64.666664,23.0,26.0,23.000233,44.567917,9.6,797.03687,27000.0,282699.12,False,False,0.0,0,06-23 10:30,1.0,1.0
6.0,23.0,10.0,14.316667,64.833336,23.0,26.0,22.999962,44.21778,9.6,762.97406,27000.0,239715.81,True,False,3.8025747681302846e-05,0,06-23 10:40,1.0,1.0
6.0,23.0,10.0,14.4,65.0,23.0,26.0,22.999933,44.01593,9.6,736.89685,27000.0,247878.83,True,False,6.652158012698806e-05,0,06-23 10:50,1.0,1.0
6.0,23.0,11.0,14.4,65.0,23.0,26.0,22.99996,43.94421,9.6,719.8619,27000.0,252072.55,True,False,3.935182726522157e-05,0,06-23 11:00,1.0,1.0
6.0,23.0,11.0,14.4,65.0,23.0,26.0,22.999985,43.924965,9.6,708.9716,27000.0,256300.42,True,False,1.5069715310289666e-05,0,06-23 11:10,1.0,1.0
6.0,23.0,11.0,14.4,65.0,23.0,26.0,22.999996,43.917675,9.6,701.61957,27000.0,260293.1,True,False,4.197349745993506e-06,0,06-23 11:20,1.0,1.0
6.0,23.0,11.0,14.4,65.0,23.0,26.0,22.983135,43.94872,9.6,696.34015,27000.0,271419.7,True,False,0.01686436907835187,0,06-23 11:30,1.0,1.0
6.0,23.0,11.0,14.4,65.0,23.0,26.0,23.08769,44.634277,9.6,740.69543,0.0,11872.463,False,False,0.0,0,06-23 11:40,0.0,1.0
6.0,23.0,11.0,14.4,65.0,23.0,26.0,23.192165,45.880924,9.6,813.52966,0.0,13056.77,False,True,0.0,13.529635063459978,06-23 11:50,0.0,1.0
6.0,23.0,12.0,14.5,65.0,23.0,26.0,23.004642,46.236614,4.8,801.49426,27000.0,270573.4,False,True,0.0,1.4942901111264746,06-23 12:00,1.0,1.0
6.0,23.0,12.0,14.6,65.0,23.0,26.0,22.79676,45.658257,4.8,743.74866,27000.0,434908.7,True,False,0.20324038146457113,0,06-23 12:10,1.0,1.0
6.0,23.0,12.0,14.7,65.0,23.0,26.0,22.720892,44.632137,4.8,684.1127,27000.0,498288.66,True,False,0.279108276456391,0,06-23 12:20,1.0,1.0
6.0,23.0,12.0,14.8,65.0,23.0,26.0,22.993269,43.81146,4.8,679.0204,0.0,87810.36,True,False,0.006730645167031923,0,06-23 12:30,0.0,1.0
6.0,23.0,12.0,14.9,65.0,23.0,26.0,23.071451,44.211643,4.8,706.9222,0.0,14947.269,False,False,0.0,0,06-23 12:40,0.0,1.0
6.0,23.0,12.0,15.0,65.0,23.0,26.0,23.05124,45.098244,4.8,744.7194,0.0,11872.463,False,False,0.0,0,06-23 12:50,0.0,1.0
6.0,23.0,13.0,15.0,64.166664,23.0,26.0,23.166342,45.92559,7.68,797.5943,0.0,11872.463,False,False,0.0,0,06-23 13:00,0.0,1.0
6.0,23.0,13.0,15.0,63.333332,23.0,26.0,23.310259,46.783585,7.68,856.8181,0.0,13179.871,False,True,0.0,56.81813027577812,06-23 13:10,0.0,1.0
6.0,23.0,13.0,15.0,62.5,23.0,26.0,22.953701,47.01826,7.68,798.3807,13500.0,192658.34,True,False,0.04629934877210928,0,06-23 13:20,1.0,1.0
6.0,23.0,13.0,15.0,61.666668,23.0,26.0,22.998983,45.96718,7.68,748.74146,27000.0,255462.17,True,False,0.0010165738869396534,0,06-23 13:30,1.0,1.0
6.0,23.0,13.0,15.0,60.833332,23.0,26.0,22.999846,44.72813,7.68,704.49414,27000.0,188515.75,True,False,0.00015526835855084187,0,06-23 13:40,1.0,1.0
6.0,23.0,13.0,15.0,60.0,23.0,26.0,22.999805,43.715607,7.68,678.52136,27000.0,201496.48,True,False,0.0001939469017067097,0,06-23 13:50,1.0,1.0
6.0,23.0,14.0,15.0,60.0,23.0,26.0,23.224771,43.462387,7.68,706.8181,0.0,11872.463,False,False,0.0,0,06-23 14:00,0.0,1.0
6.0,23.0,14.0,15.0,60.0,23.0,26.0,23.439924,43.993053,7.68,763.8887,0.0,14413.055,False,False,0.0,0,06-23 14:10,0.0,1.0
6.0,23.0,14.0,15.0,60.0,23.0,26.0,23.56015,44.98071,7.68,827.8405,0.0,14308.977,False,True,0.0,27.840540370587632,06-23 14:20,0.0,1.0
6.0,23.0,14.0,15.0,60.0,23.0,26.0,23.001999,45.7119,7.68,774.9394,13500.0,120586.88,False,False,0.0,0,06-23 14:30,1.0,1.0
6.0,23.0,14.0,15.0,60.0,23.0,26.0,22.999933,44.81083,7.68,728.3988,27000.0,226810.7,True,False,6.65431983506437e-05,0,06-23 14:40,1.0,1.0
6.0,23.0,14.0,15.0,60.0,23.0,26.0,22.999886,43.682045,7.68,689.4955,27000.0,165237.39,True,False,0.00011477637436385635,0,06-23 14:50,1.0,1.0
6.0,23.0,15.0,14.9,59.166668,23.0,26.0,23.29654,43.15225,7.68,711.9884,0.0,11872.463,False,False,0.0,0,06-23 15:00,0.0,1.0
6.0,23.0,15.0,14.8,58.333332,23.0,26.0,23.569235,43.47621,7.68,767.6936,0.0,15222.884,False,False,0.0,0,06-23 15:10,0.0,1.0
6.0,23.0,15.0,14.7,57.5,23.0,26.0,23.718834,44.331383,7.68,831.73193,0.0,14961.499,False,True,0.0,31.73194085284547,06-23 15:20,0.0,1.0
6.0,23.0,15.0,14.6,56.666668,23.0,26.0,22.996864,44.562485,7.68,773.67224,9000.0,114250.375,True,False,0.0031356697949185275,0,06-23 15:30,1.0,1.0
6.0,23.0,15.0,14.5,55.833332,23.0,26.0,22.999805,43.342236,7.68,734.8408,27000.0,229393.4,True,False,0.00019456760496794345,0,06-23 15:40,1.0,1.0
6.0,23.0,15.0,14.4,55.0,23.0,26.0,22.999828,41.46564,7.68,694.36615,27000.0,182259.1,True,False,0.00017148697079960584,0,06-23 15:50,1.0,1.0
6.0,23.0,16.0,14.4,55.0,23.0,26.0,23.408102,40.88656,7.68,753.2895,0.0,12945.68,False,False,0.0,0,06-23 16:00,0.0,1.0
6.0,23.0,16.0,14.4,55.0,23.0,26.0,23.567589,41.387726,7.68,808.5657,0.0,14313.318,False,True,0.0,8.56567350921705,06-23 16:10,0.0,1.0
6.0,23.0,16.0,14.4,55.0,23.0,26.0,23.001976,41.842525,7.68,760.91785,13500.0,132459.34,False,False,0.0,0,06-23 16:20,1.0,1.0
6.0,23.0,16.0,14.4,55.0,23.0,26.0,22.999899,40.86337,7.68,716.0336,27000.0,259388.81,True,False,0.00010047045285332956,0,06-23 16:30,1.0,1.0
6.0,23.0,16.0,14.4,55.0,23.0,26.0,22.999846,39.635643,7.68,680.2225,27000.0,202277.34,True,False,0.00015456359414400822,0,06-23 16:40,1.0,1.0
6.0,23.0,16.0,14.4,55.0,23.0,26.0,23.226965,39.32058,7.68,704.13885,0.0,11872.463,False,False,0.0,0,06-23 16:50,0.0,1.0
6.0,23.0,17.0,14.4,56.166668,23.0,26.0,23.235096,40.277874,6.72,755.15234,0.0,14411.104,False,False,0.0,0,06-23 17:00,0.0,1.0
6.0,23.0,17.0,14.4,57.333332,23.0,26.0,23.135368,41.70513,6.72,811.23285,0.0,11872.463,False,True,0.0,11.232875816020737,06-23 17:10,0.0,1.0
6.0,23.0,17.0,14.4,58.5,23.0,26.0,23.003305,41.92608,6.72,798.8408,27000.0,290683.66,False,False,0.0,0,06-23 17:20,1.0,1.0
6.0,23.0,17.0,14.4,59.666668,23.0,26.0,23.000046,41.238373,6.72,752.57715,27000.0,326219.8,False,False,0.0,0,06-23 17:30,1.0,1.0
6.0,23.0,17.0,14.4,60.833332,23.0,26.0,22.999828,40.651814,6.72,706.2703,27000.0,316900.44,True,False,0.00017113901013132704,0,06-23 17:40,1.0,1.0
6.0,23.0,17.0,14.4,62.0,23.0,26.0,22.999846,40.40509,6.72,672.19366,27000.0,327020.5,True,False,0.00015385849982862965,0,06-23 17:50,1.0,1.0
6.0,23.0,18.0,14.4,61.333332,23.0,26.0,22.999968,40.708534,3.8400002,675.46155,0.0,140681.16,True,False,3.2173915222699634e-05,0,06-23 18:00,0.0,1.0
6.0,23.0,18.0,14.4,60.666668,23.0,26.0,23.000036,41.2701,3.8400002,698.88727,0.0,146703.14,False,False,0.0,0,06-23 18:10,0.0,1.0
6.0,23.0,18.0,14.4,60.0,23.0,26.0,23.00007,41.874596,3.8400002,727.55347,0.0,152130.81,False,False,0.0,0,06-23 18:20,0.0,1.0
6.0,23.0,18.0,14.4,59.333332,23.0,26.0,23.00008,42.442696,3.8400002,755.38794,0.0,156558.66,False,False,0.0,0,06-23 18:30,0.0,1.0
6.0,23.0,18.0,14.4,58.666668,23.0,26.0,23.000076,42.964348,3.8400002,781.3245,0.0,160409.31,False,False,0.0,0,06-23 18:40,0.0,1.0
6.0,23.0,18.0,14.4,58.0,23.0,26.0,23.000072,43.447933,3.8400002,805.79694,0.0,164086.61,False,True,0.0,5.796957583563312,06-23 18:50,0.0,1.0
6.0,23.0,19.0,14.216666,57.5,23.0,26.0,23.00018,42.38343,3.8400002,768.37616,27000.0,465025.9,False,False,0.0,0,06-23 19:00,1.0,1.0
6.0,23.0,19.0,14.033334,57.0,23.0,26.0,22.999598,40.588173,3.8400002,705.3215,27000.0,478463.03,True,False,0.0004026865774768851,0,06-23 19:10,1.0,1.0
6.0,23.0,19.0,13.85,56.5,23.0,26.0,22.999285,38.82123,3.8400002,648.10815,27000.0,493122.8,True,False,0.0007151744750615308,0,06-23 19:20,1.0,1.0
6.0,23.0,19.0,13.666667,56.0,23.0,26.0,22.999695,38.369976,3.8400002,640.8368,0.0,193895.6,True,False,0.00030427534841592774,0,06-23 19:30,0.0,1.0
6.0,23.0,19.0,13.483334,55.5,23.0,26.0,22.999916,38.697975,3.8400002,662.5267,0.0,200254.31,True,False,8.375893833800774e-05,0,06-23 19:40,0.0,1.0
6.0,23.0,19.0,13.3,55.0,23.0,26.0,23.000053,39.24867,3.8400002,692.5921,0.0,206443.0,False,False,0.0,0,06-23 19:50,0.0,1.0
6.0,23.0,20.0,13.216666,55.0,23.0,26.0,23.000132,39.562866,1.92,711.84174,0.0,284158.3,False,False,0.0,0,06-23 20:00,0.0,1.0
6.0,23.0,20.0,13.133333,55.0,23.0,26.0,23.00008,39.693287,1.92,722.8491,0.0,288722.94,False,False,0.0,0,06-23 20:10,0.0,1.0
6.0,23.0,20.0,13.05,55.0,23.0,26.0,22.901016,39.952526,1.92,730.57874,0.0,335788.47,True,False,0.09898451047581602,0,06-23 20:20,0.0,1.0
6.0,23.0,20.0,12.966666,55.0,23.0,26.0,22.79677,40.150856,1.92,737.6165,0.0,418069.38,True,False,0.20322992508667426,0,06-23 20:30,0.0,1.0
6.0,23.0,20.0,12.883333,55.0,23.0,26.0,22.995499,39.65563,1.92,744.6657,0.0,357383.6,True,False,0.004500392793659103,0,06-23 20:40,0.0,1.0
6.0,23.0,20.0,12.8,55.0,23.0,26.0,22.93307,39.805393,1.92,751.7103,0.0,310023.8,True,False,0.06693042366642032,0,06-23 20:50,0.0,1.0
6.0,23.0,21.0,12.8,54.666668,23.0,26.0,22.998516,39.680965,1.92,758.61993,0.0,339285.62,True,False,0.0014842631335980627,0,06-23 21:00,0.0,1.0
6.0,23.0,21.0,12.8,54.333332,23.0,26.0,22.99997,39.71748,1.92,765.3232,0.0,301338.88,True,False,3.126340549641782e-05,0,06-23 21:10,0.0,1.0
6.0,23.0,21.0,12.8,54.0,23.0,26.0,23.000006,39.754253,1.92,771.8036,0.0,314297.88,False,False,0.0,0,06-23 21:20,0.0,1.0
6.0,23.0,21.0,12.8,53.666668,23.0,26.0,23.000006,39.784184,1.92,778.0674,0.0,313129.16,False,False,0.0,0,06-23 21:30,0.0,1.0
6.0,23.0,21.0,12.8,53.333332,23.0,26.0,23.000004,39.806778,1.92,784.12524,0.0,314156.6,False,False,0.0,0,06-23 21:40,0.0,1.0
6.0,23.0,21.0,12.8,53.0,23.0,26.0,23.000002,39.822567,1.92,789.98615,0.0,315301.56,False,False,0.0,0,06-23 21:50,0.0,1.0
6.0,23.0,22.0,12.8,53.333332,23.0,26.0,23.000002,39.215973,1.92,775.11285,0.0,484471.94,False,False,0.0,0,06-23 22:00,0.0,1.0
6.0,23.0,22.0,12.8,53.666668,23.0,26.0,22.999754,38.319923,1.92,749.56683,0.0,485934.44,True,False,0.00024686571045506867,0,06-23 22:10,0.0,1.0
6.0,23.0,22.0,12.8,54.0,23.0,26.0,22.999628,37.431896,1.92,723.1064,0.0,487596.97,True,False,0.00037204489246533967,0,06-23 22:20,0.0,1.0
6.0,23.0,22.0,12.8,54.333332,23.0,26.0,22.999949,36.660503,1.92,707.0234,0.0,489439.75,True,False,5.201685075206797e-05,0,06-23 22:30,0.0,1.0
6.0,23.0,22.0,12.8,54.666668,23.0,26.0,22.9999,36.38566,1.92,702.4261,0.0,490808.56,True,False,0.00010006246801808061,0,06-23 22:40,0.0,1.0
6.0,23.0,22.0,12.8,55.0,23.0,26.0,22.999884,35.867393,1.92,685.4603,0.0,492706.75,True,False,0.00011582234672147251,0,06-23 22:50,0.0,1.0
6.0,23.0,23.0,12.7,55.0,23.0,26.0,22.999767,35.160606,0.0,658.1457,0.0,526239.5,False,False,0.0,0,06-23 23:00,0.0,1.0
6.0,23.0,23.0,12.6,55.0,5.0,50.0,20.691616,39.49604,0.0,629.6133,0.0,0.0,False,False,0.0,0,06-23 23:10,0.0,0.0
6.0,23.0,23.0,12.5,55.0,5.0,50.0,19.692335,41.054897,0.0,599.3764,0.0,0.0,False,False,0.0,0,06-23 23:20,0.0,0.0
6.0,23.0,23.0,12.4,55.0,5.0,50.0,19.189936,41.79374,0.0,592.4952,0.0,0.0,False,False,0.0,0,06-23 23:30,0.0,0.0
6.0,23.0,23.0,12.3,55.0,5.0,50.0,18.841476,42.19496,0.0,587.6649,0.0,0.0,False,False,0.0,0,06-23 23:40,0.0,0.0
6.0,23.0,23.0,12.2,55.0,5.0,50.0,18.47723,42.320457,0.0,563.0531,0.0,0.0,False,False,0.0,0,06-23 23:50,0.0,0.0
6.0,24.0,0.0,12.2,55.0,5.0,50.0,18.283632,42.224976,0.0,544.2811,0.0,0.0,False,False,0.0,0,06-24 00:00,0.0,0.0
6.0,24.0,0.0,12.2,55.0,5.0,50.0,18.108156,41.989464,0.0,523.42035,0.0,0.0,False,False,0.0,0,06-24 00:10,0.0,0.0
6.0,24.0,0.0,12.2,55.0,5.0,50.0,17.968353,41.768196,0.0,506.51746,0.0,0.0,False,False,0.0,0,06-24 00:20,0.0,0.0
6.0,24.0,0.0,12.2,55.0,5.0,50.0,17.84047,41.60007,0.0,492.48593,0.0,0.0,False,False,0.0,0,06-24 00:30,0.0,0.0
6.0,24.0,0.0,12.2,55.0,5.0,50.0,17.723131,41.469616,0.0,480.4824,0.0,0.0,False,False,0.0,0,06-24 00:40,0.0,0.0
6.0,24.0,0.0,12.2,55.0,5.0,50.0,17.618414,41.359974,0.0,470.04678,0.0,0.0,False,False,0.0,0,06-24 00:50,0.0,0.0
6.0,24.0,1.0,12.116667,55.333332,5.0,50.0,17.517183,41.28946,0.0,460.93643,0.0,0.0,False,False,0.0,0,06-24 01:00,0.0,0.0
6.0,24.0,1.0,12.033334,55.666668,5.0,50.0,17.417227,41.25926,0.0,452.99133,0.0,0.0,False,False,0.0,0,06-24 01:10,0.0,0.0
6.0,24.0,1.0,11.95,56.0,5.0,50.0,17.320135,41.2605,0.0,446.0751,0.0,0.0,False,False,0.0,0,06-24 01:20,0.0,0.0
6.0,24.0,1.0,11.866667,56.333332,5.0,50.0,17.227102,41.285427,0.0,440.06097,0.0,0.0,False,False,0.0,0,06-24 01:30,0.0,0.0
6.0,24.0,1.0,11.783334,56.666668,5.0,50.0,17.13811,41.329758,0.0,434.83298,0.0,0.0,False,False,0.0,0,06-24 01:40,0.0,0.0
6.0,24.0,1.0,11.7,57.0,5.0,50.0,17.052696,41.390846,0.0,430.2882,0.0,0.0,False,False,0.0,0,06-24 01:50,0.0,0.0
6.0,24.0,2.0,11.6,57.666668,5.0,50.0,16.971012,41.47843,0.0,426.33676,0.0,0.0,False,False,0.0,0,06-24 02:00,0.0,0.0
6.0,24.0,2.0,11.5,58.333332,5.0,50.0,16.892769,41.59737,0.0,422.90085,0.0,0.0,False,False,0.0,0,06-24 02:10,0.0,0.0
6.0,24.0,2.0,11.4,59.0,5.0,50.0,16.817421,41.74687,0.0,419.91306,0.0,0.0,False,False,0.0,0,06-24 02:20,0.0,0.0
6.0,24.0,2.0,11.3,59.666668,5.0,50.0,16.744495,41.92336,0.0,417.31494,0.0,0.0,False,False,0.0,0,06-24 02:30,0.0,0.0
6.0,24.0,2.0,11.2,60.333332,5.0,50.0,16.673672,42.12275,0.0,415.05563,0.0,0.0,False,False,0.0,0,06-24 02:40,0.0,0.0
6.0,24.0,2.0,11.1,61.0,5.0,50.0,16.604712,42.341404,0.0,413.09097,0.0,0.0,False,False,0.0,0,06-24 02:50,0.0,0.0
6.0,24.0,3.0,10.916667,61.5,5.0,50.0,16.530869,42.568993,0.0,411.3823,0.0,0.0,False,False,0.0,0,06-24 03:00,0.0,0.0
6.0,24.0,3.0,10.733334,62.0,5.0,50.0,16.451822,42.790367,0.0,409.8961,0.0,0.0,False,False,0.0,0,06-24 03:10,0.0,0.0
6.0,24.0,3.0,10.55,62.5,5.0,50.0,16.370152,42.99503,0.0,408.60345,0.0,0.0,False,False,0.0,0,06-24 03:20,0.0,0.0
6.0,24.0,3.0,10.366667,63.0,5.0,50.0,16.287706,43.17999,0.0,407.47922,0.0,0.0,False,False,0.0,0,06-24 03:30,0.0,0.0
6.0,24.0,3.0,10.183333,63.5,5.0,50.0,16.205082,43.346684,0.0,406.50156,0.0,0.0,False,False,0.0,0,06-24 03:40,0.0,0.0
6.0,24.0,3.0,10.0,64.0,5.0,50.0,16.122326,43.497528,0.0,405.65137,0.0,0.0,False,False,0.0,0,06-24 03:50,0.0,0.0
6.0,24.0,4.0,9.9,64.833336,5.0,50.0,16.045883,43.656143,0.0,404.91223,0.0,0.0,False,False,0.0,0,06-24 04:00,0.0,0.0
6.0,24.0,4.0,9.8,65.666664,5.0,50.0,15.975935,43.83322,0.0,404.26968,0.0,0.0,False,False,0.0,0,06-24 04:10,0.0,0.0
6.0,24.0,4.0,9.7,66.5,5.0,50.0,15.949274,43.92759,0.0,403.71115,0.0,0.0,False,False,0.0,0,06-24 04:20,0.0,0.0
6.0,24.0,4.0,9.6,67.333336,5.0,50.0,15.961648,43.945545,0.0,403.22556,0.0,0.0,False,False,0.0,0,06-24 04:30,0.0,0.0
6.0,24.0,4.0,9.5,68.166664,5.0,50.0,15.999748,43.918217,0.0,402.80334,0.0,0.0,False,False,0.0,0,06-24 04:40,0.0,0.0
6.0,24.0,4.0,9.4,69.0,5.0,50.0,16.050406,43.877506,0.0,402.43625,0.0,0.0,False,False,0.0,0,06-24 04:50,0.0,0.0
6.0,24.0,5.0,9.783334,69.833336,5.0,50.0,16.175404,43.744728,0.0,402.11734,0.0,0.0,False,False,0.0,0,06-24 05:00,0.0,0.0
6.0,24.0,5.0,10.166667,70.666664,5.0,50.0,16.345747,43.662304,0.0,401.8404,0.0,0.0,False,False,0.0,0,06-24 05:10,0.0,0.0
6.0,24.0,5.0,10.55,71.5,5.0,50.0,16.533836,43.709297,0.0,401.59988,0.0,0.0,False,False,0.0,0,06-24 05:20,0.0,0.0
6.0,24.0,5.0,10.933333,72.333336,5.0,50.0,16.726246,43.90291,0.0,401.39102,0.0,0.0,False,False,0.0,0,06-24 05:30,0.0,0.0
6.0,24.0,5.0,11.316667,73.166664,5.0,50.0,16.922737,44.22097,0.0,401.2096,0.0,0.0,False,False,0.0,0,06-24 05:40,0.0,0.0
6.0,24.0,5.0,11.7,74.0,5.0,50.0,17.125479,44.638176,0.0,401.05194,0.0,0.0,False,False,0.0,0,06-24 05:50,0.0,0.0
6.0,24.0,6.0,12.15,74.166664,5.0,50.0,17.655588,43.76355,0.96000004,408.20358,0.0,0.0,True,False,5.344411434615871,0,06-24 06:00,0.0,0.0
6.0,24.0,6.0,12.6,74.333336,23.0,26.0,19.632904,38.762074,0.96000004,417.69632,0.0,961930.0,True,False,3.367095770492938,0,06-24 06:10,0.0,1.0
6.0,24.0,6.0,13.05,74.5,23.0,26.0,20.705696,36.434032,0.96000004,422.313,0.0,953916.25,True,False,2.2943037343282846,0,06-24 06:20,0.0,1.0
6.0,24.0,6.0,13.5,74.666664,23.0,26.0,22.246733,33.55952,0.96000004,426.96783,0.0,782770.4,True,False,0.753266928558137,0,06-24 06:30,0.0,1.0
6.0,24.0,6.0,13.95,74.833336,23.0,26.0,21.850306,34.331665,0.96000004,430.04166,0.0,1130190.0,True,False,1.1496941520113353,0,06-24 06:40,0.0,1.0
6.0,24.0,6.0,14.4,75.0,23.0,26.0,21.599707,34.871822,0.96000004,438.04764,0.0,1174548.6,True,False,1.4002939223345514,0,06-24 06:50,0.0,1.0
6.0,24.0,7.0,14.683333,74.166664,23.0,26.0,22.999994,32.601837,1.9200001,453.7201,0.0,673019.94,True,False,5.867551749361155e-06,0,06-24 07:00,0.0,1.0
6.0,24.0,7.0,14.966666,73.333336,23.0,26.0,22.999945,33.002148,1.9200001,457.52396,0.0,345385.06,True,False,5.606941947178257e-05,0,06-24 07:10,0.0,1.0
6.0,24.0,7.0,15.25,72.5,23.0,26.0,22.93506,33.60815,1.9200001,465.58212,0.0,307265.78,True,False,0.06493910388988411,0,06-24 07:20,0.0,1.0
6.0,24.0,7.0,15.533334,71.666664,23.0,26.0,22.998636,34.219135,1.9200001,480.87445,0.0,292570.9,True,False,0.0013628771481748458,0,06-24 07:30,0.0,1.0
6.0,24.0,7.0,15.816667,70.833336,23.0,26.0,23.000101,34.965584,1.9200001,496.79797,0.0,218520.25,False,False,0.0,0,06-24 07:40,0.0,1.0
6.0,24.0,7.0,16.1,70.0,23.0,26.0,23.00013,35.698776,1.9200001,512.2953,0.0,207065.22,False,False,0.0,0,06-24 07:50,0.0,1.0
6.0,24.0,8.0,16.383333,70.0,23.0,26.0,23.222078,36.634254,8.16,560.72437,0.0,11872.463,False,False,0.0,0,06-24 08:00,0.0,1.0
6.0,24.0,8.0,16.666666,70.0,23.0,26.0,23.480799,37.86815,8.16,628.0303,0.0,14324.283,False,False,0.0,0,06-24 08:10,0.0,1.0
6.0,24.0,8.0,16.95,70.0,23.0,26.0,23.684128,39.317608,8.16,699.7813,0.0,14745.69,False,False,0.0,0,06-24 08:20,0.0,1.0
6.0,24.0,8.0,17.233334,70.0,23.0,26.0,23.84303,40.841248,8.16,769.676,0.0,14143.579,False,False,0.0,0,06-24 08:30,0.0,1.0
6.0,24.0,8.0,17.516666,70.0,23.0,26.0,23.98479,42.35121,8.16,836.44745,0.0,13657.863,False,True,0.0,36.447468249569056,06-24 08:40,0.0,1.0
6.0,24.0,8.0,17.8,70.0,23.0,26.0,23.429329,46.583763,8.16,784.08044,13500.0,13055.798,False,False,0.0,0,06-24 08:50,1.0,1.0
6.0,24.0,9.0,17.983334,69.166664,23.0,26.0,23.29116,48.570564,9.6,744.723,27000.0,14684.382,False,False,0.0,0,06-24 09:00,1.0,1.0
6.0,24.0,9.0,18.166666,68.333336,23.0,26.0,23.242016,50.74348,9.6,716.69556,27000.0,13162.803,False,False,0.0,0,06-24 09:10,1.0,1.0
6.0,24.0,9.0,18.35,67.5,23.0,26.0,23.292799,52.09574,9.6,704.6663,27000.0,11872.463,False,False,0.0,0,06-24 09:20,1.0,1.0
6.0,24.0,9.0,18.533333,66.666664,23.0,26.0,23.342152,52.98804,9.6,699.66473,27000.0,11872.463,False,False,0.0,0,06-24 09:30,1.0,1.0
6.0,24.0,9.0,18.716667,65.833336,23.0,26.0,23.941448,52.71194,9.6,763.9053,0.0,13530.993,False,False,0.0,0,06-24 09:40,0.0,1.0
6.0,24.0,9.0,18.9,65.0,23.0,26.0,24.287323,53.44024,9.6,848.5692,0.0,14846.452,False,True,0.0,48.56920548128767,06-24 09:50,0.0,1.0
6.0,24.0,10.0,18.983334,64.666664,23.0,26.0,24.003662,54.659946,9.6,841.99854,27000.0,13219.79,False,True,0.0,41.9985175299106,06-24 10:00,1.0,1.0
6.0,24.0,10.0,19.066668,64.333336,23.0,26.0,23.704342,55.612892,9.6,798.0655,13500.0,12654.017,False,False,0.0,0,06-24 10:10,1.0,1.0
6.0,24.0,10.0,19.15,64.0,23.0,26.0,23.625605,55.6457,9.6,770.03546,27000.0,13108.098,False,False,0.0,0,06-24 10:20,1.0,1.0
6.0,24.0,10.0,19.233334,63.666668,23.0,26.0,23.572523,55.53136,9.6,741.9623,27000.0,11872.463,False,False,0.0,0,06-24 10:30,1.0,1.0
6.0,24.0,10.0,19.316668,63.333332,23.0,26.0,23.563242,55.354027,9.6,724.54236,27000.0,11872.463,False,False,0.0,0,06-24 10:40,1.0,1.0
6.0,24.0,10.0,19.4,63.0,23.0,26.0,23.565556,55.213028,9.6,713.75354,27000.0,11872.463,False,False,0.0,0,06-24 10:50,1.0,1.0
6.0,24.0,11.0,19.6,62.0,23.0,26.0,23.586473,55.031155,9.6,706.51117,27000.0,11872.463,False,False,0.0,0,06-24 11:00,1.0,1.0
