months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,24.0,11.0,19.8,61.0,23.0,26.0,23.62649,54.77714,9.6,701.26605,27000.0,11872.463,False,False,0.0,0,06-24 11:10,1.0,1.0
6.0,24.0,11.0,20.0,60.0,23.0,26.0,23.683813,54.451218,9.6,697.36176,27000.0,11872.463,False,False,0.0,0,06-24 11:20,1.0,1.0
6.0,24.0,11.0,20.2,59.0,23.0,26.0,24.176472,54.105156,9.6,760.6526,0.0,13254.905,False,False,0.0,0,06-24 11:30,0.0,1.0
6.0,24.0,11.0,20.4,58.0,23.0,26.0,24.479029,54.89389,9.6,845.33575,0.0,14368.25,False,True,0.0,45.335758466691914,06-24 11:40,0.0,1.0
6.0,24.0,11.0,20.6,57.0,23.0,26.0,24.318981,55.250645,9.6,839.56445,27000.0,13109.105,False,True,0.0,39.56448314739623,06-24 11:50,1.0,1.0
6.0,24.0,12.0,20.6,56.666668,23.0,26.0,23.940262,55.073032,4.8,765.9415,13500.0,12777.402,False,False,0.0,0,06-24 12:00,1.0,1.0
6.0,24.0,12.0,20.6,56.333332,23.0,26.0,23.824198,54.326675,4.8,717.15173,27000.0,13602.607,False,False,0.0,0,06-24 12:10,1.0,1.0
6.0,24.0,12.0,20.6,56.0,23.0,26.0,23.752857,53.077892,4.8,663.1235,27000.0,12955.895,False,False,0.0,0,06-24 12:20,1.0,1.0
6.0,24.0,12.0,20.6,55.666668,23.0,26.0,24.014248,52.06345,4.8,663.6342,0.0,11872.463,False,False,0.0,0,06-24 12:30,0.0,1.0
6.0,24.0,12.0,20.6,55.333332,23.0,26.0,24.278118,51.7992,4.8,694.27747,0.0,14934.208,False,False,0.0,0,06-24 12:40,0.0,1.0
6.0,24.0,12.0,20.6,55.0,23.0,26.0,24.435478,52.08306,4.8,733.0596,0.0,14957.577,False,False,0.0,0,06-24 12:50,0.0,1.0
6.0,24.0,13.0,20.6,54.333332,23.0,26.0,24.649418,52.505333,7.68,786.3482,0.0,13710.688,False,False,0.0,0,06-24 13:00,0.0,1.0
6.0,24.0,13.0,20.6,53.666668,23.0,26.0,24.851233,53.088226,7.68,845.94775,0.0,14369.304,False,True,0.0,45.947769061573354,06-24 13:10,0.0,1.0
6.0,24.0,13.0,20.6,53.0,23.0,26.0,24.66178,53.04514,7.68,834.9712,27000.0,14226.227,False,True,0.0,34.97116525374099,06-24 13:20,1.0,1.0
6.0,24.0,13.0,20.6,52.333332,23.0,26.0,24.486498,51.96724,7.68,788.57544,27000.0,13643.325,False,False,0.0,0,06-24 13:30,1.0,1.0
6.0,24.0,13.0,20.6,51.666668,23.0,26.0,24.455368,50.358025,7.68,741.56995,27000.0,13508.508,False,False,0.0,0,06-24 13:40,1.0,1.0
6.0,24.0,13.0,20.6,51.0,23.0,26.0,24.49833,48.817936,7.68,706.75244,27000.0,11872.463,False,False,0.0,0,06-24 13:50,1.0,1.0
6.0,24.0,14.0,20.6,51.0,23.0,26.0,24.554699,47.606743,7.68,683.6968,27000.0,11872.463,False,False,0.0,0,06-24 14:00,1.0,1.0
6.0,24.0,14.0,20.6,51.0,23.0,26.0,25.09727,46.79989,7.68,738.79694,0.0,13385.771,False,False,0.0,0,06-24 14:10,0.0,1.0
6.0,24.0,14.0,20.6,51.0,23.0,26.0,25.453934,47.20001,7.68,805.4461,0.0,14676.099,False,True,0.0,5.446095867795293,06-24 14:20,0.0,1.0
6.0,24.0,14.0,20.6,51.0,23.0,26.0,25.243422,47.462795,7.68,791.74005,27000.0,13366.484,False,False,0.0,0,06-24 14:30,1.0,1.0
6.0,24.0,14.0,20.6,51.0,23.0,26.0,25.031649,47.25781,7.68,758.39825,27000.0,13838.006,False,False,0.0,0,06-24 14:40,1.0,1.0
6.0,24.0,14.0,20.6,51.0,23.0,26.0,24.975552,46.4815,7.68,720.6897,27000.0,13848.54,False,False,0.0,0,06-24 14:50,1.0,1.0
6.0,24.0,15.0,20.6,50.166668,23.0,26.0,25.01048,45.58608,7.68,691.9156,27000.0,11872.463,False,False,0.0,0,06-24 15:00,1.0,1.0
6.0,24.0,15.0,20.6,49.333332,23.0,26.0,25.597004,44.825577,7.68,747.56757,0.0,13488.766,False,False,0.0,0,06-24 15:10,0.0,1.0
6.0,24.0,15.0,20.6,48.5,23.0,26.0,25.965464,45.259136,7.68,813.95667,0.0,14867.953,False,True,0.0,13.956671679494661,06-24 15:20,0.0,1.0
6.0,24.0,15.0,20.6,47.666668,23.0,26.0,25.706367,45.405758,7.68,798.43207,27000.0,13366.871,False,False,0.0,0,06-24 15:30,1.0,1.0
6.0,24.0,15.0,20.6,46.833332,23.0,26.0,25.438124,44.902493,7.68,763.06006,27000.0,14290.545,False,False,0.0,0,06-24 15:40,1.0,1.0
6.0,24.0,15.0,20.6,46.0,23.0,26.0,25.341166,43.70261,7.68,723.76184,27000.0,14373.788,False,False,0.0,0,06-24 15:50,1.0,1.0
6.0,24.0,16.0,20.6,45.666668,23.0,26.0,25.346643,42.438286,7.68,693.9223,27000.0,11872.463,False,False,0.0,0,06-24 16:00,1.0,1.0
6.0,24.0,16.0,20.6,45.333332,23.0,26.0,25.943687,41.63243,7.68,749.8086,0.0,13494.909,False,False,0.0,0,06-24 16:10,0.0,1.0
6.0,24.0,16.0,20.6,45.0,23.0,26.0,25.998564,42.346375,7.68,801.3415,0.0,111179.96,False,True,0.0,1.3414666391403216,06-24 16:20,0.0,1.0
6.0,24.0,16.0,20.6,44.666668,23.0,26.0,25.7895,42.616695,7.68,801.99316,27000.0,11872.463,False,True,0.0,1.9931562941047787,06-24 16:30,1.0,1.0
6.0,24.0,16.0,20.6,44.333332,23.0,26.0,25.585762,42.02807,7.68,765.58575,27000.0,13821.996,False,False,0.0,0,06-24 16:40,1.0,1.0
6.0,24.0,16.0,20.6,44.0,23.0,26.0,25.513945,40.989933,7.68,725.4077,27000.0,13770.273,False,False,0.0,0,06-24 16:50,1.0,1.0
6.0,24.0,17.0,20.5,43.666668,23.0,26.0,25.33841,40.277233,6.72,690.56506,27000.0,11872.463,False,False,0.0,0,06-24 17:00,1.0,1.0
6.0,24.0,17.0,20.4,43.333332,23.0,26.0,25.593088,39.85309,6.72,707.54,0.0,13505.868,False,False,0.0,0,06-24 17:10,0.0,1.0
6.0,24.0,17.0,20.3,43.0,23.0,26.0,25.87502,40.12464,6.72,754.23444,0.0,14801.497,False,False,0.0,0,06-24 17:20,0.0,1.0
6.0,24.0,17.0,20.2,42.666668,23.0,26.0,25.996923,40.979717,6.72,808.9857,0.0,19253.424,False,True,0.0,8.985738446922255,06-24 17:30,0.0,1.0
6.0,24.0,17.0,20.1,42.333332,23.0,26.0,25.368313,41.2726,6.72,756.32495,13500.0,13230.969,False,False,0.0,0,06-24 17:40,1.0,1.0
6.0,24.0,17.0,20.0,42.0,23.0,26.0,25.017029,40.210598,6.72,709.0675,13500.0,14751.559,False,False,0.0,0,06-24 17:50,1.0,1.0
6.0,24.0,18.0,19.716667,41.666668,23.0,26.0,24.526472,39.381557,3.8400002,658.72736,13500.0,13297.543,False,False,0.0,0,06-24 18:00,1.0,1.0
6.0,24.0,18.0,19.433332,41.333332,23.0,26.0,24.750526,38.766,3.8400002,665.5284,0.0,14096.1455,False,False,0.0,0,06-24 18:10,0.0,1.0
6.0,24.0,18.0,19.15,41.0,23.0,26.0,24.86505,38.76343,3.8400002,686.2402,0.0,14408.076,False,False,0.0,0,06-24 18:20,0.0,1.0
6.0,24.0,18.0,18.866667,40.666668,23.0,26.0,24.837236,39.34731,3.8400002,715.10913,0.0,13167.818,False,False,0.0,0,06-24 18:30,0.0,1.0
6.0,24.0,18.0,18.583334,40.333332,23.0,26.0,24.726767,40.11743,3.8400002,743.7938,0.0,11872.463,False,False,0.0,0,06-24 18:40,0.0,1.0
6.0,24.0,18.0,18.3,40.0,23.0,26.0,24.594004,40.87188,3.8400002,770.45416,0.0,12901.574,False,False,0.0,0,06-24 18:50,0.0,1.0
6.0,24.0,19.0,17.75,40.666668,23.0,26.0,24.44172,41.617466,3.8400002,795.44476,0.0,13109.194,False,False,0.0,0,06-24 19:00,0.0,1.0
6.0,24.0,19.0,17.2,41.333332,23.0,26.0,24.26676,42.382576,3.8400002,819.32104,0.0,13291.039,False,True,0.0,19.321043314167923,06-24 19:10,0.0,1.0
6.0,24.0,19.0,16.65,42.0,23.0,26.0,23.045238,42.04638,3.8400002,741.2186,9000.0,14622.808,False,False,0.0,0,06-24 19:20,1.0,1.0
6.0,24.0,19.0,16.1,42.666668,23.0,26.0,22.999905,40.19343,3.8400002,713.2011,13500.0,151201.11,True,False,9.537359790812161e-05,0,06-24 19:30,1.0,1.0
6.0,24.0,19.0,15.55,43.333332,23.0,26.0,22.999634,38.296463,3.8400002,686.7438,27000.0,233440.17,True,False,0.0003656237625584424,0,06-24 19:40,1.0,1.0
6.0,24.0,19.0,15.0,44.0,23.0,26.0,23.06133,37.148262,3.8400002,680.5857,0.0,11872.463,False,False,0.0,0,06-24 19:50,0.0,1.0
6.0,24.0,20.0,14.633333,44.166668,23.0,26.0,23.001434,37.177547,1.92,690.0822,0.0,80875.516,False,False,0.0,0,06-24 20:00,0.0,1.0
6.0,24.0,20.0,14.266666,44.333332,23.0,26.0,23.000023,37.301033,1.92,701.864,0.0,132679.83,False,False,0.0,0,06-24 20:10,0.0,1.0
6.0,24.0,20.0,13.9,44.5,23.0,26.0,23.000013,37.39139,1.92,712.1167,0.0,139544.31,False,False,0.0,0,06-24 20:20,0.0,1.0
6.0,24.0,20.0,13.533334,44.666668,23.0,26.0,23.000011,37.414234,1.92,720.8711,0.0,157723.7,False,False,0.0,0,06-24 20:30,0.0,1.0
6.0,24.0,20.0,13.166667,44.833332,23.0,26.0,23.000002,37.392204,1.92,728.82336,0.0,172537.78,False,False,0.0,0,06-24 20:40,0.0,1.0
6.0,24.0,20.0,12.8,45.0,23.0,26.0,22.999996,37.346134,1.92,736.3986,0.0,186297.58,True,False,4.284418125166667e-06,0,06-24 20:50,0.0,1.0
6.0,24.0,21.0,12.516666,45.666668,23.0,26.0,22.99999,37.286194,1.92,743.74084,0.0,197706.11,True,False,8.666140061563965e-06,0,06-24 21:00,0.0,1.0
6.0,24.0,21.0,12.233334,46.333332,23.0,26.0,22.999989,37.22485,1.92,750.8675,0.0,208403.62,True,False,1.0583499975069799e-05,0,06-24 21:10,0.0,1.0
6.0,24.0,21.0,11.95,47.0,23.0,26.0,22.999989,37.162975,1.92,757.76807,0.0,218627.48,True,False,1.1418147394692824e-05,0,06-24 21:20,0.0,1.0
6.0,24.0,21.0,11.666667,47.666668,23.0,26.0,22.999989,37.099934,1.92,764.4372,0.0,228511.42,True,False,1.20680815136609e-05,0,06-24 21:30,0.0,1.0
6.0,24.0,21.0,11.383333,48.333332,23.0,26.0,22.999987,37.03513,1.92,770.8775,0.0,238143.77,True,False,1.2836208306055141e-05,0,06-24 21:40,0.0,1.0
6.0,24.0,21.0,11.1,49.0,23.0,26.0,22.999987,36.968246,1.92,777.0953,0.0,247583.8,True,False,1.3741004753597963e-05,0,06-24 21:50,0.0,1.0
6.0,24.0,22.0,10.916667,49.5,23.0,26.0,22.999975,36.17611,1.92,763.07227,0.0,446868.97,True,False,2.5175809717836728e-05,0,06-24 22:00,0.0,1.0
6.0,24.0,22.0,10.733334,50.0,23.0,26.0,22.999699,35.025078,1.92,738.5968,0.0,456760.12,True,False,0.0003017049282547646,0,06-24 22:10,0.0,1.0
6.0,24.0,22.0,10.55,50.5,23.0,26.0,22.999866,33.873257,1.92,723.01935,0.0,466702.22,True,False,0.00013351511610437683,0,06-24 22:20,0.0,1.0
6.0,24.0,22.0,10.366667,51.0,23.0,26.0,22.999771,33.259018,1.92,715.3336,0.0,476266.06,True,False,0.00022827823903881495,0,06-24 22:30,0.0,1.0
6.0,24.0,22.0,10.183333,51.5,23.0,26.0,22.999746,32.367363,1.92,696.30804,0.0,486329.4,True,False,0.0002544989324739788,0,06-24 22:40,0.0,1.0
6.0,24.0,22.0,10.0,52.0,23.0,26.0,22.999624,31.542076,1.92,676.97565,0.0,495844.06,True,False,0.00037483565396456697,0,06-24 22:50,0.0,1.0
6.0,24.0,23.0,9.9,52.333332,23.0,26.0,22.999624,30.60354,0.0,649.76294,0.0,532619.56,False,False,0.0,0,06-24 23:00,0.0,1.0
6.0,24.0,23.0,9.8,52.666668,5.0,50.0,20.653889,34.122158,0.0,621.93823,0.0,0.0,False,False,0.0,0,06-24 23:10,0.0,0.0
6.0,24.0,23.0,9.7,53.0,5.0,50.0,19.788874,35.355232,0.0,607.44086,0.0,0.0,False,False,0.0,0,06-24 23:20,0.0,0.0
6.0,24.0,23.0,9.6,53.333332,5.0,50.0,19.201662,36.098434,0.0,596.2824,0.0,0.0,False,False,0.0,0,06-24 23:30,0.0,0.0
6.0,24.0,23.0,9.5,53.666668,5.0,50.0,18.738033,36.589367,0.0,586.31433,0.0,0.0,False,False,0.0,0,06-24 23:40,0.0,0.0
6.0,24.0,23.0,9.4,54.0,5.0,50.0,18.415762,36.787296,0.0,579.1049,0.0,0.0,False,False,0.0,0,06-24 23:50,0.0,0.0
6.0,25.0,0.0,9.133333,54.333332,5.0,50.0,18.076609,36.625195,0.0,555.0292,0.0,0.0,False,False,0.0,0,06-25 00:00,0.0,0.0
6.0,25.0,0.0,8.866667,54.666668,5.0,50.0,17.855957,36.41318,0.0,536.64734,0.0,0.0,False,False,0.0,0,06-25 00:10,0.0,0.0
6.0,25.0,0.0,8.6,55.0,5.0,50.0,17.63227,36.058605,0.0,516.6375,0.0,0.0,False,False,0.0,0,06-25 00:20,0.0,0.0
6.0,25.0,0.0,8.333333,55.333332,5.0,50.0,17.430435,35.733353,0.0,500.52725,0.0,0.0,False,False,0.0,0,06-25 00:30,0.0,0.0
6.0,25.0,0.0,8.066667,55.666668,5.0,50.0,17.235546,35.448635,0.0,487.16617,0.0,0.0,False,False,0.0,0,06-25 00:40,0.0,0.0
6.0,25.0,0.0,7.8,56.0,5.0,50.0,17.047504,35.187885,0.0,475.7294,0.0,0.0,False,False,0.0,0,06-25 00:50,0.0,0.0
6.0,25.0,1.0,7.7,56.333332,5.0,50.0,16.881155,34.934708,0.0,465.78876,0.0,0.0,False,False,0.0,0,06-25 01:00,0.0,0.0
6.0,25.0,1.0,7.6,56.666668,5.0,50.0,16.736263,34.699543,0.0,457.12213,0.0,0.0,False,False,0.0,0,06-25 01:10,0.0,0.0
6.0,25.0,1.0,7.5,57.0,5.0,50.0,16.60583,34.496727,0.0,449.57867,0.0,0.0,False,False,0.0,0,06-25 01:20,0.0,0.0
6.0,25.0,1.0,7.4,57.333332,5.0,50.0,16.484837,34.330673,0.0,443.02576,0.0,0.0,False,False,0.0,0,06-25 01:30,0.0,0.0
6.0,25.0,1.0,7.3,57.666668,5.0,50.0,16.370749,34.199356,0.0,437.3391,0.0,0.0,False,False,0.0,0,06-25 01:40,0.0,0.0
6.0,25.0,1.0,7.2,58.0,5.0,50.0,16.262547,34.098286,0.0,432.4055,0.0,0.0,False,False,0.0,0,06-25 01:50,0.0,0.0
6.0,25.0,2.0,7.2,57.666668,5.0,50.0,16.16541,34.000004,0.0,428.12534,0.0,0.0,False,False,0.0,0,06-25 02:00,0.0,0.0
6.0,25.0,2.0,7.2,57.333332,5.0,50.0,16.078789,33.895363,0.0,424.41183,0.0,0.0,False,False,0.0,0,06-25 02:10,0.0,0.0
6.0,25.0,2.0,7.2,57.0,5.0,50.0,15.999635,33.78644,0.0,421.18964,0.0,0.0,False,False,0.0,0,06-25 02:20,0.0,0.0
6.0,25.0,2.0,7.2,56.666668,5.0,50.0,15.925758,33.676193,0.0,418.3935,0.0,0.0,False,False,0.0,0,06-25 02:30,0.0,0.0
6.0,25.0,2.0,7.2,56.333332,5.0,50.0,15.856068,33.565952,0.0,415.96692,0.0,0.0,False,False,0.0,0,06-25 02:40,0.0,0.0
6.0,25.0,2.0,7.2,56.0,5.0,50.0,15.790058,33.455845,0.0,413.86093,0.0,0.0,False,False,0.0,0,06-25 02:50,0.0,0.0
6.0,25.0,3.0,7.116667,56.666668,5.0,50.0,15.720592,33.39286,0.0,412.03293,0.0,0.0,False,False,0.0,0,06-25 03:00,0.0,0.0
6.0,25.0,3.0,7.0333333,57.333332,5.0,50.0,15.647306,33.385475,0.0,410.44608,0.0,0.0,False,False,0.0,0,06-25 03:10,0.0,0.0
6.0,25.0,3.0,6.95,58.0,5.0,50.0,15.572709,33.428455,0.0,409.06848,0.0,0.0,False,False,0.0,0,06-25 03:20,0.0,0.0
6.0,25.0,3.0,6.866667,58.666668,5.0,50.0,15.498519,33.51258,0.0,407.87256,0.0,0.0,False,False,0.0,0,06-25 03:30,0.0,0.0
6.0,25.0,3.0,6.7833333,59.333332,5.0,50.0,15.425207,33.630547,0.0,406.83435,0.0,0.0,False,False,0.0,0,06-25 03:40,0.0,0.0
6.0,25.0,3.0,6.7,60.0,5.0,50.0,15.352719,33.777122,0.0,405.93304,0.0,0.0,False,False,0.0,0,06-25 03:50,0.0,0.0
6.0,25.0,4.0,6.7833333,60.5,5.0,50.0,15.294861,33.934048,0.0,405.15082,0.0,0.0,False,False,0.0,0,06-25 04:00,0.0,0.0
6.0,25.0,4.0,6.866667,61.0,5.0,50.0,15.252019,34.1141,0.0,404.47202,0.0,0.0,False,False,0.0,0,06-25 04:10,0.0,0.0
6.0,25.0,4.0,6.95,61.5,5.0,50.0,15.25785,34.241203,0.0,403.88293,0.0,0.0,False,False,0.0,0,06-25 04:20,0.0,0.0
6.0,25.0,4.0,7.0333333,62.0,5.0,50.0,15.310953,34.311287,0.0,403.37158,0.0,0.0,False,False,0.0,0,06-25 04:30,0.0,0.0
6.0,25.0,4.0,7.116667,62.5,5.0,50.0,15.395511,34.352013,0.0,402.92764,0.0,0.0,False,False,0.0,0,06-25 04:40,0.0,0.0
6.0,25.0,4.0,7.2,63.0,5.0,50.0,15.496233,34.39109,0.0,402.54214,0.0,0.0,False,False,0.0,0,06-25 04:50,0.0,0.0
6.0,25.0,5.0,7.95,64.5,5.0,50.0,15.686681,34.425373,0.0,402.2078,0.0,0.0,False,False,0.0,0,06-25 05:00,0.0,0.0
6.0,25.0,5.0,8.7,66.0,5.0,50.0,15.938059,34.603718,0.0,401.91797,0.0,0.0,False,False,0.0,0,06-25 05:10,0.0,0.0
6.0,25.0,5.0,9.45,67.5,5.0,50.0,16.21723,35.005646,0.0,401.6667,0.0,0.0,False,False,0.0,0,06-25 05:20,0.0,0.0
6.0,25.0,5.0,10.2,69.0,5.0,50.0,16.50142,35.654823,0.0,401.4488,0.0,0.0,False,False,0.0,0,06-25 05:30,0.0,0.0
6.0,25.0,5.0,10.95,70.5,5.0,50.0,16.787943,36.52683,0.0,401.25977,0.0,0.0,False,False,0.0,0,06-25 05:40,0.0,0.0
6.0,25.0,5.0,11.7,72.0,5.0,50.0,17.080166,37.58882,0.0,401.0957,0.0,0.0,False,False,0.0,0,06-25 05:50,0.0,0.0
6.0,25.0,6.0,12.433333,72.0,5.0,50.0,17.638147,37.243774,0.96000004,408.24808,0.0,0.0,True,False,5.361853384250626,0,06-25 06:00,0.0,0.0
6.0,25.0,6.0,13.166667,72.0,23.0,26.0,20.40481,31.911015,0.96000004,417.74066,0.0,721364.0,True,False,2.595189507534691,0,06-25 06:10,0.0,1.0
6.0,25.0,6.0,13.9,72.0,23.0,26.0,21.388134,30.35489,0.96000004,422.3583,0.0,946924.06,True,False,1.6118668087694417,0,06-25 06:20,0.0,1.0
6.0,25.0,6.0,14.633333,72.0,23.0,26.0,22.5673,28.70043,0.96000004,426.78702,0.0,793561.75,True,False,0.4326986954402372,0,06-25 06:30,0.0,1.0
6.0,25.0,6.0,15.366667,72.0,23.0,26.0,23.00002,28.42527,0.96000004,429.8415,0.0,534360.06,False,False,0.0,0,06-25 06:40,0.0,1.0
6.0,25.0,6.0,16.1,72.0,23.0,26.0,22.710018,29.277706,0.96000004,433.25684,0.0,482210.8,True,False,0.28998137211061703,0,06-25 06:50,0.0,1.0
6.0,25.0,7.0,16.85,70.5,23.0,26.0,22.993618,29.616364,1.9200001,446.1443,0.0,398182.72,True,False,0.006381996100476073,0,06-25 07:00,0.0,1.0
6.0,25.0,7.0,17.6,69.0,23.0,26.0,22.999971,30.57712,1.9200001,462.27567,0.0,185560.19,True,False,2.7678457154678426e-05,0,06-25 07:10,0.0,1.0
6.0,25.0,7.0,18.35,67.5,23.0,26.0,23.00015,31.59167,1.9200001,478.945,0.0,190429.6,False,False,0.0,0,06-25 07:20,0.0,1.0
6.0,25.0,7.0,19.1,66.0,23.0,26.0,23.00012,32.612446,1.9200001,495.0899,0.0,142799.67,False,False,0.0,0,06-25 07:30,0.0,1.0
6.0,25.0,7.0,19.85,64.5,23.0,26.0,23.000092,33.632423,1.9200001,510.54822,0.0,109618.89,False,False,0.0,0,06-25 07:40,0.0,1.0
6.0,25.0,7.0,20.6,63.0,23.0,26.0,23.000065,34.653664,1.9200001,525.41797,0.0,80386.75,False,False,0.0,0,06-25 07:50,0.0,1.0
6.0,25.0,8.0,20.966667,61.666668,23.0,26.0,23.772903,34.970566,8.16,578.367,0.0,13892.36,False,False,0.0,0,06-25 08:00,0.0,1.0
6.0,25.0,8.0,21.333334,60.333332,23.0,26.0,24.313211,36.05465,8.16,654.3291,0.0,15918.719,False,False,0.0,0,06-25 08:10,0.0,1.0
6.0,25.0,8.0,21.7,59.0,23.0,26.0,24.601995,37.592617,8.16,726.73914,0.0,13390.027,False,False,0.0,0,06-25 08:20,0.0,1.0
6.0,25.0,8.0,22.066668,57.666668,23.0,26.0,24.784624,38.760414,8.16,779.15784,0.0,13262.228,False,False,0.0,0,06-25 08:30,0.0,1.0
6.0,25.0,8.0,22.433332,56.333332,23.0,26.0,25.012949,40.24292,8.16,845.8515,0.0,13983.583,False,True,0.0,45.85149957243539,06-25 08:40,0.0,1.0
6.0,25.0,8.0,22.8,55.0,23.0,26.0,25.047256,42.9298,8.16,839.02795,27000.0,14538.538,False,True,0.0,39.02797280077755,06-25 08:50,1.0,1.0
6.0,25.0,9.0,23.066668,53.833332,23.0,26.0,25.127058,45.56995,9.6,802.60754,27000.0,11872.463,False,True,0.0,2.6075236424923105,06-25 09:00,1.0,1.0
6.0,25.0,9.0,23.333334,52.666668,23.0,26.0,25.273945,47.455864,9.6,767.3499,27000.0,11872.463,False,False,0.0,0,06-25 09:10,1.0,1.0
6.0,25.0,9.0,23.6,51.5,23.0,26.0,25.434494,48.596935,9.6,742.45856,27000.0,13619.909,False,False,0.0,0,06-25 09:20,1.0,1.0
6.0,25.0,9.0,23.866667,50.333332,23.0,26.0,25.584238,49.202015,9.6,726.56146,27000.0,13788.699,False,False,0.0,0,06-25 09:30,1.0,1.0
6.0,25.0,9.0,24.133333,49.166668,23.0,26.0,25.723946,49.444942,9.6,716.2216,27000.0,13665.073,False,False,0.0,0,06-25 09:40,1.0,1.0
6.0,25.0,9.0,24.4,48.0,23.0,26.0,25.85833,49.43969,9.6,709.0207,27000.0,13549.82,False,False,0.0,0,06-25 09:50,1.0,1.0
6.0,25.0,10.0,24.6,47.333332,23.0,26.0,25.981289,49.326553,9.6,703.7336,27000.0,13489.245,False,False,0.0,0,06-25 10:00,1.0,1.0
6.0,25.0,10.0,24.8,46.666668,23.0,26.0,25.999567,49.39703,9.6,699.80835,27000.0,63098.668,False,False,0.0,0,06-25 10:10,1.0,1.0
6.0,25.0,10.0,25.0,46.0,23.0,26.0,25.999891,50.375973,9.6,744.7018,0.0,107240.164,False,False,0.0,0,06-25 10:20,0.0,1.0
6.0,25.0,10.0,25.2,45.333332,23.0,26.0,25.999725,51.853207,9.6,817.7303,0.0,119533.266,False,True,0.0,17.730287990089778,06-25 10:30,0.0,1.0
6.0,25.0,10.0,25.4,44.666668,23.0,26.0,25.999702,52.02671,9.6,828.9653,27000.0,112967.45,False,True,0.0,28.965277182070963,06-25 10:40,1.0,1.0
6.0,25.0,10.0,25.6,44.0,23.0,26.0,25.999771,51.395267,9.6,802.5899,27000.0,127882.77,False,True,0.0,2.5899303025870495,06-25 10:50,1.0,1.0
6.0,25.0,11.0,25.783333,43.166668,23.0,26.0,25.999784,50.566353,9.6,770.04083,27000.0,141185.89,False,False,0.0,0,06-25 11:00,1.0,1.0
6.0,25.0,11.0,25.966667,42.333332,23.0,26.0,25.999752,49.820152,9.6,744.8819,27000.0,154301.64,False,False,0.0,0,06-25 11:10,1.0,1.0
6.0,25.0,11.0,26.15,41.5,23.0,26.0,25.999687,49.190887,9.6,728.331,27000.0,167765.67,False,False,0.0,0,06-25 11:20,1.0,1.0
6.0,25.0,11.0,26.333334,40.666668,23.0,26.0,25.999609,48.635235,9.6,717.6953,27000.0,182145.78,False,False,0.0,0,06-25 11:30,1.0,1.0
6.0,25.0,11.0,26.516666,39.833332,23.0,26.0,25.99952,48.111256,9.6,710.5002,27000.0,197809.56,False,False,0.0,0,06-25 11:40,1.0,1.0
6.0,25.0,11.0,26.7,39.0,23.0,26.0,25.999416,47.59437,9.6,705.3387,27000.0,216203.83,False,False,0.0,0,06-25 11:50,1.0,1.0
6.0,25.0,12.0,26.6,38.5,23.0,26.0,25.999577,46.603565,4.8,679.2392,27000.0,147730.33,False,False,0.0,0,06-25 12:00,1.0,1.0
6.0,25.0,12.0,26.5,38.0,23.0,26.0,25.999819,46.43891,4.8,685.43634,0.0,116866.875,False,False,0.0,0,06-25 12:10,0.0,1.0
6.0,25.0,12.0,26.4,37.5,23.0,26.0,25.999805,46.831223,4.8,714.3879,0.0,125086.29,False,False,0.0,0,06-25 12:20,0.0,1.0
6.0,25.0,12.0,26.3,37.0,23.0,26.0,25.99972,47.385113,4.8,750.90497,0.0,133709.89,False,False,0.0,0,06-25 12:30,0.0,1.0
6.0,25.0,12.0,26.2,36.5,23.0,26.0,25.999657,47.9069,4.8,787.40894,0.0,142790.97,False,False,0.0,0,06-25 12:40,0.0,1.0
6.0,25.0,12.0,26.1,36.0,23.0,26.0,25.999607,48.348736,4.8,821.9644,0.0,152146.92,False,True,0.0,21.964388159435998,06-25 12:50,0.0,1.0
6.0,25.0,13.0,26.016666,36.333332,23.0,26.0,25.99942,47.277412,7.68,805.1745,27000.0,222290.03,False,True,0.0,5.17452539798046,06-25 13:00,1.0,1.0
6.0,25.0,13.0,25.933332,36.666668,23.0,26.0,25.999361,45.61849,7.68,764.8409,27000.0,228986.77,False,False,0.0,0,06-25 13:10,1.0,1.0
6.0,25.0,13.0,25.85,37.0,23.0,26.0,25.999426,44.158432,7.68,726.1447,27000.0,235346.81,False,False,0.0,0,06-25 13:20,1.0,1.0
6.0,25.0,13.0,25.766666,37.333332,23.0,26.0,25.999376,43.134186,7.68,697.6988,27000.0,242117.56,False,False,0.0,0,06-25 13:30,1.0,1.0
6.0,25.0,13.0,25.683332,37.666668,23.0,26.0,25.999205,43.363697,7.68,723.37195,0.0,251419.19,False,False,0.0,0,06-25 13:40,0.0,1.0
6.0,25.0,13.0,25.6,38.0,23.0,26.0,25.998892,44.254883,7.68,779.1682,0.0,261506.11,False,False,0.0,0,06-25 13:50,0.0,1.0
6.0,25.0,14.0,25.683332,37.5,23.0,26.0,25.998627,45.287144,7.68,842.73553,0.0,275369.3,False,True,0.0,42.735524489147224,06-25 14:00,0.0,1.0
6.0,25.0,14.0,25.766666,37.0,23.0,26.0,25.998545,44.900295,7.68,834.8521,27000.0,290340.8,False,True,0.0,34.852090077455046,06-25 14:10,1.0,1.0
6.0,25.0,14.0,25.85,36.5,23.0,26.0,25.998657,43.759865,7.68,790.2933,27000.0,307674.28,False,False,0.0,0,06-25 14:20,1.0,1.0
6.0,25.0,14.0,25.933332,36.0,23.0,26.0,25.998676,42.558647,7.68,744.2336,27000.0,324111.44,False,False,0.0,0,06-25 14:30,1.0,1.0
6.0,25.0,14.0,26.016666,35.5,23.0,26.0,25.99857,41.56566,7.68,709.88617,27000.0,340031.53,False,False,0.0,0,06-25 14:40,1.0,1.0
6.0,25.0,14.0,26.1,35.0,23.0,26.0,25.998402,40.78474,7.68,687.07605,27000.0,355273.88,False,False,0.0,0,06-25 14:50,1.0,1.0
6.0,25.0,15.0,26.016666,34.833332,23.0,26.0,25.998182,41.000088,7.68,715.5685,0.0,348193.1,False,False,0.0,0,06-25 15:00,0.0,1.0
6.0,25.0,15.0,25.933332,34.666668,23.0,26.0,25.997936,41.76072,7.68,772.2331,0.0,354229.5,False,False,0.0,0,06-25 15:10,0.0,1.0
6.0,25.0,15.0,25.85,34.5,23.0,26.0,25.99769,42.645218,7.68,835.9658,0.0,359431.1,False,True,0.0,35.96584663900694,06-25 15:20,0.0,1.0
6.0,25.0,15.0,25.766666,34.333332,23.0,26.0,25.997738,42.149845,7.68,829.08234,27000.0,365000.75,False,True,0.0,29.082355959479855,06-25 15:30,1.0,1.0
6.0,25.0,15.0,25.683332,34.166668,23.0,26.0,25.998024,40.95288,7.68,785.86975,27000.0,365864.53,False,False,0.0,0,06-25 15:40,1.0,1.0
6.0,25.0,15.0,25.6,34.0,23.0,26.0,25.998228,39.738064,7.68,740.9795,27000.0,366341.0,False,False,0.0,0,06-25 15:50,1.0,1.0
6.0,25.0,16.0,25.5,33.666668,23.0,26.0,25.998293,38.738102,7.68,707.4533,27000.0,365088.66,False,False,0.0,0,06-25 16:00,1.0,1.0
6.0,25.0,16.0,25.4,33.333332,23.0,26.0,25.998306,37.93099,7.68,685.1618,27000.0,362259.7,False,False,0.0,0,06-25 16:10,1.0,1.0
6.0,25.0,16.0,25.3,33.0,23.0,26.0,25.998077,38.126053,7.68,713.8438,0.0,376691.25,False,False,0.0,0,06-25 16:20,0.0,1.0
6.0,25.0,16.0,25.2,32.666668,23.0,26.0,25.997723,38.872993,7.68,770.5472,0.0,376007.25,False,False,0.0,0,06-25 16:30,0.0,1.0
6.0,25.0,16.0,25.1,32.333332,23.0,26.0,25.99755,39.750446,7.68,834.2809,0.0,374646.8,False,True,0.0,34.28088662284756,06-25 16:40,0.0,1.0
6.0,25.0,16.0,25.0,32.0,23.0,26.0,25.997896,39.163834,7.68,827.4659,27000.0,342517.47,False,True,0.0,27.465910405788918,06-25 16:50,1.0,1.0
6.0,25.0,17.0,24.816668,31.833334,23.0,26.0,25.99883,37.790836,6.72,779.90216,27000.0,255048.66,False,False,0.0,0,06-25 17:00,1.0,1.0
6.0,25.0,17.0,24.633333,31.666666,23.0,26.0,25.999382,36.384197,6.72,729.0516,27000.0,239699.4,False,False,0.0,0,06-25 17:10,1.0,1.0
6.0,25.0,17.0,24.45,31.5,23.0,26.0,25.999514,35.23711,6.72,690.31396,27000.0,223762.34,False,False,0.0,0,06-25 17:20,1.0,1.0
6.0,25.0,17.0,24.266666,31.333334,23.0,26.0,25.999405,35.282223,6.72,706.85425,0.0,265323.1,False,False,0.0,0,06-25 17:30,0.0,1.0
6.0,25.0,17.0,24.083334,31.166666,23.0,26.0,25.999056,35.995205,6.72,754.0487,0.0,253981.58,False,False,0.0,0,06-25 17:40,0.0,1.0
6.0,25.0,17.0,23.9,31.0,23.0,26.0,25.999008,36.88753,6.72,809.2746,0.0,241952.83,False,True,0.0,9.274571244298613,06-25 17:50,0.0,1.0
6.0,25.0,18.0,23.616667,31.0,23.0,26.0,25.999958,36.09072,3.8400002,785.25806,27000.0,23057.035,False,False,0.0,0,06-25 18:00,1.0,1.0
6.0,25.0,18.0,23.333334,31.0,23.0,26.0,25.963924,34.53397,3.8400002,723.0078,27000.0,11872.463,False,False,0.0,0,06-25 18:10,1.0,1.0
6.0,25.0,18.0,23.05,31.0,23.0,26.0,25.872625,33.076904,3.8400002,662.3536,27000.0,11872.463,False,False,0.0,0,06-25 18:20,1.0,1.0
6.0,25.0,18.0,22.766666,31.0,23.0,26.0,25.992126,32.477634,3.8400002,652.72845,0.0,11872.463,False,False,0.0,0,06-25 18:30,0.0,1.0
6.0,25.0,18.0,22.483334,31.0,23.0,26.0,25.999832,32.82551,3.8400002,673.47815,0.0,55557.008,False,False,0.0,0,06-25 18:40,0.0,1.0
6.0,25.0,18.0,22.2,31.0,23.0,26.0,25.997402,33.428802,3.8400002,703.28546,0.0,11872.463,False,False,0.0,0,06-25 18:50,0.0,1.0
6.0,25.0,19.0,21.733334,31.333334,23.0,26.0,25.947454,34.125713,3.8400002,732.7765,0.0,11872.463,False,False,0.0,0,06-25 19:00,0.0,1.0
6.0,25.0,19.0,21.266666,31.666666,23.0,26.0,25.84274,34.87691,3.8400002,759.99567,0.0,11872.463,False,False,0.0,0,06-25 19:10,0.0,1.0
6.0,25.0,19.0,20.8,32.0,23.0,26.0,25.69388,35.670654,3.8400002,785.4151,0.0,12847.093,False,False,0.0,0,06-25 19:20,0.0,1.0
6.0,25.0,19.0,20.333334,32.333332,23.0,26.0,25.535482,36.449688,3.8400002,809.6818,0.0,13257.787,False,True,0.0,9.681848503059086,06-25 19:30,0.0,1.0
6.0,25.0,19.0,19.866667,32.666668,23.0,26.0,24.73323,35.928936,3.8400002,742.3539,13500.0,13748.18,False,False,0.0,0,06-25 19:40,1.0,1.0
6.0,25.0,19.0,19.4,33.0,23.0,26.0,24.22136,34.17392,3.8400002,674.3909,13500.0,15443.325,False,False,0.0,0,06-25 19:50,1.0,1.0
6.0,25.0,20.0,19.133333,33.666668,23.0,26.0,24.173698,33.479652,1.92,661.11273,0.0,13573.451,False,False,0.0,0,06-25 20:00,0.0,1.0
6.0,25.0,20.0,18.866667,34.333332,23.0,26.0,24.17022,33.18171,1.92,661.39594,0.0,11872.463,False,False,0.0,0,06-25 20:10,0.0,1.0
6.0,25.0,20.0,18.6,35.0,23.0,26.0,24.104033,33.457935,1.92,672.1521,0.0,11872.463,False,False,0.0,0,06-25 20:20,0.0,1.0
6.0,25.0,20.0,18.333334,35.666668,23.0,26.0,23.976606,33.927383,1.92,683.9697,0.0,11872.463,False,False,0.0,0,06-25 20:30,0.0,1.0
6.0,25.0,20.0,18.066668,36.333332,23.0,26.0,23.838465,34.38133,1.92,694.4191,0.0,13055.7,False,False,0.0,0,06-25 20:40,0.0,1.0
6.0,25.0,20.0,17.8,37.0,23.0,26.0,23.708399,34.78107,1.92,703.67944,0.0,13155.2,False,False,0.0,0,06-25 20:50,0.0,1.0
6.0,25.0,21.0,17.616667,37.5,23.0,26.0,23.588198,35.142094,1.92,712.29517,0.0,13080.226,False,False,0.0,0,06-25 21:00,0.0,1.0
6.0,25.0,21.0,17.433332,38.0,23.0,26.0,23.473827,35.484806,1.92,720.5723,0.0,12988.648,False,False,0.0,0,06-25 21:10,0.0,1.0
6.0,25.0,21.0,17.25,38.5,23.0,26.0,23.3626,35.818825,1.92,728.6069,0.0,12934.549,False,False,0.0,0,06-25 21:20,0.0,1.0
6.0,25.0,21.0,17.066668,39.0,23.0,26.0,23.253712,36.1461,1.92,736.4081,0.0,12905.387,False,False,0.0,0,06-25 21:30,0.0,1.0
6.0,25.0,21.0,16.883333,39.5,23.0,26.0,23.146946,36.46646,1.92,743.9692,0.0,12883.691,False,False,0.0,0,06-25 21:40,0.0,1.0
6.0,25.0,21.0,16.7,40.0,23.0,26.0,23.042135,36.7798,1.92,751.2887,0.0,12863.99,False,False,0.0,0,06-25 21:50,0.0,1.0
6.0,25.0,22.0,16.416666,40.666668,23.0,26.0,23.001009,36.43838,1.92,739.98224,0.0,167676.47,False,False,0.0,0,06-25 22:00,0.0,1.0
6.0,25.0,22.0,16.133333,41.333332,23.0,26.0,22.999958,35.741547,1.92,718.913,0.0,188134.61,True,False,4.147891154460126e-05,0,06-25 22:10,0.0,1.0
6.0,25.0,22.0,15.85,42.0,23.0,26.0,22.999884,35.018417,1.92,696.7526,0.0,203678.36,True,False,0.0001157251294792161,0,06-25 22:20,0.0,1.0
6.0,25.0,22.0,15.566667,42.666668,23.0,26.0,22.999868,34.369183,1.92,677.05725,0.0,221771.52,True,False,0.00013250616901672174,0,06-25 22:30,0.0,1.0
6.0,25.0,22.0,15.283334,43.333332,23.0,26.0,22.999872,33.804855,1.92,660.2709,0.0,237653.5,True,False,0.0001283472450452905,0,06-25 22:40,0.0,1.0
6.0,25.0,22.0,15.0,44.0,23.0,26.0,22.999882,33.309505,1.92,645.87115,0.0,252876.06,True,False,0.00011914142089963775,0,06-25 22:50,0.0,1.0
6.0,25.0,23.0,14.816667,44.5,23.0,26.0,22.999878,32.66586,0.0,623.53723,0.0,294719.53,False,False,0.0,0,06-25 23:00,0.0,1.0
6.0,25.0,23.0,14.633333,45.0,5.0,50.0,21.763533,34.401474,0.0,602.21985,0.0,0.0,False,False,0.0,0,06-25 23:10,0.0,0.0
6.0,25.0,23.0,14.45,45.5,5.0,50.0,21.054613,35.148537,0.0,575.4971,0.0,0.0,False,False,0.0,0,06-25 23:20,0.0,0.0
6.0,25.0,23.0,14.266666,46.0,5.0,50.0,20.677828,35.487663,0.0,569.75903,0.0,0.0,False,False,0.0,0,06-25 23:30,0.0,0.0
6.0,25.0,23.0,14.083333,46.5,5.0,50.0,20.383698,35.49247,0.0,547.1052,0.0,0.0,False,False,0.0,0,06-25 23:40,0.0,0.0
6.0,25.0,23.0,13.9,47.0,5.0,50.0,20.189493,35.453537,0.0,528.7424,0.0,0.0,False,False,0.0,0,06-25 23:50,0.0,0.0
6.0,26.0,0.0,13.8,47.0,5.0,50.0,19.982784,35.356026,0.0,509.60266,0.0,0.0,False,False,0.0,0,06-26 00:00,0.0,0.0
6.0,26.0,0.0,13.7,47.0,5.0,50.0,19.803276,35.25437,0.0,494.50607,0.0,0.0,False,False,0.0,0,06-26 00:10,0.0,0.0
6.0,26.0,0.0,13.6,47.0,5.0,50.0,19.63994,35.156162,0.0,482.09686,0.0,0.0,False,False,0.0,0,06-26 00:20,0.0,0.0
6.0,26.0,0.0,13.5,47.0,5.0,50.0,19.488695,35.06028,0.0,471.47656,0.0,0.0,False,False,0.0,0,06-26 00:30,0.0,0.0
6.0,26.0,0.0,13.4,47.0,5.0,50.0,19.347742,34.96567,0.0,462.21542,0.0,0.0,False,False,0.0,0,06-26 00:40,0.0,0.0
6.0,26.0,0.0,13.3,47.0,5.0,50.0,19.215578,34.87285,0.0,454.11423,0.0,0.0,False,False,0.0,0,06-26 00:50,0.0,0.0
6.0,26.0,1.0,13.216666,47.666668,5.0,50.0,19.093039,34.812893,0.0,447.0456,0.0,0.0,False,False,0.0,0,06-26 01:00,0.0,0.0
6.0,26.0,1.0,13.133333,48.333332,5.0,50.0,18.978561,34.805912,0.0,440.8942,0.0,0.0,False,False,0.0,0,06-26 01:10,0.0,0.0
6.0,26.0,1.0,13.05,49.0,5.0,50.0,18.870758,34.854534,0.0,435.5479,0.0,0.0,False,False,0.0,0,06-26 01:20,0.0,0.0
6.0,26.0,1.0,12.966666,49.666668,5.0,50.0,18.768093,34.954258,0.0,430.90262,0.0,0.0,False,False,0.0,0,06-26 01:30,0.0,0.0
6.0,26.0,1.0,12.883333,50.333332,5.0,50.0,18.669514,35.09853,0.0,426.86575,0.0,0.0,False,False,0.0,0,06-26 01:40,0.0,0.0
6.0,26.0,1.0,12.8,51.0,5.0,50.0,18.574398,35.281124,0.0,423.3569,0.0,0.0,False,False,0.0,0,06-26 01:50,0.0,0.0
6.0,26.0,2.0,12.7,51.666668,5.0,50.0,18.489548,35.483444,0.0,420.30652,0.0,0.0,False,False,0.0,0,06-26 02:00,0.0,0.0
6.0,26.0,2.0,12.6,52.333332,5.0,50.0,18.41025,35.702957,0.0,417.6544,0.0,0.0,False,False,0.0,0,06-26 02:10,0.0,0.0
6.0,26.0,2.0,12.5,53.0,5.0,50.0,18.332178,35.94458,0.0,415.3485,0.0,0.0,False,False,0.0,0,06-26 02:20,0.0,0.0
6.0,26.0,2.0,12.4,53.666668,5.0,50.0,18.254988,36.20565,0.0,413.3437,0.0,0.0,False,False,0.0,0,06-26 02:30,0.0,0.0
6.0,26.0,2.0,12.3,54.333332,5.0,50.0,18.17897,36.482666,0.0,411.60065,0.0,0.0,False,False,0.0,0,06-26 02:40,0.0,0.0
6.0,26.0,2.0,12.2,55.0,5.0,50.0,18.104242,36.772808,0.0,410.08517,0.0,0.0,False,False,0.0,0,06-26 02:50,0.0,0.0
6.0,26.0,3.0,12.116667,55.0,5.0,50.0,18.03216,37.035526,0.0,408.76755,0.0,0.0,False,False,0.0,0,06-26 03:00,0.0,0.0
6.0,26.0,3.0,12.033334,55.0,5.0,50.0,17.962667,37.259785,0.0,407.62198,0.0,0.0,False,False,0.0,0,06-26 03:10,0.0,0.0
6.0,26.0,3.0,11.95,55.0,5.0,50.0,17.895073,37.444485,0.0,406.62598,0.0,0.0,False,False,0.0,0,06-26 03:20,0.0,0.0
6.0,26.0,3.0,11.866667,55.0,5.0,50.0,17.828861,37.594578,0.0,405.76004,0.0,0.0,False,False,0.0,0,06-26 03:30,0.0,0.0
6.0,26.0,3.0,11.783334,55.0,5.0,50.0,17.763802,37.715427,0.0,405.0072,0.0,0.0,False,False,0.0,0,06-26 03:40,0.0,0.0
6.0,26.0,3.0,11.7,55.0,5.0,50.0,17.699799,37.81131,0.0,404.3527,0.0,0.0,False,False,0.0,0,06-26 03:50,0.0,0.0
6.0,26.0,4.0,11.7,55.333332,5.0,50.0,17.643303,37.900696,0.0,403.78378,0.0,0.0,False,False,0.0,0,06-26 04:00,0.0,0.0
6.0,26.0,4.0,11.7,55.666668,5.0,50.0,17.594337,38.002224,0.0,403.2893,0.0,0.0,False,False,0.0,0,06-26 04:10,0.0,0.0
6.0,26.0,4.0,11.7,56.0,5.0,50.0,17.59809,38.010574,0.0,402.85953,0.0,0.0,False,False,0.0,0,06-26 04:20,0.0,0.0
6.0,26.0,4.0,11.7,56.333332,5.0,50.0,17.644531,37.94602,0.0,402.4859,0.0,0.0,False,False,0.0,0,06-26 04:30,0.0,0.0
6.0,26.0,4.0,11.7,56.666668,5.0,50.0,17.716122,37.84603,0.0,402.16104,0.0,0.0,False,False,0.0,0,06-26 04:40,0.0,0.0
6.0,26.0,4.0,11.7,57.0,5.0,50.0,17.803263,37.729763,0.0,401.87857,0.0,0.0,False,False,0.0,0,06-26 04:50,0.0,0.0
6.0,26.0,5.0,12.15,58.666668,5.0,50.0,17.957323,37.61997,0.0,401.63315,0.0,0.0,False,False,0.0,0,06-26 05:00,0.0,0.0
6.0,26.0,5.0,12.6,60.333332,5.0,50.0,18.150402,37.659615,0.0,401.42,0.0,0.0,False,False,0.0,0,06-26 05:10,0.0,0.0
6.0,26.0,5.0,13.05,62.0,5.0,50.0,18.358597,37.909744,0.0,401.23495,0.0,0.0,False,False,0.0,0,06-26 05:20,0.0,0.0
6.0,26.0,5.0,13.5,63.666668,5.0,50.0,18.560818,38.394608,0.0,401.0742,0.0,0.0,False,False,0.0,0,06-26 05:30,0.0,0.0
6.0,26.0,5.0,13.95,65.333336,5.0,50.0,18.755968,39.088184,0.0,400.9345,0.0,0.0,False,False,0.0,0,06-26 05:40,0.0,0.0
6.0,26.0,5.0,14.4,67.0,5.0,50.0,18.949383,39.95411,0.0,400.81314,0.0,0.0,False,False,0.0,0,06-26 05:50,0.0,0.0
6.0,26.0,6.0,15.233334,66.333336,5.0,50.0,19.439816,39.532356,0.96000004,407.96286,0.0,0.0,True,False,3.5601835494701497,0,06-26 06:00,0.0,0.0
6.0,26.0,6.0,16.066668,65.666664,23.0,26.0,21.393803,35.376213,0.96000004,417.46323,0.0,950241.4,True,False,1.606197653257862,0,06-26 06:10,0.0,1.0
6.0,26.0,6.0,16.9,65.0,23.0,26.0,22.887222,32.524185,0.96000004,422.0886,0.0,937655.56,True,False,0.11277744284512181,0,06-26 06:20,0.0,1.0
6.0,26.0,6.0,17.733334,64.333336,23.0,26.0,22.926783,33.108307,0.96000004,430.98602,0.0,317204.2,True,False,0.07321710881786103,0,06-26 06:30,0.0,1.0
6.0,26.0,6.0,18.566668,63.666668,23.0,26.0,22.998407,33.430454,0.96000004,437.27213,0.0,165893.48,True,False,0.001593100297004213,0,06-26 06:40,0.0,1.0
6.0,26.0,6.0,19.4,63.0,23.0,26.0,23.000046,34.169823,0.96000004,445.98334,0.0,220994.69,False,False,0.0,0,06-26 06:50,0.0,1.0
6.0,26.0,7.0,19.866667,61.333332,23.0,26.0,23.000057,35.002266,1.9200001,459.06827,0.0,97157.1,False,False,0.0,0,06-26 07:00,0.0,1.0
6.0,26.0,7.0,20.333334,59.666668,23.0,26.0,23.00004,35.868782,1.9200001,474.69205,0.0,62172.484,False,False,0.0,0,06-26 07:10,0.0,1.0
6.0,26.0,7.0,20.8,58.0,23.0,26.0,23.00002,36.724876,1.9200001,490.81232,0.0,33212.414,False,False,0.0,0,06-26 07:20,0.0,1.0
6.0,26.0,7.0,21.266666,56.333332,23.0,26.0,23.01534,37.518085,1.9200001,506.51355,0.0,11872.463,False,False,0.0,0,06-26 07:30,0.0,1.0
6.0,26.0,7.0,21.733334,54.666668,23.0,26.0,23.091091,38.139217,1.9200001,521.60474,0.0,11872.463,False,False,0.0,0,06-26 07:40,0.0,1.0
6.0,26.0,7.0,22.2,53.0,23.0,26.0,23.212835,38.617916,1.9200001,536.139,0.0,11872.463,False,False,0.0,0,06-26 07:50,0.0,1.0
6.0,26.0,8.0,22.483334,51.833332,23.0,26.0,24.44015,37.594837,8.16,597.9625,0.0,15174.533,False,False,0.0,0,06-26 08:00,0.0,1.0
6.0,26.0,8.0,22.766666,50.666668,23.0,26.0,25.047907,38.20821,8.16,673.7283,0.0,16516.342,False,False,0.0,0,06-26 08:10,0.0,1.0
6.0,26.0,8.0,23.05,49.5,23.0,26.0,25.405287,38.68296,8.16,691.9074,0.0,14466.22,False,False,0.0,0,06-26 08:20,0.0,1.0
6.0,26.0,8.0,23.333334,48.333332,23.0,26.0,25.592264,39.375824,8.16,713.1581,0.0,13970.341,False,False,0.0,0,06-26 08:30,0.0,1.0
6.0,26.0,8.0,23.616667,47.166668,23.0,26.0,25.836222,40.516037,8.16,771.9692,0.0,14079.962,False,False,0.0,0,06-26 08:40,0.0,1.0
6.0,26.0,8.0,23.9,46.0,23.0,26.0,25.995943,41.82892,8.16,837.41406,0.0,45859.496,False,True,0.0,37.41406442501284,06-26 08:50,0.0,1.0
6.0,26.0,9.0,24.266666,45.666668,23.0,26.0,25.999825,43.294598,9.6,839.5737,27000.0,64938.555,False,True,0.0,39.573721094221355,06-26 09:00,1.0,1.0
6.0,26.0,9.0,24.633333,45.333332,23.0,26.0,25.999853,44.504246,9.6,807.93164,27000.0,91580.27,False,True,0.0,7.931621399210371,06-26 09:10,1.0,1.0
6.0,26.0,9.0,25.0,45.0,23.0,26.0,25.999733,45.476192,9.6,773.13165,27000.0,138528.72,False,False,0.0,0,06-26 09:20,1.0,1.0
6.0,26.0,9.0,25.366667,44.666668,23.0,26.0,25.99955,46.27719,9.6,747.0867,27000.0,174803.75,False,False,0.0,0,06-26 09:30,1.0,1.0
6.0,26.0,9.0,25.733334,44.333332,23.0,26.0,25.999352,46.966667,9.6,730.0718,27000.0,207714.55,False,False,0.0,0,06-26 09:40,1.0,1.0
6.0,26.0,9.0,26.1,44.0,23.0,26.0,25.999128,47.584732,9.6,719.0873,27000.0,238253.84,False,False,0.0,0,06-26 09:50,1.0,1.0
6.0,26.0,10.0,26.283333,43.5,23.0,26.0,25.998934,48.073486,9.6,711.583,27000.0,254635.97,False,False,0.0,0,06-26 10:00,1.0,1.0
6.0,26.0,10.0,26.466667,43.0,23.0,26.0,25.998806,48.407593,9.6,706.1555,27000.0,268867.25,False,False,0.0,0,06-26 10:10,1.0,1.0
6.0,26.0,10.0,26.65,42.5,23.0,26.0,25.998697,48.6124,9.6,702.14075,27000.0,281716.8,False,False,0.0,0,06-26 10:20,1.0,1.0
6.0,26.0,10.0,26.833334,42.0,23.0,26.0,25.998594,48.724064,9.6,699.1876,27000.0,293183.25,False,False,0.0,0,06-26 10:30,1.0,1.0
6.0,26.0,10.0,27.016666,41.5,23.0,26.0,25.99867,49.57957,9.6,744.4942,0.0,250556.72,False,False,0.0,0,06-26 10:40,0.0,1.0
6.0,26.0,10.0,27.2,41.0,23.0,26.0,25.998718,50.871536,9.6,817.65204,0.0,253954.77,False,True,0.0,17.652025556425883,06-26 10:50,0.0,1.0
6.0,26.0,11.0,27.383333,40.5,23.0,26.0,25.998323,51.04677,9.6,829.3796,27000.0,325995.8,False,True,0.0,29.379551450124495,06-26 11:00,1.0,1.0
6.0,26.0,11.0,27.566668,40.0,23.0,26.0,25.998045,50.53728,9.6,803.62024,27000.0,337178.88,False,True,0.0,3.620231755956297,06-26 11:10,1.0,1.0
6.0,26.0,11.0,27.75,39.5,23.0,26.0,25.998062,49.895355,9.6,771.56964,27000.0,349000.44,False,False,0.0,0,06-26 11:20,1.0,1.0
6.0,26.0,11.0,27.933332,39.0,23.0,26.0,25.997974,49.364357,9.6,746.7268,27000.0,360998.0,False,False,0.0,0,06-26 11:30,1.0,1.0
6.0,26.0,11.0,28.116667,38.5,23.0,26.0,25.997822,48.968594,9.6,730.3485,27000.0,373443.8,False,False,0.0,0,06-26 11:40,1.0,1.0
6.0,26.0,11.0,28.3,38.0,23.0,26.0,25.997633,48.659885,9.6,719.8002,27000.0,388532.56,False,False,0.0,0,06-26 11:50,1.0,1.0
6.0,26.0,12.0,28.4,38.0,23.0,26.0,25.997915,48.01862,4.8,690.36926,27000.0,331536.0,False,False,0.0,0,06-26 12:00,1.0,1.0
6.0,26.0,12.0,28.5,38.0,23.0,26.0,25.998802,47.972515,4.8,695.3394,0.0,226560.33,False,False,0.0,0,06-26 12:10,0.0,1.0
6.0,26.0,12.0,28.6,38.0,23.0,26.0,25.99912,48.335674,4.8,723.9977,0.0,237132.97,False,False,0.0,0,06-26 12:20,0.0,1.0
6.0,26.0,12.0,28.7,38.0,23.0,26.0,25.99896,48.824898,4.8,760.4362,0.0,249962.6,False,False,0.0,0,06-26 12:30,0.0,1.0
6.0,26.0,12.0,28.8,38.0,23.0,26.0,25.998802,49.297527,4.8,796.84503,0.0,264357.6,False,False,0.0,0,06-26 12:40,0.0,1.0
6.0,26.0,12.0,28.9,38.0,23.0,26.0,25.998642,49.715942,4.8,831.2749,0.0,280249.34,False,True,0.0,31.27491816584211,06-26 12:50,0.0,1.0
6.0,26.0,13.0,28.983334,37.833332,23.0,26.0,25.99763,49.51493,7.68,813.769,27000.0,479259.6,False,True,0.0,13.76897391713976,06-26 13:00,1.0,1.0
6.0,26.0,13.0,29.066668,37.666668,23.0,26.0,25.99587,49.019028,7.68,772.4651,27000.0,499680.5,False,False,0.0,0,06-26 13:10,1.0,1.0
6.0,26.0,13.0,29.15,37.5,23.0,26.0,25.995586,48.52126,7.68,732.8397,27000.0,519408.75,False,False,0.0,0,06-26 13:20,1.0,1.0
6.0,26.0,13.0,29.233334,37.333332,23.0,26.0,25.99526,48.13377,7.68,703.6228,27000.0,537859.1,False,False,0.0,0,06-26 13:30,1.0,1.0
6.0,26.0,13.0,29.316668,37.166668,23.0,26.0,25.99491,47.851425,7.68,683.9776,27000.0,555046.9,False,False,0.0,0,06-26 13:40,1.0,1.0
6.0,26.0,13.0,29.4,37.0,23.0,26.0,25.995728,48.19654,7.68,713.5989,0.0,422954.84,False,False,0.0,0,06-26 13:50,0.0,1.0
6.0,26.0,14.0,29.6,36.166668,23.0,26.0,25.99653,48.865536,7.68,770.50226,0.0,439359.2,False,False,0.0,0,06-26 14:00,0.0,1.0
6.0,26.0,14.0,29.8,35.333332,23.0,26.0,25.996151,49.579636,7.68,834.3055,0.0,455894.16,False,True,0.0,34.305461687128286,06-26 14:10,0.0,1.0
6.0,26.0,14.0,30.0,34.5,23.0,26.0,25.994593,49.143604,7.68,828.6583,27000.0,642282.25,False,True,0.0,28.65835356273601,06-26 14:20,1.0,1.0
6.0,26.0,14.0,30.2,33.666668,23.0,26.0,25.99244,48.07127,7.68,787.0793,27000.0,667005.9,False,False,0.0,0,06-26 14:30,1.0,1.0
6.0,26.0,14.0,30.4,32.833332,23.0,26.0,25.992188,46.900185,7.68,743.5438,27000.0,691033.2,False,False,0.0,0,06-26 14:40,1.0,1.0
6.0,26.0,14.0,30.6,32.0,23.0,26.0,25.99181,45.853878,7.68,710.92365,27000.0,715994.06,False,False,0.0,0,06-26 14:50,1.0,1.0
6.0,26.0,15.0,30.6,32.0,23.0,26.0,25.991468,45.05275,7.68,689.1703,27000.0,727330.6,False,False,0.0,0,06-26 15:00,1.0,1.0
6.0,26.0,15.0,30.6,32.0,23.0,26.0,25.99202,45.10652,7.68,718.04425,0.0,539030.44,False,False,0.0,0,06-26 15:10,0.0,1.0
6.0,26.0,15.0,30.6,32.0,23.0,26.0,25.993937,45.61928,7.68,774.80695,0.0,545975.94,False,False,0.0,0,06-26 15:20,0.0,1.0
6.0,26.0,15.0,30.6,32.0,23.0,26.0,25.993603,46.24732,7.68,838.603,0.0,551650.5,False,True,0.0,38.603045640700316,06-26 15:30,0.0,1.0
6.0,26.0,15.0,30.6,32.0,23.0,26.0,25.991667,45.97896,7.68,832.4835,27000.0,746146.94,False,True,0.0,32.48354611325635,06-26 15:40,1.0,1.0
6.0,26.0,15.0,30.6,32.0,23.0,26.0,25.988882,45.273525,7.68,790.19275,27000.0,749314.94,False,False,0.0,0,06-26 15:50,1.0,1.0
6.0,26.0,16.0,30.6,32.0,23.0,26.0,25.989079,44.582108,7.68,745.9533,27000.0,750642.1,False,False,0.0,0,06-26 16:00,1.0,1.0
6.0,26.0,16.0,30.6,32.0,23.0,26.0,25.989178,44.079205,7.68,712.73883,27000.0,752643.44,False,False,0.0,0,06-26 16:10,1.0,1.0
6.0,26.0,16.0,30.6,32.0,23.0,26.0,25.989193,43.753716,7.68,690.5276,27000.0,752258.06,False,False,0.0,0,06-26 16:20,1.0,1.0
6.0,26.0,16.0,30.6,32.0,23.0,26.0,25.991335,44.009842,7.68,719.2086,0.0,562084.4,False,False,0.0,0,06-26 16:30,0.0,1.0
6.0,26.0,16.0,30.6,32.0,23.0,26.0,25.993498,44.577923,7.68,775.9172,0.0,562893.06,False,False,0.0,0,06-26 16:40,0.0,1.0
6.0,26.0,16.0,30.6,32.0,23.0,26.0,25.993343,45.220703,7.68,839.6983,0.0,563910.06,False,True,0.0,39.6982847358704,06-26 16:50,0.0,1.0
6.0,26.0,17.0,30.4,31.833334,23.0,26.0,25.992561,44.985497,6.72,828.9168,27000.0,668896.5,False,True,0.0,28.91682103489427,06-26 17:00,1.0,1.0
6.0,26.0,17.0,30.2,31.666666,23.0,26.0,25.991627,44.23376,6.72,780.2181,27000.0,654528.2,False,False,0.0,0,06-26 17:10,1.0,1.0
6.0,26.0,17.0,30.0,31.5,23.0,26.0,25.99228,43.374413,6.72,730.2925,27000.0,639140.25,False,False,0.0,0,06-26 17:20,1.0,1.0
6.0,26.0,17.0,29.8,31.333334,23.0,26.0,25.992853,42.591705,6.72,692.8588,27000.0,621733.56,False,False,0.0,0,06-26 17:30,1.0,1.0
6.0,26.0,17.0,29.6,31.166666,23.0,26.0,25.994684,42.603554,6.72,710.0723,0.0,447669.78,False,False,0.0,0,06-26 17:40,0.0,1.0
6.0,26.0,17.0,29.4,31.0,23.0,26.0,25.996212,43.078396,6.72,757.49347,0.0,435972.53,False,False,0.0,0,06-26 17:50,0.0,1.0
6.0,26.0,18.0,28.95,30.833334,23.0,26.0,25.997404,43.444057,3.8400002,797.3017,0.0,300395.1,False,False,0.0,0,06-26 18:00,0.0,1.0
6.0,26.0,18.0,28.5,30.666666,23.0,26.0,25.998362,43.658493,3.8400002,826.6975,0.0,276898.1,False,True,0.0,26.69753935024869,06-26 18:10,0.0,1.0
6.0,26.0,18.0,28.05,30.5,23.0,26.0,25.998272,42.429115,3.8400002,788.70886,27000.0,351580.12,False,False,0.0,0,06-26 18:20,1.0,1.0
6.0,26.0,18.0,27.6,30.333334,23.0,26.0,25.998665,40.54405,3.8400002,723.2674,27000.0,302118.0,False,False,0.0,0,06-26 18:30,1.0,1.0
6.0,26.0,18.0,27.15,30.166666,23.0,26.0,25.99921,38.703293,3.8400002,663.54395,27000.0,259620.73,False,False,0.0,0,06-26 18:40,1.0,1.0
6.0,26.0,18.0,26.7,30.0,23.0,26.0,25.999578,38.121292,3.8400002,655.06006,0.0,175759.44,False,False,0.0,0,06-26 18:50,0.0,1.0
6.0,26.0,19.0,26.316668,30.166666,23.0,26.0,25.999708,38.311768,3.8400002,676.3489,0.0,153407.1,False,False,0.0,0,06-26 19:00,0.0,1.0
6.0,26.0,19.0,25.933332,30.333334,23.0,26.0,25.999725,38.74842,3.8400002,706.29346,0.0,132914.36,False,False,0.0,0,06-26 19:10,0.0,1.0
6.0,26.0,19.0,25.55,30.5,23.0,26.0,25.999786,39.201614,3.8400002,735.7898,0.0,110729.234,False,False,0.0,0,06-26 19:20,0.0,1.0
6.0,26.0,19.0,25.166666,30.666666,23.0,26.0,25.99985,39.61884,3.8400002,763.0102,0.0,93871.305,False,False,0.0,0,06-26 19:30,0.0,1.0
6.0,26.0,19.0,24.783333,30.833334,23.0,26.0,25.999895,40.007183,3.8400002,788.45557,0.0,79036.51,False,False,0.0,0,06-26 19:40,0.0,1.0
6.0,26.0,19.0,24.4,31.0,23.0,26.0,25.999931,40.37974,3.8400002,812.76697,0.0,65363.062,False,True,0.0,12.766954715723841,06-26 19:50,0.0,1.0
6.0,26.0,20.0,24.033333,31.333334,23.0,26.0,25.76201,39.33695,1.92,766.7184,27000.0,11872.463,False,False,0.0,0,06-26 20:00,1.0,1.0
6.0,26.0,20.0,23.666666,31.666666,23.0,26.0,25.499884,37.473095,1.92,691.774,27000.0,14086.32,False,False,0.0,0,06-26 20:10,1.0,1.0
6.0,26.0,20.0,23.3,32.0,23.0,26.0,25.455336,36.4298,1.92,660.01447,0.0,14308.263,False,False,0.0,0,06-26 20:20,0.0,1.0
6.0,26.0,20.0,22.933332,32.333332,23.0,26.0,25.451143,36.257797,1.92,659.53955,0.0,11872.463,False,False,0.0,0,06-26 20:30,0.0,1.0
6.0,26.0,20.0,22.566668,32.666668,23.0,26.0,25.400309,36.528667,1.92,670.384,0.0,11872.463,False,False,0.0,0,06-26 20:40,0.0,1.0
6.0,26.0,20.0,22.2,33.0,23.0,26.0,25.3122,36.91284,1.92,682.45197,0.0,11872.463,False,False,0.0,0,06-26 20:50,0.0,1.0
6.0,26.0,21.0,22.016666,33.5,23.0,26.0,25.21731,37.264965,1.92,693.1026,0.0,11872.463,False,False,0.0,0,06-26 21:00,0.0,1.0
6.0,26.0,21.0,21.833334,34.0,23.0,26.0,25.126688,37.576206,1.92,702.5062,0.0,11872.463,False,False,0.0,0,06-26 21:10,0.0,1.0
6.0,26.0,21.0,21.65,34.5,23.0,26.0,25.03859,37.869183,1.92,711.2377,0.0,11872.463,False,False,0.0,0,06-26 21:20,0.0,1.0
6.0,26.0,21.0,21.466667,35.0,23.0,26.0,24.949902,38.160786,1.92,719.6228,0.0,11872.463,False,False,0.0,0,06-26 21:30,0.0,1.0
6.0,26.0,21.0,21.283333,35.5,23.0,26.0,24.859627,38.456005,1.92,727.76447,0.0,11872.463,False,False,0.0,0,06-26 21:40,0.0,1.0
6.0,26.0,21.0,21.1,36.0,23.0,26.0,24.76798,38.754204,1.92,735.6726,0.0,11872.463,False,False,0.0,0,06-26 21:50,0.0,1.0
6.0,26.0,22.0,21.2,36.833332,23.0,26.0,24.344633,39.212914,1.92,716.6546,0.0,12848.638,False,False,0.0,0,06-26 22:00,0.0,1.0
6.0,26.0,22.0,21.3,37.666668,23.0,26.0,24.162916,39.240734,1.92,700.3941,0.0,13858.243,False,False,0.0,0,06-26 22:10,0.0,1.0
6.0,26.0,22.0,21.4,38.5,23.0,26.0,23.998577,39.120407,1.92,680.0976,0.0,13562.327,False,False,0.0,0,06-26 22:20,0.0,1.0
6.0,26.0,22.0,21.5,39.333332,23.0,26.0,23.909336,38.983273,1.92,662.9691,0.0,13400.271,False,False,0.0,0,06-26 22:30,0.0,1.0
6.0,26.0,22.0,21.6,40.166668,23.0,26.0,23.83899,38.967606,1.92,648.64014,0.0,11872.463,False,False,0.0,0,06-26 22:40,0.0,1.0
6.0,26.0,22.0,21.7,41.0,23.0,26.0,23.774399,39.081547,1.92,636.36414,0.0,11872.463,False,False,0.0,0,06-26 22:50,0.0,1.0
6.0,26.0,23.0,21.6,41.5,23.0,26.0,23.626745,39.257393,0.0,615.82117,0.0,11872.463,False,False,0.0,0,06-26 23:00,0.0,1.0
6.0,26.0,23.0,21.5,42.0,5.0,50.0,23.462591,39.383526,0.0,590.6023,0.0,0.0,False,False,0.0,0,06-26 23:10,0.0,0.0
6.0,26.0,23.0,21.4,42.5,5.0,50.0,23.330732,39.43662,0.0,565.786,0.0,0.0,False,False,0.0,0,06-26 23:20,0.0,0.0
6.0,26.0,23.0,21.3,43.0,5.0,50.0,23.227043,39.472736,0.0,543.7402,0.0,0.0,False,False,0.0,0,06-26 23:30,0.0,0.0
6.0,26.0,23.0,21.2,43.5,5.0,50.0,23.13433,39.541164,0.0,524.81213,0.0,0.0,False,False,0.0,0,06-26 23:40,0.0,0.0
6.0,26.0,23.0,21.1,44.0,5.0,50.0,23.044188,39.654922,0.0,508.5882,0.0,0.0,False,False,0.0,0,06-26 23:50,0.0,0.0
6.0,27.0,0.0,21.1,44.0,5.0,50.0,22.9624,39.776672,0.0,494.5767,0.0,0.0,False,False,0.0,0,06-27 00:00,0.0,0.0
6.0,27.0,0.0,21.1,44.0,5.0,50.0,22.890324,39.88833,0.0,482.40082,0.0,0.0,False,False,0.0,0,06-27 00:10,0.0,0.0
6.0,27.0,0.0,21.1,44.0,5.0,50.0,22.824905,39.991535,0.0,471.79153,0.0,0.0,False,False,0.0,0,06-27 00:20,0.0,0.0
6.0,27.0,0.0,21.1,44.0,5.0,50.0,22.764175,40.08966,0.0,462.5432,0.0,0.0,False,False,0.0,0,06-27 00:30,0.0,0.0
6.0,27.0,0.0,21.1,44.0,5.0,50.0,22.707048,40.185066,0.0,454.48398,0.0,0.0,False,False,0.0,0,06-27 00:40,0.0,0.0
6.0,27.0,0.0,21.1,44.0,5.0,50.0,22.652994,40.278694,0.0,447.46338,0.0,0.0,False,False,0.0,0,06-27 00:50,0.0,0.0
6.0,27.0,1.0,21.016666,44.333332,5.0,50.0,22.597364,40.38823,0.0,441.34778,0.0,0.0,False,False,0.0,0,06-27 01:00,0.0,0.0
6.0,27.0,1.0,20.933332,44.666668,5.0,50.0,22.540136,40.51669,0.0,436.0202,0.0,0.0,False,False,0.0,0,06-27 01:10,0.0,0.0
6.0,27.0,1.0,20.85,45.0,5.0,50.0,22.482862,40.659847,0.0,431.3789,0.0,0.0,False,False,0.0,0,06-27 01:20,0.0,0.0
6.0,27.0,1.0,20.766666,45.333332,5.0,50.0,22.4264,40.81377,0.0,427.3354,0.0,0.0,False,False,0.0,0,06-27 01:30,0.0,0.0
6.0,27.0,1.0,20.683332,45.666668,5.0,50.0,22.370821,40.976295,0.0,423.81265,0.0,0.0,False,False,0.0,0,06-27 01:40,0.0,0.0
6.0,27.0,1.0,20.6,46.0,5.0,50.0,22.315983,41.146103,0.0,420.74365,0.0,0.0,False,False,0.0,0,06-27 01:50,0.0,0.0
