months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,27.0,2.0,20.6,46.5,5.0,50.0,22.266325,41.329777,0.0,418.07043,0.0,0.0,False,False,0.0,0,06-27 02:00,0.0,0.0
6.0,27.0,2.0,20.6,47.0,5.0,50.0,22.221697,41.54724,0.0,415.7422,0.0,0.0,False,False,0.0,0,06-27 02:10,0.0,0.0
6.0,27.0,2.0,20.6,47.5,5.0,50.0,22.180185,41.803577,0.0,413.71442,0.0,0.0,False,False,0.0,0,06-27 02:20,0.0,0.0
6.0,27.0,2.0,20.6,48.0,5.0,50.0,22.140574,42.096775,0.0,411.9482,0.0,0.0,False,False,0.0,0,06-27 02:30,0.0,0.0
6.0,27.0,2.0,20.6,48.5,5.0,50.0,22.102503,42.421917,0.0,410.40976,0.0,0.0,False,False,0.0,0,06-27 02:40,0.0,0.0
6.0,27.0,2.0,20.6,49.0,5.0,50.0,22.065908,42.77421,0.0,409.06964,0.0,0.0,False,False,0.0,0,06-27 02:50,0.0,0.0
6.0,27.0,3.0,20.5,49.0,5.0,50.0,22.02044,43.132256,0.0,407.90198,0.0,0.0,False,False,0.0,0,06-27 03:00,0.0,0.0
6.0,27.0,3.0,20.4,49.0,5.0,50.0,21.9657,43.459934,0.0,406.88437,0.0,0.0,False,False,0.0,0,06-27 03:10,0.0,0.0
6.0,27.0,3.0,20.3,49.0,5.0,50.0,21.9056,43.742367,0.0,405.9976,0.0,0.0,False,False,0.0,0,06-27 03:20,0.0,0.0
6.0,27.0,3.0,20.2,49.0,5.0,50.0,21.842834,43.97887,0.0,405.22485,0.0,0.0,False,False,0.0,0,06-27 03:30,0.0,0.0
6.0,27.0,3.0,20.1,49.0,5.0,50.0,21.778265,44.175457,0.0,404.55154,0.0,0.0,False,False,0.0,0,06-27 03:40,0.0,0.0
6.0,27.0,3.0,20.0,49.0,5.0,50.0,21.712048,44.33863,0.0,403.96487,0.0,0.0,False,False,0.0,0,06-27 03:50,0.0,0.0
6.0,27.0,4.0,19.9,49.333332,5.0,50.0,21.64717,44.486553,0.0,403.45377,0.0,0.0,False,False,0.0,0,06-27 04:00,0.0,0.0
6.0,27.0,4.0,19.8,49.666668,5.0,50.0,21.5839,44.633606,0.0,403.00848,0.0,0.0,False,False,0.0,0,06-27 04:10,0.0,0.0
6.0,27.0,4.0,19.7,50.0,5.0,50.0,21.52601,44.773624,0.0,402.62057,0.0,0.0,False,False,0.0,0,06-27 04:20,0.0,0.0
6.0,27.0,4.0,19.6,50.333332,5.0,50.0,21.477404,44.895016,0.0,402.28265,0.0,0.0,False,False,0.0,0,06-27 04:30,0.0,0.0
6.0,27.0,4.0,19.5,50.666668,5.0,50.0,21.437267,44.998066,0.0,401.98825,0.0,0.0,False,False,0.0,0,06-27 04:40,0.0,0.0
6.0,27.0,4.0,19.4,51.0,5.0,50.0,21.401917,45.09141,0.0,401.73175,0.0,0.0,False,False,0.0,0,06-27 04:50,0.0,0.0
6.0,27.0,5.0,19.4,51.666668,5.0,50.0,21.402147,45.136314,0.0,401.50833,0.0,0.0,False,False,0.0,0,06-27 05:00,0.0,0.0
6.0,27.0,5.0,19.4,52.333332,5.0,50.0,21.410671,45.220783,0.0,401.31378,0.0,0.0,False,False,0.0,0,06-27 05:10,0.0,0.0
6.0,27.0,5.0,19.4,53.0,5.0,50.0,21.414494,45.381783,0.0,401.14432,0.0,0.0,False,False,0.0,0,06-27 05:20,0.0,0.0
6.0,27.0,5.0,19.4,53.666668,5.0,50.0,21.435677,45.550533,0.0,400.99673,0.0,0.0,False,False,0.0,0,06-27 05:30,0.0,0.0
6.0,27.0,5.0,19.4,54.333332,5.0,50.0,21.479244,45.70388,0.0,400.86816,0.0,0.0,False,False,0.0,0,06-27 05:40,0.0,0.0
6.0,27.0,5.0,19.4,55.0,5.0,50.0,21.540071,45.848213,0.0,400.7562,0.0,0.0,False,False,0.0,0,06-27 05:50,0.0,0.0
6.0,27.0,6.0,19.683332,55.0,5.0,50.0,21.723263,45.653328,0.96000004,406.0943,0.0,0.0,True,False,1.2767364522960278,0,06-27 06:00,0.0,0.0
6.0,27.0,6.0,19.966667,55.0,23.0,26.0,21.92671,45.389492,0.96000004,414.36182,0.0,18627.885,True,False,1.0732893444864438,0,06-27 06:10,0.0,1.0
6.0,27.0,6.0,20.25,55.0,23.0,26.0,23.059801,42.675816,0.96000004,420.74408,0.0,247051.34,False,False,0.0,0,06-27 06:20,0.0,1.0
6.0,27.0,6.0,20.533333,55.0,23.0,26.0,23.22111,42.432827,0.96000004,423.22275,0.0,13723.128,False,False,0.0,0,06-27 06:30,0.0,1.0
6.0,27.0,6.0,20.816668,55.0,23.0,26.0,23.005428,43.323837,0.96000004,430.7292,0.0,38014.31,False,False,0.0,0,06-27 06:40,0.0,1.0
6.0,27.0,6.0,21.1,55.0,23.0,26.0,23.000153,43.702885,0.96000004,438.88934,0.0,76035.875,False,False,0.0,0,06-27 06:50,0.0,1.0
6.0,27.0,7.0,21.466667,54.833332,23.0,26.0,23.095678,43.933605,1.9200001,452.12817,0.0,11872.463,False,False,0.0,0,06-27 07:00,0.0,1.0
6.0,27.0,7.0,21.833334,54.666668,23.0,26.0,23.186068,44.25438,1.9200001,468.05746,0.0,11872.463,False,False,0.0,0,06-27 07:10,0.0,1.0
6.0,27.0,7.0,22.2,54.5,23.0,26.0,23.251158,44.67396,1.9200001,484.44794,0.0,11872.463,False,False,0.0,0,06-27 07:20,0.0,1.0
6.0,27.0,7.0,22.566668,54.333332,23.0,26.0,23.320082,45.094685,1.9200001,500.3677,0.0,11872.463,False,False,0.0,0,06-27 07:30,0.0,1.0
6.0,27.0,7.0,22.933332,54.166668,23.0,26.0,23.407722,45.471214,1.9200001,515.6493,0.0,11872.463,False,False,0.0,0,06-27 07:40,0.0,1.0
6.0,27.0,7.0,23.3,54.0,23.0,26.0,23.512403,45.808193,1.9200001,530.3633,0.0,11872.463,False,False,0.0,0,06-27 07:50,0.0,1.0
6.0,27.0,8.0,23.583334,53.666668,23.0,26.0,24.719326,44.24569,8.16,592.3158,0.0,15236.719,False,False,0.0,0,06-27 08:00,0.0,1.0
6.0,27.0,8.0,23.866667,53.333332,23.0,26.0,25.319027,44.591946,8.16,668.2603,0.0,16572.217,False,False,0.0,0,06-27 08:10,0.0,1.0
6.0,27.0,8.0,24.15,53.0,23.0,26.0,25.68133,44.904175,8.16,686.4967,0.0,14514.341,False,False,0.0,0,06-27 08:20,0.0,1.0
6.0,27.0,8.0,24.433332,52.666668,23.0,26.0,25.87084,45.525013,8.16,707.8133,0.0,14054.05,False,False,0.0,0,06-27 08:30,0.0,1.0
6.0,27.0,8.0,24.716667,52.333332,23.0,26.0,25.996756,46.866787,8.16,766.7786,0.0,71122.15,False,False,0.0,0,06-27 08:40,0.0,1.0
6.0,27.0,8.0,25.0,52.0,23.0,26.0,25.999662,48.500046,8.16,832.3993,0.0,122057.84,False,True,0.0,32.399300066984324,06-27 08:50,0.0,1.0
6.0,27.0,9.0,25.466667,51.833332,23.0,26.0,25.999584,50.22739,9.6,835.71515,27000.0,147702.73,False,True,0.0,35.715146776133,06-27 09:00,1.0,1.0
6.0,27.0,9.0,25.933332,51.666668,23.0,26.0,25.999313,51.881935,9.6,805.56396,27000.0,198993.06,False,True,0.0,5.563949583222438,06-27 09:10,1.0,1.0
6.0,27.0,9.0,26.4,51.5,23.0,26.0,25.998922,53.377716,9.6,772.0492,27000.0,242956.23,False,False,0.0,0,06-27 09:20,1.0,1.0
6.0,27.0,9.0,26.866667,51.333332,23.0,26.0,25.998463,54.71827,9.6,746.933,27000.0,289925.3,False,False,0.0,0,06-27 09:30,1.0,1.0
6.0,27.0,9.0,27.333334,51.166668,23.0,26.0,25.99788,55.94256,9.6,730.5529,27000.0,338441.4,False,False,0.0,0,06-27 09:40,1.0,1.0
6.0,27.0,9.0,27.8,51.0,23.0,26.0,25.997179,57.09114,9.6,720.01416,27000.0,385939.2,False,False,0.0,0,06-27 09:50,1.0,1.0
6.0,27.0,10.0,27.883333,50.666668,23.0,26.0,25.996592,58.00655,9.6,712.8007,27000.0,405670.84,False,False,0.0,0,06-27 10:00,1.0,1.0
6.0,27.0,10.0,27.966667,50.333332,23.0,26.0,25.99625,58.626102,9.6,707.54065,27000.0,424264.84,False,False,0.0,0,06-27 10:10,1.0,1.0
6.0,27.0,10.0,28.05,50.0,23.0,26.0,25.995955,58.99644,9.6,703.60394,27000.0,440699.88,False,False,0.0,0,06-27 10:20,1.0,1.0
6.0,27.0,10.0,28.133333,49.666668,23.0,26.0,25.995731,59.19505,9.6,700.6688,27000.0,451186.97,False,False,0.0,0,06-27 10:30,1.0,1.0
6.0,27.0,10.0,28.216667,49.333332,23.0,26.0,25.995575,59.284637,9.6,698.5114,27000.0,459535.94,False,False,0.0,0,06-27 10:40,1.0,1.0
6.0,27.0,10.0,28.3,49.0,23.0,26.0,25.99623,59.95347,9.6,744.13257,0.0,361861.7,False,False,0.0,0,06-27 10:50,0.0,1.0
6.0,27.0,11.0,28.483334,48.833332,23.0,26.0,25.996876,60.96199,9.6,817.35785,0.0,367564.72,False,True,0.0,17.357861597169176,06-27 11:00,0.0,1.0
6.0,27.0,11.0,28.666666,48.666668,23.0,26.0,25.995869,61.21222,9.6,829.45593,27000.0,493164.6,False,True,0.0,29.455910494131672,06-27 11:10,1.0,1.0
6.0,27.0,11.0,28.85,48.5,23.0,26.0,25.994507,61.026432,9.6,804.1989,27000.0,506515.44,False,True,0.0,4.1989070395034105,06-27 11:20,1.0,1.0
6.0,27.0,11.0,29.033333,48.333332,23.0,26.0,25.994335,60.80238,9.6,772.5755,27000.0,519275.66,False,False,0.0,0,06-27 11:30,1.0,1.0
6.0,27.0,11.0,29.216667,48.166668,23.0,26.0,25.994057,60.708065,9.6,748.0156,27000.0,533916.44,False,False,0.0,0,06-27 11:40,1.0,1.0
6.0,27.0,11.0,29.4,48.0,23.0,26.0,25.993702,60.74912,9.6,731.79913,27000.0,547262.25,False,False,0.0,0,06-27 11:50,1.0,1.0
6.0,27.0,12.0,29.6,48.0,23.0,26.0,25.994162,60.508858,4.8,699.0637,27000.0,497154.94,False,False,0.0,0,06-27 12:00,1.0,1.0
6.0,27.0,12.0,29.8,48.0,23.0,26.0,25.99622,60.49262,4.8,702.90283,0.0,345910.78,False,False,0.0,0,06-27 12:10,0.0,1.0
6.0,27.0,12.0,30.0,48.0,23.0,26.0,25.997358,60.664856,4.8,731.34106,0.0,356942.62,False,False,0.0,0,06-27 12:20,0.0,1.0
6.0,27.0,12.0,30.2,48.0,23.0,26.0,25.997156,60.90462,4.8,767.74146,0.0,370242.4,False,False,0.0,0,06-27 12:30,0.0,1.0
6.0,27.0,12.0,30.4,48.0,23.0,26.0,25.996902,61.137627,4.8,804.07446,0.0,385480.3,False,True,0.0,4.074491724272093,06-27 12:40,0.0,1.0
6.0,27.0,12.0,30.6,48.0,23.0,26.0,25.995178,61.296875,4.8,778.74554,27000.0,601772.25,False,False,0.0,0,06-27 12:50,1.0,1.0
6.0,27.0,13.0,30.6,47.666668,23.0,26.0,25.991402,61.559143,7.68,738.8038,27000.0,659625.6,False,False,0.0,0,06-27 13:00,1.0,1.0
6.0,27.0,13.0,30.6,47.333332,23.0,26.0,25.990181,61.75396,7.68,706.4346,27000.0,669627.06,False,False,0.0,0,06-27 13:10,1.0,1.0
6.0,27.0,13.0,30.6,47.0,23.0,26.0,25.98981,61.79146,7.68,685.0087,27000.0,680006.0,False,False,0.0,0,06-27 13:20,1.0,1.0
6.0,27.0,13.0,30.6,46.666668,23.0,26.0,25.992104,62.050976,7.68,714.10175,0.0,492596.8,False,False,0.0,0,06-27 13:30,0.0,1.0
6.0,27.0,13.0,30.6,46.333332,23.0,26.0,25.994263,62.449543,7.68,770.99225,0.0,500684.2,False,False,0.0,0,06-27 13:40,0.0,1.0
6.0,27.0,13.0,30.6,46.0,23.0,26.0,25.994041,62.87017,7.68,834.8758,0.0,508755.7,False,True,0.0,34.875794040244614,06-27 13:50,0.0,1.0
6.0,27.0,14.0,30.6,46.0,23.0,26.0,25.991909,62.589844,7.68,829.38513,27000.0,709140.2,False,True,0.0,29.38513382748272,06-27 14:00,1.0,1.0
6.0,27.0,14.0,30.6,46.0,23.0,26.0,25.988596,61.98533,7.68,787.9186,27000.0,715348.5,False,False,0.0,0,06-27 14:10,1.0,1.0
6.0,27.0,14.0,30.6,46.0,23.0,26.0,25.988556,61.399414,7.68,744.395,27000.0,719212.0,False,False,0.0,0,06-27 14:20,1.0,1.0
6.0,27.0,14.0,30.6,46.0,23.0,26.0,25.98847,60.966675,7.68,711.6967,27000.0,724961.3,False,False,0.0,0,06-27 14:30,1.0,1.0
6.0,27.0,14.0,30.6,46.0,23.0,26.0,25.988289,60.67303,7.68,689.83124,27000.0,730223.8,False,False,0.0,0,06-27 14:40,1.0,1.0
6.0,27.0,14.0,30.6,46.0,23.0,26.0,25.98912,60.7974,7.68,718.6358,0.0,539673.7,False,False,0.0,0,06-27 14:50,0.0,1.0
6.0,27.0,15.0,30.5,45.833332,23.0,26.0,25.991997,61.116943,7.68,775.3499,0.0,540606.2,False,False,0.0,0,06-27 15:00,0.0,1.0
6.0,27.0,15.0,30.4,45.666668,23.0,26.0,25.991879,61.47879,7.68,839.0981,0.0,543225.6,False,True,0.0,39.09809364703494,06-27 15:10,0.0,1.0
6.0,27.0,15.0,30.3,45.5,23.0,26.0,25.989752,61.12863,7.68,832.8567,27000.0,723880.5,False,True,0.0,32.85670856448951,06-27 15:20,1.0,1.0
6.0,27.0,15.0,30.2,45.333332,23.0,26.0,25.986427,60.387863,7.68,790.40857,27000.0,718873.4,False,False,0.0,0,06-27 15:30,1.0,1.0
6.0,27.0,15.0,30.1,45.166668,23.0,26.0,25.986906,59.587845,7.68,746.01056,27000.0,709254.2,False,False,0.0,0,06-27 15:40,1.0,1.0
6.0,27.0,15.0,30.0,45.0,23.0,26.0,25.987402,58.880615,7.68,712.64905,27000.0,701354.75,False,False,0.0,0,06-27 15:50,1.0,1.0
6.0,27.0,16.0,29.9,45.0,23.0,26.0,25.987812,58.31352,7.68,690.3063,27000.0,691951.56,False,False,0.0,0,06-27 16:00,1.0,1.0
6.0,27.0,16.0,29.8,45.0,23.0,26.0,25.990267,58.32932,7.68,718.9131,0.0,522127.22,False,False,0.0,0,06-27 16:10,0.0,1.0
6.0,27.0,16.0,29.7,45.0,23.0,26.0,25.99278,58.676247,7.68,775.5656,0.0,516019.62,False,False,0.0,0,06-27 16:20,0.0,1.0
6.0,27.0,16.0,29.6,45.0,23.0,26.0,25.99281,59.116947,7.68,839.28436,0.0,512931.75,False,True,0.0,39.28436049921174,06-27 16:30,0.0,1.0
6.0,27.0,16.0,29.5,45.0,23.0,26.0,25.99139,58.775745,7.68,832.81494,27000.0,657543.06,False,True,0.0,32.81494891937825,06-27 16:40,1.0,1.0
6.0,27.0,16.0,29.4,45.0,23.0,26.0,25.98922,58.034145,7.68,790.0889,27000.0,650776.6,False,False,0.0,0,06-27 16:50,1.0,1.0
6.0,27.0,17.0,29.4,45.166668,23.0,26.0,25.99081,57.327484,6.72,741.0498,27000.0,579007.0,False,False,0.0,0,06-27 17:00,1.0,1.0
6.0,27.0,17.0,29.4,45.333332,23.0,26.0,25.992046,56.850006,6.72,701.5442,27000.0,579576.56,False,False,0.0,0,06-27 17:10,1.0,1.0
6.0,27.0,17.0,29.4,45.5,23.0,26.0,25.992048,56.594734,6.72,673.8808,27000.0,579554.6,False,False,0.0,0,06-27 17:20,1.0,1.0
6.0,27.0,17.0,29.4,45.666668,23.0,26.0,25.993624,56.80443,6.72,695.477,0.0,428621.97,False,False,0.0,0,06-27 17:30,0.0,1.0
6.0,27.0,17.0,29.4,45.833332,23.0,26.0,25.995317,57.26052,6.72,744.0938,0.0,424492.94,False,False,0.0,0,06-27 17:40,0.0,1.0
6.0,27.0,17.0,29.4,46.0,23.0,26.0,25.996096,57.78792,6.72,799.596,0.0,417168.03,False,False,0.0,0,06-27 17:50,0.0,1.0
6.0,27.0,18.0,29.216667,46.333332,23.0,26.0,25.997406,58.116085,3.8400002,838.1423,0.0,286837.8,False,True,0.0,38.14225216750788,06-27 18:00,0.0,1.0
6.0,27.0,18.0,29.033333,46.666668,23.0,26.0,25.99766,57.81934,3.8400002,801.1463,27000.0,408482.1,False,True,0.0,1.146306458011054,06-27 18:10,1.0,1.0
6.0,27.0,18.0,28.85,47.0,23.0,26.0,25.996984,57.273315,3.8400002,733.2984,27000.0,385289.9,False,False,0.0,0,06-27 18:20,1.0,1.0
6.0,27.0,18.0,28.666666,47.333332,23.0,26.0,25.99739,56.765995,3.8400002,670.9563,27000.0,363715.03,False,False,0.0,0,06-27 18:30,1.0,1.0
6.0,27.0,18.0,28.483334,47.666668,23.0,26.0,25.998398,56.72985,3.8400002,661.228,0.0,227165.22,False,False,0.0,0,06-27 18:40,0.0,1.0
6.0,27.0,18.0,28.3,48.0,23.0,26.0,25.999058,56.982384,3.8400002,682.14496,0.0,214524.8,False,False,0.0,0,06-27 18:50,0.0,1.0
6.0,27.0,19.0,27.85,49.0,23.0,26.0,25.999168,57.33987,3.8400002,712.0106,0.0,194826.66,False,False,0.0,0,06-27 19:00,0.0,1.0
6.0,27.0,19.0,27.4,50.0,23.0,26.0,25.999315,57.72184,3.8400002,741.45886,0.0,173361.53,False,False,0.0,0,06-27 19:10,0.0,1.0
6.0,27.0,19.0,26.95,51.0,23.0,26.0,25.99947,58.11413,3.8400002,768.60425,0.0,150531.5,False,False,0.0,0,06-27 19:20,0.0,1.0
6.0,27.0,19.0,26.5,52.0,23.0,26.0,25.9996,58.516613,3.8400002,793.95734,0.0,131627.83,False,False,0.0,0,06-27 19:30,0.0,1.0
6.0,27.0,19.0,26.05,53.0,23.0,26.0,25.999699,58.92959,3.8400002,818.17456,0.0,114144.91,False,True,0.0,18.17457079513258,06-27 19:40,0.0,1.0
6.0,27.0,19.0,25.6,54.0,23.0,26.0,25.999813,58.445526,3.8400002,780.5269,27000.0,91228.79,False,False,0.0,0,06-27 19:50,1.0,1.0
6.0,27.0,20.0,25.316668,54.333332,23.0,26.0,25.931606,57.62158,1.92,708.07184,27000.0,11872.463,False,False,0.0,0,06-27 20:00,1.0,1.0
6.0,27.0,20.0,25.033333,54.666668,23.0,26.0,25.82613,56.81624,1.92,637.91,27000.0,11872.463,False,False,0.0,0,06-27 20:10,1.0,1.0
6.0,27.0,20.0,24.75,55.0,23.0,26.0,25.779858,56.604492,1.92,614.4999,0.0,12860.098,False,False,0.0,0,06-27 20:20,0.0,1.0
6.0,27.0,20.0,24.466667,55.333332,23.0,26.0,25.743835,56.849926,1.92,619.0225,0.0,11872.463,False,False,0.0,0,06-27 20:30,0.0,1.0
6.0,27.0,20.0,24.183332,55.666668,23.0,26.0,25.69185,57.295082,1.92,632.1636,0.0,11872.463,False,False,0.0,0,06-27 20:40,0.0,1.0
6.0,27.0,20.0,23.9,56.0,23.0,26.0,25.626469,57.774807,1.92,645.4488,0.0,11872.463,False,False,0.0,0,06-27 20:50,0.0,1.0
6.0,27.0,21.0,23.616667,56.166668,23.0,26.0,25.554447,58.20992,1.92,657.1099,0.0,11872.463,False,False,0.0,0,06-27 21:00,0.0,1.0
6.0,27.0,21.0,23.333334,56.333332,23.0,26.0,25.479275,58.613247,1.92,667.5655,0.0,11872.463,False,False,0.0,0,06-27 21:10,0.0,1.0
6.0,27.0,21.0,23.05,56.5,23.0,26.0,25.401693,58.992672,1.92,677.38806,0.0,11872.463,False,False,0.0,0,06-27 21:20,0.0,1.0
6.0,27.0,21.0,22.766666,56.666668,23.0,26.0,25.32171,59.354073,1.92,686.85913,0.0,11872.463,False,False,0.0,0,06-27 21:30,0.0,1.0
6.0,27.0,21.0,22.483334,56.833332,23.0,26.0,25.239485,59.6991,1.92,696.0552,0.0,11872.463,False,False,0.0,0,06-27 21:40,0.0,1.0
6.0,27.0,21.0,22.2,57.0,23.0,26.0,25.155336,60.02734,1.92,704.97845,0.0,11872.463,False,False,0.0,0,06-27 21:50,0.0,1.0
6.0,27.0,22.0,21.933332,57.666668,23.0,26.0,24.731678,60.694347,1.92,688.5856,0.0,12853.916,False,False,0.0,0,06-27 22:00,0.0,1.0
6.0,27.0,22.0,21.666666,58.333332,23.0,26.0,24.442392,60.594677,1.92,670.1291,0.0,13861.783,False,False,0.0,0,06-27 22:10,0.0,1.0
6.0,27.0,22.0,21.4,59.0,23.0,26.0,24.270832,60.349655,1.92,657.3976,0.0,12878.001,False,False,0.0,0,06-27 22:20,0.0,1.0
6.0,27.0,22.0,21.133333,59.666668,23.0,26.0,24.11969,59.88878,1.92,642.9578,0.0,13479.356,False,False,0.0,0,06-27 22:30,0.0,1.0
6.0,27.0,22.0,20.866667,60.333332,23.0,26.0,23.980915,59.509567,1.92,630.9366,0.0,13287.307,False,False,0.0,0,06-27 22:40,0.0,1.0
6.0,27.0,22.0,20.6,61.0,23.0,26.0,23.835684,59.23528,1.92,620.6412,0.0,13171.2,False,False,0.0,0,06-27 22:50,0.0,1.0
6.0,27.0,23.0,20.5,61.333332,23.0,26.0,23.62535,59.051365,0.0,601.8357,0.0,13231.447,False,False,0.0,0,06-27 23:00,0.0,1.0
6.0,27.0,23.0,20.4,61.666668,5.0,50.0,23.415148,58.781784,0.0,578.2264,0.0,0.0,False,False,0.0,0,06-27 23:10,0.0,0.0
6.0,27.0,23.0,20.3,62.0,5.0,50.0,23.241135,58.418865,0.0,554.8835,0.0,0.0,False,False,0.0,0,06-27 23:20,0.0,0.0
6.0,27.0,23.0,20.2,62.333332,5.0,50.0,23.10238,58.02782,0.0,534.158,0.0,0.0,False,False,0.0,0,06-27 23:30,0.0,0.0
6.0,27.0,23.0,20.1,62.666668,5.0,50.0,22.984175,57.67074,0.0,516.3976,0.0,0.0,False,False,0.0,0,06-27 23:40,0.0,0.0
6.0,27.0,23.0,20.0,63.0,5.0,50.0,22.875837,57.37345,0.0,501.20065,0.0,0.0,False,False,0.0,0,06-27 23:50,0.0,0.0
6.0,28.0,0.0,20.0,63.0,5.0,50.0,22.741343,57.249634,0.0,488.09262,0.0,0.0,False,False,0.0,0,06-28 00:00,0.0,0.0
6.0,28.0,0.0,20.0,63.0,5.0,50.0,22.6076,57.195568,0.0,476.7125,0.0,0.0,False,False,0.0,0,06-28 00:10,0.0,0.0
6.0,28.0,0.0,20.0,63.0,5.0,50.0,22.495508,57.130123,0.0,466.80408,0.0,0.0,False,False,0.0,0,06-28 00:20,0.0,0.0
6.0,28.0,0.0,20.0,63.0,5.0,50.0,22.403399,57.05156,0.0,458.17233,0.0,0.0,False,False,0.0,0,06-28 00:30,0.0,0.0
6.0,28.0,0.0,20.0,63.0,5.0,50.0,22.322363,56.984097,0.0,450.6549,0.0,0.0,False,False,0.0,0,06-28 00:40,0.0,0.0
6.0,28.0,0.0,20.0,63.0,5.0,50.0,22.246243,56.94313,0.0,444.10992,0.0,0.0,False,False,0.0,0,06-28 00:50,0.0,0.0
6.0,28.0,1.0,19.9,63.833332,5.0,50.0,22.171852,56.952457,0.0,438.4117,0.0,0.0,False,False,0.0,0,06-28 01:00,0.0,0.0
6.0,28.0,1.0,19.8,64.666664,5.0,50.0,22.10005,57.028275,0.0,433.4502,0.0,0.0,False,False,0.0,0,06-28 01:10,0.0,0.0
6.0,28.0,1.0,19.7,65.5,5.0,50.0,22.031073,57.166336,0.0,429.1298,0.0,0.0,False,False,0.0,0,06-28 01:20,0.0,0.0
6.0,28.0,1.0,19.6,66.333336,5.0,50.0,21.964186,57.360355,0.0,425.36743,0.0,0.0,False,False,0.0,0,06-28 01:30,0.0,0.0
6.0,28.0,1.0,19.5,67.166664,5.0,50.0,21.898727,57.603405,0.0,422.09094,0.0,0.0,False,False,0.0,0,06-28 01:40,0.0,0.0
6.0,28.0,1.0,19.4,68.0,5.0,50.0,21.834393,57.888626,0.0,419.23755,0.0,0.0,False,False,0.0,0,06-28 01:50,0.0,0.0
6.0,28.0,2.0,19.4,68.333336,5.0,50.0,21.776335,58.195774,0.0,416.75293,0.0,0.0,False,False,0.0,0,06-28 02:00,0.0,0.0
6.0,28.0,2.0,19.4,68.666664,5.0,50.0,21.72438,58.50772,0.0,414.58963,0.0,0.0,False,False,0.0,0,06-28 02:10,0.0,0.0
6.0,28.0,2.0,19.4,69.0,5.0,50.0,21.676277,58.827927,0.0,412.70605,0.0,0.0,False,False,0.0,0,06-28 02:20,0.0,0.0
6.0,28.0,2.0,19.4,69.333336,5.0,50.0,21.630568,59.15886,0.0,411.06598,0.0,0.0,False,False,0.0,0,06-28 02:30,0.0,0.0
6.0,28.0,2.0,19.4,69.666664,5.0,50.0,21.586792,59.500072,0.0,409.63785,0.0,0.0,False,False,0.0,0,06-28 02:40,0.0,0.0
6.0,28.0,2.0,19.4,70.0,5.0,50.0,21.54483,59.850086,0.0,408.39426,0.0,0.0,False,False,0.0,0,06-28 02:50,0.0,0.0
6.0,28.0,3.0,19.4,70.5,5.0,50.0,21.505314,60.215084,0.0,407.31128,0.0,0.0,False,False,0.0,0,06-28 03:00,0.0,0.0
6.0,28.0,3.0,19.4,71.0,5.0,50.0,21.468264,60.598755,0.0,406.3682,0.0,0.0,False,False,0.0,0,06-28 03:10,0.0,0.0
6.0,28.0,3.0,19.4,71.5,5.0,50.0,21.433273,61.001564,0.0,405.54688,0.0,0.0,False,False,0.0,0,06-28 03:20,0.0,0.0
6.0,28.0,3.0,19.4,72.0,5.0,50.0,21.399956,61.42193,0.0,404.8316,0.0,0.0,False,False,0.0,0,06-28 03:30,0.0,0.0
6.0,28.0,3.0,19.4,72.5,5.0,50.0,21.368073,61.857567,0.0,404.20865,0.0,0.0,False,False,0.0,0,06-28 03:40,0.0,0.0
6.0,28.0,3.0,19.4,73.0,5.0,50.0,21.33748,62.30628,0.0,403.66608,0.0,0.0,False,False,0.0,0,06-28 03:50,0.0,0.0
6.0,28.0,4.0,19.4,73.5,5.0,50.0,21.307415,62.76876,0.0,403.1935,0.0,0.0,False,False,0.0,0,06-28 04:00,0.0,0.0
6.0,28.0,4.0,19.4,74.0,5.0,50.0,21.277567,63.24439,0.0,402.7819,0.0,0.0,False,False,0.0,0,06-28 04:10,0.0,0.0
6.0,28.0,4.0,19.4,74.5,5.0,50.0,21.253658,63.709244,0.0,402.4234,0.0,0.0,False,False,0.0,0,06-28 04:20,0.0,0.0
6.0,28.0,4.0,19.4,75.0,5.0,50.0,21.260061,64.065605,0.0,402.11108,0.0,0.0,False,False,0.0,0,06-28 04:30,0.0,0.0
6.0,28.0,4.0,19.4,75.5,5.0,50.0,21.306002,64.273964,0.0,401.83902,0.0,0.0,False,False,0.0,0,06-28 04:40,0.0,0.0
6.0,28.0,4.0,19.4,76.0,5.0,50.0,21.381872,64.36976,0.0,401.60196,0.0,0.0,False,False,0.0,0,06-28 04:50,0.0,0.0
6.0,28.0,5.0,19.5,76.0,5.0,50.0,21.475607,64.4076,0.0,401.39545,0.0,0.0,False,False,0.0,0,06-28 05:00,0.0,0.0
6.0,28.0,5.0,19.6,76.0,5.0,50.0,21.581284,64.398155,0.0,401.21558,0.0,0.0,False,False,0.0,0,06-28 05:10,0.0,0.0
6.0,28.0,5.0,19.7,76.0,5.0,50.0,21.697685,64.34579,0.0,401.05887,0.0,0.0,False,False,0.0,0,06-28 05:20,0.0,0.0
6.0,28.0,5.0,19.8,76.0,5.0,50.0,21.813423,64.29548,0.0,400.92233,0.0,0.0,False,False,0.0,0,06-28 05:30,0.0,0.0
6.0,28.0,5.0,19.9,76.0,5.0,50.0,21.924234,64.26413,0.0,400.80344,0.0,0.0,False,False,0.0,0,06-28 05:40,0.0,0.0
6.0,28.0,5.0,20.0,76.0,5.0,50.0,22.031261,64.247284,0.0,400.69983,0.0,0.0,False,False,0.0,0,06-28 05:50,0.0,0.0
6.0,28.0,6.0,20.466667,76.0,5.0,50.0,22.317848,63.50211,0.96000004,406.04263,0.0,0.0,True,False,0.6821510211991466,0,06-28 06:00,0.0,0.0
6.0,28.0,6.0,20.933332,76.0,23.0,26.0,22.61009,62.737732,0.96000004,414.31,0.0,20156.383,True,False,0.3899090261283362,0,06-28 06:10,0.0,1.0
6.0,28.0,6.0,21.4,76.0,23.0,26.0,23.150648,61.123894,0.96000004,419.63898,0.0,76144.29,False,False,0.0,0,06-28 06:20,0.0,1.0
6.0,28.0,6.0,21.866667,76.0,23.0,26.0,23.29626,60.877796,0.96000004,422.60278,0.0,13743.633,False,False,0.0,0,06-28 06:30,0.0,1.0
6.0,28.0,6.0,22.333334,76.0,23.0,26.0,23.417858,60.909935,0.96000004,430.0435,0.0,13614.3545,False,False,0.0,0,06-28 06:40,0.0,1.0
6.0,28.0,6.0,22.8,76.0,23.0,26.0,23.559662,60.929092,0.96000004,438.2161,0.0,13332.318,False,False,0.0,0,06-28 06:50,0.0,1.0
6.0,28.0,7.0,23.266666,75.166664,23.0,26.0,23.73464,60.859364,0.96000004,446.32196,0.0,13581.738,False,False,0.0,0,06-28 07:00,0.0,1.0
6.0,28.0,7.0,23.733334,74.333336,23.0,26.0,23.918955,60.774895,0.96000004,454.12164,0.0,13990.493,False,False,0.0,0,06-28 07:10,0.0,1.0
6.0,28.0,7.0,24.2,73.5,23.0,26.0,24.099218,60.72111,0.96000004,461.6142,0.0,14113.411,False,False,0.0,0,06-28 07:20,0.0,1.0
6.0,28.0,7.0,24.666666,72.666664,23.0,26.0,24.275568,60.697132,0.96000004,468.84555,0.0,14074.693,False,False,0.0,0,06-28 07:30,0.0,1.0
6.0,28.0,7.0,25.133333,71.833336,23.0,26.0,24.45072,60.69277,0.96000004,475.84827,0.0,14037.935,False,False,0.0,0,06-28 07:40,0.0,1.0
6.0,28.0,7.0,25.6,71.0,23.0,26.0,24.625555,60.704033,0.96000004,482.63812,0.0,14034.996,False,False,0.0,0,06-28 07:50,0.0,1.0
6.0,28.0,8.0,25.866667,70.0,23.0,26.0,25.271044,59.48631,3.8400002,507.05585,0.0,13854.044,False,False,0.0,0,06-28 08:00,0.0,1.0
6.0,28.0,8.0,26.133333,69.0,23.0,26.0,25.708899,59.175564,3.8400002,542.05176,0.0,15335.589,False,False,0.0,0,06-28 08:10,0.0,1.0
6.0,28.0,8.0,26.4,68.0,23.0,26.0,25.961824,59.479515,3.8400002,575.4204,0.0,13287.805,False,False,0.0,0,06-28 08:20,0.0,1.0
6.0,28.0,8.0,26.666666,67.0,23.0,26.0,25.999022,60.144547,3.8400002,599.58264,0.0,72824.99,False,False,0.0,0,06-28 08:30,0.0,1.0
6.0,28.0,8.0,26.933332,66.0,23.0,26.0,25.999798,61.09815,3.8400002,630.3344,0.0,107556.48,False,False,0.0,0,06-28 08:40,0.0,1.0
6.0,28.0,8.0,27.2,65.0,23.0,26.0,25.999683,61.951397,3.8400002,659.7938,0.0,124721.45,False,False,0.0,0,06-28 08:50,0.0,1.0
6.0,28.0,9.0,27.383333,64.333336,23.0,26.0,25.999575,62.71138,3.8400002,688.254,0.0,145905.77,False,False,0.0,0,06-28 09:00,0.0,1.0
6.0,28.0,9.0,27.566668,63.666668,23.0,26.0,25.999464,63.40722,3.8400002,715.84314,0.0,159007.1,False,False,0.0,0,06-28 09:10,0.0,1.0
6.0,28.0,9.0,27.75,63.0,23.0,26.0,25.99938,64.05113,3.8400002,742.6033,0.0,169302.31,False,False,0.0,0,06-28 09:20,0.0,1.0
6.0,28.0,9.0,27.933332,62.333332,23.0,26.0,25.999298,64.64744,3.8400002,768.5528,0.0,180017.4,False,False,0.0,0,06-28 09:30,0.0,1.0
6.0,28.0,9.0,28.116667,61.666668,23.0,26.0,25.999212,65.1984,3.8400002,793.71,0.0,189863.16,False,False,0.0,0,06-28 09:40,0.0,1.0
6.0,28.0,9.0,28.3,61.0,23.0,26.0,25.999128,65.70649,3.8400002,818.097,0.0,198801.9,False,True,0.0,18.096997970489156,06-28 09:50,0.0,1.0
6.0,28.0,10.0,28.3,60.333332,23.0,26.0,25.998632,66.430336,3.8400002,781.2708,27000.0,311308.22,False,False,0.0,0,06-28 10:00,1.0,1.0
6.0,28.0,10.0,28.3,59.666668,23.0,26.0,25.997772,67.04094,3.8400002,718.58215,27000.0,312601.78,False,False,0.0,0,06-28 10:10,1.0,1.0
6.0,28.0,10.0,28.3,59.0,23.0,26.0,25.997751,67.3465,3.8400002,661.0909,27000.0,312278.7,False,False,0.0,0,06-28 10:20,1.0,1.0
6.0,28.0,10.0,28.3,58.333332,23.0,26.0,25.998514,67.6012,3.8400002,653.5506,0.0,200700.86,False,False,0.0,0,06-28 10:30,0.0,1.0
6.0,28.0,10.0,28.3,57.666668,23.0,26.0,25.999077,67.863754,3.8400002,675.07733,0.0,198642.62,False,False,0.0,0,06-28 10:40,0.0,1.0
6.0,28.0,10.0,28.3,57.0,23.0,26.0,25.999107,68.12497,3.8400002,705.05994,0.0,196452.69,False,False,0.0,0,06-28 10:50,0.0,1.0
6.0,28.0,11.0,28.3,56.666668,23.0,26.0,25.999126,68.38505,3.8400002,734.60815,0.0,194322.39,False,False,0.0,0,06-28 11:00,0.0,1.0
6.0,28.0,11.0,28.3,56.333332,23.0,26.0,25.999136,68.62615,3.8400002,761.93744,0.0,194279.3,False,False,0.0,0,06-28 11:10,0.0,1.0
6.0,28.0,11.0,28.3,56.0,23.0,26.0,25.999138,68.84675,3.8400002,787.5375,0.0,193995.45,False,False,0.0,0,06-28 11:20,0.0,1.0
6.0,28.0,11.0,28.3,55.666668,23.0,26.0,25.999147,69.04923,3.8400002,812.03503,0.0,192465.9,False,True,0.0,12.035046745996851,06-28 11:30,0.0,1.0
6.0,28.0,11.0,28.3,55.333332,23.0,26.0,25.99873,68.28627,3.8400002,775.9736,27000.0,301624.53,False,False,0.0,0,06-28 11:40,1.0,1.0
6.0,28.0,11.0,28.3,55.0,23.0,26.0,25.998146,67.08925,3.8400002,714.3801,27000.0,302200.62,False,False,0.0,0,06-28 11:50,1.0,1.0
6.0,28.0,12.0,28.483334,55.333332,23.0,26.0,25.99815,66.13026,3.8400002,657.9725,27000.0,317080.5,False,False,0.0,0,06-28 12:00,1.0,1.0
6.0,28.0,12.0,28.666666,55.666668,23.0,26.0,25.99865,65.93036,3.8400002,650.952,0.0,206722.4,False,False,0.0,0,06-28 12:10,0.0,1.0
6.0,28.0,12.0,28.85,56.0,23.0,26.0,25.999054,66.1509,3.8400002,672.6613,0.0,217400.25,False,False,0.0,0,06-28 12:20,0.0,1.0
6.0,28.0,12.0,29.033333,56.333332,23.0,26.0,25.998884,66.491295,3.8400002,702.7257,0.0,230340.25,False,False,0.0,0,06-28 12:30,0.0,1.0
6.0,28.0,12.0,29.216667,56.666668,23.0,26.0,25.998714,66.82291,3.8400002,732.3598,0.0,244399.88,False,False,0.0,0,06-28 12:40,0.0,1.0
6.0,28.0,12.0,29.4,57.0,23.0,26.0,25.99854,67.120705,3.8400002,759.80206,0.0,259484.2,False,False,0.0,0,06-28 12:50,0.0,1.0
6.0,28.0,13.0,29.5,56.333332,23.0,26.0,25.998363,67.36698,3.8400002,785.53314,0.0,272906.8,False,False,0.0,0,06-28 13:00,0.0,1.0
6.0,28.0,13.0,29.6,55.666668,23.0,26.0,25.998188,67.55606,3.8400002,810.1706,0.0,286487.9,False,True,0.0,10.170564223657834,06-28 13:10,0.0,1.0
6.0,28.0,13.0,29.7,55.0,23.0,26.0,25.997025,67.55417,3.8400002,774.82275,27000.0,467903.25,False,False,0.0,0,06-28 13:20,1.0,1.0
6.0,28.0,13.0,29.8,54.333332,23.0,26.0,25.994837,67.37668,3.8400002,714.06854,27000.0,485149.9,False,False,0.0,0,06-28 13:30,1.0,1.0
6.0,28.0,13.0,29.9,53.666668,23.0,26.0,25.993656,67.0818,3.8400002,658.25696,27000.0,494343.53,False,False,0.0,0,06-28 13:40,1.0,1.0
6.0,28.0,13.0,30.0,53.0,23.0,26.0,25.995434,66.93846,3.8400002,651.4655,0.0,327584.56,False,False,0.0,0,06-28 13:50,0.0,1.0
6.0,28.0,14.0,29.716667,53.0,23.0,26.0,25.998468,66.773994,0.96000004,657.728,0.0,175228.12,False,False,0.0,0,06-28 14:00,0.0,1.0
6.0,28.0,14.0,29.433332,53.0,23.0,26.0,25.999268,66.5609,0.96000004,663.308,0.0,173184.64,False,False,0.0,0,06-28 14:10,0.0,1.0
6.0,28.0,14.0,29.15,53.0,23.0,26.0,25.999315,66.31055,0.96000004,666.151,0.0,170230.81,False,False,0.0,0,06-28 14:20,0.0,1.0
6.0,28.0,14.0,28.866667,53.0,23.0,26.0,25.999338,66.03417,0.96000004,667.4214,0.0,169001.95,False,False,0.0,0,06-28 14:30,0.0,1.0
6.0,28.0,14.0,28.583334,53.0,23.0,26.0,25.999342,65.73556,0.96000004,668.192,0.0,169523.62,False,False,0.0,0,06-28 14:40,0.0,1.0
6.0,28.0,14.0,28.3,53.0,23.0,26.0,25.999342,65.416504,0.96000004,668.9136,0.0,169143.69,False,False,0.0,0,06-28 14:50,0.0,1.0
6.0,28.0,15.0,28.3,53.666668,23.0,26.0,25.999325,65.09094,0.96000004,669.6803,0.0,174346.97,False,False,0.0,0,06-28 15:00,0.0,1.0
6.0,28.0,15.0,28.3,54.333332,23.0,26.0,25.999273,64.782524,0.96000004,670.4707,0.0,180962.36,False,False,0.0,0,06-28 15:10,0.0,1.0
6.0,28.0,15.0,28.3,55.0,23.0,26.0,25.999212,64.49477,0.96000004,671.25543,0.0,187097.88,False,False,0.0,0,06-28 15:20,0.0,1.0
6.0,28.0,15.0,28.3,55.666668,23.0,26.0,25.999168,64.23212,0.96000004,672.0208,0.0,189672.78,False,False,0.0,0,06-28 15:30,0.0,1.0
6.0,28.0,15.0,28.3,56.333332,23.0,26.0,25.999147,63.998005,0.96000004,672.7638,0.0,190892.27,False,False,0.0,0,06-28 15:40,0.0,1.0
6.0,28.0,15.0,28.3,57.0,23.0,26.0,25.999144,63.79619,0.96000004,673.4855,0.0,189885.61,False,False,0.0,0,06-28 15:50,0.0,1.0
6.0,28.0,16.0,28.4,56.333332,23.0,26.0,25.999136,63.603752,0.96000004,674.1868,0.0,191920.81,False,False,0.0,0,06-28 16:00,0.0,1.0
6.0,28.0,16.0,28.5,55.666668,23.0,26.0,25.99912,63.406258,0.96000004,674.86884,0.0,193813.61,False,False,0.0,0,06-28 16:10,0.0,1.0
6.0,28.0,16.0,28.6,55.0,23.0,26.0,25.999107,63.19949,0.96000004,675.53204,0.0,195308.05,False,False,0.0,0,06-28 16:20,0.0,1.0
6.0,28.0,16.0,28.7,54.333332,23.0,26.0,25.99909,62.981365,0.96000004,676.1771,0.0,198413.72,False,False,0.0,0,06-28 16:30,0.0,1.0
6.0,28.0,16.0,28.8,53.666668,23.0,26.0,25.999065,62.75119,0.96000004,676.8046,0.0,201762.64,False,False,0.0,0,06-28 16:40,0.0,1.0
6.0,28.0,16.0,28.9,53.0,23.0,26.0,25.999037,62.509007,0.96000004,677.4151,0.0,205128.4,False,False,0.0,0,06-28 16:50,0.0,1.0
6.0,28.0,17.0,28.616667,53.166668,23.0,26.0,25.999292,62.215965,0.0,672.8417,0.0,152494.77,False,False,0.0,0,06-28 17:00,0.0,1.0
6.0,28.0,17.0,28.333334,53.333332,5.0,50.0,26.42782,60.55764,0.0,666.4681,0.0,0.0,False,False,0.0,0,06-28 17:10,0.0,0.0
6.0,28.0,17.0,28.05,53.5,5.0,50.0,26.730549,59.443066,0.0,657.29535,0.0,0.0,False,False,0.0,0,06-28 17:20,0.0,0.0
6.0,28.0,17.0,27.766666,53.666668,5.0,50.0,26.81638,59.097218,0.0,649.7556,0.0,0.0,False,False,0.0,0,06-28 17:30,0.0,0.0
6.0,28.0,17.0,27.483334,53.833332,5.0,50.0,26.79979,59.069717,0.0,640.6963,0.0,0.0,False,False,0.0,0,06-28 17:40,0.0,0.0
6.0,28.0,17.0,27.2,54.0,5.0,50.0,26.725615,59.215225,0.0,632.36365,0.0,0.0,False,False,0.0,0,06-28 17:50,0.0,0.0
6.0,28.0,18.0,26.733334,55.0,5.0,50.0,26.635817,59.17373,0.0,612.75793,0.0,0.0,False,False,0.0,0,06-28 18:00,0.0,0.0
6.0,28.0,18.0,26.266666,56.0,5.0,50.0,26.519192,59.078312,0.0,587.70776,0.0,0.0,False,False,0.0,0,06-28 18:10,0.0,0.0
6.0,28.0,18.0,25.8,57.0,5.0,50.0,26.372374,59.034073,0.0,563.0781,0.0,0.0,False,False,0.0,0,06-28 18:20,0.0,0.0
6.0,28.0,18.0,25.333334,58.0,5.0,50.0,26.204224,59.05387,0.0,541.3295,0.0,0.0,False,False,0.0,0,06-28 18:30,0.0,0.0
6.0,28.0,18.0,24.866667,59.0,5.0,50.0,26.026855,59.104977,0.0,522.7279,0.0,0.0,False,False,0.0,0,06-28 18:40,0.0,0.0
6.0,28.0,18.0,24.4,60.0,5.0,50.0,25.843794,59.171883,0.0,506.7967,0.0,0.0,False,False,0.0,0,06-28 18:50,0.0,0.0
6.0,28.0,19.0,24.316668,60.0,5.0,50.0,25.678362,59.202705,0.0,493.03247,0.0,0.0,False,False,0.0,0,06-28 19:00,0.0,0.0
6.0,28.0,19.0,24.233334,60.0,5.0,50.0,25.535604,59.181084,0.0,481.06497,0.0,0.0,False,False,0.0,0,06-28 19:10,0.0,0.0
6.0,28.0,19.0,24.15,60.0,5.0,50.0,25.40663,59.13986,0.0,470.6336,0.0,0.0,False,False,0.0,0,06-28 19:20,0.0,0.0
6.0,28.0,19.0,24.066668,60.0,5.0,50.0,25.290537,59.079304,0.0,461.53873,0.0,0.0,False,False,0.0,0,06-28 19:30,0.0,0.0
6.0,28.0,19.0,23.983334,60.0,5.0,50.0,25.186478,58.99869,0.0,453.6122,0.0,0.0,False,False,0.0,0,06-28 19:40,0.0,0.0
6.0,28.0,19.0,23.9,60.0,5.0,50.0,25.092281,58.902466,0.0,446.70636,0.0,0.0,False,False,0.0,0,06-28 19:50,0.0,0.0
6.0,28.0,20.0,23.533333,61.0,5.0,50.0,24.982143,58.876392,0.0,440.68796,0.0,0.0,False,False,0.0,0,06-28 20:00,0.0,0.0
6.0,28.0,20.0,23.166666,62.0,5.0,50.0,24.853882,58.923695,0.0,435.44186,0.0,0.0,False,False,0.0,0,06-28 20:10,0.0,0.0
6.0,28.0,20.0,22.8,63.0,5.0,50.0,24.715643,59.01224,0.0,430.8688,0.0,0.0,False,False,0.0,0,06-28 20:20,0.0,0.0
6.0,28.0,20.0,22.433332,64.0,5.0,50.0,24.5654,59.146446,0.0,426.88293,0.0,0.0,False,False,0.0,0,06-28 20:30,0.0,0.0
6.0,28.0,20.0,22.066668,65.0,5.0,50.0,24.406317,59.312935,0.0,423.4093,0.0,0.0,False,False,0.0,0,06-28 20:40,0.0,0.0
6.0,28.0,20.0,21.7,66.0,5.0,50.0,24.242138,59.49654,0.0,420.38254,0.0,0.0,False,False,0.0,0,06-28 20:50,0.0,0.0
6.0,28.0,21.0,21.783333,66.333336,5.0,50.0,24.114132,59.618492,0.0,417.74753,0.0,0.0,False,False,0.0,0,06-28 21:00,0.0,0.0
6.0,28.0,21.0,21.866667,66.666664,5.0,50.0,24.028038,59.69518,0.0,415.4547,0.0,0.0,False,False,0.0,0,06-28 21:10,0.0,0.0
6.0,28.0,21.0,21.95,67.0,5.0,50.0,23.968697,59.784565,0.0,413.45972,0.0,0.0,False,False,0.0,0,06-28 21:20,0.0,0.0
6.0,28.0,21.0,22.033333,67.333336,5.0,50.0,23.922394,59.924603,0.0,411.72348,0.0,0.0,False,False,0.0,0,06-28 21:30,0.0,0.0
6.0,28.0,21.0,22.116667,67.666664,5.0,50.0,23.87843,60.140232,0.0,410.21216,0.0,0.0,False,False,0.0,0,06-28 21:40,0.0,0.0
6.0,28.0,21.0,22.2,68.0,5.0,50.0,23.836857,60.41985,0.0,408.8964,0.0,0.0,False,False,0.0,0,06-28 21:50,0.0,0.0
6.0,28.0,22.0,21.733334,68.833336,5.0,50.0,23.757586,60.78778,0.0,407.74954,0.0,0.0,False,False,0.0,0,06-28 22:00,0.0,0.0
6.0,28.0,22.0,21.266666,69.666664,5.0,50.0,23.638721,61.1854,0.0,406.7493,0.0,0.0,False,False,0.0,0,06-28 22:10,0.0,0.0
6.0,28.0,22.0,20.8,70.5,5.0,50.0,23.495989,61.5441,0.0,405.87692,0.0,0.0,False,False,0.0,0,06-28 22:20,0.0,0.0
6.0,28.0,22.0,20.333334,71.333336,5.0,50.0,23.325603,61.891006,0.0,405.11627,0.0,0.0,False,False,0.0,0,06-28 22:30,0.0,0.0
6.0,28.0,22.0,19.866667,72.166664,5.0,50.0,23.137459,62.206455,0.0,404.4533,0.0,0.0,False,False,0.0,0,06-28 22:40,0.0,0.0
6.0,28.0,22.0,19.4,73.0,5.0,50.0,22.939571,62.474197,0.0,403.87567,0.0,0.0,False,False,0.0,0,06-28 22:50,0.0,0.0
6.0,28.0,23.0,19.316668,74.333336,5.0,50.0,22.772547,62.66859,0.0,403.37283,0.0,0.0,False,False,0.0,0,06-28 23:00,0.0,0.0
6.0,28.0,23.0,19.233334,75.666664,5.0,50.0,22.641958,62.85586,0.0,402.9354,0.0,0.0,False,False,0.0,0,06-28 23:10,0.0,0.0
6.0,28.0,23.0,19.15,77.0,5.0,50.0,22.533712,63.10278,0.0,402.55487,0.0,0.0,False,False,0.0,0,06-28 23:20,0.0,0.0
6.0,28.0,23.0,19.066668,78.333336,5.0,50.0,22.435465,63.44112,0.0,402.22382,0.0,0.0,False,False,0.0,0,06-28 23:30,0.0,0.0
6.0,28.0,23.0,18.983334,79.666664,5.0,50.0,22.342144,63.870026,0.0,401.93573,0.0,0.0,False,False,0.0,0,06-28 23:40,0.0,0.0
6.0,28.0,23.0,18.9,81.0,5.0,50.0,22.252766,64.37626,0.0,401.685,0.0,0.0,False,False,0.0,0,06-28 23:50,0.0,0.0
6.0,29.0,0.0,18.8,82.0,5.0,50.0,22.163946,64.93606,0.0,401.46677,0.0,0.0,False,False,0.0,0,06-29 00:00,0.0,0.0
6.0,29.0,0.0,18.7,83.0,5.0,50.0,22.075018,65.52908,0.0,401.2768,0.0,0.0,False,False,0.0,0,06-29 00:10,0.0,0.0
6.0,29.0,0.0,18.6,84.0,5.0,50.0,21.986586,66.14323,0.0,401.11145,0.0,0.0,False,False,0.0,0,06-29 00:20,0.0,0.0
6.0,29.0,0.0,18.5,85.0,5.0,50.0,21.899117,66.773,0.0,400.9675,0.0,0.0,False,False,0.0,0,06-29 00:30,0.0,0.0
6.0,29.0,0.0,18.4,86.0,5.0,50.0,21.812664,67.41623,0.0,400.8422,0.0,0.0,False,False,0.0,0,06-29 00:40,0.0,0.0
6.0,29.0,0.0,18.3,87.0,5.0,50.0,21.727072,68.0716,0.0,400.7331,0.0,0.0,False,False,0.0,0,06-29 00:50,0.0,0.0
6.0,29.0,1.0,17.933332,87.5,5.0,50.0,21.616728,68.744286,0.0,400.6381,0.0,0.0,False,False,0.0,0,06-29 01:00,0.0,0.0
6.0,29.0,1.0,17.566668,88.0,5.0,50.0,21.478674,69.3771,0.0,400.5553,0.0,0.0,False,False,0.0,0,06-29 01:10,0.0,0.0
6.0,29.0,1.0,17.2,88.5,5.0,50.0,21.322594,69.92465,0.0,400.4832,0.0,0.0,False,False,0.0,0,06-29 01:20,0.0,0.0
6.0,29.0,1.0,16.833334,89.0,5.0,50.0,21.157112,70.368225,0.0,400.42038,0.0,0.0,False,False,0.0,0,06-29 01:30,0.0,0.0
6.0,29.0,1.0,16.466667,89.5,5.0,50.0,20.986166,70.71202,0.0,400.3657,0.0,0.0,False,False,0.0,0,06-29 01:40,0.0,0.0
6.0,29.0,1.0,16.1,90.0,5.0,50.0,20.810839,70.968956,0.0,400.31805,0.0,0.0,False,False,0.0,0,06-29 01:50,0.0,0.0
6.0,29.0,2.0,16.016666,90.0,5.0,50.0,20.660702,71.07181,0.0,400.27664,0.0,0.0,False,False,0.0,0,06-29 02:00,0.0,0.0
6.0,29.0,2.0,15.933333,90.0,5.0,50.0,20.53937,71.05968,0.0,400.2406,0.0,0.0,False,False,0.0,0,06-29 02:10,0.0,0.0
6.0,29.0,2.0,15.85,90.0,5.0,50.0,20.436237,70.99141,0.0,400.2093,0.0,0.0,False,False,0.0,0,06-29 02:20,0.0,0.0
6.0,29.0,2.0,15.766666,90.0,5.0,50.0,20.341946,70.90638,0.0,400.18204,0.0,0.0,False,False,0.0,0,06-29 02:30,0.0,0.0
6.0,29.0,2.0,15.683333,90.0,5.0,50.0,20.25247,70.817604,0.0,400.15833,0.0,0.0,False,False,0.0,0,06-29 02:40,0.0,0.0
6.0,29.0,2.0,15.6,90.0,5.0,50.0,20.166824,70.72574,0.0,400.13773,0.0,0.0,False,False,0.0,0,06-29 02:50,0.0,0.0
6.0,29.0,3.0,16.05,90.5,5.0,50.0,20.131575,70.62895,0.0,400.1198,0.0,0.0,False,False,0.0,0,06-29 03:00,0.0,0.0
6.0,29.0,3.0,16.5,91.0,5.0,50.0,20.15176,70.59795,0.0,400.10425,0.0,0.0,False,False,0.0,0,06-29 03:10,0.0,0.0
6.0,29.0,3.0,16.95,91.5,5.0,50.0,20.208645,70.72566,0.0,400.09076,0.0,0.0,False,False,0.0,0,06-29 03:20,0.0,0.0
6.0,29.0,3.0,17.4,92.0,5.0,50.0,20.285545,71.0537,0.0,400.079,0.0,0.0,False,False,0.0,0,06-29 03:30,0.0,0.0
6.0,29.0,3.0,17.85,92.5,5.0,50.0,20.374676,71.57806,0.0,400.06882,0.0,0.0,False,False,0.0,0,06-29 03:40,0.0,0.0
6.0,29.0,3.0,18.3,93.0,5.0,50.0,20.473696,72.27648,0.0,400.05994,0.0,0.0,False,False,0.0,0,06-29 03:50,0.0,0.0
6.0,29.0,4.0,18.683332,93.0,5.0,50.0,20.549479,73.205574,0.0,400.05222,0.0,0.0,False,False,0.0,0,06-29 04:00,0.0,0.0
6.0,29.0,4.0,19.066668,93.0,5.0,50.0,20.61701,74.26311,0.0,400.0455,0.0,0.0,False,False,0.0,0,06-29 04:10,0.0,0.0
6.0,29.0,4.0,19.45,93.0,5.0,50.0,20.692167,75.356224,0.0,400.03967,0.0,0.0,False,False,0.0,0,06-29 04:20,0.0,0.0
6.0,29.0,4.0,19.833334,93.0,5.0,50.0,20.776228,76.4702,0.0,400.03458,0.0,0.0,False,False,0.0,0,06-29 04:30,0.0,0.0
6.0,29.0,4.0,20.216667,93.0,5.0,50.0,20.865759,77.61601,0.0,400.03015,0.0,0.0,False,False,0.0,0,06-29 04:40,0.0,0.0
6.0,29.0,4.0,20.6,93.0,5.0,50.0,20.958738,78.79886,0.0,400.02628,0.0,0.0,False,False,0.0,0,06-29 04:50,0.0,0.0
6.0,29.0,5.0,20.216667,93.0,5.0,50.0,20.997503,80.01337,0.0,400.02292,0.0,0.0,False,False,0.0,0,06-29 05:00,0.0,0.0
6.0,29.0,5.0,19.833334,93.0,5.0,50.0,20.98086,81.10664,0.0,400.02,0.0,0.0,False,False,0.0,0,06-29 05:10,0.0,0.0
6.0,29.0,5.0,19.45,93.0,5.0,50.0,20.93157,81.96039,0.0,400.0174,0.0,0.0,False,False,0.0,0,06-29 05:20,0.0,0.0
6.0,29.0,5.0,19.066668,93.0,5.0,50.0,20.868914,82.52851,0.0,400.01517,0.0,0.0,False,False,0.0,0,06-29 05:30,0.0,0.0
6.0,29.0,5.0,18.683332,93.0,5.0,50.0,20.79939,82.835175,0.0,400.0132,0.0,0.0,False,False,0.0,0,06-29 05:40,0.0,0.0
6.0,29.0,5.0,18.3,93.0,5.0,50.0,20.724167,82.92183,0.0,400.0115,0.0,0.0,False,False,0.0,0,06-29 05:50,0.0,0.0
6.0,29.0,6.0,18.583334,93.0,5.0,50.0,20.694473,82.79955,0.0,400.01,0.0,0.0,False,False,0.0,0,06-29 06:00,0.0,0.0
6.0,29.0,6.0,18.866667,93.0,5.0,50.0,20.712055,82.61433,0.0,400.00873,0.0,0.0,False,False,0.0,0,06-29 06:10,0.0,0.0
6.0,29.0,6.0,19.15,93.0,5.0,50.0,20.757282,82.50025,0.0,400.0076,0.0,0.0,False,False,0.0,0,06-29 06:20,0.0,0.0
6.0,29.0,6.0,19.433332,93.0,5.0,50.0,20.81662,82.50558,0.0,400.00662,0.0,0.0,False,False,0.0,0,06-29 06:30,0.0,0.0
6.0,29.0,6.0,19.716667,93.0,5.0,50.0,20.885841,82.62093,0.0,400.00577,0.0,0.0,False,False,0.0,0,06-29 06:40,0.0,0.0
6.0,29.0,6.0,20.0,93.0,5.0,50.0,20.964281,82.824104,0.0,400.00504,0.0,0.0,False,False,0.0,0,06-29 06:50,0.0,0.0
6.0,29.0,7.0,20.183332,94.166664,5.0,50.0,21.043768,83.1639,0.0,400.0044,0.0,0.0,False,False,0.0,0,06-29 07:00,0.0,0.0
6.0,29.0,7.0,20.366667,95.333336,5.0,50.0,21.122974,83.667656,0.0,400.0038,0.0,0.0,False,False,0.0,0,06-29 07:10,0.0,0.0
6.0,29.0,7.0,20.55,96.5,5.0,50.0,21.203783,84.31536,0.0,400.00333,0.0,0.0,False,False,0.0,0,06-29 07:20,0.0,0.0
6.0,29.0,7.0,20.733334,97.666664,5.0,50.0,21.285915,85.091225,0.0,400.0029,0.0,0.0,False,False,0.0,0,06-29 07:30,0.0,0.0
6.0,29.0,7.0,20.916666,98.833336,5.0,50.0,21.368868,85.98078,0.0,400.00253,0.0,0.0,False,False,0.0,0,06-29 07:40,0.0,0.0
6.0,29.0,7.0,21.1,100.0,5.0,50.0,21.452599,86.969604,0.0,400.0022,0.0,0.0,False,False,0.0,0,06-29 07:50,0.0,0.0
6.0,29.0,8.0,21.466667,99.5,5.0,50.0,21.551546,87.9438,0.0,400.00192,0.0,0.0,False,False,0.0,0,06-29 08:00,0.0,0.0
6.0,29.0,8.0,21.833334,99.0,5.0,50.0,21.665892,88.85451,0.0,400.00168,0.0,0.0,False,False,0.0,0,06-29 08:10,0.0,0.0
6.0,29.0,8.0,22.2,98.5,5.0,50.0,21.790047,89.71926,0.0,400.00146,0.0,0.0,False,False,0.0,0,06-29 08:20,0.0,0.0
6.0,29.0,8.0,22.566668,98.0,5.0,50.0,21.92063,90.553764,0.0,400.00128,0.0,0.0,False,False,0.0,0,06-29 08:30,0.0,0.0
6.0,29.0,8.0,22.933332,97.5,5.0,50.0,22.061401,91.336754,0.0,400.00113,0.0,0.0,False,False,0.0,0,06-29 08:40,0.0,0.0
6.0,29.0,8.0,23.3,97.0,5.0,50.0,22.208086,92.09117,0.0,400.00098,0.0,0.0,False,False,0.0,0,06-29 08:50,0.0,0.0
6.0,29.0,9.0,23.483334,95.333336,5.0,50.0,22.341373,92.74446,0.0,400.00085,0.0,0.0,False,False,0.0,0,06-29 09:00,0.0,0.0
6.0,29.0,9.0,23.666666,93.666664,5.0,50.0,22.460066,93.234924,0.0,400.00073,0.0,0.0,False,False,0.0,0,06-29 09:10,0.0,0.0
6.0,29.0,9.0,23.85,92.0,5.0,50.0,22.574944,93.49658,0.0,400.00064,0.0,0.0,False,False,0.0,0,06-29 09:20,0.0,0.0
6.0,29.0,9.0,24.033333,90.333336,5.0,50.0,22.693089,93.51742,0.0,400.00055,0.0,0.0,False,False,0.0,0,06-29 09:30,0.0,0.0
6.0,29.0,9.0,24.216667,88.666664,5.0,50.0,22.814863,93.3282,0.0,400.0005,0.0,0.0,False,False,0.0,0,06-29 09:40,0.0,0.0
6.0,29.0,9.0,24.4,87.0,5.0,50.0,22.938171,92.96848,0.0,400.00043,0.0,0.0,False,False,0.0,0,06-29 09:50,0.0,0.0
6.0,29.0,10.0,24.783333,86.166664,5.0,50.0,23.077188,92.52261,0.0,400.00037,0.0,0.0,False,False,0.0,0,06-29 10:00,0.0,0.0
6.0,29.0,10.0,25.166666,85.333336,5.0,50.0,23.230986,92.08707,0.0,400.00034,0.0,0.0,False,False,0.0,0,06-29 10:10,0.0,0.0
6.0,29.0,10.0,25.55,84.5,5.0,50.0,23.392467,91.71993,0.0,400.00027,0.0,0.0,False,False,0.0,0,06-29 10:20,0.0,0.0
6.0,29.0,10.0,25.933332,83.666664,5.0,50.0,23.538187,91.537125,0.0,400.00024,0.0,0.0,False,False,0.0,0,06-29 10:30,0.0,0.0
6.0,29.0,10.0,26.316668,82.833336,5.0,50.0,23.661407,91.55595,0.0,400.0002,0.0,0.0,False,False,0.0,0,06-29 10:40,0.0,0.0
6.0,29.0,10.0,26.7,82.0,5.0,50.0,23.767204,91.73277,0.0,400.00018,0.0,0.0,False,False,0.0,0,06-29 10:50,0.0,0.0
6.0,29.0,11.0,26.233334,80.666664,5.0,50.0,23.803001,91.99117,0.0,400.00015,0.0,0.0,False,False,0.0,0,06-29 11:00,0.0,0.0
6.0,29.0,11.0,25.766666,79.333336,5.0,50.0,23.771122,92.114,0.0,400.00015,0.0,0.0,False,False,0.0,0,06-29 11:10,0.0,0.0
6.0,29.0,11.0,25.3,78.0,5.0,50.0,23.69937,91.94056,0.0,400.00012,0.0,0.0,False,False,0.0,0,06-29 11:20,0.0,0.0
6.0,29.0,11.0,24.833334,76.666664,5.0,50.0,23.61205,91.40437,0.0,400.00012,0.0,0.0,False,False,0.0,0,06-29 11:30,0.0,0.0
6.0,29.0,11.0,24.366667,75.333336,5.0,50.0,23.51695,90.540306,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-29 11:40,0.0,0.0
6.0,29.0,11.0,23.9,74.0,5.0,50.0,23.41401,89.41375,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-29 11:50,0.0,0.0
6.0,29.0,12.0,23.25,74.666664,5.0,50.0,23.286812,88.259125,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-29 12:00,0.0,0.0
6.0,29.0,12.0,22.6,75.333336,5.0,50.0,23.135977,87.134346,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-29 12:10,0.0,0.0
6.0,29.0,12.0,21.95,76.0,5.0,50.0,22.969137,86.02824,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-29 12:20,0.0,0.0
6.0,29.0,12.0,21.3,76.666664,5.0,50.0,22.796078,84.89838,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-29 12:30,0.0,0.0
6.0,29.0,12.0,20.65,77.333336,5.0,50.0,22.620607,83.72941,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-29 12:40,0.0,0.0
6.0,29.0,12.0,20.0,78.0,5.0,50.0,22.44272,82.52623,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-29 12:50,0.0,0.0
6.0,29.0,13.0,20.0,78.5,5.0,50.0,22.302538,81.265,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-29 13:00,0.0,0.0
6.0,29.0,13.0,20.0,79.0,5.0,50.0,22.209541,80.02504,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-29 13:10,0.0,0.0
6.0,29.0,13.0,20.0,79.5,5.0,50.0,22.150082,78.89336,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-29 13:20,0.0,0.0
6.0,29.0,13.0,20.0,80.0,5.0,50.0,22.107332,77.9265,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-29 13:30,0.0,0.0
6.0,29.0,13.0,20.0,80.5,5.0,50.0,22.072468,77.13214,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-29 13:40,0.0,0.0
6.0,29.0,13.0,20.0,81.0,5.0,50.0,22.043015,76.49185,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-29 13:50,0.0,0.0
6.0,29.0,14.0,20.183332,81.0,5.0,50.0,22.031288,75.95106,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 14:00,0.0,0.0
6.0,29.0,14.0,20.366667,81.0,5.0,50.0,22.038437,75.50014,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 14:10,0.0,0.0
6.0,29.0,14.0,20.55,81.0,5.0,50.0,22.053185,75.17621,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 14:20,0.0,0.0
6.0,29.0,14.0,20.733334,81.0,5.0,50.0,22.075455,74.960526,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 14:30,0.0,0.0
6.0,29.0,14.0,20.916666,81.0,5.0,50.0,22.107052,74.826584,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 14:40,0.0,0.0
6.0,29.0,14.0,21.1,81.0,5.0,50.0,22.147697,74.75966,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 14:50,0.0,0.0
6.0,29.0,15.0,21.2,81.0,5.0,50.0,22.189611,74.75414,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 15:00,0.0,0.0
6.0,29.0,15.0,21.3,81.0,5.0,50.0,22.2317,74.78874,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 15:10,0.0,0.0
6.0,29.0,15.0,21.4,81.0,5.0,50.0,22.275408,74.845474,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 15:20,0.0,0.0
6.0,29.0,15.0,21.5,81.0,5.0,50.0,22.315998,74.941505,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 15:30,0.0,0.0
6.0,29.0,15.0,21.6,81.0,5.0,50.0,22.351326,75.084274,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 15:40,0.0,0.0
6.0,29.0,15.0,21.7,81.0,5.0,50.0,22.382017,75.26881,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 15:50,0.0,0.0
6.0,29.0,16.0,21.7,80.666664,5.0,50.0,22.402126,75.46477,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 16:00,0.0,0.0
6.0,29.0,16.0,21.7,80.333336,5.0,50.0,22.41228,75.63855,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 16:10,0.0,0.0
6.0,29.0,16.0,21.7,80.0,5.0,50.0,22.41577,75.771385,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 16:20,0.0,0.0
6.0,29.0,16.0,21.7,79.666664,5.0,50.0,22.413343,75.86788,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 16:30,0.0,0.0
6.0,29.0,16.0,21.7,79.333336,5.0,50.0,22.405006,75.937904,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 16:40,0.0,0.0
6.0,29.0,16.0,21.7,79.0,5.0,50.0,22.391203,75.98762,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 16:50,0.0,0.0
6.0,29.0,17.0,21.316668,78.5,5.0,50.0,22.343046,76.03546,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 17:00,0.0,0.0
6.0,29.0,17.0,20.933332,78.0,5.0,50.0,22.260952,76.0039,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 17:10,0.0,0.0
6.0,29.0,17.0,20.55,77.5,5.0,50.0,22.157347,75.8376,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 17:20,0.0,0.0
6.0,29.0,17.0,20.166666,77.0,5.0,50.0,22.042389,75.51894,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 17:30,0.0,0.0
6.0,29.0,17.0,19.783333,76.5,5.0,50.0,21.919535,75.06446,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 17:40,0.0,0.0
6.0,29.0,17.0,19.4,76.0,5.0,50.0,21.789211,74.4995,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 17:50,0.0,0.0
6.0,29.0,18.0,19.133333,76.833336,5.0,50.0,21.652658,73.94169,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 18:00,0.0,0.0
6.0,29.0,18.0,18.866667,77.666664,5.0,50.0,21.514898,73.45772,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 18:10,0.0,0.0
6.0,29.0,18.0,18.6,78.5,5.0,50.0,21.377504,73.05802,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 18:20,0.0,0.0
6.0,29.0,18.0,18.333334,79.333336,5.0,50.0,21.241331,72.72968,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 18:30,0.0,0.0
6.0,29.0,18.0,18.066668,80.166664,5.0,50.0,21.106407,72.45844,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 18:40,0.0,0.0
6.0,29.0,18.0,17.8,81.0,5.0,50.0,20.97229,72.23461,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 18:50,0.0,0.0
6.0,29.0,19.0,17.8,81.5,5.0,50.0,20.86144,72.021904,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 19:00,0.0,0.0
6.0,29.0,19.0,17.8,82.0,5.0,50.0,20.775904,71.82581,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 19:10,0.0,0.0
6.0,29.0,19.0,17.8,82.5,5.0,50.0,20.703016,71.70129,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 19:20,0.0,0.0
6.0,29.0,19.0,17.8,83.0,5.0,50.0,20.638094,71.65535,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 19:30,0.0,0.0
6.0,29.0,19.0,17.8,83.5,5.0,50.0,20.57993,71.67788,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 19:40,0.0,0.0
