months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,11.0,1.0,3.9,79.0,5.0,50.0,12.822821,43.634518,0.0,428.05762,0.0,0.0,False,False,0.0,0,02-11 01:50,0.0,0.0
2.0,11.0,2.0,3.9,79.0,5.0,50.0,12.766087,43.726505,0.0,424.35312,0.0,0.0,False,False,0.0,0,02-11 02:00,0.0,0.0
2.0,11.0,2.0,3.9,79.0,5.0,50.0,12.713025,43.817455,0.0,421.13843,0.0,0.0,False,False,0.0,0,02-11 02:10,0.0,0.0
2.0,11.0,2.0,3.9,79.0,5.0,50.0,12.663267,43.907207,0.0,418.34863,0.0,0.0,False,False,0.0,0,02-11 02:20,0.0,0.0
2.0,11.0,2.0,3.9,79.0,5.0,50.0,12.61671,43.994976,0.0,415.9274,0.0,0.0,False,False,0.0,0,02-11 02:30,0.0,0.0
2.0,11.0,2.0,3.9,79.0,5.0,50.0,12.573176,44.080338,0.0,413.826,0.0,0.0,False,False,0.0,0,02-11 02:40,0.0,0.0
2.0,11.0,2.0,3.9,79.0,5.0,50.0,12.532406,44.163227,0.0,412.00208,0.0,0.0,False,False,0.0,0,02-11 02:50,0.0,0.0
2.0,11.0,3.0,3.7166667,80.0,5.0,50.0,12.480598,44.281986,0.0,410.41852,0.0,0.0,False,False,0.0,0,02-11 03:00,0.0,0.0
2.0,11.0,3.0,3.5333333,81.0,5.0,50.0,12.41763,44.43559,0.0,409.0434,0.0,0.0,False,False,0.0,0,02-11 03:10,0.0,0.0
2.0,11.0,3.0,3.35,82.0,5.0,50.0,12.349056,44.606747,0.0,407.84927,0.0,0.0,False,False,0.0,0,02-11 03:20,0.0,0.0
2.0,11.0,3.0,3.1666667,83.0,5.0,50.0,12.278713,44.78326,0.0,406.81238,0.0,0.0,False,False,0.0,0,02-11 03:30,0.0,0.0
2.0,11.0,3.0,2.9833333,84.0,5.0,50.0,12.207834,44.960644,0.0,405.91208,0.0,0.0,False,False,0.0,0,02-11 03:40,0.0,0.0
2.0,11.0,3.0,2.8,85.0,5.0,50.0,12.136544,45.137775,0.0,405.13046,0.0,0.0,False,False,0.0,0,02-11 03:50,0.0,0.0
2.0,11.0,4.0,2.8,84.0,5.0,50.0,12.078044,45.240826,0.0,404.45212,0.0,0.0,False,False,0.0,0,02-11 04:00,0.0,0.0
2.0,11.0,4.0,2.8,83.0,5.0,50.0,12.03228,45.25162,0.0,403.86346,0.0,0.0,False,False,0.0,0,02-11 04:10,0.0,0.0
2.0,11.0,4.0,2.8,82.0,5.0,50.0,11.99375,45.18533,0.0,403.35272,0.0,0.0,False,False,0.0,0,02-11 04:20,0.0,0.0
2.0,11.0,4.0,2.8,81.0,5.0,50.0,11.958681,45.05938,0.0,402.90955,0.0,0.0,False,False,0.0,0,02-11 04:30,0.0,0.0
2.0,11.0,4.0,2.8,80.0,5.0,50.0,11.925844,44.884674,0.0,402.52496,0.0,0.0,False,False,0.0,0,02-11 04:40,0.0,0.0
2.0,11.0,4.0,2.8,79.0,5.0,50.0,11.895065,44.667828,0.0,402.19125,0.0,0.0,False,False,0.0,0,02-11 04:50,0.0,0.0
2.0,11.0,5.0,2.6166666,79.5,5.0,50.0,11.87851,44.403057,0.0,401.90158,0.0,0.0,False,False,0.0,0,02-11 05:00,0.0,0.0
2.0,11.0,5.0,2.4333334,80.0,5.0,50.0,11.849643,44.173946,0.0,401.6501,0.0,0.0,False,False,0.0,0,02-11 05:10,0.0,0.0
2.0,11.0,5.0,2.25,80.5,5.0,50.0,11.803434,43.99849,0.0,401.43173,0.0,0.0,False,False,0.0,0,02-11 05:20,0.0,0.0
2.0,11.0,5.0,2.0666666,81.0,5.0,50.0,11.747387,43.85417,0.0,401.2422,0.0,0.0,False,False,0.0,0,02-11 05:30,0.0,0.0
2.0,11.0,5.0,1.8833333,81.5,5.0,50.0,11.687906,43.72113,0.0,401.07764,0.0,0.0,False,False,0.0,0,02-11 05:40,0.0,0.0
2.0,11.0,5.0,1.7,82.0,5.0,50.0,11.62728,43.59185,0.0,400.93484,0.0,0.0,False,False,0.0,0,02-11 05:50,0.0,0.0
2.0,11.0,6.0,1.6,82.0,5.0,50.0,12.07087,42.268234,0.96000004,408.0832,0.0,0.0,True,False,7.929129679154203,0,02-11 06:00,0.0,0.0
2.0,11.0,6.0,1.5,82.0,21.0,23.0,12.224744,41.864475,0.96000004,414.02808,0.0,18922.557,True,False,7.775255729681508,0,02-11 06:10,0.0,1.0
2.0,11.0,6.0,1.4,82.0,21.0,23.0,14.789077,35.291225,0.96000004,422.12973,0.0,1022625.9,True,False,5.210923108482556,0,02-11 06:20,0.0,1.0
2.0,11.0,6.0,1.3,82.0,21.0,23.0,16.288454,32.067585,0.96000004,431.09973,0.0,872376.2,True,False,3.7115464600525385,0,02-11 06:30,0.0,1.0
2.0,11.0,6.0,1.2,82.0,21.0,23.0,16.964088,30.747158,0.96000004,433.88367,0.0,865022.8,True,False,3.035910778344469,0,02-11 06:40,0.0,1.0
2.0,11.0,6.0,1.1,82.0,21.0,23.0,17.480524,29.788935,0.96000004,435.26755,0.0,860881.44,True,False,2.519475910784113,0,02-11 06:50,0.0,1.0
2.0,11.0,7.0,1.2,82.5,21.0,23.0,17.665335,29.465845,1.9200001,447.9547,0.0,1017185.8,True,False,2.334664415519452,0,02-11 07:00,0.0,1.0
2.0,11.0,7.0,1.3,83.0,21.0,23.0,18.063553,28.827951,1.9200001,465.65536,0.0,1018387.75,True,False,1.9364478897022153,0,02-11 07:10,0.0,1.0
2.0,11.0,7.0,1.4,83.5,21.0,23.0,17.833015,29.192234,1.9200001,469.8758,0.0,1098424.8,True,False,2.166983690329971,0,02-11 07:20,0.0,1.0
2.0,11.0,7.0,1.5,84.0,21.0,23.0,18.322824,28.349602,1.9200001,478.5285,0.0,1023288.44,True,False,1.6771762970296962,0,02-11 07:30,0.0,1.0
2.0,11.0,7.0,1.6,84.5,21.0,23.0,18.802986,27.727598,1.9200001,495.10562,0.0,1022990.06,True,False,1.197014196576351,0,02-11 07:40,0.0,1.0
2.0,11.0,7.0,1.7,85.0,21.0,23.0,19.428244,26.90659,1.9200001,510.91574,0.0,869145.3,True,False,0.5717558238420644,0,02-11 07:50,0.0,1.0
2.0,11.0,8.0,1.9666667,85.166664,21.0,23.0,20.762608,25.830042,8.16,572.7437,0.0,986805.1,False,False,0.0,0,02-11 08:00,0.0,1.0
2.0,11.0,8.0,2.2333333,85.333336,21.0,23.0,21.00006,27.002617,8.16,648.7969,0.0,624468.4,False,False,0.0,0,02-11 08:10,0.0,1.0
2.0,11.0,8.0,2.5,85.5,21.0,23.0,21.000103,28.061325,8.16,701.14655,0.0,425478.88,False,False,0.0,0,02-11 08:20,0.0,1.0
2.0,11.0,8.0,2.7666667,85.666664,21.0,23.0,21.000166,29.61008,8.16,736.5636,0.0,496789.0,False,False,0.0,0,02-11 08:30,0.0,1.0
2.0,11.0,8.0,3.0333333,85.833336,21.0,23.0,21.000216,30.478981,8.16,753.3399,0.0,455850.06,False,False,0.0,0,02-11 08:40,0.0,1.0
2.0,11.0,8.0,3.3,86.0,21.0,23.0,21.000229,31.82738,8.16,808.6635,0.0,422715.03,False,True,0.0,8.66352223214642,02-11 08:50,0.0,1.0
2.0,11.0,9.0,3.6833334,84.833336,21.0,23.0,19.623766,34.98496,9.6,772.6154,13500.0,1114871.6,True,False,0.37623382997927024,0,02-11 09:00,1.0,1.0
2.0,11.0,9.0,4.0666666,83.666664,21.0,23.0,19.883242,34.428677,9.6,738.391,27000.0,889646.7,True,False,0.11675793568246462,0,02-11 09:10,1.0,1.0
2.0,11.0,9.0,4.45,82.5,21.0,23.0,19.882421,34.47481,9.6,724.95105,6750.0,1006797.3,True,False,0.1175781672243339,0,02-11 09:20,1.0,1.0
2.0,11.0,9.0,4.8333335,81.333336,21.0,23.0,19.629133,35.109024,9.6,718.72363,9000.0,1043796.6,True,False,0.3708676008464593,0,02-11 09:30,1.0,1.0
2.0,11.0,9.0,5.2166667,80.166664,21.0,23.0,19.526712,35.43327,9.6,714.6956,13500.0,954086.5,True,False,0.4732880573097624,0,02-11 09:40,1.0,1.0
2.0,11.0,9.0,5.6,79.0,21.0,23.0,19.231897,36.116764,9.6,703.3441,13500.0,956525.7,True,False,0.7681035897107655,0,02-11 09:50,1.0,1.0
2.0,11.0,10.0,5.866667,77.166664,21.0,23.0,19.612112,35.41998,9.6,695.57056,13500.0,956030.1,True,False,0.38788840120419366,0,02-11 10:00,1.0,1.0
2.0,11.0,10.0,6.133333,75.333336,21.0,23.0,21.000025,33.858562,9.6,776.7235,0.0,494232.72,False,False,0.0,0,02-11 10:10,0.0,1.0
2.0,11.0,10.0,6.4,73.5,21.0,23.0,21.000038,34.6328,9.6,816.53534,0.0,166924.08,False,True,0.0,16.535337870983653,02-11 10:20,0.0,1.0
2.0,11.0,10.0,6.6666665,71.666664,21.0,23.0,19.833672,36.704018,9.6,772.7609,6750.0,1062433.1,True,False,0.16632877048128947,0,02-11 10:30,1.0,1.0
2.0,11.0,10.0,6.9333334,69.833336,21.0,23.0,20.276852,35.37954,9.6,743.1238,27000.0,717755.5,False,False,0.0,0,02-11 10:40,1.0,1.0
2.0,11.0,10.0,7.2,68.0,21.0,23.0,20.877316,33.76423,9.6,733.77466,13500.0,712496.3,False,False,0.0,0,02-11 10:50,1.0,1.0
2.0,11.0,11.0,7.483333,66.5,21.0,23.0,20.99721,33.456955,9.6,734.9341,27000.0,662569.56,False,False,0.0,0,02-11 11:00,1.0,1.0
2.0,11.0,11.0,7.766667,65.0,21.0,23.0,20.999912,33.37043,9.6,723.4191,27000.0,617326.75,False,False,0.0,0,02-11 11:10,1.0,1.0
2.0,11.0,11.0,8.05,63.5,21.0,23.0,20.999962,33.28788,9.6,711.0061,27000.0,619587.44,False,False,0.0,0,02-11 11:20,1.0,1.0
2.0,11.0,11.0,8.333333,62.0,21.0,23.0,20.999966,33.192135,9.6,701.0597,27000.0,591177.94,False,False,0.0,0,02-11 11:30,1.0,1.0
2.0,11.0,11.0,8.616667,60.5,21.0,23.0,20.99996,33.08312,9.6,694.13654,27000.0,573149.1,False,False,0.0,0,02-11 11:40,1.0,1.0
2.0,11.0,11.0,8.9,59.0,21.0,23.0,20.999989,33.948788,9.6,737.9324,0.0,142576.66,False,False,0.0,0,02-11 11:50,0.0,1.0
2.0,11.0,12.0,9.183333,57.833332,21.0,23.0,21.000132,34.869648,4.8,784.89215,0.0,206742.42,False,False,0.0,0,02-11 12:00,0.0,1.0
2.0,11.0,12.0,9.466666,56.666668,21.0,23.0,21.00014,35.64024,4.8,824.23016,0.0,198740.94,False,True,0.0,24.230148769448874,02-11 12:10,0.0,1.0
2.0,11.0,12.0,9.75,55.5,21.0,23.0,21.000313,34.961975,4.8,792.3562,27000.0,569342.6,False,False,0.0,0,02-11 12:20,1.0,1.0
2.0,11.0,12.0,10.033334,54.333332,21.0,23.0,20.999744,33.664124,4.8,730.2593,27000.0,548757.94,False,False,0.0,0,02-11 12:30,1.0,1.0
2.0,11.0,12.0,10.316667,53.166668,21.0,23.0,20.678583,33.05876,4.8,689.54254,9000.0,622126.94,False,False,0.0,0,02-11 12:40,1.0,1.0
2.0,11.0,12.0,10.6,52.0,21.0,23.0,20.99276,32.931694,4.8,726.2622,0.0,196222.86,False,False,0.0,0,02-11 12:50,0.0,1.0
2.0,11.0,13.0,10.683333,51.5,21.0,23.0,20.999853,33.818928,7.68,775.5527,0.0,83170.8,False,False,0.0,0,02-11 13:00,0.0,1.0
2.0,11.0,13.0,10.766666,51.0,21.0,23.0,21.000051,35.028114,7.68,836.51227,0.0,87633.15,False,True,0.0,36.5122433096476,02-11 13:10,0.0,1.0
2.0,11.0,13.0,10.85,50.5,21.0,23.0,21.000355,34.85476,7.68,826.9519,27000.0,419120.38,False,True,0.0,26.95188995690046,02-11 13:20,1.0,1.0
2.0,11.0,13.0,10.933333,50.0,21.0,23.0,20.99996,33.938908,7.68,781.09644,27000.0,405507.84,False,False,0.0,0,02-11 13:30,1.0,1.0
2.0,11.0,13.0,11.016666,49.5,21.0,23.0,20.999748,32.969994,7.68,734.2405,27000.0,393516.44,False,False,0.0,0,02-11 13:40,1.0,1.0
2.0,11.0,13.0,11.1,49.0,21.0,23.0,20.730274,32.684547,7.68,699.6504,27000.0,505810.3,False,False,0.0,0,02-11 13:50,1.0,1.0
2.0,11.0,14.0,11.566667,47.5,21.0,23.0,20.99353,32.52241,7.68,722.8477,0.0,125515.91,False,False,0.0,0,02-11 14:00,0.0,1.0
2.0,11.0,14.0,12.033334,46.0,21.0,23.0,21.083393,33.39498,7.68,778.0601,0.0,14741.648,False,False,0.0,0,02-11 14:10,0.0,1.0
2.0,11.0,14.0,12.5,44.5,21.0,23.0,21.076538,34.660793,7.68,841.54205,0.0,11872.463,False,True,0.0,41.54207826327752,02-11 14:20,0.0,1.0
2.0,11.0,14.0,12.966666,43.0,21.0,23.0,21.001919,34.60986,7.68,832.11176,27000.0,246976.97,False,True,0.0,32.11174505353745,02-11 14:30,1.0,1.0
2.0,11.0,14.0,13.433333,41.5,21.0,23.0,21.00001,33.63113,7.68,785.6659,27000.0,235087.56,False,False,0.0,0,02-11 14:40,1.0,1.0
2.0,11.0,14.0,13.9,40.0,21.0,23.0,20.999874,32.597076,7.68,738.30005,27000.0,190475.88,False,False,0.0,0,02-11 14:50,1.0,1.0
2.0,11.0,15.0,13.433333,41.5,21.0,23.0,20.999851,31.835894,7.68,703.2415,27000.0,208768.7,False,False,0.0,0,02-11 15:00,1.0,1.0
2.0,11.0,15.0,12.966666,43.0,21.0,23.0,20.99988,31.360575,7.68,680.065,27000.0,226594.27,False,False,0.0,0,02-11 15:10,1.0,1.0
2.0,11.0,15.0,12.5,44.5,21.0,23.0,21.150305,31.635584,7.68,708.43933,0.0,11872.463,False,False,0.0,0,02-11 15:20,0.0,1.0
2.0,11.0,15.0,12.033334,46.0,21.0,23.0,21.27302,32.523563,7.68,765.05347,0.0,13509.457,False,False,0.0,0,02-11 15:30,0.0,1.0
2.0,11.0,15.0,11.566667,47.5,21.0,23.0,21.305696,33.73314,7.68,828.69293,0.0,13210.801,False,True,0.0,28.692919712850767,02-11 15:40,0.0,1.0
2.0,11.0,15.0,11.1,49.0,21.0,23.0,21.00704,34.263695,7.68,820.7303,27000.0,249831.83,False,True,0.0,20.730259461960486,02-11 15:50,1.0,1.0
2.0,11.0,16.0,10.916667,49.166668,21.0,23.0,21.000134,33.4069,7.68,776.28143,27000.0,364646.3,False,False,0.0,0,02-11 16:00,1.0,1.0
2.0,11.0,16.0,10.733334,49.333332,21.0,23.0,20.849482,32.703552,7.68,730.64624,27000.0,403850.25,False,False,0.0,0,02-11 16:10,1.0,1.0
2.0,11.0,16.0,10.55,49.5,21.0,23.0,20.65138,32.190475,7.68,696.9637,27000.0,571471.25,False,False,0.0,0,02-11 16:20,1.0,1.0
2.0,11.0,16.0,10.366667,49.666668,21.0,23.0,21.136627,31.91077,7.68,753.7881,0.0,98129.36,False,False,0.0,0,02-11 16:30,0.0,1.0
2.0,11.0,16.0,10.183333,49.833332,21.0,23.0,21.16746,32.694088,7.68,806.5334,0.0,13420.544,False,True,0.0,6.5333654631390345,02-11 16:40,0.0,1.0
2.0,11.0,16.0,10.0,50.0,21.0,23.0,21.003956,32.926792,7.68,805.5532,27000.0,371292.34,False,True,0.0,5.5531980177914875,02-11 16:50,1.0,1.0
2.0,11.0,17.0,9.45,51.0,21.0,23.0,20.370584,32.786335,6.72,753.18945,9000.0,815394.8,False,False,0.0,0,02-11 17:00,1.0,1.0
2.0,11.0,17.0,8.9,52.0,21.0,23.0,20.25733,31.361904,6.72,705.96967,9000.0,1030158.56,False,False,0.0,0,02-11 17:10,1.0,1.0
2.0,11.0,17.0,8.35,53.0,21.0,23.0,20.991434,29.32405,6.72,698.73065,13500.0,709530.7,False,False,0.0,0,02-11 17:20,1.0,1.0
2.0,11.0,17.0,7.8,54.0,21.0,23.0,20.999746,29.895273,6.72,742.1687,0.0,131549.47,False,False,0.0,0,02-11 17:30,0.0,1.0
2.0,11.0,17.0,7.25,55.0,21.0,23.0,21.000072,30.836075,6.72,793.2741,0.0,181283.73,False,False,0.0,0,02-11 17:40,0.0,1.0
2.0,11.0,17.0,6.7,56.0,21.0,23.0,21.00015,31.894482,6.72,847.09656,0.0,213490.4,False,True,0.0,47.09653918360323,02-11 17:50,0.0,1.0
2.0,11.0,18.0,6.516667,57.5,21.0,23.0,20.76102,31.594318,3.8400002,813.2626,27000.0,707194.56,False,True,0.0,13.262551085120663,02-11 18:00,1.0,1.0
2.0,11.0,18.0,6.3333335,59.0,21.0,23.0,19.517698,31.850334,3.8400002,732.1927,5400.0,999417.4,True,False,0.48230212675887785,0,02-11 18:10,1.0,1.0
2.0,11.0,18.0,6.15,60.5,21.0,23.0,19.671118,30.958832,3.8400002,707.3475,27000.0,718940.75,True,False,0.32888236266975923,0,02-11 18:20,1.0,1.0
2.0,11.0,18.0,5.9666667,62.0,21.0,23.0,19.939592,29.335083,3.8400002,651.548,27000.0,718042.1,True,False,0.06040822507274157,0,02-11 18:30,1.0,1.0
2.0,11.0,18.0,5.7833333,63.5,21.0,23.0,20.9984,27.654158,3.8400002,684.21985,0.0,791807.3,False,False,0.0,0,02-11 18:40,0.0,1.0
2.0,11.0,18.0,5.6,65.0,21.0,23.0,20.68641,28.49756,3.8400002,711.44446,0.0,518772.6,False,False,0.0,0,02-11 18:50,0.0,1.0
2.0,11.0,19.0,5.4,65.5,21.0,23.0,20.999962,28.503702,3.8400002,725.98267,0.0,399809.5,False,False,0.0,0,02-11 19:00,0.0,1.0
2.0,11.0,19.0,5.2,66.0,21.0,23.0,21.00007,28.851948,3.8400002,730.7777,0.0,336359.94,False,False,0.0,0,02-11 19:10,0.0,1.0
2.0,11.0,19.0,5.0,66.5,21.0,23.0,21.000101,29.383038,3.8400002,751.6146,0.0,434598.3,False,False,0.0,0,02-11 19:20,0.0,1.0
2.0,11.0,19.0,4.8,67.0,21.0,23.0,21.00015,29.91126,3.8400002,776.0156,0.0,422564.06,False,False,0.0,0,02-11 19:30,0.0,1.0
2.0,11.0,19.0,4.6,67.5,21.0,23.0,20.739775,30.84306,3.8400002,800.67883,0.0,533206.0,False,True,0.0,0.6788314646114486,02-11 19:40,0.0,1.0
2.0,11.0,19.0,4.4,68.0,21.0,23.0,19.322508,32.31308,3.8400002,732.65375,13500.0,1052201.1,True,False,0.6774929950195343,0,02-11 19:50,1.0,1.0
2.0,11.0,20.0,4.5,68.833336,21.0,23.0,18.490349,32.463917,1.92,670.43835,4500.0,1065450.8,True,False,1.5096515426083918,0,02-11 20:00,1.0,1.0
2.0,11.0,20.0,4.6,69.666664,21.0,23.0,20.999912,27.75234,1.92,674.1136,0.0,801973.56,False,False,0.0,0,02-11 20:10,0.0,1.0
2.0,11.0,20.0,4.7,70.5,21.0,23.0,20.63159,28.20646,1.92,683.02826,0.0,1025742.44,False,False,0.0,0,02-11 20:20,0.0,1.0
2.0,11.0,20.0,4.8,71.333336,21.0,23.0,20.782804,28.05029,1.92,691.6885,0.0,678289.4,False,False,0.0,0,02-11 20:30,0.0,1.0
2.0,11.0,20.0,4.9,72.166664,21.0,23.0,20.995386,27.878174,1.92,695.91315,0.0,553700.94,False,False,0.0,0,02-11 20:40,0.0,1.0
2.0,11.0,20.0,5.0,73.0,21.0,23.0,20.653301,28.691984,1.92,700.80646,0.0,658042.44,False,False,0.0,0,02-11 20:50,0.0,1.0
2.0,11.0,21.0,5.0,73.0,21.0,23.0,20.992773,28.274109,1.92,703.6609,0.0,622730.75,False,False,0.0,0,02-11 21:00,0.0,1.0
2.0,11.0,21.0,5.0,73.0,21.0,23.0,20.999884,28.51477,1.92,710.9312,0.0,512813.38,False,False,0.0,0,02-11 21:10,0.0,1.0
2.0,11.0,21.0,5.0,73.0,21.0,23.0,20.322914,29.775492,1.92,715.875,0.0,958675.94,False,False,0.0,0,02-11 21:20,0.0,1.0
2.0,11.0,21.0,5.0,73.0,21.0,23.0,20.997532,28.701283,1.92,724.1032,0.0,641291.3,False,False,0.0,0,02-11 21:30,0.0,1.0
2.0,11.0,21.0,5.0,73.0,21.0,23.0,20.999971,28.82938,1.92,731.01294,0.0,477268.5,False,False,0.0,0,02-11 21:40,0.0,1.0
2.0,11.0,21.0,5.0,73.0,21.0,23.0,21.000048,29.06834,1.92,739.0944,0.0,540206.94,False,False,0.0,0,02-11 21:50,0.0,1.0
2.0,11.0,22.0,5.0,73.5,21.0,23.0,21.000128,29.138597,1.92,728.1087,0.0,811596.5,False,False,0.0,0,02-11 22:00,0.0,1.0
2.0,11.0,22.0,5.0,74.0,21.0,23.0,21.00004,29.109314,1.92,707.2519,0.0,808698.44,False,False,0.0,0,02-11 22:10,0.0,1.0
2.0,11.0,22.0,5.0,74.5,21.0,23.0,20.999987,29.065952,1.92,685.3635,0.0,810171.5,False,False,0.0,0,02-11 22:20,0.0,1.0
2.0,11.0,22.0,5.0,75.0,21.0,23.0,21.0,29.061026,1.92,670.52704,0.0,812082.1,False,False,0.0,0,02-11 22:30,0.0,1.0
2.0,11.0,22.0,5.0,75.5,21.0,23.0,20.793762,29.331118,1.92,653.2512,0.0,953599.4,False,False,0.0,0,02-11 22:40,0.0,1.0
2.0,11.0,22.0,5.0,76.0,21.0,23.0,20.727955,29.430511,1.92,641.6777,0.0,850996.75,False,False,0.0,0,02-11 22:50,0.0,1.0
2.0,11.0,23.0,5.1,76.5,21.0,23.0,20.895296,28.989424,0.0,617.50446,0.0,708980.0,False,False,0.0,0,02-11 23:00,0.0,1.0
2.0,11.0,23.0,5.2,77.0,5.0,50.0,17.795166,34.9291,0.0,591.76556,0.0,0.0,False,False,0.0,0,02-11 23:10,0.0,0.0
2.0,11.0,23.0,5.3,77.5,5.0,50.0,16.628164,37.446823,0.0,566.19165,0.0,0.0,False,False,0.0,0,02-11 23:20,0.0,0.0
2.0,11.0,23.0,5.4,78.0,5.0,50.0,16.107273,38.680557,0.0,559.09784,0.0,0.0,False,False,0.0,0,02-11 23:30,0.0,0.0
2.0,11.0,23.0,5.5,78.5,5.0,50.0,15.770536,39.5289,0.0,556.0811,0.0,0.0,False,False,0.0,0,02-11 23:40,0.0,0.0
2.0,11.0,23.0,5.6,79.0,5.0,50.0,15.4580345,40.382065,0.0,535.3886,0.0,0.0,False,False,0.0,0,02-11 23:50,0.0,0.0
2.0,12.0,0.0,5.7833333,79.666664,5.0,50.0,15.268582,40.982666,0.0,519.556,0.0,0.0,False,False,0.0,0,02-12 00:00,0.0,0.0
2.0,12.0,0.0,5.9666667,80.333336,5.0,50.0,15.093562,41.672287,0.0,502.05325,0.0,0.0,False,False,0.0,0,02-12 00:10,0.0,0.0
2.0,12.0,0.0,6.15,81.0,5.0,50.0,14.956985,42.36256,0.0,487.93066,0.0,0.0,False,False,0.0,0,02-12 00:20,0.0,0.0
2.0,12.0,0.0,6.3333335,81.666664,5.0,50.0,14.842547,43.084827,0.0,476.24533,0.0,0.0,False,False,0.0,0,02-12 00:30,0.0,0.0
2.0,12.0,0.0,6.516667,82.333336,5.0,50.0,14.74699,43.83648,0.0,466.27112,0.0,0.0,False,False,0.0,0,02-12 00:40,0.0,0.0
2.0,12.0,0.0,6.7,83.0,5.0,50.0,14.669335,44.61037,0.0,457.6141,0.0,0.0,False,False,0.0,0,02-12 00:50,0.0,0.0
2.0,12.0,1.0,6.7,83.0,5.0,50.0,14.592945,45.37395,0.0,450.06583,0.0,0.0,False,False,0.0,0,02-12 01:00,0.0,0.0
2.0,12.0,1.0,6.7,83.0,5.0,50.0,14.5146675,46.091457,0.0,443.4903,0.0,0.0,False,False,0.0,0,02-12 01:10,0.0,0.0
2.0,12.0,1.0,6.7,83.0,5.0,50.0,14.438502,46.741394,0.0,437.7726,0.0,0.0,False,False,0.0,0,02-12 01:20,0.0,0.0
2.0,12.0,1.0,6.7,83.0,5.0,50.0,14.367339,47.320953,0.0,432.80652,0.0,0.0,False,False,0.0,0,02-12 01:30,0.0,0.0
2.0,12.0,1.0,6.7,83.0,5.0,50.0,14.301599,47.8376,0.0,428.4947,0.0,0.0,False,False,0.0,0,02-12 01:40,0.0,0.0
2.0,12.0,1.0,6.7,83.0,5.0,50.0,14.24063,48.30062,0.0,424.75082,0.0,0.0,False,False,0.0,0,02-12 01:50,0.0,0.0
2.0,12.0,2.0,6.7,82.5,5.0,50.0,14.186016,48.696346,0.0,421.4995,0.0,0.0,False,False,0.0,0,02-12 02:00,0.0,0.0
2.0,12.0,2.0,6.7,82.0,5.0,50.0,14.137561,49.00953,0.0,418.67566,0.0,0.0,False,False,0.0,0,02-12 02:10,0.0,0.0
2.0,12.0,2.0,6.7,81.5,5.0,50.0,14.094109,49.246277,0.0,416.22287,0.0,0.0,False,False,0.0,0,02-12 02:20,0.0,0.0
2.0,12.0,2.0,6.7,81.0,5.0,50.0,14.054669,49.416607,0.0,414.09235,0.0,0.0,False,False,0.0,0,02-12 02:30,0.0,0.0
2.0,12.0,2.0,6.7,80.5,5.0,50.0,14.018667,49.52964,0.0,412.24176,0.0,0.0,False,False,0.0,0,02-12 02:40,0.0,0.0
2.0,12.0,2.0,6.7,80.0,5.0,50.0,13.985763,49.59276,0.0,410.63428,0.0,0.0,False,False,0.0,0,02-12 02:50,0.0,0.0
2.0,12.0,3.0,6.6,79.333336,5.0,50.0,13.9471855,49.600403,0.0,409.23773,0.0,0.0,False,False,0.0,0,02-12 03:00,0.0,0.0
2.0,12.0,3.0,6.5,78.666664,5.0,50.0,13.901943,49.552826,0.0,408.02426,0.0,0.0,False,False,0.0,0,02-12 03:10,0.0,0.0
2.0,12.0,3.0,6.4,78.0,5.0,50.0,13.853212,49.44298,0.0,406.9699,0.0,0.0,False,False,0.0,0,02-12 03:20,0.0,0.0
2.0,12.0,3.0,6.3,77.333336,5.0,50.0,13.803515,49.271908,0.0,406.05386,0.0,0.0,False,False,0.0,0,02-12 03:30,0.0,0.0
2.0,12.0,3.0,6.2,76.666664,5.0,50.0,13.753757,49.04634,0.0,405.25803,0.0,0.0,False,False,0.0,0,02-12 03:40,0.0,0.0
2.0,12.0,3.0,6.1,76.0,5.0,50.0,13.704046,48.774155,0.0,404.56665,0.0,0.0,False,False,0.0,0,02-12 03:50,0.0,0.0
2.0,12.0,4.0,5.9166665,76.0,5.0,50.0,13.647217,48.494427,0.0,403.966,0.0,0.0,False,False,0.0,0,02-12 04:00,0.0,0.0
2.0,12.0,4.0,5.733333,76.0,5.0,50.0,13.5834255,48.217003,0.0,403.44412,0.0,0.0,False,False,0.0,0,02-12 04:10,0.0,0.0
2.0,12.0,4.0,5.55,76.0,5.0,50.0,13.515723,47.937096,0.0,402.99072,0.0,0.0,False,False,0.0,0,02-12 04:20,0.0,0.0
2.0,12.0,4.0,5.366667,76.0,5.0,50.0,13.4462,47.650414,0.0,402.59686,0.0,0.0,False,False,0.0,0,02-12 04:30,0.0,0.0
2.0,12.0,4.0,5.1833334,76.0,5.0,50.0,13.375573,47.356236,0.0,402.25473,0.0,0.0,False,False,0.0,0,02-12 04:40,0.0,0.0
2.0,12.0,4.0,5.0,76.0,5.0,50.0,13.303979,47.055527,0.0,401.95758,0.0,0.0,False,False,0.0,0,02-12 04:50,0.0,0.0
2.0,12.0,5.0,4.9,75.5,5.0,50.0,13.265465,46.64346,0.0,401.6995,0.0,0.0,False,False,0.0,0,02-12 05:00,0.0,0.0
2.0,12.0,5.0,4.8,75.0,5.0,50.0,13.2335825,46.202396,0.0,401.47537,0.0,0.0,False,False,0.0,0,02-12 05:10,0.0,0.0
2.0,12.0,5.0,4.7,74.5,5.0,50.0,13.194643,45.77488,0.0,401.28076,0.0,0.0,False,False,0.0,0,02-12 05:20,0.0,0.0
2.0,12.0,5.0,4.6,74.0,5.0,50.0,13.150205,45.35711,0.0,401.11182,0.0,0.0,False,False,0.0,0,02-12 05:30,0.0,0.0
2.0,12.0,5.0,4.5,73.5,5.0,50.0,13.104733,44.936874,0.0,400.96512,0.0,0.0,False,False,0.0,0,02-12 05:40,0.0,0.0
2.0,12.0,5.0,4.4,73.0,5.0,50.0,13.060253,44.509335,0.0,400.83774,0.0,0.0,False,False,0.0,0,02-12 05:50,0.0,0.0
2.0,12.0,6.0,4.4,73.5,5.0,50.0,13.338485,43.460163,0.96000004,406.16495,0.0,0.0,True,False,6.66151496680747,0,02-12 06:00,0.0,0.0
2.0,12.0,6.0,4.4,74.0,21.0,23.0,13.565095,42.771698,0.96000004,414.4289,0.0,19324.75,True,False,6.434904660217764,0,02-12 06:10,0.0,1.0
2.0,12.0,6.0,4.4,74.5,21.0,23.0,15.893103,36.684677,0.96000004,422.51147,0.0,1007297.7,True,False,4.106897390516837,0,02-12 06:20,0.0,1.0
2.0,12.0,6.0,4.4,75.0,21.0,23.0,16.21931,35.76216,0.96000004,425.37634,0.0,1180931.8,True,False,3.780689128300857,0,02-12 06:30,0.0,1.0
2.0,12.0,6.0,4.4,75.5,21.0,23.0,16.234646,35.49961,0.96000004,428.89392,0.0,1338282.8,True,False,3.7653534645117013,0,02-12 06:40,0.0,1.0
2.0,12.0,6.0,4.4,76.0,21.0,23.0,17.62221,32.47343,0.96000004,435.77023,0.0,984336.75,True,False,2.3777907821809663,0,02-12 06:50,0.0,1.0
2.0,12.0,7.0,4.5,76.5,21.0,23.0,17.451834,32.739334,1.9200001,443.41144,0.0,1336101.8,True,False,2.5481662001368797,0,02-12 07:00,0.0,1.0
2.0,12.0,7.0,4.6,77.0,21.0,23.0,18.604694,30.625711,1.9200001,457.83,0.0,985762.25,True,False,1.3953049435555869,0,02-12 07:10,0.0,1.0
2.0,12.0,7.0,4.7,77.5,21.0,23.0,18.215025,31.300596,1.9200001,463.50528,0.0,1339318.8,True,False,1.784974803525305,0,02-12 07:20,0.0,1.0
2.0,12.0,7.0,4.8,78.0,21.0,23.0,18.98708,30.003,1.9200001,475.8314,0.0,1029771.75,True,False,1.0129198441902538,0,02-12 07:30,0.0,1.0
2.0,12.0,7.0,4.9,78.5,21.0,23.0,20.015976,28.43505,1.9200001,484.22626,0.0,874608.7,False,False,0.0,0,02-12 07:40,0.0,1.0
2.0,12.0,7.0,5.0,79.0,21.0,23.0,19.715433,29.041534,1.9200001,490.4323,0.0,1032897.75,True,False,0.28456726633458373,0,02-12 07:50,0.0,1.0
2.0,12.0,8.0,5.1,78.5,21.0,23.0,21.00005,28.07951,8.16,553.70404,0.0,561438.44,False,False,0.0,0,02-12 08:00,0.0,1.0
2.0,12.0,8.0,5.2,78.0,21.0,23.0,21.000097,28.847593,8.16,588.76276,0.0,333866.44,False,False,0.0,0,02-12 08:10,0.0,1.0
2.0,12.0,8.0,5.3,77.5,21.0,23.0,21.000229,30.357145,8.16,661.2153,0.0,381076.75,False,False,0.0,0,02-12 08:20,0.0,1.0
2.0,12.0,8.0,5.4,77.0,21.0,23.0,20.793907,32.205486,8.16,732.41876,0.0,435412.06,False,False,0.0,0,02-12 08:30,0.0,1.0
2.0,12.0,8.0,5.5,76.5,21.0,23.0,20.678762,33.75484,8.16,800.2673,0.0,523496.06,False,True,0.0,0.26729434843605304,02-12 08:40,0.0,1.0
2.0,12.0,8.0,5.6,76.0,21.0,23.0,20.499596,34.46183,8.16,797.9425,27000.0,710282.75,False,False,0.0,0,02-12 08:50,1.0,1.0
2.0,12.0,9.0,5.6833334,75.5,21.0,23.0,20.44611,34.477848,9.6,767.28595,27000.0,711902.06,False,False,0.0,0,02-12 09:00,1.0,1.0
2.0,12.0,9.0,5.766667,75.0,21.0,23.0,20.480164,34.242,9.6,737.3196,27000.0,712348.2,False,False,0.0,0,02-12 09:10,1.0,1.0
2.0,12.0,9.0,5.85,74.5,21.0,23.0,19.678513,35.61869,9.6,723.6269,6750.0,953959.8,True,False,0.32148731541604647,0,02-12 09:20,1.0,1.0
2.0,12.0,9.0,5.9333334,74.0,21.0,23.0,19.963766,34.929832,9.6,722.7383,27000.0,718905.7,True,False,0.03623339506163603,0,02-12 09:30,1.0,1.0
2.0,12.0,9.0,6.016667,73.5,21.0,23.0,19.625269,35.42583,9.6,713.69727,13500.0,953358.06,True,False,0.3747312677662471,0,02-12 09:40,1.0,1.0
2.0,12.0,9.0,6.1,73.0,21.0,23.0,20.360756,33.868862,9.6,707.46545,9000.0,715590.1,False,False,0.0,0,02-12 09:50,1.0,1.0
2.0,12.0,10.0,6.2,73.5,21.0,23.0,20.492538,33.70058,9.6,703.6851,27000.0,712941.94,False,False,0.0,0,02-12 10:00,1.0,1.0
2.0,12.0,10.0,6.3,74.0,21.0,23.0,20.628477,33.628708,9.6,696.13135,27000.0,711820.94,False,False,0.0,0,02-12 10:10,1.0,1.0
2.0,12.0,10.0,6.4,74.5,21.0,23.0,20.8256,34.205296,9.6,739.0785,0.0,407159.1,False,False,0.0,0,02-12 10:20,0.0,1.0
2.0,12.0,10.0,6.5,75.0,21.0,23.0,20.996145,35.311893,9.6,811.32837,0.0,270666.4,False,True,0.0,11.328369739301706,02-12 10:30,0.0,1.0
2.0,12.0,10.0,6.6,75.5,21.0,23.0,20.99034,35.890064,9.6,820.3431,27000.0,707980.8,False,True,0.0,20.34309831736107,02-12 10:40,1.0,1.0
2.0,12.0,10.0,6.7,76.0,21.0,23.0,20.978619,35.924744,9.6,791.36346,27000.0,708144.8,False,False,0.0,0,02-12 10:50,1.0,1.0
2.0,12.0,11.0,6.6,76.5,21.0,23.0,20.999529,35.729847,9.6,756.8134,27000.0,707822.1,False,False,0.0,0,02-12 11:00,1.0,1.0
2.0,12.0,11.0,6.5,77.0,21.0,23.0,20.128563,37.35379,9.6,738.2715,6750.0,941191.56,False,False,0.0,0,02-12 11:10,1.0,1.0
2.0,12.0,11.0,6.4,77.5,21.0,23.0,20.613512,36.234173,9.6,736.09344,27000.0,715534.06,False,False,0.0,0,02-12 11:20,1.0,1.0
2.0,12.0,11.0,6.3,78.0,21.0,23.0,20.854008,35.61462,9.6,721.997,27000.0,711323.9,False,False,0.0,0,02-12 11:30,1.0,1.0
2.0,12.0,11.0,6.2,78.5,21.0,23.0,20.977427,35.327988,9.6,709.06683,27000.0,709220.44,False,False,0.0,0,02-12 11:40,1.0,1.0
2.0,12.0,11.0,6.1,79.0,21.0,23.0,20.992722,35.310688,9.6,699.1719,27000.0,708146.8,False,False,0.0,0,02-12 11:50,1.0,1.0
2.0,12.0,12.0,5.8166666,79.0,21.0,23.0,20.999826,35.70537,4.8,715.7189,0.0,287285.75,False,False,0.0,0,02-12 12:00,0.0,1.0
2.0,12.0,12.0,5.5333333,79.0,21.0,23.0,21.000088,36.326298,4.8,747.2145,0.0,289611.78,False,False,0.0,0,02-12 12:10,0.0,1.0
2.0,12.0,12.0,5.25,79.0,21.0,23.0,21.000145,36.98438,4.8,782.5281,0.0,297664.4,False,False,0.0,0,02-12 12:20,0.0,1.0
2.0,12.0,12.0,4.9666667,79.0,21.0,23.0,21.000158,37.60568,4.8,816.9039,0.0,370854.2,False,True,0.0,16.903892211792027,02-12 12:30,0.0,1.0
2.0,12.0,12.0,4.6833334,79.0,21.0,23.0,19.265823,39.10911,4.8,736.90894,5400.0,1159880.8,True,False,0.7341765330890091,0,02-12 12:40,1.0,1.0
2.0,12.0,12.0,4.4,79.0,21.0,23.0,19.461737,36.456837,4.8,677.0512,5400.0,969913.75,True,False,0.5382623722156623,0,02-12 12:50,1.0,1.0
2.0,12.0,13.0,4.2166667,79.5,21.0,23.0,21.000025,33.87168,7.68,734.22675,0.0,705096.44,False,False,0.0,0,02-12 13:00,0.0,1.0
2.0,12.0,13.0,4.0333333,80.0,21.0,23.0,20.999931,34.22529,7.68,763.8245,0.0,364774.72,False,False,0.0,0,02-12 13:10,0.0,1.0
2.0,12.0,13.0,3.85,80.5,21.0,23.0,20.99064,35.03935,7.68,805.14624,0.0,342015.16,False,True,0.0,5.146247093519719,02-12 13:20,0.0,1.0
2.0,12.0,13.0,3.6666667,81.0,21.0,23.0,20.454933,35.352333,7.68,756.8595,13500.0,863239.2,False,False,0.0,0,02-12 13:30,1.0,1.0
2.0,12.0,13.0,3.4833333,81.5,21.0,23.0,19.449278,36.28484,7.68,728.02997,5400.0,1060486.5,True,False,0.5507230375070229,0,02-12 13:40,1.0,1.0
2.0,12.0,13.0,3.3,82.0,21.0,23.0,19.523787,34.79221,7.68,695.2727,5400.0,970073.2,True,False,0.4762130835727092,0,02-12 13:50,1.0,1.0
2.0,12.0,14.0,3.4833333,81.5,21.0,23.0,21.000013,32.519325,7.68,753.82214,0.0,736080.3,False,False,0.0,0,02-12 14:00,0.0,1.0
2.0,12.0,14.0,3.6666667,81.0,21.0,23.0,20.99994,33.01434,7.68,778.05493,0.0,359750.16,False,False,0.0,0,02-12 14:10,0.0,1.0
2.0,12.0,14.0,3.85,80.5,21.0,23.0,21.000116,33.82612,7.68,814.16876,0.0,322913.84,False,True,0.0,14.168754673327385,02-12 14:20,0.0,1.0
2.0,12.0,14.0,4.0333333,80.0,21.0,23.0,20.526466,34.333977,7.68,764.85724,13500.0,862073.06,False,False,0.0,0,02-12 14:30,1.0,1.0
2.0,12.0,14.0,4.2166667,79.5,21.0,23.0,20.381498,34.03794,7.68,722.0575,27000.0,865321.06,False,False,0.0,0,02-12 14:40,1.0,1.0
2.0,12.0,14.0,4.4,79.0,21.0,23.0,20.30239,33.477795,7.68,684.23193,27000.0,866255.94,False,False,0.0,0,02-12 14:50,1.0,1.0
2.0,12.0,15.0,4.6,76.333336,21.0,23.0,21.000046,32.957466,7.68,744.99097,0.0,434942.88,False,False,0.0,0,02-12 15:00,0.0,1.0
2.0,12.0,15.0,4.8,73.666664,21.0,23.0,21.00006,33.682144,7.68,789.6629,0.0,222090.73,False,False,0.0,0,02-12 15:10,0.0,1.0
2.0,12.0,15.0,5.0,71.0,21.0,23.0,21.000164,34.92089,7.68,856.4171,0.0,343546.28,False,True,0.0,56.4171345999323,02-12 15:20,0.0,1.0
2.0,12.0,15.0,5.2,68.333336,21.0,23.0,20.033854,35.08427,7.68,786.131,5400.0,904607.8,False,False,0.0,0,02-12 15:30,1.0,1.0
2.0,12.0,15.0,5.4,65.666664,21.0,23.0,20.080545,34.001125,7.68,749.76483,27000.0,715902.06,False,False,0.0,0,02-12 15:40,1.0,1.0
2.0,12.0,15.0,5.6,63.0,21.0,23.0,20.367298,31.795448,7.68,702.8361,27000.0,715310.4,False,False,0.0,0,02-12 15:50,1.0,1.0
2.0,12.0,16.0,5.4,63.333332,21.0,23.0,20.5149,30.358671,7.68,674.9187,27000.0,712514.3,False,False,0.0,0,02-12 16:00,1.0,1.0
2.0,12.0,16.0,5.2,63.666668,21.0,23.0,20.999884,30.0534,7.68,731.9387,0.0,321800.44,False,False,0.0,0,02-12 16:10,0.0,1.0
2.0,12.0,16.0,5.0,64.0,21.0,23.0,21.000082,30.893492,7.68,783.3267,0.0,256715.14,False,False,0.0,0,02-12 16:20,0.0,1.0
2.0,12.0,16.0,4.8,64.333336,21.0,23.0,21.00019,32.14288,7.68,849.647,0.0,331641.97,False,True,0.0,49.64698121794288,02-12 16:30,0.0,1.0
2.0,12.0,16.0,4.6,64.666664,21.0,23.0,19.825039,33.332134,7.68,788.46436,13500.0,1039996.25,True,False,0.17496122559120408,0,02-12 16:40,1.0,1.0
2.0,12.0,16.0,4.4,65.0,21.0,23.0,20.044878,31.794754,7.68,736.5535,27000.0,813099.6,False,False,0.0,0,02-12 16:50,1.0,1.0
2.0,12.0,17.0,4.4,64.5,21.0,23.0,19.914616,30.538452,6.72,687.7841,27000.0,808843.56,True,False,0.08538468460588433,0,02-12 17:00,1.0,1.0
2.0,12.0,17.0,4.4,64.0,21.0,23.0,20.054888,29.956398,6.72,700.3881,0.0,1061754.5,False,False,0.0,0,02-12 17:10,0.0,1.0
2.0,12.0,17.0,4.4,63.5,21.0,23.0,21.000036,29.091118,6.72,749.1502,0.0,551470.75,False,False,0.0,0,02-12 17:20,0.0,1.0
2.0,12.0,17.0,4.4,63.0,21.0,23.0,21.000063,29.636477,6.72,772.65765,0.0,354727.7,False,False,0.0,0,02-12 17:30,0.0,1.0
2.0,12.0,17.0,4.4,62.5,21.0,23.0,20.997713,30.578575,6.72,805.20746,0.0,539960.6,False,True,0.0,5.2074779726203815,02-12 17:40,0.0,1.0
2.0,12.0,17.0,4.4,62.0,21.0,23.0,19.48521,32.141834,6.72,770.0891,13500.0,1032629.6,True,False,0.5147905053201569,0,02-12 17:50,1.0,1.0
2.0,12.0,18.0,4.3166666,62.5,21.0,23.0,19.254936,31.033737,3.8400002,715.43695,9000.0,805141.25,True,False,0.7450643452158907,0,02-12 18:00,1.0,1.0
2.0,12.0,18.0,4.233333,63.0,21.0,23.0,19.17048,30.313093,3.8400002,683.48676,27000.0,807095.94,True,False,0.829520181422307,0,02-12 18:10,1.0,1.0
2.0,12.0,18.0,4.15,63.5,21.0,23.0,20.999989,27.32147,3.8400002,715.1874,0.0,739930.25,False,False,0.0,0,02-12 18:20,0.0,1.0
2.0,12.0,18.0,4.0666666,64.0,21.0,23.0,19.975246,29.014385,3.8400002,730.62726,0.0,1177127.0,True,False,0.024753330188406863,0,02-12 18:30,0.0,1.0
2.0,12.0,18.0,3.9833333,64.5,21.0,23.0,20.990978,27.612886,3.8400002,758.7852,0.0,751242.94,False,False,0.0,0,02-12 18:40,0.0,1.0
2.0,12.0,18.0,3.9,65.0,21.0,23.0,20.999863,27.936262,3.8400002,781.5006,0.0,565028.94,False,False,0.0,0,02-12 18:50,0.0,1.0
2.0,12.0,19.0,3.8,65.333336,21.0,23.0,21.000128,28.437237,3.8400002,807.35565,0.0,557766.8,False,True,0.0,7.35563064832786,02-12 19:00,0.0,1.0
2.0,12.0,19.0,3.7,65.666664,21.0,23.0,19.448444,29.79982,3.8400002,724.81854,6750.0,806603.5,True,False,0.5515554502870792,0,02-12 19:10,1.0,1.0
2.0,12.0,19.0,3.6,66.0,21.0,23.0,19.091606,29.647558,3.8400002,700.1701,9000.0,813558.56,True,False,0.9083945129667406,0,02-12 19:20,1.0,1.0
2.0,12.0,19.0,3.5,66.333336,21.0,23.0,18.845753,29.390278,3.8400002,684.83026,13500.0,815842.56,True,False,1.1542481427716318,0,02-12 19:30,1.0,1.0
2.0,12.0,19.0,3.4,66.666664,21.0,23.0,20.101835,27.661972,3.8400002,728.0515,0.0,1000102.9,False,False,0.0,0,02-12 19:40,0.0,1.0
2.0,12.0,19.0,3.3,67.0,21.0,23.0,20.828165,26.719288,3.8400002,738.9413,0.0,926572.3,False,False,0.0,0,02-12 19:50,0.0,1.0
2.0,12.0,20.0,3.2166667,67.5,21.0,23.0,20.073671,27.760033,1.92,733.29034,0.0,1123318.4,False,False,0.0,0,02-12 20:00,0.0,1.0
2.0,12.0,20.0,3.1333334,68.0,21.0,23.0,20.950653,26.389332,1.92,740.7947,0.0,811752.6,False,False,0.0,0,02-12 20:10,0.0,1.0
2.0,12.0,20.0,3.05,68.5,21.0,23.0,20.999043,26.40181,1.92,742.8783,0.0,737144.94,False,False,0.0,0,02-12 20:20,0.0,1.0
2.0,12.0,20.0,2.9666667,69.0,21.0,23.0,21.000015,26.530468,1.92,746.5407,0.0,699026.56,False,False,0.0,0,02-12 20:30,0.0,1.0
2.0,12.0,20.0,2.8833334,69.5,21.0,23.0,21.000032,26.618683,1.92,749.6186,0.0,706756.2,False,False,0.0,0,02-12 20:40,0.0,1.0
2.0,12.0,20.0,2.8,70.0,21.0,23.0,21.000046,26.788836,1.92,756.10236,0.0,695724.44,False,False,0.0,0,02-12 20:50,0.0,1.0
2.0,12.0,21.0,2.8,70.0,21.0,23.0,21.000084,26.96366,1.92,762.67664,0.0,690866.3,False,False,0.0,0,02-12 21:00,0.0,1.0
2.0,12.0,21.0,2.8,70.0,21.0,23.0,21.000086,27.132318,1.92,769.0127,0.0,688053.7,False,False,0.0,0,02-12 21:10,0.0,1.0
2.0,12.0,21.0,2.8,70.0,21.0,23.0,21.000082,27.294075,1.92,775.0721,0.0,686096.7,False,False,0.0,0,02-12 21:20,0.0,1.0
2.0,12.0,21.0,2.8,70.0,21.0,23.0,21.000078,27.449736,1.92,780.8931,0.0,684700.56,False,False,0.0,0,02-12 21:30,0.0,1.0
2.0,12.0,21.0,2.8,70.0,21.0,23.0,20.92948,27.597624,1.92,784.9706,0.0,889722.1,False,False,0.0,0,02-12 21:40,0.0,1.0
2.0,12.0,21.0,2.8,70.0,21.0,23.0,20.998291,27.510859,1.92,786.4459,0.0,790064.25,False,False,0.0,0,02-12 21:50,0.0,1.0
2.0,12.0,22.0,2.8,68.666664,21.0,23.0,20.730701,27.7031,1.92,770.4291,0.0,806373.75,False,False,0.0,0,02-12 22:00,0.0,1.0
2.0,12.0,22.0,2.8,67.333336,21.0,23.0,19.643734,28.857466,1.92,742.7977,0.0,966780.44,True,False,0.35626636271631185,0,02-12 22:10,0.0,1.0
2.0,12.0,22.0,2.8,66.0,21.0,23.0,19.743565,28.427906,1.92,734.04407,0.0,810419.2,True,False,0.2564348217582797,0,02-12 22:20,0.0,1.0
2.0,12.0,22.0,2.8,64.666664,21.0,23.0,19.512808,28.075481,1.92,713.3839,0.0,923784.3,True,False,0.48719163183863046,0,02-12 22:30,0.0,1.0
2.0,12.0,22.0,2.8,63.333332,21.0,23.0,19.425161,27.930288,1.92,707.08997,0.0,802120.75,True,False,0.574839000712867,0,02-12 22:40,0.0,1.0
2.0,12.0,22.0,2.8,62.0,21.0,23.0,19.626541,27.022438,1.92,687.8063,0.0,797907.2,True,False,0.37345928495501113,0,02-12 22:50,0.0,1.0
2.0,12.0,23.0,2.7,62.0,21.0,23.0,17.612501,29.194288,0.0,656.1973,0.0,1266241.0,False,False,0.0,0,02-12 23:00,0.0,1.0
2.0,12.0,23.0,2.6,62.0,5.0,50.0,15.68597,32.57932,0.0,637.61127,0.0,0.0,False,False,0.0,0,02-12 23:10,0.0,0.0
2.0,12.0,23.0,2.5,62.0,5.0,50.0,14.937069,33.62949,0.0,623.827,0.0,0.0,False,False,0.0,0,02-12 23:20,0.0,0.0
2.0,12.0,23.0,2.4,62.0,5.0,50.0,14.399176,34.2823,0.0,613.218,0.0,0.0,False,False,0.0,0,02-12 23:30,0.0,0.0
2.0,12.0,23.0,2.3,62.0,5.0,50.0,13.992616,34.640835,0.0,604.95807,0.0,0.0,False,False,0.0,0,02-12 23:40,0.0,0.0
2.0,12.0,23.0,2.2,62.0,5.0,50.0,13.601081,34.58674,0.0,577.1757,0.0,0.0,False,False,0.0,0,02-12 23:50,0.0,0.0
2.0,13.0,0.0,2.2,61.833332,5.0,50.0,13.329373,34.36727,0.0,553.3622,0.0,0.0,False,False,0.0,0,02-13 00:00,0.0,0.0
2.0,13.0,0.0,2.2,61.666668,5.0,50.0,13.159794,34.183662,0.0,537.6461,0.0,0.0,False,False,0.0,0,02-13 00:10,0.0,0.0
2.0,13.0,0.0,2.2,61.5,5.0,50.0,12.965101,33.93919,0.0,519.2421,0.0,0.0,False,False,0.0,0,02-13 00:20,0.0,0.0
2.0,13.0,0.0,2.2,61.333332,5.0,50.0,12.795386,33.712196,0.0,503.3811,0.0,0.0,False,False,0.0,0,02-13 00:30,0.0,0.0
2.0,13.0,0.0,2.2,61.166668,5.0,50.0,12.647162,33.500793,0.0,489.66074,0.0,0.0,False,False,0.0,0,02-13 00:40,0.0,0.0
2.0,13.0,0.0,2.2,61.0,5.0,50.0,12.517074,33.30454,0.0,477.7683,0.0,0.0,False,False,0.0,0,02-13 00:50,0.0,0.0
2.0,13.0,1.0,2.2,61.5,5.0,50.0,12.403177,33.150387,0.0,467.45422,0.0,0.0,False,False,0.0,0,02-13 01:00,0.0,0.0
2.0,13.0,1.0,2.2,62.0,5.0,50.0,12.30289,33.045395,0.0,458.50912,0.0,0.0,False,False,0.0,0,02-13 01:10,0.0,0.0
2.0,13.0,1.0,2.2,62.5,5.0,50.0,12.213774,32.99111,0.0,450.7522,0.0,0.0,False,False,0.0,0,02-13 01:20,0.0,0.0
2.0,13.0,1.0,2.2,63.0,5.0,50.0,12.134004,32.98311,0.0,444.0258,0.0,0.0,False,False,0.0,0,02-13 01:30,0.0,0.0
2.0,13.0,1.0,2.2,63.5,5.0,50.0,12.062349,33.015278,0.0,438.1927,0.0,0.0,False,False,0.0,0,02-13 01:40,0.0,0.0
2.0,13.0,1.0,2.2,64.0,5.0,50.0,11.997729,33.082314,0.0,433.1339,0.0,0.0,False,False,0.0,0,02-13 01:50,0.0,0.0
2.0,13.0,2.0,2.1166666,63.666668,5.0,50.0,11.929225,33.151726,0.0,428.74554,0.0,0.0,False,False,0.0,0,02-13 02:00,0.0,0.0
2.0,13.0,2.0,2.0333333,63.333332,5.0,50.0,11.855573,33.203213,0.0,424.93817,0.0,0.0,False,False,0.0,0,02-13 02:10,0.0,0.0
2.0,13.0,2.0,1.95,63.0,5.0,50.0,11.780313,33.222656,0.0,421.63483,0.0,0.0,False,False,0.0,0,02-13 02:20,0.0,0.0
2.0,13.0,2.0,1.8666667,62.666668,5.0,50.0,11.706086,33.207863,0.0,418.76877,0.0,0.0,False,False,0.0,0,02-13 02:30,0.0,0.0
2.0,13.0,2.0,1.7833333,62.333332,5.0,50.0,11.633652,33.16265,0.0,416.28223,0.0,0.0,False,False,0.0,0,02-13 02:40,0.0,0.0
2.0,13.0,2.0,1.7,62.0,5.0,50.0,11.562903,33.091793,0.0,414.12494,0.0,0.0,False,False,0.0,0,02-13 02:50,0.0,0.0
2.0,13.0,3.0,1.7,61.5,5.0,50.0,11.501733,32.98876,0.0,412.25363,0.0,0.0,False,False,0.0,0,02-13 03:00,0.0,0.0
2.0,13.0,3.0,1.7,61.0,5.0,50.0,11.450448,32.85932,0.0,410.63046,0.0,0.0,False,False,0.0,0,02-13 03:10,0.0,0.0
2.0,13.0,3.0,1.7,60.5,5.0,50.0,11.404977,32.71466,0.0,409.22256,0.0,0.0,False,False,0.0,0,02-13 03:20,0.0,0.0
2.0,13.0,3.0,1.7,60.0,5.0,50.0,11.363207,32.559776,0.0,408.0013,0.0,0.0,False,False,0.0,0,02-13 03:30,0.0,0.0
2.0,13.0,3.0,1.7,59.5,5.0,50.0,11.324174,32.396713,0.0,406.94193,0.0,0.0,False,False,0.0,0,02-13 03:40,0.0,0.0
2.0,13.0,3.0,1.7,59.0,5.0,50.0,11.287105,32.22717,0.0,406.02292,0.0,0.0,False,False,0.0,0,02-13 03:50,0.0,0.0
2.0,13.0,4.0,1.7,59.5,5.0,50.0,11.253729,32.084824,0.0,405.22568,0.0,0.0,False,False,0.0,0,02-13 04:00,0.0,0.0
2.0,13.0,4.0,1.7,60.0,5.0,50.0,11.224774,31.987946,0.0,404.5341,0.0,0.0,False,False,0.0,0,02-13 04:10,0.0,0.0
2.0,13.0,4.0,1.7,60.5,5.0,50.0,11.198966,31.940832,0.0,403.9341,0.0,0.0,False,False,0.0,0,02-13 04:20,0.0,0.0
2.0,13.0,4.0,1.7,61.0,5.0,50.0,11.175916,31.937923,0.0,403.41357,0.0,0.0,False,False,0.0,0,02-13 04:30,0.0,0.0
2.0,13.0,4.0,1.7,61.5,5.0,50.0,11.155016,31.972952,0.0,402.96198,0.0,0.0,False,False,0.0,0,02-13 04:40,0.0,0.0
2.0,13.0,4.0,1.7,62.0,5.0,50.0,11.135864,32.040394,0.0,402.57016,0.0,0.0,False,False,0.0,0,02-13 04:50,0.0,0.0
2.0,13.0,5.0,1.6,61.166668,5.0,50.0,11.133638,32.041523,0.0,402.2301,0.0,0.0,False,False,0.0,0,02-13 05:00,0.0,0.0
2.0,13.0,5.0,1.5,60.333332,5.0,50.0,11.120947,31.990728,0.0,401.93494,0.0,0.0,False,False,0.0,0,02-13 05:10,0.0,0.0
2.0,13.0,5.0,1.4,59.5,5.0,50.0,11.091464,31.89649,0.0,401.67877,0.0,0.0,False,False,0.0,0,02-13 05:20,0.0,0.0
2.0,13.0,5.0,1.3,58.666668,5.0,50.0,11.0521555,31.75332,0.0,401.45642,0.0,0.0,False,False,0.0,0,02-13 05:30,0.0,0.0
2.0,13.0,5.0,1.2,57.833332,5.0,50.0,11.0093775,31.559301,0.0,401.2635,0.0,0.0,False,False,0.0,0,02-13 05:40,0.0,0.0
2.0,13.0,5.0,1.1,57.0,5.0,50.0,10.965452,31.319168,0.0,401.09607,0.0,0.0,False,False,0.0,0,02-13 05:50,0.0,0.0
2.0,13.0,6.0,1.2,57.333332,5.0,50.0,11.432416,30.294767,0.96000004,408.24625,0.0,0.0,True,False,8.56758417316147,0,02-13 06:00,0.0,0.0
2.0,13.0,6.0,1.3,57.666668,21.0,23.0,11.594939,30.010725,0.96000004,414.19412,0.0,18921.107,True,False,8.405060948048723,0,02-13 06:10,0.0,1.0
2.0,13.0,6.0,1.4,58.0,21.0,23.0,13.965574,25.563488,0.96000004,421.32968,0.0,1053812.6,True,False,6.034425835647934,0,02-13 06:20,0.0,1.0
2.0,13.0,6.0,1.5,58.333332,21.0,23.0,14.803115,24.256895,0.96000004,426.14334,0.0,938464.56,True,False,5.196884921663683,0,02-13 06:30,0.0,1.0
2.0,13.0,6.0,1.6,58.666668,21.0,23.0,15.794221,22.81542,0.96000004,429.90173,0.0,894048.4,True,False,4.205779537206617,0,02-13 06:40,0.0,1.0
2.0,13.0,6.0,1.7,59.0,21.0,23.0,15.028219,23.794167,0.96000004,432.83612,0.0,1257837.2,True,False,4.971780363234563,0,02-13 06:50,0.0,1.0
2.0,13.0,7.0,1.7,58.666668,21.0,23.0,16.034557,22.43316,1.9200001,446.86853,0.0,951961.94,True,False,3.9654426612987876,0,02-13 07:00,0.0,1.0
2.0,13.0,7.0,1.7,58.333332,21.0,23.0,16.733252,21.597748,1.9200001,455.7104,0.0,907478.3,True,False,3.2667483586803137,0,02-13 07:10,0.0,1.0
2.0,13.0,7.0,1.7,58.0,21.0,23.0,17.643723,20.575167,1.9200001,459.96997,0.0,789043.25,True,False,2.3562773212875605,0,02-13 07:20,0.0,1.0
2.0,13.0,7.0,1.7,57.666668,21.0,23.0,16.90312,21.5446,1.9200001,469.14993,0.0,1093924.5,True,False,3.096879948824494,0,02-13 07:30,0.0,1.0
2.0,13.0,7.0,1.7,57.333332,21.0,23.0,17.491058,20.919912,1.9200001,486.04486,0.0,939032.6,True,False,2.508941550799559,0,02-13 07:40,0.0,1.0
2.0,13.0,7.0,1.7,57.0,21.0,23.0,18.335308,20.035648,1.9200001,490.1885,0.0,783026.56,True,False,1.6646924441285513,0,02-13 07:50,0.0,1.0
2.0,13.0,8.0,1.7,57.833332,21.0,23.0,18.265388,20.720264,8.16,528.49866,0.0,1243456.1,True,False,1.7346120823010907,0,02-13 08:00,0.0,1.0
2.0,13.0,8.0,1.7,58.666668,21.0,23.0,18.233967,21.686714,8.16,594.59033,0.0,1246551.6,True,False,1.766033458318205,0,02-13 08:10,0.0,1.0
2.0,13.0,8.0,1.7,59.5,21.0,23.0,18.278852,22.598137,8.16,667.0143,0.0,1249884.2,True,False,1.7211476454564902,0,02-13 08:20,0.0,1.0
2.0,13.0,8.0,1.7,60.333332,21.0,23.0,18.398987,23.359566,8.16,737.87866,0.0,1253064.5,True,False,1.6010126616619509,0,02-13 08:30,0.0,1.0
2.0,13.0,8.0,1.7,61.166668,21.0,23.0,18.530409,24.051247,8.16,805.40405,0.0,1256024.5,True,True,1.4695916970421727,5.404033215702384,02-13 08:40,0.0,1.0
2.0,13.0,8.0,1.7,62.0,21.0,23.0,18.268738,24.811644,8.16,801.7537,27000.0,795137.5,True,True,1.7312628282964155,1.7537478826611732,02-13 08:50,1.0,1.0
2.0,13.0,9.0,1.7,63.333332,21.0,23.0,18.084671,25.306051,9.6,769.5031,27000.0,799817.5,True,False,1.9153286503213138,0,02-13 09:00,1.0,1.0
2.0,13.0,9.0,1.7,64.666664,21.0,23.0,18.060085,25.573254,9.6,738.2315,27000.0,804372.4,True,False,1.9399154890419439,0,02-13 09:10,1.0,1.0
2.0,13.0,9.0,1.7,66.0,21.0,23.0,18.097267,25.807688,9.6,716.6602,27000.0,808501.94,True,False,1.9027321290082995,0,02-13 09:20,1.0,1.0
2.0,13.0,9.0,1.7,67.333336,21.0,23.0,17.852085,26.53832,9.6,707.1888,6750.0,929953.44,True,False,2.1479147683341147,0,02-13 09:30,1.0,1.0
2.0,13.0,9.0,1.7,68.666664,21.0,23.0,17.787199,26.80777,9.6,706.71265,27000.0,817535.06,True,False,2.2128002275547978,0,02-13 09:40,1.0,1.0
2.0,13.0,9.0,1.7,70.0,21.0,23.0,18.03484,26.80172,9.6,699.39484,27000.0,821999.2,True,False,1.9651604312351445,0,02-13 09:50,1.0,1.0
2.0,13.0,10.0,1.7833333,68.166664,21.0,23.0,19.445337,25.473461,9.6,762.5041,0.0,1048077.5,True,False,0.5546634380691948,0,02-13 10:00,0.0,1.0
2.0,13.0,10.0,1.8666667,66.333336,21.0,23.0,20.99371,24.551615,9.6,846.4534,0.0,705443.8,False,True,0.0,46.45342539513172,02-13 10:10,0.0,1.0
2.0,13.0,10.0,1.95,64.5,21.0,23.0,19.359488,27.297806,9.6,825.3877,13500.0,793241.3,True,True,0.6405124151730739,25.387706958591366,02-13 10:20,1.0,1.0
2.0,13.0,10.0,2.0333333,62.666668,21.0,23.0,18.500252,28.133522,9.6,791.3167,6750.0,913677.2,True,False,1.4997488248186528,0,02-13 10:30,1.0,1.0
2.0,13.0,10.0,2.1166666,60.833332,21.0,23.0,17.972847,28.429174,9.6,779.15173,13500.0,1027428.7,True,False,2.0271521339137806,0,02-13 10:40,1.0,1.0
2.0,13.0,10.0,2.2,59.0,21.0,23.0,18.10186,27.579136,9.6,765.05707,27000.0,790029.6,True,False,1.8981408708560998,0,02-13 10:50,1.0,1.0
2.0,13.0,11.0,2.1166666,58.666668,21.0,23.0,17.712147,27.350357,9.6,748.2581,13500.0,1020947.0,True,False,2.2878535557463344,0,02-13 11:00,1.0,1.0
2.0,13.0,11.0,2.0333333,58.333332,21.0,23.0,17.817131,26.625265,9.6,735.90784,9000.0,942068.4,True,False,2.1828683378575597,0,02-13 11:10,1.0,1.0
2.0,13.0,11.0,1.95,58.0,21.0,23.0,18.163431,25.468536,9.6,717.366,9000.0,786415.6,True,False,1.8365687818054468,0,02-13 11:20,1.0,1.0
2.0,13.0,11.0,1.8666667,57.666668,21.0,23.0,18.136047,25.158525,9.6,705.96704,27000.0,784409.9,True,False,1.8639533641269246,0,02-13 11:30,1.0,1.0
2.0,13.0,11.0,1.7833333,57.333332,21.0,23.0,18.32385,24.52179,9.6,695.1456,27000.0,783339.9,True,False,1.676149715524847,0,02-13 11:40,1.0,1.0
2.0,13.0,11.0,1.7,57.0,21.0,23.0,20.644787,22.36797,9.6,776.1857,0.0,855481.8,False,False,0.0,0,02-13 11:50,0.0,1.0
2.0,13.0,12.0,1.7,57.833332,21.0,23.0,20.914982,22.12901,4.8,768.61285,0.0,868498.5,False,False,0.0,0,02-13 12:00,0.0,1.0
2.0,13.0,12.0,1.7,58.666668,21.0,23.0,20.688301,22.777138,4.8,772.4908,0.0,723244.25,False,False,0.0,0,02-13 12:10,0.0,1.0
2.0,13.0,12.0,1.7,59.5,21.0,23.0,20.51435,23.541862,4.8,806.8023,0.0,1010580.9,False,True,0.0,6.802276862385156,02-13 12:20,0.0,1.0
2.0,13.0,12.0,1.7,60.333332,21.0,23.0,18.349134,25.533495,4.8,720.68964,3375.0,904013.8,True,False,1.650865633823443,0,02-13 12:30,1.0,1.0
2.0,13.0,12.0,1.7,61.166668,21.0,23.0,18.560263,24.779135,4.8,703.52313,9000.0,792237.8,True,False,1.439737228622878,0,02-13 12:40,1.0,1.0
2.0,13.0,12.0,1.7,62.0,21.0,23.0,17.758278,25.472694,4.8,675.0695,5400.0,981779.25,True,False,2.241721820899592,0,02-13 12:50,1.0,1.0
2.0,13.0,13.0,1.7,61.5,21.0,23.0,20.832272,22.14902,7.68,761.96246,0.0,868367.06,False,False,0.0,0,02-13 13:00,0.0,1.0
2.0,13.0,13.0,1.7,61.0,21.0,23.0,20.99456,22.599152,7.68,782.44855,0.0,640631.2,False,False,0.0,0,02-13 13:10,0.0,1.0
2.0,13.0,13.0,1.7,60.5,21.0,23.0,21.000063,23.405725,7.68,812.9169,0.0,451737.25,False,True,0.0,12.916893681670103,02-13 13:20,0.0,1.0
2.0,13.0,13.0,1.7,60.0,21.0,23.0,19.384535,25.257692,7.68,755.84454,6750.0,780953.5,True,False,0.6154657123051308,0,02-13 13:30,1.0,1.0
2.0,13.0,13.0,1.7,59.5,21.0,23.0,18.131884,26.4529,7.68,733.2336,3857.1428,986391.75,True,False,1.8681161235543122,0,02-13 13:40,1.0,1.0
2.0,13.0,13.0,1.7,59.0,21.0,23.0,18.671228,25.206455,7.68,728.6875,13500.0,786397.6,True,False,1.3287713465350954,0,02-13 13:50,1.0,1.0
2.0,13.0,14.0,1.7833333,58.666668,21.0,23.0,18.707544,24.722723,7.68,714.5232,27000.0,785761.7,True,False,1.2924560953920619,0,02-13 14:00,1.0,1.0
2.0,13.0,14.0,1.8666667,58.333332,21.0,23.0,18.715702,24.178741,7.68,689.13275,27000.0,784837.4,True,False,1.284298713819048,0,02-13 14:10,1.0,1.0
2.0,13.0,14.0,1.95,58.0,21.0,23.0,20.99824,21.87701,7.68,753.5708,0.0,843109.6,False,False,0.0,0,02-13 14:20,0.0,1.0
2.0,13.0,14.0,2.0333333,57.666668,21.0,23.0,21.000055,22.689833,7.68,778.9144,0.0,586839.25,False,False,0.0,0,02-13 14:30,0.0,1.0
2.0,13.0,14.0,2.1166666,57.333332,21.0,23.0,20.657785,23.707481,7.68,800.87006,0.0,573274.1,False,True,0.0,0.8700802903756539,02-13 14:40,0.0,1.0
2.0,13.0,14.0,2.2,57.0,21.0,23.0,19.558264,24.806026,7.68,749.3907,9000.0,774218.94,True,False,0.4417368888301709,0,02-13 14:50,1.0,1.0
2.0,13.0,15.0,2.2,56.666668,21.0,23.0,18.603577,25.498419,7.68,726.2975,4500.0,1012679.6,True,False,1.3964233806517221,0,02-13 15:00,1.0,1.0
2.0,13.0,15.0,2.2,56.333332,21.0,23.0,18.784128,24.85876,7.68,717.88684,27000.0,780185.9,True,False,1.2158716842205273,0,02-13 15:10,1.0,1.0
2.0,13.0,15.0,2.2,56.0,21.0,23.0,17.311445,26.146503,7.68,695.9388,9000.0,1244672.5,True,False,2.6885551068135918,0,02-13 15:20,1.0,1.0
2.0,13.0,15.0,2.2,55.666668,21.0,23.0,20.81837,21.99917,7.68,769.56305,0.0,907337.5,False,False,0.0,0,02-13 15:30,0.0,1.0
2.0,13.0,15.0,2.2,55.333332,21.0,23.0,20.998283,22.489174,7.68,796.8184,0.0,910760.44,False,False,0.0,0,02-13 15:40,0.0,1.0
2.0,13.0,15.0,2.2,55.0,21.0,23.0,20.999947,23.113602,7.68,809.78925,0.0,469871.4,False,True,0.0,9.789226925491107,02-13 15:50,0.0,1.0
2.0,13.0,16.0,2.1166666,55.333332,21.0,23.0,19.233906,24.52902,7.68,742.7448,3857.1428,904654.7,True,False,0.7660945155917496,0,02-13 16:00,1.0,1.0
2.0,13.0,16.0,2.0333333,55.666668,21.0,23.0,18.75638,24.6551,7.68,730.98773,9000.0,932238.9,True,False,1.2436197641233342,0,02-13 16:10,1.0,1.0
2.0,13.0,16.0,1.95,56.0,21.0,23.0,18.9547,23.870779,7.68,713.09985,6750.0,778300.6,True,False,1.0453001235539894,0,02-13 16:20,1.0,1.0
2.0,13.0,16.0,1.8666667,56.333332,21.0,23.0,18.997774,23.583597,7.68,702.7858,27000.0,778616.0,True,False,1.002226377067533,0,02-13 16:30,1.0,1.0
2.0,13.0,16.0,1.7833333,56.666668,21.0,23.0,18.153948,24.201187,7.68,682.3135,6750.0,1012057.8,True,False,1.8460529776631027,0,02-13 16:40,1.0,1.0
