months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,18.0,22.0,-0.1,74.5,21.0,23.0,17.075811,27.598106,1.92,689.53925,0.0,1136485.2,True,False,2.924189166314278,0,02-18 22:00,0.0,1.0
2.0,18.0,22.0,-0.2,74.0,21.0,23.0,18.070795,25.809296,1.92,688.13727,0.0,824491.56,True,False,1.9292040071145422,0,02-18 22:10,0.0,1.0
2.0,18.0,22.0,-0.3,73.5,21.0,23.0,18.364172,25.055449,1.92,668.77435,0.0,820516.75,True,False,1.635828060357479,0,02-18 22:20,0.0,1.0
2.0,18.0,22.0,-0.4,73.0,21.0,23.0,18.45308,24.7009,1.92,654.20953,0.0,817573.44,True,False,1.5469207114431676,0,02-18 22:30,0.0,1.0
2.0,18.0,22.0,-0.5,72.5,21.0,23.0,18.427673,24.469776,1.92,637.8558,0.0,815299.6,True,False,1.5723275443166962,0,02-18 22:40,0.0,1.0
2.0,18.0,22.0,-0.6,72.0,21.0,23.0,18.387505,24.263855,1.92,624.5806,0.0,813379.25,True,False,1.6124946557336202,0,02-18 22:50,0.0,1.0
2.0,18.0,23.0,-0.8666667,73.0,21.0,23.0,18.25673,24.023094,0.0,603.71216,0.0,814290.44,False,False,0.0,0,02-18 23:00,0.0,1.0
2.0,18.0,23.0,-1.1333333,74.0,5.0,50.0,14.871706,29.070858,0.0,579.1591,0.0,0.0,False,False,0.0,0,02-18 23:10,0.0,0.0
2.0,18.0,23.0,-1.4,75.0,5.0,50.0,13.716923,30.611609,0.0,554.9373,0.0,0.0,False,False,0.0,0,02-18 23:20,0.0,0.0
2.0,18.0,23.0,-1.6666666,76.0,5.0,50.0,13.119897,31.416624,0.0,548.2073,0.0,0.0,False,False,0.0,0,02-18 23:30,0.0,0.0
2.0,18.0,23.0,-1.9333333,77.0,5.0,50.0,12.704399,31.916197,0.0,545.34015,0.0,0.0,False,False,0.0,0,02-18 23:40,0.0,0.0
2.0,18.0,23.0,-2.2,78.0,5.0,50.0,12.283945,32.135197,0.0,525.7467,0.0,0.0,False,False,0.0,0,02-18 23:50,0.0,0.0
2.0,19.0,0.0,-2.2,78.0,5.0,50.0,11.976664,32.19145,0.0,508.5947,0.0,0.0,False,False,0.0,0,02-19 00:00,0.0,0.0
2.0,19.0,0.0,-2.2,78.0,5.0,50.0,11.781732,32.205822,0.0,497.18408,0.0,0.0,False,False,0.0,0,02-19 00:10,0.0,0.0
2.0,19.0,0.0,-2.2,78.0,5.0,50.0,11.562469,32.198116,0.0,483.9486,0.0,0.0,False,False,0.0,0,02-19 00:20,0.0,0.0
2.0,19.0,0.0,-2.2,78.0,5.0,50.0,11.372278,32.190147,0.0,472.63348,0.0,0.0,False,False,0.0,0,02-19 00:30,0.0,0.0
2.0,19.0,0.0,-2.2,78.0,5.0,50.0,11.204874,32.186523,0.0,462.89465,0.0,0.0,False,False,0.0,0,02-19 00:40,0.0,0.0
2.0,19.0,0.0,-2.2,78.0,5.0,50.0,11.056458,32.1882,0.0,454.47418,0.0,0.0,False,False,0.0,0,02-19 00:50,0.0,0.0
2.0,19.0,1.0,-2.3,79.166664,5.0,50.0,10.916702,32.22586,0.0,447.17993,0.0,0.0,False,False,0.0,0,02-19 01:00,0.0,0.0
2.0,19.0,1.0,-2.4,80.333336,5.0,50.0,10.783254,32.307217,0.0,440.85968,0.0,0.0,False,False,0.0,0,02-19 01:10,0.0,0.0
2.0,19.0,1.0,-2.5,81.5,5.0,50.0,10.657177,32.426098,0.0,435.38483,0.0,0.0,False,False,0.0,0,02-19 01:20,0.0,0.0
2.0,19.0,1.0,-2.6,82.666664,5.0,50.0,10.538937,32.574886,0.0,430.64346,0.0,0.0,False,False,0.0,0,02-19 01:30,0.0,0.0
2.0,19.0,1.0,-2.7,83.833336,5.0,50.0,10.427893,32.74825,0.0,426.5377,0.0,0.0,False,False,0.0,0,02-19 01:40,0.0,0.0
2.0,19.0,1.0,-2.8,85.0,5.0,50.0,10.323046,32.942513,0.0,422.9823,0.0,0.0,False,False,0.0,0,02-19 01:50,0.0,0.0
2.0,19.0,2.0,-2.7,84.5,5.0,50.0,10.238406,33.115093,0.0,419.90433,0.0,0.0,False,False,0.0,0,02-19 02:00,0.0,0.0
2.0,19.0,2.0,-2.6,84.0,5.0,50.0,10.173663,33.25861,0.0,417.24,0.0,0.0,False,False,0.0,0,02-19 02:10,0.0,0.0
2.0,19.0,2.0,-2.5,83.5,5.0,50.0,10.12199,33.38422,0.0,414.93365,0.0,0.0,False,False,0.0,0,02-19 02:20,0.0,0.0
2.0,19.0,2.0,-2.4,83.0,5.0,50.0,10.078368,33.501213,0.0,412.93692,0.0,0.0,False,False,0.0,0,02-19 02:30,0.0,0.0
2.0,19.0,2.0,-2.3,82.5,5.0,50.0,10.040769,33.612877,0.0,411.20804,0.0,0.0,False,False,0.0,0,02-19 02:40,0.0,0.0
2.0,19.0,2.0,-2.2,82.0,5.0,50.0,10.008527,33.71958,0.0,409.71088,0.0,0.0,False,False,0.0,0,02-19 02:50,0.0,0.0
2.0,19.0,3.0,-1.9333333,82.0,5.0,50.0,9.998349,33.832417,0.0,408.41467,0.0,0.0,False,False,0.0,0,02-19 03:00,0.0,0.0
2.0,19.0,3.0,-1.6666666,82.0,5.0,50.0,10.010166,33.977245,0.0,407.2925,0.0,0.0,False,False,0.0,0,02-19 03:10,0.0,0.0
2.0,19.0,3.0,-1.4,82.0,5.0,50.0,10.036306,34.173084,0.0,406.32092,0.0,0.0,False,False,0.0,0,02-19 03:20,0.0,0.0
2.0,19.0,3.0,-1.1333333,82.0,5.0,50.0,10.071157,34.423916,0.0,405.47955,0.0,0.0,False,False,0.0,0,02-19 03:30,0.0,0.0
2.0,19.0,3.0,-0.8666667,82.0,5.0,50.0,10.11252,34.724483,0.0,404.7508,0.0,0.0,False,False,0.0,0,02-19 03:40,0.0,0.0
2.0,19.0,3.0,-0.6,82.0,5.0,50.0,10.15984,35.067375,0.0,404.11945,0.0,0.0,False,False,0.0,0,02-19 03:50,0.0,0.0
2.0,19.0,4.0,-0.6,81.333336,5.0,50.0,10.1849985,35.433853,0.0,403.5722,0.0,0.0,False,False,0.0,0,02-19 04:00,0.0,0.0
2.0,19.0,4.0,-0.6,80.666664,5.0,50.0,10.18651,35.77359,0.0,403.09763,0.0,0.0,False,False,0.0,0,02-19 04:10,0.0,0.0
2.0,19.0,4.0,-0.6,80.0,5.0,50.0,10.175213,36.053818,0.0,402.68604,0.0,0.0,False,False,0.0,0,02-19 04:20,0.0,0.0
2.0,19.0,4.0,-0.6,79.333336,5.0,50.0,10.159011,36.26597,0.0,402.32913,0.0,0.0,False,False,0.0,0,02-19 04:30,0.0,0.0
2.0,19.0,4.0,-0.6,78.666664,5.0,50.0,10.140734,36.41626,0.0,402.01962,0.0,0.0,False,False,0.0,0,02-19 04:40,0.0,0.0
2.0,19.0,4.0,-0.6,78.0,5.0,50.0,10.120846,36.51432,0.0,401.75128,0.0,0.0,False,False,0.0,0,02-19 04:50,0.0,0.0
2.0,19.0,5.0,-0.5,77.0,5.0,50.0,10.13307,36.49051,0.0,401.5186,0.0,0.0,False,False,0.0,0,02-19 05:00,0.0,0.0
2.0,19.0,5.0,-0.4,76.0,5.0,50.0,10.152184,36.42437,0.0,401.3169,0.0,0.0,False,False,0.0,0,02-19 05:10,0.0,0.0
2.0,19.0,5.0,-0.3,75.0,5.0,50.0,10.164609,36.35425,0.0,401.14203,0.0,0.0,False,False,0.0,0,02-19 05:20,0.0,0.0
2.0,19.0,5.0,-0.2,74.0,5.0,50.0,10.171742,36.278843,0.0,400.99042,0.0,0.0,False,False,0.0,0,02-19 05:30,0.0,0.0
2.0,19.0,5.0,-0.1,73.0,5.0,50.0,10.177916,36.188885,0.0,400.85898,0.0,0.0,False,False,0.0,0,02-19 05:40,0.0,0.0
2.0,19.0,5.0,0.0,72.0,5.0,50.0,10.18517,36.08067,0.0,400.74503,0.0,0.0,False,False,0.0,0,02-19 05:50,0.0,0.0
2.0,19.0,6.0,0.0,72.0,5.0,50.0,10.708384,34.868225,0.96000004,407.8913,0.0,0.0,True,False,9.291616066737403,0,02-19 06:00,0.0,0.0
2.0,19.0,6.0,0.0,72.0,21.0,23.0,12.079174,31.505642,0.96000004,417.3908,0.0,1340824.2,True,False,7.920826305280219,0,02-19 06:10,0.0,1.0
2.0,19.0,6.0,0.0,72.0,21.0,23.0,13.974177,27.887573,0.96000004,423.0173,0.0,986793.8,True,False,6.025823050325165,0,02-19 06:20,0.0,1.0
2.0,19.0,6.0,0.0,72.0,21.0,23.0,14.477969,26.93417,0.96000004,427.1038,0.0,998895.1,True,False,5.522031248531663,0,02-19 06:30,0.0,1.0
2.0,19.0,6.0,0.0,72.0,21.0,23.0,15.102938,25.87572,0.96000004,430.6019,0.0,954732.2,True,False,4.897061859399715,0,02-19 06:40,0.0,1.0
2.0,19.0,6.0,0.0,72.0,21.0,23.0,14.287708,26.992537,0.96000004,439.19812,0.0,1297659.9,True,False,5.712291258884038,0,02-19 06:50,0.0,1.0
2.0,19.0,7.0,0.0,72.5,21.0,23.0,16.060095,24.379395,1.9200001,449.61783,0.0,835077.9,True,False,3.9399045809175917,0,02-19 07:00,0.0,1.0
2.0,19.0,7.0,0.0,73.0,21.0,23.0,15.550483,25.126278,1.9200001,456.52115,0.0,1291039.2,True,False,4.449517696928989,0,02-19 07:10,0.0,1.0
2.0,19.0,7.0,0.0,73.5,21.0,23.0,16.933254,23.242231,1.9200001,468.96832,0.0,831836.6,True,False,3.0667462169023736,0,02-19 07:20,0.0,1.0
2.0,19.0,7.0,0.0,74.0,21.0,23.0,17.059872,23.21506,1.9200001,477.47507,0.0,943333.4,True,False,2.9401284403390697,0,02-19 07:30,0.0,1.0
2.0,19.0,7.0,0.0,74.5,21.0,23.0,16.132748,24.5254,1.9200001,481.69196,0.0,1290829.4,True,False,3.8672518057403416,0,02-19 07:40,0.0,1.0
2.0,19.0,7.0,0.0,75.0,21.0,23.0,17.228153,23.06833,1.9200001,498.03366,0.0,833270.7,True,False,2.7718471810058567,0,02-19 07:50,0.0,1.0
2.0,19.0,8.0,0.0,75.666664,21.0,23.0,18.774557,22.009945,8.16,565.9578,0.0,905973.9,True,False,1.2254433677339094,0,02-19 08:00,0.0,1.0
2.0,19.0,8.0,0.0,76.333336,21.0,23.0,18.374018,23.048634,8.16,595.84235,0.0,1290331.0,True,False,1.62598281586763,0,02-19 08:10,0.0,1.0
2.0,19.0,8.0,0.0,77.0,21.0,23.0,19.368055,22.88202,8.16,654.7318,0.0,945753.75,True,False,0.6319441030330282,0,02-19 08:20,0.0,1.0
2.0,19.0,8.0,0.0,77.666664,21.0,23.0,19.400587,24.120913,8.16,727.6418,0.0,1061215.5,True,False,0.5994125774850048,0,02-19 08:30,0.0,1.0
2.0,19.0,8.0,0.0,78.333336,21.0,23.0,20.126938,23.849133,8.16,748.6883,0.0,986873.3,False,False,0.0,0,02-19 08:40,0.0,1.0
2.0,19.0,8.0,0.0,79.0,21.0,23.0,19.857954,24.90903,8.16,763.44196,0.0,1066725.8,True,False,0.1420452419625029,0,02-19 08:50,0.0,1.0
2.0,19.0,9.0,0.0,78.333336,21.0,23.0,20.238409,25.686653,9.6,841.6741,0.0,1064816.0,False,True,0.0,41.674095569499855,02-19 09:00,0.0,1.0
2.0,19.0,9.0,0.0,77.666664,21.0,23.0,18.326986,28.639832,9.6,774.3528,6750.0,831100.06,True,False,1.6730131206395598,0,02-19 09:10,1.0,1.0
2.0,19.0,9.0,0.0,77.0,21.0,23.0,17.346016,29.889994,9.6,757.85706,3857.1428,1033516.44,True,False,2.653984003128933,0,02-19 09:20,1.0,1.0
2.0,19.0,9.0,0.0,76.333336,21.0,23.0,16.861559,30.435705,9.6,755.07916,13500.0,1065825.5,True,False,3.1384409663125368,0,02-19 09:30,1.0,1.0
2.0,19.0,9.0,0.0,75.666664,21.0,23.0,17.42587,29.005938,9.6,738.96313,6750.0,832183.9,True,False,2.574129780368562,0,02-19 09:40,1.0,1.0
2.0,19.0,9.0,0.0,75.0,21.0,23.0,17.157574,28.998857,9.6,719.1756,6750.0,947838.0,True,False,2.8424263957207927,0,02-19 09:50,1.0,1.0
2.0,19.0,10.0,-0.1,75.0,21.0,23.0,17.0748,28.843435,9.6,707.46204,27000.0,829908.0,True,False,2.925198985417577,0,02-19 10:00,1.0,1.0
2.0,19.0,10.0,-0.2,75.0,21.0,23.0,17.23078,28.244541,9.6,695.7637,27000.0,829472.6,True,False,2.7692197419937905,0,02-19 10:10,1.0,1.0
2.0,19.0,10.0,-0.3,75.0,21.0,23.0,17.947922,27.560425,9.6,761.09296,0.0,1292498.2,True,False,2.0520779202211834,0,02-19 10:20,0.0,1.0
2.0,19.0,10.0,-0.4,75.0,21.0,23.0,19.465378,26.029577,9.6,817.0589,0.0,977880.44,True,True,0.5346220528852577,17.058868757805953,02-19 10:30,0.0,1.0
2.0,19.0,10.0,-0.5,75.0,21.0,23.0,17.325356,29.222935,9.6,780.1043,4500.0,978500.0,True,False,2.6746436128961513,0,02-19 10:40,1.0,1.0
2.0,19.0,10.0,-0.6,75.0,21.0,23.0,16.536623,29.749044,9.6,747.5882,4500.0,1059596.4,True,False,3.463377597464021,0,02-19 10:50,1.0,1.0
2.0,19.0,11.0,-0.68333334,75.5,21.0,23.0,16.717445,28.918335,9.6,723.3044,27000.0,829958.06,True,False,3.282554206005919,0,02-19 11:00,1.0,1.0
2.0,19.0,11.0,-0.76666665,76.0,21.0,23.0,15.984547,29.532879,9.6,714.5777,9000.0,1141198.0,True,False,4.015453028921945,0,02-19 11:10,1.0,1.0
2.0,19.0,11.0,-0.85,76.5,21.0,23.0,16.374027,28.65798,9.6,716.2896,27000.0,834461.1,True,False,3.625972531702498,0,02-19 11:20,1.0,1.0
2.0,19.0,11.0,-0.93333334,77.0,21.0,23.0,16.731277,27.75619,9.6,707.1541,13500.0,832180.7,True,False,3.2687216557241996,0,02-19 11:30,1.0,1.0
2.0,19.0,11.0,-1.0166667,77.5,21.0,23.0,16.813461,27.545954,9.6,701.5126,27000.0,831388.7,True,False,3.1865393071357673,0,02-19 11:40,1.0,1.0
2.0,19.0,11.0,-1.1,78.0,21.0,23.0,16.85223,27.40045,9.6,693.2599,27000.0,831609.8,True,False,3.1477703525780605,0,02-19 11:50,1.0,1.0
2.0,19.0,12.0,-1.0166667,77.0,21.0,23.0,17.311523,26.691153,4.8,722.3255,0.0,1293002.8,True,False,2.6884759193665992,0,02-19 12:00,0.0,1.0
2.0,19.0,12.0,-0.93333334,76.0,21.0,23.0,19.517836,23.751417,4.8,747.0782,0.0,822035.44,True,False,0.482164660066843,0,02-19 12:10,0.0,1.0
2.0,19.0,12.0,-0.85,75.0,21.0,23.0,20.19873,23.216013,4.8,763.0434,0.0,816230.75,False,False,0.0,0,02-19 12:20,0.0,1.0
2.0,19.0,12.0,-0.76666665,74.0,21.0,23.0,19.875116,23.932735,4.8,770.5934,0.0,1043603.06,True,False,0.12488289210654102,0,02-19 12:30,0.0,1.0
2.0,19.0,12.0,-0.68333334,73.0,21.0,23.0,20.479586,23.65547,4.8,805.39874,0.0,808731.9,False,True,0.0,5.398762569317455,02-19 12:40,0.0,1.0
2.0,19.0,12.0,-0.6,72.0,21.0,23.0,17.86959,26.4678,4.8,720.9652,5400.0,904724.9,True,False,2.130409750588239,0,02-19 12:50,1.0,1.0
2.0,19.0,13.0,-0.68333334,72.0,21.0,23.0,17.734331,26.356493,7.68,719.1353,6750.0,814051.44,True,False,2.265668305338295,0,02-19 13:00,1.0,1.0
2.0,19.0,13.0,-0.76666665,72.0,21.0,23.0,17.662422,26.193039,7.68,712.9761,27000.0,814553.7,True,False,2.337577843077696,0,02-19 13:10,1.0,1.0
2.0,19.0,13.0,-0.85,72.0,21.0,23.0,16.927223,26.61698,7.68,688.0261,5400.0,1003042.25,True,False,3.072776042104696,0,02-19 13:20,1.0,1.0
2.0,19.0,13.0,-0.93333334,72.0,21.0,23.0,19.209017,23.993324,7.68,762.57336,0.0,967630.56,True,False,0.790982469923577,0,02-19 13:30,0.0,1.0
2.0,19.0,13.0,-1.0166667,72.0,21.0,23.0,20.023943,23.516443,7.68,793.7007,0.0,941812.3,False,False,0.0,0,02-19 13:40,0.0,1.0
2.0,19.0,13.0,-1.1,72.0,21.0,23.0,20.39204,23.585058,7.68,818.289,0.0,922192.2,False,True,0.0,18.289012122372583,02-19 13:50,0.0,1.0
2.0,19.0,14.0,-1.2,73.0,21.0,23.0,17.90329,26.771935,7.68,768.8115,6750.0,926483.0,True,False,2.096710859384004,0,02-19 14:00,1.0,1.0
2.0,19.0,14.0,-1.3,74.0,21.0,23.0,17.118233,27.09025,7.68,722.498,6750.0,931826.6,True,False,2.881768214581612,0,02-19 14:10,1.0,1.0
2.0,19.0,14.0,-1.4,75.0,21.0,23.0,16.449572,27.58902,7.68,713.7804,13500.0,1053230.6,True,False,3.55042923685356,0,02-19 14:20,1.0,1.0
2.0,19.0,14.0,-1.5,76.0,21.0,23.0,16.535666,27.008593,7.68,708.4398,27000.0,825581.44,True,False,3.464335299763814,0,02-19 14:30,1.0,1.0
2.0,19.0,14.0,-1.6,77.0,21.0,23.0,16.766222,26.1579,7.68,687.16016,27000.0,826770.7,True,False,3.233778537778619,0,02-19 14:40,1.0,1.0
2.0,19.0,14.0,-1.7,78.0,21.0,23.0,18.430294,24.091095,7.68,745.4183,0.0,1133682.9,True,False,1.5697059867754213,0,02-19 14:50,0.0,1.0
2.0,19.0,15.0,-1.7833333,78.666664,21.0,23.0,19.225721,23.674274,7.68,782.1171,0.0,975572.25,True,False,0.7742777935435399,0,02-19 15:00,0.0,1.0
2.0,19.0,15.0,-1.8666667,79.333336,21.0,23.0,19.034237,24.323818,7.68,802.08954,0.0,1285093.4,True,True,0.965762890986106,2.089521183220313,02-19 15:10,0.0,1.0
2.0,19.0,15.0,-1.95,80.0,21.0,23.0,17.457006,26.503305,7.68,747.3173,6750.0,824098.9,True,False,2.5429941053519123,0,02-19 15:20,1.0,1.0
2.0,19.0,15.0,-2.0333333,80.666664,21.0,23.0,16.112871,28.239616,7.68,732.82947,9000.0,1138749.0,True,False,3.88712953923482,0,02-19 15:30,1.0,1.0
2.0,19.0,15.0,-2.1166666,81.333336,21.0,23.0,16.31717,27.54881,7.68,721.659,27000.0,835925.9,True,False,3.6828317293867805,0,02-19 15:40,1.0,1.0
2.0,19.0,15.0,-2.2,82.0,21.0,23.0,16.442398,26.850155,7.68,694.0295,27000.0,835557.3,True,False,3.557602063950906,0,02-19 15:50,1.0,1.0
2.0,19.0,16.0,-2.2,81.333336,21.0,23.0,18.437443,24.396444,7.68,758.99457,0.0,1026109.7,True,False,1.5625573377846926,0,02-19 16:00,0.0,1.0
2.0,19.0,16.0,-2.2,80.666664,21.0,23.0,18.820793,24.361288,7.68,788.0542,0.0,1133265.6,True,False,1.1792076584073072,0,02-19 16:10,0.0,1.0
2.0,19.0,16.0,-2.2,80.0,21.0,23.0,19.351524,24.10886,7.68,813.58527,0.0,1053477.2,True,True,0.6484752783758267,13.58525010445237,02-19 16:20,0.0,1.0
2.0,19.0,16.0,-2.2,79.333336,21.0,23.0,16.841782,27.264647,7.68,741.83594,9000.0,975240.1,True,False,3.1582182512425767,0,02-19 16:30,1.0,1.0
2.0,19.0,16.0,-2.2,78.666664,21.0,23.0,16.64832,26.925507,7.68,718.67786,3857.1428,889174.56,True,False,3.3516813667123557,0,02-19 16:40,1.0,1.0
2.0,19.0,16.0,-2.2,78.0,21.0,23.0,16.716047,26.490898,7.68,714.55646,13500.0,822643.94,True,False,3.283952542332205,0,02-19 16:50,1.0,1.0
2.0,19.0,17.0,-2.3,78.0,21.0,23.0,16.332003,26.37559,6.72,679.04584,13500.0,823614.3,True,False,3.667996741536882,0,02-19 17:00,1.0,1.0
2.0,19.0,17.0,-2.4,78.0,21.0,23.0,18.590813,23.280312,6.72,712.09705,0.0,821770.0,True,False,1.4091875931798157,0,02-19 17:10,0.0,1.0
2.0,19.0,17.0,-2.5,78.0,21.0,23.0,18.999306,23.362844,6.72,751.9487,0.0,969408.75,True,False,1.0006946576491629,0,02-19 17:20,0.0,1.0
2.0,19.0,17.0,-2.6,78.0,21.0,23.0,19.785107,22.723637,6.72,764.5977,0.0,813256.9,True,False,0.21489241052545083,0,02-19 17:30,0.0,1.0
2.0,19.0,17.0,-2.7,78.0,21.0,23.0,20.375324,22.907236,6.72,818.91156,0.0,808849.5,False,True,0.0,18.911580875826075,02-19 17:40,0.0,1.0
2.0,19.0,17.0,-2.8,78.0,21.0,23.0,16.288107,27.954601,6.72,739.93164,4500.0,1045260.3,True,False,3.711893894571592,0,02-19 17:50,1.0,1.0
2.0,19.0,18.0,-3.35,77.333336,21.0,23.0,16.082567,26.727976,3.8400002,693.3578,3857.1428,814889.7,True,False,3.917432419783111,0,02-19 18:00,1.0,1.0
2.0,19.0,18.0,-3.9,76.666664,21.0,23.0,16.404423,26.349648,3.8400002,722.2809,0.0,1276992.6,True,False,3.595576962646941,0,02-19 18:10,0.0,1.0
2.0,19.0,18.0,-4.45,76.0,21.0,23.0,17.658175,24.38284,3.8400002,747.4011,0.0,990605.56,True,False,2.341825882439778,0,02-19 18:20,0.0,1.0
2.0,19.0,18.0,-5.0,75.333336,21.0,23.0,18.16289,23.800785,3.8400002,758.161,0.0,914087.2,True,False,1.8371102502492604,0,02-19 18:30,0.0,1.0
2.0,19.0,18.0,-5.55,74.666664,21.0,23.0,17.93993,24.14543,3.8400002,764.1955,0.0,1026074.4,True,False,2.060070229296784,0,02-19 18:40,0.0,1.0
2.0,19.0,18.0,-6.1,74.0,21.0,23.0,18.015018,24.18003,3.8400002,789.4662,0.0,1022332.0,True,False,1.9849806813345054,0,02-19 18:50,0.0,1.0
2.0,19.0,19.0,-6.2,74.0,21.0,23.0,18.859713,23.17223,3.8400002,800.038,0.0,789501.2,True,True,1.1402866607118654,0.03803592799863509,02-19 19:00,0.0,1.0
2.0,19.0,19.0,-6.3,74.0,21.0,23.0,14.53529,26.666088,3.8400002,706.3991,2700.0,1030546.06,True,False,5.4647099851222105,0,02-19 19:10,1.0,1.0
2.0,19.0,19.0,-6.4,74.0,21.0,23.0,14.25214,25.46935,3.8400002,678.8099,4500.0,882617.5,True,False,5.747859988836064,0,02-19 19:20,1.0,1.0
2.0,19.0,19.0,-6.5,74.0,21.0,23.0,16.807283,21.518255,3.8400002,700.9479,0.0,953342.4,True,False,3.192716181256298,0,02-19 19:30,0.0,1.0
2.0,19.0,19.0,-6.6,74.0,21.0,23.0,17.538656,20.78582,3.8400002,728.9078,0.0,868952.7,True,False,2.461344408279178,0,02-19 19:40,0.0,1.0
2.0,19.0,19.0,-6.7,74.0,21.0,23.0,18.24616,20.083424,3.8400002,737.8751,0.0,789755.2,True,False,1.7538404286335947,0,02-19 19:50,0.0,1.0
2.0,19.0,20.0,-6.516667,74.666664,21.0,23.0,18.28,20.051401,1.92,734.8205,0.0,789333.44,True,False,1.719999564279945,0,02-19 20:00,0.0,1.0
2.0,19.0,20.0,-6.3333335,75.333336,21.0,23.0,17.821722,20.64076,1.92,742.051,0.0,905921.0,True,False,2.1782783665242995,0,02-19 20:10,0.0,1.0
2.0,19.0,20.0,-6.15,76.0,21.0,23.0,18.241814,20.17929,1.92,747.2494,0.0,793872.8,True,False,1.758186584923802,0,02-19 20:20,0.0,1.0
2.0,19.0,20.0,-5.9666667,76.666664,21.0,23.0,18.475422,19.969547,1.92,754.37726,0.0,794263.4,True,False,1.524578098021621,0,02-19 20:30,0.0,1.0
2.0,19.0,20.0,-5.7833333,77.333336,21.0,23.0,18.666136,19.836756,1.92,760.80255,0.0,795422.8,True,False,1.333864997237594,0,02-19 20:40,0.0,1.0
2.0,19.0,20.0,-5.6,78.0,21.0,23.0,18.465286,20.129852,1.92,765.6771,0.0,912777.8,True,False,1.534713574766009,0,02-19 20:50,0.0,1.0
2.0,19.0,21.0,-5.6,78.5,21.0,23.0,18.414145,20.213223,1.92,767.10175,0.0,798133.1,True,False,1.585855178182264,0,02-19 21:00,0.0,1.0
2.0,19.0,21.0,-5.6,79.0,21.0,23.0,18.706104,19.950306,1.92,772.2516,0.0,799071.3,True,False,1.2938960140080233,0,02-19 21:10,0.0,1.0
2.0,19.0,21.0,-5.6,79.5,21.0,23.0,18.891296,19.846899,1.92,777.8476,0.0,799137.6,True,False,1.1087040545395475,0,02-19 21:20,0.0,1.0
2.0,19.0,21.0,-5.6,80.0,21.0,23.0,18.962051,19.894335,1.92,783.3766,0.0,799544.06,True,False,1.037948905205809,0,02-19 21:30,0.0,1.0
2.0,19.0,21.0,-5.6,80.5,21.0,23.0,18.989496,19.996878,1.92,788.6825,0.0,800224.0,True,False,1.0105036110830135,0,02-19 21:40,0.0,1.0
2.0,19.0,21.0,-5.6,81.0,21.0,23.0,19.01211,20.104208,1.92,793.7639,0.0,800998.6,True,False,0.9878901208237245,0,02-19 21:50,0.0,1.0
2.0,19.0,22.0,-5.5,80.5,21.0,23.0,16.922325,22.381203,1.92,764.0278,0.0,956141.3,True,False,3.0776739493805287,0,02-19 22:00,0.0,1.0
2.0,19.0,22.0,-5.4,80.0,21.0,23.0,16.356405,22.500263,1.92,732.92896,0.0,962493.0,True,False,3.6435943634018173,0,02-19 22:10,0.0,1.0
2.0,19.0,22.0,-5.3,79.5,21.0,23.0,16.093517,22.430418,1.92,712.28455,0.0,809952.9,True,False,3.906482373787526,0,02-19 22:20,0.0,1.0
2.0,19.0,22.0,-5.2,79.0,21.0,23.0,15.123935,23.121931,1.92,696.6476,0.0,1121018.4,True,False,4.87606552533428,0,02-19 22:30,0.0,1.0
2.0,19.0,22.0,-5.1,78.5,21.0,23.0,15.437378,22.473997,1.92,693.04376,0.0,817256.2,True,False,4.56262162358227,0,02-19 22:40,0.0,1.0
2.0,19.0,22.0,-5.0,78.0,21.0,23.0,15.838118,21.565578,1.92,679.4208,0.0,813824.0,True,False,4.161882868386453,0,02-19 22:50,0.0,1.0
2.0,19.0,23.0,-5.0,77.333336,21.0,23.0,15.859107,21.217707,0.0,661.05927,0.0,810687.44,False,False,0.0,0,02-19 23:00,0.0,1.0
2.0,19.0,23.0,-5.0,76.666664,5.0,50.0,12.498603,25.696592,0.0,629.20715,0.0,0.0,False,False,0.0,0,02-19 23:10,0.0,0.0
2.0,19.0,23.0,-5.0,76.0,5.0,50.0,11.556954,26.675272,0.0,598.0643,0.0,0.0,False,False,0.0,0,02-19 23:20,0.0,0.0
2.0,19.0,23.0,-5.0,75.333336,5.0,50.0,11.031154,27.243397,0.0,591.82446,0.0,0.0,False,False,0.0,0,02-19 23:30,0.0,0.0
2.0,19.0,23.0,-5.0,74.666664,5.0,50.0,10.681605,27.518013,0.0,586.88617,0.0,0.0,False,False,0.0,0,02-19 23:40,0.0,0.0
2.0,19.0,23.0,-5.0,74.0,5.0,50.0,10.357411,27.515347,0.0,561.60657,0.0,0.0,False,False,0.0,0,02-19 23:50,0.0,0.0
5.0,21.0,0.0,9.666667,83.0,5.0,50.0,19.79418,43.53229,0.0,405.29764,0.0,0.0,False,False,0.0,0,05-21 00:10,0.0,0.0
5.0,21.0,0.0,9.2,84.5,5.0,50.0,19.127037,45.264187,0.0,404.92227,0.0,0.0,False,False,0.0,0,05-21 00:20,0.0,0.0
5.0,21.0,0.0,8.733334,86.0,5.0,50.0,18.688873,46.372547,0.0,404.6786,0.0,0.0,False,False,0.0,0,05-21 00:30,0.0,0.0
5.0,21.0,0.0,8.266666,87.5,5.0,50.0,18.372374,47.119797,0.0,404.5035,0.0,0.0,False,False,0.0,0,05-21 00:40,0.0,0.0
5.0,21.0,0.0,7.8,89.0,5.0,50.0,18.042469,47.76702,0.0,403.89722,0.0,0.0,False,False,0.0,0,05-21 00:50,0.0,0.0
5.0,21.0,1.0,7.7,89.0,5.0,50.0,17.850554,48.076176,0.0,403.4347,0.0,0.0,False,False,0.0,0,05-21 01:00,0.0,0.0
5.0,21.0,1.0,7.6,89.0,5.0,50.0,17.676407,48.25305,0.0,402.9303,0.0,0.0,False,False,0.0,0,05-21 01:10,0.0,0.0
5.0,21.0,1.0,7.5,89.0,5.0,50.0,17.53193,48.350147,0.0,402.5243,0.0,0.0,False,False,0.0,0,05-21 01:20,0.0,0.0
5.0,21.0,1.0,7.4,89.0,5.0,50.0,17.395506,48.42951,0.0,402.18787,0.0,0.0,False,False,0.0,0,05-21 01:30,0.0,0.0
5.0,21.0,1.0,7.3,89.0,5.0,50.0,17.265652,48.49182,0.0,401.90018,0.0,0.0,False,False,0.0,0,05-21 01:40,0.0,0.0
5.0,21.0,1.0,7.2,89.0,5.0,50.0,17.143959,48.53024,0.0,401.65024,0.0,0.0,False,False,0.0,0,05-21 01:50,0.0,0.0
5.0,21.0,2.0,7.3,89.666664,5.0,50.0,17.04031,48.60012,0.0,401.43246,0.0,0.0,False,False,0.0,0,05-21 02:00,0.0,0.0
5.0,21.0,2.0,7.4,90.333336,5.0,50.0,16.953526,48.72663,0.0,401.24304,0.0,0.0,False,False,0.0,0,05-21 02:10,0.0,0.0
5.0,21.0,2.0,7.5,91.0,5.0,50.0,16.87825,48.93018,0.0,401.07864,0.0,0.0,False,False,0.0,0,05-21 02:20,0.0,0.0
5.0,21.0,2.0,7.6,91.666664,5.0,50.0,16.810837,49.210804,0.0,400.93607,0.0,0.0,False,False,0.0,0,05-21 02:30,0.0,0.0
5.0,21.0,2.0,7.7,92.333336,5.0,50.0,16.749895,49.559116,0.0,400.81244,0.0,0.0,False,False,0.0,0,05-21 02:40,0.0,0.0
5.0,21.0,2.0,7.8,93.0,5.0,50.0,16.69451,49.966297,0.0,400.70523,0.0,0.0,False,False,0.0,0,05-21 02:50,0.0,0.0
5.0,21.0,3.0,7.983333,92.333336,5.0,50.0,16.654688,50.350548,0.0,400.6122,0.0,0.0,False,False,0.0,0,05-21 03:00,0.0,0.0
5.0,21.0,3.0,8.166667,91.666664,5.0,50.0,16.630295,50.69463,0.0,400.53156,0.0,0.0,False,False,0.0,0,05-21 03:10,0.0,0.0
5.0,21.0,3.0,8.35,91.0,5.0,50.0,16.616304,51.00535,0.0,400.46155,0.0,0.0,False,False,0.0,0,05-21 03:20,0.0,0.0
5.0,21.0,3.0,8.533334,90.333336,5.0,50.0,16.608883,51.29366,0.0,400.40082,0.0,0.0,False,False,0.0,0,05-21 03:30,0.0,0.0
5.0,21.0,3.0,8.716666,89.666664,5.0,50.0,16.606367,51.565468,0.0,400.34808,0.0,0.0,False,False,0.0,0,05-21 03:40,0.0,0.0
5.0,21.0,3.0,8.9,89.0,5.0,50.0,16.608225,51.822777,0.0,400.30234,0.0,0.0,False,False,0.0,0,05-21 03:50,0.0,0.0
5.0,21.0,4.0,8.9,89.0,5.0,50.0,16.59669,52.1137,0.0,400.2626,0.0,0.0,False,False,0.0,0,05-21 04:00,0.0,0.0
5.0,21.0,4.0,8.9,89.0,5.0,50.0,16.57101,52.42265,0.0,400.2281,0.0,0.0,False,False,0.0,0,05-21 04:10,0.0,0.0
5.0,21.0,4.0,8.9,89.0,5.0,50.0,16.538004,52.72686,0.0,400.19812,0.0,0.0,False,False,0.0,0,05-21 04:20,0.0,0.0
5.0,21.0,4.0,8.9,89.0,5.0,50.0,16.541046,52.88393,0.0,400.1721,0.0,0.0,False,False,0.0,0,05-21 04:30,0.0,0.0
5.0,21.0,4.0,8.9,89.0,5.0,50.0,16.571054,52.927456,0.0,400.14948,0.0,0.0,False,False,0.0,0,05-21 04:40,0.0,0.0
5.0,21.0,4.0,8.9,89.0,5.0,50.0,16.619143,52.890705,0.0,400.12985,0.0,0.0,False,False,0.0,0,05-21 04:50,0.0,0.0
5.0,21.0,5.0,9.266666,88.5,5.0,50.0,16.726353,52.704414,0.0,400.1128,0.0,0.0,False,False,0.0,0,05-21 05:00,0.0,0.0
5.0,21.0,5.0,9.633333,88.0,5.0,50.0,16.861965,52.522274,0.0,400.098,0.0,0.0,False,False,0.0,0,05-21 05:10,0.0,0.0
5.0,21.0,5.0,10.0,87.5,5.0,50.0,17.00503,52.417953,0.0,400.0851,0.0,0.0,False,False,0.0,0,05-21 05:20,0.0,0.0
5.0,21.0,5.0,10.366667,87.0,5.0,50.0,17.147,52.407227,0.0,400.07397,0.0,0.0,False,False,0.0,0,05-21 05:30,0.0,0.0
5.0,21.0,5.0,10.733334,86.5,5.0,50.0,17.289566,52.469723,0.0,400.0643,0.0,0.0,False,False,0.0,0,05-21 05:40,0.0,0.0
5.0,21.0,5.0,11.1,86.0,5.0,50.0,17.435616,52.583595,0.0,400.05588,0.0,0.0,False,False,0.0,0,05-21 05:50,0.0,0.0
5.0,21.0,6.0,11.65,84.166664,5.0,50.0,17.939346,51.35278,0.96000004,407.19672,0.0,0.0,True,False,2.060653095354379,0,05-21 06:00,0.0,0.0
5.0,21.0,6.0,12.2,82.333336,21.0,23.0,20.636637,43.703514,0.96000004,416.7136,0.0,723237.5,False,False,0.0,0,05-21 06:10,0.0,1.0
5.0,21.0,6.0,12.75,80.5,21.0,23.0,20.999617,42.996376,0.96000004,421.3476,0.0,458610.84,False,False,0.0,0,05-21 06:20,0.0,1.0
5.0,21.0,6.0,13.3,78.666664,21.0,23.0,21.000006,43.163006,0.96000004,423.37808,0.0,242285.58,False,False,0.0,0,05-21 06:30,0.0,1.0
5.0,21.0,6.0,13.85,76.833336,21.0,23.0,21.000027,43.507168,0.96000004,430.807,0.0,225496.61,False,False,0.0,0,05-21 06:40,0.0,1.0
5.0,21.0,6.0,14.4,75.0,21.0,23.0,21.000038,43.877537,0.96000004,438.91846,0.0,153298.58,False,False,0.0,0,05-21 06:50,0.0,1.0
5.0,21.0,7.0,14.866667,72.166664,21.0,23.0,21.000015,44.334435,1.9200001,452.12918,0.0,56689.53,False,False,0.0,0,05-21 07:00,0.0,1.0
5.0,21.0,7.0,15.333333,69.333336,21.0,23.0,21.000006,44.825714,1.9200001,468.035,0.0,20834.766,False,False,0.0,0,05-21 07:10,0.0,1.0
5.0,21.0,7.0,15.8,66.5,21.0,23.0,21.058575,45.139683,1.9200001,484.39734,0.0,11872.463,False,False,0.0,0,05-21 07:20,0.0,1.0
5.0,21.0,7.0,16.266666,63.666668,21.0,23.0,21.180328,45.2416,1.9200001,500.2809,0.0,11872.463,False,False,0.0,0,05-21 07:30,0.0,1.0
5.0,21.0,7.0,16.733334,60.833332,21.0,23.0,21.329042,45.227837,1.9200001,515.51794,0.0,13232.135,False,False,0.0,0,05-21 07:40,0.0,1.0
5.0,21.0,7.0,17.2,58.0,21.0,23.0,21.483038,45.161087,1.9200001,530.1797,0.0,13535.854,False,False,0.0,0,05-21 07:50,0.0,1.0
5.0,21.0,8.0,17.666666,56.166668,21.0,23.0,22.781908,43.01313,8.16,592.0808,0.0,15298.22,False,False,0.0,0,05-21 08:00,0.0,1.0
5.0,21.0,8.0,18.133333,54.333332,21.0,23.0,22.999834,43.85376,8.16,667.936,0.0,136724.22,False,False,0.0,0,05-21 08:10,0.0,1.0
5.0,21.0,8.0,18.6,52.5,21.0,23.0,22.99947,44.7528,8.16,722.86865,0.0,259120.72,False,False,0.0,0,05-21 08:20,0.0,1.0
5.0,21.0,8.0,19.066668,50.666668,21.0,23.0,22.999016,45.943142,8.16,795.74414,0.0,218301.8,False,False,0.0,0,05-21 08:30,0.0,1.0
5.0,21.0,8.0,19.533333,48.833332,21.0,23.0,22.99883,46.952614,8.16,862.4695,0.0,276177.75,False,True,0.0,62.46950654519617,05-21 08:40,0.0,1.0
5.0,21.0,8.0,20.0,47.0,21.0,23.0,22.999113,46.714104,8.16,852.2843,27000.0,193057.06,False,True,0.0,52.284273978425176,05-21 08:50,1.0,1.0
5.0,21.0,9.0,20.733334,45.166668,21.0,23.0,22.99928,46.004467,9.6,811.8806,27000.0,268425.9,False,True,0.0,11.88060843256244,05-21 09:00,1.0,1.0
5.0,21.0,9.0,21.466667,43.333332,21.0,23.0,22.998844,45.324074,9.6,773.6309,27000.0,322520.78,False,False,0.0,0,05-21 09:10,1.0,1.0
5.0,21.0,9.0,22.2,41.5,21.0,23.0,22.998331,44.801003,9.6,746.9644,27000.0,373637.44,False,False,0.0,0,05-21 09:20,1.0,1.0
5.0,21.0,9.0,22.933332,39.666668,21.0,23.0,22.997732,44.39256,9.6,730.1726,27000.0,422696.6,False,False,0.0,0,05-21 09:30,1.0,1.0
5.0,21.0,9.0,23.666666,37.833332,21.0,23.0,22.997084,44.026833,9.6,719.4608,27000.0,470108.38,False,False,0.0,0,05-21 09:40,1.0,1.0
5.0,21.0,9.0,24.4,36.0,21.0,23.0,22.996414,43.65358,9.6,712.18665,27000.0,515106.16,False,False,0.0,0,05-21 09:50,1.0,1.0
5.0,21.0,10.0,24.683332,35.0,21.0,23.0,22.995922,43.241875,9.6,706.9438,27000.0,533846.1,False,False,0.0,0,05-21 10:00,1.0,1.0
5.0,21.0,10.0,24.966667,34.0,21.0,23.0,22.995663,42.796745,9.6,703.08514,27000.0,551302.4,False,False,0.0,0,05-21 10:10,1.0,1.0
5.0,21.0,10.0,25.25,33.0,21.0,23.0,22.995424,42.323063,9.6,700.2724,27000.0,568020.25,False,False,0.0,0,05-21 10:20,1.0,1.0
5.0,21.0,10.0,25.533333,32.0,21.0,23.0,22.995201,41.82466,9.6,698.2662,27000.0,584001.4,False,False,0.0,0,05-21 10:30,1.0,1.0
5.0,21.0,10.0,25.816668,31.0,21.0,23.0,22.995667,42.14851,9.6,744.00195,0.0,485626.3,False,False,0.0,0,05-21 10:40,0.0,1.0
5.0,21.0,10.0,26.1,30.0,21.0,23.0,22.996225,42.943584,9.6,817.3356,0.0,492151.6,False,True,0.0,17.33556044831812,05-21 10:50,0.0,1.0
5.0,21.0,11.0,26.2,30.5,21.0,23.0,22.995262,42.813324,9.6,829.59296,27000.0,623107.1,False,True,0.0,29.592945995465584,05-21 11:00,1.0,1.0
5.0,21.0,11.0,26.3,31.0,21.0,23.0,22.994184,42.274433,9.6,804.4633,27000.0,627896.6,False,True,0.0,4.463331614558456,05-21 11:10,1.0,1.0
5.0,21.0,11.0,26.4,31.5,21.0,23.0,22.994257,41.871826,9.6,772.9043,27000.0,632447.3,False,False,0.0,0,05-21 11:20,1.0,1.0
5.0,21.0,11.0,26.5,32.0,21.0,23.0,22.994173,41.79088,9.6,748.3603,27000.0,638779.0,False,False,0.0,0,05-21 11:30,1.0,1.0
5.0,21.0,11.0,26.6,32.5,21.0,23.0,22.993954,41.99107,9.6,732.1328,27000.0,647235.25,False,False,0.0,0,05-21 11:40,1.0,1.0
5.0,21.0,11.0,26.7,33.0,21.0,23.0,22.993649,42.37662,9.6,721.6458,27000.0,658856.4,False,False,0.0,0,05-21 11:50,1.0,1.0
5.0,21.0,12.0,26.783333,32.5,21.0,23.0,22.994076,42.2732,4.8,692.1895,27000.0,600066.75,False,False,0.0,0,05-21 12:00,1.0,1.0
5.0,21.0,12.0,26.866667,32.0,21.0,23.0,22.995783,42.22937,4.8,697.13226,0.0,457167.1,False,False,0.0,0,05-21 12:10,0.0,1.0
5.0,21.0,12.0,26.95,31.5,21.0,23.0,22.996252,42.294846,4.8,725.7872,0.0,465672.34,False,False,0.0,0,05-21 12:20,0.0,1.0
5.0,21.0,12.0,27.033333,31.0,21.0,23.0,22.99607,42.395084,4.8,762.2429,0.0,476067.4,False,False,0.0,0,05-21 12:30,0.0,1.0
5.0,21.0,12.0,27.116667,30.5,21.0,23.0,22.995861,42.4754,4.8,798.6797,0.0,487405.53,False,False,0.0,0,05-21 12:40,0.0,1.0
5.0,21.0,12.0,27.2,30.0,21.0,23.0,22.995644,42.516174,4.8,833.1416,0.0,499441.9,False,True,0.0,33.141574088981656,05-21 12:50,0.0,1.0
5.0,21.0,13.0,27.2,28.666666,21.0,23.0,22.993925,41.811413,7.68,815.6276,27000.0,722903.7,False,True,0.0,15.627617910748654,05-21 13:00,1.0,1.0
5.0,21.0,13.0,27.2,27.333334,21.0,23.0,22.99112,40.578255,7.68,774.227,27000.0,731414.8,False,False,0.0,0,05-21 13:10,1.0,1.0
5.0,21.0,13.0,27.2,26.0,21.0,23.0,22.991268,39.114838,7.68,734.43097,27000.0,737580.0,False,False,0.0,0,05-21 13:20,1.0,1.0
5.0,21.0,13.0,27.2,24.666666,21.0,23.0,22.991474,37.592945,7.68,705.0117,27000.0,743849.1,False,False,0.0,0,05-21 13:30,1.0,1.0
5.0,21.0,13.0,27.2,23.333334,21.0,23.0,22.991665,36.063477,7.68,685.16626,27000.0,748771.9,False,False,0.0,0,05-21 13:40,1.0,1.0
5.0,21.0,13.0,27.2,22.0,21.0,23.0,22.99309,35.662766,7.68,714.70575,0.0,593957.1,False,False,0.0,0,05-21 13:50,0.0,1.0
5.0,21.0,14.0,27.116667,23.333334,21.0,23.0,22.994438,35.974205,7.68,771.614,0.0,599329.2,False,False,0.0,0,05-21 14:00,0.0,1.0
5.0,21.0,14.0,27.033333,24.666666,21.0,23.0,22.994051,36.53278,7.68,835.4577,0.0,605453.6,False,True,0.0,35.45772681132257,05-21 14:10,0.0,1.0
5.0,21.0,14.0,26.95,26.0,21.0,23.0,22.992773,36.42708,7.68,829.7108,27000.0,759992.4,False,True,0.0,29.710806107542908,05-21 14:20,1.0,1.0
5.0,21.0,14.0,26.866667,27.333334,21.0,23.0,22.990982,36.188198,7.68,787.912,27000.0,762344.0,False,False,0.0,0,05-21 14:30,1.0,1.0
5.0,21.0,14.0,26.783333,28.666666,21.0,23.0,22.990965,36.240734,7.68,744.10895,27000.0,763804.06,False,False,0.0,0,05-21 14:40,1.0,1.0
5.0,21.0,14.0,26.7,30.0,21.0,23.0,22.990774,36.679924,7.68,711.2249,27000.0,766322.4,False,False,0.0,0,05-21 14:50,1.0,1.0
5.0,21.0,15.0,26.6,30.0,21.0,23.0,22.99046,37.16169,7.68,689.23035,27000.0,767446.25,False,False,0.0,0,05-21 15:00,1.0,1.0
5.0,21.0,15.0,26.5,30.0,21.0,23.0,22.991274,37.70007,7.68,718.003,0.0,636355.06,False,False,0.0,0,05-21 15:10,0.0,1.0
5.0,21.0,15.0,26.4,30.0,21.0,23.0,22.992676,38.23817,7.68,774.7529,0.0,640699.5,False,False,0.0,0,05-21 15:20,0.0,1.0
5.0,21.0,15.0,26.3,30.0,21.0,23.0,22.992516,38.745678,7.68,838.5627,0.0,643674.56,False,True,0.0,38.56269961290525,05-21 15:30,0.0,1.0
5.0,21.0,15.0,26.2,30.0,21.0,23.0,22.99163,38.71429,7.68,832.2088,27000.0,766317.2,False,True,0.0,32.20882988548203,05-21 15:40,1.0,1.0
5.0,21.0,15.0,26.1,30.0,21.0,23.0,22.990108,38.38547,7.68,789.5663,27000.0,763289.56,False,False,0.0,0,05-21 15:50,1.0,1.0
5.0,21.0,16.0,26.016666,30.166666,21.0,23.0,22.990324,38.04496,7.68,745.0114,27000.0,759616.25,False,False,0.0,0,05-21 16:00,1.0,1.0
5.0,21.0,16.0,25.933332,30.333334,21.0,23.0,22.990492,37.803867,7.68,711.57556,27000.0,756185.2,False,False,0.0,0,05-21 16:10,1.0,1.0
5.0,21.0,16.0,25.85,30.5,21.0,23.0,22.9906,37.662483,7.68,689.2257,27000.0,752123.56,False,False,0.0,0,05-21 16:20,1.0,1.0
5.0,21.0,16.0,25.766666,30.666666,21.0,23.0,22.991322,37.908314,7.68,717.8642,0.0,641647.2,False,False,0.0,0,05-21 16:30,0.0,1.0
5.0,21.0,16.0,25.683332,30.833334,21.0,23.0,22.992569,38.36226,7.68,774.5789,0.0,639270.75,False,False,0.0,0,05-21 16:40,0.0,1.0
5.0,21.0,16.0,25.6,31.0,21.0,23.0,22.992495,38.865295,7.68,838.37366,0.0,637051.7,False,True,0.0,38.37364328000126,05-21 16:50,0.0,1.0
5.0,21.0,17.0,25.316668,31.5,21.0,23.0,22.99293,38.804947,6.72,827.39026,27000.0,652376.56,False,True,0.0,27.39028049881449,05-21 17:00,1.0,1.0
5.0,21.0,17.0,25.033333,32.0,21.0,23.0,22.993168,38.468735,6.72,778.4276,27000.0,631230.44,False,False,0.0,0,05-21 17:10,1.0,1.0
5.0,21.0,17.0,24.75,32.5,21.0,23.0,22.993763,38.136772,6.72,728.3134,27000.0,609519.44,False,False,0.0,0,05-21 17:20,1.0,1.0
5.0,21.0,17.0,24.466667,33.0,21.0,23.0,22.994272,37.911556,6.72,690.7979,27000.0,586641.75,False,False,0.0,0,05-21 17:30,1.0,1.0
5.0,21.0,17.0,24.183332,33.5,21.0,23.0,22.994753,38.12149,6.72,707.99854,0.0,511048.84,False,False,0.0,0,05-21 17:40,0.0,1.0
5.0,21.0,17.0,23.9,34.0,21.0,23.0,22.995451,38.577045,6.72,755.4352,0.0,497480.25,False,False,0.0,0,05-21 17:50,0.0,1.0
5.0,21.0,18.0,23.35,34.833332,21.0,23.0,22.996681,38.885,3.8400002,795.2561,0.0,369853.25,False,False,0.0,0,05-21 18:00,0.0,1.0
5.0,21.0,18.0,22.8,35.666668,21.0,23.0,22.99771,39.064564,3.8400002,824.6499,0.0,348963.84,False,True,0.0,24.649884977289048,05-21 18:10,0.0,1.0
5.0,21.0,18.0,22.25,36.5,21.0,23.0,22.998314,38.61956,3.8400002,786.5024,27000.0,308910.9,False,False,0.0,0,05-21 18:20,1.0,1.0
5.0,21.0,18.0,21.7,37.333332,21.0,23.0,22.998852,37.915783,3.8400002,720.8891,27000.0,266198.2,False,False,0.0,0,05-21 18:30,1.0,1.0
5.0,21.0,18.0,21.15,38.166668,21.0,23.0,22.999258,37.253525,3.8400002,661.0918,27000.0,222310.95,False,False,0.0,0,05-21 18:40,1.0,1.0
5.0,21.0,18.0,20.6,39.0,21.0,23.0,22.99923,37.142094,3.8400002,652.5924,0.0,261789.98,False,False,0.0,0,05-21 18:50,0.0,1.0
5.0,21.0,19.0,20.133333,40.833332,21.0,23.0,22.999063,37.381886,3.8400002,673.89166,0.0,235596.75,False,False,0.0,0,05-21 19:00,0.0,1.0
5.0,21.0,19.0,19.666666,42.666668,21.0,23.0,22.999168,37.760174,3.8400002,703.85046,0.0,216980.92,False,False,0.0,0,05-21 19:10,0.0,1.0
5.0,21.0,19.0,19.2,44.5,21.0,23.0,22.999271,38.17438,3.8400002,733.35364,0.0,200579.14,False,False,0.0,0,05-21 19:20,0.0,1.0
5.0,21.0,19.0,18.733334,46.333332,21.0,23.0,22.999372,38.597702,3.8400002,760.57043,0.0,185139.06,False,False,0.0,0,05-21 19:30,0.0,1.0
5.0,21.0,19.0,18.266666,48.166668,21.0,23.0,22.999464,39.030163,3.8400002,786.00214,0.0,170454.3,False,False,0.0,0,05-21 19:40,0.0,1.0
5.0,21.0,19.0,17.8,50.0,21.0,23.0,22.999546,39.475002,3.8400002,810.2908,0.0,156275.66,False,True,0.0,10.290761245634485,05-21 19:50,0.0,1.0
5.0,21.0,20.0,17.8,49.666668,21.0,23.0,22.494526,40.314533,1.92,730.9204,13500.0,12948.605,False,False,0.0,0,05-21 20:00,1.0,1.0
5.0,21.0,20.0,17.8,49.333332,21.0,23.0,22.15884,40.49602,1.92,649.8136,13500.0,14268.532,False,False,0.0,0,05-21 20:10,1.0,1.0
5.0,21.0,20.0,17.8,49.0,21.0,23.0,22.429035,39.803947,1.92,633.1015,0.0,12993.336,False,False,0.0,0,05-21 20:20,0.0,1.0
5.0,21.0,20.0,17.8,48.666668,21.0,23.0,22.797554,39.0834,1.92,655.47284,0.0,12905.843,False,False,0.0,0,05-21 20:30,0.0,1.0
5.0,21.0,20.0,17.8,48.333332,21.0,23.0,22.88586,39.06463,1.92,676.3718,0.0,13906.383,False,False,0.0,0,05-21 20:40,0.0,1.0
5.0,21.0,20.0,17.8,48.0,21.0,23.0,22.949886,39.191635,1.92,692.55383,0.0,11872.463,False,False,0.0,0,05-21 20:50,0.0,1.0
5.0,21.0,21.0,17.15,50.666668,21.0,23.0,22.929604,39.50988,1.92,703.2553,0.0,11872.463,False,False,0.0,0,05-21 21:00,0.0,1.0
5.0,21.0,21.0,16.5,53.333332,21.0,23.0,22.865784,39.92852,1.92,711.7599,0.0,11872.463,False,False,0.0,0,05-21 21:10,0.0,1.0
5.0,21.0,21.0,15.85,56.0,21.0,23.0,22.78024,40.398655,1.92,719.7234,0.0,11872.463,False,False,0.0,0,05-21 21:20,0.0,1.0
5.0,21.0,21.0,15.2,58.666668,21.0,23.0,22.67925,40.90599,1.92,727.5839,0.0,11872.463,False,False,0.0,0,05-21 21:30,0.0,1.0
5.0,21.0,21.0,14.55,61.333332,21.0,23.0,22.566782,41.439735,1.92,735.32184,0.0,12811.667,False,False,0.0,0,05-21 21:40,0.0,1.0
5.0,21.0,21.0,13.9,64.0,21.0,23.0,22.44212,42.000023,1.92,742.8525,0.0,12918.481,False,False,0.0,0,05-21 21:50,0.0,1.0
5.0,21.0,22.0,13.533334,64.833336,21.0,23.0,21.73652,43.711266,1.92,722.7447,0.0,13484.404,False,False,0.0,0,05-21 22:00,0.0,1.0
5.0,21.0,22.0,13.166667,65.666664,21.0,23.0,21.156254,44.959072,1.92,699.30426,0.0,15291.718,False,False,0.0,0,05-21 22:10,0.0,1.0
5.0,21.0,22.0,12.8,66.5,21.0,23.0,21.004335,45.088867,1.92,682.8866,0.0,73446.555,False,False,0.0,0,05-21 22:20,0.0,1.0
5.0,21.0,22.0,12.433333,67.333336,21.0,23.0,21.000095,44.715916,1.92,664.4327,0.0,103231.13,False,False,0.0,0,05-21 22:30,0.0,1.0
5.0,21.0,22.0,12.066667,68.166664,21.0,23.0,20.99997,44.333008,1.92,649.14655,0.0,105279.59,False,False,0.0,0,05-21 22:40,0.0,1.0
5.0,21.0,22.0,11.7,69.0,21.0,23.0,20.999956,43.94578,1.92,636.0904,0.0,134265.05,False,False,0.0,0,05-21 22:50,0.0,1.0
5.0,21.0,23.0,11.516666,70.833336,21.0,23.0,20.99994,43.425816,0.0,614.8857,0.0,181007.56,False,False,0.0,0,05-21 23:00,0.0,1.0
5.0,21.0,23.0,11.333333,72.666664,5.0,50.0,20.197968,45.061478,0.0,597.28156,0.0,0.0,False,False,0.0,0,05-21 23:10,0.0,0.0
5.0,21.0,23.0,11.15,74.5,5.0,50.0,19.693356,46.174477,0.0,583.5893,0.0,0.0,False,False,0.0,0,05-21 23:20,0.0,0.0
5.0,21.0,23.0,10.966666,76.333336,5.0,50.0,19.394424,46.84687,0.0,576.1548,0.0,0.0,False,False,0.0,0,05-21 23:30,0.0,0.0
5.0,21.0,23.0,10.783334,78.166664,5.0,50.0,19.06085,47.547558,0.0,552.4951,0.0,0.0,False,False,0.0,0,05-21 23:40,0.0,0.0
5.0,21.0,23.0,10.6,80.0,5.0,50.0,18.855446,47.99711,0.0,534.4252,0.0,0.0,False,False,0.0,0,05-21 23:50,0.0,0.0
5.0,22.0,0.0,10.6,80.0,5.0,50.0,18.699223,48.308567,0.0,514.8081,0.0,0.0,False,False,0.0,0,05-22 00:00,0.0,0.0
5.0,22.0,0.0,10.6,80.0,5.0,50.0,18.592031,48.513695,0.0,499.02414,0.0,0.0,False,False,0.0,0,05-22 00:10,0.0,0.0
5.0,22.0,0.0,10.6,80.0,5.0,50.0,18.49388,48.712498,0.0,485.93115,0.0,0.0,False,False,0.0,0,05-22 00:20,0.0,0.0
5.0,22.0,0.0,10.6,80.0,5.0,50.0,18.398054,48.917408,0.0,474.7189,0.0,0.0,False,False,0.0,0,05-22 00:30,0.0,0.0
5.0,22.0,0.0,10.6,80.0,5.0,50.0,18.308035,49.115616,0.0,464.96634,0.0,0.0,False,False,0.0,0,05-22 00:40,0.0,0.0
5.0,22.0,0.0,10.6,80.0,5.0,50.0,18.22552,49.30111,0.0,456.45673,0.0,0.0,False,False,0.0,0,05-22 00:50,0.0,0.0
5.0,22.0,1.0,10.4,80.0,5.0,50.0,18.132307,49.48309,0.0,449.04108,0.0,0.0,False,False,0.0,0,05-22 01:00,0.0,0.0
5.0,22.0,1.0,10.2,80.0,5.0,50.0,18.026733,49.641773,0.0,442.5905,0.0,0.0,False,False,0.0,0,05-22 01:10,0.0,0.0
5.0,22.0,1.0,10.0,80.0,5.0,50.0,17.914959,49.755432,0.0,436.98553,0.0,0.0,False,False,0.0,0,05-22 01:20,0.0,0.0
5.0,22.0,1.0,9.8,80.0,5.0,50.0,17.801514,49.817127,0.0,432.11716,0.0,0.0,False,False,0.0,0,05-22 01:30,0.0,0.0
5.0,22.0,1.0,9.6,80.0,5.0,50.0,17.687819,49.831116,0.0,427.8887,0.0,0.0,False,False,0.0,0,05-22 01:40,0.0,0.0
5.0,22.0,1.0,9.4,80.0,5.0,50.0,17.57391,49.804607,0.0,424.21597,0.0,0.0,False,False,0.0,0,05-22 01:50,0.0,0.0
5.0,22.0,2.0,9.316667,81.0,5.0,50.0,17.473063,49.770107,0.0,421.02673,0.0,0.0,False,False,0.0,0,05-22 02:00,0.0,0.0
5.0,22.0,2.0,9.233334,82.0,5.0,50.0,17.385826,49.76673,0.0,418.25772,0.0,0.0,False,False,0.0,0,05-22 02:10,0.0,0.0
5.0,22.0,2.0,9.15,83.0,5.0,50.0,17.306944,49.817425,0.0,415.85367,0.0,0.0,False,False,0.0,0,05-22 02:20,0.0,0.0
5.0,22.0,2.0,9.066667,84.0,5.0,50.0,17.232622,49.92524,0.0,413.76633,0.0,0.0,False,False,0.0,0,05-22 02:30,0.0,0.0
5.0,22.0,2.0,8.983334,85.0,5.0,50.0,17.161694,50.082386,0.0,411.95392,0.0,0.0,False,False,0.0,0,05-22 02:40,0.0,0.0
5.0,22.0,2.0,8.9,86.0,5.0,50.0,17.093903,50.280037,0.0,410.38013,0.0,0.0,False,False,0.0,0,05-22 02:50,0.0,0.0
5.0,22.0,3.0,8.716666,86.0,5.0,50.0,17.018255,50.479855,0.0,409.0132,0.0,0.0,False,False,0.0,0,05-22 03:00,0.0,0.0
5.0,22.0,3.0,8.533334,86.0,5.0,50.0,16.934261,50.643356,0.0,407.8258,0.0,0.0,False,False,0.0,0,05-22 03:10,0.0,0.0
5.0,22.0,3.0,8.35,86.0,5.0,50.0,16.845913,50.75089,0.0,406.7944,0.0,0.0,False,False,0.0,0,05-22 03:20,0.0,0.0
5.0,22.0,3.0,8.166667,86.0,5.0,50.0,16.756018,50.80108,0.0,405.89853,0.0,0.0,False,False,0.0,0,05-22 03:30,0.0,0.0
5.0,22.0,3.0,7.983333,86.0,5.0,50.0,16.665476,50.801178,0.0,405.12048,0.0,0.0,False,False,0.0,0,05-22 03:40,0.0,0.0
5.0,22.0,3.0,7.8,86.0,5.0,50.0,16.574373,50.759315,0.0,404.44482,0.0,0.0,False,False,0.0,0,05-22 03:50,0.0,0.0
5.0,22.0,4.0,8.066667,84.5,5.0,50.0,16.512989,50.637596,0.0,403.85855,0.0,0.0,False,False,0.0,0,05-22 04:00,0.0,0.0
5.0,22.0,4.0,8.333333,83.0,5.0,50.0,16.482107,50.452847,0.0,403.35007,0.0,0.0,False,False,0.0,0,05-22 04:10,0.0,0.0
5.0,22.0,4.0,8.6,81.5,5.0,50.0,16.469845,50.24763,0.0,402.9091,0.0,0.0,False,False,0.0,0,05-22 04:20,0.0,0.0
5.0,22.0,4.0,8.866667,80.0,5.0,50.0,16.513933,49.895954,0.0,402.5265,0.0,0.0,False,False,0.0,0,05-22 04:30,0.0,0.0
5.0,22.0,4.0,9.133333,78.5,5.0,50.0,16.607689,49.414204,0.0,402.1945,0.0,0.0,False,False,0.0,0,05-22 04:40,0.0,0.0
5.0,22.0,4.0,9.4,77.0,5.0,50.0,16.73184,48.85974,0.0,401.90628,0.0,0.0,False,False,0.0,0,05-22 04:50,0.0,0.0
5.0,22.0,5.0,10.05,77.5,5.0,50.0,16.92587,48.280445,0.0,401.65622,0.0,0.0,False,False,0.0,0,05-22 05:00,0.0,0.0
5.0,22.0,5.0,10.7,78.0,5.0,50.0,17.15835,47.877148,0.0,401.4393,0.0,0.0,False,False,0.0,0,05-22 05:10,0.0,0.0
5.0,22.0,5.0,11.35,78.5,5.0,50.0,17.406656,47.724022,0.0,401.25116,0.0,0.0,False,False,0.0,0,05-22 05:20,0.0,0.0
5.0,22.0,5.0,12.0,79.0,5.0,50.0,17.667236,47.798893,0.0,401.0879,0.0,0.0,False,False,0.0,0,05-22 05:30,0.0,0.0
5.0,22.0,5.0,12.65,79.5,5.0,50.0,17.937521,48.071735,0.0,400.94617,0.0,0.0,False,False,0.0,0,05-22 05:40,0.0,0.0
5.0,22.0,5.0,13.3,80.0,5.0,50.0,18.216026,48.515236,0.0,400.8231,0.0,0.0,False,False,0.0,0,05-22 05:50,0.0,0.0
5.0,22.0,6.0,14.133333,77.5,5.0,50.0,18.754465,47.63497,0.96000004,407.97275,0.0,0.0,True,False,1.2455356065301046,0,05-22 06:00,0.0,0.0
5.0,22.0,6.0,14.966666,75.0,21.0,23.0,20.797651,42.360836,0.96000004,417.46967,0.0,628788.4,False,False,0.0,0,05-22 06:10,0.0,1.0
5.0,22.0,6.0,15.8,72.5,21.0,23.0,20.999895,42.292145,0.96000004,426.40173,0.0,210333.92,False,False,0.0,0,05-22 06:20,0.0,1.0
5.0,22.0,6.0,16.633333,70.0,21.0,23.0,21.00002,42.647045,0.96000004,432.85895,0.0,123369.68,False,False,0.0,0,05-22 06:30,0.0,1.0
5.0,22.0,6.0,17.466667,67.5,21.0,23.0,21.000021,43.169254,0.96000004,441.0696,0.0,80534.414,False,False,0.0,0,05-22 06:40,0.0,1.0
5.0,22.0,6.0,18.3,65.0,21.0,23.0,21.000002,43.71133,0.96000004,448.93716,0.0,13688.118,False,False,0.0,0,05-22 06:50,0.0,1.0
5.0,22.0,7.0,18.866667,62.166668,21.0,23.0,21.226454,43.729034,1.9200001,461.705,0.0,11872.463,False,False,0.0,0,05-22 07:00,0.0,1.0
5.0,22.0,7.0,19.433332,59.333332,21.0,23.0,21.523197,43.579205,1.9200001,477.23447,0.0,14410.489,False,False,0.0,0,05-22 07:10,0.0,1.0
5.0,22.0,7.0,20.0,56.5,21.0,23.0,21.793337,43.476288,1.9200001,493.3037,0.0,15213.737,False,False,0.0,0,05-22 07:20,0.0,1.0
5.0,22.0,7.0,20.566668,53.666668,21.0,23.0,22.030954,43.41824,1.9200001,508.941,0.0,14929.911,False,False,0.0,0,05-22 07:30,0.0,1.0
5.0,22.0,7.0,21.133333,50.833332,21.0,23.0,22.254715,43.35142,1.9200001,523.95325,0.0,14576.84,False,False,0.0,0,05-22 07:40,0.0,1.0
5.0,22.0,7.0,21.7,48.0,21.0,23.0,22.473333,43.252262,1.9200001,538.4023,0.0,14434.275,False,False,0.0,0,05-22 07:50,0.0,1.0
5.0,22.0,8.0,22.066668,46.5,21.0,23.0,22.999544,43.0033,8.16,591.123,0.0,242832.72,False,False,0.0,0,05-22 08:00,0.0,1.0
5.0,22.0,8.0,22.433332,45.0,21.0,23.0,22.99718,43.710716,8.16,633.6511,0.0,401248.84,False,False,0.0,0,05-22 08:10,0.0,1.0
5.0,22.0,8.0,22.8,43.5,21.0,23.0,22.997593,44.725727,8.16,703.376,0.0,351180.38,False,False,0.0,0,05-22 08:20,0.0,1.0
5.0,22.0,8.0,23.166666,42.0,21.0,23.0,22.997469,45.64886,8.16,773.3421,0.0,401224.88,False,False,0.0,0,05-22 08:30,0.0,1.0
5.0,22.0,8.0,23.533333,40.5,21.0,23.0,22.996925,46.450726,8.16,840.58954,0.0,425211.53,False,True,0.0,40.58954720608949,05-22 08:40,0.0,1.0
5.0,22.0,8.0,23.9,39.0,21.0,23.0,22.996511,46.27739,8.16,835.41815,27000.0,489306.47,False,True,0.0,35.41813539942086,05-22 08:50,1.0,1.0
5.0,22.0,9.0,24.183332,38.166668,21.0,23.0,22.995872,45.718796,9.6,800.8716,27000.0,532419.06,False,True,0.0,0.8715595790807811,05-22 09:00,1.0,1.0
5.0,22.0,9.0,24.466667,37.333332,21.0,23.0,22.995413,45.142212,9.6,767.1874,27000.0,556045.06,False,False,0.0,0,05-22 09:10,1.0,1.0
5.0,22.0,9.0,24.75,36.5,21.0,23.0,22.99505,44.653027,9.6,743.4688,27000.0,577925.6,False,False,0.0,0,05-22 09:20,1.0,1.0
5.0,22.0,9.0,25.033333,35.666668,21.0,23.0,22.99468,44.23597,9.6,728.4276,27000.0,598080.25,False,False,0.0,0,05-22 09:30,1.0,1.0
5.0,22.0,9.0,25.316668,34.833332,21.0,23.0,22.99433,43.853794,9.6,718.7319,27000.0,617062.56,False,False,0.0,0,05-22 09:40,1.0,1.0
5.0,22.0,9.0,25.6,34.0,21.0,23.0,22.994003,43.481663,9.6,712.0365,27000.0,635119.7,False,False,0.0,0,05-22 09:50,1.0,1.0
5.0,22.0,10.0,25.6,33.5,21.0,23.0,22.993864,43.082123,9.6,707.11694,27000.0,634683.9,False,False,0.0,0,05-22 10:00,1.0,1.0
5.0,22.0,10.0,25.6,33.0,21.0,23.0,22.992964,42.64829,9.6,703.4177,27000.0,632497.6,False,False,0.0,0,05-22 10:10,1.0,1.0
5.0,22.0,10.0,25.6,32.5,21.0,23.0,22.993084,42.183258,9.6,700.64746,27000.0,629028.0,False,False,0.0,0,05-22 10:20,1.0,1.0
5.0,22.0,10.0,25.6,32.0,21.0,23.0,22.993248,41.699806,9.6,698.5966,27000.0,625404.8,False,False,0.0,0,05-22 10:30,1.0,1.0
5.0,22.0,10.0,25.6,31.5,21.0,23.0,22.994062,42.009174,9.6,744.2926,0.0,515672.6,False,False,0.0,0,05-22 10:40,0.0,1.0
5.0,22.0,10.0,25.6,31.0,21.0,23.0,22.994993,42.780434,9.6,817.6001,0.0,512094.47,False,True,0.0,17.60009905332049,05-22 10:50,0.0,1.0
5.0,22.0,11.0,25.783333,30.5,21.0,23.0,22.994999,42.514336,9.6,829.7086,27000.0,626251.44,False,True,0.0,29.708648521666305,05-22 11:00,1.0,1.0
5.0,22.0,11.0,25.966667,30.0,21.0,23.0,22.994104,41.655888,9.6,804.39545,27000.0,635120.0,False,True,0.0,4.395448053089467,05-22 11:10,1.0,1.0
5.0,22.0,11.0,26.15,29.5,21.0,23.0,22.993263,40.74551,9.6,772.6948,27000.0,643523.5,False,False,0.0,0,05-22 11:20,1.0,1.0
5.0,22.0,11.0,26.333334,29.0,21.0,23.0,22.993214,40.00359,9.6,748.07166,27000.0,652872.9,False,False,0.0,0,05-22 11:30,1.0,1.0
5.0,22.0,11.0,26.516666,28.5,21.0,23.0,22.993053,39.435734,9.6,731.816,27000.0,664453.6,False,False,0.0,0,05-22 11:40,1.0,1.0
5.0,22.0,11.0,26.7,28.0,21.0,23.0,22.992811,38.97904,9.6,721.334,27000.0,678178.0,False,False,0.0,0,05-22 11:50,1.0,1.0
5.0,22.0,12.0,26.883333,27.833334,21.0,23.0,22.99336,38.232517,4.8,691.92413,27000.0,623048.2,False,False,0.0,0,05-22 12:00,1.0,1.0
5.0,22.0,12.0,27.066668,27.666666,21.0,23.0,22.995201,37.951294,4.8,696.9011,0.0,477072.94,False,False,0.0,0,05-22 12:10,0.0,1.0
5.0,22.0,12.0,27.25,27.5,21.0,23.0,22.99632,38.002148,4.8,725.58014,0.0,488172.38,False,False,0.0,0,05-22 12:20,0.0,1.0
5.0,22.0,12.0,27.433332,27.333334,21.0,23.0,22.996069,38.16445,4.8,762.0596,0.0,500641.47,False,False,0.0,0,05-22 12:30,0.0,1.0
5.0,22.0,12.0,27.616667,27.166666,21.0,23.0,22.995806,38.32179,4.8,798.525,0.0,514120.06,False,False,0.0,0,05-22 12:40,0.0,1.0
5.0,22.0,12.0,27.8,27.0,21.0,23.0,22.995558,38.443775,4.8,833.02264,0.0,528230.06,False,True,0.0,33.022621966844326,05-22 12:50,0.0,1.0
