months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,27.0,22.0,16.05,58.166668,21.0,23.0,21.587534,43.37815,1.92,647.119,0.0,13808.279,False,False,0.0,0,05-27 22:40,0.0,1.0
5.0,27.0,22.0,15.6,60.0,21.0,23.0,21.39647,43.97995,1.92,634.6896,0.0,13602.164,False,False,0.0,0,05-27 22:50,0.0,1.0
5.0,27.0,23.0,15.683333,58.666668,21.0,23.0,21.141207,44.50627,0.0,614.0293,0.0,13648.734,False,False,0.0,0,05-27 23:00,0.0,1.0
5.0,27.0,23.0,15.766666,57.333332,5.0,50.0,20.896551,44.806976,0.0,588.7441,0.0,0.0,False,False,0.0,0,05-27 23:10,0.0,0.0
5.0,27.0,23.0,15.85,56.0,5.0,50.0,20.720407,44.81479,0.0,563.9163,0.0,0.0,False,False,0.0,0,05-27 23:20,0.0,0.0
5.0,27.0,23.0,15.933333,54.666668,5.0,50.0,20.604565,44.60512,0.0,541.905,0.0,0.0,False,False,0.0,0,05-27 23:30,0.0,0.0
5.0,27.0,23.0,16.016666,53.333332,5.0,50.0,20.520956,44.274452,0.0,523.0443,0.0,0.0,False,False,0.0,0,05-27 23:40,0.0,0.0
5.0,27.0,23.0,16.1,52.0,5.0,50.0,20.451454,43.876038,0.0,506.90875,0.0,0.0,False,False,0.0,0,05-27 23:50,0.0,0.0
5.0,28.0,0.0,16.1,51.333332,5.0,50.0,20.38483,43.461456,0.0,492.99506,0.0,0.0,False,False,0.0,0,05-28 00:00,0.0,0.0
5.0,28.0,0.0,16.1,50.666668,5.0,50.0,20.319475,43.047325,0.0,480.91995,0.0,0.0,False,False,0.0,0,05-28 00:10,0.0,0.0
5.0,28.0,0.0,16.1,50.0,5.0,50.0,20.25704,42.632565,0.0,470.41138,0.0,0.0,False,False,0.0,0,05-28 00:20,0.0,0.0
5.0,28.0,0.0,16.1,49.333332,5.0,50.0,20.198517,42.213894,0.0,461.2621,0.0,0.0,False,False,0.0,0,05-28 00:30,0.0,0.0
5.0,28.0,0.0,16.1,48.666668,5.0,50.0,20.143732,41.790287,0.0,453.2992,0.0,0.0,False,False,0.0,0,05-28 00:40,0.0,0.0
5.0,28.0,0.0,16.1,48.0,5.0,50.0,20.092056,41.362183,0.0,446.37137,0.0,0.0,False,False,0.0,0,05-28 00:50,0.0,0.0
5.0,28.0,1.0,16.1,48.666668,5.0,50.0,20.043152,41.003075,0.0,440.34567,0.0,0.0,False,False,0.0,0,05-28 01:00,0.0,0.0
5.0,28.0,1.0,16.1,49.333332,5.0,50.0,19.996744,40.752106,0.0,435.10498,0.0,0.0,False,False,0.0,0,05-28 01:10,0.0,0.0
5.0,28.0,1.0,16.1,50.0,5.0,50.0,19.952526,40.612835,0.0,430.54675,0.0,0.0,False,False,0.0,0,05-28 01:20,0.0,0.0
5.0,28.0,1.0,16.1,50.666668,5.0,50.0,19.91021,40.573196,0.0,426.58163,0.0,0.0,False,False,0.0,0,05-28 01:30,0.0,0.0
5.0,28.0,1.0,16.1,51.333332,5.0,50.0,19.86956,40.618668,0.0,423.1322,0.0,0.0,False,False,0.0,0,05-28 01:40,0.0,0.0
5.0,28.0,1.0,16.1,52.0,5.0,50.0,19.830402,40.73688,0.0,420.1311,0.0,0.0,False,False,0.0,0,05-28 01:50,0.0,0.0
5.0,28.0,2.0,16.1,52.666668,5.0,50.0,19.792027,40.919464,0.0,417.51993,0.0,0.0,False,False,0.0,0,05-28 02:00,0.0,0.0
5.0,28.0,2.0,16.1,53.333332,5.0,50.0,19.754091,41.15902,0.0,415.24792,0.0,0.0,False,False,0.0,0,05-28 02:10,0.0,0.0
5.0,28.0,2.0,16.1,54.0,5.0,50.0,19.716648,41.448376,0.0,413.27097,0.0,0.0,False,False,0.0,0,05-28 02:20,0.0,0.0
5.0,28.0,2.0,16.1,54.666668,5.0,50.0,19.679853,41.780983,0.0,411.55063,0.0,0.0,False,False,0.0,0,05-28 02:30,0.0,0.0
5.0,28.0,2.0,16.1,55.333332,5.0,50.0,19.643806,42.151184,0.0,410.05356,0.0,0.0,False,False,0.0,0,05-28 02:40,0.0,0.0
5.0,28.0,2.0,16.1,56.0,5.0,50.0,19.608526,42.55416,0.0,408.75076,0.0,0.0,False,False,0.0,0,05-28 02:50,0.0,0.0
5.0,28.0,3.0,16.1,57.166668,5.0,50.0,19.574112,43.02047,0.0,407.617,0.0,0.0,False,False,0.0,0,05-28 03:00,0.0,0.0
5.0,28.0,3.0,16.1,58.333332,5.0,50.0,19.5406,43.553925,0.0,406.63034,0.0,0.0,False,False,0.0,0,05-28 03:10,0.0,0.0
5.0,28.0,3.0,16.1,59.5,5.0,50.0,19.507957,44.15255,0.0,405.77167,0.0,0.0,False,False,0.0,0,05-28 03:20,0.0,0.0
5.0,28.0,3.0,16.1,60.666668,5.0,50.0,19.47612,44.808956,0.0,405.02432,0.0,0.0,False,False,0.0,0,05-28 03:30,0.0,0.0
5.0,28.0,3.0,16.1,61.833332,5.0,50.0,19.44504,45.515198,0.0,404.37387,0.0,0.0,False,False,0.0,0,05-28 03:40,0.0,0.0
5.0,28.0,3.0,16.1,63.0,5.0,50.0,19.414684,46.264473,0.0,403.80774,0.0,0.0,False,False,0.0,0,05-28 03:50,0.0,0.0
5.0,28.0,4.0,16.1,63.666668,5.0,50.0,19.38497,47.01548,0.0,403.3149,0.0,0.0,False,False,0.0,0,05-28 04:00,0.0,0.0
5.0,28.0,4.0,16.1,64.333336,5.0,50.0,19.355837,47.756577,0.0,402.88593,0.0,0.0,False,False,0.0,0,05-28 04:10,0.0,0.0
5.0,28.0,4.0,16.1,65.0,5.0,50.0,19.341425,48.43997,0.0,402.51245,0.0,0.0,False,False,0.0,0,05-28 04:20,0.0,0.0
5.0,28.0,4.0,16.1,65.666664,5.0,50.0,19.351746,49.034626,0.0,402.18732,0.0,0.0,False,False,0.0,0,05-28 04:30,0.0,0.0
5.0,28.0,4.0,16.1,66.333336,5.0,50.0,19.385437,49.54479,0.0,401.90424,0.0,0.0,False,False,0.0,0,05-28 04:40,0.0,0.0
5.0,28.0,4.0,16.1,67.0,5.0,50.0,19.43563,49.99192,0.0,401.65775,0.0,0.0,False,False,0.0,0,05-28 04:50,0.0,0.0
5.0,28.0,5.0,16.566668,66.333336,5.0,50.0,19.56378,50.221657,0.0,401.44327,0.0,0.0,False,False,0.0,0,05-28 05:00,0.0,0.0
5.0,28.0,5.0,17.033333,65.666664,5.0,50.0,19.74878,50.317604,0.0,401.25674,0.0,0.0,False,False,0.0,0,05-28 05:10,0.0,0.0
5.0,28.0,5.0,17.5,65.0,5.0,50.0,19.937674,50.446163,0.0,401.09448,0.0,0.0,False,False,0.0,0,05-28 05:20,0.0,0.0
5.0,28.0,5.0,17.966667,64.333336,5.0,50.0,20.120478,50.63208,0.0,400.9533,0.0,0.0,False,False,0.0,0,05-28 05:30,0.0,0.0
5.0,28.0,5.0,18.433332,63.666668,5.0,50.0,20.304417,50.845333,0.0,400.83047,0.0,0.0,False,False,0.0,0,05-28 05:40,0.0,0.0
5.0,28.0,5.0,18.9,63.0,5.0,50.0,20.49439,51.064243,0.0,400.72357,0.0,0.0,False,False,0.0,0,05-28 05:50,0.0,0.0
5.0,28.0,6.0,19.366667,62.0,5.0,50.0,20.764568,50.809002,0.96000004,406.06476,0.0,0.0,False,False,0.0,0,05-28 06:00,0.0,0.0
5.0,28.0,6.0,19.833334,61.0,21.0,23.0,21.01752,50.44548,0.96000004,414.3343,0.0,19652.955,False,False,0.0,0,05-28 06:10,0.0,1.0
5.0,28.0,6.0,20.3,60.0,21.0,23.0,21.247248,50.10817,0.96000004,423.27792,0.0,14767.57,False,False,0.0,0,05-28 06:20,0.0,1.0
5.0,28.0,6.0,20.766666,59.0,21.0,23.0,21.466366,49.810978,0.96000004,431.96707,0.0,14512.512,False,False,0.0,0,05-28 06:30,0.0,1.0
5.0,28.0,6.0,21.233334,58.0,21.0,23.0,21.68509,49.53389,0.96000004,440.23654,0.0,14401.726,False,False,0.0,0,05-28 06:40,0.0,1.0
5.0,28.0,6.0,21.7,57.0,21.0,23.0,21.906212,49.265423,0.96000004,448.15375,0.0,14409.234,False,False,0.0,0,05-28 06:50,0.0,1.0
5.0,28.0,7.0,21.883333,56.333332,21.0,23.0,22.352196,48.48172,1.9200001,459.23868,0.0,13220.43,False,False,0.0,0,05-28 07:00,0.0,1.0
5.0,28.0,7.0,22.066668,55.666668,21.0,23.0,22.68874,48.076153,1.9200001,476.44745,0.0,14174.673,False,False,0.0,0,05-28 07:10,0.0,1.0
5.0,28.0,7.0,22.25,55.0,21.0,23.0,22.907791,47.886513,1.9200001,490.4311,0.0,13450.724,False,False,0.0,0,05-28 07:20,0.0,1.0
5.0,28.0,7.0,22.433332,54.333332,21.0,23.0,22.997713,48.118614,1.9200001,507.16882,0.0,70763.766,False,False,0.0,0,05-28 07:30,0.0,1.0
5.0,28.0,7.0,22.616667,53.666668,21.0,23.0,22.999836,48.507614,1.9200001,522.4953,0.0,99022.91,False,False,0.0,0,05-28 07:40,0.0,1.0
5.0,28.0,7.0,22.8,53.0,21.0,23.0,22.999817,48.82974,1.9200001,536.97174,0.0,119240.59,False,False,0.0,0,05-28 07:50,0.0,1.0
5.0,28.0,8.0,23.066668,52.5,21.0,23.0,22.999067,49.456585,8.16,584.4988,0.0,445778.28,False,False,0.0,0,05-28 08:00,0.0,1.0
5.0,28.0,8.0,23.333334,52.0,21.0,23.0,22.996061,50.246647,8.16,651.086,0.0,467259.25,False,False,0.0,0,05-28 08:10,0.0,1.0
5.0,28.0,8.0,23.6,51.5,21.0,23.0,22.99555,51.034737,8.16,722.25464,0.0,483956.22,False,False,0.0,0,05-28 08:20,0.0,1.0
5.0,28.0,8.0,23.866667,51.0,21.0,23.0,22.995184,51.7645,8.16,791.66406,0.0,498777.78,False,False,0.0,0,05-28 08:30,0.0,1.0
5.0,28.0,8.0,24.133333,50.5,21.0,23.0,22.993984,52.434498,8.16,858.03033,0.0,508603.3,False,True,0.0,58.03034982985082,05-28 08:40,0.0,1.0
5.0,28.0,8.0,24.4,50.0,21.0,23.0,22.993551,53.167606,8.16,850.062,27000.0,579513.56,False,True,0.0,50.0620247861857,05-28 08:50,1.0,1.0
5.0,28.0,9.0,24.866667,49.5,21.0,23.0,22.991865,54.054447,9.6,812.2275,27000.0,628023.1,False,True,0.0,12.22745102989586,05-28 09:00,1.0,1.0
5.0,28.0,9.0,25.333334,49.0,21.0,23.0,22.990522,54.98133,9.6,775.796,27000.0,659537.7,False,False,0.0,0,05-28 09:10,1.0,1.0
5.0,28.0,9.0,25.8,48.5,21.0,23.0,22.989397,55.868835,9.6,750.1121,27000.0,690429.44,False,False,0.0,0,05-28 09:20,1.0,1.0
5.0,28.0,9.0,26.266666,48.0,21.0,23.0,22.98825,56.700245,9.6,733.7459,27000.0,721546.44,False,False,0.0,0,05-28 09:30,1.0,1.0
5.0,28.0,9.0,26.733334,47.5,21.0,23.0,22.987055,57.48726,9.6,723.1633,27000.0,752888.75,False,False,0.0,0,05-28 09:40,1.0,1.0
5.0,28.0,9.0,27.2,47.0,21.0,23.0,22.985792,58.245632,9.6,715.8717,27000.0,784326.94,False,False,0.0,0,05-28 09:50,1.0,1.0
5.0,28.0,10.0,27.383333,46.5,21.0,23.0,22.984789,58.86239,9.6,710.5487,27000.0,797537.2,False,False,0.0,0,05-28 10:00,1.0,1.0
5.0,28.0,10.0,27.566668,46.0,21.0,23.0,22.984196,59.28664,9.6,706.5836,27000.0,810114.8,False,False,0.0,0,05-28 10:10,1.0,1.0
5.0,28.0,10.0,27.75,45.5,21.0,23.0,22.983685,59.547504,9.6,703.6526,27000.0,822293.06,False,False,0.0,0,05-28 10:20,1.0,1.0
5.0,28.0,10.0,27.933332,45.0,21.0,23.0,22.983263,59.694664,9.6,701.5232,27000.0,831959.44,False,False,0.0,0,05-28 10:30,1.0,1.0
5.0,28.0,10.0,28.116667,44.5,21.0,23.0,22.98292,59.76812,9.6,700.00287,27000.0,841052.2,False,False,0.0,0,05-28 10:40,1.0,1.0
5.0,28.0,10.0,28.3,44.0,21.0,23.0,22.982584,59.791832,9.6,698.93475,27000.0,850593.06,False,False,0.0,0,05-28 10:50,1.0,1.0
5.0,28.0,11.0,28.483334,43.833332,21.0,23.0,22.98569,60.02056,9.6,745.05005,0.0,648426.0,False,False,0.0,0,05-28 11:00,0.0,1.0
5.0,28.0,11.0,28.666666,43.666668,21.0,23.0,22.989256,60.377907,9.6,818.49066,0.0,655191.94,False,True,0.0,18.490658039978484,05-28 11:10,0.0,1.0
5.0,28.0,11.0,28.85,43.5,21.0,23.0,22.98615,60.584534,9.6,831.2731,27000.0,892356.2,False,True,0.0,31.273050098295016,05-28 11:20,1.0,1.0
5.0,28.0,11.0,29.033333,43.333332,21.0,23.0,22.980183,60.702473,9.6,806.8124,27000.0,908308.1,False,True,0.0,6.812355248925769,05-28 11:30,1.0,1.0
5.0,28.0,11.0,29.216667,43.166668,21.0,23.0,22.979393,60.805443,9.6,775.78503,27000.0,922417.3,False,False,0.0,0,05-28 11:40,1.0,1.0
5.0,28.0,11.0,29.4,43.0,21.0,23.0,22.978676,60.95093,9.6,751.56366,27000.0,938842.3,False,False,0.0,0,05-28 11:50,1.0,1.0
5.0,28.0,12.0,28.2,49.0,21.0,23.0,22.981747,61.404434,4.8,712.9965,27000.0,787967.8,False,False,0.0,0,05-28 12:00,1.0,1.0
5.0,28.0,12.0,27.0,55.0,21.0,23.0,22.98606,62.50559,4.8,671.68585,27000.0,707317.7,False,False,0.0,0,05-28 12:10,1.0,1.0
5.0,28.0,12.0,25.8,61.0,21.0,23.0,22.989809,63.080097,4.8,674.6921,0.0,511777.1,False,False,0.0,0,05-28 12:20,0.0,1.0
5.0,28.0,12.0,24.6,67.0,21.0,23.0,22.993145,63.284267,4.8,704.5725,0.0,479820.97,False,False,0.0,0,05-28 12:30,0.0,1.0
5.0,28.0,12.0,23.4,73.0,21.0,23.0,22.994026,63.416893,4.8,742.4,0.0,451492.1,False,False,0.0,0,05-28 12:40,0.0,1.0
5.0,28.0,12.0,22.2,79.0,21.0,23.0,22.994688,63.608704,4.8,779.6998,0.0,424446.44,False,False,0.0,0,05-28 12:50,0.0,1.0
5.0,28.0,13.0,22.85,75.5,21.0,23.0,22.99419,64.05529,7.68,830.1772,0.0,488528.66,False,True,0.0,30.17721373356926,05-28 13:00,0.0,1.0
5.0,28.0,13.0,23.5,72.0,21.0,23.0,22.9932,65.8887,7.68,820.7057,27000.0,534775.1,False,True,0.0,20.705661040478617,05-28 13:10,1.0,1.0
5.0,28.0,13.0,24.15,68.5,21.0,23.0,22.99124,67.91929,7.68,779.93207,27000.0,579114.0,False,False,0.0,0,05-28 13:20,1.0,1.0
5.0,28.0,13.0,24.8,65.0,21.0,23.0,22.989431,69.30038,7.68,738.14484,27000.0,624385.5,False,False,0.0,0,05-28 13:30,1.0,1.0
5.0,28.0,13.0,25.45,61.5,21.0,23.0,22.987785,69.8442,7.68,706.8822,27000.0,671217.4,False,False,0.0,0,05-28 13:40,1.0,1.0
5.0,28.0,13.0,26.1,58.0,21.0,23.0,22.986149,69.68018,7.68,686.0242,27000.0,719000.3,False,False,0.0,0,05-28 13:50,1.0,1.0
5.0,28.0,14.0,26.016666,57.333332,21.0,23.0,22.986732,69.386635,7.68,715.2322,0.0,601958.75,False,False,0.0,0,05-28 14:00,0.0,1.0
5.0,28.0,14.0,25.933332,56.666668,21.0,23.0,22.989027,69.11229,7.68,772.05963,0.0,608247.06,False,False,0.0,0,05-28 14:10,0.0,1.0
5.0,28.0,14.0,25.85,56.0,21.0,23.0,22.98883,68.8602,7.68,835.84705,0.0,615292.06,False,True,0.0,35.84707095368174,05-28 14:20,0.0,1.0
5.0,28.0,14.0,25.766666,55.333332,21.0,23.0,22.987732,67.99191,7.68,829.78564,27000.0,724538.9,False,True,0.0,29.785653781051565,05-28 14:30,1.0,1.0
5.0,28.0,14.0,25.683332,54.666668,21.0,23.0,22.985775,66.79158,7.68,787.5948,27000.0,717476.56,False,False,0.0,0,05-28 14:40,1.0,1.0
5.0,28.0,14.0,25.6,54.0,21.0,23.0,22.986456,65.54878,7.68,743.4659,27000.0,705539.0,False,False,0.0,0,05-28 14:50,1.0,1.0
5.0,28.0,15.0,24.483334,60.0,21.0,23.0,22.988325,65.03956,7.68,710.23126,27000.0,630250.5,False,False,0.0,0,05-28 15:00,1.0,1.0
5.0,28.0,15.0,23.366667,66.0,21.0,23.0,22.990835,65.377235,7.68,687.8143,27000.0,551977.2,False,False,0.0,0,05-28 15:10,1.0,1.0
5.0,28.0,15.0,22.25,72.0,21.0,23.0,22.991934,65.87397,7.68,716.3329,0.0,489919.16,False,False,0.0,0,05-28 15:20,0.0,1.0
5.0,28.0,15.0,21.133333,78.0,21.0,23.0,22.993229,66.36669,7.68,772.90045,0.0,457924.12,False,False,0.0,0,05-28 15:30,0.0,1.0
5.0,28.0,15.0,20.016666,84.0,21.0,23.0,22.994047,66.87183,7.68,836.49915,0.0,429234.25,False,True,0.0,36.49915203115836,05-28 15:40,0.0,1.0
5.0,28.0,15.0,18.9,90.0,21.0,23.0,22.997139,67.966736,7.68,828.83435,27000.0,250641.42,False,True,0.0,28.834332091160263,05-28 15:50,1.0,1.0
5.0,28.0,16.0,19.083334,89.5,21.0,23.0,22.998243,69.25916,7.68,784.7285,27000.0,253727.53,False,False,0.0,0,05-28 16:00,1.0,1.0
5.0,28.0,16.0,19.266666,89.0,21.0,23.0,22.998165,70.41745,7.68,739.2074,27000.0,258053.14,False,False,0.0,0,05-28 16:10,1.0,1.0
5.0,28.0,16.0,19.45,88.5,21.0,23.0,22.99809,71.34808,7.68,705.37415,27000.0,263637.66,False,False,0.0,0,05-28 16:20,1.0,1.0
5.0,28.0,16.0,19.633333,88.0,21.0,23.0,22.998016,72.08755,7.68,683.0107,27000.0,270714.44,False,False,0.0,0,05-28 16:30,1.0,1.0
5.0,28.0,16.0,19.816668,87.5,21.0,23.0,22.997173,72.62167,7.68,711.69574,0.0,390919.94,False,False,0.0,0,05-28 16:40,0.0,1.0
5.0,28.0,16.0,20.0,87.0,21.0,23.0,22.995905,73.05895,7.68,768.4015,0.0,391219.38,False,False,0.0,0,05-28 16:50,0.0,1.0
5.0,28.0,17.0,20.0,87.0,21.0,23.0,22.996738,73.45287,6.72,826.96014,0.0,314704.84,False,True,0.0,26.96013169009177,05-28 17:00,0.0,1.0
5.0,28.0,17.0,20.0,87.0,21.0,23.0,22.998531,73.81003,6.72,813.8983,27000.0,200120.16,False,True,0.0,13.898302255128897,05-28 17:10,1.0,1.0
5.0,28.0,17.0,20.0,87.0,21.0,23.0,22.999111,74.10408,6.72,765.7617,27000.0,197079.06,False,False,0.0,0,05-28 17:20,1.0,1.0
5.0,28.0,17.0,20.0,87.0,21.0,23.0,22.999157,74.327484,6.72,717.54614,27000.0,194152.16,False,False,0.0,0,05-28 17:30,1.0,1.0
5.0,28.0,17.0,20.0,87.0,21.0,23.0,22.99919,74.49204,6.72,681.88635,27000.0,191454.27,False,False,0.0,0,05-28 17:40,1.0,1.0
5.0,28.0,17.0,20.0,87.0,21.0,23.0,22.998579,74.78488,6.72,699.9431,0.0,300709.0,False,False,0.0,0,05-28 17:50,0.0,1.0
5.0,28.0,18.0,20.1,86.0,21.0,23.0,22.99865,75.025185,3.8400002,732.12775,0.0,182280.75,False,False,0.0,0,05-28 18:00,0.0,1.0
5.0,28.0,18.0,20.2,85.0,21.0,23.0,22.999203,75.202805,3.8400002,763.01337,0.0,180760.03,False,False,0.0,0,05-28 18:10,0.0,1.0
5.0,28.0,18.0,20.3,84.0,21.0,23.0,22.99923,75.34447,3.8400002,790.1659,0.0,180589.44,False,False,0.0,0,05-28 18:20,0.0,1.0
5.0,28.0,18.0,20.4,83.0,21.0,23.0,22.999237,75.46455,3.8400002,814.8303,0.0,179857.05,False,True,0.0,14.830319357879716,05-28 18:30,0.0,1.0
5.0,28.0,18.0,20.5,82.0,21.0,23.0,22.999708,74.98371,3.8400002,777.277,27000.0,83820.266,False,False,0.0,0,05-28 18:40,1.0,1.0
5.0,28.0,18.0,20.6,81.0,21.0,23.0,22.999897,74.20413,3.8400002,713.9221,27000.0,86701.34,False,False,0.0,0,05-28 18:50,1.0,1.0
5.0,28.0,19.0,20.216667,83.666664,21.0,23.0,22.99995,73.637955,3.8400002,656.17645,27000.0,55518.6,False,False,0.0,0,05-28 19:00,1.0,1.0
5.0,28.0,19.0,19.833334,86.333336,21.0,23.0,22.999908,73.60275,3.8400002,648.59845,0.0,147791.0,False,False,0.0,0,05-28 19:10,0.0,1.0
5.0,28.0,19.0,19.45,89.0,21.0,23.0,22.999592,73.88502,3.8400002,670.1465,0.0,134113.45,False,False,0.0,0,05-28 19:20,0.0,1.0
5.0,28.0,19.0,19.066668,91.666664,21.0,23.0,22.999645,74.28738,3.8400002,700.13635,0.0,120643.12,False,False,0.0,0,05-28 19:30,0.0,1.0
5.0,28.0,19.0,18.683332,94.333336,21.0,23.0,22.999714,74.72753,3.8400002,729.6558,0.0,107723.195,False,False,0.0,0,05-28 19:40,0.0,1.0
5.0,28.0,19.0,18.3,97.0,21.0,23.0,22.999777,75.18659,3.8400002,756.91925,0.0,95038.8,False,False,0.0,0,05-28 19:50,0.0,1.0
5.0,28.0,20.0,18.4,97.0,21.0,23.0,22.96918,75.69723,1.92,772.1104,0.0,11872.463,False,False,0.0,0,05-28 20:00,0.0,1.0
5.0,28.0,20.0,18.5,97.0,21.0,23.0,22.931522,76.19424,1.92,780.2112,0.0,11872.463,False,False,0.0,0,05-28 20:10,0.0,1.0
5.0,28.0,20.0,18.6,97.0,21.0,23.0,22.900862,76.646904,1.92,785.9968,0.0,11872.463,False,False,0.0,0,05-28 20:20,0.0,1.0
5.0,28.0,20.0,18.7,97.0,21.0,23.0,22.877312,77.06999,1.92,791.50977,0.0,11872.463,False,False,0.0,0,05-28 20:30,0.0,1.0
5.0,28.0,20.0,18.8,97.0,21.0,23.0,22.857353,77.48329,1.92,797.1597,0.0,11872.463,False,False,0.0,0,05-28 20:40,0.0,1.0
5.0,28.0,20.0,18.9,97.0,21.0,23.0,22.839111,77.894966,1.92,802.84064,0.0,11872.463,False,True,0.0,2.840611870391399,05-28 20:50,0.0,1.0
5.0,28.0,21.0,18.8,97.5,21.0,23.0,22.367521,80.06352,1.92,728.4965,13500.0,12953.21,False,False,0.0,0,05-28 21:00,1.0,1.0
5.0,28.0,21.0,18.7,98.0,21.0,23.0,22.095495,81.163216,1.92,648.8332,13500.0,14015.42,False,False,0.0,0,05-28 21:10,1.0,1.0
5.0,28.0,21.0,18.6,98.5,21.0,23.0,22.237537,80.54707,1.92,631.4712,0.0,11872.463,False,False,0.0,0,05-28 21:20,0.0,1.0
5.0,28.0,21.0,18.5,99.0,21.0,23.0,22.410044,79.91929,1.92,630.4564,0.0,13562.744,False,False,0.0,0,05-28 21:30,0.0,1.0
5.0,28.0,21.0,18.4,99.5,21.0,23.0,22.476038,79.87264,1.92,642.16785,0.0,13923.452,False,False,0.0,0,05-28 21:40,0.0,1.0
5.0,28.0,21.0,18.3,100.0,21.0,23.0,22.46492,80.20386,1.92,655.3364,0.0,11872.463,False,False,0.0,0,05-28 21:50,0.0,1.0
5.0,28.0,22.0,18.3,98.833336,21.0,23.0,22.176197,81.70775,1.92,653.42596,0.0,11872.463,False,False,0.0,0,05-28 22:00,0.0,1.0
5.0,28.0,22.0,18.3,97.666664,21.0,23.0,21.915907,82.88554,1.92,642.87286,0.0,14590.45,False,False,0.0,0,05-28 22:10,0.0,1.0
5.0,28.0,22.0,18.3,96.5,21.0,23.0,21.771324,83.348946,1.92,630.5811,0.0,14322.447,False,False,0.0,0,05-28 22:20,0.0,1.0
5.0,28.0,22.0,18.3,95.333336,21.0,23.0,21.688808,83.403946,1.92,619.53613,0.0,13233.066,False,False,0.0,0,05-28 22:30,0.0,1.0
5.0,28.0,22.0,18.3,94.166664,21.0,23.0,21.618484,83.32465,1.92,610.2273,0.0,11872.463,False,False,0.0,0,05-28 22:40,0.0,1.0
5.0,28.0,22.0,18.3,93.0,21.0,23.0,21.550308,83.1715,1.92,602.33124,0.0,11872.463,False,False,0.0,0,05-28 22:50,0.0,1.0
5.0,28.0,23.0,18.483334,91.5,21.0,23.0,21.41158,83.15062,0.0,585.7026,0.0,11872.463,False,False,0.0,0,05-28 23:00,0.0,1.0
5.0,28.0,23.0,18.666666,90.0,5.0,50.0,21.278158,82.97492,0.0,564.1336,0.0,0.0,False,False,0.0,0,05-28 23:10,0.0,0.0
5.0,28.0,23.0,18.85,88.5,5.0,50.0,21.192677,82.5438,0.0,542.6462,0.0,0.0,False,False,0.0,0,05-28 23:20,0.0,0.0
5.0,28.0,23.0,19.033333,87.0,5.0,50.0,21.142857,81.97585,0.0,523.56024,0.0,0.0,False,False,0.0,0,05-28 23:30,0.0,0.0
5.0,28.0,23.0,19.216667,85.5,5.0,50.0,21.10828,81.38366,0.0,507.22815,0.0,0.0,False,False,0.0,0,05-28 23:40,0.0,0.0
5.0,28.0,23.0,19.4,84.0,5.0,50.0,21.080046,80.802666,0.0,493.2708,0.0,0.0,False,False,0.0,0,05-28 23:50,0.0,0.0
5.0,29.0,0.0,19.216667,84.5,5.0,50.0,21.032824,80.339455,0.0,481.22974,0.0,0.0,False,False,0.0,0,05-29 00:00,0.0,0.0
5.0,29.0,0.0,19.033333,85.0,5.0,50.0,20.966703,80.00158,0.0,470.7641,0.0,0.0,False,False,0.0,0,05-29 00:10,0.0,0.0
5.0,29.0,0.0,18.85,85.5,5.0,50.0,20.891287,79.73698,0.0,461.6398,0.0,0.0,False,False,0.0,0,05-29 00:20,0.0,0.0
5.0,29.0,0.0,18.666666,86.0,5.0,50.0,20.812529,79.51241,0.0,453.68213,0.0,0.0,False,False,0.0,0,05-29 00:30,0.0,0.0
5.0,29.0,0.0,18.483334,86.5,5.0,50.0,20.731878,79.31733,0.0,446.74573,0.0,0.0,False,False,0.0,0,05-29 00:40,0.0,0.0
5.0,29.0,0.0,18.3,87.0,5.0,50.0,20.649271,79.148994,0.0,440.70267,0.0,0.0,False,False,0.0,0,05-29 00:50,0.0,0.0
5.0,29.0,1.0,18.116667,87.5,5.0,50.0,20.568933,79.009026,0.0,435.43927,0.0,0.0,False,False,0.0,0,05-29 01:00,0.0,0.0
5.0,29.0,1.0,17.933332,88.0,5.0,50.0,20.491194,78.86594,0.0,430.85532,0.0,0.0,False,False,0.0,0,05-29 01:10,0.0,0.0
5.0,29.0,1.0,17.75,88.5,5.0,50.0,20.414665,78.72447,0.0,426.86313,0.0,0.0,False,False,0.0,0,05-29 01:20,0.0,0.0
5.0,29.0,1.0,17.566668,89.0,5.0,50.0,20.338076,78.58942,0.0,423.3864,0.0,0.0,False,False,0.0,0,05-29 01:30,0.0,0.0
5.0,29.0,1.0,17.383333,89.5,5.0,50.0,20.261406,78.45973,0.0,420.35864,0.0,0.0,False,False,0.0,0,05-29 01:40,0.0,0.0
5.0,29.0,1.0,17.2,90.0,5.0,50.0,20.184778,78.333824,0.0,417.722,0.0,0.0,False,False,0.0,0,05-29 01:50,0.0,0.0
5.0,29.0,2.0,17.2,90.0,5.0,50.0,20.120054,78.160934,0.0,415.4268,0.0,0.0,False,False,0.0,0,05-29 02:00,0.0,0.0
5.0,29.0,2.0,17.2,90.0,5.0,50.0,20.0671,77.98573,0.0,413.4293,0.0,0.0,False,False,0.0,0,05-29 02:10,0.0,0.0
5.0,29.0,2.0,17.2,90.0,5.0,50.0,20.021023,77.83303,0.0,411.69092,0.0,0.0,False,False,0.0,0,05-29 02:20,0.0,0.0
5.0,29.0,2.0,17.2,90.0,5.0,50.0,19.978638,77.71208,0.0,410.17795,0.0,0.0,False,False,0.0,0,05-29 02:30,0.0,0.0
5.0,29.0,2.0,17.2,90.0,5.0,50.0,19.93899,77.62031,0.0,408.86108,0.0,0.0,False,False,0.0,0,05-29 02:40,0.0,0.0
5.0,29.0,2.0,17.2,90.0,5.0,50.0,19.901907,77.5524,0.0,407.71478,0.0,0.0,False,False,0.0,0,05-29 02:50,0.0,0.0
5.0,29.0,3.0,17.2,90.5,5.0,50.0,19.86815,77.541725,0.0,406.717,0.0,0.0,False,False,0.0,0,05-29 03:00,0.0,0.0
5.0,29.0,3.0,17.2,91.0,5.0,50.0,19.837803,77.58601,0.0,405.84845,0.0,0.0,False,False,0.0,0,05-29 03:10,0.0,0.0
5.0,29.0,3.0,17.2,91.5,5.0,50.0,19.810678,77.68391,0.0,405.09235,0.0,0.0,False,False,0.0,0,05-29 03:20,0.0,0.0
5.0,29.0,3.0,17.2,92.0,5.0,50.0,19.786001,77.83113,0.0,404.4341,0.0,0.0,False,False,0.0,0,05-29 03:30,0.0,0.0
5.0,29.0,3.0,17.2,92.5,5.0,50.0,19.763271,78.02156,0.0,403.86108,0.0,0.0,False,False,0.0,0,05-29 03:40,0.0,0.0
5.0,29.0,3.0,17.2,93.0,5.0,50.0,19.74237,78.24846,0.0,403.36215,0.0,0.0,False,False,0.0,0,05-29 03:50,0.0,0.0
5.0,29.0,4.0,17.3,92.5,5.0,50.0,19.72848,78.455795,0.0,402.9278,0.0,0.0,False,False,0.0,0,05-29 04:00,0.0,0.0
5.0,29.0,4.0,17.4,92.0,5.0,50.0,19.721363,78.62631,0.0,402.54968,0.0,0.0,False,False,0.0,0,05-29 04:10,0.0,0.0
5.0,29.0,4.0,17.5,91.5,5.0,50.0,19.722733,78.74597,0.0,402.22052,0.0,0.0,False,False,0.0,0,05-29 04:20,0.0,0.0
5.0,29.0,4.0,17.6,91.0,5.0,50.0,19.732065,78.81749,0.0,401.93393,0.0,0.0,False,False,0.0,0,05-29 04:30,0.0,0.0
5.0,29.0,4.0,17.7,90.5,5.0,50.0,19.747444,78.85173,0.0,401.6844,0.0,0.0,False,False,0.0,0,05-29 04:40,0.0,0.0
5.0,29.0,4.0,17.8,90.0,5.0,50.0,19.766844,78.85982,0.0,401.4671,0.0,0.0,False,False,0.0,0,05-29 04:50,0.0,0.0
5.0,29.0,5.0,17.8,90.5,5.0,50.0,19.807123,78.786934,0.0,401.27786,0.0,0.0,False,False,0.0,0,05-29 05:00,0.0,0.0
5.0,29.0,5.0,17.8,91.0,5.0,50.0,19.840336,78.7843,0.0,401.11304,0.0,0.0,False,False,0.0,0,05-29 05:10,0.0,0.0
5.0,29.0,5.0,17.8,91.5,5.0,50.0,19.859571,78.886955,0.0,400.96945,0.0,0.0,False,False,0.0,0,05-29 05:20,0.0,0.0
5.0,29.0,5.0,17.8,92.0,5.0,50.0,19.869808,79.06635,0.0,400.84442,0.0,0.0,False,False,0.0,0,05-29 05:30,0.0,0.0
5.0,29.0,5.0,17.8,92.5,5.0,50.0,19.876291,79.29191,0.0,400.73547,0.0,0.0,False,False,0.0,0,05-29 05:40,0.0,0.0
5.0,29.0,5.0,17.8,93.0,5.0,50.0,19.881176,79.54885,0.0,400.64062,0.0,0.0,False,False,0.0,0,05-29 05:50,0.0,0.0
5.0,29.0,6.0,18.066668,92.0,5.0,50.0,19.995502,79.264786,0.96000004,405.98804,0.0,0.0,True,False,0.004497103303975791,0,05-29 06:00,0.0,0.0
5.0,29.0,6.0,18.333334,91.0,21.0,23.0,20.115164,78.932304,0.96000004,414.25726,0.0,18127.629,False,False,0.0,0,05-29 06:10,0.0,1.0
5.0,29.0,6.0,18.6,90.0,21.0,23.0,21.01488,74.495605,0.96000004,420.64203,0.0,451040.84,False,False,0.0,0,05-29 06:20,0.0,1.0
5.0,29.0,6.0,18.866667,89.0,21.0,23.0,21.000374,74.56953,0.96000004,423.1221,0.0,37038.176,False,False,0.0,0,05-29 06:30,0.0,1.0
5.0,29.0,6.0,19.133333,88.0,21.0,23.0,21.00001,74.77904,0.96000004,430.62924,0.0,72262.82,False,False,0.0,0,05-29 06:40,0.0,1.0
5.0,29.0,6.0,19.4,87.0,21.0,23.0,21.000008,75.07352,0.96000004,438.78867,0.0,48691.37,False,False,0.0,0,05-29 06:50,0.0,1.0
5.0,29.0,7.0,19.5,87.0,21.0,23.0,21.100536,75.02654,1.9200001,452.02356,0.0,11872.463,False,False,0.0,0,05-29 07:00,0.0,1.0
5.0,29.0,7.0,19.6,87.0,21.0,23.0,21.237299,74.87052,1.9200001,467.94476,0.0,13071.728,False,False,0.0,0,05-29 07:10,0.0,1.0
5.0,29.0,7.0,19.7,87.0,21.0,23.0,21.367514,74.759315,1.9200001,484.3227,0.0,13503.894,False,False,0.0,0,05-29 07:20,0.0,1.0
5.0,29.0,7.0,19.8,87.0,21.0,23.0,21.480824,74.72565,1.9200001,500.2254,0.0,13425.705,False,False,0.0,0,05-29 07:30,0.0,1.0
5.0,29.0,7.0,19.9,87.0,21.0,23.0,21.582085,74.745605,1.9200001,515.4852,0.0,13224.179,False,False,0.0,0,05-29 07:40,0.0,1.0
5.0,29.0,7.0,20.0,87.0,21.0,23.0,21.676388,74.797134,1.9200001,530.1725,0.0,13080.662,False,False,0.0,0,05-29 07:50,0.0,1.0
5.0,29.0,8.0,20.366667,84.333336,21.0,23.0,22.909296,70.796165,8.16,592.0955,0.0,15314.392,False,False,0.0,0,05-29 08:00,0.0,1.0
5.0,29.0,8.0,20.733334,81.666664,21.0,23.0,22.999794,71.1575,8.16,617.3507,0.0,141649.47,False,False,0.0,0,05-29 08:10,0.0,1.0
5.0,29.0,8.0,21.1,79.0,21.0,23.0,22.998348,71.838554,8.16,652.7874,0.0,249377.23,False,False,0.0,0,05-29 08:20,0.0,1.0
5.0,29.0,8.0,21.466667,76.333336,21.0,23.0,22.998526,72.77201,8.16,719.0156,0.0,235646.69,False,False,0.0,0,05-29 08:30,0.0,1.0
5.0,29.0,8.0,21.833334,73.666664,21.0,23.0,22.998154,73.544624,8.16,787.5742,0.0,296816.47,False,False,0.0,0,05-29 08:40,0.0,1.0
5.0,29.0,8.0,22.2,71.0,21.0,23.0,22.997406,74.13442,8.16,854.2458,0.0,331322.62,False,True,0.0,54.24576598329725,05-29 08:50,0.0,1.0
5.0,29.0,9.0,22.483334,71.0,21.0,23.0,22.997025,73.914696,9.6,853.2437,27000.0,369021.03,False,True,0.0,53.24374049402786,05-29 09:00,1.0,1.0
5.0,29.0,9.0,22.766666,71.0,21.0,23.0,22.996496,73.47705,9.6,817.9427,27000.0,405912.94,False,True,0.0,17.942697835360264,05-29 09:10,1.0,1.0
5.0,29.0,9.0,23.05,71.0,21.0,23.0,22.995834,73.250534,9.6,780.43134,27000.0,439504.38,False,False,0.0,0,05-29 09:20,1.0,1.0
5.0,29.0,9.0,23.333334,71.0,21.0,23.0,22.995083,73.345856,9.6,752.6394,27000.0,469062.84,False,False,0.0,0,05-29 09:30,1.0,1.0
5.0,29.0,9.0,23.616667,71.0,21.0,23.0,22.994328,73.71387,9.6,734.48926,27000.0,494247.44,False,False,0.0,0,05-29 09:40,1.0,1.0
5.0,29.0,9.0,23.9,71.0,21.0,23.0,22.993614,74.27563,9.6,722.7045,27000.0,516558.7,False,False,0.0,0,05-29 09:50,1.0,1.0
5.0,29.0,10.0,24.183332,69.833336,21.0,23.0,22.992926,74.77963,9.6,714.6174,27000.0,537570.9,False,False,0.0,0,05-29 10:00,1.0,1.0
5.0,29.0,10.0,24.466667,68.666664,21.0,23.0,22.992325,75.11607,9.6,708.7719,27000.0,556721.1,False,False,0.0,0,05-29 10:10,1.0,1.0
5.0,29.0,10.0,24.75,67.5,21.0,23.0,22.9918,75.2915,9.6,704.46967,27000.0,574214.25,False,False,0.0,0,05-29 10:20,1.0,1.0
5.0,29.0,10.0,25.033333,66.333336,21.0,23.0,22.991331,75.350716,9.6,701.3301,27000.0,589837.9,False,False,0.0,0,05-29 10:30,1.0,1.0
5.0,29.0,10.0,25.316668,65.166664,21.0,23.0,22.990887,75.3315,9.6,699.08276,27000.0,605108.6,False,False,0.0,0,05-29 10:40,1.0,1.0
5.0,29.0,10.0,25.6,64.0,21.0,23.0,22.991568,75.518166,9.6,744.68805,0.0,511886.9,False,False,0.0,0,05-29 10:50,0.0,1.0
5.0,29.0,11.0,25.783333,64.166664,21.0,23.0,22.992895,75.86237,9.6,817.92914,0.0,514576.16,False,True,0.0,17.92912583868656,05-29 11:00,0.0,1.0
5.0,29.0,11.0,25.966667,64.333336,21.0,23.0,22.99164,76.157974,9.6,830.1337,27000.0,640673.44,False,True,0.0,30.13374052795848,05-29 11:10,1.0,1.0
5.0,29.0,11.0,26.15,64.5,21.0,23.0,22.989206,76.49911,9.6,804.99854,27000.0,652022.4,False,True,0.0,4.998518346753258,05-29 11:20,1.0,1.0
5.0,29.0,11.0,26.333334,64.666664,21.0,23.0,22.988695,76.94647,9.6,773.45734,27000.0,664851.0,False,False,0.0,0,05-29 11:30,1.0,1.0
5.0,29.0,11.0,26.516666,64.833336,21.0,23.0,22.988121,77.51351,9.6,748.93317,27000.0,679199.25,False,False,0.0,0,05-29 11:40,1.0,1.0
5.0,29.0,11.0,26.7,65.0,21.0,23.0,22.987436,78.16969,9.6,732.7221,27000.0,695880.25,False,False,0.0,0,05-29 11:50,1.0,1.0
5.0,29.0,12.0,26.783333,64.666664,21.0,23.0,22.986364,78.375305,4.8,699.9349,27000.0,634639.06,False,False,0.0,0,05-29 12:00,1.0,1.0
5.0,29.0,12.0,26.866667,64.333336,21.0,23.0,22.989906,78.12817,4.8,703.73444,0.0,484650.1,False,False,0.0,0,05-29 12:10,0.0,1.0
5.0,29.0,12.0,26.95,64.0,21.0,23.0,22.992493,77.69158,4.8,732.149,0.0,494515.94,False,False,0.0,0,05-29 12:20,0.0,1.0
5.0,29.0,12.0,27.033333,63.666668,21.0,23.0,22.9924,77.22418,4.8,768.5314,0.0,501535.44,False,False,0.0,0,05-29 12:30,0.0,1.0
5.0,29.0,12.0,27.116667,63.333332,21.0,23.0,22.992258,76.767265,4.8,804.8449,0.0,506879.12,False,True,0.0,4.844931312213475,05-29 12:40,0.0,1.0
5.0,29.0,12.0,27.2,63.0,21.0,23.0,22.99022,76.689186,4.8,779.36865,27000.0,682692.94,False,False,0.0,0,05-29 12:50,1.0,1.0
5.0,29.0,13.0,26.0,66.0,21.0,23.0,22.986515,76.86038,7.68,739.0138,27000.0,658446.0,False,False,0.0,0,05-29 13:00,1.0,1.0
5.0,29.0,13.0,24.8,69.0,21.0,23.0,22.988226,76.83922,7.68,705.99347,27000.0,581239.7,False,False,0.0,0,05-29 13:10,1.0,1.0
5.0,29.0,13.0,23.6,72.0,21.0,23.0,22.991062,76.476234,7.68,683.7701,27000.0,504372.4,False,False,0.0,0,05-29 13:20,1.0,1.0
5.0,29.0,13.0,22.4,75.0,21.0,23.0,22.992714,76.31308,7.68,712.42175,0.0,440603.34,False,False,0.0,0,05-29 13:30,0.0,1.0
5.0,29.0,13.0,21.2,78.0,21.0,23.0,22.994095,76.34021,7.68,769.0709,0.0,409650.56,False,False,0.0,0,05-29 13:40,0.0,1.0
5.0,29.0,13.0,20.0,81.0,21.0,23.0,22.994907,76.458885,7.68,832.71704,0.0,379241.78,False,True,0.0,32.717023221046816,05-29 13:50,0.0,1.0
5.0,29.0,14.0,19.9,81.5,21.0,23.0,22.997631,75.48351,7.68,825.6845,27000.0,252434.6,False,True,0.0,25.684496226695273,05-29 14:00,1.0,1.0
5.0,29.0,14.0,19.8,82.0,21.0,23.0,22.998716,74.12559,7.68,782.40436,27000.0,241926.56,False,False,0.0,0,05-29 14:10,1.0,1.0
5.0,29.0,14.0,19.7,82.5,21.0,23.0,22.998924,72.954124,7.68,737.57135,27000.0,232070.97,False,False,0.0,0,05-29 14:20,1.0,1.0
5.0,29.0,14.0,19.6,83.0,21.0,23.0,22.998972,72.1172,7.68,704.192,27000.0,232668.1,False,False,0.0,0,05-29 14:30,1.0,1.0
5.0,29.0,14.0,19.5,83.5,21.0,23.0,22.998913,71.54886,7.68,682.0813,27000.0,237524.11,False,False,0.0,0,05-29 14:40,1.0,1.0
5.0,29.0,14.0,19.4,84.0,21.0,23.0,22.997927,71.54039,7.68,710.8355,0.0,378070.53,False,False,0.0,0,05-29 14:50,0.0,1.0
5.0,29.0,15.0,19.6,83.166664,21.0,23.0,22.99618,71.79972,7.68,767.5239,0.0,392424.94,False,False,0.0,0,05-29 15:00,0.0,1.0
5.0,29.0,15.0,19.8,82.333336,21.0,23.0,22.995014,72.09522,7.68,831.20825,0.0,404270.8,False,True,0.0,31.208244235415805,05-29 15:10,0.0,1.0
5.0,29.0,15.0,20.0,81.5,21.0,23.0,22.996464,71.86334,7.68,824.5228,27000.0,310366.25,False,True,0.0,24.522805507917724,05-29 15:20,1.0,1.0
5.0,29.0,15.0,20.2,80.666664,21.0,23.0,22.997335,71.40312,7.68,781.7332,27000.0,323159.75,False,False,0.0,0,05-29 15:30,1.0,1.0
5.0,29.0,15.0,20.4,79.833336,21.0,23.0,22.997206,70.98222,7.68,737.3719,27000.0,334347.22,False,False,0.0,0,05-29 15:40,1.0,1.0
5.0,29.0,15.0,20.6,79.0,21.0,23.0,22.997013,70.686485,7.68,704.38666,27000.0,344124.38,False,False,0.0,0,05-29 15:50,1.0,1.0
5.0,29.0,16.0,20.6,78.5,21.0,23.0,22.996908,70.43221,7.68,682.5636,27000.0,342816.28,False,False,0.0,0,05-29 16:00,1.0,1.0
5.0,29.0,16.0,20.6,78.0,21.0,23.0,22.995712,70.47165,7.68,711.4368,0.0,423245.0,False,False,0.0,0,05-29 16:10,0.0,1.0
5.0,29.0,16.0,20.6,77.5,21.0,23.0,22.99453,70.67365,7.68,768.1573,0.0,419745.94,False,False,0.0,0,05-29 16:20,0.0,1.0
5.0,29.0,16.0,20.6,77.0,21.0,23.0,22.994486,70.90592,7.68,831.8472,0.0,419487.62,False,True,0.0,31.847214069526785,05-29 16:30,0.0,1.0
5.0,29.0,16.0,20.6,76.5,21.0,23.0,22.99604,70.53312,7.68,825.18756,27000.0,337461.12,False,True,0.0,25.18758493769667,05-29 16:40,1.0,1.0
5.0,29.0,16.0,20.6,76.0,21.0,23.0,22.99698,69.8369,7.68,782.37665,27000.0,341312.97,False,False,0.0,0,05-29 16:50,1.0,1.0
5.0,29.0,17.0,20.783333,75.5,21.0,23.0,22.99764,69.21727,6.72,733.52094,27000.0,278643.38,False,False,0.0,0,05-29 17:00,1.0,1.0
5.0,29.0,17.0,20.966667,75.0,21.0,23.0,22.99806,68.81487,6.72,694.43494,27000.0,290151.84,False,False,0.0,0,05-29 17:10,1.0,1.0
5.0,29.0,17.0,21.15,74.5,21.0,23.0,22.997097,68.83959,6.72,710.34973,0.0,364590.47,False,False,0.0,0,05-29 17:20,0.0,1.0
5.0,29.0,17.0,21.333334,74.0,21.0,23.0,22.996134,69.084366,6.72,757.1548,0.0,364287.94,False,False,0.0,0,05-29 17:30,0.0,1.0
5.0,29.0,17.0,21.516666,73.5,21.0,23.0,22.99607,69.38742,6.72,812.19604,0.0,362340.62,False,True,0.0,12.196036044518792,05-29 17:40,0.0,1.0
5.0,29.0,17.0,21.7,73.0,21.0,23.0,22.996906,69.43867,6.72,801.41077,27000.0,318617.3,False,True,0.0,1.4107835824237327,05-29 17:50,1.0,1.0
5.0,29.0,18.0,21.6,72.666664,21.0,23.0,22.9985,69.15445,3.8400002,743.85266,27000.0,187507.03,False,False,0.0,0,05-29 18:00,1.0,1.0
5.0,29.0,18.0,21.5,72.333336,21.0,23.0,22.999277,68.68189,3.8400002,680.7416,27000.0,172110.1,False,False,0.0,0,05-29 18:10,1.0,1.0
5.0,29.0,18.0,21.4,72.0,21.0,23.0,22.999315,68.53704,3.8400002,668.56195,0.0,201711.05,False,False,0.0,0,05-29 18:20,0.0,1.0
5.0,29.0,18.0,21.3,71.666664,21.0,23.0,22.999197,68.62944,3.8400002,687.9475,0.0,189367.27,False,False,0.0,0,05-29 18:30,0.0,1.0
5.0,29.0,18.0,21.2,71.333336,21.0,23.0,22.999285,68.814896,3.8400002,717.1438,0.0,175032.55,False,False,0.0,0,05-29 18:40,0.0,1.0
5.0,29.0,18.0,21.1,71.0,21.0,23.0,22.999386,69.019806,3.8400002,746.2927,0.0,162213.53,False,False,0.0,0,05-29 18:50,0.0,1.0
5.0,29.0,19.0,20.733334,73.666664,21.0,23.0,22.999514,69.25365,3.8400002,773.21686,0.0,140748.5,False,False,0.0,0,05-29 19:00,0.0,1.0
5.0,29.0,19.0,20.366667,76.333336,21.0,23.0,22.999638,69.54566,3.8400002,798.33594,0.0,123059.555,False,False,0.0,0,05-29 19:10,0.0,1.0
5.0,29.0,19.0,20.0,79.0,21.0,23.0,22.999725,69.896126,3.8400002,822.3026,0.0,108144.25,False,True,0.0,22.302590952606693,05-29 19:20,0.0,1.0
5.0,29.0,19.0,19.633333,81.666664,21.0,23.0,22.900927,70.28818,3.8400002,783.4072,27000.0,11872.463,False,False,0.0,0,05-29 19:30,1.0,1.0
5.0,29.0,19.0,19.266666,84.333336,21.0,23.0,22.757322,70.76741,3.8400002,718.36804,27000.0,11872.463,False,False,0.0,0,05-29 19:40,1.0,1.0
5.0,29.0,19.0,18.9,87.0,21.0,23.0,22.613323,71.357155,3.8400002,659.15936,27000.0,13220.767,False,False,0.0,0,05-29 19:50,1.0,1.0
5.0,29.0,20.0,18.983334,85.5,21.0,23.0,22.62588,71.49079,1.92,640.61505,0.0,13224.59,False,False,0.0,0,05-29 20:00,0.0,1.0
5.0,29.0,20.0,19.066668,84.0,21.0,23.0,22.663933,71.59372,1.92,645.6807,0.0,11872.463,False,False,0.0,0,05-29 20:10,0.0,1.0
5.0,29.0,20.0,19.15,82.5,21.0,23.0,22.669441,71.833015,1.92,657.81464,0.0,11872.463,False,False,0.0,0,05-29 20:20,0.0,1.0
5.0,29.0,20.0,19.233334,81.0,21.0,23.0,22.65293,72.13214,1.92,669.92535,0.0,11872.463,False,False,0.0,0,05-29 20:30,0.0,1.0
5.0,29.0,20.0,19.316668,79.5,21.0,23.0,22.633764,72.40254,1.92,680.6015,0.0,11872.463,False,False,0.0,0,05-29 20:40,0.0,1.0
5.0,29.0,20.0,19.4,78.0,21.0,23.0,22.618885,72.61689,1.92,690.2355,0.0,11872.463,False,False,0.0,0,05-29 20:50,0.0,1.0
5.0,29.0,21.0,19.316668,79.0,21.0,23.0,22.600515,72.81297,1.92,699.3198,0.0,11872.463,False,False,0.0,0,05-29 21:00,0.0,1.0
5.0,29.0,21.0,19.233334,80.0,21.0,23.0,22.575922,73.0439,1.92,708.0916,0.0,11872.463,False,False,0.0,0,05-29 21:10,0.0,1.0
5.0,29.0,21.0,19.15,81.0,21.0,23.0,22.546782,73.30708,1.92,716.61383,0.0,11872.463,False,False,0.0,0,05-29 21:20,0.0,1.0
5.0,29.0,21.0,19.066668,82.0,21.0,23.0,22.515032,73.59367,1.92,724.8882,0.0,11872.463,False,False,0.0,0,05-29 21:30,0.0,1.0
5.0,29.0,21.0,18.983334,83.0,21.0,23.0,22.481531,73.89862,1.92,732.90924,0.0,11872.463,False,False,0.0,0,05-29 21:40,0.0,1.0
5.0,29.0,21.0,18.9,84.0,21.0,23.0,22.446499,74.21998,1.92,740.6781,0.0,11872.463,False,False,0.0,0,05-29 21:50,0.0,1.0
5.0,29.0,22.0,18.8,84.0,21.0,23.0,22.163568,75.28074,1.92,730.55145,0.0,11872.463,False,False,0.0,0,05-29 22:00,0.0,1.0
5.0,29.0,22.0,18.7,84.0,21.0,23.0,21.896545,76.04467,1.92,711.0191,0.0,14530.329,False,False,0.0,0,05-29 22:10,0.0,1.0
5.0,29.0,22.0,18.6,84.0,21.0,23.0,21.729954,76.269936,1.92,690.37787,0.0,14380.235,False,False,0.0,0,05-29 22:20,0.0,1.0
5.0,29.0,22.0,18.5,84.0,21.0,23.0,21.619259,76.2332,1.92,672.0265,0.0,13436.544,False,False,0.0,0,05-29 22:30,0.0,1.0
5.0,29.0,22.0,18.4,84.0,21.0,23.0,21.521338,76.15295,1.92,656.3924,0.0,12911.386,False,False,0.0,0,05-29 22:40,0.0,1.0
5.0,29.0,22.0,18.3,84.0,21.0,23.0,21.422009,76.092255,1.92,642.9838,0.0,11872.463,False,False,0.0,0,05-29 22:50,0.0,1.0
5.0,29.0,23.0,18.583334,83.0,21.0,23.0,21.2695,76.14789,0.0,621.52856,0.0,11872.463,False,False,0.0,0,05-29 23:00,0.0,1.0
5.0,29.0,23.0,18.866667,82.0,5.0,50.0,21.141766,76.050064,0.0,595.5369,0.0,0.0,False,False,0.0,0,05-29 23:10,0.0,0.0
5.0,29.0,23.0,19.15,81.0,5.0,50.0,21.074486,75.74431,0.0,570.06506,0.0,0.0,False,False,0.0,0,05-29 23:20,0.0,0.0
5.0,29.0,23.0,19.433332,80.0,5.0,50.0,21.049849,75.36034,0.0,547.4681,0.0,0.0,False,False,0.0,0,05-29 23:30,0.0,0.0
5.0,29.0,23.0,19.716667,79.0,5.0,50.0,21.045477,75.00176,0.0,528.0787,0.0,0.0,False,False,0.0,0,05-29 23:40,0.0,0.0
5.0,29.0,23.0,20.0,78.0,5.0,50.0,21.051918,74.6949,0.0,511.46735,0.0,0.0,False,False,0.0,0,05-29 23:50,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,21.046108,74.51525,0.0,497.12003,0.0,0.0,False,False,0.0,0,05-30 00:00,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,21.027603,74.42528,0.0,484.6468,0.0,0.0,False,False,0.0,0,05-30 00:10,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,21.004166,74.37876,0.0,473.77264,0.0,0.0,False,False,0.0,0,05-30 00:20,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,20.980423,74.351326,0.0,464.2888,0.0,0.0,False,False,0.0,0,05-30 00:30,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,20.957216,74.33779,0.0,456.02078,0.0,0.0,False,False,0.0,0,05-30 00:40,0.0,0.0
5.0,30.0,0.0,20.0,78.0,5.0,50.0,20.93418,74.33846,0.0,448.81558,0.0,0.0,False,False,0.0,0,05-30 00:50,0.0,0.0
5.0,30.0,1.0,19.9,78.5,5.0,50.0,20.903805,74.38706,0.0,442.53677,0.0,0.0,False,False,0.0,0,05-30 01:00,0.0,0.0
5.0,30.0,1.0,19.8,79.0,5.0,50.0,20.865963,74.48293,0.0,437.06494,0.0,0.0,False,False,0.0,0,05-30 01:10,0.0,0.0
5.0,30.0,1.0,19.7,79.5,5.0,50.0,20.823755,74.61023,0.0,432.2963,0.0,0.0,False,False,0.0,0,05-30 01:20,0.0,0.0
5.0,30.0,1.0,19.6,80.0,5.0,50.0,20.779343,74.75731,0.0,428.14044,0.0,0.0,False,False,0.0,0,05-30 01:30,0.0,0.0
5.0,30.0,1.0,19.5,80.5,5.0,50.0,20.73346,74.91925,0.0,424.51874,0.0,0.0,False,False,0.0,0,05-30 01:40,0.0,0.0
5.0,30.0,1.0,19.4,81.0,5.0,50.0,20.686285,75.09387,0.0,421.36264,0.0,0.0,False,False,0.0,0,05-30 01:50,0.0,0.0
5.0,30.0,2.0,19.316668,82.0,5.0,50.0,20.639378,75.29865,0.0,418.6126,0.0,0.0,False,False,0.0,0,05-30 02:00,0.0,0.0
5.0,30.0,2.0,19.233334,83.0,5.0,50.0,20.593029,75.564064,0.0,416.21655,0.0,0.0,False,False,0.0,0,05-30 02:10,0.0,0.0
5.0,30.0,2.0,19.15,84.0,5.0,50.0,20.546896,75.89209,0.0,414.12894,0.0,0.0,False,False,0.0,0,05-30 02:20,0.0,0.0
5.0,30.0,2.0,19.066668,85.0,5.0,50.0,20.500727,76.27624,0.0,412.31003,0.0,0.0,False,False,0.0,0,05-30 02:30,0.0,0.0
5.0,30.0,2.0,18.983334,86.0,5.0,50.0,20.454493,76.70789,0.0,410.72522,0.0,0.0,False,False,0.0,0,05-30 02:40,0.0,0.0
5.0,30.0,2.0,18.9,87.0,5.0,50.0,20.408245,77.17942,0.0,409.34436,0.0,0.0,False,False,0.0,0,05-30 02:50,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.370754,77.62029,0.0,408.1413,0.0,0.0,False,False,0.0,0,05-30 03:00,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.34282,77.98968,0.0,407.09314,0.0,0.0,False,False,0.0,0,05-30 03:10,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.321205,78.29762,0.0,406.17996,0.0,0.0,False,False,0.0,0,05-30 03:20,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.303326,78.55954,0.0,405.38437,0.0,0.0,False,False,0.0,0,05-30 03:30,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.288195,78.78475,0.0,404.69122,0.0,0.0,False,False,0.0,0,05-30 03:40,0.0,0.0
5.0,30.0,3.0,18.9,87.0,5.0,50.0,20.275555,78.978264,0.0,404.0873,0.0,0.0,False,False,0.0,0,05-30 03:50,0.0,0.0
5.0,30.0,4.0,18.983334,87.5,5.0,50.0,20.26847,79.18932,0.0,403.56125,0.0,0.0,False,False,0.0,0,05-30 04:00,0.0,0.0
5.0,30.0,4.0,19.066668,88.0,5.0,50.0,20.266495,79.45471,0.0,403.1031,0.0,0.0,False,False,0.0,0,05-30 04:10,0.0,0.0
5.0,30.0,4.0,19.15,88.5,5.0,50.0,20.279284,79.7312,0.0,402.704,0.0,0.0,False,False,0.0,0,05-30 04:20,0.0,0.0
5.0,30.0,4.0,19.233334,89.0,5.0,50.0,20.298372,80.05119,0.0,402.3564,0.0,0.0,False,False,0.0,0,05-30 04:30,0.0,0.0
5.0,30.0,4.0,19.316668,89.5,5.0,50.0,20.317385,80.43515,0.0,402.0536,0.0,0.0,False,False,0.0,0,05-30 04:40,0.0,0.0
5.0,30.0,4.0,19.4,90.0,5.0,50.0,20.335276,80.87921,0.0,401.78973,0.0,0.0,False,False,0.0,0,05-30 04:50,0.0,0.0
5.0,30.0,5.0,19.6,89.5,5.0,50.0,20.389969,81.162926,0.0,401.5599,0.0,0.0,False,False,0.0,0,05-30 05:00,0.0,0.0
5.0,30.0,5.0,19.8,89.0,5.0,50.0,20.455162,81.39851,0.0,401.35965,0.0,0.0,False,False,0.0,0,05-30 05:10,0.0,0.0
5.0,30.0,5.0,20.0,88.5,5.0,50.0,20.517004,81.64916,0.0,401.18518,0.0,0.0,False,False,0.0,0,05-30 05:20,0.0,0.0
5.0,30.0,5.0,20.2,88.0,5.0,50.0,20.578037,81.90147,0.0,401.03317,0.0,0.0,False,False,0.0,0,05-30 05:30,0.0,0.0
5.0,30.0,5.0,20.4,87.5,5.0,50.0,20.642708,82.1335,0.0,400.90073,0.0,0.0,False,False,0.0,0,05-30 05:40,0.0,0.0
5.0,30.0,5.0,20.6,87.0,5.0,50.0,20.712273,82.33909,0.0,400.7853,0.0,0.0,False,False,0.0,0,05-30 05:50,0.0,0.0
5.0,30.0,6.0,20.683332,87.0,5.0,50.0,20.810925,82.28783,0.96000004,406.1222,0.0,0.0,False,False,0.0,0,05-30 06:00,0.0,0.0
5.0,30.0,6.0,20.766666,87.0,21.0,23.0,20.896078,82.20257,0.96000004,414.38403,0.0,17999.371,False,False,0.0,0,05-30 06:10,0.0,1.0
5.0,30.0,6.0,20.85,87.0,21.0,23.0,20.997425,82.008514,0.96000004,423.31723,0.0,20246.285,False,False,0.0,0,05-30 06:20,0.0,1.0
5.0,30.0,6.0,20.933332,87.0,21.0,23.0,21.067688,81.97297,0.96000004,431.99536,0.0,13097.103,False,False,0.0,0,05-30 06:30,0.0,1.0
5.0,30.0,6.0,21.016666,87.0,21.0,23.0,21.129448,81.9901,0.96000004,440.25427,0.0,11872.463,False,False,0.0,0,05-30 06:40,0.0,1.0
5.0,30.0,6.0,21.1,87.0,21.0,23.0,21.195984,81.99074,0.96000004,448.16138,0.0,11872.463,False,False,0.0,0,05-30 06:50,0.0,1.0
5.0,30.0,7.0,21.1,87.5,21.0,23.0,21.400053,81.3822,1.9200001,460.9521,0.0,11872.463,False,False,0.0,0,05-30 07:00,0.0,1.0
5.0,30.0,7.0,21.1,88.0,21.0,23.0,21.594267,80.88953,1.9200001,476.49295,0.0,14337.558,False,False,0.0,0,05-30 07:10,0.0,1.0
5.0,30.0,7.0,21.1,88.5,21.0,23.0,21.730917,80.705246,1.9200001,492.5684,0.0,14216.856,False,False,0.0,0,05-30 07:20,0.0,1.0
5.0,30.0,7.0,21.1,89.0,21.0,23.0,21.837547,80.673676,1.9200001,508.21002,0.0,13521.355,False,False,0.0,0,05-30 07:30,0.0,1.0
5.0,30.0,7.0,21.1,89.5,21.0,23.0,21.93951,80.66492,1.9200001,523.2251,0.0,13158.819,False,False,0.0,0,05-30 07:40,0.0,1.0
5.0,30.0,7.0,21.1,90.0,21.0,23.0,22.050447,80.61136,1.9200001,537.6745,0.0,13102.325,False,False,0.0,0,05-30 07:50,0.0,1.0
5.0,30.0,8.0,21.466667,89.0,21.0,23.0,22.999243,77.4182,8.16,599.4302,0.0,116018.87,False,False,0.0,0,05-30 08:00,0.0,1.0
5.0,30.0,8.0,21.833334,88.0,21.0,23.0,22.997372,77.93777,8.16,635.2968,0.0,308671.75,False,False,0.0,0,05-30 08:10,0.0,1.0
5.0,30.0,8.0,22.2,87.0,21.0,23.0,22.997557,78.87201,8.16,705.3373,0.0,290735.6,False,False,0.0,0,05-30 08:20,0.0,1.0
5.0,30.0,8.0,22.566668,86.0,21.0,23.0,22.997381,79.731064,8.16,775.20764,0.0,317481.9,False,False,0.0,0,05-30 08:30,0.0,1.0
5.0,30.0,8.0,22.933332,85.0,21.0,23.0,22.9968,80.479866,8.16,842.2499,0.0,352489.28,False,True,0.0,42.249880376606825,05-30 08:40,0.0,1.0
5.0,30.0,8.0,23.3,84.0,21.0,23.0,22.99629,81.70369,8.16,836.77527,27000.0,396914.7,False,True,0.0,36.77525051605767,05-30 08:50,1.0,1.0
5.0,30.0,9.0,23.216667,84.5,21.0,23.0,22.995352,83.10333,9.6,801.85455,27000.0,422175.72,False,True,0.0,1.854552983741769,05-30 09:00,1.0,1.0
5.0,30.0,9.0,23.133333,85.0,21.0,23.0,22.994894,84.30331,9.6,767.74365,27000.0,424649.84,False,False,0.0,0,05-30 09:10,1.0,1.0
5.0,30.0,9.0,23.05,85.5,21.0,23.0,22.99481,85.18972,9.6,743.5675,27000.0,426491.66,False,False,0.0,0,05-30 09:20,1.0,1.0
5.0,30.0,9.0,22.966667,86.0,21.0,23.0,22.994802,85.81202,9.6,728.0607,27000.0,426691.03,False,False,0.0,0,05-30 09:30,1.0,1.0
5.0,30.0,9.0,22.883333,86.5,21.0,23.0,22.994862,86.25886,9.6,717.90796,27000.0,423846.3,False,False,0.0,0,05-30 09:40,1.0,1.0
5.0,30.0,9.0,22.8,87.0,21.0,23.0,22.994953,86.59734,9.6,710.77234,27000.0,420585.75,False,False,0.0,0,05-30 09:50,1.0,1.0
5.0,30.0,10.0,22.616667,85.666664,21.0,23.0,22.995165,86.50353,9.6,705.43585,27000.0,407434.62,False,False,0.0,0,05-30 10:00,1.0,1.0
5.0,30.0,10.0,22.433332,84.333336,21.0,23.0,22.995588,85.9184,9.6,701.3486,27000.0,392508.4,False,False,0.0,0,05-30 10:10,1.0,1.0
5.0,30.0,10.0,22.25,83.0,21.0,23.0,22.996073,84.92757,9.6,698.222,27000.0,375859.25,False,False,0.0,0,05-30 10:20,1.0,1.0
5.0,30.0,10.0,22.066668,81.666664,21.0,23.0,22.995861,84.63392,9.6,743.37866,0.0,392204.3,False,False,0.0,0,05-30 10:30,0.0,1.0
5.0,30.0,10.0,21.883333,80.333336,21.0,23.0,22.995522,84.79791,9.6,816.3804,0.0,390073.53,False,True,0.0,16.380365995293232,05-30 10:40,0.0,1.0
5.0,30.0,10.0,21.7,79.0,21.0,23.0,22.996307,83.476295,9.6,827.6034,27000.0,346190.88,False,True,0.0,27.603367523638667,05-30 10:50,1.0,1.0
5.0,30.0,11.0,21.883333,77.333336,21.0,23.0,22.996971,81.44171,9.6,801.31537,27000.0,357834.38,False,True,0.0,1.315376766587292,05-30 11:00,1.0,1.0
5.0,30.0,11.0,22.066668,75.666664,21.0,23.0,22.99698,79.426895,9.6,768.91614,27000.0,369899.38,False,False,0.0,0,05-30 11:10,1.0,1.0
5.0,30.0,11.0,22.25,74.0,21.0,23.0,22.996819,77.715065,9.6,743.9115,27000.0,382136.2,False,False,0.0,0,05-30 11:20,1.0,1.0
5.0,30.0,11.0,22.433332,72.333336,21.0,23.0,22.9966,76.28978,9.6,727.48804,27000.0,392619.56,False,False,0.0,0,05-30 11:30,1.0,1.0
5.0,30.0,11.0,22.616667,70.666664,21.0,23.0,22.996382,75.04979,9.6,716.948,27000.0,403707.44,False,False,0.0,0,05-30 11:40,1.0,1.0
5.0,30.0,11.0,22.8,69.0,21.0,23.0,22.996145,73.90789,9.6,709.8232,27000.0,417407.56,False,False,0.0,0,05-30 11:50,1.0,1.0
5.0,30.0,12.0,23.266666,69.0,21.0,23.0,22.99648,72.85234,4.8,682.55225,27000.0,374476.16,False,False,0.0,0,05-30 12:00,1.0,1.0
5.0,30.0,12.0,23.733334,69.0,21.0,23.0,22.996712,72.35338,4.8,688.3386,0.0,370138.75,False,False,0.0,0,05-30 12:10,0.0,1.0
5.0,30.0,12.0,24.2,69.0,21.0,23.0,22.996492,72.18439,4.8,717.2075,0.0,390281.38,False,False,0.0,0,05-30 12:20,0.0,1.0
5.0,30.0,12.0,24.666666,69.0,21.0,23.0,22.996037,72.126625,4.8,753.72687,0.0,409847.88,False,False,0.0,0,05-30 12:30,0.0,1.0
5.0,30.0,12.0,25.133333,69.0,21.0,23.0,22.995588,72.08326,4.8,790.2541,0.0,431108.22,False,False,0.0,0,05-30 12:40,0.0,1.0
5.0,30.0,12.0,25.6,69.0,21.0,23.0,22.995113,72.03312,4.8,824.8613,0.0,453504.06,False,True,0.0,24.86130066712633,05-30 12:50,0.0,1.0
5.0,30.0,13.0,25.966667,66.833336,21.0,23.0,22.993021,73.029434,7.68,808.634,27000.0,648372.44,False,True,0.0,8.633966604178795,05-30 13:00,1.0,1.0
5.0,30.0,13.0,26.333334,64.666664,21.0,23.0,22.98692,74.239334,7.68,768.9733,27000.0,676717.25,False,False,0.0,0,05-30 13:10,1.0,1.0
5.0,30.0,13.0,26.7,62.5,21.0,23.0,22.985308,74.987854,7.68,730.7589,27000.0,706946.06,False,False,0.0,0,05-30 13:20,1.0,1.0
5.0,30.0,13.0,27.066668,60.333332,21.0,23.0,22.983978,75.147194,7.68,702.56354,27000.0,738240.0,False,False,0.0,0,05-30 13:30,1.0,1.0
5.0,30.0,13.0,27.433332,58.166668,21.0,23.0,22.982767,74.82222,7.68,683.6265,27000.0,768095.8,False,False,0.0,0,05-30 13:40,1.0,1.0
5.0,30.0,13.0,27.8,56.0,21.0,23.0,22.98495,74.431206,7.68,713.51715,0.0,609404.94,False,False,0.0,0,05-30 13:50,0.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.988392,74.08909,7.68,770.4662,0.0,614460.0,False,False,0.0,0,05-30 14:00,0.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.988304,73.8045,7.68,834.2576,0.0,619666.94,False,True,0.0,34.257623232109836,05-30 14:10,0.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.985615,73.38371,7.68,828.9368,27000.0,809500.7,False,True,0.0,28.936817515618372,05-30 14:20,1.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.980602,72.957275,7.68,787.76263,27000.0,812461.3,False,False,0.0,0,05-30 14:30,1.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.98047,72.59528,7.68,744.49506,27000.0,813381.25,False,False,0.0,0,05-30 14:40,1.0,1.0
5.0,30.0,14.0,27.8,56.0,21.0,23.0,22.980417,72.33529,7.68,711.96246,27000.0,816111.7,False,False,0.0,0,05-30 14:50,1.0,1.0
5.0,30.0,15.0,28.066668,55.5,21.0,23.0,22.97992,72.2059,7.68,690.2305,27000.0,835660.06,False,False,0.0,0,05-30 15:00,1.0,1.0
