months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,30.0,15.0,28.333334,55.0,21.0,23.0,22.98295,72.032265,7.68,719.0925,0.0,648248.56,False,False,0.0,0,05-30 15:10,0.0,1.0
5.0,30.0,15.0,28.6,54.5,21.0,23.0,22.987093,71.81405,7.68,775.8303,0.0,657935.5,False,False,0.0,0,05-30 15:20,0.0,1.0
5.0,30.0,15.0,28.866667,54.0,21.0,23.0,22.98689,71.5923,7.68,839.6125,0.0,670102.4,False,True,0.0,39.61246276477584,05-30 15:30,0.0,1.0
5.0,30.0,15.0,29.133333,53.5,21.0,23.0,22.98296,71.76366,7.68,833.8768,27000.0,915521.56,False,True,0.0,33.87678418157168,05-30 15:40,1.0,1.0
5.0,30.0,15.0,29.4,53.0,21.0,23.0,22.974974,72.1601,7.68,792.12427,27000.0,938483.56,False,False,0.0,0,05-30 15:50,1.0,1.0
5.0,30.0,16.0,29.216667,54.0,21.0,23.0,22.974216,72.62639,7.68,748.2648,27000.0,926871.1,False,False,0.0,0,05-30 16:00,1.0,1.0
5.0,30.0,16.0,29.033333,55.0,21.0,23.0,22.974525,73.13679,7.68,715.1868,27000.0,917048.06,False,False,0.0,0,05-30 16:10,1.0,1.0
5.0,30.0,16.0,28.85,56.0,21.0,23.0,22.974865,73.675644,7.68,692.92737,27000.0,905756.0,False,False,0.0,0,05-30 16:20,1.0,1.0
5.0,30.0,16.0,28.666666,57.0,21.0,23.0,22.979961,73.73853,7.68,721.52893,0.0,678176.44,False,False,0.0,0,05-30 16:30,0.0,1.0
5.0,30.0,16.0,28.483334,58.0,21.0,23.0,22.985558,73.53065,7.68,778.15704,0.0,676417.44,False,False,0.0,0,05-30 16:40,0.0,1.0
5.0,30.0,16.0,28.3,59.0,21.0,23.0,22.985853,73.279335,7.68,841.86456,0.0,674714.75,False,True,0.0,41.86455466815585,05-30 16:50,0.0,1.0
5.0,30.0,17.0,28.033333,57.833332,21.0,23.0,22.98471,73.433556,6.72,831.05786,27000.0,791252.5,False,True,0.0,31.057858974497776,05-30 17:00,1.0,1.0
5.0,30.0,17.0,27.766666,56.666668,21.0,23.0,22.981781,73.372536,6.72,782.2884,27000.0,777116.25,False,False,0.0,0,05-30 17:10,1.0,1.0
5.0,30.0,17.0,27.5,55.5,21.0,23.0,22.98249,72.75846,6.72,732.19763,27000.0,759595.0,False,False,0.0,0,05-30 17:20,1.0,1.0
5.0,30.0,17.0,27.233334,54.333332,21.0,23.0,22.983652,71.63165,6.72,694.5249,27000.0,739541.56,False,False,0.0,0,05-30 17:30,1.0,1.0
5.0,30.0,17.0,26.966667,53.166668,21.0,23.0,22.987383,70.85542,6.72,711.5934,0.0,559240.1,False,False,0.0,0,05-30 17:40,0.0,1.0
5.0,30.0,17.0,26.7,52.0,21.0,23.0,22.991034,70.38249,6.72,758.9216,0.0,546191.4,False,False,0.0,0,05-30 17:50,0.0,1.0
5.0,30.0,18.0,26.233334,52.333332,21.0,23.0,22.99353,69.92446,3.8400002,798.6612,0.0,412416.16,False,False,0.0,0,05-30 18:00,0.0,1.0
5.0,30.0,18.0,25.766666,52.666668,21.0,23.0,22.99551,69.44126,3.8400002,828.004,0.0,392691.34,False,True,0.0,28.004037879290536,05-30 18:10,0.0,1.0
5.0,30.0,18.0,25.3,53.0,21.0,23.0,22.995333,67.71294,3.8400002,789.91516,27000.0,473830.53,False,False,0.0,0,05-30 18:20,1.0,1.0
5.0,30.0,18.0,24.833334,53.333332,21.0,23.0,22.995129,65.47102,3.8400002,724.3541,27000.0,436348.72,False,False,0.0,0,05-30 18:30,1.0,1.0
5.0,30.0,18.0,24.366667,53.666668,21.0,23.0,22.996218,63.358337,3.8400002,664.5043,27000.0,397499.2,False,False,0.0,0,05-30 18:40,1.0,1.0
5.0,30.0,18.0,23.9,54.0,21.0,23.0,22.997196,62.381775,3.8400002,655.9593,0.0,312158.6,False,False,0.0,0,05-30 18:50,0.0,1.0
5.0,30.0,19.0,23.716667,53.833332,21.0,23.0,22.997911,62.08056,3.8400002,677.2178,0.0,291414.66,False,False,0.0,0,05-30 19:00,0.0,1.0
5.0,30.0,19.0,23.533333,53.666668,21.0,23.0,22.998064,62.016205,3.8400002,707.141,0.0,277133.22,False,False,0.0,0,05-30 19:10,0.0,1.0
5.0,30.0,19.0,23.35,53.5,21.0,23.0,22.998207,61.977665,3.8400002,736.62274,0.0,265350.66,False,False,0.0,0,05-30 19:20,0.0,1.0
5.0,30.0,19.0,23.166666,53.333332,21.0,23.0,22.998638,61.922527,3.8400002,763.8393,0.0,249943.83,False,False,0.0,0,05-30 19:30,0.0,1.0
5.0,30.0,19.0,22.983334,53.166668,21.0,23.0,22.9988,61.86015,3.8400002,789.29425,0.0,237429.88,False,False,0.0,0,05-30 19:40,0.0,1.0
5.0,30.0,19.0,22.8,53.0,21.0,23.0,22.998926,61.799507,3.8400002,813.62976,0.0,226189.9,False,True,0.0,13.62973353786947,05-30 19:50,0.0,1.0
5.0,30.0,20.0,22.616667,53.666668,21.0,23.0,22.999542,60.419968,1.92,767.81366,27000.0,118245.67,False,False,0.0,0,05-30 20:00,1.0,1.0
5.0,30.0,20.0,22.433332,54.333332,21.0,23.0,22.999891,58.595634,1.92,693.09906,27000.0,99709.83,False,False,0.0,0,05-30 20:10,1.0,1.0
5.0,30.0,20.0,22.25,55.0,21.0,23.0,22.99995,57.743855,1.92,661.45856,0.0,102713.64,False,False,0.0,0,05-30 20:20,0.0,1.0
5.0,30.0,20.0,22.066668,55.666668,21.0,23.0,22.999905,57.57923,1.92,661.02094,0.0,93063.82,False,False,0.0,0,05-30 20:30,0.0,1.0
5.0,30.0,20.0,21.883333,56.333332,21.0,23.0,22.999897,57.674553,1.92,671.87006,0.0,83664.19,False,False,0.0,0,05-30 20:40,0.0,1.0
5.0,30.0,20.0,21.7,57.0,21.0,23.0,22.999912,57.81831,1.92,683.94055,0.0,74449.94,False,False,0.0,0,05-30 20:50,0.0,1.0
5.0,30.0,21.0,21.6,57.666668,21.0,23.0,22.99993,57.937733,1.92,694.60004,0.0,68245.06,False,False,0.0,0,05-30 21:00,0.0,1.0
5.0,30.0,21.0,21.5,58.333332,21.0,23.0,22.999943,58.056355,1.92,704.01874,0.0,62355.023,False,False,0.0,0,05-30 21:10,0.0,1.0
5.0,30.0,21.0,21.4,59.0,21.0,23.0,22.999954,58.18533,1.92,712.76917,0.0,56649.72,False,False,0.0,0,05-30 21:20,0.0,1.0
5.0,30.0,21.0,21.3,59.666668,21.0,23.0,22.999966,58.33022,1.92,721.1758,0.0,51048.797,False,False,0.0,0,05-30 21:30,0.0,1.0
5.0,30.0,21.0,21.2,60.333332,21.0,23.0,22.999973,58.49202,1.92,729.3406,0.0,45501.324,False,False,0.0,0,05-30 21:40,0.0,1.0
5.0,30.0,21.0,21.1,61.0,21.0,23.0,23.000002,58.6699,1.92,737.2733,0.0,39966.336,False,False,0.0,0,05-30 21:50,0.0,1.0
5.0,30.0,22.0,21.016666,61.833332,21.0,23.0,22.849419,59.22652,1.92,727.5807,0.0,11872.463,False,False,0.0,0,05-30 22:00,0.0,1.0
5.0,30.0,22.0,20.933332,62.666668,21.0,23.0,22.697952,59.724857,1.92,708.5917,0.0,13281.319,False,False,0.0,0,05-30 22:10,0.0,1.0
5.0,30.0,22.0,20.85,63.5,21.0,23.0,22.598955,60.055717,1.92,688.46625,0.0,13289.48,False,False,0.0,0,05-30 22:20,0.0,1.0
5.0,30.0,22.0,20.766666,64.333336,21.0,23.0,22.52749,60.3405,1.92,670.55585,0.0,11872.463,False,False,0.0,0,05-30 22:30,0.0,1.0
5.0,30.0,22.0,20.683332,65.166664,21.0,23.0,22.46301,60.655262,1.92,655.2892,0.0,11872.463,False,False,0.0,0,05-30 22:40,0.0,1.0
5.0,30.0,22.0,20.6,66.0,21.0,23.0,22.398441,61.017765,1.92,642.1885,0.0,11872.463,False,False,0.0,0,05-30 22:50,0.0,1.0
5.0,30.0,23.0,20.5,66.333336,21.0,23.0,22.25114,61.492004,0.0,620.96686,0.0,11872.463,False,False,0.0,0,05-30 23:00,0.0,1.0
5.0,30.0,23.0,20.4,66.666664,5.0,50.0,22.093266,61.880085,0.0,595.13873,0.0,0.0,False,False,0.0,0,05-30 23:10,0.0,0.0
5.0,30.0,23.0,20.3,67.0,5.0,50.0,21.971989,62.097977,0.0,569.7691,0.0,0.0,False,False,0.0,0,05-30 23:20,0.0,0.0
5.0,30.0,23.0,20.2,67.333336,5.0,50.0,21.879389,62.221134,0.0,547.2274,0.0,0.0,False,False,0.0,0,05-30 23:30,0.0,0.0
5.0,30.0,23.0,20.1,67.666664,5.0,50.0,21.796993,62.329987,0.0,527.86096,0.0,0.0,False,False,0.0,0,05-30 23:40,0.0,0.0
5.0,30.0,23.0,20.0,68.0,5.0,50.0,21.716537,62.452496,0.0,511.2521,0.0,0.0,False,False,0.0,0,05-30 23:50,0.0,0.0
5.0,31.0,0.0,18.466667,73.333336,5.0,50.0,20.92414,61.977592,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 00:10,0.0,0.0
5.0,31.0,0.0,18.7,72.5,5.0,50.0,20.860209,62.32988,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 00:20,0.0,0.0
5.0,31.0,0.0,18.933332,71.666664,5.0,50.0,20.837725,62.50265,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 00:30,0.0,0.0
5.0,31.0,0.0,19.166666,70.833336,5.0,50.0,20.840782,62.587162,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 00:40,0.0,0.0
5.0,31.0,0.0,19.4,70.0,5.0,50.0,20.852346,62.653477,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 00:50,0.0,0.0
5.0,31.0,1.0,19.316668,71.0,5.0,50.0,20.844332,62.894276,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 01:00,0.0,0.0
5.0,31.0,1.0,19.233334,72.0,5.0,50.0,20.816528,63.25606,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 01:10,0.0,0.0
5.0,31.0,1.0,19.15,73.0,5.0,50.0,20.778429,63.70098,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 01:20,0.0,0.0
5.0,31.0,1.0,19.066668,74.0,5.0,50.0,20.736671,64.19779,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 01:30,0.0,0.0
5.0,31.0,1.0,18.983334,75.0,5.0,50.0,20.692316,64.73655,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 01:40,0.0,0.0
5.0,31.0,1.0,18.9,76.0,5.0,50.0,20.645758,65.31086,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 01:50,0.0,0.0
5.0,31.0,2.0,18.716667,76.833336,5.0,50.0,20.59281,65.90378,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 02:00,0.0,0.0
5.0,31.0,2.0,18.533333,77.666664,5.0,50.0,20.53456,66.47507,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 02:10,0.0,0.0
5.0,31.0,2.0,18.35,78.5,5.0,50.0,20.472713,67.013115,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 02:20,0.0,0.0
5.0,31.0,2.0,18.166666,79.333336,5.0,50.0,20.409075,67.514725,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 02:30,0.0,0.0
5.0,31.0,2.0,17.983334,80.166664,5.0,50.0,20.34369,67.98553,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 02:40,0.0,0.0
5.0,31.0,2.0,17.8,81.0,5.0,50.0,20.277203,68.42767,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 02:50,0.0,0.0
5.0,31.0,3.0,17.8,80.0,5.0,50.0,20.219507,68.759544,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 03:00,0.0,0.0
5.0,31.0,3.0,17.8,79.0,5.0,50.0,20.170708,68.94281,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 03:10,0.0,0.0
5.0,31.0,3.0,17.8,78.0,5.0,50.0,20.126883,68.99457,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 03:20,0.0,0.0
5.0,31.0,3.0,17.8,77.0,5.0,50.0,20.085474,68.93784,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 03:30,0.0,0.0
5.0,31.0,3.0,17.8,76.0,5.0,50.0,20.045769,68.78928,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 03:40,0.0,0.0
5.0,31.0,3.0,17.8,75.0,5.0,50.0,20.00771,68.56071,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 03:50,0.0,0.0
5.0,31.0,4.0,17.516666,75.5,5.0,50.0,19.949583,68.352425,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 04:00,0.0,0.0
5.0,31.0,4.0,17.233334,76.0,5.0,50.0,19.87085,68.19095,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 04:10,0.0,0.0
5.0,31.0,4.0,16.95,76.5,5.0,50.0,19.787777,68.01424,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 04:20,0.0,0.0
5.0,31.0,4.0,16.666666,77.0,5.0,50.0,19.707844,67.79469,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 04:30,0.0,0.0
5.0,31.0,4.0,16.383333,77.5,5.0,50.0,19.640635,67.495255,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 04:40,0.0,0.0
5.0,31.0,4.0,16.1,78.0,5.0,50.0,19.583887,67.12874,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 04:50,0.0,0.0
5.0,31.0,5.0,16.2,78.5,5.0,50.0,19.563213,66.701,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 05:00,0.0,0.0
5.0,31.0,5.0,16.3,79.0,5.0,50.0,19.579552,66.27071,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 05:10,0.0,0.0
5.0,31.0,5.0,16.4,79.5,5.0,50.0,19.62065,65.89675,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 05:20,0.0,0.0
5.0,31.0,5.0,16.5,80.0,5.0,50.0,19.677408,65.59992,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 05:30,0.0,0.0
5.0,31.0,5.0,16.6,80.5,5.0,50.0,19.752996,65.346664,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 05:40,0.0,0.0
5.0,31.0,5.0,16.7,81.0,5.0,50.0,19.841753,65.14236,0.0,400.0,0.0,0.0,False,False,0.0,0,05-31 05:50,0.0,0.0
5.0,31.0,6.0,17.066668,79.666664,5.0,50.0,20.249899,63.74053,0.96000004,407.14136,0.0,0.0,False,False,0.0,0,05-31 06:00,0.0,0.0
5.0,31.0,6.0,17.433332,78.333336,21.0,23.0,21.139814,60.536396,0.96000004,416.66043,0.0,186036.23,False,False,0.0,0,05-31 06:10,0.0,1.0
5.0,31.0,6.0,17.8,77.0,21.0,23.0,21.310305,60.09505,0.96000004,424.05972,0.0,14295.683,False,False,0.0,0,05-31 06:20,0.0,1.0
5.0,31.0,6.0,18.166666,75.666664,21.0,23.0,21.303988,60.369144,0.96000004,433.03067,0.0,13861.776,False,False,0.0,0,05-31 06:30,0.0,1.0
5.0,31.0,6.0,18.533333,74.333336,21.0,23.0,21.352167,60.44802,0.96000004,441.3013,0.0,11872.463,False,False,0.0,0,05-31 06:40,0.0,1.0
5.0,31.0,6.0,18.9,73.0,21.0,23.0,21.497221,60.1707,0.96000004,449.14273,0.0,11872.463,False,False,0.0,0,05-31 06:50,0.0,1.0
5.0,31.0,7.0,19.083334,72.166664,21.0,23.0,21.666483,59.79082,0.96000004,456.70807,0.0,13574.133,False,False,0.0,0,05-31 07:00,0.0,1.0
5.0,31.0,7.0,19.266666,71.333336,21.0,23.0,21.823965,59.44947,0.96000004,464.04755,0.0,13861.133,False,False,0.0,0,05-31 07:10,0.0,1.0
5.0,31.0,7.0,19.45,70.5,21.0,23.0,21.973946,59.13109,0.96000004,471.169,0.0,13725.662,False,False,0.0,0,05-31 07:20,0.0,1.0
5.0,31.0,7.0,19.633333,69.666664,21.0,23.0,22.117577,58.83164,0.96000004,478.07257,0.0,13640.211,False,False,0.0,0,05-31 07:30,0.0,1.0
5.0,31.0,7.0,19.816668,68.833336,21.0,23.0,22.25412,58.553516,0.96000004,484.76083,0.0,13568.178,False,False,0.0,0,05-31 07:40,0.0,1.0
5.0,31.0,7.0,20.0,68.0,21.0,23.0,22.38341,58.296818,0.96000004,491.23923,0.0,13487.178,False,False,0.0,0,05-31 07:50,0.0,1.0
5.0,31.0,8.0,20.183332,66.833336,21.0,23.0,22.994915,56.783844,3.8400002,515.48236,0.0,14910.382,False,False,0.0,0,05-31 08:00,0.0,1.0
5.0,31.0,8.0,20.366667,65.666664,21.0,23.0,22.999826,57.075043,3.8400002,535.05383,0.0,152387.0,False,False,0.0,0,05-31 08:10,0.0,1.0
5.0,31.0,8.0,20.55,64.5,21.0,23.0,22.999554,57.510376,3.8400002,567.06384,0.0,159882.39,False,False,0.0,0,05-31 08:20,0.0,1.0
5.0,31.0,8.0,20.733334,63.333332,21.0,23.0,22.99948,57.882088,3.8400002,599.1537,0.0,168997.8,False,False,0.0,0,05-31 08:30,0.0,1.0
5.0,31.0,8.0,20.916666,62.166668,21.0,23.0,22.99937,58.17921,3.8400002,629.98004,0.0,191931.25,False,False,0.0,0,05-31 08:40,0.0,1.0
5.0,31.0,8.0,21.1,61.0,21.0,23.0,22.999237,58.412308,3.8400002,659.49426,0.0,204414.23,False,False,0.0,0,05-31 08:50,0.0,1.0
5.0,31.0,9.0,21.383333,60.0,21.0,23.0,22.999136,58.58947,3.8400002,687.9225,0.0,216859.52,False,False,0.0,0,05-31 09:00,0.0,1.0
5.0,31.0,9.0,21.666666,59.0,21.0,23.0,22.999037,58.732372,3.8400002,715.4282,0.0,227732.6,False,False,0.0,0,05-31 09:10,0.0,1.0
5.0,31.0,9.0,21.95,58.0,21.0,23.0,22.998943,58.847206,3.8400002,742.0878,0.0,237220.64,False,False,0.0,0,05-31 09:20,0.0,1.0
5.0,31.0,9.0,22.233334,57.0,21.0,23.0,22.998861,58.938236,3.8400002,767.9347,0.0,245021.25,False,False,0.0,0,05-31 09:30,0.0,1.0
5.0,31.0,9.0,22.516666,56.0,21.0,23.0,22.998793,59.00888,3.8400002,792.99097,0.0,251574.86,False,False,0.0,0,05-31 09:40,0.0,1.0
5.0,31.0,9.0,22.8,55.0,21.0,23.0,22.998734,59.061993,3.8400002,817.279,0.0,257106.84,False,True,0.0,17.27896272299006,05-31 09:50,0.0,1.0
5.0,31.0,10.0,22.883333,53.833332,21.0,23.0,22.998787,58.307243,3.8400002,779.9226,27000.0,262813.62,False,False,0.0,0,05-31 10:00,1.0,1.0
5.0,31.0,10.0,22.966667,52.666668,21.0,23.0,22.998877,57.118736,3.8400002,716.68866,27000.0,265086.34,False,False,0.0,0,05-31 10:10,1.0,1.0
5.0,31.0,10.0,23.05,51.5,21.0,23.0,22.998947,55.87339,3.8400002,658.9057,27000.0,266485.1,False,False,0.0,0,05-31 10:20,1.0,1.0
5.0,31.0,10.0,23.133333,50.333332,21.0,23.0,22.998953,55.375504,3.8400002,651.2814,0.0,250949.33,False,False,0.0,0,05-31 10:30,0.0,1.0
5.0,31.0,10.0,23.216667,49.166668,21.0,23.0,22.99895,55.33363,3.8400002,672.8232,0.0,247452.86,False,False,0.0,0,05-31 10:40,0.0,1.0
5.0,31.0,10.0,23.3,48.0,21.0,23.0,22.99892,55.425945,3.8400002,702.8478,0.0,243809.53,False,False,0.0,0,05-31 10:50,0.0,1.0
5.0,31.0,11.0,23.4,47.666668,21.0,23.0,22.998934,55.521885,3.8400002,732.4353,0.0,240576.55,False,False,0.0,0,05-31 11:00,0.0,1.0
5.0,31.0,11.0,23.5,47.333332,21.0,23.0,22.99896,55.59782,3.8400002,759.79553,0.0,237885.1,False,False,0.0,0,05-31 11:10,0.0,1.0
5.0,31.0,11.0,23.6,47.0,21.0,23.0,22.998987,55.661316,3.8400002,785.42096,0.0,235947.55,False,False,0.0,0,05-31 11:20,0.0,1.0
5.0,31.0,11.0,23.7,46.666668,21.0,23.0,22.999002,55.719807,3.8400002,809.942,0.0,235081.61,False,True,0.0,9.942027584185894,05-31 11:30,0.0,1.0
5.0,31.0,11.0,23.8,46.333332,21.0,23.0,22.998903,54.74302,3.8400002,773.9016,27000.0,279241.38,False,False,0.0,0,05-31 11:40,1.0,1.0
5.0,31.0,11.0,23.9,46.0,21.0,23.0,22.998817,53.369083,3.8400002,712.3784,27000.0,287812.0,False,False,0.0,0,05-31 11:50,1.0,1.0
5.0,31.0,12.0,23.983334,46.166668,21.0,23.0,22.998823,52.214943,3.8400002,656.07526,27000.0,296642.12,False,False,0.0,0,05-31 12:00,1.0,1.0
5.0,31.0,12.0,24.066668,46.333332,21.0,23.0,22.99887,51.862568,3.8400002,649.1089,0.0,253290.39,False,False,0.0,0,05-31 12:10,0.0,1.0
5.0,31.0,12.0,24.15,46.5,21.0,23.0,22.998928,51.95639,3.8400002,670.85,0.0,262570.2,False,False,0.0,0,05-31 12:20,0.0,1.0
5.0,31.0,12.0,24.233334,46.666668,21.0,23.0,22.998766,52.173084,3.8400002,700.94086,0.0,273315.0,False,False,0.0,0,05-31 12:30,0.0,1.0
5.0,31.0,12.0,24.316668,46.833332,21.0,23.0,22.998415,52.38279,3.8400002,730.595,0.0,279180.28,False,False,0.0,0,05-31 12:40,0.0,1.0
5.0,31.0,12.0,24.4,47.0,21.0,23.0,22.998312,52.558277,3.8400002,758.04584,0.0,288145.75,False,False,0.0,0,05-31 12:50,0.0,1.0
5.0,31.0,13.0,24.5,46.166668,21.0,23.0,22.998186,52.687325,3.8400002,783.7754,0.0,299034.66,False,False,0.0,0,05-31 13:00,0.0,1.0
5.0,31.0,13.0,24.6,45.333332,21.0,23.0,22.998047,52.76717,3.8400002,808.4034,0.0,310088.22,False,True,0.0,8.403388485000391,05-31 13:10,0.0,1.0
5.0,31.0,13.0,24.7,44.5,21.0,23.0,22.997595,52.234726,3.8400002,772.8617,27000.0,399439.12,False,False,0.0,0,05-31 13:20,1.0,1.0
5.0,31.0,13.0,24.8,43.666668,21.0,23.0,22.9969,51.367954,3.8400002,711.9103,27000.0,413688.7,False,False,0.0,0,05-31 13:30,1.0,1.0
5.0,31.0,13.0,24.9,42.833332,21.0,23.0,22.996782,50.444313,3.8400002,656.0284,27000.0,427134.3,False,False,0.0,0,05-31 13:40,1.0,1.0
5.0,31.0,13.0,25.0,42.0,21.0,23.0,22.997068,50.033913,3.8400002,649.23016,0.0,351662.53,False,False,0.0,0,05-31 13:50,0.0,1.0
5.0,31.0,14.0,25.0,41.666668,21.0,23.0,22.99858,49.77749,0.96000004,655.5173,0.0,211984.77,False,False,0.0,0,05-31 14:00,0.0,1.0
5.0,31.0,14.0,25.0,41.333332,21.0,23.0,22.999172,49.52182,0.96000004,661.13354,0.0,218483.36,False,False,0.0,0,05-31 14:10,0.0,1.0
5.0,31.0,14.0,25.0,41.0,21.0,23.0,22.999142,49.232132,0.96000004,664.0171,0.0,224517.28,False,False,0.0,0,05-31 14:20,0.0,1.0
5.0,31.0,14.0,25.0,40.666668,21.0,23.0,22.999102,48.91553,0.96000004,665.33203,0.0,229598.81,False,False,0.0,0,05-31 14:30,0.0,1.0
5.0,31.0,14.0,25.0,40.333332,21.0,23.0,22.999065,48.583714,0.96000004,666.15314,0.0,234744.52,False,False,0.0,0,05-31 14:40,0.0,1.0
5.0,31.0,14.0,25.0,40.0,21.0,23.0,22.999027,48.242847,0.96000004,666.9326,0.0,239646.27,False,False,0.0,0,05-31 14:50,0.0,1.0
5.0,31.0,15.0,25.0,40.0,21.0,23.0,22.998991,47.901802,0.96000004,667.75836,0.0,244214.34,False,False,0.0,0,05-31 15:00,0.0,1.0
5.0,31.0,15.0,25.0,40.0,21.0,23.0,22.998955,47.565266,0.96000004,668.6049,0.0,248453.83,False,False,0.0,0,05-31 15:10,0.0,1.0
5.0,31.0,15.0,25.0,40.0,21.0,23.0,22.99892,47.23485,0.96000004,669.4416,0.0,252350.94,False,False,0.0,0,05-31 15:20,0.0,1.0
5.0,31.0,15.0,25.0,40.0,21.0,23.0,22.998896,46.912277,0.96000004,670.2547,0.0,254718.25,False,False,0.0,0,05-31 15:30,0.0,1.0
5.0,31.0,15.0,25.0,40.0,21.0,23.0,22.998882,46.599155,0.96000004,671.0416,0.0,256157.36,False,False,0.0,0,05-31 15:40,0.0,1.0
5.0,31.0,15.0,25.0,40.0,21.0,23.0,22.998886,46.298763,0.96000004,671.8036,0.0,254955.39,False,False,0.0,0,05-31 15:50,0.0,1.0
5.0,31.0,16.0,24.9,40.5,21.0,23.0,22.998905,46.018494,0.96000004,672.54095,0.0,252717.47,False,False,0.0,0,05-31 16:00,0.0,1.0
5.0,31.0,16.0,24.8,41.0,21.0,23.0,22.998928,45.762142,0.96000004,673.2542,0.0,250017.62,False,False,0.0,0,05-31 16:10,0.0,1.0
5.0,31.0,16.0,24.7,41.5,21.0,23.0,22.998955,45.530453,0.96000004,673.9439,0.0,246932.39,False,False,0.0,0,05-31 16:20,0.0,1.0
5.0,31.0,16.0,24.6,42.0,21.0,23.0,22.999,45.32668,0.96000004,674.61053,0.0,239847.34,False,False,0.0,0,05-31 16:30,0.0,1.0
5.0,31.0,16.0,24.5,42.5,21.0,23.0,22.99907,45.153732,0.96000004,675.2549,0.0,230976.6,False,False,0.0,0,05-31 16:40,0.0,1.0
5.0,31.0,16.0,24.4,43.0,21.0,23.0,22.999147,45.01327,0.96000004,675.87744,0.0,220839.53,False,False,0.0,0,05-31 16:50,0.0,1.0
5.0,31.0,17.0,24.133333,44.666668,21.0,23.0,22.999428,44.861755,0.0,671.3125,0.0,159292.0,False,False,0.0,0,05-31 17:00,0.0,1.0
5.0,31.0,17.0,23.866667,46.333332,5.0,50.0,23.451267,43.70661,0.0,664.9512,0.0,0.0,False,False,0.0,0,05-31 17:10,0.0,0.0
5.0,31.0,17.0,23.6,48.0,5.0,50.0,23.738712,43.110115,0.0,655.8027,0.0,0.0,False,False,0.0,0,05-31 17:20,0.0,0.0
5.0,31.0,17.0,23.333334,49.666668,5.0,50.0,23.844187,42.97764,0.0,648.2856,0.0,0.0,False,False,0.0,0,05-31 17:30,0.0,0.0
5.0,31.0,17.0,23.066668,51.333332,5.0,50.0,23.831057,43.210194,0.0,639.2586,0.0,0.0,False,False,0.0,0,05-31 17:40,0.0,0.0
5.0,31.0,17.0,22.8,53.0,5.0,50.0,23.768723,43.586746,0.0,630.96063,0.0,0.0,False,False,0.0,0,05-31 17:50,0.0,0.0
5.0,31.0,18.0,22.516666,52.333332,5.0,50.0,23.67412,44.27603,0.0,611.44586,0.0,0.0,False,False,0.0,0,05-31 18:00,0.0,0.0
5.0,31.0,18.0,22.233334,51.666668,5.0,50.0,23.571148,44.993496,0.0,586.5158,0.0,0.0,False,False,0.0,0,05-31 18:10,0.0,0.0
5.0,31.0,18.0,21.95,51.0,5.0,50.0,23.465672,45.555077,0.0,562.0079,0.0,0.0,False,False,0.0,0,05-31 18:20,0.0,0.0
5.0,31.0,18.0,21.666666,50.333332,5.0,50.0,23.359001,45.906666,0.0,540.37054,0.0,0.0,False,False,0.0,0,05-31 18:30,0.0,0.0
5.0,31.0,18.0,21.383333,49.666668,5.0,50.0,23.249998,46.065563,0.0,521.86816,0.0,0.0,False,False,0.0,0,05-31 18:40,0.0,0.0
5.0,31.0,18.0,21.1,49.0,5.0,50.0,23.13729,46.06714,0.0,506.02634,0.0,0.0,False,False,0.0,0,05-31 18:50,0.0,0.0
5.0,31.0,19.0,20.916666,49.0,5.0,50.0,23.029179,45.976395,0.0,492.33856,0.0,0.0,False,False,0.0,0,05-31 19:00,0.0,0.0
5.0,31.0,19.0,20.733334,49.0,5.0,50.0,22.922089,45.856,0.0,480.43472,0.0,0.0,False,False,0.0,0,05-31 19:10,0.0,0.0
5.0,31.0,19.0,20.55,49.0,5.0,50.0,22.81763,45.719658,0.0,470.05664,0.0,0.0,False,False,0.0,0,05-31 19:20,0.0,0.0
5.0,31.0,19.0,20.366667,49.0,5.0,50.0,22.716768,45.567142,0.0,461.0073,0.0,0.0,False,False,0.0,0,05-31 19:30,0.0,0.0
5.0,31.0,19.0,20.183332,49.0,5.0,50.0,22.618828,45.399147,0.0,453.12073,0.0,0.0,False,False,0.0,0,05-31 19:40,0.0,0.0
5.0,31.0,19.0,20.0,49.0,5.0,50.0,22.522615,45.21841,0.0,446.2507,0.0,0.0,False,False,0.0,0,05-31 19:50,0.0,0.0
5.0,31.0,20.0,19.633333,51.0,5.0,50.0,22.411257,45.1497,0.0,440.26678,0.0,0.0,False,False,0.0,0,05-31 20:00,0.0,0.0
5.0,31.0,20.0,19.266666,53.0,5.0,50.0,22.282478,45.250195,0.0,435.05475,0.0,0.0,False,False,0.0,0,05-31 20:10,0.0,0.0
5.0,31.0,20.0,18.9,55.0,5.0,50.0,22.142313,45.50394,0.0,430.51505,0.0,0.0,False,False,0.0,0,05-31 20:20,0.0,0.0
5.0,31.0,20.0,18.533333,57.0,5.0,50.0,21.996206,45.87823,0.0,426.5611,0.0,0.0,False,False,0.0,0,05-31 20:30,0.0,0.0
5.0,31.0,20.0,18.166666,59.0,5.0,50.0,21.846605,46.346127,0.0,423.11752,0.0,0.0,False,False,0.0,0,05-31 20:40,0.0,0.0
5.0,31.0,20.0,17.8,61.0,5.0,50.0,21.694149,46.888847,0.0,420.11862,0.0,0.0,False,False,0.0,0,05-31 20:50,0.0,0.0
5.0,31.0,21.0,17.816668,62.5,5.0,50.0,21.570808,47.463493,0.0,417.5089,0.0,0.0,False,False,0.0,0,05-31 21:00,0.0,0.0
5.0,31.0,21.0,17.833334,64.0,5.0,50.0,21.480404,48.070095,0.0,415.2388,0.0,0.0,False,False,0.0,0,05-31 21:10,0.0,0.0
5.0,31.0,21.0,17.85,65.5,5.0,50.0,21.410595,48.74024,0.0,413.26416,0.0,0.0,False,False,0.0,0,05-31 21:20,0.0,0.0
5.0,31.0,21.0,17.866667,67.0,5.0,50.0,21.3505,49.492126,0.0,411.5463,0.0,0.0,False,False,0.0,0,05-31 21:30,0.0,0.0
5.0,31.0,21.0,17.883333,68.5,5.0,50.0,21.295357,50.325363,0.0,410.05157,0.0,0.0,False,False,0.0,0,05-31 21:40,0.0,0.0
5.0,31.0,21.0,17.9,70.0,5.0,50.0,21.244057,51.2308,0.0,408.7508,0.0,0.0,False,False,0.0,0,05-31 21:50,0.0,0.0
5.0,31.0,22.0,17.9,70.333336,5.0,50.0,21.195911,52.12907,0.0,407.61856,0.0,0.0,False,False,0.0,0,05-31 22:00,0.0,0.0
5.0,31.0,22.0,17.9,70.666664,5.0,50.0,21.15063,52.974537,0.0,406.6329,0.0,0.0,False,False,0.0,0,05-31 22:10,0.0,0.0
5.0,31.0,22.0,17.9,71.0,5.0,50.0,21.10792,53.75731,0.0,405.77478,0.0,0.0,False,False,0.0,0,05-31 22:20,0.0,0.0
5.0,31.0,22.0,17.9,71.333336,5.0,50.0,21.067413,54.4838,0.0,405.02768,0.0,0.0,False,False,0.0,0,05-31 22:30,0.0,0.0
5.0,31.0,22.0,17.9,71.666664,5.0,50.0,21.02876,55.16352,0.0,404.37726,0.0,0.0,False,False,0.0,0,05-31 22:40,0.0,0.0
5.0,31.0,22.0,17.9,72.0,5.0,50.0,20.991678,55.804302,0.0,403.81104,0.0,0.0,False,False,0.0,0,05-31 22:50,0.0,0.0
5.0,31.0,23.0,17.916666,72.5,5.0,50.0,20.955553,56.427395,0.0,403.3181,0.0,0.0,False,False,0.0,0,05-31 23:00,0.0,0.0
5.0,31.0,23.0,17.933332,73.0,5.0,50.0,20.919746,57.04641,0.0,402.889,0.0,0.0,False,False,0.0,0,05-31 23:10,0.0,0.0
5.0,31.0,23.0,17.95,73.5,5.0,50.0,20.883741,57.667137,0.0,402.51544,0.0,0.0,False,False,0.0,0,05-31 23:20,0.0,0.0
5.0,31.0,23.0,17.966667,74.0,5.0,50.0,20.848143,58.288002,0.0,402.19025,0.0,0.0,False,False,0.0,0,05-31 23:30,0.0,0.0
5.0,31.0,23.0,17.983334,74.5,5.0,50.0,20.81313,58.908115,0.0,401.90714,0.0,0.0,False,False,0.0,0,05-31 23:40,0.0,0.0
5.0,31.0,23.0,18.0,75.0,5.0,50.0,20.778618,59.52763,0.0,401.66068,0.0,0.0,False,False,0.0,0,05-31 23:50,0.0,0.0
6.0,1.0,0.0,18.016666,76.5,5.0,50.0,20.746132,60.219025,0.0,401.4461,0.0,0.0,False,False,0.0,0,06-01 00:00,0.0,0.0
6.0,1.0,0.0,18.033333,78.0,5.0,50.0,20.716398,60.99036,0.0,401.2593,0.0,0.0,False,False,0.0,0,06-01 00:10,0.0,0.0
6.0,1.0,0.0,18.05,79.5,5.0,50.0,20.689463,61.84382,0.0,401.0967,0.0,0.0,False,False,0.0,0,06-01 00:20,0.0,0.0
6.0,1.0,0.0,18.066668,81.0,5.0,50.0,20.664158,62.773968,0.0,400.95514,0.0,0.0,False,False,0.0,0,06-01 00:30,0.0,0.0
6.0,1.0,0.0,18.083334,82.5,5.0,50.0,20.640377,63.76957,0.0,400.83185,0.0,0.0,False,False,0.0,0,06-01 00:40,0.0,0.0
6.0,1.0,0.0,18.1,84.0,5.0,50.0,20.617826,64.82194,0.0,400.72452,0.0,0.0,False,False,0.0,0,06-01 00:50,0.0,0.0
6.0,1.0,1.0,18.116667,84.5,5.0,50.0,20.592672,65.858215,0.0,400.63104,0.0,0.0,False,False,0.0,0,06-01 01:00,0.0,0.0
6.0,1.0,1.0,18.133333,85.0,5.0,50.0,20.56627,66.85778,0.0,400.54962,0.0,0.0,False,False,0.0,0,06-01 01:10,0.0,0.0
6.0,1.0,1.0,18.15,85.5,5.0,50.0,20.540077,67.80713,0.0,400.47873,0.0,0.0,False,False,0.0,0,06-01 01:20,0.0,0.0
6.0,1.0,1.0,18.166666,86.0,5.0,50.0,20.514492,68.70993,0.0,400.417,0.0,0.0,False,False,0.0,0,06-01 01:30,0.0,0.0
6.0,1.0,1.0,18.183332,86.5,5.0,50.0,20.489431,69.57417,0.0,400.3632,0.0,0.0,False,False,0.0,0,06-01 01:40,0.0,0.0
6.0,1.0,1.0,18.2,87.0,5.0,50.0,20.464819,70.4065,0.0,400.31635,0.0,0.0,False,False,0.0,0,06-01 01:50,0.0,0.0
6.0,1.0,2.0,18.2,86.5,5.0,50.0,20.439497,71.1501,0.0,400.27554,0.0,0.0,False,False,0.0,0,06-01 02:00,0.0,0.0
6.0,1.0,2.0,18.2,86.0,5.0,50.0,20.413363,71.774055,0.0,400.24,0.0,0.0,False,False,0.0,0,06-01 02:10,0.0,0.0
6.0,1.0,2.0,18.2,85.5,5.0,50.0,20.38687,72.27673,0.0,400.20905,0.0,0.0,False,False,0.0,0,06-01 02:20,0.0,0.0
6.0,1.0,2.0,18.2,85.0,5.0,50.0,20.360388,72.67044,0.0,400.18207,0.0,0.0,False,False,0.0,0,06-01 02:30,0.0,0.0
6.0,1.0,2.0,18.2,84.5,5.0,50.0,20.334074,72.970184,0.0,400.15857,0.0,0.0,False,False,0.0,0,06-01 02:40,0.0,0.0
6.0,1.0,2.0,18.2,84.0,5.0,50.0,20.30798,73.18904,0.0,400.13812,0.0,0.0,False,False,0.0,0,06-01 02:50,0.0,0.0
6.0,1.0,3.0,18.216667,83.5,5.0,50.0,20.283312,73.34909,0.0,400.1203,0.0,0.0,False,False,0.0,0,06-01 03:00,0.0,0.0
6.0,1.0,3.0,18.233334,83.0,5.0,50.0,20.26026,73.44827,0.0,400.10477,0.0,0.0,False,False,0.0,0,06-01 03:10,0.0,0.0
6.0,1.0,3.0,18.25,82.5,5.0,50.0,20.23844,73.495926,0.0,400.09125,0.0,0.0,False,False,0.0,0,06-01 03:20,0.0,0.0
6.0,1.0,3.0,18.266666,82.0,5.0,50.0,20.217527,73.49922,0.0,400.07947,0.0,0.0,False,False,0.0,0,06-01 03:30,0.0,0.0
6.0,1.0,3.0,18.283333,81.5,5.0,50.0,20.197472,73.46315,0.0,400.0692,0.0,0.0,False,False,0.0,0,06-01 03:40,0.0,0.0
6.0,1.0,3.0,18.3,81.0,5.0,50.0,20.178186,73.39232,0.0,400.0603,0.0,0.0,False,False,0.0,0,06-01 03:50,0.0,0.0
6.0,1.0,4.0,18.216667,81.0,5.0,50.0,20.152206,73.32388,0.0,400.05252,0.0,0.0,False,False,0.0,0,06-01 04:00,0.0,0.0
6.0,1.0,4.0,18.133333,81.0,5.0,50.0,20.119062,73.2631,0.0,400.04575,0.0,0.0,False,False,0.0,0,06-01 04:10,0.0,0.0
6.0,1.0,4.0,18.05,81.0,5.0,50.0,20.085579,73.182076,0.0,400.03983,0.0,0.0,False,False,0.0,0,06-01 04:20,0.0,0.0
6.0,1.0,4.0,17.966667,81.0,5.0,50.0,20.053541,73.07556,0.0,400.0347,0.0,0.0,False,False,0.0,0,06-01 04:30,0.0,0.0
6.0,1.0,4.0,17.883333,81.0,5.0,50.0,20.021996,72.95038,0.0,400.0302,0.0,0.0,False,False,0.0,0,06-01 04:40,0.0,0.0
6.0,1.0,4.0,17.8,81.0,5.0,50.0,19.990019,72.81289,0.0,400.0263,0.0,0.0,False,False,0.0,0,06-01 04:50,0.0,0.0
6.0,1.0,5.0,17.516666,81.0,5.0,50.0,19.941616,72.6635,0.0,400.02292,0.0,0.0,False,False,0.0,0,06-01 05:00,0.0,0.0
6.0,1.0,5.0,17.233334,81.0,5.0,50.0,19.876684,72.484634,0.0,400.01996,0.0,0.0,False,False,0.0,0,06-01 05:10,0.0,0.0
6.0,1.0,5.0,16.95,81.0,5.0,50.0,19.801714,72.24679,0.0,400.01736,0.0,0.0,False,False,0.0,0,06-01 05:20,0.0,0.0
6.0,1.0,5.0,16.666666,81.0,5.0,50.0,19.722319,71.93729,0.0,400.0151,0.0,0.0,False,False,0.0,0,06-01 05:30,0.0,0.0
6.0,1.0,5.0,16.383333,81.0,5.0,50.0,19.630022,71.60804,0.0,400.01315,0.0,0.0,False,False,0.0,0,06-01 05:40,0.0,0.0
6.0,1.0,5.0,16.1,81.0,5.0,50.0,19.529095,71.25157,0.0,400.01144,0.0,0.0,False,False,0.0,0,06-01 05:50,0.0,0.0
6.0,1.0,6.0,16.016666,80.5,5.0,50.0,19.442986,70.8151,0.0,400.00995,0.0,0.0,False,False,0.0,0,06-01 06:00,0.0,0.0
6.0,1.0,6.0,15.933333,80.0,5.0,50.0,19.375929,70.29228,0.0,400.00867,0.0,0.0,False,False,0.0,0,06-01 06:10,0.0,0.0
6.0,1.0,6.0,15.85,79.5,5.0,50.0,19.321154,69.72146,0.0,400.00754,0.0,0.0,False,False,0.0,0,06-01 06:20,0.0,0.0
6.0,1.0,6.0,15.766666,79.0,5.0,50.0,19.287693,69.065,0.0,400.00656,0.0,0.0,False,False,0.0,0,06-01 06:30,0.0,0.0
6.0,1.0,6.0,15.683333,78.5,5.0,50.0,19.276356,68.3204,0.0,400.0057,0.0,0.0,False,False,0.0,0,06-01 06:40,0.0,0.0
6.0,1.0,6.0,15.6,78.0,5.0,50.0,19.282515,67.50897,0.0,400.00497,0.0,0.0,False,False,0.0,0,06-01 06:50,0.0,0.0
6.0,1.0,7.0,15.783334,77.166664,5.0,50.0,19.329607,66.5911,0.0,400.00433,0.0,0.0,False,False,0.0,0,06-01 07:00,0.0,0.0
6.0,1.0,7.0,15.966666,76.333336,5.0,50.0,19.41395,65.61595,0.0,400.00375,0.0,0.0,False,False,0.0,0,06-01 07:10,0.0,0.0
6.0,1.0,7.0,16.15,75.5,5.0,50.0,19.521381,64.646034,0.0,400.00327,0.0,0.0,False,False,0.0,0,06-01 07:20,0.0,0.0
6.0,1.0,7.0,16.333334,74.666664,5.0,50.0,19.655294,63.659042,0.0,400.00284,0.0,0.0,False,False,0.0,0,06-01 07:30,0.0,0.0
6.0,1.0,7.0,16.516666,73.833336,5.0,50.0,19.802761,62.69564,0.0,400.00247,0.0,0.0,False,False,0.0,0,06-01 07:40,0.0,0.0
6.0,1.0,7.0,16.7,73.0,5.0,50.0,19.963715,61.746147,0.0,400.00217,0.0,0.0,False,False,0.0,0,06-01 07:50,0.0,0.0
6.0,1.0,8.0,17.066668,71.333336,5.0,50.0,20.13967,60.787937,0.0,400.0019,0.0,0.0,False,False,0.0,0,06-01 08:00,0.0,0.0
6.0,1.0,8.0,17.433332,69.666664,5.0,50.0,20.329262,59.829445,0.0,400.00165,0.0,0.0,False,False,0.0,0,06-01 08:10,0.0,0.0
6.0,1.0,8.0,17.8,68.0,5.0,50.0,20.521662,58.902462,0.0,400.00143,0.0,0.0,False,False,0.0,0,06-01 08:20,0.0,0.0
6.0,1.0,8.0,18.166666,66.333336,5.0,50.0,20.692226,58.086243,0.0,400.00125,0.0,0.0,False,False,0.0,0,06-01 08:30,0.0,0.0
6.0,1.0,8.0,18.533333,64.666664,5.0,50.0,20.839077,57.375687,0.0,400.00107,0.0,0.0,False,False,0.0,0,06-01 08:40,0.0,0.0
6.0,1.0,8.0,18.9,63.0,5.0,50.0,20.98859,56.668495,0.0,400.00095,0.0,0.0,False,False,0.0,0,06-01 08:50,0.0,0.0
6.0,1.0,9.0,19.083334,65.166664,5.0,50.0,21.127945,56.19638,0.0,400.00082,0.0,0.0,False,False,0.0,0,06-01 09:00,0.0,0.0
6.0,1.0,9.0,19.266666,67.333336,5.0,50.0,21.249445,56.081078,0.0,400.0007,0.0,0.0,False,False,0.0,0,06-01 09:10,0.0,0.0
6.0,1.0,9.0,19.45,69.5,5.0,50.0,21.3549,56.32067,0.0,400.0006,0.0,0.0,False,False,0.0,0,06-01 09:20,0.0,0.0
6.0,1.0,9.0,19.633333,71.666664,5.0,50.0,21.44613,56.87585,0.0,400.00055,0.0,0.0,False,False,0.0,0,06-01 09:30,0.0,0.0
6.0,1.0,9.0,19.816668,73.833336,5.0,50.0,21.517357,57.730186,0.0,400.00046,0.0,0.0,False,False,0.0,0,06-01 09:40,0.0,0.0
6.0,1.0,9.0,20.0,76.0,5.0,50.0,21.574524,58.833996,0.0,400.0004,0.0,0.0,False,False,0.0,0,06-01 09:50,0.0,0.0
6.0,1.0,10.0,20.183332,71.166664,5.0,50.0,21.621025,59.70512,0.0,400.00037,0.0,0.0,False,False,0.0,0,06-01 10:00,0.0,0.0
6.0,1.0,10.0,20.366667,66.333336,5.0,50.0,21.658962,60.079227,0.0,400.0003,0.0,0.0,False,False,0.0,0,06-01 10:10,0.0,0.0
6.0,1.0,10.0,20.55,61.5,5.0,50.0,21.689768,59.910667,0.0,400.00027,0.0,0.0,False,False,0.0,0,06-01 10:20,0.0,0.0
6.0,1.0,10.0,20.733334,56.666668,5.0,50.0,21.715572,59.245296,0.0,400.00024,0.0,0.0,False,False,0.0,0,06-01 10:30,0.0,0.0
6.0,1.0,10.0,20.916666,51.833332,5.0,50.0,21.738329,58.144806,0.0,400.0002,0.0,0.0,False,False,0.0,0,06-01 10:40,0.0,0.0
6.0,1.0,10.0,21.1,47.0,5.0,50.0,21.759455,56.661118,0.0,400.00018,0.0,0.0,False,False,0.0,0,06-01 10:50,0.0,0.0
6.0,1.0,11.0,21.283333,46.0,5.0,50.0,21.780937,55.090294,0.0,400.00015,0.0,0.0,False,False,0.0,0,06-01 11:00,0.0,0.0
6.0,1.0,11.0,21.466667,45.0,5.0,50.0,21.804043,53.602783,0.0,400.00012,0.0,0.0,False,False,0.0,0,06-01 11:10,0.0,0.0
6.0,1.0,11.0,21.65,44.0,5.0,50.0,21.82999,52.239697,0.0,400.00012,0.0,0.0,False,False,0.0,0,06-01 11:20,0.0,0.0
6.0,1.0,11.0,21.833334,43.0,5.0,50.0,21.858135,50.989994,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-01 11:30,0.0,0.0
6.0,1.0,11.0,22.016666,42.0,5.0,50.0,21.889048,49.827137,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-01 11:40,0.0,0.0
6.0,1.0,11.0,22.2,41.0,5.0,50.0,21.929358,48.711464,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-01 11:50,0.0,0.0
6.0,1.0,12.0,22.383333,40.5,5.0,50.0,21.982973,47.654778,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-01 12:00,0.0,0.0
6.0,1.0,12.0,22.566668,40.0,5.0,50.0,22.049192,46.670025,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-01 12:10,0.0,0.0
6.0,1.0,12.0,22.75,39.5,5.0,50.0,22.125715,45.758915,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-01 12:20,0.0,0.0
6.0,1.0,12.0,22.933332,39.0,5.0,50.0,22.214682,44.90393,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-01 12:30,0.0,0.0
6.0,1.0,12.0,23.116667,38.5,5.0,50.0,22.316952,44.09099,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-01 12:40,0.0,0.0
6.0,1.0,12.0,23.3,38.0,5.0,50.0,22.4314,43.31312,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-01 12:50,0.0,0.0
6.0,1.0,13.0,23.3,38.333332,5.0,50.0,22.54204,42.633617,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-01 13:00,0.0,0.0
6.0,1.0,13.0,23.3,38.666668,5.0,50.0,22.647509,42.062683,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-01 13:10,0.0,0.0
6.0,1.0,13.0,23.3,39.0,5.0,50.0,22.752857,41.580868,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-01 13:20,0.0,0.0
6.0,1.0,13.0,23.3,39.333332,5.0,50.0,22.857807,41.177433,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-01 13:30,0.0,0.0
6.0,1.0,13.0,23.3,39.666668,5.0,50.0,22.9612,40.843742,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-01 13:40,0.0,0.0
6.0,1.0,13.0,23.3,40.0,5.0,50.0,23.062857,40.570385,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 13:50,0.0,0.0
6.0,1.0,14.0,23.4,39.5,5.0,50.0,23.168844,40.29273,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 14:00,0.0,0.0
6.0,1.0,14.0,23.5,39.0,5.0,50.0,23.279593,39.98201,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 14:10,0.0,0.0
6.0,1.0,14.0,23.6,38.5,5.0,50.0,23.392628,39.63796,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 14:20,0.0,0.0
6.0,1.0,14.0,23.7,38.0,5.0,50.0,23.503769,39.27354,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 14:30,0.0,0.0
6.0,1.0,14.0,23.8,37.5,5.0,50.0,23.611238,38.89745,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 14:40,0.0,0.0
6.0,1.0,14.0,23.9,37.0,5.0,50.0,23.715546,38.511997,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 14:50,0.0,0.0
6.0,1.0,15.0,24.083334,36.333332,5.0,50.0,23.823215,38.105778,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 15:00,0.0,0.0
6.0,1.0,15.0,24.266666,35.666668,5.0,50.0,23.934305,37.681065,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 15:10,0.0,0.0
6.0,1.0,15.0,24.45,35.0,5.0,50.0,24.04599,37.245472,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 15:20,0.0,0.0
6.0,1.0,15.0,24.633333,34.333332,5.0,50.0,24.155752,36.80516,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 15:30,0.0,0.0
6.0,1.0,15.0,24.816668,33.666668,5.0,50.0,24.26262,36.362495,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 15:40,0.0,0.0
6.0,1.0,15.0,25.0,33.0,5.0,50.0,24.366392,35.918068,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 15:50,0.0,0.0
6.0,1.0,16.0,24.816668,32.833332,5.0,50.0,24.441149,35.51163,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 16:00,0.0,0.0
6.0,1.0,16.0,24.633333,32.666668,5.0,50.0,24.48648,35.13557,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 16:10,0.0,0.0
6.0,1.0,16.0,24.45,32.5,5.0,50.0,24.512728,34.76814,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 16:20,0.0,0.0
6.0,1.0,16.0,24.266666,32.333332,5.0,50.0,24.526909,34.398544,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 16:30,0.0,0.0
6.0,1.0,16.0,24.083334,32.166668,5.0,50.0,24.531353,34.02632,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 16:40,0.0,0.0
6.0,1.0,16.0,23.9,32.0,5.0,50.0,24.526543,33.654114,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 16:50,0.0,0.0
6.0,1.0,17.0,23.716667,33.0,5.0,50.0,24.512566,33.362255,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 17:00,0.0,0.0
6.0,1.0,17.0,23.533333,34.0,5.0,50.0,24.490204,33.19073,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 17:10,0.0,0.0
6.0,1.0,17.0,23.35,35.0,5.0,50.0,24.460379,33.140476,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 17:20,0.0,0.0
6.0,1.0,17.0,23.166666,36.0,5.0,50.0,24.40949,33.224808,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 17:30,0.0,0.0
6.0,1.0,17.0,22.983334,37.0,5.0,50.0,24.338133,33.427147,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 17:40,0.0,0.0
6.0,1.0,17.0,22.8,38.0,5.0,50.0,24.25124,33.725285,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 17:50,0.0,0.0
6.0,1.0,18.0,22.433332,39.0,5.0,50.0,24.138773,34.103016,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 18:00,0.0,0.0
6.0,1.0,18.0,22.066668,40.0,5.0,50.0,24.00086,34.538296,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 18:10,0.0,0.0
6.0,1.0,18.0,21.7,41.0,5.0,50.0,23.843801,35.01049,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 18:20,0.0,0.0
6.0,1.0,18.0,21.333334,42.0,5.0,50.0,23.673523,35.50591,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 18:30,0.0,0.0
6.0,1.0,18.0,20.966667,43.0,5.0,50.0,23.490618,36.023556,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 18:40,0.0,0.0
6.0,1.0,18.0,20.6,44.0,5.0,50.0,23.293987,36.566154,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 18:50,0.0,0.0
6.0,1.0,19.0,20.033333,45.0,5.0,50.0,23.070343,37.13109,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 19:00,0.0,0.0
6.0,1.0,19.0,19.466667,46.0,5.0,50.0,22.807056,37.7305,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 19:10,0.0,0.0
6.0,1.0,19.0,18.9,47.0,5.0,50.0,22.532873,38.29781,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 19:20,0.0,0.0
6.0,1.0,19.0,18.333334,48.0,5.0,50.0,22.26711,38.791405,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 19:30,0.0,0.0
6.0,1.0,19.0,17.766666,49.0,5.0,50.0,22.012266,39.208824,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 19:40,0.0,0.0
6.0,1.0,19.0,17.2,50.0,5.0,50.0,21.76407,39.5633,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 19:50,0.0,0.0
6.0,1.0,20.0,16.65,51.166668,5.0,50.0,21.518839,39.87795,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 20:00,0.0,0.0
6.0,1.0,20.0,16.1,52.333332,5.0,50.0,21.274902,40.16523,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 20:10,0.0,0.0
6.0,1.0,20.0,15.55,53.5,5.0,50.0,21.03169,40.428925,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 20:20,0.0,0.0
6.0,1.0,20.0,15.0,54.666668,5.0,50.0,20.788864,40.669582,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 20:30,0.0,0.0
6.0,1.0,20.0,14.45,55.833332,5.0,50.0,20.546017,40.887417,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 20:40,0.0,0.0
6.0,1.0,20.0,13.9,57.0,5.0,50.0,20.302732,41.08297,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 20:50,0.0,0.0
6.0,1.0,21.0,13.616667,58.166668,5.0,50.0,20.080452,41.248848,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 21:00,0.0,0.0
6.0,1.0,21.0,13.333333,59.333332,5.0,50.0,19.881008,41.406155,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 21:10,0.0,0.0
6.0,1.0,21.0,13.05,60.5,5.0,50.0,19.695705,41.580326,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 21:20,0.0,0.0
6.0,1.0,21.0,12.766666,61.666668,5.0,50.0,19.517,41.783836,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 21:30,0.0,0.0
6.0,1.0,21.0,12.483334,62.833332,5.0,50.0,19.341482,42.01695,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 21:40,0.0,0.0
6.0,1.0,21.0,12.2,64.0,5.0,50.0,19.16821,42.274876,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 21:50,0.0,0.0
6.0,1.0,22.0,12.3,65.333336,5.0,50.0,19.034756,42.535217,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 22:00,0.0,0.0
6.0,1.0,22.0,12.4,66.666664,5.0,50.0,18.952305,42.808525,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 22:10,0.0,0.0
6.0,1.0,22.0,12.5,68.0,5.0,50.0,18.899069,43.153942,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 22:20,0.0,0.0
6.0,1.0,22.0,12.6,69.333336,5.0,50.0,18.85813,43.60115,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 22:30,0.0,0.0
6.0,1.0,22.0,12.7,70.666664,5.0,50.0,18.823978,44.147144,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 22:40,0.0,0.0
6.0,1.0,22.0,12.8,72.0,5.0,50.0,18.796179,44.77781,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 22:50,0.0,0.0
6.0,1.0,23.0,12.883333,71.5,5.0,50.0,18.766336,45.411377,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 23:00,0.0,0.0
6.0,1.0,23.0,12.966666,71.0,5.0,50.0,18.733234,45.99197,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 23:10,0.0,0.0
6.0,1.0,23.0,13.05,70.5,5.0,50.0,18.699263,46.499596,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 23:20,0.0,0.0
6.0,1.0,23.0,13.133333,70.0,5.0,50.0,18.665884,46.93735,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 23:30,0.0,0.0
6.0,1.0,23.0,13.216666,69.5,5.0,50.0,18.633984,47.313766,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 23:40,0.0,0.0
6.0,1.0,23.0,13.3,69.0,5.0,50.0,18.603754,47.63738,0.0,400.0,0.0,0.0,False,False,0.0,0,06-01 23:50,0.0,0.0
6.0,2.0,0.0,13.3,70.0,5.0,50.0,18.614618,47.85356,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 00:00,0.0,0.0
6.0,2.0,0.0,13.3,71.0,5.0,50.0,18.625494,48.119236,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 00:10,0.0,0.0
6.0,2.0,0.0,13.3,72.0,5.0,50.0,18.616863,48.49993,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 00:20,0.0,0.0
6.0,2.0,0.0,13.3,73.0,5.0,50.0,18.59307,48.97768,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 00:30,0.0,0.0
6.0,2.0,0.0,13.3,74.0,5.0,50.0,18.563377,49.51704,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 00:40,0.0,0.0
6.0,2.0,0.0,13.3,75.0,5.0,50.0,18.532883,50.09601,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 00:50,0.0,0.0
6.0,2.0,1.0,13.3,75.0,5.0,50.0,18.502234,50.656868,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 01:00,0.0,0.0
6.0,2.0,1.0,13.3,75.0,5.0,50.0,18.470959,51.170525,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 01:10,0.0,0.0
6.0,2.0,1.0,13.3,75.0,5.0,50.0,18.438953,51.63214,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 01:20,0.0,0.0
6.0,2.0,1.0,13.3,75.0,5.0,50.0,18.40649,52.046806,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 01:30,0.0,0.0
6.0,2.0,1.0,13.3,75.0,5.0,50.0,18.373892,52.421288,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 01:40,0.0,0.0
6.0,2.0,1.0,13.3,75.0,5.0,50.0,18.341377,52.761353,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 01:50,0.0,0.0
6.0,2.0,2.0,13.3,75.0,5.0,50.0,18.308157,53.07454,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 02:00,0.0,0.0
6.0,2.0,2.0,13.3,75.0,5.0,50.0,18.27361,53.366848,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 02:10,0.0,0.0
6.0,2.0,2.0,13.3,75.0,5.0,50.0,18.238558,53.638844,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 02:20,0.0,0.0
6.0,2.0,2.0,13.3,75.0,5.0,50.0,18.203136,53.892906,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 02:30,0.0,0.0
6.0,2.0,2.0,13.3,75.0,5.0,50.0,18.17197,54.115818,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 02:40,0.0,0.0
6.0,2.0,2.0,13.3,75.0,5.0,50.0,18.142132,54.319572,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 02:50,0.0,0.0
6.0,2.0,3.0,13.216666,75.333336,5.0,50.0,18.105785,54.528965,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 03:00,0.0,0.0
6.0,2.0,3.0,13.133333,75.666664,5.0,50.0,18.06272,54.744514,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 03:10,0.0,0.0
6.0,2.0,3.0,13.05,76.0,5.0,50.0,18.015919,54.957306,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 03:20,0.0,0.0
6.0,2.0,3.0,12.966666,76.333336,5.0,50.0,17.967516,55.16186,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 03:30,0.0,0.0
6.0,2.0,3.0,12.883333,76.666664,5.0,50.0,17.918245,55.357426,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 03:40,0.0,0.0
6.0,2.0,3.0,12.8,77.0,5.0,50.0,17.868237,55.545067,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 03:50,0.0,0.0
6.0,2.0,4.0,12.7,78.0,5.0,50.0,17.817087,55.757156,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 04:00,0.0,0.0
6.0,2.0,4.0,12.6,79.0,5.0,50.0,17.764978,56.009514,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 04:10,0.0,0.0
6.0,2.0,4.0,12.5,80.0,5.0,50.0,17.735592,56.21982,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 04:20,0.0,0.0
6.0,2.0,4.0,12.4,81.0,5.0,50.0,17.729055,56.38174,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 04:30,0.0,0.0
6.0,2.0,4.0,12.3,82.0,5.0,50.0,17.73775,56.51572,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 04:40,0.0,0.0
6.0,2.0,4.0,12.2,83.0,5.0,50.0,17.752584,56.648743,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 04:50,0.0,0.0
6.0,2.0,5.0,12.483334,83.0,5.0,50.0,17.823711,56.652298,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 05:00,0.0,0.0
6.0,2.0,5.0,12.766666,83.0,5.0,50.0,17.932095,56.62034,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 05:10,0.0,0.0
6.0,2.0,5.0,13.05,83.0,5.0,50.0,18.051334,56.646976,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 05:20,0.0,0.0
6.0,2.0,5.0,13.333333,83.0,5.0,50.0,18.17258,56.75238,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 05:30,0.0,0.0
6.0,2.0,5.0,13.616667,83.0,5.0,50.0,18.297262,56.91873,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 05:40,0.0,0.0
6.0,2.0,5.0,13.9,83.0,5.0,50.0,18.427608,57.127293,0.0,400.0,0.0,0.0,False,False,0.0,0,06-02 05:50,0.0,0.0
6.0,2.0,6.0,14.55,79.333336,5.0,50.0,18.846718,56.06897,0.96000004,407.141,0.0,0.0,True,False,4.153281800801619,0,06-02 06:00,0.0,0.0
6.0,2.0,6.0,15.2,75.666664,23.0,26.0,21.49085,47.862885,0.96000004,416.6617,0.0,720748.44,True,False,1.5091494263716854,0,06-02 06:10,0.0,1.0
6.0,2.0,6.0,15.85,72.0,23.0,26.0,22.447496,44.95953,0.96000004,422.49084,0.0,947014.75,True,False,0.552503430633255,0,06-02 06:20,0.0,1.0
6.0,2.0,6.0,16.5,68.333336,23.0,26.0,23.000011,43.756344,0.96000004,425.89886,0.0,508729.62,False,False,0.0,0,06-02 06:30,0.0,1.0
6.0,2.0,6.0,17.15,64.666664,23.0,26.0,23.000017,43.87978,0.96000004,429.1189,0.0,274124.2,False,False,0.0,0,06-02 06:40,0.0,1.0
6.0,2.0,6.0,17.8,61.0,23.0,26.0,22.913986,44.3036,0.96000004,437.03088,0.0,325341.6,True,False,0.08601399708649637,0,06-02 06:50,0.0,1.0
6.0,2.0,7.0,18.166666,60.0,23.0,26.0,22.998056,44.37976,1.9200001,450.29172,0.0,205241.9,True,False,0.0019438525452386557,0,06-02 07:00,0.0,1.0
6.0,2.0,7.0,18.533333,59.0,23.0,26.0,22.99998,44.746,1.9200001,466.2941,0.0,116375.84,True,False,1.9355973048362785e-05,0,06-02 07:10,0.0,1.0
6.0,2.0,7.0,18.9,58.0,23.0,26.0,23.000029,45.13902,1.9200001,482.73746,0.0,97056.516,False,False,0.0,0,06-02 07:20,0.0,1.0
6.0,2.0,7.0,19.266666,57.0,23.0,26.0,23.000021,45.530563,1.9200001,498.6853,0.0,67029.5,False,False,0.0,0,06-02 07:30,0.0,1.0
6.0,2.0,7.0,19.633333,56.0,23.0,26.0,23.000013,45.914577,1.9200001,513.9803,0.0,44127.08,False,False,0.0,0,06-02 07:40,0.0,1.0
6.0,2.0,7.0,20.0,55.0,23.0,26.0,23.000006,46.291363,1.9200001,528.70056,0.0,24417.602,False,False,0.0,0,06-02 07:50,0.0,1.0
6.0,2.0,8.0,20.283333,54.333332,23.0,26.0,24.091059,44.72456,8.16,590.64825,0.0,14796.142,False,False,0.0,0,06-02 08:00,0.0,1.0
6.0,2.0,8.0,20.566668,53.666668,23.0,26.0,24.638195,44.919827,8.16,666.5661,0.0,16073.053,False,False,0.0,0,06-02 08:10,0.0,1.0
6.0,2.0,8.0,20.85,53.0,23.0,26.0,24.964344,45.139404,8.16,684.7872,0.0,14218.628,False,False,0.0,0,06-02 08:20,0.0,1.0
6.0,2.0,8.0,21.133333,52.333332,23.0,26.0,25.138773,45.63661,8.16,706.07794,0.0,13774.092,False,False,0.0,0,06-02 08:30,0.0,1.0
6.0,2.0,8.0,21.416666,51.666668,23.0,26.0,25.367949,46.496284,8.16,764.9855,0.0,13912.614,False,False,0.0,0,06-02 08:40,0.0,1.0
6.0,2.0,8.0,21.7,51.0,23.0,26.0,25.580332,47.41457,8.16,830.5191,0.0,14555.695,False,True,0.0,30.5190858263054,06-02 08:50,0.0,1.0
6.0,2.0,9.0,21.883333,50.166668,23.0,26.0,25.495731,48.06757,9.6,833.22156,27000.0,14360.999,False,True,0.0,33.22158477768801,06-02 09:00,1.0,1.0
6.0,2.0,9.0,22.066668,49.333332,23.0,26.0,25.427765,48.009068,9.6,802.3081,27000.0,11872.463,False,True,0.0,2.308076234203554,06-02 09:10,1.0,1.0
6.0,2.0,9.0,22.25,48.5,23.0,26.0,25.469755,47.452198,9.6,768.16547,27000.0,11872.463,False,False,0.0,0,06-02 09:20,1.0,1.0
6.0,2.0,9.0,22.433332,47.666668,23.0,26.0,25.564175,46.788242,9.6,742.6033,27000.0,11872.463,False,False,0.0,0,06-02 09:30,1.0,1.0
6.0,2.0,9.0,22.616667,46.833332,23.0,26.0,25.659796,46.20218,9.6,725.89667,27000.0,11872.463,False,False,0.0,0,06-02 09:40,1.0,1.0
6.0,2.0,9.0,22.8,46.0,23.0,26.0,25.744978,45.699215,9.6,715.0821,27000.0,11872.463,False,False,0.0,0,06-02 09:50,1.0,1.0
6.0,2.0,10.0,23.066668,45.0,23.0,26.0,25.83582,45.2204,9.6,707.6965,27000.0,11872.463,False,False,0.0,0,06-02 10:00,1.0,1.0
