months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,7.0,17.0,25.783333,73.166664,23.0,26.0,25.150024,81.76686,0.0,713.5897,0.0,11872.463,False,False,0.0,0,06-07 17:00,0.0,1.0
6.0,7.0,17.0,25.966667,72.333336,5.0,50.0,25.062351,82.036804,0.0,704.2592,0.0,0.0,False,False,0.0,0,06-07 17:10,0.0,0.0
6.0,7.0,17.0,26.15,71.5,5.0,50.0,25.013021,82.0953,0.0,693.9129,0.0,0.0,False,False,0.0,0,06-07 17:20,0.0,0.0
6.0,7.0,17.0,26.333334,70.666664,5.0,50.0,24.987282,82.03869,0.0,683.7275,0.0,0.0,False,False,0.0,0,06-07 17:30,0.0,0.0
6.0,7.0,17.0,26.516666,69.833336,5.0,50.0,24.963636,81.97821,0.0,674.01434,0.0,0.0,False,False,0.0,0,06-07 17:40,0.0,0.0
6.0,7.0,17.0,26.7,69.0,5.0,50.0,24.934553,81.94965,0.0,664.7489,0.0,0.0,False,False,0.0,0,06-07 17:50,0.0,0.0
6.0,7.0,18.0,26.416666,69.833336,5.0,50.0,24.925552,81.53384,0.0,642.516,0.0,0.0,False,False,0.0,0,06-07 18:00,0.0,0.0
6.0,7.0,18.0,26.133333,70.666664,5.0,50.0,24.882929,81.11374,0.0,614.06226,0.0,0.0,False,False,0.0,0,06-07 18:10,0.0,0.0
6.0,7.0,18.0,25.85,71.5,5.0,50.0,24.79328,80.88472,0.0,586.08923,0.0,0.0,False,False,0.0,0,06-07 18:20,0.0,0.0
6.0,7.0,18.0,25.566668,72.333336,5.0,50.0,24.682526,80.7803,0.0,561.393,0.0,0.0,False,False,0.0,0,06-07 18:30,0.0,0.0
6.0,7.0,18.0,25.283333,73.166664,5.0,50.0,24.568148,80.72687,0.0,540.26904,0.0,0.0,False,False,0.0,0,06-07 18:40,0.0,0.0
6.0,7.0,18.0,25.0,74.0,5.0,50.0,24.450682,80.71505,0.0,522.1718,0.0,0.0,False,False,0.0,0,06-07 18:50,0.0,0.0
6.0,7.0,19.0,24.816668,74.833336,5.0,50.0,24.335608,80.729034,0.0,506.52222,0.0,0.0,False,False,0.0,0,06-07 19:00,0.0,0.0
6.0,7.0,19.0,24.633333,75.666664,5.0,50.0,24.211891,80.847916,0.0,492.89935,0.0,0.0,False,False,0.0,0,06-07 19:10,0.0,0.0
6.0,7.0,19.0,24.45,76.5,5.0,50.0,24.090834,81.01547,0.0,481.0107,0.0,0.0,False,False,0.0,0,06-07 19:20,0.0,0.0
6.0,7.0,19.0,24.266666,77.333336,5.0,50.0,23.979435,81.189964,0.0,470.6334,0.0,0.0,False,False,0.0,0,06-07 19:30,0.0,0.0
6.0,7.0,19.0,24.083334,78.166664,5.0,50.0,23.87686,81.366776,0.0,461.5796,0.0,0.0,False,False,0.0,0,06-07 19:40,0.0,0.0
6.0,7.0,19.0,23.9,79.0,5.0,50.0,23.780048,81.5534,0.0,453.68372,0.0,0.0,False,False,0.0,0,06-07 19:50,0.0,0.0
6.0,7.0,20.0,23.8,79.833336,5.0,50.0,23.69218,81.76892,0.0,446.80014,0.0,0.0,False,False,0.0,0,06-07 20:00,0.0,0.0
6.0,7.0,20.0,23.7,80.666664,5.0,50.0,23.612314,82.01363,0.0,440.79987,0.0,0.0,False,False,0.0,0,06-07 20:10,0.0,0.0
6.0,7.0,20.0,23.6,81.5,5.0,50.0,23.53775,82.298004,0.0,435.56946,0.0,0.0,False,False,0.0,0,06-07 20:20,0.0,0.0
6.0,7.0,20.0,23.5,82.333336,5.0,50.0,23.466553,82.62354,0.0,431.00986,0.0,0.0,False,False,0.0,0,06-07 20:30,0.0,0.0
6.0,7.0,20.0,23.4,83.166664,5.0,50.0,23.39779,82.98635,0.0,427.03476,0.0,0.0,False,False,0.0,0,06-07 20:40,0.0,0.0
6.0,7.0,20.0,23.3,84.0,5.0,50.0,23.33123,83.3803,0.0,423.56918,0.0,0.0,False,False,0.0,0,06-07 20:50,0.0,0.0
6.0,7.0,21.0,23.3,84.0,5.0,50.0,23.273428,83.7304,0.0,420.54803,0.0,0.0,False,False,0.0,0,06-07 21:00,0.0,0.0
6.0,7.0,21.0,23.3,84.0,5.0,50.0,23.224123,84.035416,0.0,417.91446,0.0,0.0,False,False,0.0,0,06-07 21:10,0.0,0.0
6.0,7.0,21.0,23.3,84.0,5.0,50.0,23.180119,84.30651,0.0,415.61877,0.0,0.0,False,False,0.0,0,06-07 21:20,0.0,0.0
6.0,7.0,21.0,23.3,84.0,5.0,50.0,23.139189,84.555305,0.0,413.61752,0.0,0.0,False,False,0.0,0,06-07 21:30,0.0,0.0
6.0,7.0,21.0,23.3,84.0,5.0,50.0,23.100481,84.78761,0.0,411.8729,0.0,0.0,False,False,0.0,0,06-07 21:40,0.0,0.0
6.0,7.0,21.0,23.3,84.0,5.0,50.0,23.063704,85.00608,0.0,410.35196,0.0,0.0,False,False,0.0,0,06-07 21:50,0.0,0.0
6.0,7.0,22.0,23.3,83.666664,5.0,50.0,23.030323,85.18025,0.0,409.02594,0.0,0.0,False,False,0.0,0,06-07 22:00,0.0,0.0
6.0,7.0,22.0,23.3,83.333336,5.0,50.0,23.000303,85.298225,0.0,407.86978,0.0,0.0,False,False,0.0,0,06-07 22:10,0.0,0.0
6.0,7.0,22.0,23.3,83.0,5.0,50.0,22.972784,85.36373,0.0,406.86176,0.0,0.0,False,False,0.0,0,06-07 22:20,0.0,0.0
6.0,7.0,22.0,23.3,82.666664,5.0,50.0,22.947044,85.3848,0.0,405.98285,0.0,0.0,False,False,0.0,0,06-07 22:30,0.0,0.0
6.0,7.0,22.0,23.3,82.333336,5.0,50.0,22.9227,85.36846,0.0,405.21652,0.0,0.0,False,False,0.0,0,06-07 22:40,0.0,0.0
6.0,7.0,22.0,23.3,82.0,5.0,50.0,22.899553,85.320045,0.0,404.54837,0.0,0.0,False,False,0.0,0,06-07 22:50,0.0,0.0
6.0,7.0,23.0,23.3,82.333336,5.0,50.0,22.87727,85.29226,0.0,403.96585,0.0,0.0,False,False,0.0,0,06-07 23:00,0.0,0.0
6.0,7.0,23.0,23.3,82.666664,5.0,50.0,22.855585,85.31437,0.0,403.45804,0.0,0.0,False,False,0.0,0,06-07 23:10,0.0,0.0
6.0,7.0,23.0,23.3,83.0,5.0,50.0,22.834415,85.39112,0.0,403.01535,0.0,0.0,False,False,0.0,0,06-07 23:20,0.0,0.0
6.0,7.0,23.0,23.3,83.333336,5.0,50.0,22.813759,85.51643,0.0,402.62936,0.0,0.0,False,False,0.0,0,06-07 23:30,0.0,0.0
6.0,7.0,23.0,23.3,83.666664,5.0,50.0,22.793608,85.68253,0.0,402.29288,0.0,0.0,False,False,0.0,0,06-07 23:40,0.0,0.0
6.0,7.0,23.0,23.3,84.0,5.0,50.0,22.773941,85.88301,0.0,401.99945,0.0,0.0,False,False,0.0,0,06-07 23:50,0.0,0.0
6.0,8.0,0.0,23.116667,84.5,5.0,50.0,22.739672,86.1502,0.0,401.74353,0.0,0.0,False,False,0.0,0,06-08 00:00,0.0,0.0
6.0,8.0,0.0,22.933332,85.0,5.0,50.0,22.69034,86.43898,0.0,401.52026,0.0,0.0,False,False,0.0,0,06-08 00:10,0.0,0.0
6.0,8.0,0.0,22.75,85.5,5.0,50.0,22.631948,86.71242,0.0,401.32547,0.0,0.0,False,False,0.0,0,06-08 00:20,0.0,0.0
6.0,8.0,0.0,22.566668,86.0,5.0,50.0,22.568663,86.95502,0.0,401.15555,0.0,0.0,False,False,0.0,0,06-08 00:30,0.0,0.0
6.0,8.0,0.0,22.383333,86.5,5.0,50.0,22.501863,87.16789,0.0,401.00732,0.0,0.0,False,False,0.0,0,06-08 00:40,0.0,0.0
6.0,8.0,0.0,22.2,87.0,5.0,50.0,22.431858,87.35637,0.0,400.87805,0.0,0.0,False,False,0.0,0,06-08 00:50,0.0,0.0
6.0,8.0,1.0,22.116667,87.5,5.0,50.0,22.368834,87.494316,0.0,400.76538,0.0,0.0,False,False,0.0,0,06-08 01:00,0.0,0.0
6.0,8.0,1.0,22.033333,88.0,5.0,50.0,22.313463,87.61682,0.0,400.6671,0.0,0.0,False,False,0.0,0,06-08 01:10,0.0,0.0
6.0,8.0,1.0,21.95,88.5,5.0,50.0,22.262276,87.74742,0.0,400.5815,0.0,0.0,False,False,0.0,0,06-08 01:20,0.0,0.0
6.0,8.0,1.0,21.866667,89.0,5.0,50.0,22.212921,87.89536,0.0,400.50687,0.0,0.0,False,False,0.0,0,06-08 01:30,0.0,0.0
6.0,8.0,1.0,21.783333,89.5,5.0,50.0,22.164759,88.05924,0.0,400.4418,0.0,0.0,False,False,0.0,0,06-08 01:40,0.0,0.0
6.0,8.0,1.0,21.7,90.0,5.0,50.0,22.117779,88.23512,0.0,400.38507,0.0,0.0,False,False,0.0,0,06-08 01:50,0.0,0.0
6.0,8.0,2.0,21.783333,89.5,5.0,50.0,22.08387,88.364235,0.0,400.33566,0.0,0.0,False,False,0.0,0,06-08 02:00,0.0,0.0
6.0,8.0,2.0,21.866667,89.0,5.0,50.0,22.06339,88.423584,0.0,400.29257,0.0,0.0,False,False,0.0,0,06-08 02:10,0.0,0.0
6.0,8.0,2.0,21.95,88.5,5.0,50.0,22.051338,88.43778,0.0,400.25504,0.0,0.0,False,False,0.0,0,06-08 02:20,0.0,0.0
6.0,8.0,2.0,22.033333,88.0,5.0,50.0,22.044155,88.4254,0.0,400.22235,0.0,0.0,False,False,0.0,0,06-08 02:30,0.0,0.0
6.0,8.0,2.0,22.116667,87.5,5.0,50.0,22.040604,88.39299,0.0,400.19385,0.0,0.0,False,False,0.0,0,06-08 02:40,0.0,0.0
6.0,8.0,2.0,22.2,87.0,5.0,50.0,22.040363,88.34211,0.0,400.169,0.0,0.0,False,False,0.0,0,06-08 02:50,0.0,0.0
6.0,8.0,3.0,22.116667,87.5,5.0,50.0,22.02956,88.35545,0.0,400.14734,0.0,0.0,False,False,0.0,0,06-08 03:00,0.0,0.0
6.0,8.0,3.0,22.033333,88.0,5.0,50.0,22.006912,88.44401,0.0,400.12845,0.0,0.0,False,False,0.0,0,06-08 03:10,0.0,0.0
6.0,8.0,3.0,21.95,88.5,5.0,50.0,21.977425,88.58103,0.0,400.11197,0.0,0.0,False,False,0.0,0,06-08 03:20,0.0,0.0
6.0,8.0,3.0,21.866667,89.0,5.0,50.0,21.944761,88.74526,0.0,400.09763,0.0,0.0,False,False,0.0,0,06-08 03:30,0.0,0.0
6.0,8.0,3.0,21.783333,89.5,5.0,50.0,21.910097,88.92859,0.0,400.0851,0.0,0.0,False,False,0.0,0,06-08 03:40,0.0,0.0
6.0,8.0,3.0,21.7,90.0,5.0,50.0,21.873589,89.12868,0.0,400.0742,0.0,0.0,False,False,0.0,0,06-08 03:50,0.0,0.0
6.0,8.0,4.0,21.6,90.0,5.0,50.0,21.833057,89.301544,0.0,400.06467,0.0,0.0,False,False,0.0,0,06-08 04:00,0.0,0.0
6.0,8.0,4.0,21.5,90.0,5.0,50.0,21.788847,89.43878,0.0,400.05637,0.0,0.0,False,False,0.0,0,06-08 04:10,0.0,0.0
6.0,8.0,4.0,21.4,90.0,5.0,50.0,21.759125,89.439026,0.0,400.04913,0.0,0.0,False,False,0.0,0,06-08 04:20,0.0,0.0
6.0,8.0,4.0,21.3,90.0,5.0,50.0,21.759768,89.22218,0.0,400.04282,0.0,0.0,False,False,0.0,0,06-08 04:30,0.0,0.0
6.0,8.0,4.0,21.2,90.0,5.0,50.0,21.788563,88.80954,0.0,400.03732,0.0,0.0,False,False,0.0,0,06-08 04:40,0.0,0.0
6.0,8.0,4.0,21.1,90.0,5.0,50.0,21.833467,88.2752,0.0,400.03253,0.0,0.0,False,False,0.0,0,06-08 04:50,0.0,0.0
6.0,8.0,5.0,21.383333,90.0,5.0,50.0,21.91472,87.673584,0.0,400.02835,0.0,0.0,False,False,0.0,0,06-08 05:00,0.0,0.0
6.0,8.0,5.0,21.666666,90.0,5.0,50.0,22.031202,87.07686,0.0,400.02472,0.0,0.0,False,False,0.0,0,06-08 05:10,0.0,0.0
6.0,8.0,5.0,21.95,90.0,5.0,50.0,22.176426,86.529785,0.0,400.02155,0.0,0.0,False,False,0.0,0,06-08 05:20,0.0,0.0
6.0,8.0,5.0,22.233334,90.0,5.0,50.0,22.332859,86.103264,0.0,400.01877,0.0,0.0,False,False,0.0,0,06-08 05:30,0.0,0.0
6.0,8.0,5.0,22.516666,90.0,5.0,50.0,22.492414,85.81214,0.0,400.01636,0.0,0.0,False,False,0.0,0,06-08 05:40,0.0,0.0
6.0,8.0,5.0,22.8,90.0,5.0,50.0,22.6546,85.63546,0.0,400.01428,0.0,0.0,False,False,0.0,0,06-08 05:50,0.0,0.0
6.0,8.0,6.0,23.166666,88.666664,5.0,50.0,22.827845,85.43508,0.0,400.01245,0.0,0.0,False,False,0.0,0,06-08 06:00,0.0,0.0
6.0,8.0,6.0,23.533333,87.333336,5.0,50.0,23.012552,85.17599,0.0,400.01086,0.0,0.0,False,False,0.0,0,06-08 06:10,0.0,0.0
6.0,8.0,6.0,23.9,86.0,5.0,50.0,23.205208,84.86054,0.0,400.00946,0.0,0.0,False,False,0.0,0,06-08 06:20,0.0,0.0
6.0,8.0,6.0,24.266666,84.666664,5.0,50.0,23.399197,84.521,0.0,400.00827,0.0,0.0,False,False,0.0,0,06-08 06:30,0.0,0.0
6.0,8.0,6.0,24.633333,83.333336,5.0,50.0,23.592072,84.17101,0.0,400.0072,0.0,0.0,False,False,0.0,0,06-08 06:40,0.0,0.0
6.0,8.0,6.0,25.0,82.0,5.0,50.0,23.78402,83.81011,0.0,400.0063,0.0,0.0,False,False,0.0,0,06-08 06:50,0.0,0.0
6.0,8.0,7.0,25.466667,80.333336,5.0,50.0,23.983488,83.41942,0.0,400.0055,0.0,0.0,False,False,0.0,0,06-08 07:00,0.0,0.0
6.0,8.0,7.0,25.933332,78.666664,5.0,50.0,24.190218,82.98968,0.0,400.0048,0.0,0.0,False,False,0.0,0,06-08 07:10,0.0,0.0
6.0,8.0,7.0,26.4,77.0,5.0,50.0,24.40053,82.53715,0.0,400.00418,0.0,0.0,False,False,0.0,0,06-08 07:20,0.0,0.0
6.0,8.0,7.0,26.866667,75.333336,5.0,50.0,24.606413,82.09686,0.0,400.00363,0.0,0.0,False,False,0.0,0,06-08 07:30,0.0,0.0
6.0,8.0,7.0,27.333334,73.666664,5.0,50.0,24.805664,81.674515,0.0,400.00317,0.0,0.0,False,False,0.0,0,06-08 07:40,0.0,0.0
6.0,8.0,7.0,27.8,72.0,5.0,50.0,24.999496,81.25958,0.0,400.00278,0.0,0.0,False,False,0.0,0,06-08 07:50,0.0,0.0
6.0,8.0,8.0,27.983334,72.0,5.0,50.0,25.167982,80.97219,0.0,400.0024,0.0,0.0,False,False,0.0,0,06-08 08:00,0.0,0.0
6.0,8.0,8.0,28.166666,72.0,5.0,50.0,25.311304,80.84503,0.0,400.0021,0.0,0.0,False,False,0.0,0,06-08 08:10,0.0,0.0
6.0,8.0,8.0,28.35,72.0,5.0,50.0,25.438114,80.839066,0.0,400.00186,0.0,0.0,False,False,0.0,0,06-08 08:20,0.0,0.0
6.0,8.0,8.0,28.533333,72.0,5.0,50.0,25.55823,80.90238,0.0,400.00162,0.0,0.0,False,False,0.0,0,06-08 08:30,0.0,0.0
6.0,8.0,8.0,28.716667,72.0,5.0,50.0,25.674911,81.01338,0.0,400.0014,0.0,0.0,False,False,0.0,0,06-08 08:40,0.0,0.0
6.0,8.0,8.0,28.9,72.0,5.0,50.0,25.787699,81.16938,0.0,400.00122,0.0,0.0,False,False,0.0,0,06-08 08:50,0.0,0.0
6.0,8.0,9.0,28.983334,71.666664,5.0,50.0,25.889511,81.33878,0.0,400.00107,0.0,0.0,False,False,0.0,0,06-08 09:00,0.0,0.0
6.0,8.0,9.0,29.066668,71.333336,5.0,50.0,25.9802,81.487686,0.0,400.00095,0.0,0.0,False,False,0.0,0,06-08 09:10,0.0,0.0
6.0,8.0,9.0,29.15,71.0,5.0,50.0,26.062365,81.59951,0.0,400.00082,0.0,0.0,False,False,0.0,0,06-08 09:20,0.0,0.0
6.0,8.0,9.0,29.233334,70.666664,5.0,50.0,26.130604,81.70928,0.0,400.0007,0.0,0.0,False,False,0.0,0,06-08 09:30,0.0,0.0
6.0,8.0,9.0,29.316668,70.333336,5.0,50.0,26.184387,81.83047,0.0,400.0006,0.0,0.0,False,False,0.0,0,06-08 09:40,0.0,0.0
6.0,8.0,9.0,29.4,70.0,5.0,50.0,26.226469,81.958786,0.0,400.00055,0.0,0.0,False,False,0.0,0,06-08 09:50,0.0,0.0
6.0,8.0,10.0,29.6,69.166664,5.0,50.0,26.270227,82.046364,0.0,400.0005,0.0,0.0,False,False,0.0,0,06-08 10:00,0.0,0.0
6.0,8.0,10.0,29.8,68.333336,5.0,50.0,26.318918,82.06629,0.0,400.00043,0.0,0.0,False,False,0.0,0,06-08 10:10,0.0,0.0
6.0,8.0,10.0,30.0,67.5,5.0,50.0,26.369656,82.03587,0.0,400.00037,0.0,0.0,False,False,0.0,0,06-08 10:20,0.0,0.0
6.0,8.0,10.0,30.2,66.666664,5.0,50.0,26.428204,81.93076,0.0,400.0003,0.0,0.0,False,False,0.0,0,06-08 10:30,0.0,0.0
6.0,8.0,10.0,30.4,65.833336,5.0,50.0,26.494698,81.75377,0.0,400.00027,0.0,0.0,False,False,0.0,0,06-08 10:40,0.0,0.0
6.0,8.0,10.0,30.6,65.0,5.0,50.0,26.566374,81.52134,0.0,400.00024,0.0,0.0,False,False,0.0,0,06-08 10:50,0.0,0.0
6.0,8.0,11.0,30.683332,64.666664,5.0,50.0,26.629366,81.28332,0.0,400.0002,0.0,0.0,False,False,0.0,0,06-08 11:00,0.0,0.0
6.0,8.0,11.0,30.766666,64.333336,5.0,50.0,26.682535,81.079315,0.0,400.00018,0.0,0.0,False,False,0.0,0,06-08 11:10,0.0,0.0
6.0,8.0,11.0,30.85,64.0,5.0,50.0,26.730488,80.89022,0.0,400.00015,0.0,0.0,False,False,0.0,0,06-08 11:20,0.0,0.0
6.0,8.0,11.0,30.933332,63.666668,5.0,50.0,26.773012,80.71816,0.0,400.00015,0.0,0.0,False,False,0.0,0,06-08 11:30,0.0,0.0
6.0,8.0,11.0,31.016666,63.333332,5.0,50.0,26.81639,80.53396,0.0,400.00012,0.0,0.0,False,False,0.0,0,06-08 11:40,0.0,0.0
6.0,8.0,11.0,31.1,63.0,5.0,50.0,26.865147,80.31692,0.0,400.00012,0.0,0.0,False,False,0.0,0,06-08 11:50,0.0,0.0
6.0,8.0,12.0,31.466667,61.833332,5.0,50.0,26.945086,79.9742,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-08 12:00,0.0,0.0
6.0,8.0,12.0,31.833334,60.666668,5.0,50.0,27.05575,79.50221,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-08 12:10,0.0,0.0
6.0,8.0,12.0,32.2,59.5,5.0,50.0,27.190474,78.93227,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-08 12:20,0.0,0.0
6.0,8.0,12.0,32.566666,58.333332,5.0,50.0,27.337008,78.31764,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-08 12:30,0.0,0.0
6.0,8.0,12.0,32.933334,57.166668,5.0,50.0,27.49315,77.66407,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-08 12:40,0.0,0.0
6.0,8.0,12.0,33.3,56.0,5.0,50.0,27.662872,76.950134,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-08 12:50,0.0,0.0
6.0,8.0,13.0,32.65,56.166668,5.0,50.0,27.765047,76.36427,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-08 13:00,0.0,0.0
6.0,8.0,13.0,32.0,56.333332,5.0,50.0,27.79881,75.81964,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-08 13:10,0.0,0.0
6.0,8.0,13.0,31.35,56.5,5.0,50.0,27.796303,75.17075,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-08 13:20,0.0,0.0
6.0,8.0,13.0,30.7,56.666668,5.0,50.0,27.75423,74.46547,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-08 13:30,0.0,0.0
6.0,8.0,13.0,30.05,56.833332,5.0,50.0,27.668003,73.759575,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-08 13:40,0.0,0.0
6.0,8.0,13.0,29.4,57.0,5.0,50.0,27.539846,73.071785,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-08 13:50,0.0,0.0
6.0,8.0,14.0,28.566668,61.166668,5.0,50.0,27.364483,72.69767,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-08 14:00,0.0,0.0
6.0,8.0,14.0,27.733334,65.333336,5.0,50.0,27.14277,72.768364,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-08 14:10,0.0,0.0
6.0,8.0,14.0,26.9,69.5,5.0,50.0,26.877693,73.27595,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 14:20,0.0,0.0
6.0,8.0,14.0,26.066668,73.666664,5.0,50.0,26.603619,74.0232,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 14:30,0.0,0.0
6.0,8.0,14.0,25.233334,77.833336,5.0,50.0,26.33602,74.88389,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 14:40,0.0,0.0
6.0,8.0,14.0,24.4,82.0,5.0,50.0,26.073374,75.81411,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 14:50,0.0,0.0
6.0,8.0,15.0,24.216667,82.833336,5.0,50.0,25.839191,76.677635,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 15:00,0.0,0.0
6.0,8.0,15.0,24.033333,83.666664,5.0,50.0,25.645828,77.38117,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 15:10,0.0,0.0
6.0,8.0,15.0,23.85,84.5,5.0,50.0,25.484562,77.95356,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 15:20,0.0,0.0
6.0,8.0,15.0,23.666666,85.333336,5.0,50.0,25.347155,78.42821,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 15:30,0.0,0.0
6.0,8.0,15.0,23.483334,86.166664,5.0,50.0,25.22806,78.82795,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 15:40,0.0,0.0
6.0,8.0,15.0,23.3,87.0,5.0,50.0,25.123802,79.1663,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 15:50,0.0,0.0
6.0,8.0,16.0,23.483334,86.166664,5.0,50.0,25.059948,79.32369,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 16:00,0.0,0.0
6.0,8.0,16.0,23.666666,85.333336,5.0,50.0,25.038223,79.3114,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 16:10,0.0,0.0
6.0,8.0,16.0,23.85,84.5,5.0,50.0,25.046,79.18812,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 16:20,0.0,0.0
6.0,8.0,16.0,24.033333,83.666664,5.0,50.0,25.061543,79.052376,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 16:30,0.0,0.0
6.0,8.0,16.0,24.216667,82.833336,5.0,50.0,25.07461,78.94768,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 16:40,0.0,0.0
6.0,8.0,16.0,24.4,82.0,5.0,50.0,25.083904,78.87598,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 16:50,0.0,0.0
6.0,8.0,17.0,24.316668,81.5,5.0,50.0,25.062857,78.8938,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 17:00,0.0,0.0
6.0,8.0,17.0,24.233334,81.0,5.0,50.0,25.013577,78.95548,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 17:10,0.0,0.0
6.0,8.0,17.0,24.15,80.5,5.0,50.0,24.94845,78.99942,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 17:20,0.0,0.0
6.0,8.0,17.0,24.066668,80.0,5.0,50.0,24.8801,78.97655,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 17:30,0.0,0.0
6.0,8.0,17.0,23.983334,79.5,5.0,50.0,24.812105,78.88237,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 17:40,0.0,0.0
6.0,8.0,17.0,23.9,79.0,5.0,50.0,24.743916,78.72987,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 17:50,0.0,0.0
6.0,8.0,18.0,23.25,80.833336,5.0,50.0,24.631788,78.719246,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 18:00,0.0,0.0
6.0,8.0,18.0,22.6,82.666664,5.0,50.0,24.475098,78.82937,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 18:10,0.0,0.0
6.0,8.0,18.0,21.95,84.5,5.0,50.0,24.277811,79.0418,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 18:20,0.0,0.0
6.0,8.0,18.0,21.3,86.333336,5.0,50.0,24.054213,79.2944,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 18:30,0.0,0.0
6.0,8.0,18.0,20.65,88.166664,5.0,50.0,23.815527,79.53966,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 18:40,0.0,0.0
6.0,8.0,18.0,20.0,90.0,5.0,50.0,23.566875,79.75795,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 18:50,0.0,0.0
6.0,8.0,19.0,19.716667,90.0,5.0,50.0,23.342348,79.79025,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 19:00,0.0,0.0
6.0,8.0,19.0,19.433332,90.0,5.0,50.0,23.14472,79.64986,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 19:10,0.0,0.0
6.0,8.0,19.0,19.15,90.0,5.0,50.0,22.963875,79.393585,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 19:20,0.0,0.0
6.0,8.0,19.0,18.866667,90.0,5.0,50.0,22.790886,79.06947,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 19:30,0.0,0.0
6.0,8.0,19.0,18.583334,90.0,5.0,50.0,22.621666,78.70088,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 19:40,0.0,0.0
6.0,8.0,19.0,18.3,90.0,5.0,50.0,22.455097,78.296486,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 19:50,0.0,0.0
6.0,8.0,20.0,18.216667,90.0,5.0,50.0,22.30911,77.84869,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 20:00,0.0,0.0
6.0,8.0,20.0,18.133333,90.0,5.0,50.0,22.185898,77.37056,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 20:10,0.0,0.0
6.0,8.0,20.0,18.05,90.0,5.0,50.0,22.07775,76.90463,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 20:20,0.0,0.0
6.0,8.0,20.0,17.966667,90.0,5.0,50.0,21.977722,76.47542,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 20:30,0.0,0.0
6.0,8.0,20.0,17.883333,90.0,5.0,50.0,21.882551,76.08738,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 20:40,0.0,0.0
6.0,8.0,20.0,17.8,90.0,5.0,50.0,21.791304,75.73564,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 20:50,0.0,0.0
6.0,8.0,21.0,17.433332,91.666664,5.0,50.0,21.678051,75.52275,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 21:00,0.0,0.0
6.0,8.0,21.0,17.066668,93.333336,5.0,50.0,21.5394,75.47033,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 21:10,0.0,0.0
6.0,8.0,21.0,16.7,95.0,5.0,50.0,21.384548,75.5284,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 21:20,0.0,0.0
6.0,8.0,21.0,16.333334,96.666664,5.0,50.0,21.221716,75.651695,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 21:30,0.0,0.0
6.0,8.0,21.0,15.966666,98.333336,5.0,50.0,21.054523,75.81694,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 21:40,0.0,0.0
6.0,8.0,21.0,15.6,100.0,5.0,50.0,20.88382,76.01453,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 21:50,0.0,0.0
6.0,8.0,22.0,15.6,100.0,5.0,50.0,20.741505,76.126175,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 22:00,0.0,0.0
6.0,8.0,22.0,15.6,100.0,5.0,50.0,20.631512,76.14936,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 22:10,0.0,0.0
6.0,8.0,22.0,15.6,100.0,5.0,50.0,20.542114,76.13924,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 22:20,0.0,0.0
6.0,8.0,22.0,15.6,100.0,5.0,50.0,20.462934,76.137665,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 22:30,0.0,0.0
6.0,8.0,22.0,15.6,100.0,5.0,50.0,20.389284,76.15872,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 22:40,0.0,0.0
6.0,8.0,22.0,15.6,100.0,5.0,50.0,20.319975,76.20118,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 22:50,0.0,0.0
6.0,8.0,23.0,15.683333,99.5,5.0,50.0,20.262953,76.223816,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 23:00,0.0,0.0
6.0,8.0,23.0,15.766666,99.0,5.0,50.0,20.219116,76.21851,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 23:10,0.0,0.0
6.0,8.0,23.0,15.85,98.5,5.0,50.0,20.184824,76.19825,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 23:20,0.0,0.0
6.0,8.0,23.0,15.933333,98.0,5.0,50.0,20.156593,76.17541,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 23:30,0.0,0.0
6.0,8.0,23.0,16.016666,97.5,5.0,50.0,20.13258,76.15502,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 23:40,0.0,0.0
6.0,8.0,23.0,16.1,97.0,5.0,50.0,20.112043,76.13742,0.0,400.0,0.0,0.0,False,False,0.0,0,06-08 23:50,0.0,0.0
6.0,9.0,0.0,16.2,96.333336,5.0,50.0,20.138588,75.91114,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 00:00,0.0,0.0
6.0,9.0,0.0,16.3,95.666664,5.0,50.0,20.170952,75.66671,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 00:10,0.0,0.0
6.0,9.0,0.0,16.4,95.0,5.0,50.0,20.187624,75.50236,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 00:20,0.0,0.0
6.0,9.0,0.0,16.5,94.333336,5.0,50.0,20.191267,75.40371,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 00:30,0.0,0.0
6.0,9.0,0.0,16.6,93.666664,5.0,50.0,20.19037,75.32994,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 00:40,0.0,0.0
6.0,9.0,0.0,16.7,93.0,5.0,50.0,20.189783,75.25746,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 00:50,0.0,0.0
6.0,9.0,1.0,16.7,93.666664,5.0,50.0,20.182812,75.246994,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 01:00,0.0,0.0
6.0,9.0,1.0,16.7,94.333336,5.0,50.0,20.16827,75.338715,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 01:10,0.0,0.0
6.0,9.0,1.0,16.7,95.0,5.0,50.0,20.145607,75.53663,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 01:20,0.0,0.0
6.0,9.0,1.0,16.7,95.666664,5.0,50.0,20.120232,75.8081,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 01:30,0.0,0.0
6.0,9.0,1.0,16.7,96.333336,5.0,50.0,20.094713,76.13229,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 01:40,0.0,0.0
6.0,9.0,1.0,16.7,97.0,5.0,50.0,20.069183,76.50117,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 01:50,0.0,0.0
6.0,9.0,2.0,16.783333,96.333336,5.0,50.0,20.047947,76.853325,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:00,0.0,0.0
6.0,9.0,2.0,16.866667,95.666664,5.0,50.0,20.03106,77.14522,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:10,0.0,0.0
6.0,9.0,2.0,16.95,95.0,5.0,50.0,20.016973,77.37773,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:20,0.0,0.0
6.0,9.0,2.0,17.033333,94.333336,5.0,50.0,20.004631,77.56018,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:30,0.0,0.0
6.0,9.0,2.0,17.116667,93.666664,5.0,50.0,19.99375,77.70014,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:40,0.0,0.0
6.0,9.0,2.0,17.2,93.0,5.0,50.0,19.984348,77.80269,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 02:50,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.971247,77.90718,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:00,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.95432,78.02304,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:10,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.935574,78.14393,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:20,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.916334,78.26413,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:30,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.896986,78.381905,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:40,0.0,0.0
6.0,9.0,3.0,17.2,93.0,5.0,50.0,19.877562,78.49723,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 03:50,0.0,0.0
6.0,9.0,4.0,17.383333,92.5,5.0,50.0,19.871029,78.581604,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:00,0.0,0.0
6.0,9.0,4.0,17.566668,92.0,5.0,50.0,19.87765,78.651764,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:10,0.0,0.0
6.0,9.0,4.0,17.75,91.5,5.0,50.0,19.89849,78.70358,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:20,0.0,0.0
6.0,9.0,4.0,17.933332,91.0,5.0,50.0,19.929382,78.7512,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:30,0.0,0.0
6.0,9.0,4.0,18.116667,90.5,5.0,50.0,19.966576,78.80563,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:40,0.0,0.0
6.0,9.0,4.0,18.3,90.0,5.0,50.0,20.007603,78.87282,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 04:50,0.0,0.0
6.0,9.0,5.0,18.4,90.0,5.0,50.0,20.071321,78.85778,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:00,0.0,0.0
6.0,9.0,5.0,18.5,90.0,5.0,50.0,20.130533,78.89067,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:10,0.0,0.0
6.0,9.0,5.0,18.6,90.0,5.0,50.0,20.177797,79.00487,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:20,0.0,0.0
6.0,9.0,5.0,18.7,90.0,5.0,50.0,20.221788,79.15523,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:30,0.0,0.0
6.0,9.0,5.0,18.8,90.0,5.0,50.0,20.268755,79.30858,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:40,0.0,0.0
6.0,9.0,5.0,18.9,90.0,5.0,50.0,20.319466,79.458824,0.0,400.0,0.0,0.0,False,False,0.0,0,06-09 05:50,0.0,0.0
6.0,9.0,6.0,18.983334,90.0,5.0,50.0,20.447086,79.17888,0.96000004,405.3993,0.0,0.0,True,False,2.5529140174687583,0,06-09 06:00,0.0,0.0
6.0,9.0,6.0,19.066668,90.0,23.0,26.0,20.567,78.880295,0.96000004,413.69434,0.0,18284.441,True,False,2.43300058403247,0,06-09 06:10,0.0,1.0
6.0,9.0,6.0,19.15,90.0,23.0,26.0,22.98837,67.79912,0.96000004,420.08975,0.0,848853.44,True,False,0.011629536749087066,0,06-09 06:20,0.0,1.0
6.0,9.0,6.0,19.233334,90.0,23.0,26.0,23.00001,68.01148,0.96000004,424.62677,0.0,383475.9,False,False,0.0,0,06-09 06:30,0.0,1.0
6.0,9.0,6.0,19.316668,90.0,23.0,26.0,23.000015,68.1901,0.96000004,428.0636,0.0,203514.17,False,False,0.0,0,06-09 06:40,0.0,1.0
6.0,9.0,6.0,19.4,90.0,23.0,26.0,23.000038,68.52514,0.96000004,436.1148,0.0,245651.08,False,False,0.0,0,06-09 06:50,0.0,1.0
6.0,9.0,7.0,19.6,89.5,23.0,26.0,23.000042,68.97385,1.9200001,449.43378,0.0,144908.7,False,False,0.0,0,06-09 07:00,0.0,1.0
6.0,9.0,7.0,19.8,89.0,23.0,26.0,23.000044,69.47853,1.9200001,465.46112,0.0,118599.38,False,False,0.0,0,06-09 07:10,0.0,1.0
6.0,9.0,7.0,20.0,88.5,23.0,26.0,23.00004,69.99906,1.9200001,481.92365,0.0,98558.4,False,False,0.0,0,06-09 07:20,0.0,1.0
6.0,9.0,7.0,20.2,88.0,23.0,26.0,23.000034,70.51904,1.9200001,497.89328,0.0,82332.08,False,False,0.0,0,06-09 07:30,0.0,1.0
6.0,9.0,7.0,20.4,87.5,23.0,26.0,23.000029,71.03552,1.9200001,513.21265,0.0,68347.24,False,False,0.0,0,06-09 07:40,0.0,1.0
6.0,9.0,7.0,20.6,87.0,23.0,26.0,23.000021,71.54962,1.9200001,527.9581,0.0,55875.598,False,False,0.0,0,06-09 07:50,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,23.822102,69.462906,8.16,580.8212,0.0,14158.5,False,False,0.0,0,06-09 08:00,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,24.350111,69.00314,8.16,656.5791,0.0,16221.588,False,False,0.0,0,06-09 08:10,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,24.590725,69.7099,8.16,728.7631,0.0,13262.212,False,False,0.0,0,06-09 08:20,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,24.729153,70.38329,8.16,780.99097,0.0,11872.463,False,False,0.0,0,06-09 08:30,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,24.896318,71.277374,8.16,847.4047,0.0,13514.143,False,True,0.0,47.404701034720915,06-09 08:40,0.0,1.0
6.0,9.0,8.0,20.6,87.0,23.0,26.0,24.701002,72.859886,8.16,839.5904,27000.0,13857.1455,False,True,0.0,39.59037205270556,06-09 08:50,1.0,1.0
6.0,9.0,9.0,20.966667,85.666664,23.0,26.0,24.60771,73.66459,9.6,802.1677,27000.0,13713.843,False,True,0.0,2.1677078398874983,06-09 09:00,1.0,1.0
6.0,9.0,9.0,21.333334,84.333336,23.0,26.0,24.682978,73.68699,9.6,766.28357,27000.0,11872.463,False,False,0.0,0,06-09 09:10,1.0,1.0
6.0,9.0,9.0,21.7,83.0,23.0,26.0,24.829853,73.44243,9.6,741.1278,27000.0,11872.463,False,False,0.0,0,06-09 09:20,1.0,1.0
6.0,9.0,9.0,22.066668,81.666664,23.0,26.0,24.976625,73.24237,9.6,725.18475,27000.0,13639.774,False,False,0.0,0,06-09 09:30,1.0,1.0
6.0,9.0,9.0,22.433332,80.333336,23.0,26.0,25.115923,73.095085,9.6,714.9004,27000.0,13643.576,False,False,0.0,0,06-09 09:40,1.0,1.0
6.0,9.0,9.0,22.8,79.0,23.0,26.0,25.257128,72.9412,9.6,707.7941,27000.0,13558.698,False,False,0.0,0,06-09 09:50,1.0,1.0
6.0,9.0,10.0,23.35,78.166664,23.0,26.0,25.4293,72.84043,9.6,702.66064,27000.0,13590.448,False,False,0.0,0,06-09 10:00,1.0,1.0
6.0,9.0,10.0,23.9,77.333336,23.0,26.0,25.62815,72.86251,9.6,698.9306,27000.0,13978.837,False,False,0.0,0,06-09 10:10,1.0,1.0
6.0,9.0,10.0,24.45,76.5,23.0,26.0,25.997318,72.95401,9.6,762.1889,0.0,25169.002,False,False,0.0,0,06-09 10:20,0.0,1.0
6.0,9.0,10.0,25.0,75.666664,23.0,26.0,25.99978,74.031685,9.6,816.43024,0.0,122956.74,False,True,0.0,16.430236128622482,06-09 10:30,0.0,1.0
6.0,9.0,10.0,25.55,74.833336,23.0,26.0,25.999565,75.29086,9.6,828.31915,27000.0,136365.44,False,True,0.0,28.3191732697818,06-09 10:40,1.0,1.0
6.0,9.0,10.0,26.1,74.0,23.0,26.0,25.999275,76.32221,9.6,802.5903,27000.0,191117.52,False,True,0.0,2.5902958355814008,06-09 10:50,1.0,1.0
6.0,9.0,11.0,26.2,73.666664,23.0,26.0,25.998878,77.09318,9.6,770.48627,27000.0,219867.28,False,False,0.0,0,06-09 11:00,1.0,1.0
6.0,9.0,11.0,26.3,73.333336,23.0,26.0,25.998604,77.62652,9.6,745.55426,27000.0,241657.8,False,False,0.0,0,06-09 11:10,1.0,1.0
6.0,9.0,11.0,26.4,73.0,23.0,26.0,25.998358,77.979034,9.6,729.0764,27000.0,261465.2,False,False,0.0,0,06-09 11:20,1.0,1.0
6.0,9.0,11.0,26.5,72.666664,23.0,26.0,25.998125,78.20969,9.6,718.4288,27000.0,277505.9,False,False,0.0,0,06-09 11:30,1.0,1.0
6.0,9.0,11.0,26.6,72.333336,23.0,26.0,25.997913,78.36226,9.6,711.1815,27000.0,291490.4,False,False,0.0,0,06-09 11:40,1.0,1.0
6.0,9.0,11.0,26.7,72.0,23.0,26.0,25.997705,78.4637,9.6,705.95026,27000.0,304777.4,False,False,0.0,0,06-09 11:50,1.0,1.0
6.0,9.0,12.0,26.516666,71.5,23.0,26.0,25.99826,77.94191,4.8,679.77405,27000.0,225976.06,False,False,0.0,0,06-09 12:00,1.0,1.0
6.0,9.0,12.0,26.333334,71.0,23.0,26.0,25.998936,77.788635,4.8,685.92224,0.0,190055.4,False,False,0.0,0,06-09 12:10,0.0,1.0
6.0,9.0,12.0,26.15,70.5,23.0,26.0,25.999102,77.94441,4.8,714.81915,0.0,188338.36,False,False,0.0,0,06-09 12:20,0.0,1.0
6.0,9.0,12.0,25.966667,70.0,23.0,26.0,25.999083,78.19808,4.8,751.26483,0.0,186482.14,False,False,0.0,0,06-09 12:30,0.0,1.0
6.0,9.0,12.0,25.783333,69.5,23.0,26.0,25.999084,78.4327,4.8,787.6867,0.0,184498.55,False,False,0.0,0,06-09 12:40,0.0,1.0
6.0,9.0,12.0,25.6,69.0,23.0,26.0,25.999104,78.615875,4.8,822.15656,0.0,182333.66,False,True,0.0,22.156550922979818,06-09 12:50,0.0,1.0
6.0,9.0,13.0,25.5,68.666664,23.0,26.0,25.998991,77.33404,7.68,805.2117,27000.0,222483.34,False,True,0.0,5.211695735486387,06-09 13:00,1.0,1.0
6.0,9.0,13.0,25.4,68.333336,23.0,26.0,25.998991,75.39545,7.68,764.7277,27000.0,218111.0,False,False,0.0,0,06-09 13:10,1.0,1.0
6.0,9.0,13.0,25.3,68.0,23.0,26.0,25.999147,73.53858,7.68,725.91675,27000.0,212954.53,False,False,0.0,0,06-09 13:20,1.0,1.0
6.0,9.0,13.0,25.2,67.666664,23.0,26.0,25.999195,72.00705,7.68,697.3846,27000.0,211245.36,False,False,0.0,0,06-09 13:30,1.0,1.0
6.0,9.0,13.0,25.1,67.333336,23.0,26.0,25.99897,71.83124,7.68,722.993,0.0,239573.48,False,False,0.0,0,06-09 13:40,0.0,1.0
6.0,9.0,13.0,25.0,67.0,23.0,26.0,25.998503,72.389336,7.68,778.7019,0.0,246925.31,False,False,0.0,0,06-09 13:50,0.0,1.0
6.0,9.0,14.0,24.9,67.333336,23.0,26.0,25.998241,73.11321,7.68,842.1523,0.0,255110.38,False,True,0.0,42.15226867734691,06-09 14:00,0.0,1.0
6.0,9.0,14.0,24.8,67.666664,23.0,26.0,25.998507,72.34987,7.68,834.0756,27000.0,224562.3,False,True,0.0,34.07560383870941,06-09 14:10,1.0,1.0
6.0,9.0,14.0,24.7,68.0,23.0,26.0,25.998882,70.89954,7.68,789.3477,27000.0,228900.69,False,False,0.0,0,06-09 14:20,1.0,1.0
6.0,9.0,14.0,24.6,68.333336,23.0,26.0,25.998974,69.530815,7.68,743.17413,27000.0,230592.05,False,False,0.0,0,06-09 14:30,1.0,1.0
6.0,9.0,14.0,24.5,68.666664,23.0,26.0,25.998974,68.51016,7.68,708.7453,27000.0,230096.14,False,False,0.0,0,06-09 14:40,1.0,1.0
6.0,9.0,14.0,24.4,69.0,23.0,26.0,25.998947,67.80803,7.68,685.8591,27000.0,228636.06,False,False,0.0,0,06-09 14:50,1.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.998472,67.977196,7.68,714.2857,0.0,289051.03,False,False,0.0,0,06-09 15:00,0.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.997753,68.59968,7.68,770.862,0.0,294228.8,False,False,0.0,0,06-09 15:10,0.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.997541,69.319695,7.68,834.4844,0.0,298832.28,False,True,0.0,34.484370192747406,06-09 15:20,0.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.998116,69.06809,7.68,827.5293,27000.0,245386.31,False,True,0.0,27.52927805059369,06-09 15:30,1.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.998617,68.34436,7.68,784.3495,27000.0,244988.3,False,False,0.0,0,06-09 15:40,1.0,1.0
6.0,9.0,15.0,24.4,69.0,23.0,26.0,25.998743,67.64163,7.68,739.5739,27000.0,240271.72,False,False,0.0,0,06-09 15:50,1.0,1.0
6.0,9.0,16.0,24.216667,69.333336,23.0,26.0,25.998865,67.08905,7.68,706.16235,27000.0,225021.33,False,False,0.0,0,06-09 16:00,1.0,1.0
6.0,9.0,16.0,24.033333,69.666664,23.0,26.0,25.999016,66.65802,7.68,683.9438,27000.0,209229.69,False,False,0.0,0,06-09 16:10,1.0,1.0
6.0,9.0,16.0,23.85,70.0,23.0,26.0,25.998676,66.94143,7.68,712.61755,0.0,270676.53,False,False,0.0,0,06-09 16:20,0.0,1.0
6.0,9.0,16.0,23.666666,70.333336,23.0,26.0,25.998152,67.632225,7.68,769.2369,0.0,259879.56,False,False,0.0,0,06-09 16:30,0.0,1.0
6.0,9.0,16.0,23.483334,70.666664,23.0,26.0,25.998196,68.43328,7.68,832.842,0.0,250266.42,False,True,0.0,32.841997652437385,06-09 16:40,0.0,1.0
6.0,9.0,16.0,23.3,71.0,23.0,26.0,25.99914,68.1284,7.68,825.8497,27000.0,139430.1,False,True,0.0,25.849673198726236,06-09 16:50,1.0,1.0
6.0,9.0,17.0,22.933332,71.833336,23.0,26.0,25.999937,67.23718,6.72,778.1441,27000.0,31334.152,False,False,0.0,0,06-09 17:00,1.0,1.0
6.0,9.0,17.0,22.566668,72.666664,23.0,26.0,25.978155,66.350624,6.72,727.2126,27000.0,11872.463,False,False,0.0,0,06-09 17:10,1.0,1.0
6.0,9.0,17.0,22.2,73.5,23.0,26.0,25.898853,65.77928,6.72,688.4403,27000.0,11872.463,False,False,0.0,0,06-09 17:20,1.0,1.0
6.0,9.0,17.0,21.833334,74.333336,23.0,26.0,25.997505,65.62733,6.72,704.9434,0.0,64521.008,False,False,0.0,0,06-09 17:30,0.0,1.0
6.0,9.0,17.0,21.466667,75.166664,23.0,26.0,25.999804,66.43111,6.72,752.048,0.0,102249.09,False,False,0.0,0,06-09 17:40,0.0,1.0
6.0,9.0,17.0,21.1,76.0,23.0,26.0,25.999857,67.43147,6.72,807.13135,0.0,61862.383,False,True,0.0,7.131348789232675,06-09 17:50,0.0,1.0
6.0,9.0,18.0,21.016666,77.333336,23.0,26.0,25.238842,69.07726,3.8400002,736.8507,13500.0,13607.555,False,False,0.0,0,06-09 18:00,1.0,1.0
6.0,9.0,18.0,20.933332,78.666664,23.0,26.0,24.805693,69.022835,3.8400002,670.53033,13500.0,15333.126,False,False,0.0,0,06-09 18:10,1.0,1.0
6.0,9.0,18.0,20.85,80.0,23.0,26.0,24.903826,68.36364,3.8400002,670.07074,0.0,13207.256,False,False,0.0,0,06-09 18:20,0.0,1.0
6.0,9.0,18.0,20.766666,81.333336,23.0,26.0,25.060778,68.01026,3.8400002,687.81396,0.0,11872.463,False,False,0.0,0,06-09 18:30,0.0,1.0
6.0,9.0,18.0,20.683332,82.666664,23.0,26.0,25.105148,68.478195,3.8400002,716.611,0.0,13734.193,False,False,0.0,0,06-09 18:40,0.0,1.0
6.0,9.0,18.0,20.6,84.0,23.0,26.0,25.06556,69.34938,3.8400002,745.7505,0.0,11872.463,False,False,0.0,0,06-09 18:50,0.0,1.0
6.0,9.0,19.0,20.5,85.0,23.0,26.0,25.005009,70.27807,3.8400002,772.68774,0.0,11872.463,False,False,0.0,0,06-09 19:00,0.0,1.0
6.0,9.0,19.0,20.4,86.0,23.0,26.0,24.948055,71.15862,3.8400002,797.76965,0.0,11872.463,False,False,0.0,0,06-09 19:10,0.0,1.0
6.0,9.0,19.0,20.3,87.0,23.0,26.0,24.896456,71.99673,3.8400002,821.6699,0.0,11872.463,False,True,0.0,21.669923540239893,06-09 19:20,0.0,1.0
6.0,9.0,19.0,20.2,88.0,23.0,26.0,24.32462,73.9041,3.8400002,752.2599,13500.0,13200.215,False,False,0.0,0,06-09 19:30,1.0,1.0
6.0,9.0,19.0,20.1,89.0,23.0,26.0,24.005379,74.51087,3.8400002,681.9092,13500.0,14426.108,False,False,0.0,0,06-09 19:40,1.0,1.0
6.0,9.0,19.0,20.0,90.0,23.0,26.0,24.172068,73.86886,3.8400002,678.1325,0.0,12861.772,False,False,0.0,0,06-09 19:50,0.0,1.0
6.0,9.0,20.0,20.1,90.0,23.0,26.0,24.185015,74.057205,1.92,683.8987,0.0,13856.296,False,False,0.0,0,06-09 20:00,0.0,1.0
6.0,9.0,20.0,20.2,90.0,23.0,26.0,24.09326,74.78843,1.92,696.023,0.0,11872.463,False,False,0.0,0,06-09 20:10,0.0,1.0
6.0,9.0,20.0,20.3,90.0,23.0,26.0,23.996622,75.536415,1.92,707.32513,0.0,11872.463,False,False,0.0,0,06-09 20:20,0.0,1.0
6.0,9.0,20.0,20.4,90.0,23.0,26.0,23.930216,76.13315,1.92,716.8545,0.0,11872.463,False,False,0.0,0,06-09 20:30,0.0,1.0
6.0,9.0,20.0,20.5,90.0,23.0,26.0,23.88458,76.62984,1.92,725.29974,0.0,11872.463,False,False,0.0,0,06-09 20:40,0.0,1.0
6.0,9.0,20.0,20.6,90.0,23.0,26.0,23.846537,77.094185,1.92,733.253,0.0,11872.463,False,False,0.0,0,06-09 20:50,0.0,1.0
6.0,9.0,21.0,20.5,90.5,23.0,26.0,23.798756,77.58797,1.92,740.9545,0.0,11872.463,False,False,0.0,0,06-09 21:00,0.0,1.0
6.0,9.0,21.0,20.4,91.0,23.0,26.0,23.739761,78.127106,1.92,748.4513,0.0,11872.463,False,False,0.0,0,06-09 21:10,0.0,1.0
6.0,9.0,21.0,20.3,91.5,23.0,26.0,23.674355,78.68789,1.92,755.7341,0.0,11872.463,False,False,0.0,0,06-09 21:20,0.0,1.0
6.0,9.0,21.0,20.2,92.0,23.0,26.0,23.605814,79.2549,1.92,762.7932,0.0,11872.463,False,False,0.0,0,06-09 21:30,0.0,1.0
6.0,9.0,21.0,20.1,92.5,23.0,26.0,23.535072,79.82412,1.92,769.6286,0.0,11872.463,False,False,0.0,0,06-09 21:40,0.0,1.0
6.0,9.0,21.0,20.0,93.0,23.0,26.0,23.46219,80.395706,1.92,776.2457,0.0,11872.463,False,False,0.0,0,06-09 21:50,0.0,1.0
6.0,9.0,22.0,20.0,93.666664,23.0,26.0,23.053804,82.318924,1.92,753.81665,0.0,12820.073,False,False,0.0,0,06-09 22:00,0.0,1.0
6.0,9.0,22.0,20.0,94.333336,23.0,26.0,23.001299,82.48121,1.92,735.0396,0.0,64265.027,False,False,0.0,0,06-09 22:10,0.0,1.0
6.0,9.0,22.0,20.0,95.0,23.0,26.0,23.000025,82.38804,1.92,710.6942,0.0,82555.76,False,False,0.0,0,06-09 22:20,0.0,1.0
6.0,9.0,22.0,20.0,95.666664,23.0,26.0,22.999994,82.370834,1.92,689.7925,0.0,78981.46,True,False,5.475350896233522e-06,0,06-09 22:30,0.0,1.0
6.0,9.0,22.0,20.0,96.333336,23.0,26.0,22.999998,82.43207,1.92,672.14795,0.0,92537.94,True,False,1.397008823289525e-06,0,06-09 22:40,0.0,1.0
6.0,9.0,22.0,20.0,97.0,23.0,26.0,23.000006,82.55778,1.92,656.9836,0.0,99142.83,False,False,0.0,0,06-09 22:50,0.0,1.0
6.0,9.0,23.0,20.1,95.833336,23.0,26.0,23.000013,82.45037,0.0,633.92554,0.0,133271.47,False,False,0.0,0,06-09 23:00,0.0,1.0
6.0,9.0,23.0,20.2,94.666664,5.0,50.0,22.527214,84.55129,0.0,615.3911,0.0,0.0,False,False,0.0,0,06-09 23:10,0.0,0.0
6.0,9.0,23.0,20.3,93.5,5.0,50.0,22.245512,85.61932,0.0,587.0888,0.0,0.0,False,False,0.0,0,06-09 23:20,0.0,0.0
6.0,9.0,23.0,20.4,92.333336,5.0,50.0,22.111868,85.98776,0.0,564.8628,0.0,0.0,False,False,0.0,0,06-09 23:30,0.0,0.0
6.0,9.0,23.0,20.5,91.166664,5.0,50.0,22.037392,85.94371,0.0,541.067,0.0,0.0,False,False,0.0,0,06-09 23:40,0.0,0.0
6.0,9.0,23.0,20.6,90.0,5.0,50.0,21.986538,85.76937,0.0,522.0141,0.0,0.0,False,False,0.0,0,06-09 23:50,0.0,0.0
6.0,20.0,0.0,22.8,68.666664,5.0,50.0,22.628212,64.73942,0.0,402.36417,0.0,0.0,False,False,0.0,0,06-20 00:10,0.0,0.0
6.0,20.0,0.0,23.35,70.0,5.0,50.0,22.744099,65.176834,0.0,402.03802,0.0,0.0,False,False,0.0,0,06-20 00:20,0.0,0.0
6.0,20.0,0.0,23.9,71.333336,5.0,50.0,22.866081,65.92227,0.0,401.8192,0.0,0.0,False,False,0.0,0,06-20 00:30,0.0,0.0
6.0,20.0,0.0,24.45,72.666664,5.0,50.0,22.998253,66.943855,0.0,401.61905,0.0,0.0,False,False,0.0,0,06-20 00:40,0.0,0.0
6.0,20.0,0.0,25.0,74.0,5.0,50.0,23.140684,68.21903,0.0,401.42578,0.0,0.0,False,False,0.0,0,06-20 00:50,0.0,0.0
6.0,20.0,1.0,24.9,74.333336,5.0,50.0,23.238686,69.62895,0.0,401.2467,0.0,0.0,False,False,0.0,0,06-20 01:00,0.0,0.0
6.0,20.0,1.0,24.8,74.666664,5.0,50.0,23.289566,71.03445,0.0,401.08713,0.0,0.0,False,False,0.0,0,06-20 01:10,0.0,0.0
6.0,20.0,1.0,24.7,75.0,5.0,50.0,23.313555,72.31759,0.0,400.9477,0.0,0.0,False,False,0.0,0,06-20 01:20,0.0,0.0
6.0,20.0,1.0,24.6,75.333336,5.0,50.0,23.324564,73.4452,0.0,400.82648,0.0,0.0,False,False,0.0,0,06-20 01:30,0.0,0.0
6.0,20.0,1.0,24.5,75.666664,5.0,50.0,23.326973,74.434875,0.0,400.72104,0.0,0.0,False,False,0.0,0,06-20 01:40,0.0,0.0
6.0,20.0,1.0,24.4,76.0,5.0,50.0,23.32153,75.31346,0.0,400.6291,0.0,0.0,False,False,0.0,0,06-20 01:50,0.0,0.0
6.0,20.0,2.0,24.4,76.5,5.0,50.0,23.315617,76.115326,0.0,400.5489,0.0,0.0,False,False,0.0,0,06-20 02:00,0.0,0.0
6.0,20.0,2.0,24.4,77.0,5.0,50.0,23.310387,76.87559,0.0,400.47888,0.0,0.0,False,False,0.0,0,06-20 02:10,0.0,0.0
6.0,20.0,2.0,24.4,77.5,5.0,50.0,23.304268,77.61676,0.0,400.4178,0.0,0.0,False,False,0.0,0,06-20 02:20,0.0,0.0
6.0,20.0,2.0,24.4,78.0,5.0,50.0,23.296324,78.34724,0.0,400.36447,0.0,0.0,False,False,0.0,0,06-20 02:30,0.0,0.0
6.0,20.0,2.0,24.4,78.5,5.0,50.0,23.286617,79.068016,0.0,400.318,0.0,0.0,False,False,0.0,0,06-20 02:40,0.0,0.0
6.0,20.0,2.0,24.4,79.0,5.0,50.0,23.275524,79.77878,0.0,400.2774,0.0,0.0,False,False,0.0,0,06-20 02:50,0.0,0.0
6.0,20.0,3.0,24.4,78.5,5.0,50.0,23.264389,80.38805,0.0,400.242,0.0,0.0,False,False,0.0,0,06-20 03:00,0.0,0.0
6.0,20.0,3.0,24.4,78.0,5.0,50.0,23.253822,80.86962,0.0,400.21112,0.0,0.0,False,False,0.0,0,06-20 03:10,0.0,0.0
6.0,20.0,3.0,24.4,77.5,5.0,50.0,23.243727,81.223,0.0,400.18417,0.0,0.0,False,False,0.0,0,06-20 03:20,0.0,0.0
6.0,20.0,3.0,24.4,77.0,5.0,50.0,23.233871,81.46359,0.0,400.16068,0.0,0.0,False,False,0.0,0,06-20 03:30,0.0,0.0
6.0,20.0,3.0,24.4,76.5,5.0,50.0,23.22415,81.60824,0.0,400.14014,0.0,0.0,False,False,0.0,0,06-20 03:40,0.0,0.0
6.0,20.0,3.0,24.4,76.0,5.0,50.0,23.21455,81.67077,0.0,400.12225,0.0,0.0,False,False,0.0,0,06-20 03:50,0.0,0.0
6.0,20.0,4.0,24.4,76.0,5.0,50.0,23.205568,81.709885,0.0,400.10663,0.0,0.0,False,False,0.0,0,06-20 04:00,0.0,0.0
6.0,20.0,4.0,24.4,76.0,5.0,50.0,23.197405,81.73889,0.0,400.09302,0.0,0.0,False,False,0.0,0,06-20 04:10,0.0,0.0
6.0,20.0,4.0,24.4,76.0,5.0,50.0,23.19444,81.7452,0.0,400.08115,0.0,0.0,False,False,0.0,0,06-20 04:20,0.0,0.0
6.0,20.0,4.0,24.4,76.0,5.0,50.0,23.19875,81.718956,0.0,400.07077,0.0,0.0,False,False,0.0,0,06-20 04:30,0.0,0.0
6.0,20.0,4.0,24.4,76.0,5.0,50.0,23.209517,81.662674,0.0,400.06174,0.0,0.0,False,False,0.0,0,06-20 04:40,0.0,0.0
6.0,20.0,4.0,24.4,76.0,5.0,50.0,23.223759,81.59003,0.0,400.05383,0.0,0.0,False,False,0.0,0,06-20 04:50,0.0,0.0
6.0,20.0,5.0,24.5,76.0,5.0,50.0,23.272219,81.39606,0.0,400.04697,0.0,0.0,False,False,0.0,0,06-20 05:00,0.0,0.0
6.0,20.0,5.0,24.6,76.0,5.0,50.0,23.326624,81.22382,0.0,400.041,0.0,0.0,False,False,0.0,0,06-20 05:10,0.0,0.0
6.0,20.0,5.0,24.7,76.0,5.0,50.0,23.374186,81.137085,0.0,400.03574,0.0,0.0,False,False,0.0,0,06-20 05:20,0.0,0.0
6.0,20.0,5.0,24.8,76.0,5.0,50.0,23.423264,81.088844,0.0,400.0312,0.0,0.0,False,False,0.0,0,06-20 05:30,0.0,0.0
6.0,20.0,5.0,24.9,76.0,5.0,50.0,23.480192,81.04128,0.0,400.0272,0.0,0.0,False,False,0.0,0,06-20 05:40,0.0,0.0
6.0,20.0,5.0,25.0,76.0,5.0,50.0,23.545383,80.98667,0.0,400.02374,0.0,0.0,False,False,0.0,0,06-20 05:50,0.0,0.0
6.0,20.0,6.0,25.0,76.0,5.0,50.0,23.602556,80.96043,0.96000004,405.42206,0.0,0.0,False,False,0.0,0,06-20 06:00,0.0,0.0
6.0,20.0,6.0,25.0,76.0,23.0,26.0,23.660109,80.91077,0.96000004,413.7126,0.0,17672.16,False,False,0.0,0,06-20 06:10,0.0,1.0
6.0,20.0,6.0,25.0,76.0,23.0,26.0,23.735485,80.764755,0.96000004,422.6632,0.0,11872.463,False,False,0.0,0,06-20 06:20,0.0,1.0
6.0,20.0,6.0,25.0,76.0,23.0,26.0,23.812265,80.60674,0.96000004,431.35773,0.0,11872.463,False,False,0.0,0,06-20 06:30,0.0,1.0
6.0,20.0,6.0,25.0,76.0,23.0,26.0,23.881985,80.47831,0.96000004,439.63425,0.0,11872.463,False,False,0.0,0,06-20 06:40,0.0,1.0
6.0,20.0,6.0,25.0,76.0,23.0,26.0,23.945679,80.373955,0.96000004,447.55972,0.0,11872.463,False,False,0.0,0,06-20 06:50,0.0,1.0
6.0,20.0,7.0,25.1,75.666664,23.0,26.0,24.143934,79.729095,1.9200001,460.3681,0.0,11872.463,False,False,0.0,0,06-20 07:00,0.0,1.0
6.0,20.0,7.0,25.2,75.333336,23.0,26.0,24.338755,79.16531,1.9200001,475.92606,0.0,14353.71,False,False,0.0,0,06-20 07:10,0.0,1.0
6.0,20.0,7.0,25.3,75.0,23.0,26.0,24.482338,78.86336,1.9200001,492.01926,0.0,14312.769,False,False,0.0,0,06-20 07:20,0.0,1.0
6.0,20.0,7.0,25.4,74.666664,23.0,26.0,24.612917,78.62163,1.9200001,507.6802,0.0,13673.024,False,False,0.0,0,06-20 07:30,0.0,1.0
6.0,20.0,7.0,25.5,74.333336,23.0,26.0,24.75097,78.33918,1.9200001,522.7166,0.0,13511.904,False,False,0.0,0,06-20 07:40,0.0,1.0
6.0,20.0,7.0,25.6,74.0,23.0,26.0,24.904045,77.98172,1.9200001,537.18933,0.0,13608.174,False,False,0.0,0,06-20 07:50,0.0,1.0
6.0,20.0,8.0,25.866667,73.166664,23.0,26.0,25.997444,74.40029,8.16,598.9601,0.0,71568.37,False,False,0.0,0,06-20 08:00,0.0,1.0
6.0,20.0,8.0,26.133333,72.333336,23.0,26.0,25.99855,74.923195,8.16,634.82635,0.0,275644.56,False,False,0.0,0,06-20 08:10,0.0,1.0
6.0,20.0,8.0,26.4,71.5,23.0,26.0,25.997707,75.86683,8.16,704.862,0.0,294963.78,False,False,0.0,0,06-20 08:20,0.0,1.0
6.0,20.0,8.0,26.666666,70.666664,23.0,26.0,25.99734,76.71143,8.16,774.7196,0.0,305218.78,False,False,0.0,0,06-20 08:30,0.0,1.0
6.0,20.0,8.0,26.933332,69.833336,23.0,26.0,25.996868,77.42719,8.16,841.745,0.0,344684.4,False,True,0.0,41.74502126863183,06-20 08:40,0.0,1.0
6.0,20.0,8.0,27.2,69.0,23.0,26.0,25.99594,77.40036,8.16,836.38904,27000.0,425450.16,False,True,0.0,36.38900894871324,06-20 08:50,1.0,1.0
6.0,20.0,9.0,27.383333,68.0,23.0,26.0,25.994692,77.06421,9.6,801.72345,27000.0,462385.2,False,True,0.0,1.7234621723985128,06-20 09:00,1.0,1.0
6.0,20.0,9.0,27.566668,67.0,23.0,26.0,25.99404,76.6568,9.6,767.9386,27000.0,480868.62,False,False,0.0,0,06-20 09:10,1.0,1.0
6.0,20.0,9.0,27.75,66.0,23.0,26.0,25.993605,76.25281,9.6,744.1011,27000.0,497353.97,False,False,0.0,0,06-20 09:20,1.0,1.0
6.0,20.0,9.0,27.933332,65.0,23.0,26.0,25.993153,75.85051,9.6,728.9186,27000.0,514955.03,False,False,0.0,0,06-20 09:30,1.0,1.0
6.0,20.0,9.0,28.116667,64.0,23.0,26.0,25.992676,75.435585,9.6,719.07153,27000.0,532317.5,False,False,0.0,0,06-20 09:40,1.0,1.0
6.0,20.0,9.0,28.3,63.0,23.0,26.0,25.9922,75.001335,9.6,712.22723,27000.0,549245.44,False,False,0.0,0,06-20 09:50,1.0,1.0
6.0,20.0,10.0,28.483334,62.666668,23.0,26.0,25.991737,74.65486,9.6,707.22565,27000.0,565413.6,False,False,0.0,0,06-20 10:00,1.0,1.0
6.0,20.0,10.0,28.666666,62.333332,23.0,26.0,25.991236,74.45591,9.6,703.52905,27000.0,581221.56,False,False,0.0,0,06-20 10:10,1.0,1.0
6.0,20.0,10.0,28.85,62.0,23.0,26.0,25.990705,74.387245,9.6,700.82996,27000.0,596751.75,False,False,0.0,0,06-20 10:20,1.0,1.0
6.0,20.0,10.0,29.033333,61.666668,23.0,26.0,25.990187,74.41363,9.6,698.8956,27000.0,610931.25,False,False,0.0,0,06-20 10:30,1.0,1.0
6.0,20.0,10.0,29.216667,61.333332,23.0,26.0,25.991512,74.81106,9.6,744.5989,0.0,483895.62,False,False,0.0,0,06-20 10:40,0.0,1.0
6.0,20.0,10.0,29.4,61.0,23.0,26.0,25.993248,75.40601,9.6,817.8118,0.0,488253.44,False,True,0.0,17.811848966131606,06-20 10:50,0.0,1.0
6.0,20.0,11.0,29.5,60.666668,23.0,26.0,25.991482,75.61163,9.6,830.0674,27000.0,643567.8,False,True,0.0,30.067364569151096,06-20 11:00,1.0,1.0
6.0,20.0,11.0,29.6,60.333332,23.0,26.0,25.988583,75.53943,9.6,805.0232,27000.0,649870.5,False,True,0.0,5.023189994125687,06-20 11:10,1.0,1.0
6.0,20.0,11.0,29.7,60.0,23.0,26.0,25.988443,75.38085,9.6,773.54614,27000.0,654369.8,False,False,0.0,0,06-20 11:20,1.0,1.0
6.0,20.0,11.0,29.8,59.666668,23.0,26.0,25.988323,75.24645,9.6,749.0319,27000.0,659848.94,False,False,0.0,0,06-20 11:30,1.0,1.0
6.0,20.0,11.0,29.9,59.333332,23.0,26.0,25.98815,75.15201,9.6,732.7828,27000.0,665406.1,False,False,0.0,0,06-20 11:40,1.0,1.0
6.0,20.0,11.0,30.0,59.0,23.0,26.0,25.987906,75.0799,9.6,722.24457,27000.0,673705.25,False,False,0.0,0,06-20 11:50,1.0,1.0
6.0,20.0,12.0,30.183332,58.666668,23.0,26.0,25.988829,74.64175,4.8,692.78534,27000.0,621886.9,False,False,0.0,0,06-20 12:00,1.0,1.0
6.0,20.0,12.0,30.366667,58.333332,23.0,26.0,25.992405,74.27016,4.8,697.7305,0.0,446004.7,False,False,0.0,0,06-20 12:10,0.0,1.0
6.0,20.0,12.0,30.55,58.0,23.0,26.0,25.99467,74.00757,4.8,726.3558,0.0,456831.34,False,False,0.0,0,06-20 12:20,0.0,1.0
