months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,20.0,12.0,30.733334,57.666668,23.0,26.0,25.994438,73.797325,4.8,762.75757,0.0,469732.7,False,False,0.0,0,06-20 12:30,0.0,1.0
6.0,20.0,12.0,30.916666,57.333332,23.0,26.0,25.994118,73.58557,4.8,799.1389,0.0,483261.16,False,False,0.0,0,06-20 12:40,0.0,1.0
6.0,20.0,12.0,31.1,57.0,23.0,26.0,25.993773,73.35473,4.8,833.5597,0.0,498096.38,False,True,0.0,33.559663070140346,06-20 12:50,0.0,1.0
6.0,20.0,13.0,31.283333,56.5,23.0,26.0,25.990263,73.51484,7.68,816.36835,27000.0,785791.0,False,True,0.0,16.368342842907964,06-20 13:00,1.0,1.0
6.0,20.0,13.0,31.466667,56.0,23.0,26.0,25.98309,73.83671,7.68,775.4588,27000.0,812340.94,False,False,0.0,0,06-20 13:10,1.0,1.0
6.0,20.0,13.0,31.65,55.5,23.0,26.0,25.978868,74.10949,7.68,736.1042,27000.0,830400.0,False,False,0.0,0,06-20 13:20,1.0,1.0
6.0,20.0,13.0,31.833334,55.0,23.0,26.0,25.977715,74.2712,7.68,706.99426,27000.0,851431.4,False,False,0.0,0,06-20 13:30,1.0,1.0
6.0,20.0,13.0,32.016666,54.5,23.0,26.0,25.976568,74.345215,7.68,687.3436,27000.0,872726.44,False,False,0.0,0,06-20 13:40,1.0,1.0
6.0,20.0,13.0,32.2,54.0,23.0,26.0,25.981426,74.31847,7.68,716.9165,0.0,635417.56,False,False,0.0,0,06-20 13:50,0.0,1.0
6.0,20.0,14.0,32.2,54.0,23.0,26.0,25.986834,74.24798,7.68,773.7475,0.0,642581.8,False,False,0.0,0,06-20 14:00,0.0,1.0
6.0,20.0,14.0,32.2,54.0,23.0,26.0,25.986681,74.17822,7.68,837.4769,0.0,650355.6,False,True,0.0,37.476939781863166,06-20 14:10,0.0,1.0
6.0,20.0,14.0,32.2,54.0,23.0,26.0,25.98217,74.15839,7.68,831.9977,27000.0,910953.1,False,True,0.0,31.997670226957666,06-20 14:20,1.0,1.0
6.0,20.0,14.0,32.2,54.0,23.0,26.0,25.973799,74.17488,7.68,790.6064,27000.0,914794.2,False,False,0.0,0,06-20 14:30,1.0,1.0
6.0,20.0,14.0,32.2,54.0,23.0,26.0,25.973503,74.16713,7.68,747.10065,27000.0,912895.44,False,False,0.0,0,06-20 14:40,1.0,1.0
6.0,20.0,14.0,32.2,54.0,23.0,26.0,25.973589,74.1639,7.68,714.331,27000.0,911642.8,False,False,0.0,0,06-20 14:50,1.0,1.0
6.0,20.0,15.0,32.116665,52.5,23.0,26.0,25.97386,73.797714,7.68,692.28894,27000.0,902994.7,False,False,0.0,0,06-20 15:00,1.0,1.0
6.0,20.0,15.0,32.033333,51.0,23.0,26.0,25.980597,73.44811,7.68,720.9611,0.0,641639.9,False,False,0.0,0,06-20 15:10,0.0,1.0
6.0,20.0,15.0,31.95,49.5,23.0,26.0,25.98702,73.17165,7.68,777.5705,0.0,631934.6,False,False,0.0,0,06-20 15:20,0.0,1.0
6.0,20.0,15.0,31.866667,48.0,23.0,26.0,25.987476,72.928215,7.68,841.2215,0.0,627657.44,False,True,0.0,41.221517817738004,06-20 15:30,0.0,1.0
6.0,20.0,15.0,31.783333,46.5,23.0,26.0,25.983974,71.27465,7.68,834.86664,27000.0,860780.0,False,True,0.0,34.866617316548854,06-20 15:40,1.0,1.0
6.0,20.0,15.0,31.7,45.0,23.0,26.0,25.97833,68.82191,7.68,792.3123,27000.0,850916.2,False,False,0.0,0,06-20 15:50,1.0,1.0
6.0,20.0,16.0,31.7,44.333332,23.0,26.0,25.97961,66.43316,7.68,747.8446,27000.0,845249.5,False,False,0.0,0,06-20 16:00,1.0,1.0
6.0,20.0,16.0,31.7,43.666668,23.0,26.0,25.98045,64.457985,7.68,714.44244,27000.0,844608.94,False,False,0.0,0,06-20 16:10,1.0,1.0
6.0,20.0,16.0,31.7,43.0,23.0,26.0,25.98088,62.87639,7.68,692.07227,27000.0,843164.7,False,False,0.0,0,06-20 16:20,1.0,1.0
6.0,20.0,16.0,31.7,42.333332,23.0,26.0,25.985514,62.306984,7.68,720.6546,0.0,608541.9,False,False,0.0,0,06-20 16:30,0.0,1.0
6.0,20.0,16.0,31.7,41.666668,23.0,26.0,25.989872,62.28731,7.68,777.2745,0.0,607846.06,False,False,0.0,0,06-20 16:40,0.0,1.0
6.0,20.0,16.0,31.7,41.0,23.0,26.0,25.989792,62.420444,7.68,840.96075,0.0,607929.2,False,True,0.0,40.96077738598626,06-20 16:50,0.0,1.0
6.0,20.0,17.0,31.416666,41.333332,23.0,26.0,25.988258,61.471493,6.72,830.1543,27000.0,745488.2,False,True,0.0,30.154310779413095,06-20 17:00,1.0,1.0
6.0,20.0,17.0,31.133333,41.666668,23.0,26.0,25.986332,60.04505,6.72,781.47906,27000.0,721865.25,False,False,0.0,0,06-20 17:10,1.0,1.0
6.0,20.0,17.0,30.85,42.0,23.0,26.0,25.987638,58.717587,6.72,731.563,27000.0,696326.44,False,False,0.0,0,06-20 17:20,1.0,1.0
6.0,20.0,17.0,30.566668,42.333332,23.0,26.0,25.988739,57.693462,6.72,694.09125,27000.0,671173.9,False,False,0.0,0,06-20 17:30,1.0,1.0
6.0,20.0,17.0,30.283333,42.666668,23.0,26.0,25.992031,57.513206,6.72,711.2608,0.0,462607.44,False,False,0.0,0,06-20 17:40,0.0,1.0
6.0,20.0,17.0,30.0,43.0,23.0,26.0,25.994724,57.806488,6.72,758.6233,0.0,447507.0,False,False,0.0,0,06-20 17:50,0.0,1.0
6.0,20.0,18.0,29.716667,43.5,23.0,26.0,25.9964,58.03267,3.8400002,798.38,0.0,315132.56,False,False,0.0,0,06-20 18:00,0.0,1.0
6.0,20.0,18.0,29.433332,44.0,23.0,26.0,25.99808,58.171387,3.8400002,827.7479,0.0,287871.56,False,True,0.0,27.747934689077738,06-20 18:10,0.0,1.0
6.0,20.0,18.0,29.15,44.5,23.0,26.0,25.997692,57.477154,3.8400002,789.9125,27000.0,410043.2,False,False,0.0,0,06-20 18:20,1.0,1.0
6.0,20.0,18.0,28.866667,45.0,23.0,26.0,25.997097,56.463036,3.8400002,724.6846,27000.0,380283.6,False,False,0.0,0,06-20 18:30,1.0,1.0
6.0,20.0,18.0,28.583334,45.5,23.0,26.0,25.99763,55.55138,3.8400002,665.1133,27000.0,351497.56,False,False,0.0,0,06-20 18:40,1.0,1.0
6.0,20.0,18.0,28.3,46.0,23.0,26.0,25.998613,55.354084,3.8400002,656.69244,0.0,215415.4,False,False,0.0,0,06-20 18:50,0.0,1.0
6.0,20.0,19.0,27.85,46.666668,23.0,26.0,25.99922,55.57353,3.8400002,677.98047,0.0,196278.86,False,False,0.0,0,06-20 19:00,0.0,1.0
6.0,20.0,19.0,27.4,47.333332,23.0,26.0,25.999323,55.93234,3.8400002,707.8969,0.0,177230.58,False,False,0.0,0,06-20 19:10,0.0,1.0
6.0,20.0,19.0,26.95,48.0,23.0,26.0,25.999447,56.306454,3.8400002,737.36224,0.0,156502.6,False,False,0.0,0,06-20 19:20,0.0,1.0
6.0,20.0,19.0,26.5,48.666668,23.0,26.0,25.999569,56.668938,3.8400002,764.558,0.0,138157.48,False,False,0.0,0,06-20 19:30,0.0,1.0
6.0,20.0,19.0,26.05,49.333332,23.0,26.0,25.999672,57.024166,3.8400002,789.9852,0.0,120521.734,False,False,0.0,0,06-20 19:40,0.0,1.0
6.0,20.0,19.0,25.6,50.0,23.0,26.0,25.999758,57.379013,3.8400002,814.2827,0.0,103398.87,False,True,0.0,14.28269890397894,06-20 19:50,0.0,1.0
6.0,20.0,20.0,25.033333,52.333332,23.0,26.0,25.90382,56.816284,1.92,768.26196,27000.0,11872.463,False,False,0.0,0,06-20 20:00,1.0,1.0
6.0,20.0,20.0,24.466667,54.666668,23.0,26.0,25.732994,56.053062,1.92,693.2869,27000.0,11872.463,False,False,0.0,0,06-20 20:10,1.0,1.0
6.0,20.0,20.0,23.9,57.0,23.0,26.0,25.65845,55.79821,1.92,661.5147,0.0,13472.398,False,False,0.0,0,06-20 20:20,0.0,1.0
6.0,20.0,20.0,23.333334,59.333332,23.0,26.0,25.59423,56.101334,1.92,661.0214,0.0,11872.463,False,False,0.0,0,06-20 20:30,0.0,1.0
6.0,20.0,20.0,22.766666,61.666668,23.0,26.0,25.495731,56.73398,1.92,671.8311,0.0,11872.463,False,False,0.0,0,06-20 20:40,0.0,1.0
6.0,20.0,20.0,22.2,64.0,23.0,26.0,25.369312,57.488007,1.92,683.8537,0.0,11872.463,False,False,0.0,0,06-20 20:50,0.0,1.0
6.0,20.0,21.0,22.116667,64.333336,23.0,26.0,25.257708,58.15706,1.92,694.4591,0.0,13058.565,False,False,0.0,0,06-20 21:00,0.0,1.0
6.0,20.0,21.0,22.033333,64.666664,23.0,26.0,25.16574,58.733982,1.92,703.82306,0.0,12919.702,False,False,0.0,0,06-20 21:10,0.0,1.0
6.0,20.0,21.0,21.95,65.0,23.0,26.0,25.081823,59.268604,1.92,712.5208,0.0,11872.463,False,False,0.0,0,06-20 21:20,0.0,1.0
6.0,20.0,21.0,21.866667,65.333336,23.0,26.0,25.00255,59.77892,1.92,720.8777,0.0,11872.463,False,False,0.0,0,06-20 21:30,0.0,1.0
6.0,20.0,21.0,21.783333,65.666664,23.0,26.0,24.927195,60.26939,1.92,728.9955,0.0,11872.463,False,False,0.0,0,06-20 21:40,0.0,1.0
6.0,20.0,21.0,21.7,66.0,23.0,26.0,24.8552,60.742043,1.92,736.8838,0.0,11872.463,False,False,0.0,0,06-20 21:50,0.0,1.0
6.0,20.0,22.0,21.516666,67.666664,23.0,26.0,24.440548,62.107864,1.92,717.82117,0.0,12829.42,False,False,0.0,0,06-20 22:00,0.0,1.0
6.0,20.0,22.0,21.333334,69.333336,23.0,26.0,24.165958,62.911793,1.92,695.7494,0.0,13808.717,False,False,0.0,0,06-20 22:10,0.0,1.0
6.0,20.0,22.0,21.15,71.0,23.0,26.0,24.008598,63.39081,1.92,680.3345,0.0,12812.075,False,False,0.0,0,06-20 22:20,0.0,1.0
6.0,20.0,22.0,20.966667,72.666664,23.0,26.0,23.877419,63.842537,1.92,662.9646,0.0,13348.643,False,False,0.0,0,06-20 22:30,0.0,1.0
6.0,20.0,22.0,20.783333,74.333336,23.0,26.0,23.759909,64.35161,1.92,648.55646,0.0,13103.104,False,False,0.0,0,06-20 22:40,0.0,1.0
6.0,20.0,22.0,20.6,76.0,23.0,26.0,23.637365,64.965706,1.92,636.24133,0.0,12975.029,False,False,0.0,0,06-20 22:50,0.0,1.0
6.0,20.0,23.0,20.783333,74.333336,23.0,26.0,23.462336,65.554726,0.0,615.6786,0.0,13022.404,False,False,0.0,0,06-20 23:00,0.0,1.0
6.0,20.0,23.0,20.966667,72.666664,5.0,50.0,23.303194,65.88186,0.0,590.4446,0.0,0.0,False,False,0.0,0,06-20 23:10,0.0,0.0
6.0,20.0,23.0,21.15,71.0,5.0,50.0,23.198608,65.88015,0.0,565.6237,0.0,0.0,False,False,0.0,0,06-20 23:20,0.0,0.0
6.0,20.0,23.0,21.333334,69.333336,5.0,50.0,23.134142,65.659874,0.0,543.58655,0.0,0.0,False,False,0.0,0,06-20 23:30,0.0,0.0
6.0,20.0,23.0,21.516666,67.666664,5.0,50.0,23.088566,65.32465,0.0,524.67847,0.0,0.0,False,False,0.0,0,06-20 23:40,0.0,0.0
6.0,20.0,23.0,21.7,66.0,5.0,50.0,23.051823,64.91737,0.0,508.4816,0.0,0.0,False,False,0.0,0,06-20 23:50,0.0,0.0
6.0,21.0,0.0,21.416666,66.833336,5.0,50.0,22.951378,64.76107,0.0,494.49112,0.0,0.0,False,False,0.0,0,06-21 00:00,0.0,0.0
6.0,21.0,0.0,21.133333,67.666664,5.0,50.0,22.826376,64.72269,0.0,482.3256,0.0,0.0,False,False,0.0,0,06-21 00:10,0.0,0.0
6.0,21.0,0.0,20.85,68.5,5.0,50.0,22.70416,64.699295,0.0,471.71744,0.0,0.0,False,False,0.0,0,06-21 00:20,0.0,0.0
6.0,21.0,0.0,20.566668,69.333336,5.0,50.0,22.586391,64.68071,0.0,462.4641,0.0,0.0,False,False,0.0,0,06-21 00:30,0.0,0.0
6.0,21.0,0.0,20.283333,70.166664,5.0,50.0,22.46777,64.682556,0.0,454.3965,0.0,0.0,False,False,0.0,0,06-21 00:40,0.0,0.0
6.0,21.0,0.0,20.0,71.0,5.0,50.0,22.345886,64.710014,0.0,447.3662,0.0,0.0,False,False,0.0,0,06-21 00:50,0.0,0.0
6.0,21.0,1.0,20.0,71.333336,5.0,50.0,22.242527,64.72017,0.0,441.24457,0.0,0.0,False,False,0.0,0,06-21 01:00,0.0,0.0
6.0,21.0,1.0,20.0,71.666664,5.0,50.0,22.159386,64.72916,0.0,435.91623,0.0,0.0,False,False,0.0,0,06-21 01:10,0.0,0.0
6.0,21.0,1.0,20.0,72.0,5.0,50.0,22.0853,64.782135,0.0,431.27844,0.0,0.0,False,False,0.0,0,06-21 01:20,0.0,0.0
6.0,21.0,1.0,20.0,72.333336,5.0,50.0,22.018053,64.87941,0.0,427.24124,0.0,0.0,False,False,0.0,0,06-21 01:30,0.0,0.0
6.0,21.0,1.0,20.0,72.666664,5.0,50.0,21.956467,65.01565,0.0,423.72638,0.0,0.0,False,False,0.0,0,06-21 01:40,0.0,0.0
6.0,21.0,1.0,20.0,73.0,5.0,50.0,21.899368,65.18694,0.0,420.66586,0.0,0.0,False,False,0.0,0,06-21 01:50,0.0,0.0
6.0,21.0,2.0,20.183332,72.166664,5.0,50.0,21.859074,65.31581,0.0,418.00146,0.0,0.0,False,False,0.0,0,06-21 02:00,0.0,0.0
6.0,21.0,2.0,20.366667,71.333336,5.0,50.0,21.835545,65.38428,0.0,415.682,0.0,0.0,False,False,0.0,0,06-21 02:10,0.0,0.0
6.0,21.0,2.0,20.55,70.5,5.0,50.0,21.823208,65.40753,0.0,413.66275,0.0,0.0,False,False,0.0,0,06-21 02:20,0.0,0.0
6.0,21.0,2.0,20.733334,69.666664,5.0,50.0,21.817963,65.4002,0.0,411.90463,0.0,0.0,False,False,0.0,0,06-21 02:30,0.0,0.0
6.0,21.0,2.0,20.916666,68.833336,5.0,50.0,21.818235,65.36815,0.0,410.37363,0.0,0.0,False,False,0.0,0,06-21 02:40,0.0,0.0
6.0,21.0,2.0,21.1,68.0,5.0,50.0,21.823515,65.312965,0.0,409.0403,0.0,0.0,False,False,0.0,0,06-21 02:50,0.0,0.0
6.0,21.0,3.0,21.016666,68.0,5.0,50.0,21.813385,65.307236,0.0,407.87848,0.0,0.0,False,False,0.0,0,06-21 03:00,0.0,0.0
6.0,21.0,3.0,20.933332,68.0,5.0,50.0,21.78677,65.33421,0.0,406.86578,0.0,0.0,False,False,0.0,0,06-21 03:10,0.0,0.0
6.0,21.0,3.0,20.85,68.0,5.0,50.0,21.751177,65.363716,0.0,405.98303,0.0,0.0,False,False,0.0,0,06-21 03:20,0.0,0.0
6.0,21.0,3.0,20.766666,68.0,5.0,50.0,21.71177,65.37901,0.0,405.21356,0.0,0.0,False,False,0.0,0,06-21 03:30,0.0,0.0
6.0,21.0,3.0,20.683332,68.0,5.0,50.0,21.67007,65.378395,0.0,404.54294,0.0,0.0,False,False,0.0,0,06-21 03:40,0.0,0.0
6.0,21.0,3.0,20.6,68.0,5.0,50.0,21.62623,65.36495,0.0,403.95847,0.0,0.0,False,False,0.0,0,06-21 03:50,0.0,0.0
6.0,21.0,4.0,20.5,68.833336,5.0,50.0,21.57967,65.38359,0.0,403.44913,0.0,0.0,False,False,0.0,0,06-21 04:00,0.0,0.0
6.0,21.0,4.0,20.4,69.666664,5.0,50.0,21.530766,65.472595,0.0,403.00534,0.0,0.0,False,False,0.0,0,06-21 04:10,0.0,0.0
6.0,21.0,4.0,20.3,70.5,5.0,50.0,21.491402,65.587746,0.0,402.6186,0.0,0.0,False,False,0.0,0,06-21 04:20,0.0,0.0
6.0,21.0,4.0,20.2,71.333336,5.0,50.0,21.471788,65.68005,0.0,402.28162,0.0,0.0,False,False,0.0,0,06-21 04:30,0.0,0.0
6.0,21.0,4.0,20.1,72.166664,5.0,50.0,21.475775,65.724144,0.0,401.9879,0.0,0.0,False,False,0.0,0,06-21 04:40,0.0,0.0
6.0,21.0,4.0,20.0,73.0,5.0,50.0,21.492966,65.753494,0.0,401.73196,0.0,0.0,False,False,0.0,0,06-21 04:50,0.0,0.0
6.0,21.0,5.0,20.283333,72.666664,5.0,50.0,21.543991,65.715065,0.0,401.50903,0.0,0.0,False,False,0.0,0,06-21 05:00,0.0,0.0
6.0,21.0,5.0,20.566668,72.333336,5.0,50.0,21.627941,65.627045,0.0,401.3149,0.0,0.0,False,False,0.0,0,06-21 05:10,0.0,0.0
6.0,21.0,5.0,20.85,72.0,5.0,50.0,21.742775,65.4955,0.0,401.1459,0.0,0.0,False,False,0.0,0,06-21 05:20,0.0,0.0
6.0,21.0,5.0,21.133333,71.666664,5.0,50.0,21.875635,65.36256,0.0,400.99875,0.0,0.0,False,False,0.0,0,06-21 05:30,0.0,0.0
6.0,21.0,5.0,21.416666,71.333336,5.0,50.0,22.018702,65.24906,0.0,400.87054,0.0,0.0,False,False,0.0,0,06-21 05:40,0.0,0.0
6.0,21.0,5.0,21.7,71.0,5.0,50.0,22.169876,65.15434,0.0,400.75885,0.0,0.0,False,False,0.0,0,06-21 05:50,0.0,0.0
6.0,21.0,6.0,22.066668,69.833336,5.0,50.0,22.43935,64.51027,0.96000004,406.09772,0.0,0.0,True,False,0.5606498042356769,0,06-21 06:00,0.0,0.0
6.0,21.0,6.0,22.433332,68.666664,23.0,26.0,22.701214,63.818443,0.96000004,414.36136,0.0,20059.723,True,False,0.2987854627881745,0,06-21 06:10,0.0,1.0
6.0,21.0,6.0,22.8,67.5,23.0,26.0,22.992613,62.99978,0.96000004,423.29626,0.0,30939.473,True,False,0.007387956804606688,0,06-21 06:20,0.0,1.0
6.0,21.0,6.0,23.166666,66.333336,23.0,26.0,23.20229,62.49965,0.96000004,431.97607,0.0,15399.063,False,False,0.0,0,06-21 06:30,0.0,1.0
6.0,21.0,6.0,23.533333,65.166664,23.0,26.0,23.38144,62.12395,0.96000004,440.2368,0.0,14417.181,False,False,0.0,0,06-21 06:40,0.0,1.0
6.0,21.0,6.0,23.9,64.0,23.0,26.0,23.571127,61.716133,0.96000004,448.1461,0.0,14053.44,False,False,0.0,0,06-21 06:50,0.0,1.0
6.0,21.0,7.0,24.183332,62.666668,23.0,26.0,23.76591,61.295784,0.96000004,455.77826,0.0,14186.818,False,False,0.0,0,06-21 07:00,0.0,1.0
6.0,21.0,7.0,24.466667,61.333332,23.0,26.0,23.955765,60.88281,0.96000004,463.1711,0.0,14254.436,False,False,0.0,0,06-21 07:10,0.0,1.0
6.0,21.0,7.0,24.75,60.0,23.0,26.0,24.138105,60.48425,0.96000004,470.33875,0.0,14199.882,False,False,0.0,0,06-21 07:20,0.0,1.0
6.0,21.0,7.0,25.033333,58.666668,23.0,26.0,24.31153,60.104485,0.96000004,477.28723,0.0,14113.586,False,False,0.0,0,06-21 07:30,0.0,1.0
6.0,21.0,7.0,25.316668,57.333332,23.0,26.0,24.476448,59.741577,0.96000004,484.02173,0.0,14009.919,False,False,0.0,0,06-21 07:40,0.0,1.0
6.0,21.0,7.0,25.6,56.0,23.0,26.0,24.633987,59.39092,0.96000004,490.54807,0.0,13911.016,False,False,0.0,0,06-21 07:50,0.0,1.0
6.0,21.0,8.0,25.966667,55.166668,23.0,26.0,25.274353,57.802593,3.8400002,514.82074,0.0,13833.775,False,False,0.0,0,06-21 08:00,0.0,1.0
6.0,21.0,8.0,26.333334,54.333332,23.0,26.0,25.71701,57.108356,3.8400002,549.5434,0.0,15351.259,False,False,0.0,0,06-21 08:10,0.0,1.0
6.0,21.0,8.0,26.7,53.5,23.0,26.0,25.983435,57.01565,3.8400002,582.6471,0.0,13344.942,False,False,0.0,0,06-21 08:20,0.0,1.0
6.0,21.0,8.0,27.066668,52.666668,23.0,26.0,25.99956,57.469936,3.8400002,606.6179,0.0,90861.836,False,False,0.0,0,06-21 08:30,0.0,1.0
6.0,21.0,8.0,27.433332,51.833332,23.0,26.0,25.999771,58.065296,3.8400002,637.12396,0.0,121420.95,False,False,0.0,0,06-21 08:40,0.0,1.0
6.0,21.0,8.0,27.8,51.0,23.0,26.0,25.99962,58.569885,3.8400002,666.3493,0.0,149166.08,False,False,0.0,0,06-21 08:50,0.0,1.0
6.0,21.0,9.0,27.983334,49.833332,23.0,26.0,25.999464,58.978046,3.8400002,694.58356,0.0,172208.77,False,False,0.0,0,06-21 09:00,0.0,1.0
6.0,21.0,9.0,28.166666,48.666668,23.0,26.0,25.999329,59.309784,3.8400002,721.9524,0.0,187704.78,False,False,0.0,0,06-21 09:10,0.0,1.0
6.0,21.0,9.0,28.35,47.5,23.0,26.0,25.999222,59.575108,3.8400002,748.497,0.0,200208.61,False,False,0.0,0,06-21 09:20,0.0,1.0
6.0,21.0,9.0,28.533333,46.333332,23.0,26.0,25.999136,59.783844,3.8400002,774.2352,0.0,209080.97,False,False,0.0,0,06-21 09:30,0.0,1.0
6.0,21.0,9.0,28.716667,45.166668,23.0,26.0,25.999073,59.943718,3.8400002,799.18506,0.0,215756.62,False,False,0.0,0,06-21 09:40,0.0,1.0
6.0,21.0,9.0,28.9,44.0,23.0,26.0,25.999027,60.060333,3.8400002,823.3684,0.0,220885.73,False,True,0.0,23.368402428909917,06-21 09:50,0.0,1.0
6.0,21.0,10.0,29.083334,43.666668,23.0,26.0,25.998419,58.938377,3.8400002,785.63586,27000.0,367366.97,False,False,0.0,0,06-21 10:00,1.0,1.0
6.0,21.0,10.0,29.266666,43.333332,23.0,26.0,25.997532,57.362442,3.8400002,721.90436,27000.0,378407.56,False,False,0.0,0,06-21 10:10,1.0,1.0
6.0,21.0,10.0,29.45,43.0,23.0,26.0,25.997538,55.99713,3.8400002,663.6097,27000.0,388302.88,False,False,0.0,0,06-21 10:20,1.0,1.0
6.0,21.0,10.0,29.633333,42.666668,23.0,26.0,25.998426,55.601006,3.8400002,655.7405,0.0,232074.8,False,False,0.0,0,06-21 10:30,0.0,1.0
6.0,21.0,10.0,29.816668,42.333332,23.0,26.0,25.999054,55.75955,3.8400002,677.19196,0.0,233919.06,False,False,0.0,0,06-21 10:40,0.0,1.0
6.0,21.0,10.0,30.0,42.0,23.0,26.0,25.99897,56.082287,3.8400002,707.1787,0.0,235957.11,False,False,0.0,0,06-21 10:50,0.0,1.0
6.0,21.0,11.0,30.1,40.833332,23.0,26.0,25.998938,56.371716,3.8400002,736.73816,0.0,235089.06,False,False,0.0,0,06-21 11:00,0.0,1.0
6.0,21.0,11.0,30.2,39.666668,23.0,26.0,25.998947,56.593536,3.8400002,764.07227,0.0,234331.2,False,False,0.0,0,06-21 11:10,0.0,1.0
6.0,21.0,11.0,30.3,38.5,23.0,26.0,25.998962,56.754253,3.8400002,789.6749,0.0,233906.75,False,False,0.0,0,06-21 11:20,0.0,1.0
6.0,21.0,11.0,30.4,37.333332,23.0,26.0,25.998974,56.865437,3.8400002,814.178,0.0,234136.5,False,True,0.0,14.177961794342195,06-21 11:30,0.0,1.0
6.0,21.0,11.0,30.5,36.166668,23.0,26.0,25.998138,55.362095,3.8400002,778.142,27000.0,440222.66,False,False,0.0,0,06-21 11:40,1.0,1.0
6.0,21.0,11.0,30.6,35.0,23.0,26.0,25.996769,53.072968,3.8400002,716.5415,27000.0,448924.5,False,False,0.0,0,06-21 11:50,1.0,1.0
6.0,21.0,12.0,30.6,35.0,23.0,26.0,25.99698,50.97194,3.8400002,660.0285,27000.0,451787.97,False,False,0.0,0,06-21 12:00,1.0,1.0
6.0,21.0,12.0,30.6,35.0,23.0,26.0,25.998302,50.226,3.8400002,652.9327,0.0,248607.94,False,False,0.0,0,06-21 12:10,0.0,1.0
6.0,21.0,12.0,30.6,35.0,23.0,26.0,25.99906,50.269463,3.8400002,674.60223,0.0,255553.16,False,False,0.0,0,06-21 12:20,0.0,1.0
6.0,21.0,12.0,30.6,35.0,23.0,26.0,25.998878,50.543896,3.8400002,704.642,0.0,263995.4,False,False,0.0,0,06-21 12:30,0.0,1.0
6.0,21.0,12.0,30.6,35.0,23.0,26.0,25.998747,50.804016,3.8400002,734.251,0.0,273054.3,False,False,0.0,0,06-21 12:40,0.0,1.0
6.0,21.0,12.0,30.6,35.0,23.0,26.0,25.998644,50.999752,3.8400002,761.6609,0.0,283131.25,False,False,0.0,0,06-21 12:50,0.0,1.0
6.0,21.0,13.0,30.6,35.333332,23.0,26.0,25.998537,51.141884,3.8400002,787.3563,0.0,294238.53,False,False,0.0,0,06-21 13:00,0.0,1.0
6.0,21.0,13.0,30.6,35.666668,23.0,26.0,25.998415,51.25955,3.8400002,811.9584,0.0,305761.25,False,True,0.0,11.958387994238137,06-21 13:10,0.0,1.0
6.0,21.0,13.0,30.6,36.0,23.0,26.0,25.997284,50.574093,3.8400002,776.4087,27000.0,521690.34,False,False,0.0,0,06-21 13:20,1.0,1.0
6.0,21.0,13.0,30.6,36.333332,23.0,26.0,25.995363,49.644028,3.8400002,715.39105,27000.0,532031.75,False,False,0.0,0,06-21 13:30,1.0,1.0
6.0,21.0,13.0,30.6,36.666668,23.0,26.0,25.995287,48.907227,3.8400002,659.33905,27000.0,540592.6,False,False,0.0,0,06-21 13:40,1.0,1.0
6.0,21.0,13.0,30.6,37.0,23.0,26.0,25.996244,48.73249,3.8400002,652.4374,0.0,341573.8,False,False,0.0,0,06-21 13:50,0.0,1.0
6.0,21.0,14.0,30.6,36.666668,23.0,26.0,25.998692,48.669876,0.96000004,658.6724,0.0,194582.95,False,False,0.0,0,06-21 14:00,0.0,1.0
6.0,21.0,14.0,30.6,36.333332,23.0,26.0,25.999287,48.56844,0.96000004,664.25793,0.0,200421.4,False,False,0.0,0,06-21 14:10,0.0,1.0
6.0,21.0,14.0,30.6,36.0,23.0,26.0,25.999271,48.41348,0.96000004,667.11694,0.0,205284.3,False,False,0.0,0,06-21 14:20,0.0,1.0
6.0,21.0,14.0,30.6,35.666668,23.0,26.0,25.999239,48.222725,0.96000004,668.40875,0.0,211218.02,False,False,0.0,0,06-21 14:30,0.0,1.0
6.0,21.0,14.0,30.6,35.333332,23.0,26.0,25.999199,48.010323,0.96000004,669.20715,0.0,217280.42,False,False,0.0,0,06-21 14:40,0.0,1.0
6.0,21.0,14.0,30.6,35.0,23.0,26.0,25.999155,47.781944,0.96000004,669.9641,0.0,223301.36,False,False,0.0,0,06-21 14:50,0.0,1.0
6.0,21.0,15.0,30.5,35.0,23.0,26.0,25.999117,47.544365,0.96000004,670.7658,0.0,226665.08,False,False,0.0,0,06-21 15:00,0.0,1.0
6.0,21.0,15.0,30.4,35.0,23.0,26.0,25.999092,47.301483,0.96000004,671.5859,0.0,229458.42,False,False,0.0,0,06-21 15:10,0.0,1.0
6.0,21.0,15.0,30.3,35.0,23.0,26.0,25.999071,47.055023,0.96000004,672.3935,0.0,231899.42,False,False,0.0,0,06-21 15:20,0.0,1.0
6.0,21.0,15.0,30.2,35.0,23.0,26.0,25.999058,46.80691,0.96000004,673.1749,0.0,232879.62,False,False,0.0,0,06-21 15:30,0.0,1.0
6.0,21.0,15.0,30.1,35.0,23.0,26.0,25.999054,46.559032,0.96000004,673.9278,0.0,232921.7,False,False,0.0,0,06-21 15:40,0.0,1.0
6.0,21.0,15.0,30.0,35.0,23.0,26.0,25.999058,46.31265,0.96000004,674.6534,0.0,232537.02,False,False,0.0,0,06-21 15:50,0.0,1.0
6.0,21.0,16.0,29.9,35.0,23.0,26.0,25.999065,46.068794,0.96000004,675.3534,0.0,231532.25,False,False,0.0,0,06-21 16:00,0.0,1.0
6.0,21.0,16.0,29.8,35.0,23.0,26.0,25.999077,45.82839,0.96000004,676.02905,0.0,229976.27,False,False,0.0,0,06-21 16:10,0.0,1.0
6.0,21.0,16.0,29.7,35.0,23.0,26.0,25.999094,45.59223,0.96000004,676.68115,0.0,227922.73,False,False,0.0,0,06-21 16:20,0.0,1.0
6.0,21.0,16.0,29.6,35.0,23.0,26.0,25.999128,45.363823,0.96000004,677.3104,0.0,222553.14,False,False,0.0,0,06-21 16:30,0.0,1.0
6.0,21.0,16.0,29.5,35.0,23.0,26.0,25.999174,45.14509,0.96000004,677.9175,0.0,217036.36,False,False,0.0,0,06-21 16:40,0.0,1.0
6.0,21.0,16.0,29.4,35.0,23.0,26.0,25.999224,44.93696,0.96000004,678.503,0.0,210929.6,False,False,0.0,0,06-21 16:50,0.0,1.0
6.0,21.0,17.0,29.316668,35.333332,23.0,26.0,25.999453,44.676685,0.0,673.9067,0.0,157652.05,False,False,0.0,0,06-21 17:00,0.0,1.0
6.0,21.0,17.0,29.233334,35.666668,5.0,50.0,26.440504,43.42099,0.0,667.5306,0.0,0.0,False,False,0.0,0,06-21 17:10,0.0,0.0
6.0,21.0,17.0,29.15,36.0,5.0,50.0,26.61503,42.9611,0.0,663.21234,0.0,0.0,False,False,0.0,0,06-21 17:20,0.0,0.0
6.0,21.0,17.0,29.066668,36.333332,5.0,50.0,26.741213,42.619347,0.0,654.98846,0.0,0.0,False,False,0.0,0,06-21 17:30,0.0,0.0
6.0,21.0,17.0,28.983334,36.666668,5.0,50.0,26.754255,42.56254,0.0,646.38153,0.0,0.0,False,False,0.0,0,06-21 17:40,0.0,0.0
6.0,21.0,17.0,28.9,37.0,5.0,50.0,26.73217,42.59559,0.0,637.97516,0.0,0.0,False,False,0.0,0,06-21 17:50,0.0,0.0
6.0,21.0,18.0,28.716667,37.5,5.0,50.0,26.752089,42.50285,0.0,617.9705,0.0,0.0,False,False,0.0,0,06-21 18:00,0.0,0.0
6.0,21.0,18.0,28.533333,38.0,5.0,50.0,26.750263,42.462616,0.0,592.4406,0.0,0.0,False,False,0.0,0,06-21 18:10,0.0,0.0
6.0,21.0,18.0,28.35,38.5,5.0,50.0,26.706038,42.540894,0.0,567.3653,0.0,0.0,False,False,0.0,0,06-21 18:20,0.0,0.0
6.0,21.0,18.0,28.166666,39.0,5.0,50.0,26.634987,42.703365,0.0,545.22906,0.0,0.0,False,False,0.0,0,06-21 18:30,0.0,0.0
6.0,21.0,18.0,27.983334,39.5,5.0,50.0,26.552525,42.910385,0.0,526.28894,0.0,0.0,False,False,0.0,0,06-21 18:40,0.0,0.0
6.0,21.0,18.0,27.8,40.0,5.0,50.0,26.461601,43.151863,0.0,510.05585,0.0,0.0,False,False,0.0,0,06-21 18:50,0.0,0.0
6.0,21.0,19.0,27.516666,40.833332,5.0,50.0,26.351519,43.459965,0.0,496.00793,0.0,0.0,False,False,0.0,0,06-21 19:00,0.0,0.0
6.0,21.0,19.0,27.233334,41.666668,5.0,50.0,26.22091,43.840317,0.0,483.76843,0.0,0.0,False,False,0.0,0,06-21 19:10,0.0,0.0
6.0,21.0,19.0,26.95,42.5,5.0,50.0,26.071417,44.28773,0.0,473.07797,0.0,0.0,False,False,0.0,0,06-21 19:20,0.0,0.0
6.0,21.0,19.0,26.666666,43.333332,5.0,50.0,25.920158,44.754852,0.0,463.73965,0.0,0.0,False,False,0.0,0,06-21 19:30,0.0,0.0
6.0,21.0,19.0,26.383333,44.166668,5.0,50.0,25.774755,45.21783,0.0,455.58716,0.0,0.0,False,False,0.0,0,06-21 19:40,0.0,0.0
6.0,21.0,19.0,26.1,45.0,5.0,50.0,25.634243,45.67566,0.0,448.47333,0.0,0.0,False,False,0.0,0,06-21 19:50,0.0,0.0
6.0,21.0,20.0,25.816668,45.833332,5.0,50.0,25.497837,46.12743,0.0,442.26724,0.0,0.0,False,False,0.0,0,06-21 20:00,0.0,0.0
6.0,21.0,20.0,25.533333,46.666668,5.0,50.0,25.364326,46.573917,0.0,436.8535,0.0,0.0,False,False,0.0,0,06-21 20:10,0.0,0.0
6.0,21.0,20.0,25.25,47.5,5.0,50.0,25.232632,47.015965,0.0,432.131,0.0,0.0,False,False,0.0,0,06-21 20:20,0.0,0.0
6.0,21.0,20.0,24.966667,48.333332,5.0,50.0,25.102066,47.453682,0.0,428.01175,0.0,0.0,False,False,0.0,0,06-21 20:30,0.0,0.0
6.0,21.0,20.0,24.683332,49.166668,5.0,50.0,24.972208,47.88671,0.0,424.4188,0.0,0.0,False,False,0.0,0,06-21 20:40,0.0,0.0
6.0,21.0,20.0,24.4,50.0,5.0,50.0,24.842762,48.31457,0.0,421.28513,0.0,0.0,False,False,0.0,0,06-21 20:50,0.0,0.0
6.0,21.0,21.0,24.133333,50.833332,5.0,50.0,24.71468,48.736782,0.0,418.5523,0.0,0.0,False,False,0.0,0,06-21 21:00,0.0,0.0
6.0,21.0,21.0,23.866667,51.666668,5.0,50.0,24.587778,49.15471,0.0,416.16928,0.0,0.0,False,False,0.0,0,06-21 21:10,0.0,0.0
6.0,21.0,21.0,23.6,52.5,5.0,50.0,24.461426,49.569572,0.0,414.0914,0.0,0.0,False,False,0.0,0,06-21 21:20,0.0,0.0
6.0,21.0,21.0,23.333334,53.333332,5.0,50.0,24.335182,49.98147,0.0,412.27975,0.0,0.0,False,False,0.0,0,06-21 21:30,0.0,0.0
6.0,21.0,21.0,23.066668,54.166668,5.0,50.0,24.208858,50.389748,0.0,410.7003,0.0,0.0,False,False,0.0,0,06-21 21:40,0.0,0.0
6.0,21.0,21.0,22.8,55.0,5.0,50.0,24.082375,50.79364,0.0,409.32333,0.0,0.0,False,False,0.0,0,06-21 21:50,0.0,0.0
6.0,21.0,22.0,22.516666,56.5,5.0,50.0,23.954266,51.243988,0.0,408.1231,0.0,0.0,False,False,0.0,0,06-21 22:00,0.0,0.0
6.0,21.0,22.0,22.233334,58.0,5.0,50.0,23.824478,51.751644,0.0,407.07697,0.0,0.0,False,False,0.0,0,06-21 22:10,0.0,0.0
6.0,21.0,22.0,21.95,59.5,5.0,50.0,23.693573,52.31491,0.0,406.1652,0.0,0.0,False,False,0.0,0,06-21 22:20,0.0,0.0
6.0,21.0,22.0,21.666666,61.0,5.0,50.0,23.561937,52.92435,0.0,405.37057,0.0,0.0,False,False,0.0,0,06-21 22:30,0.0,0.0
6.0,21.0,22.0,21.383333,62.5,5.0,50.0,23.429699,53.570232,0.0,404.6781,0.0,0.0,False,False,0.0,0,06-21 22:40,0.0,0.0
6.0,21.0,22.0,21.1,64.0,5.0,50.0,23.296898,54.24454,0.0,404.07462,0.0,0.0,False,False,0.0,0,06-21 22:50,0.0,0.0
6.0,21.0,23.0,20.816668,64.666664,5.0,50.0,23.1565,54.89644,0.0,403.5487,0.0,0.0,False,False,0.0,0,06-21 23:00,0.0,0.0
6.0,21.0,23.0,20.533333,65.333336,5.0,50.0,23.011206,55.505127,0.0,403.09042,0.0,0.0,False,False,0.0,0,06-21 23:10,0.0,0.0
6.0,21.0,23.0,20.25,66.0,5.0,50.0,22.864645,56.05343,0.0,402.69107,0.0,0.0,False,False,0.0,0,06-21 23:20,0.0,0.0
6.0,21.0,23.0,19.966667,66.666664,5.0,50.0,22.718357,56.54198,0.0,402.34314,0.0,0.0,False,False,0.0,0,06-21 23:30,0.0,0.0
6.0,21.0,23.0,19.683332,67.333336,5.0,50.0,22.572418,56.978268,0.0,402.04004,0.0,0.0,False,False,0.0,0,06-21 23:40,0.0,0.0
6.0,21.0,23.0,19.4,68.0,5.0,50.0,22.426546,57.369747,0.0,401.776,0.0,0.0,False,False,0.0,0,06-21 23:50,0.0,0.0
6.0,22.0,0.0,19.133333,69.166664,5.0,50.0,22.282145,57.76772,0.0,401.54602,0.0,0.0,False,False,0.0,0,06-22 00:00,0.0,0.0
6.0,22.0,0.0,18.866667,70.333336,5.0,50.0,22.139309,58.17307,0.0,401.34576,0.0,0.0,False,False,0.0,0,06-22 00:10,0.0,0.0
6.0,22.0,0.0,18.6,71.5,5.0,50.0,21.997377,58.59223,0.0,401.17136,0.0,0.0,False,False,0.0,0,06-22 00:20,0.0,0.0
6.0,22.0,0.0,18.333334,72.666664,5.0,50.0,21.855764,59.02418,0.0,401.0195,0.0,0.0,False,False,0.0,0,06-22 00:30,0.0,0.0
6.0,22.0,0.0,18.066668,73.833336,5.0,50.0,21.714186,59.46554,0.0,400.8873,0.0,0.0,False,False,0.0,0,06-22 00:40,0.0,0.0
6.0,22.0,0.0,17.8,75.0,5.0,50.0,21.572542,59.91305,0.0,400.7722,0.0,0.0,False,False,0.0,0,06-22 00:50,0.0,0.0
6.0,22.0,1.0,17.8,75.0,5.0,50.0,21.45359,60.276356,0.0,400.672,0.0,0.0,False,False,0.0,0,06-22 01:00,0.0,0.0
6.0,22.0,1.0,17.8,75.0,5.0,50.0,21.35992,60.556736,0.0,400.58484,0.0,0.0,False,False,0.0,0,06-22 01:10,0.0,0.0
6.0,22.0,1.0,17.8,75.0,5.0,50.0,21.282703,60.785976,0.0,400.509,0.0,0.0,False,False,0.0,0,06-22 01:20,0.0,0.0
6.0,22.0,1.0,17.8,75.0,5.0,50.0,21.214361,60.990845,0.0,400.44302,0.0,0.0,False,False,0.0,0,06-22 01:30,0.0,0.0
6.0,22.0,1.0,17.8,75.0,5.0,50.0,21.150766,61.18542,0.0,400.38562,0.0,0.0,False,False,0.0,0,06-22 01:40,0.0,0.0
6.0,22.0,1.0,17.8,75.0,5.0,50.0,21.091234,61.371174,0.0,400.33566,0.0,0.0,False,False,0.0,0,06-22 01:50,0.0,0.0
6.0,22.0,2.0,17.7,75.5,5.0,50.0,21.026901,61.591843,0.0,400.29218,0.0,0.0,False,False,0.0,0,06-22 02:00,0.0,0.0
6.0,22.0,2.0,17.6,76.0,5.0,50.0,20.956327,61.842403,0.0,400.2543,0.0,0.0,False,False,0.0,0,06-22 02:10,0.0,0.0
6.0,22.0,2.0,17.5,76.5,5.0,50.0,20.882095,62.112545,0.0,400.22134,0.0,0.0,False,False,0.0,0,06-22 02:20,0.0,0.0
6.0,22.0,2.0,17.4,77.0,5.0,50.0,20.806862,62.391376,0.0,400.19266,0.0,0.0,False,False,0.0,0,06-22 02:30,0.0,0.0
6.0,22.0,2.0,17.3,77.5,5.0,50.0,20.731647,62.6742,0.0,400.1677,0.0,0.0,False,False,0.0,0,06-22 02:40,0.0,0.0
6.0,22.0,2.0,17.2,78.0,5.0,50.0,20.65663,62.959625,0.0,400.14597,0.0,0.0,False,False,0.0,0,06-22 02:50,0.0,0.0
6.0,22.0,3.0,17.016666,78.5,5.0,50.0,20.57524,63.22943,0.0,400.12704,0.0,0.0,False,False,0.0,0,06-22 03:00,0.0,0.0
6.0,22.0,3.0,16.833334,79.0,5.0,50.0,20.486916,63.494987,0.0,400.11057,0.0,0.0,False,False,0.0,0,06-22 03:10,0.0,0.0
6.0,22.0,3.0,16.65,79.5,5.0,50.0,20.394287,63.74472,0.0,400.09622,0.0,0.0,False,False,0.0,0,06-22 03:20,0.0,0.0
6.0,22.0,3.0,16.466667,80.0,5.0,50.0,20.299627,63.972992,0.0,400.08374,0.0,0.0,False,False,0.0,0,06-22 03:30,0.0,0.0
6.0,22.0,3.0,16.283333,80.5,5.0,50.0,20.203962,64.179726,0.0,400.07285,0.0,0.0,False,False,0.0,0,06-22 03:40,0.0,0.0
6.0,22.0,3.0,16.1,81.0,5.0,50.0,20.107588,64.367065,0.0,400.0634,0.0,0.0,False,False,0.0,0,06-22 03:50,0.0,0.0
6.0,22.0,4.0,16.016666,82.0,5.0,50.0,20.018314,64.592705,0.0,400.05518,0.0,0.0,False,False,0.0,0,06-22 04:00,0.0,0.0
6.0,22.0,4.0,15.933333,83.0,5.0,50.0,19.936838,64.85183,0.0,400.048,0.0,0.0,False,False,0.0,0,06-22 04:10,0.0,0.0
6.0,22.0,4.0,15.85,84.0,5.0,50.0,19.882202,65.07139,0.0,400.04178,0.0,0.0,False,False,0.0,0,06-22 04:20,0.0,0.0
6.0,22.0,4.0,15.766666,85.0,5.0,50.0,19.855131,65.23948,0.0,400.03635,0.0,0.0,False,False,0.0,0,06-22 04:30,0.0,0.0
6.0,22.0,4.0,15.683333,86.0,5.0,50.0,19.854872,65.34836,0.0,400.03162,0.0,0.0,False,False,0.0,0,06-22 04:40,0.0,0.0
6.0,22.0,4.0,15.6,87.0,5.0,50.0,19.869879,65.43585,0.0,400.02753,0.0,0.0,False,False,0.0,0,06-22 04:50,0.0,0.0
6.0,22.0,5.0,16.05,86.0,5.0,50.0,19.937853,65.374275,0.0,400.02396,0.0,0.0,False,False,0.0,0,06-22 05:00,0.0,0.0
6.0,22.0,5.0,16.5,85.0,5.0,50.0,20.06154,65.19765,0.0,400.02084,0.0,0.0,False,False,0.0,0,06-22 05:10,0.0,0.0
6.0,22.0,5.0,16.95,84.0,5.0,50.0,20.223524,64.97404,0.0,400.01813,0.0,0.0,False,False,0.0,0,06-22 05:20,0.0,0.0
6.0,22.0,5.0,17.4,83.0,5.0,50.0,20.403875,64.76977,0.0,400.01578,0.0,0.0,False,False,0.0,0,06-22 05:30,0.0,0.0
6.0,22.0,5.0,17.85,82.0,5.0,50.0,20.593311,64.606384,0.0,400.01376,0.0,0.0,False,False,0.0,0,06-22 05:40,0.0,0.0
6.0,22.0,5.0,18.3,81.0,5.0,50.0,20.789871,64.47814,0.0,400.01196,0.0,0.0,False,False,0.0,0,06-22 05:50,0.0,0.0
6.0,22.0,6.0,18.683332,79.333336,5.0,50.0,20.986895,64.33947,0.0,400.01044,0.0,0.0,False,False,0.0,0,06-22 06:00,0.0,0.0
6.0,22.0,6.0,19.066668,77.666664,5.0,50.0,21.183453,64.15324,0.0,400.0091,0.0,0.0,False,False,0.0,0,06-22 06:10,0.0,0.0
6.0,22.0,6.0,19.45,76.0,5.0,50.0,21.367804,63.955315,0.0,400.0079,0.0,0.0,False,False,0.0,0,06-22 06:20,0.0,0.0
6.0,22.0,6.0,19.833334,74.333336,5.0,50.0,21.54753,63.718674,0.0,400.0069,0.0,0.0,False,False,0.0,0,06-22 06:30,0.0,0.0
6.0,22.0,6.0,20.216667,72.666664,5.0,50.0,21.73038,63.418648,0.0,400.006,0.0,0.0,False,False,0.0,0,06-22 06:40,0.0,0.0
6.0,22.0,6.0,20.6,71.0,5.0,50.0,21.918125,63.053154,0.0,400.00522,0.0,0.0,False,False,0.0,0,06-22 06:50,0.0,0.0
6.0,22.0,7.0,20.866667,70.166664,5.0,50.0,22.101217,62.69359,0.0,400.00455,0.0,0.0,False,False,0.0,0,06-22 07:00,0.0,0.0
6.0,22.0,7.0,21.133333,69.333336,5.0,50.0,22.278488,62.34771,0.0,400.00397,0.0,0.0,False,False,0.0,0,06-22 07:10,0.0,0.0
6.0,22.0,7.0,21.4,68.5,5.0,50.0,22.452497,62.00994,0.0,400.00345,0.0,0.0,False,False,0.0,0,06-22 07:20,0.0,0.0
6.0,22.0,7.0,21.666666,67.666664,5.0,50.0,22.608814,61.734116,0.0,400.00302,0.0,0.0,False,False,0.0,0,06-22 07:30,0.0,0.0
6.0,22.0,7.0,21.933332,66.833336,5.0,50.0,22.742956,61.53483,0.0,400.00262,0.0,0.0,False,False,0.0,0,06-22 07:40,0.0,0.0
6.0,22.0,7.0,22.2,66.0,5.0,50.0,22.858896,61.39544,0.0,400.0023,0.0,0.0,False,False,0.0,0,06-22 07:50,0.0,0.0
6.0,22.0,8.0,22.3,65.666664,5.0,50.0,22.949303,61.32156,0.0,400.00198,0.0,0.0,False,False,0.0,0,06-22 08:00,0.0,0.0
6.0,22.0,8.0,22.4,65.333336,5.0,50.0,23.009165,61.336823,0.0,400.00174,0.0,0.0,False,False,0.0,0,06-22 08:10,0.0,0.0
6.0,22.0,8.0,22.5,65.0,5.0,50.0,23.0503,61.39779,0.0,400.00153,0.0,0.0,False,False,0.0,0,06-22 08:20,0.0,0.0
6.0,22.0,8.0,22.6,64.666664,5.0,50.0,23.097113,61.416584,0.0,400.0013,0.0,0.0,False,False,0.0,0,06-22 08:30,0.0,0.0
6.0,22.0,8.0,22.7,64.333336,5.0,50.0,23.163208,61.345615,0.0,400.00116,0.0,0.0,False,False,0.0,0,06-22 08:40,0.0,0.0
6.0,22.0,8.0,22.8,64.0,5.0,50.0,23.239697,61.220623,0.0,400.001,0.0,0.0,False,False,0.0,0,06-22 08:50,0.0,0.0
6.0,22.0,9.0,22.883333,63.666668,5.0,50.0,23.314615,61.07415,0.0,400.0009,0.0,0.0,False,False,0.0,0,06-22 09:00,0.0,0.0
6.0,22.0,9.0,22.966667,63.333332,5.0,50.0,23.385035,60.92705,0.0,400.00076,0.0,0.0,False,False,0.0,0,06-22 09:10,0.0,0.0
6.0,22.0,9.0,23.05,63.0,5.0,50.0,23.45194,60.77693,0.0,400.00067,0.0,0.0,False,False,0.0,0,06-22 09:20,0.0,0.0
6.0,22.0,9.0,23.133333,62.666668,5.0,50.0,23.51296,60.634277,0.0,400.00058,0.0,0.0,False,False,0.0,0,06-22 09:30,0.0,0.0
6.0,22.0,9.0,23.216667,62.333332,5.0,50.0,23.56504,60.511913,0.0,400.00052,0.0,0.0,False,False,0.0,0,06-22 09:40,0.0,0.0
6.0,22.0,9.0,23.3,62.0,5.0,50.0,23.60739,60.414055,0.0,400.00043,0.0,0.0,False,False,0.0,0,06-22 09:50,0.0,0.0
6.0,22.0,10.0,23.483334,61.333332,5.0,50.0,23.64828,60.323746,0.0,400.0004,0.0,0.0,False,False,0.0,0,06-22 10:00,0.0,0.0
6.0,22.0,10.0,23.666666,60.666668,5.0,50.0,23.688082,60.231083,0.0,400.00034,0.0,0.0,False,False,0.0,0,06-22 10:10,0.0,0.0
6.0,22.0,10.0,23.85,60.0,5.0,50.0,23.725012,60.142834,0.0,400.0003,0.0,0.0,False,False,0.0,0,06-22 10:20,0.0,0.0
6.0,22.0,10.0,24.033333,59.333332,5.0,50.0,23.756716,60.067245,0.0,400.00024,0.0,0.0,False,False,0.0,0,06-22 10:30,0.0,0.0
6.0,22.0,10.0,24.216667,58.666668,5.0,50.0,23.783257,60.0037,0.0,400.0002,0.0,0.0,False,False,0.0,0,06-22 10:40,0.0,0.0
6.0,22.0,10.0,24.4,58.0,5.0,50.0,23.806078,59.946655,0.0,400.00018,0.0,0.0,False,False,0.0,0,06-22 10:50,0.0,0.0
6.0,22.0,11.0,24.316668,58.333332,5.0,50.0,23.805298,59.973076,0.0,400.00018,0.0,0.0,False,False,0.0,0,06-22 11:00,0.0,0.0
6.0,22.0,11.0,24.233334,58.666668,5.0,50.0,23.782778,60.079533,0.0,400.00015,0.0,0.0,False,False,0.0,0,06-22 11:10,0.0,0.0
6.0,22.0,11.0,24.15,59.0,5.0,50.0,23.748857,60.22971,0.0,400.00012,0.0,0.0,False,False,0.0,0,06-22 11:20,0.0,0.0
6.0,22.0,11.0,24.066668,59.333332,5.0,50.0,23.712729,60.390133,0.0,400.00012,0.0,0.0,False,False,0.0,0,06-22 11:30,0.0,0.0
6.0,22.0,11.0,23.983334,59.666668,5.0,50.0,23.67893,60.543697,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-22 11:40,0.0,0.0
6.0,22.0,11.0,23.9,60.0,5.0,50.0,23.651604,60.674664,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-22 11:50,0.0,0.0
6.0,22.0,12.0,23.8,60.333332,5.0,50.0,23.633335,60.778255,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-22 12:00,0.0,0.0
6.0,22.0,12.0,23.7,60.666668,5.0,50.0,23.624647,60.839256,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-22 12:10,0.0,0.0
6.0,22.0,12.0,23.6,61.0,5.0,50.0,23.625458,60.857414,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-22 12:20,0.0,0.0
6.0,22.0,12.0,23.5,61.333332,5.0,50.0,23.633657,60.841084,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-22 12:30,0.0,0.0
6.0,22.0,12.0,23.4,61.666668,5.0,50.0,23.648066,60.79545,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-22 12:40,0.0,0.0
6.0,22.0,12.0,23.3,62.0,5.0,50.0,23.668228,60.722927,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-22 12:50,0.0,0.0
6.0,22.0,13.0,23.3,61.666668,5.0,50.0,23.699636,60.57485,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-22 13:00,0.0,0.0
6.0,22.0,13.0,23.3,61.333332,5.0,50.0,23.740551,60.3588,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-22 13:10,0.0,0.0
6.0,22.0,13.0,23.3,61.0,5.0,50.0,23.788765,60.083332,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-22 13:20,0.0,0.0
6.0,22.0,13.0,23.3,60.666668,5.0,50.0,23.843817,59.754658,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-22 13:30,0.0,0.0
6.0,22.0,13.0,23.3,60.333332,5.0,50.0,23.904154,59.38341,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-22 13:40,0.0,0.0
6.0,22.0,13.0,23.3,60.0,5.0,50.0,23.96798,58.980278,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-22 13:50,0.0,0.0
6.0,22.0,14.0,23.3,60.0,5.0,50.0,24.036936,58.556023,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 14:00,0.0,0.0
6.0,22.0,14.0,23.3,60.0,5.0,50.0,24.11041,58.137424,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 14:10,0.0,0.0
6.0,22.0,14.0,23.3,60.0,5.0,50.0,24.186592,57.733646,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 14:20,0.0,0.0
6.0,22.0,14.0,23.3,60.0,5.0,50.0,24.263655,57.348614,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 14:30,0.0,0.0
6.0,22.0,14.0,23.3,60.0,5.0,50.0,24.338037,56.991165,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 14:40,0.0,0.0
6.0,22.0,14.0,23.3,60.0,5.0,50.0,24.410767,56.654823,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 14:50,0.0,0.0
6.0,22.0,15.0,23.216667,59.833332,5.0,50.0,24.474117,56.34179,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 15:00,0.0,0.0
6.0,22.0,15.0,23.133333,59.666668,5.0,50.0,24.526583,56.029682,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 15:10,0.0,0.0
6.0,22.0,15.0,23.05,59.5,5.0,50.0,24.57078,55.70747,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 15:20,0.0,0.0
6.0,22.0,15.0,22.966667,59.333332,5.0,50.0,24.597046,55.411644,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 15:30,0.0,0.0
6.0,22.0,15.0,22.883333,59.166668,5.0,50.0,24.598503,55.16977,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 15:40,0.0,0.0
6.0,22.0,15.0,22.8,59.0,5.0,50.0,24.578745,54.97374,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 15:50,0.0,0.0
6.0,22.0,16.0,22.516666,59.0,5.0,50.0,24.525997,54.830772,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 16:00,0.0,0.0
6.0,22.0,16.0,22.233334,59.0,5.0,50.0,24.44134,54.721798,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 16:10,0.0,0.0
6.0,22.0,16.0,21.95,59.0,5.0,50.0,24.326582,54.641953,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 16:20,0.0,0.0
6.0,22.0,16.0,21.666666,59.0,5.0,50.0,24.210005,54.506725,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 16:30,0.0,0.0
6.0,22.0,16.0,21.383333,59.0,5.0,50.0,24.111813,54.25928,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 16:40,0.0,0.0
6.0,22.0,16.0,21.1,59.0,5.0,50.0,24.027878,53.921505,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 16:50,0.0,0.0
6.0,22.0,17.0,21.016666,59.333332,5.0,50.0,23.966066,53.537605,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 17:00,0.0,0.0
6.0,22.0,17.0,20.933332,59.666668,5.0,50.0,23.923471,53.156033,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 17:10,0.0,0.0
6.0,22.0,17.0,20.85,60.0,5.0,50.0,23.89578,52.7978,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 17:20,0.0,0.0
6.0,22.0,17.0,20.766666,60.333332,5.0,50.0,23.863092,52.518696,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 17:30,0.0,0.0
6.0,22.0,17.0,20.683332,60.666668,5.0,50.0,23.81282,52.347958,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 17:40,0.0,0.0
6.0,22.0,17.0,20.6,61.0,5.0,50.0,23.747768,52.267967,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 17:50,0.0,0.0
6.0,22.0,18.0,20.216667,61.333332,5.0,50.0,23.647,52.272644,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 18:00,0.0,0.0
6.0,22.0,18.0,19.833334,61.666668,5.0,50.0,23.510582,52.322506,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 18:10,0.0,0.0
6.0,22.0,18.0,19.45,62.0,5.0,50.0,23.349546,52.376274,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 18:20,0.0,0.0
6.0,22.0,18.0,19.066668,62.333332,5.0,50.0,23.171844,52.416553,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 18:30,0.0,0.0
6.0,22.0,18.0,18.683332,62.666668,5.0,50.0,22.981749,52.439873,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 18:40,0.0,0.0
6.0,22.0,18.0,18.3,63.0,5.0,50.0,22.779133,52.454983,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 18:50,0.0,0.0
6.0,22.0,19.0,17.85,64.5,5.0,50.0,22.558554,52.54133,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 19:00,0.0,0.0
6.0,22.0,19.0,17.4,66.0,5.0,50.0,22.320967,52.716125,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 19:10,0.0,0.0
6.0,22.0,19.0,16.95,67.5,5.0,50.0,22.062668,52.996277,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 19:20,0.0,0.0
6.0,22.0,19.0,16.5,69.0,5.0,50.0,21.803265,53.312763,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 19:30,0.0,0.0
6.0,22.0,19.0,16.05,70.5,5.0,50.0,21.554008,53.62031,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 19:40,0.0,0.0
6.0,22.0,19.0,15.6,72.0,5.0,50.0,21.315077,53.910465,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 19:50,0.0,0.0
6.0,22.0,20.0,15.4,73.0,5.0,50.0,21.103775,54.15293,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 20:00,0.0,0.0
6.0,22.0,20.0,15.2,74.0,5.0,50.0,20.91923,54.36431,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 20:10,0.0,0.0
6.0,22.0,20.0,15.0,75.0,5.0,50.0,20.751835,54.575844,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 20:20,0.0,0.0
6.0,22.0,20.0,14.8,76.0,5.0,50.0,20.593805,54.80642,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 20:30,0.0,0.0
6.0,22.0,20.0,14.6,77.0,5.0,50.0,20.441473,55.06039,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 20:40,0.0,0.0
6.0,22.0,20.0,14.4,78.0,5.0,50.0,20.293518,55.33535,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 20:50,0.0,0.0
6.0,22.0,21.0,14.316667,77.5,5.0,50.0,20.159842,55.538567,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 21:00,0.0,0.0
6.0,22.0,21.0,14.233334,77.0,5.0,50.0,20.041094,55.64889,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 21:10,0.0,0.0
6.0,22.0,21.0,14.15,76.5,5.0,50.0,19.93254,55.67706,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 21:20,0.0,0.0
6.0,22.0,21.0,14.066667,76.0,5.0,50.0,19.830273,55.641224,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 21:30,0.0,0.0
6.0,22.0,21.0,13.983334,75.5,5.0,50.0,19.731485,55.557648,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 21:40,0.0,0.0
6.0,22.0,21.0,13.9,75.0,5.0,50.0,19.63581,55.433136,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 21:50,0.0,0.0
6.0,22.0,22.0,13.716666,75.333336,5.0,50.0,19.534561,55.327404,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 22:00,0.0,0.0
6.0,22.0,22.0,13.533334,75.666664,5.0,50.0,19.426586,55.24687,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 22:10,0.0,0.0
6.0,22.0,22.0,13.35,76.0,5.0,50.0,19.314703,55.185127,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 22:20,0.0,0.0
6.0,22.0,22.0,13.166667,76.333336,5.0,50.0,19.20134,55.133297,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 22:30,0.0,0.0
6.0,22.0,22.0,12.983334,76.666664,5.0,50.0,19.087465,55.08673,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 22:40,0.0,0.0
6.0,22.0,22.0,12.8,77.0,5.0,50.0,18.973206,55.043945,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 22:50,0.0,0.0
6.0,22.0,23.0,12.8,76.666664,5.0,50.0,18.874899,54.960667,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 23:00,0.0,0.0
6.0,22.0,23.0,12.8,76.333336,5.0,50.0,18.79437,54.837,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 23:10,0.0,0.0
6.0,22.0,23.0,12.8,76.0,5.0,50.0,18.72539,54.694706,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 23:20,0.0,0.0
6.0,22.0,23.0,12.8,75.666664,5.0,50.0,18.662441,54.550365,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 23:30,0.0,0.0
6.0,22.0,23.0,12.8,75.333336,5.0,50.0,18.60833,54.391674,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 23:40,0.0,0.0
6.0,22.0,23.0,12.8,75.0,5.0,50.0,18.558779,54.230934,0.0,400.0,0.0,0.0,False,False,0.0,0,06-22 23:50,0.0,0.0
6.0,23.0,0.0,12.7,73.666664,5.0,50.0,18.538385,53.90173,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 00:00,0.0,0.0
6.0,23.0,0.0,12.6,72.333336,5.0,50.0,18.507593,53.50879,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 00:10,0.0,0.0
6.0,23.0,0.0,12.5,71.0,5.0,50.0,18.455597,53.084526,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 00:20,0.0,0.0
6.0,23.0,0.0,12.4,69.666664,5.0,50.0,18.391108,52.610935,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 00:30,0.0,0.0
6.0,23.0,0.0,12.3,68.333336,5.0,50.0,18.322699,52.073387,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 00:40,0.0,0.0
6.0,23.0,0.0,12.2,67.0,5.0,50.0,18.253517,51.47341,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 00:50,0.0,0.0
6.0,23.0,1.0,12.116667,66.833336,5.0,50.0,18.186651,50.870167,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 01:00,0.0,0.0
6.0,23.0,1.0,12.033334,66.666664,5.0,50.0,18.12172,50.303925,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 01:10,0.0,0.0
6.0,23.0,1.0,11.95,66.5,5.0,50.0,18.057575,49.78679,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 01:20,0.0,0.0
6.0,23.0,1.0,11.866667,66.333336,5.0,50.0,17.993677,49.315304,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 01:30,0.0,0.0
6.0,23.0,1.0,11.783334,66.166664,5.0,50.0,17.929985,48.88189,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 01:40,0.0,0.0
6.0,23.0,1.0,11.7,66.0,5.0,50.0,17.86659,48.479946,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 01:50,0.0,0.0
6.0,23.0,2.0,11.6,65.666664,5.0,50.0,17.801367,48.09985,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 02:00,0.0,0.0
6.0,23.0,2.0,11.5,65.333336,5.0,50.0,17.734533,47.73131,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 02:10,0.0,0.0
6.0,23.0,2.0,11.4,65.0,5.0,50.0,17.666986,47.36825,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 02:20,0.0,0.0
6.0,23.0,2.0,11.3,64.666664,5.0,50.0,17.599258,47.00857,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 02:30,0.0,0.0
6.0,23.0,2.0,11.2,64.333336,5.0,50.0,17.531502,46.651978,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 02:40,0.0,0.0
6.0,23.0,2.0,11.1,64.0,5.0,50.0,17.463737,46.29846,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 02:50,0.0,0.0
6.0,23.0,3.0,10.916667,64.833336,5.0,50.0,17.390541,46.008778,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 03:00,0.0,0.0
6.0,23.0,3.0,10.733334,65.666664,5.0,50.0,17.311966,45.793755,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 03:10,0.0,0.0
6.0,23.0,3.0,10.55,66.5,5.0,50.0,17.230452,45.646675,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 03:20,0.0,0.0
6.0,23.0,3.0,10.366667,67.333336,5.0,50.0,17.14774,45.555016,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 03:30,0.0,0.0
6.0,23.0,3.0,10.183333,68.166664,5.0,50.0,17.064465,45.508427,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 03:40,0.0,0.0
6.0,23.0,3.0,10.0,69.0,5.0,50.0,16.980785,45.499275,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 03:50,0.0,0.0
6.0,23.0,4.0,10.0,69.0,5.0,50.0,16.909122,45.479862,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 04:00,0.0,0.0
6.0,23.0,4.0,10.0,69.0,5.0,50.0,16.849493,45.45427,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 04:10,0.0,0.0
6.0,23.0,4.0,10.0,69.0,5.0,50.0,16.80337,45.41497,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 04:20,0.0,0.0
6.0,23.0,4.0,10.0,69.0,5.0,50.0,16.763975,45.378433,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 04:30,0.0,0.0
6.0,23.0,4.0,10.0,69.0,5.0,50.0,16.726578,45.3555,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 04:40,0.0,0.0
6.0,23.0,4.0,10.0,69.0,5.0,50.0,16.690739,45.344963,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 04:50,0.0,0.0
6.0,23.0,5.0,10.0,69.333336,5.0,50.0,16.683256,45.289852,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 05:00,0.0,0.0
6.0,23.0,5.0,10.0,69.666664,5.0,50.0,16.677773,45.264412,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 05:10,0.0,0.0
6.0,23.0,5.0,10.0,70.0,5.0,50.0,16.663548,45.298367,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 05:20,0.0,0.0
6.0,23.0,5.0,10.0,70.333336,5.0,50.0,16.646423,45.370846,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 05:30,0.0,0.0
6.0,23.0,5.0,10.0,70.666664,5.0,50.0,16.631971,45.461506,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 05:40,0.0,0.0
6.0,23.0,5.0,10.0,71.0,5.0,50.0,16.621538,45.562725,0.0,400.0,0.0,0.0,False,False,0.0,0,06-23 05:50,0.0,0.0
6.0,23.0,6.0,10.1,71.0,5.0,50.0,16.866608,44.99324,0.96000004,405.39734,0.0,0.0,True,False,6.133391833262554,0,06-23 06:00,0.0,0.0
6.0,23.0,6.0,10.2,71.0,23.0,26.0,17.10517,44.482006,0.96000004,413.69666,0.0,19092.934,True,False,5.894831414982697,0,06-23 06:10,0.0,1.0
6.0,23.0,6.0,10.3,71.0,23.0,26.0,18.294176,40.816593,0.96000004,420.08737,0.0,1201299.4,True,False,4.705822960381084,0,06-23 06:20,0.0,1.0
6.0,23.0,6.0,10.4,71.0,23.0,26.0,19.512245,37.45508,0.96000004,428.98907,0.0,1039543.1,True,False,3.487755736112426,0,06-23 06:30,0.0,1.0
