months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,23.0,6.0,10.5,71.0,23.0,26.0,21.024548,34.253143,0.96000004,433.47858,0.0,795277.0,True,False,1.975452833148914,0,06-23 06:40,0.0,1.0
6.0,23.0,6.0,10.6,71.0,23.0,26.0,21.49384,33.354122,0.96000004,437.2994,0.0,802706.25,True,False,1.5061600302477665,0,06-23 06:50,0.0,1.0
6.0,23.0,7.0,10.783334,70.666664,23.0,26.0,21.181295,33.940926,1.9200001,445.42706,0.0,1180211.6,True,False,1.8187052746417969,0,06-23 07:00,0.0,1.0
6.0,23.0,7.0,10.966666,70.333336,23.0,26.0,20.887115,34.43661,1.9200001,461.19305,0.0,1182854.1,True,False,2.112883824808634,0,06-23 07:10,0.0,1.0
6.0,23.0,7.0,11.15,70.0,23.0,26.0,21.883394,32.545223,1.9200001,474.5446,0.0,942560.94,True,False,1.116606524503677,0,06-23 07:20,0.0,1.0
6.0,23.0,7.0,11.333333,69.666664,23.0,26.0,22.814604,31.027332,1.9200001,482.86008,0.0,792392.1,True,False,0.1853952723842731,0,06-23 07:30,0.0,1.0
6.0,23.0,7.0,11.516666,69.333336,23.0,26.0,22.999905,30.963419,1.9200001,486.533,0.0,526353.06,True,False,9.603111891109961e-05,0,06-23 07:40,0.0,1.0
6.0,23.0,7.0,11.7,69.0,23.0,26.0,22.628939,32.093807,1.9200001,502.75775,0.0,599771.8,True,False,0.3710614044628784,0,06-23 07:50,0.0,1.0
6.0,23.0,8.0,11.883333,69.0,23.0,26.0,22.991777,32.479893,8.16,549.5163,0.0,268832.72,True,False,0.008223383410655316,0,06-23 08:00,0.0,1.0
6.0,23.0,8.0,12.066667,69.0,23.0,26.0,22.999916,34.047615,8.16,618.2545,0.0,133064.75,True,False,8.369532122642909e-05,0,06-23 08:10,0.0,1.0
6.0,23.0,8.0,12.25,69.0,23.0,26.0,23.000183,35.73435,8.16,690.5489,0.0,142544.58,False,False,0.0,0,06-23 08:20,0.0,1.0
6.0,23.0,8.0,12.433333,69.0,23.0,26.0,23.000158,37.389378,8.16,760.58655,0.0,113578.38,False,False,0.0,0,06-23 08:30,0.0,1.0
6.0,23.0,8.0,12.616667,69.0,23.0,26.0,23.000124,38.984787,8.16,827.39355,0.0,92525.33,False,True,0.0,27.393542997127497,06-23 08:40,0.0,1.0
6.0,23.0,8.0,12.8,69.0,23.0,26.0,23.000528,39.925915,8.16,821.5267,27000.0,418789.3,False,True,0.0,21.526699660673557,06-23 08:50,1.0,1.0
6.0,23.0,9.0,12.983334,68.166664,23.0,26.0,23.000292,40.53905,9.6,786.49915,27000.0,378951.75,False,False,0.0,0,06-23 09:00,1.0,1.0
6.0,23.0,9.0,13.166667,67.333336,23.0,26.0,23.000175,40.977226,9.6,752.7265,27000.0,355772.66,False,False,0.0,0,06-23 09:10,1.0,1.0
6.0,23.0,9.0,13.35,66.5,23.0,26.0,23.000116,41.303616,9.6,729.222,27000.0,333917.66,False,False,0.0,0,06-23 09:20,1.0,1.0
6.0,23.0,9.0,13.533334,65.666664,23.0,26.0,22.85928,41.851646,9.6,714.5538,27000.0,379860.28,True,False,0.1407199795200782,0,06-23 09:30,1.0,1.0
6.0,23.0,9.0,13.716666,64.833336,23.0,26.0,22.997244,41.645596,9.6,705.2279,27000.0,344091.53,True,False,0.002755528276026098,0,06-23 09:40,1.0,1.0
6.0,23.0,9.0,13.9,64.0,23.0,26.0,22.99397,41.77098,9.6,698.8438,27000.0,261672.17,True,False,0.006028975133617109,0,06-23 09:50,1.0,1.0
6.0,23.0,10.0,13.983334,64.166664,23.0,26.0,23.112904,42.488827,9.6,742.8248,0.0,11872.463,False,False,0.0,0,06-23 10:00,0.0,1.0
6.0,23.0,10.0,14.066667,64.333336,23.0,26.0,23.251688,43.68453,9.6,815.5803,0.0,13212.945,False,True,0.0,15.58032407461667,06-23 10:10,0.0,1.0
6.0,23.0,10.0,14.15,64.5,23.0,26.0,23.00587,44.794415,9.6,825.318,27000.0,186198.03,False,True,0.0,25.318012600105135,06-23 10:20,1.0,1.0
6.0,23.0,10.0,14.233334,64.666664,23.0,26.0,23.000233,44.567917,9.6,797.03687,27000.0,282699.12,False,False,0.0,0,06-23 10:30,1.0,1.0
6.0,23.0,10.0,14.316667,64.833336,23.0,26.0,22.999962,44.21778,9.6,762.97406,27000.0,239715.81,True,False,3.8025747681302846e-05,0,06-23 10:40,1.0,1.0
6.0,23.0,10.0,14.4,65.0,23.0,26.0,22.999933,44.01593,9.6,736.89685,27000.0,247878.83,True,False,6.652158012698806e-05,0,06-23 10:50,1.0,1.0
6.0,23.0,11.0,14.4,65.0,23.0,26.0,22.99996,43.94421,9.6,719.8619,27000.0,252072.55,True,False,3.935182726522157e-05,0,06-23 11:00,1.0,1.0
6.0,23.0,11.0,14.4,65.0,23.0,26.0,22.999985,43.924965,9.6,708.9716,27000.0,256300.42,True,False,1.5069715310289666e-05,0,06-23 11:10,1.0,1.0
6.0,23.0,11.0,14.4,65.0,23.0,26.0,22.999996,43.917675,9.6,701.61957,27000.0,260293.1,True,False,4.197349745993506e-06,0,06-23 11:20,1.0,1.0
6.0,23.0,11.0,14.4,65.0,23.0,26.0,22.983135,43.94872,9.6,696.34015,27000.0,271419.7,True,False,0.01686436907835187,0,06-23 11:30,1.0,1.0
6.0,23.0,11.0,14.4,65.0,23.0,26.0,23.08769,44.634277,9.6,740.69543,0.0,11872.463,False,False,0.0,0,06-23 11:40,0.0,1.0
6.0,23.0,11.0,14.4,65.0,23.0,26.0,23.192165,45.880924,9.6,813.52966,0.0,13056.77,False,True,0.0,13.529635063459978,06-23 11:50,0.0,1.0
6.0,23.0,12.0,14.5,65.0,23.0,26.0,23.004642,46.236614,4.8,801.49426,27000.0,270573.4,False,True,0.0,1.4942901111264746,06-23 12:00,1.0,1.0
6.0,23.0,12.0,14.6,65.0,23.0,26.0,22.79676,45.658257,4.8,743.74866,27000.0,434908.7,True,False,0.20324038146457113,0,06-23 12:10,1.0,1.0
6.0,23.0,12.0,14.7,65.0,23.0,26.0,22.720892,44.632137,4.8,684.1127,27000.0,498288.66,True,False,0.279108276456391,0,06-23 12:20,1.0,1.0
6.0,23.0,12.0,14.8,65.0,23.0,26.0,22.993269,43.81146,4.8,679.0204,0.0,87810.36,True,False,0.006730645167031923,0,06-23 12:30,0.0,1.0
6.0,23.0,12.0,14.9,65.0,23.0,26.0,23.071451,44.211643,4.8,706.9222,0.0,14947.269,False,False,0.0,0,06-23 12:40,0.0,1.0
6.0,23.0,12.0,15.0,65.0,23.0,26.0,23.05124,45.098244,4.8,744.7194,0.0,11872.463,False,False,0.0,0,06-23 12:50,0.0,1.0
6.0,23.0,13.0,15.0,64.166664,23.0,26.0,23.166342,45.92559,7.68,797.5943,0.0,11872.463,False,False,0.0,0,06-23 13:00,0.0,1.0
6.0,23.0,13.0,15.0,63.333332,23.0,26.0,23.310259,46.783585,7.68,856.8181,0.0,13179.871,False,True,0.0,56.81813027577812,06-23 13:10,0.0,1.0
6.0,23.0,13.0,15.0,62.5,23.0,26.0,22.953701,47.01826,7.68,798.3807,13500.0,192658.34,True,False,0.04629934877210928,0,06-23 13:20,1.0,1.0
6.0,23.0,13.0,15.0,61.666668,23.0,26.0,22.998983,45.96718,7.68,748.74146,27000.0,255462.17,True,False,0.0010165738869396534,0,06-23 13:30,1.0,1.0
6.0,23.0,13.0,15.0,60.833332,23.0,26.0,22.999846,44.72813,7.68,704.49414,27000.0,188515.75,True,False,0.00015526835855084187,0,06-23 13:40,1.0,1.0
6.0,23.0,13.0,15.0,60.0,23.0,26.0,22.999805,43.715607,7.68,678.52136,27000.0,201496.48,True,False,0.0001939469017067097,0,06-23 13:50,1.0,1.0
6.0,23.0,14.0,15.0,60.0,23.0,26.0,23.224771,43.462387,7.68,706.8181,0.0,11872.463,False,False,0.0,0,06-23 14:00,0.0,1.0
6.0,23.0,14.0,15.0,60.0,23.0,26.0,23.439924,43.993053,7.68,763.8887,0.0,14413.055,False,False,0.0,0,06-23 14:10,0.0,1.0
6.0,23.0,14.0,15.0,60.0,23.0,26.0,23.56015,44.98071,7.68,827.8405,0.0,14308.977,False,True,0.0,27.840540370587632,06-23 14:20,0.0,1.0
6.0,23.0,14.0,15.0,60.0,23.0,26.0,23.001999,45.7119,7.68,774.9394,13500.0,120586.88,False,False,0.0,0,06-23 14:30,1.0,1.0
6.0,23.0,14.0,15.0,60.0,23.0,26.0,22.999933,44.81083,7.68,728.3988,27000.0,226810.7,True,False,6.65431983506437e-05,0,06-23 14:40,1.0,1.0
6.0,23.0,14.0,15.0,60.0,23.0,26.0,22.999886,43.682045,7.68,689.4955,27000.0,165237.39,True,False,0.00011477637436385635,0,06-23 14:50,1.0,1.0
6.0,23.0,15.0,14.9,59.166668,23.0,26.0,23.29654,43.15225,7.68,711.9884,0.0,11872.463,False,False,0.0,0,06-23 15:00,0.0,1.0
6.0,23.0,15.0,14.8,58.333332,23.0,26.0,23.569235,43.47621,7.68,767.6936,0.0,15222.884,False,False,0.0,0,06-23 15:10,0.0,1.0
6.0,23.0,15.0,14.7,57.5,23.0,26.0,23.718834,44.331383,7.68,831.73193,0.0,14961.499,False,True,0.0,31.73194085284547,06-23 15:20,0.0,1.0
6.0,23.0,15.0,14.6,56.666668,23.0,26.0,22.996864,44.562485,7.68,773.67224,9000.0,114250.375,True,False,0.0031356697949185275,0,06-23 15:30,1.0,1.0
6.0,23.0,15.0,14.5,55.833332,23.0,26.0,22.999805,43.342236,7.68,734.8408,27000.0,229393.4,True,False,0.00019456760496794345,0,06-23 15:40,1.0,1.0
6.0,23.0,15.0,14.4,55.0,23.0,26.0,22.999828,41.46564,7.68,694.36615,27000.0,182259.1,True,False,0.00017148697079960584,0,06-23 15:50,1.0,1.0
6.0,23.0,16.0,14.4,55.0,23.0,26.0,23.408102,40.88656,7.68,753.2895,0.0,12945.68,False,False,0.0,0,06-23 16:00,0.0,1.0
6.0,23.0,16.0,14.4,55.0,23.0,26.0,23.567589,41.387726,7.68,808.5657,0.0,14313.318,False,True,0.0,8.56567350921705,06-23 16:10,0.0,1.0
6.0,23.0,16.0,14.4,55.0,23.0,26.0,23.001976,41.842525,7.68,760.91785,13500.0,132459.34,False,False,0.0,0,06-23 16:20,1.0,1.0
6.0,23.0,16.0,14.4,55.0,23.0,26.0,22.999899,40.86337,7.68,716.0336,27000.0,259388.81,True,False,0.00010047045285332956,0,06-23 16:30,1.0,1.0
6.0,23.0,16.0,14.4,55.0,23.0,26.0,22.999846,39.635643,7.68,680.2225,27000.0,202277.34,True,False,0.00015456359414400822,0,06-23 16:40,1.0,1.0
6.0,23.0,16.0,14.4,55.0,23.0,26.0,23.226965,39.32058,7.68,704.13885,0.0,11872.463,False,False,0.0,0,06-23 16:50,0.0,1.0
6.0,23.0,17.0,14.4,56.166668,23.0,26.0,23.235096,40.277874,6.72,755.15234,0.0,14411.104,False,False,0.0,0,06-23 17:00,0.0,1.0
6.0,23.0,17.0,14.4,57.333332,23.0,26.0,23.135368,41.70513,6.72,811.23285,0.0,11872.463,False,True,0.0,11.232875816020737,06-23 17:10,0.0,1.0
6.0,23.0,17.0,14.4,58.5,23.0,26.0,23.003305,41.92608,6.72,798.8408,27000.0,290683.66,False,False,0.0,0,06-23 17:20,1.0,1.0
6.0,23.0,17.0,14.4,59.666668,23.0,26.0,23.000046,41.238373,6.72,752.57715,27000.0,326219.8,False,False,0.0,0,06-23 17:30,1.0,1.0
6.0,23.0,17.0,14.4,60.833332,23.0,26.0,22.999828,40.651814,6.72,706.2703,27000.0,316900.44,True,False,0.00017113901013132704,0,06-23 17:40,1.0,1.0
6.0,23.0,17.0,14.4,62.0,23.0,26.0,22.999846,40.40509,6.72,672.19366,27000.0,327020.5,True,False,0.00015385849982862965,0,06-23 17:50,1.0,1.0
6.0,23.0,18.0,14.4,61.333332,23.0,26.0,22.999968,40.708534,3.8400002,675.46155,0.0,140681.16,True,False,3.2173915222699634e-05,0,06-23 18:00,0.0,1.0
6.0,23.0,18.0,14.4,60.666668,23.0,26.0,23.000036,41.2701,3.8400002,698.88727,0.0,146703.14,False,False,0.0,0,06-23 18:10,0.0,1.0
6.0,23.0,18.0,14.4,60.0,23.0,26.0,23.00007,41.874596,3.8400002,727.55347,0.0,152130.81,False,False,0.0,0,06-23 18:20,0.0,1.0
6.0,23.0,18.0,14.4,59.333332,23.0,26.0,23.00008,42.442696,3.8400002,755.38794,0.0,156558.66,False,False,0.0,0,06-23 18:30,0.0,1.0
6.0,23.0,18.0,14.4,58.666668,23.0,26.0,23.000076,42.964348,3.8400002,781.3245,0.0,160409.31,False,False,0.0,0,06-23 18:40,0.0,1.0
6.0,23.0,18.0,14.4,58.0,23.0,26.0,23.000072,43.447933,3.8400002,805.79694,0.0,164086.61,False,True,0.0,5.796957583563312,06-23 18:50,0.0,1.0
6.0,23.0,19.0,14.216666,57.5,23.0,26.0,23.00018,42.38343,3.8400002,768.37616,27000.0,465025.9,False,False,0.0,0,06-23 19:00,1.0,1.0
6.0,23.0,19.0,14.033334,57.0,23.0,26.0,22.999598,40.588173,3.8400002,705.3215,27000.0,478463.03,True,False,0.0004026865774768851,0,06-23 19:10,1.0,1.0
6.0,23.0,19.0,13.85,56.5,23.0,26.0,22.999285,38.82123,3.8400002,648.10815,27000.0,493122.8,True,False,0.0007151744750615308,0,06-23 19:20,1.0,1.0
6.0,23.0,19.0,13.666667,56.0,23.0,26.0,22.999695,38.369976,3.8400002,640.8368,0.0,193895.6,True,False,0.00030427534841592774,0,06-23 19:30,0.0,1.0
6.0,23.0,19.0,13.483334,55.5,23.0,26.0,22.999916,38.697975,3.8400002,662.5267,0.0,200254.31,True,False,8.375893833800774e-05,0,06-23 19:40,0.0,1.0
6.0,23.0,19.0,13.3,55.0,23.0,26.0,23.000053,39.24867,3.8400002,692.5921,0.0,206443.0,False,False,0.0,0,06-23 19:50,0.0,1.0
6.0,23.0,20.0,13.216666,55.0,23.0,26.0,23.000132,39.562866,1.92,711.84174,0.0,284158.3,False,False,0.0,0,06-23 20:00,0.0,1.0
6.0,23.0,20.0,13.133333,55.0,23.0,26.0,23.00008,39.693287,1.92,722.8491,0.0,288722.94,False,False,0.0,0,06-23 20:10,0.0,1.0
6.0,23.0,20.0,13.05,55.0,23.0,26.0,22.901016,39.952526,1.92,730.57874,0.0,335788.47,True,False,0.09898451047581602,0,06-23 20:20,0.0,1.0
6.0,23.0,20.0,12.966666,55.0,23.0,26.0,22.79677,40.150856,1.92,737.6165,0.0,418069.38,True,False,0.20322992508667426,0,06-23 20:30,0.0,1.0
6.0,23.0,20.0,12.883333,55.0,23.0,26.0,22.995499,39.65563,1.92,744.6657,0.0,357383.6,True,False,0.004500392793659103,0,06-23 20:40,0.0,1.0
6.0,23.0,20.0,12.8,55.0,23.0,26.0,22.93307,39.805393,1.92,751.7103,0.0,310023.8,True,False,0.06693042366642032,0,06-23 20:50,0.0,1.0
6.0,23.0,21.0,12.8,54.666668,23.0,26.0,22.998516,39.680965,1.92,758.61993,0.0,339285.62,True,False,0.0014842631335980627,0,06-23 21:00,0.0,1.0
6.0,23.0,21.0,12.8,54.333332,23.0,26.0,22.99997,39.71748,1.92,765.3232,0.0,301338.88,True,False,3.126340549641782e-05,0,06-23 21:10,0.0,1.0
6.0,23.0,21.0,12.8,54.0,23.0,26.0,23.000006,39.754253,1.92,771.8036,0.0,314297.88,False,False,0.0,0,06-23 21:20,0.0,1.0
6.0,23.0,21.0,12.8,53.666668,23.0,26.0,23.000006,39.784184,1.92,778.0674,0.0,313129.16,False,False,0.0,0,06-23 21:30,0.0,1.0
6.0,23.0,21.0,12.8,53.333332,23.0,26.0,23.000004,39.806778,1.92,784.12524,0.0,314156.6,False,False,0.0,0,06-23 21:40,0.0,1.0
6.0,23.0,21.0,12.8,53.0,23.0,26.0,23.000002,39.822567,1.92,789.98615,0.0,315301.56,False,False,0.0,0,06-23 21:50,0.0,1.0
6.0,23.0,22.0,12.8,53.333332,23.0,26.0,23.000002,39.215973,1.92,775.11285,0.0,484471.94,False,False,0.0,0,06-23 22:00,0.0,1.0
6.0,23.0,22.0,12.8,53.666668,23.0,26.0,22.999754,38.319923,1.92,749.56683,0.0,485934.44,True,False,0.00024686571045506867,0,06-23 22:10,0.0,1.0
6.0,23.0,22.0,12.8,54.0,23.0,26.0,22.999628,37.431896,1.92,723.1064,0.0,487596.97,True,False,0.00037204489246533967,0,06-23 22:20,0.0,1.0
6.0,23.0,22.0,12.8,54.333332,23.0,26.0,22.999949,36.660503,1.92,707.0234,0.0,489439.75,True,False,5.201685075206797e-05,0,06-23 22:30,0.0,1.0
6.0,23.0,22.0,12.8,54.666668,23.0,26.0,22.9999,36.38566,1.92,702.4261,0.0,490808.56,True,False,0.00010006246801808061,0,06-23 22:40,0.0,1.0
6.0,23.0,22.0,12.8,55.0,23.0,26.0,22.999884,35.867393,1.92,685.4603,0.0,492706.75,True,False,0.00011582234672147251,0,06-23 22:50,0.0,1.0
6.0,23.0,23.0,12.7,55.0,23.0,26.0,22.999767,35.160606,0.0,658.1457,0.0,526239.5,False,False,0.0,0,06-23 23:00,0.0,1.0
6.0,23.0,23.0,12.6,55.0,5.0,50.0,20.691616,39.49604,0.0,629.6133,0.0,0.0,False,False,0.0,0,06-23 23:10,0.0,0.0
6.0,23.0,23.0,12.5,55.0,5.0,50.0,19.692335,41.054897,0.0,599.3764,0.0,0.0,False,False,0.0,0,06-23 23:20,0.0,0.0
6.0,23.0,23.0,12.4,55.0,5.0,50.0,19.189936,41.79374,0.0,592.4952,0.0,0.0,False,False,0.0,0,06-23 23:30,0.0,0.0
6.0,23.0,23.0,12.3,55.0,5.0,50.0,18.841476,42.19496,0.0,587.6649,0.0,0.0,False,False,0.0,0,06-23 23:40,0.0,0.0
6.0,23.0,23.0,12.2,55.0,5.0,50.0,18.47723,42.320457,0.0,563.0531,0.0,0.0,False,False,0.0,0,06-23 23:50,0.0,0.0
6.0,24.0,0.0,12.2,55.0,5.0,50.0,18.283632,42.224976,0.0,544.2811,0.0,0.0,False,False,0.0,0,06-24 00:00,0.0,0.0
6.0,24.0,0.0,12.2,55.0,5.0,50.0,18.108156,41.989464,0.0,523.42035,0.0,0.0,False,False,0.0,0,06-24 00:10,0.0,0.0
6.0,24.0,0.0,12.2,55.0,5.0,50.0,17.968353,41.768196,0.0,506.51746,0.0,0.0,False,False,0.0,0,06-24 00:20,0.0,0.0
6.0,24.0,0.0,12.2,55.0,5.0,50.0,17.84047,41.60007,0.0,492.48593,0.0,0.0,False,False,0.0,0,06-24 00:30,0.0,0.0
6.0,24.0,0.0,12.2,55.0,5.0,50.0,17.723131,41.469616,0.0,480.4824,0.0,0.0,False,False,0.0,0,06-24 00:40,0.0,0.0
6.0,24.0,0.0,12.2,55.0,5.0,50.0,17.618414,41.359974,0.0,470.04678,0.0,0.0,False,False,0.0,0,06-24 00:50,0.0,0.0
6.0,24.0,1.0,12.116667,55.333332,5.0,50.0,17.517183,41.28946,0.0,460.93643,0.0,0.0,False,False,0.0,0,06-24 01:00,0.0,0.0
6.0,24.0,1.0,12.033334,55.666668,5.0,50.0,17.417227,41.25926,0.0,452.99133,0.0,0.0,False,False,0.0,0,06-24 01:10,0.0,0.0
6.0,24.0,1.0,11.95,56.0,5.0,50.0,17.320135,41.2605,0.0,446.0751,0.0,0.0,False,False,0.0,0,06-24 01:20,0.0,0.0
6.0,24.0,1.0,11.866667,56.333332,5.0,50.0,17.227102,41.285427,0.0,440.06097,0.0,0.0,False,False,0.0,0,06-24 01:30,0.0,0.0
6.0,24.0,1.0,11.783334,56.666668,5.0,50.0,17.13811,41.329758,0.0,434.83298,0.0,0.0,False,False,0.0,0,06-24 01:40,0.0,0.0
6.0,24.0,1.0,11.7,57.0,5.0,50.0,17.052696,41.390846,0.0,430.2882,0.0,0.0,False,False,0.0,0,06-24 01:50,0.0,0.0
6.0,24.0,2.0,11.6,57.666668,5.0,50.0,16.971012,41.47843,0.0,426.33676,0.0,0.0,False,False,0.0,0,06-24 02:00,0.0,0.0
6.0,24.0,2.0,11.5,58.333332,5.0,50.0,16.892769,41.59737,0.0,422.90085,0.0,0.0,False,False,0.0,0,06-24 02:10,0.0,0.0
6.0,24.0,2.0,11.4,59.0,5.0,50.0,16.817421,41.74687,0.0,419.91306,0.0,0.0,False,False,0.0,0,06-24 02:20,0.0,0.0
6.0,24.0,2.0,11.3,59.666668,5.0,50.0,16.744495,41.92336,0.0,417.31494,0.0,0.0,False,False,0.0,0,06-24 02:30,0.0,0.0
6.0,24.0,2.0,11.2,60.333332,5.0,50.0,16.673672,42.12275,0.0,415.05563,0.0,0.0,False,False,0.0,0,06-24 02:40,0.0,0.0
6.0,24.0,2.0,11.1,61.0,5.0,50.0,16.604712,42.341404,0.0,413.09097,0.0,0.0,False,False,0.0,0,06-24 02:50,0.0,0.0
6.0,24.0,3.0,10.916667,61.5,5.0,50.0,16.530869,42.568993,0.0,411.3823,0.0,0.0,False,False,0.0,0,06-24 03:00,0.0,0.0
6.0,24.0,3.0,10.733334,62.0,5.0,50.0,16.451822,42.790367,0.0,409.8961,0.0,0.0,False,False,0.0,0,06-24 03:10,0.0,0.0
6.0,24.0,3.0,10.55,62.5,5.0,50.0,16.370152,42.99503,0.0,408.60345,0.0,0.0,False,False,0.0,0,06-24 03:20,0.0,0.0
6.0,24.0,3.0,10.366667,63.0,5.0,50.0,16.287706,43.17999,0.0,407.47922,0.0,0.0,False,False,0.0,0,06-24 03:30,0.0,0.0
6.0,24.0,3.0,10.183333,63.5,5.0,50.0,16.205082,43.346684,0.0,406.50156,0.0,0.0,False,False,0.0,0,06-24 03:40,0.0,0.0
6.0,24.0,3.0,10.0,64.0,5.0,50.0,16.122326,43.497528,0.0,405.65137,0.0,0.0,False,False,0.0,0,06-24 03:50,0.0,0.0
6.0,24.0,4.0,9.9,64.833336,5.0,50.0,16.045883,43.656143,0.0,404.91223,0.0,0.0,False,False,0.0,0,06-24 04:00,0.0,0.0
6.0,24.0,4.0,9.8,65.666664,5.0,50.0,15.975935,43.83322,0.0,404.26968,0.0,0.0,False,False,0.0,0,06-24 04:10,0.0,0.0
6.0,24.0,4.0,9.7,66.5,5.0,50.0,15.949274,43.92759,0.0,403.71115,0.0,0.0,False,False,0.0,0,06-24 04:20,0.0,0.0
6.0,24.0,4.0,9.6,67.333336,5.0,50.0,15.961648,43.945545,0.0,403.22556,0.0,0.0,False,False,0.0,0,06-24 04:30,0.0,0.0
6.0,24.0,4.0,9.5,68.166664,5.0,50.0,15.999748,43.918217,0.0,402.80334,0.0,0.0,False,False,0.0,0,06-24 04:40,0.0,0.0
6.0,24.0,4.0,9.4,69.0,5.0,50.0,16.050406,43.877506,0.0,402.43625,0.0,0.0,False,False,0.0,0,06-24 04:50,0.0,0.0
6.0,24.0,5.0,9.783334,69.833336,5.0,50.0,16.175404,43.744728,0.0,402.11734,0.0,0.0,False,False,0.0,0,06-24 05:00,0.0,0.0
6.0,24.0,5.0,10.166667,70.666664,5.0,50.0,16.345747,43.662304,0.0,401.8404,0.0,0.0,False,False,0.0,0,06-24 05:10,0.0,0.0
6.0,24.0,5.0,10.55,71.5,5.0,50.0,16.533836,43.709297,0.0,401.59988,0.0,0.0,False,False,0.0,0,06-24 05:20,0.0,0.0
6.0,24.0,5.0,10.933333,72.333336,5.0,50.0,16.726246,43.90291,0.0,401.39102,0.0,0.0,False,False,0.0,0,06-24 05:30,0.0,0.0
6.0,24.0,5.0,11.316667,73.166664,5.0,50.0,16.922737,44.22097,0.0,401.2096,0.0,0.0,False,False,0.0,0,06-24 05:40,0.0,0.0
6.0,24.0,5.0,11.7,74.0,5.0,50.0,17.125479,44.638176,0.0,401.05194,0.0,0.0,False,False,0.0,0,06-24 05:50,0.0,0.0
6.0,24.0,6.0,12.15,74.166664,5.0,50.0,17.655588,43.76355,0.96000004,408.20358,0.0,0.0,True,False,5.344411434615871,0,06-24 06:00,0.0,0.0
6.0,24.0,6.0,12.6,74.333336,23.0,26.0,19.632904,38.762074,0.96000004,417.69632,0.0,961930.0,True,False,3.367095770492938,0,06-24 06:10,0.0,1.0
6.0,24.0,6.0,13.05,74.5,23.0,26.0,20.705696,36.434032,0.96000004,422.313,0.0,953916.25,True,False,2.2943037343282846,0,06-24 06:20,0.0,1.0
6.0,24.0,6.0,13.5,74.666664,23.0,26.0,22.246733,33.55952,0.96000004,426.96783,0.0,782770.4,True,False,0.753266928558137,0,06-24 06:30,0.0,1.0
6.0,24.0,6.0,13.95,74.833336,23.0,26.0,21.850306,34.331665,0.96000004,430.04166,0.0,1130190.0,True,False,1.1496941520113353,0,06-24 06:40,0.0,1.0
6.0,24.0,6.0,14.4,75.0,23.0,26.0,21.599707,34.871822,0.96000004,438.04764,0.0,1174548.6,True,False,1.4002939223345514,0,06-24 06:50,0.0,1.0
6.0,24.0,7.0,14.683333,74.166664,23.0,26.0,22.999994,32.601837,1.9200001,453.7201,0.0,673019.94,True,False,5.867551749361155e-06,0,06-24 07:00,0.0,1.0
6.0,24.0,7.0,14.966666,73.333336,23.0,26.0,22.999945,33.002148,1.9200001,457.52396,0.0,345385.06,True,False,5.606941947178257e-05,0,06-24 07:10,0.0,1.0
6.0,24.0,7.0,15.25,72.5,23.0,26.0,22.93506,33.60815,1.9200001,465.58212,0.0,307265.78,True,False,0.06493910388988411,0,06-24 07:20,0.0,1.0
6.0,24.0,7.0,15.533334,71.666664,23.0,26.0,22.998636,34.219135,1.9200001,480.87445,0.0,292570.9,True,False,0.0013628771481748458,0,06-24 07:30,0.0,1.0
6.0,24.0,7.0,15.816667,70.833336,23.0,26.0,23.000101,34.965584,1.9200001,496.79797,0.0,218520.25,False,False,0.0,0,06-24 07:40,0.0,1.0
6.0,24.0,7.0,16.1,70.0,23.0,26.0,23.00013,35.698776,1.9200001,512.2953,0.0,207065.22,False,False,0.0,0,06-24 07:50,0.0,1.0
6.0,24.0,8.0,16.383333,70.0,23.0,26.0,23.222078,36.634254,8.16,560.72437,0.0,11872.463,False,False,0.0,0,06-24 08:00,0.0,1.0
6.0,24.0,8.0,16.666666,70.0,23.0,26.0,23.480799,37.86815,8.16,628.0303,0.0,14324.283,False,False,0.0,0,06-24 08:10,0.0,1.0
6.0,24.0,8.0,16.95,70.0,23.0,26.0,23.684128,39.317608,8.16,699.7813,0.0,14745.69,False,False,0.0,0,06-24 08:20,0.0,1.0
6.0,24.0,8.0,17.233334,70.0,23.0,26.0,23.84303,40.841248,8.16,769.676,0.0,14143.579,False,False,0.0,0,06-24 08:30,0.0,1.0
6.0,24.0,8.0,17.516666,70.0,23.0,26.0,23.98479,42.35121,8.16,836.44745,0.0,13657.863,False,True,0.0,36.447468249569056,06-24 08:40,0.0,1.0
6.0,24.0,8.0,17.8,70.0,23.0,26.0,23.429329,46.583763,8.16,784.08044,13500.0,13055.798,False,False,0.0,0,06-24 08:50,1.0,1.0
6.0,24.0,9.0,17.983334,69.166664,23.0,26.0,23.29116,48.570564,9.6,744.723,27000.0,14684.382,False,False,0.0,0,06-24 09:00,1.0,1.0
6.0,24.0,9.0,18.166666,68.333336,23.0,26.0,23.242016,50.74348,9.6,716.69556,27000.0,13162.803,False,False,0.0,0,06-24 09:10,1.0,1.0
6.0,24.0,9.0,18.35,67.5,23.0,26.0,23.292799,52.09574,9.6,704.6663,27000.0,11872.463,False,False,0.0,0,06-24 09:20,1.0,1.0
6.0,24.0,9.0,18.533333,66.666664,23.0,26.0,23.342152,52.98804,9.6,699.66473,27000.0,11872.463,False,False,0.0,0,06-24 09:30,1.0,1.0
6.0,24.0,9.0,18.716667,65.833336,23.0,26.0,23.941448,52.71194,9.6,763.9053,0.0,13530.993,False,False,0.0,0,06-24 09:40,0.0,1.0
6.0,24.0,9.0,18.9,65.0,23.0,26.0,24.287323,53.44024,9.6,848.5692,0.0,14846.452,False,True,0.0,48.56920548128767,06-24 09:50,0.0,1.0
6.0,24.0,10.0,18.983334,64.666664,23.0,26.0,24.003662,54.659946,9.6,841.99854,27000.0,13219.79,False,True,0.0,41.9985175299106,06-24 10:00,1.0,1.0
6.0,24.0,10.0,19.066668,64.333336,23.0,26.0,23.704342,55.612892,9.6,798.0655,13500.0,12654.017,False,False,0.0,0,06-24 10:10,1.0,1.0
6.0,24.0,10.0,19.15,64.0,23.0,26.0,23.625605,55.6457,9.6,770.03546,27000.0,13108.098,False,False,0.0,0,06-24 10:20,1.0,1.0
6.0,24.0,10.0,19.233334,63.666668,23.0,26.0,23.572523,55.53136,9.6,741.9623,27000.0,11872.463,False,False,0.0,0,06-24 10:30,1.0,1.0
6.0,24.0,10.0,19.316668,63.333332,23.0,26.0,23.563242,55.354027,9.6,724.54236,27000.0,11872.463,False,False,0.0,0,06-24 10:40,1.0,1.0
6.0,24.0,10.0,19.4,63.0,23.0,26.0,23.565556,55.213028,9.6,713.75354,27000.0,11872.463,False,False,0.0,0,06-24 10:50,1.0,1.0
6.0,24.0,11.0,19.6,62.0,23.0,26.0,23.586473,55.031155,9.6,706.51117,27000.0,11872.463,False,False,0.0,0,06-24 11:00,1.0,1.0
6.0,24.0,11.0,19.8,61.0,23.0,26.0,23.62649,54.77714,9.6,701.26605,27000.0,11872.463,False,False,0.0,0,06-24 11:10,1.0,1.0
6.0,24.0,11.0,20.0,60.0,23.0,26.0,23.683813,54.451218,9.6,697.36176,27000.0,11872.463,False,False,0.0,0,06-24 11:20,1.0,1.0
6.0,24.0,11.0,20.2,59.0,23.0,26.0,24.176472,54.105156,9.6,760.6526,0.0,13254.905,False,False,0.0,0,06-24 11:30,0.0,1.0
6.0,24.0,11.0,20.4,58.0,23.0,26.0,24.479029,54.89389,9.6,845.33575,0.0,14368.25,False,True,0.0,45.335758466691914,06-24 11:40,0.0,1.0
6.0,24.0,11.0,20.6,57.0,23.0,26.0,24.318981,55.250645,9.6,839.56445,27000.0,13109.105,False,True,0.0,39.56448314739623,06-24 11:50,1.0,1.0
6.0,24.0,12.0,20.6,56.666668,23.0,26.0,23.940262,55.073032,4.8,765.9415,13500.0,12777.402,False,False,0.0,0,06-24 12:00,1.0,1.0
6.0,24.0,12.0,20.6,56.333332,23.0,26.0,23.824198,54.326675,4.8,717.15173,27000.0,13602.607,False,False,0.0,0,06-24 12:10,1.0,1.0
6.0,24.0,12.0,20.6,56.0,23.0,26.0,23.752857,53.077892,4.8,663.1235,27000.0,12955.895,False,False,0.0,0,06-24 12:20,1.0,1.0
6.0,24.0,12.0,20.6,55.666668,23.0,26.0,24.014248,52.06345,4.8,663.6342,0.0,11872.463,False,False,0.0,0,06-24 12:30,0.0,1.0
6.0,24.0,12.0,20.6,55.333332,23.0,26.0,24.278118,51.7992,4.8,694.27747,0.0,14934.208,False,False,0.0,0,06-24 12:40,0.0,1.0
6.0,24.0,12.0,20.6,55.0,23.0,26.0,24.435478,52.08306,4.8,733.0596,0.0,14957.577,False,False,0.0,0,06-24 12:50,0.0,1.0
6.0,24.0,13.0,20.6,54.333332,23.0,26.0,24.649418,52.505333,7.68,786.3482,0.0,13710.688,False,False,0.0,0,06-24 13:00,0.0,1.0
6.0,24.0,13.0,20.6,53.666668,23.0,26.0,24.851233,53.088226,7.68,845.94775,0.0,14369.304,False,True,0.0,45.947769061573354,06-24 13:10,0.0,1.0
6.0,24.0,13.0,20.6,53.0,23.0,26.0,24.66178,53.04514,7.68,834.9712,27000.0,14226.227,False,True,0.0,34.97116525374099,06-24 13:20,1.0,1.0
6.0,24.0,13.0,20.6,52.333332,23.0,26.0,24.486498,51.96724,7.68,788.57544,27000.0,13643.325,False,False,0.0,0,06-24 13:30,1.0,1.0
6.0,24.0,13.0,20.6,51.666668,23.0,26.0,24.455368,50.358025,7.68,741.56995,27000.0,13508.508,False,False,0.0,0,06-24 13:40,1.0,1.0
6.0,24.0,13.0,20.6,51.0,23.0,26.0,24.49833,48.817936,7.68,706.75244,27000.0,11872.463,False,False,0.0,0,06-24 13:50,1.0,1.0
6.0,24.0,14.0,20.6,51.0,23.0,26.0,24.554699,47.606743,7.68,683.6968,27000.0,11872.463,False,False,0.0,0,06-24 14:00,1.0,1.0
6.0,24.0,14.0,20.6,51.0,23.0,26.0,25.09727,46.79989,7.68,738.79694,0.0,13385.771,False,False,0.0,0,06-24 14:10,0.0,1.0
6.0,24.0,14.0,20.6,51.0,23.0,26.0,25.453934,47.20001,7.68,805.4461,0.0,14676.099,False,True,0.0,5.446095867795293,06-24 14:20,0.0,1.0
6.0,24.0,14.0,20.6,51.0,23.0,26.0,25.243422,47.462795,7.68,791.74005,27000.0,13366.484,False,False,0.0,0,06-24 14:30,1.0,1.0
6.0,24.0,14.0,20.6,51.0,23.0,26.0,25.031649,47.25781,7.68,758.39825,27000.0,13838.006,False,False,0.0,0,06-24 14:40,1.0,1.0
6.0,24.0,14.0,20.6,51.0,23.0,26.0,24.975552,46.4815,7.68,720.6897,27000.0,13848.54,False,False,0.0,0,06-24 14:50,1.0,1.0
6.0,24.0,15.0,20.6,50.166668,23.0,26.0,25.01048,45.58608,7.68,691.9156,27000.0,11872.463,False,False,0.0,0,06-24 15:00,1.0,1.0
6.0,24.0,15.0,20.6,49.333332,23.0,26.0,25.597004,44.825577,7.68,747.56757,0.0,13488.766,False,False,0.0,0,06-24 15:10,0.0,1.0
6.0,24.0,15.0,20.6,48.5,23.0,26.0,25.965464,45.259136,7.68,813.95667,0.0,14867.953,False,True,0.0,13.956671679494661,06-24 15:20,0.0,1.0
6.0,24.0,15.0,20.6,47.666668,23.0,26.0,25.706367,45.405758,7.68,798.43207,27000.0,13366.871,False,False,0.0,0,06-24 15:30,1.0,1.0
6.0,24.0,15.0,20.6,46.833332,23.0,26.0,25.438124,44.902493,7.68,763.06006,27000.0,14290.545,False,False,0.0,0,06-24 15:40,1.0,1.0
6.0,24.0,15.0,20.6,46.0,23.0,26.0,25.341166,43.70261,7.68,723.76184,27000.0,14373.788,False,False,0.0,0,06-24 15:50,1.0,1.0
6.0,24.0,16.0,20.6,45.666668,23.0,26.0,25.346643,42.438286,7.68,693.9223,27000.0,11872.463,False,False,0.0,0,06-24 16:00,1.0,1.0
6.0,24.0,16.0,20.6,45.333332,23.0,26.0,25.943687,41.63243,7.68,749.8086,0.0,13494.909,False,False,0.0,0,06-24 16:10,0.0,1.0
6.0,24.0,16.0,20.6,45.0,23.0,26.0,25.998564,42.346375,7.68,801.3415,0.0,111179.96,False,True,0.0,1.3414666391403216,06-24 16:20,0.0,1.0
6.0,24.0,16.0,20.6,44.666668,23.0,26.0,25.7895,42.616695,7.68,801.99316,27000.0,11872.463,False,True,0.0,1.9931562941047787,06-24 16:30,1.0,1.0
6.0,24.0,16.0,20.6,44.333332,23.0,26.0,25.585762,42.02807,7.68,765.58575,27000.0,13821.996,False,False,0.0,0,06-24 16:40,1.0,1.0
6.0,24.0,16.0,20.6,44.0,23.0,26.0,25.513945,40.989933,7.68,725.4077,27000.0,13770.273,False,False,0.0,0,06-24 16:50,1.0,1.0
6.0,24.0,17.0,20.5,43.666668,23.0,26.0,25.33841,40.277233,6.72,690.56506,27000.0,11872.463,False,False,0.0,0,06-24 17:00,1.0,1.0
6.0,24.0,17.0,20.4,43.333332,23.0,26.0,25.593088,39.85309,6.72,707.54,0.0,13505.868,False,False,0.0,0,06-24 17:10,0.0,1.0
6.0,24.0,17.0,20.3,43.0,23.0,26.0,25.87502,40.12464,6.72,754.23444,0.0,14801.497,False,False,0.0,0,06-24 17:20,0.0,1.0
6.0,24.0,17.0,20.2,42.666668,23.0,26.0,25.996923,40.979717,6.72,808.9857,0.0,19253.424,False,True,0.0,8.985738446922255,06-24 17:30,0.0,1.0
6.0,24.0,17.0,20.1,42.333332,23.0,26.0,25.368313,41.2726,6.72,756.32495,13500.0,13230.969,False,False,0.0,0,06-24 17:40,1.0,1.0
6.0,24.0,17.0,20.0,42.0,23.0,26.0,25.017029,40.210598,6.72,709.0675,13500.0,14751.559,False,False,0.0,0,06-24 17:50,1.0,1.0
6.0,24.0,18.0,19.716667,41.666668,23.0,26.0,24.526472,39.381557,3.8400002,658.72736,13500.0,13297.543,False,False,0.0,0,06-24 18:00,1.0,1.0
6.0,24.0,18.0,19.433332,41.333332,23.0,26.0,24.750526,38.766,3.8400002,665.5284,0.0,14096.1455,False,False,0.0,0,06-24 18:10,0.0,1.0
6.0,24.0,18.0,19.15,41.0,23.0,26.0,24.86505,38.76343,3.8400002,686.2402,0.0,14408.076,False,False,0.0,0,06-24 18:20,0.0,1.0
6.0,24.0,18.0,18.866667,40.666668,23.0,26.0,24.837236,39.34731,3.8400002,715.10913,0.0,13167.818,False,False,0.0,0,06-24 18:30,0.0,1.0
6.0,24.0,18.0,18.583334,40.333332,23.0,26.0,24.726767,40.11743,3.8400002,743.7938,0.0,11872.463,False,False,0.0,0,06-24 18:40,0.0,1.0
6.0,24.0,18.0,18.3,40.0,23.0,26.0,24.594004,40.87188,3.8400002,770.45416,0.0,12901.574,False,False,0.0,0,06-24 18:50,0.0,1.0
6.0,24.0,19.0,17.75,40.666668,23.0,26.0,24.44172,41.617466,3.8400002,795.44476,0.0,13109.194,False,False,0.0,0,06-24 19:00,0.0,1.0
6.0,24.0,19.0,17.2,41.333332,23.0,26.0,24.26676,42.382576,3.8400002,819.32104,0.0,13291.039,False,True,0.0,19.321043314167923,06-24 19:10,0.0,1.0
6.0,24.0,19.0,16.65,42.0,23.0,26.0,23.045238,42.04638,3.8400002,741.2186,9000.0,14622.808,False,False,0.0,0,06-24 19:20,1.0,1.0
6.0,24.0,19.0,16.1,42.666668,23.0,26.0,22.999905,40.19343,3.8400002,713.2011,13500.0,151201.11,True,False,9.537359790812161e-05,0,06-24 19:30,1.0,1.0
6.0,24.0,19.0,15.55,43.333332,23.0,26.0,22.999634,38.296463,3.8400002,686.7438,27000.0,233440.17,True,False,0.0003656237625584424,0,06-24 19:40,1.0,1.0
6.0,24.0,19.0,15.0,44.0,23.0,26.0,23.06133,37.148262,3.8400002,680.5857,0.0,11872.463,False,False,0.0,0,06-24 19:50,0.0,1.0
6.0,24.0,20.0,14.633333,44.166668,23.0,26.0,23.001434,37.177547,1.92,690.0822,0.0,80875.516,False,False,0.0,0,06-24 20:00,0.0,1.0
6.0,24.0,20.0,14.266666,44.333332,23.0,26.0,23.000023,37.301033,1.92,701.864,0.0,132679.83,False,False,0.0,0,06-24 20:10,0.0,1.0
6.0,24.0,20.0,13.9,44.5,23.0,26.0,23.000013,37.39139,1.92,712.1167,0.0,139544.31,False,False,0.0,0,06-24 20:20,0.0,1.0
6.0,24.0,20.0,13.533334,44.666668,23.0,26.0,23.000011,37.414234,1.92,720.8711,0.0,157723.7,False,False,0.0,0,06-24 20:30,0.0,1.0
6.0,24.0,20.0,13.166667,44.833332,23.0,26.0,23.000002,37.392204,1.92,728.82336,0.0,172537.78,False,False,0.0,0,06-24 20:40,0.0,1.0
6.0,24.0,20.0,12.8,45.0,23.0,26.0,22.999996,37.346134,1.92,736.3986,0.0,186297.58,True,False,4.284418125166667e-06,0,06-24 20:50,0.0,1.0
6.0,24.0,21.0,12.516666,45.666668,23.0,26.0,22.99999,37.286194,1.92,743.74084,0.0,197706.11,True,False,8.666140061563965e-06,0,06-24 21:00,0.0,1.0
6.0,24.0,21.0,12.233334,46.333332,23.0,26.0,22.999989,37.22485,1.92,750.8675,0.0,208403.62,True,False,1.0583499975069799e-05,0,06-24 21:10,0.0,1.0
6.0,24.0,21.0,11.95,47.0,23.0,26.0,22.999989,37.162975,1.92,757.76807,0.0,218627.48,True,False,1.1418147394692824e-05,0,06-24 21:20,0.0,1.0
6.0,24.0,21.0,11.666667,47.666668,23.0,26.0,22.999989,37.099934,1.92,764.4372,0.0,228511.42,True,False,1.20680815136609e-05,0,06-24 21:30,0.0,1.0
6.0,24.0,21.0,11.383333,48.333332,23.0,26.0,22.999987,37.03513,1.92,770.8775,0.0,238143.77,True,False,1.2836208306055141e-05,0,06-24 21:40,0.0,1.0
6.0,24.0,21.0,11.1,49.0,23.0,26.0,22.999987,36.968246,1.92,777.0953,0.0,247583.8,True,False,1.3741004753597963e-05,0,06-24 21:50,0.0,1.0
6.0,24.0,22.0,10.916667,49.5,23.0,26.0,22.999975,36.17611,1.92,763.07227,0.0,446868.97,True,False,2.5175809717836728e-05,0,06-24 22:00,0.0,1.0
6.0,24.0,22.0,10.733334,50.0,23.0,26.0,22.999699,35.025078,1.92,738.5968,0.0,456760.12,True,False,0.0003017049282547646,0,06-24 22:10,0.0,1.0
6.0,24.0,22.0,10.55,50.5,23.0,26.0,22.999866,33.873257,1.92,723.01935,0.0,466702.22,True,False,0.00013351511610437683,0,06-24 22:20,0.0,1.0
6.0,24.0,22.0,10.366667,51.0,23.0,26.0,22.999771,33.259018,1.92,715.3336,0.0,476266.06,True,False,0.00022827823903881495,0,06-24 22:30,0.0,1.0
6.0,24.0,22.0,10.183333,51.5,23.0,26.0,22.999746,32.367363,1.92,696.30804,0.0,486329.4,True,False,0.0002544989324739788,0,06-24 22:40,0.0,1.0
6.0,24.0,22.0,10.0,52.0,23.0,26.0,22.999624,31.542076,1.92,676.97565,0.0,495844.06,True,False,0.00037483565396456697,0,06-24 22:50,0.0,1.0
6.0,24.0,23.0,9.9,52.333332,23.0,26.0,22.999624,30.60354,0.0,649.76294,0.0,532619.56,False,False,0.0,0,06-24 23:00,0.0,1.0
6.0,24.0,23.0,9.8,52.666668,5.0,50.0,20.653889,34.122158,0.0,621.93823,0.0,0.0,False,False,0.0,0,06-24 23:10,0.0,0.0
6.0,24.0,23.0,9.7,53.0,5.0,50.0,19.788874,35.355232,0.0,607.44086,0.0,0.0,False,False,0.0,0,06-24 23:20,0.0,0.0
6.0,24.0,23.0,9.6,53.333332,5.0,50.0,19.201662,36.098434,0.0,596.2824,0.0,0.0,False,False,0.0,0,06-24 23:30,0.0,0.0
6.0,24.0,23.0,9.5,53.666668,5.0,50.0,18.738033,36.589367,0.0,586.31433,0.0,0.0,False,False,0.0,0,06-24 23:40,0.0,0.0
6.0,24.0,23.0,9.4,54.0,5.0,50.0,18.415762,36.787296,0.0,579.1049,0.0,0.0,False,False,0.0,0,06-24 23:50,0.0,0.0
6.0,25.0,0.0,9.133333,54.333332,5.0,50.0,18.076609,36.625195,0.0,555.0292,0.0,0.0,False,False,0.0,0,06-25 00:00,0.0,0.0
6.0,25.0,0.0,8.866667,54.666668,5.0,50.0,17.855957,36.41318,0.0,536.64734,0.0,0.0,False,False,0.0,0,06-25 00:10,0.0,0.0
6.0,25.0,0.0,8.6,55.0,5.0,50.0,17.63227,36.058605,0.0,516.6375,0.0,0.0,False,False,0.0,0,06-25 00:20,0.0,0.0
6.0,25.0,0.0,8.333333,55.333332,5.0,50.0,17.430435,35.733353,0.0,500.52725,0.0,0.0,False,False,0.0,0,06-25 00:30,0.0,0.0
6.0,25.0,0.0,8.066667,55.666668,5.0,50.0,17.235546,35.448635,0.0,487.16617,0.0,0.0,False,False,0.0,0,06-25 00:40,0.0,0.0
6.0,25.0,0.0,7.8,56.0,5.0,50.0,17.047504,35.187885,0.0,475.7294,0.0,0.0,False,False,0.0,0,06-25 00:50,0.0,0.0
6.0,25.0,1.0,7.7,56.333332,5.0,50.0,16.881155,34.934708,0.0,465.78876,0.0,0.0,False,False,0.0,0,06-25 01:00,0.0,0.0
6.0,25.0,1.0,7.6,56.666668,5.0,50.0,16.736263,34.699543,0.0,457.12213,0.0,0.0,False,False,0.0,0,06-25 01:10,0.0,0.0
6.0,25.0,1.0,7.5,57.0,5.0,50.0,16.60583,34.496727,0.0,449.57867,0.0,0.0,False,False,0.0,0,06-25 01:20,0.0,0.0
6.0,25.0,1.0,7.4,57.333332,5.0,50.0,16.484837,34.330673,0.0,443.02576,0.0,0.0,False,False,0.0,0,06-25 01:30,0.0,0.0
6.0,25.0,1.0,7.3,57.666668,5.0,50.0,16.370749,34.199356,0.0,437.3391,0.0,0.0,False,False,0.0,0,06-25 01:40,0.0,0.0
6.0,25.0,1.0,7.2,58.0,5.0,50.0,16.262547,34.098286,0.0,432.4055,0.0,0.0,False,False,0.0,0,06-25 01:50,0.0,0.0
6.0,25.0,2.0,7.2,57.666668,5.0,50.0,16.16541,34.000004,0.0,428.12534,0.0,0.0,False,False,0.0,0,06-25 02:00,0.0,0.0
6.0,25.0,2.0,7.2,57.333332,5.0,50.0,16.078789,33.895363,0.0,424.41183,0.0,0.0,False,False,0.0,0,06-25 02:10,0.0,0.0
6.0,25.0,2.0,7.2,57.0,5.0,50.0,15.999635,33.78644,0.0,421.18964,0.0,0.0,False,False,0.0,0,06-25 02:20,0.0,0.0
6.0,25.0,2.0,7.2,56.666668,5.0,50.0,15.925758,33.676193,0.0,418.3935,0.0,0.0,False,False,0.0,0,06-25 02:30,0.0,0.0
6.0,25.0,2.0,7.2,56.333332,5.0,50.0,15.856068,33.565952,0.0,415.96692,0.0,0.0,False,False,0.0,0,06-25 02:40,0.0,0.0
6.0,25.0,2.0,7.2,56.0,5.0,50.0,15.790058,33.455845,0.0,413.86093,0.0,0.0,False,False,0.0,0,06-25 02:50,0.0,0.0
6.0,25.0,3.0,7.116667,56.666668,5.0,50.0,15.720592,33.39286,0.0,412.03293,0.0,0.0,False,False,0.0,0,06-25 03:00,0.0,0.0
6.0,25.0,3.0,7.0333333,57.333332,5.0,50.0,15.647306,33.385475,0.0,410.44608,0.0,0.0,False,False,0.0,0,06-25 03:10,0.0,0.0
6.0,25.0,3.0,6.95,58.0,5.0,50.0,15.572709,33.428455,0.0,409.06848,0.0,0.0,False,False,0.0,0,06-25 03:20,0.0,0.0
6.0,25.0,3.0,6.866667,58.666668,5.0,50.0,15.498519,33.51258,0.0,407.87256,0.0,0.0,False,False,0.0,0,06-25 03:30,0.0,0.0
6.0,25.0,3.0,6.7833333,59.333332,5.0,50.0,15.425207,33.630547,0.0,406.83435,0.0,0.0,False,False,0.0,0,06-25 03:40,0.0,0.0
6.0,25.0,3.0,6.7,60.0,5.0,50.0,15.352719,33.777122,0.0,405.93304,0.0,0.0,False,False,0.0,0,06-25 03:50,0.0,0.0
6.0,25.0,4.0,6.7833333,60.5,5.0,50.0,15.294861,33.934048,0.0,405.15082,0.0,0.0,False,False,0.0,0,06-25 04:00,0.0,0.0
6.0,25.0,4.0,6.866667,61.0,5.0,50.0,15.252019,34.1141,0.0,404.47202,0.0,0.0,False,False,0.0,0,06-25 04:10,0.0,0.0
6.0,25.0,4.0,6.95,61.5,5.0,50.0,15.25785,34.241203,0.0,403.88293,0.0,0.0,False,False,0.0,0,06-25 04:20,0.0,0.0
6.0,25.0,4.0,7.0333333,62.0,5.0,50.0,15.310953,34.311287,0.0,403.37158,0.0,0.0,False,False,0.0,0,06-25 04:30,0.0,0.0
6.0,25.0,4.0,7.116667,62.5,5.0,50.0,15.395511,34.352013,0.0,402.92764,0.0,0.0,False,False,0.0,0,06-25 04:40,0.0,0.0
6.0,25.0,4.0,7.2,63.0,5.0,50.0,15.496233,34.39109,0.0,402.54214,0.0,0.0,False,False,0.0,0,06-25 04:50,0.0,0.0
6.0,25.0,5.0,7.95,64.5,5.0,50.0,15.686681,34.425373,0.0,402.2078,0.0,0.0,False,False,0.0,0,06-25 05:00,0.0,0.0
6.0,25.0,5.0,8.7,66.0,5.0,50.0,15.938059,34.603718,0.0,401.91797,0.0,0.0,False,False,0.0,0,06-25 05:10,0.0,0.0
6.0,25.0,5.0,9.45,67.5,5.0,50.0,16.21723,35.005646,0.0,401.6667,0.0,0.0,False,False,0.0,0,06-25 05:20,0.0,0.0
6.0,25.0,5.0,10.2,69.0,5.0,50.0,16.50142,35.654823,0.0,401.4488,0.0,0.0,False,False,0.0,0,06-25 05:30,0.0,0.0
6.0,25.0,5.0,10.95,70.5,5.0,50.0,16.787943,36.52683,0.0,401.25977,0.0,0.0,False,False,0.0,0,06-25 05:40,0.0,0.0
6.0,25.0,5.0,11.7,72.0,5.0,50.0,17.080166,37.58882,0.0,401.0957,0.0,0.0,False,False,0.0,0,06-25 05:50,0.0,0.0
6.0,25.0,6.0,12.433333,72.0,5.0,50.0,17.638147,37.243774,0.96000004,408.24808,0.0,0.0,True,False,5.361853384250626,0,06-25 06:00,0.0,0.0
6.0,25.0,6.0,13.166667,72.0,23.0,26.0,20.40481,31.911015,0.96000004,417.74066,0.0,721364.0,True,False,2.595189507534691,0,06-25 06:10,0.0,1.0
6.0,25.0,6.0,13.9,72.0,23.0,26.0,21.388134,30.35489,0.96000004,422.3583,0.0,946924.06,True,False,1.6118668087694417,0,06-25 06:20,0.0,1.0
6.0,25.0,6.0,14.633333,72.0,23.0,26.0,22.5673,28.70043,0.96000004,426.78702,0.0,793561.75,True,False,0.4326986954402372,0,06-25 06:30,0.0,1.0
6.0,25.0,6.0,15.366667,72.0,23.0,26.0,23.00002,28.42527,0.96000004,429.8415,0.0,534360.06,False,False,0.0,0,06-25 06:40,0.0,1.0
6.0,25.0,6.0,16.1,72.0,23.0,26.0,22.710018,29.277706,0.96000004,433.25684,0.0,482210.8,True,False,0.28998137211061703,0,06-25 06:50,0.0,1.0
6.0,25.0,7.0,16.85,70.5,23.0,26.0,22.993618,29.616364,1.9200001,446.1443,0.0,398182.72,True,False,0.006381996100476073,0,06-25 07:00,0.0,1.0
6.0,25.0,7.0,17.6,69.0,23.0,26.0,22.999971,30.57712,1.9200001,462.27567,0.0,185560.19,True,False,2.7678457154678426e-05,0,06-25 07:10,0.0,1.0
6.0,25.0,7.0,18.35,67.5,23.0,26.0,23.00015,31.59167,1.9200001,478.945,0.0,190429.6,False,False,0.0,0,06-25 07:20,0.0,1.0
6.0,25.0,7.0,19.1,66.0,23.0,26.0,23.00012,32.612446,1.9200001,495.0899,0.0,142799.67,False,False,0.0,0,06-25 07:30,0.0,1.0
6.0,25.0,7.0,19.85,64.5,23.0,26.0,23.000092,33.632423,1.9200001,510.54822,0.0,109618.89,False,False,0.0,0,06-25 07:40,0.0,1.0
6.0,25.0,7.0,20.6,63.0,23.0,26.0,23.000065,34.653664,1.9200001,525.41797,0.0,80386.75,False,False,0.0,0,06-25 07:50,0.0,1.0
6.0,25.0,8.0,20.966667,61.666668,23.0,26.0,23.772903,34.970566,8.16,578.367,0.0,13892.36,False,False,0.0,0,06-25 08:00,0.0,1.0
6.0,25.0,8.0,21.333334,60.333332,23.0,26.0,24.313211,36.05465,8.16,654.3291,0.0,15918.719,False,False,0.0,0,06-25 08:10,0.0,1.0
6.0,25.0,8.0,21.7,59.0,23.0,26.0,24.601995,37.592617,8.16,726.73914,0.0,13390.027,False,False,0.0,0,06-25 08:20,0.0,1.0
6.0,25.0,8.0,22.066668,57.666668,23.0,26.0,24.784624,38.760414,8.16,779.15784,0.0,13262.228,False,False,0.0,0,06-25 08:30,0.0,1.0
6.0,25.0,8.0,22.433332,56.333332,23.0,26.0,25.012949,40.24292,8.16,845.8515,0.0,13983.583,False,True,0.0,45.85149957243539,06-25 08:40,0.0,1.0
6.0,25.0,8.0,22.8,55.0,23.0,26.0,25.047256,42.9298,8.16,839.02795,27000.0,14538.538,False,True,0.0,39.02797280077755,06-25 08:50,1.0,1.0
6.0,25.0,9.0,23.066668,53.833332,23.0,26.0,25.127058,45.56995,9.6,802.60754,27000.0,11872.463,False,True,0.0,2.6075236424923105,06-25 09:00,1.0,1.0
6.0,25.0,9.0,23.333334,52.666668,23.0,26.0,25.273945,47.455864,9.6,767.3499,27000.0,11872.463,False,False,0.0,0,06-25 09:10,1.0,1.0
6.0,25.0,9.0,23.6,51.5,23.0,26.0,25.434494,48.596935,9.6,742.45856,27000.0,13619.909,False,False,0.0,0,06-25 09:20,1.0,1.0
6.0,25.0,9.0,23.866667,50.333332,23.0,26.0,25.584238,49.202015,9.6,726.56146,27000.0,13788.699,False,False,0.0,0,06-25 09:30,1.0,1.0
6.0,25.0,9.0,24.133333,49.166668,23.0,26.0,25.723946,49.444942,9.6,716.2216,27000.0,13665.073,False,False,0.0,0,06-25 09:40,1.0,1.0
6.0,25.0,9.0,24.4,48.0,23.0,26.0,25.85833,49.43969,9.6,709.0207,27000.0,13549.82,False,False,0.0,0,06-25 09:50,1.0,1.0
6.0,25.0,10.0,24.6,47.333332,23.0,26.0,25.981289,49.326553,9.6,703.7336,27000.0,13489.245,False,False,0.0,0,06-25 10:00,1.0,1.0
6.0,25.0,10.0,24.8,46.666668,23.0,26.0,25.999567,49.39703,9.6,699.80835,27000.0,63098.668,False,False,0.0,0,06-25 10:10,1.0,1.0
6.0,25.0,10.0,25.0,46.0,23.0,26.0,25.999891,50.375973,9.6,744.7018,0.0,107240.164,False,False,0.0,0,06-25 10:20,0.0,1.0
6.0,25.0,10.0,25.2,45.333332,23.0,26.0,25.999725,51.853207,9.6,817.7303,0.0,119533.266,False,True,0.0,17.730287990089778,06-25 10:30,0.0,1.0
6.0,25.0,10.0,25.4,44.666668,23.0,26.0,25.999702,52.02671,9.6,828.9653,27000.0,112967.45,False,True,0.0,28.965277182070963,06-25 10:40,1.0,1.0
6.0,25.0,10.0,25.6,44.0,23.0,26.0,25.999771,51.395267,9.6,802.5899,27000.0,127882.77,False,True,0.0,2.5899303025870495,06-25 10:50,1.0,1.0
6.0,25.0,11.0,25.783333,43.166668,23.0,26.0,25.999784,50.566353,9.6,770.04083,27000.0,141185.89,False,False,0.0,0,06-25 11:00,1.0,1.0
6.0,25.0,11.0,25.966667,42.333332,23.0,26.0,25.999752,49.820152,9.6,744.8819,27000.0,154301.64,False,False,0.0,0,06-25 11:10,1.0,1.0
6.0,25.0,11.0,26.15,41.5,23.0,26.0,25.999687,49.190887,9.6,728.331,27000.0,167765.67,False,False,0.0,0,06-25 11:20,1.0,1.0
6.0,25.0,11.0,26.333334,40.666668,23.0,26.0,25.999609,48.635235,9.6,717.6953,27000.0,182145.78,False,False,0.0,0,06-25 11:30,1.0,1.0
6.0,25.0,11.0,26.516666,39.833332,23.0,26.0,25.99952,48.111256,9.6,710.5002,27000.0,197809.56,False,False,0.0,0,06-25 11:40,1.0,1.0
6.0,25.0,11.0,26.7,39.0,23.0,26.0,25.999416,47.59437,9.6,705.3387,27000.0,216203.83,False,False,0.0,0,06-25 11:50,1.0,1.0
6.0,25.0,12.0,26.6,38.5,23.0,26.0,25.999577,46.603565,4.8,679.2392,27000.0,147730.33,False,False,0.0,0,06-25 12:00,1.0,1.0
6.0,25.0,12.0,26.5,38.0,23.0,26.0,25.999819,46.43891,4.8,685.43634,0.0,116866.875,False,False,0.0,0,06-25 12:10,0.0,1.0
6.0,25.0,12.0,26.4,37.5,23.0,26.0,25.999805,46.831223,4.8,714.3879,0.0,125086.29,False,False,0.0,0,06-25 12:20,0.0,1.0
6.0,25.0,12.0,26.3,37.0,23.0,26.0,25.99972,47.385113,4.8,750.90497,0.0,133709.89,False,False,0.0,0,06-25 12:30,0.0,1.0
6.0,25.0,12.0,26.2,36.5,23.0,26.0,25.999657,47.9069,4.8,787.40894,0.0,142790.97,False,False,0.0,0,06-25 12:40,0.0,1.0
6.0,25.0,12.0,26.1,36.0,23.0,26.0,25.999607,48.348736,4.8,821.9644,0.0,152146.92,False,True,0.0,21.964388159435998,06-25 12:50,0.0,1.0
6.0,25.0,13.0,26.016666,36.333332,23.0,26.0,25.99942,47.277412,7.68,805.1745,27000.0,222290.03,False,True,0.0,5.17452539798046,06-25 13:00,1.0,1.0
6.0,25.0,13.0,25.933332,36.666668,23.0,26.0,25.999361,45.61849,7.68,764.8409,27000.0,228986.77,False,False,0.0,0,06-25 13:10,1.0,1.0
6.0,25.0,13.0,25.85,37.0,23.0,26.0,25.999426,44.158432,7.68,726.1447,27000.0,235346.81,False,False,0.0,0,06-25 13:20,1.0,1.0
6.0,25.0,13.0,25.766666,37.333332,23.0,26.0,25.999376,43.134186,7.68,697.6988,27000.0,242117.56,False,False,0.0,0,06-25 13:30,1.0,1.0
6.0,25.0,13.0,25.683332,37.666668,23.0,26.0,25.999205,43.363697,7.68,723.37195,0.0,251419.19,False,False,0.0,0,06-25 13:40,0.0,1.0
6.0,25.0,13.0,25.6,38.0,23.0,26.0,25.998892,44.254883,7.68,779.1682,0.0,261506.11,False,False,0.0,0,06-25 13:50,0.0,1.0
6.0,25.0,14.0,25.683332,37.5,23.0,26.0,25.998627,45.287144,7.68,842.73553,0.0,275369.3,False,True,0.0,42.735524489147224,06-25 14:00,0.0,1.0
6.0,25.0,14.0,25.766666,37.0,23.0,26.0,25.998545,44.900295,7.68,834.8521,27000.0,290340.8,False,True,0.0,34.852090077455046,06-25 14:10,1.0,1.0
6.0,25.0,14.0,25.85,36.5,23.0,26.0,25.998657,43.759865,7.68,790.2933,27000.0,307674.28,False,False,0.0,0,06-25 14:20,1.0,1.0
6.0,25.0,14.0,25.933332,36.0,23.0,26.0,25.998676,42.558647,7.68,744.2336,27000.0,324111.44,False,False,0.0,0,06-25 14:30,1.0,1.0
6.0,25.0,14.0,26.016666,35.5,23.0,26.0,25.99857,41.56566,7.68,709.88617,27000.0,340031.53,False,False,0.0,0,06-25 14:40,1.0,1.0
6.0,25.0,14.0,26.1,35.0,23.0,26.0,25.998402,40.78474,7.68,687.07605,27000.0,355273.88,False,False,0.0,0,06-25 14:50,1.0,1.0
6.0,25.0,15.0,26.016666,34.833332,23.0,26.0,25.998182,41.000088,7.68,715.5685,0.0,348193.1,False,False,0.0,0,06-25 15:00,0.0,1.0
6.0,25.0,15.0,25.933332,34.666668,23.0,26.0,25.997936,41.76072,7.68,772.2331,0.0,354229.5,False,False,0.0,0,06-25 15:10,0.0,1.0
6.0,25.0,15.0,25.85,34.5,23.0,26.0,25.99769,42.645218,7.68,835.9658,0.0,359431.1,False,True,0.0,35.96584663900694,06-25 15:20,0.0,1.0
6.0,25.0,15.0,25.766666,34.333332,23.0,26.0,25.997738,42.149845,7.68,829.08234,27000.0,365000.75,False,True,0.0,29.082355959479855,06-25 15:30,1.0,1.0
6.0,25.0,15.0,25.683332,34.166668,23.0,26.0,25.998024,40.95288,7.68,785.86975,27000.0,365864.53,False,False,0.0,0,06-25 15:40,1.0,1.0
6.0,25.0,15.0,25.6,34.0,23.0,26.0,25.998228,39.738064,7.68,740.9795,27000.0,366341.0,False,False,0.0,0,06-25 15:50,1.0,1.0
6.0,25.0,16.0,25.5,33.666668,23.0,26.0,25.998293,38.738102,7.68,707.4533,27000.0,365088.66,False,False,0.0,0,06-25 16:00,1.0,1.0
6.0,25.0,16.0,25.4,33.333332,23.0,26.0,25.998306,37.93099,7.68,685.1618,27000.0,362259.7,False,False,0.0,0,06-25 16:10,1.0,1.0
6.0,25.0,16.0,25.3,33.0,23.0,26.0,25.998077,38.126053,7.68,713.8438,0.0,376691.25,False,False,0.0,0,06-25 16:20,0.0,1.0
6.0,25.0,16.0,25.2,32.666668,23.0,26.0,25.997723,38.872993,7.68,770.5472,0.0,376007.25,False,False,0.0,0,06-25 16:30,0.0,1.0
6.0,25.0,16.0,25.1,32.333332,23.0,26.0,25.99755,39.750446,7.68,834.2809,0.0,374646.8,False,True,0.0,34.28088662284756,06-25 16:40,0.0,1.0
6.0,25.0,16.0,25.0,32.0,23.0,26.0,25.997896,39.163834,7.68,827.4659,27000.0,342517.47,False,True,0.0,27.465910405788918,06-25 16:50,1.0,1.0
6.0,25.0,17.0,24.816668,31.833334,23.0,26.0,25.99883,37.790836,6.72,779.90216,27000.0,255048.66,False,False,0.0,0,06-25 17:00,1.0,1.0
6.0,25.0,17.0,24.633333,31.666666,23.0,26.0,25.999382,36.384197,6.72,729.0516,27000.0,239699.4,False,False,0.0,0,06-25 17:10,1.0,1.0
6.0,25.0,17.0,24.45,31.5,23.0,26.0,25.999514,35.23711,6.72,690.31396,27000.0,223762.34,False,False,0.0,0,06-25 17:20,1.0,1.0
6.0,25.0,17.0,24.266666,31.333334,23.0,26.0,25.999405,35.282223,6.72,706.85425,0.0,265323.1,False,False,0.0,0,06-25 17:30,0.0,1.0
6.0,25.0,17.0,24.083334,31.166666,23.0,26.0,25.999056,35.995205,6.72,754.0487,0.0,253981.58,False,False,0.0,0,06-25 17:40,0.0,1.0
6.0,25.0,17.0,23.9,31.0,23.0,26.0,25.999008,36.88753,6.72,809.2746,0.0,241952.83,False,True,0.0,9.274571244298613,06-25 17:50,0.0,1.0
6.0,25.0,18.0,23.616667,31.0,23.0,26.0,25.999958,36.09072,3.8400002,785.25806,27000.0,23057.035,False,False,0.0,0,06-25 18:00,1.0,1.0
6.0,25.0,18.0,23.333334,31.0,23.0,26.0,25.963924,34.53397,3.8400002,723.0078,27000.0,11872.463,False,False,0.0,0,06-25 18:10,1.0,1.0
6.0,25.0,18.0,23.05,31.0,23.0,26.0,25.872625,33.076904,3.8400002,662.3536,27000.0,11872.463,False,False,0.0,0,06-25 18:20,1.0,1.0
6.0,25.0,18.0,22.766666,31.0,23.0,26.0,25.992126,32.477634,3.8400002,652.72845,0.0,11872.463,False,False,0.0,0,06-25 18:30,0.0,1.0
6.0,25.0,18.0,22.483334,31.0,23.0,26.0,25.999832,32.82551,3.8400002,673.47815,0.0,55557.008,False,False,0.0,0,06-25 18:40,0.0,1.0
6.0,25.0,18.0,22.2,31.0,23.0,26.0,25.997402,33.428802,3.8400002,703.28546,0.0,11872.463,False,False,0.0,0,06-25 18:50,0.0,1.0
6.0,25.0,19.0,21.733334,31.333334,23.0,26.0,25.947454,34.125713,3.8400002,732.7765,0.0,11872.463,False,False,0.0,0,06-25 19:00,0.0,1.0
6.0,25.0,19.0,21.266666,31.666666,23.0,26.0,25.84274,34.87691,3.8400002,759.99567,0.0,11872.463,False,False,0.0,0,06-25 19:10,0.0,1.0
6.0,25.0,19.0,20.8,32.0,23.0,26.0,25.69388,35.670654,3.8400002,785.4151,0.0,12847.093,False,False,0.0,0,06-25 19:20,0.0,1.0
6.0,25.0,19.0,20.333334,32.333332,23.0,26.0,25.535482,36.449688,3.8400002,809.6818,0.0,13257.787,False,True,0.0,9.681848503059086,06-25 19:30,0.0,1.0
6.0,25.0,19.0,19.866667,32.666668,23.0,26.0,24.73323,35.928936,3.8400002,742.3539,13500.0,13748.18,False,False,0.0,0,06-25 19:40,1.0,1.0
6.0,25.0,19.0,19.4,33.0,23.0,26.0,24.22136,34.17392,3.8400002,674.3909,13500.0,15443.325,False,False,0.0,0,06-25 19:50,1.0,1.0
6.0,25.0,20.0,19.133333,33.666668,23.0,26.0,24.173698,33.479652,1.92,661.11273,0.0,13573.451,False,False,0.0,0,06-25 20:00,0.0,1.0
