months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,25.0,20.0,18.866667,34.333332,23.0,26.0,24.17022,33.18171,1.92,661.39594,0.0,11872.463,False,False,0.0,0,06-25 20:10,0.0,1.0
6.0,25.0,20.0,18.6,35.0,23.0,26.0,24.104033,33.457935,1.92,672.1521,0.0,11872.463,False,False,0.0,0,06-25 20:20,0.0,1.0
6.0,25.0,20.0,18.333334,35.666668,23.0,26.0,23.976606,33.927383,1.92,683.9697,0.0,11872.463,False,False,0.0,0,06-25 20:30,0.0,1.0
6.0,25.0,20.0,18.066668,36.333332,23.0,26.0,23.838465,34.38133,1.92,694.4191,0.0,13055.7,False,False,0.0,0,06-25 20:40,0.0,1.0
6.0,25.0,20.0,17.8,37.0,23.0,26.0,23.708399,34.78107,1.92,703.67944,0.0,13155.2,False,False,0.0,0,06-25 20:50,0.0,1.0
6.0,25.0,21.0,17.616667,37.5,23.0,26.0,23.588198,35.142094,1.92,712.29517,0.0,13080.226,False,False,0.0,0,06-25 21:00,0.0,1.0
6.0,25.0,21.0,17.433332,38.0,23.0,26.0,23.473827,35.484806,1.92,720.5723,0.0,12988.648,False,False,0.0,0,06-25 21:10,0.0,1.0
6.0,25.0,21.0,17.25,38.5,23.0,26.0,23.3626,35.818825,1.92,728.6069,0.0,12934.549,False,False,0.0,0,06-25 21:20,0.0,1.0
6.0,25.0,21.0,17.066668,39.0,23.0,26.0,23.253712,36.1461,1.92,736.4081,0.0,12905.387,False,False,0.0,0,06-25 21:30,0.0,1.0
6.0,25.0,21.0,16.883333,39.5,23.0,26.0,23.146946,36.46646,1.92,743.9692,0.0,12883.691,False,False,0.0,0,06-25 21:40,0.0,1.0
6.0,25.0,21.0,16.7,40.0,23.0,26.0,23.042135,36.7798,1.92,751.2887,0.0,12863.99,False,False,0.0,0,06-25 21:50,0.0,1.0
6.0,25.0,22.0,16.416666,40.666668,23.0,26.0,23.001009,36.43838,1.92,739.98224,0.0,167676.47,False,False,0.0,0,06-25 22:00,0.0,1.0
6.0,25.0,22.0,16.133333,41.333332,23.0,26.0,22.999958,35.741547,1.92,718.913,0.0,188134.61,True,False,4.147891154460126e-05,0,06-25 22:10,0.0,1.0
6.0,25.0,22.0,15.85,42.0,23.0,26.0,22.999884,35.018417,1.92,696.7526,0.0,203678.36,True,False,0.0001157251294792161,0,06-25 22:20,0.0,1.0
6.0,25.0,22.0,15.566667,42.666668,23.0,26.0,22.999868,34.369183,1.92,677.05725,0.0,221771.52,True,False,0.00013250616901672174,0,06-25 22:30,0.0,1.0
6.0,25.0,22.0,15.283334,43.333332,23.0,26.0,22.999872,33.804855,1.92,660.2709,0.0,237653.5,True,False,0.0001283472450452905,0,06-25 22:40,0.0,1.0
6.0,25.0,22.0,15.0,44.0,23.0,26.0,22.999882,33.309505,1.92,645.87115,0.0,252876.06,True,False,0.00011914142089963775,0,06-25 22:50,0.0,1.0
6.0,25.0,23.0,14.816667,44.5,23.0,26.0,22.999878,32.66586,0.0,623.53723,0.0,294719.53,False,False,0.0,0,06-25 23:00,0.0,1.0
6.0,25.0,23.0,14.633333,45.0,5.0,50.0,21.763533,34.401474,0.0,602.21985,0.0,0.0,False,False,0.0,0,06-25 23:10,0.0,0.0
6.0,25.0,23.0,14.45,45.5,5.0,50.0,21.054613,35.148537,0.0,575.4971,0.0,0.0,False,False,0.0,0,06-25 23:20,0.0,0.0
6.0,25.0,23.0,14.266666,46.0,5.0,50.0,20.677828,35.487663,0.0,569.75903,0.0,0.0,False,False,0.0,0,06-25 23:30,0.0,0.0
6.0,25.0,23.0,14.083333,46.5,5.0,50.0,20.383698,35.49247,0.0,547.1052,0.0,0.0,False,False,0.0,0,06-25 23:40,0.0,0.0
6.0,25.0,23.0,13.9,47.0,5.0,50.0,20.189493,35.453537,0.0,528.7424,0.0,0.0,False,False,0.0,0,06-25 23:50,0.0,0.0
6.0,26.0,0.0,13.8,47.0,5.0,50.0,19.982784,35.356026,0.0,509.60266,0.0,0.0,False,False,0.0,0,06-26 00:00,0.0,0.0
6.0,26.0,0.0,13.7,47.0,5.0,50.0,19.803276,35.25437,0.0,494.50607,0.0,0.0,False,False,0.0,0,06-26 00:10,0.0,0.0
6.0,26.0,0.0,13.6,47.0,5.0,50.0,19.63994,35.156162,0.0,482.09686,0.0,0.0,False,False,0.0,0,06-26 00:20,0.0,0.0
6.0,26.0,0.0,13.5,47.0,5.0,50.0,19.488695,35.06028,0.0,471.47656,0.0,0.0,False,False,0.0,0,06-26 00:30,0.0,0.0
6.0,26.0,0.0,13.4,47.0,5.0,50.0,19.347742,34.96567,0.0,462.21542,0.0,0.0,False,False,0.0,0,06-26 00:40,0.0,0.0
6.0,26.0,0.0,13.3,47.0,5.0,50.0,19.215578,34.87285,0.0,454.11423,0.0,0.0,False,False,0.0,0,06-26 00:50,0.0,0.0
6.0,26.0,1.0,13.216666,47.666668,5.0,50.0,19.093039,34.812893,0.0,447.0456,0.0,0.0,False,False,0.0,0,06-26 01:00,0.0,0.0
6.0,26.0,1.0,13.133333,48.333332,5.0,50.0,18.978561,34.805912,0.0,440.8942,0.0,0.0,False,False,0.0,0,06-26 01:10,0.0,0.0
6.0,26.0,1.0,13.05,49.0,5.0,50.0,18.870758,34.854534,0.0,435.5479,0.0,0.0,False,False,0.0,0,06-26 01:20,0.0,0.0
6.0,26.0,1.0,12.966666,49.666668,5.0,50.0,18.768093,34.954258,0.0,430.90262,0.0,0.0,False,False,0.0,0,06-26 01:30,0.0,0.0
6.0,26.0,1.0,12.883333,50.333332,5.0,50.0,18.669514,35.09853,0.0,426.86575,0.0,0.0,False,False,0.0,0,06-26 01:40,0.0,0.0
6.0,26.0,1.0,12.8,51.0,5.0,50.0,18.574398,35.281124,0.0,423.3569,0.0,0.0,False,False,0.0,0,06-26 01:50,0.0,0.0
6.0,26.0,2.0,12.7,51.666668,5.0,50.0,18.489548,35.483444,0.0,420.30652,0.0,0.0,False,False,0.0,0,06-26 02:00,0.0,0.0
6.0,26.0,2.0,12.6,52.333332,5.0,50.0,18.41025,35.702957,0.0,417.6544,0.0,0.0,False,False,0.0,0,06-26 02:10,0.0,0.0
6.0,26.0,2.0,12.5,53.0,5.0,50.0,18.332178,35.94458,0.0,415.3485,0.0,0.0,False,False,0.0,0,06-26 02:20,0.0,0.0
6.0,26.0,2.0,12.4,53.666668,5.0,50.0,18.254988,36.20565,0.0,413.3437,0.0,0.0,False,False,0.0,0,06-26 02:30,0.0,0.0
6.0,26.0,2.0,12.3,54.333332,5.0,50.0,18.17897,36.482666,0.0,411.60065,0.0,0.0,False,False,0.0,0,06-26 02:40,0.0,0.0
6.0,26.0,2.0,12.2,55.0,5.0,50.0,18.104242,36.772808,0.0,410.08517,0.0,0.0,False,False,0.0,0,06-26 02:50,0.0,0.0
6.0,26.0,3.0,12.116667,55.0,5.0,50.0,18.03216,37.035526,0.0,408.76755,0.0,0.0,False,False,0.0,0,06-26 03:00,0.0,0.0
6.0,26.0,3.0,12.033334,55.0,5.0,50.0,17.962667,37.259785,0.0,407.62198,0.0,0.0,False,False,0.0,0,06-26 03:10,0.0,0.0
6.0,26.0,3.0,11.95,55.0,5.0,50.0,17.895073,37.444485,0.0,406.62598,0.0,0.0,False,False,0.0,0,06-26 03:20,0.0,0.0
6.0,26.0,3.0,11.866667,55.0,5.0,50.0,17.828861,37.594578,0.0,405.76004,0.0,0.0,False,False,0.0,0,06-26 03:30,0.0,0.0
6.0,26.0,3.0,11.783334,55.0,5.0,50.0,17.763802,37.715427,0.0,405.0072,0.0,0.0,False,False,0.0,0,06-26 03:40,0.0,0.0
6.0,26.0,3.0,11.7,55.0,5.0,50.0,17.699799,37.81131,0.0,404.3527,0.0,0.0,False,False,0.0,0,06-26 03:50,0.0,0.0
6.0,26.0,4.0,11.7,55.333332,5.0,50.0,17.643303,37.900696,0.0,403.78378,0.0,0.0,False,False,0.0,0,06-26 04:00,0.0,0.0
6.0,26.0,4.0,11.7,55.666668,5.0,50.0,17.594337,38.002224,0.0,403.2893,0.0,0.0,False,False,0.0,0,06-26 04:10,0.0,0.0
6.0,26.0,4.0,11.7,56.0,5.0,50.0,17.59809,38.010574,0.0,402.85953,0.0,0.0,False,False,0.0,0,06-26 04:20,0.0,0.0
6.0,26.0,4.0,11.7,56.333332,5.0,50.0,17.644531,37.94602,0.0,402.4859,0.0,0.0,False,False,0.0,0,06-26 04:30,0.0,0.0
6.0,26.0,4.0,11.7,56.666668,5.0,50.0,17.716122,37.84603,0.0,402.16104,0.0,0.0,False,False,0.0,0,06-26 04:40,0.0,0.0
6.0,26.0,4.0,11.7,57.0,5.0,50.0,17.803263,37.729763,0.0,401.87857,0.0,0.0,False,False,0.0,0,06-26 04:50,0.0,0.0
6.0,26.0,5.0,12.15,58.666668,5.0,50.0,17.957323,37.61997,0.0,401.63315,0.0,0.0,False,False,0.0,0,06-26 05:00,0.0,0.0
6.0,26.0,5.0,12.6,60.333332,5.0,50.0,18.150402,37.659615,0.0,401.42,0.0,0.0,False,False,0.0,0,06-26 05:10,0.0,0.0
6.0,26.0,5.0,13.05,62.0,5.0,50.0,18.358597,37.909744,0.0,401.23495,0.0,0.0,False,False,0.0,0,06-26 05:20,0.0,0.0
6.0,26.0,5.0,13.5,63.666668,5.0,50.0,18.560818,38.394608,0.0,401.0742,0.0,0.0,False,False,0.0,0,06-26 05:30,0.0,0.0
6.0,26.0,5.0,13.95,65.333336,5.0,50.0,18.755968,39.088184,0.0,400.9345,0.0,0.0,False,False,0.0,0,06-26 05:40,0.0,0.0
6.0,26.0,5.0,14.4,67.0,5.0,50.0,18.949383,39.95411,0.0,400.81314,0.0,0.0,False,False,0.0,0,06-26 05:50,0.0,0.0
6.0,26.0,6.0,15.233334,66.333336,5.0,50.0,19.439816,39.532356,0.96000004,407.96286,0.0,0.0,True,False,3.5601835494701497,0,06-26 06:00,0.0,0.0
6.0,26.0,6.0,16.066668,65.666664,23.0,26.0,21.393803,35.376213,0.96000004,417.46323,0.0,950241.4,True,False,1.606197653257862,0,06-26 06:10,0.0,1.0
6.0,26.0,6.0,16.9,65.0,23.0,26.0,22.887222,32.524185,0.96000004,422.0886,0.0,937655.56,True,False,0.11277744284512181,0,06-26 06:20,0.0,1.0
6.0,26.0,6.0,17.733334,64.333336,23.0,26.0,22.926783,33.108307,0.96000004,430.98602,0.0,317204.2,True,False,0.07321710881786103,0,06-26 06:30,0.0,1.0
6.0,26.0,6.0,18.566668,63.666668,23.0,26.0,22.998407,33.430454,0.96000004,437.27213,0.0,165893.48,True,False,0.001593100297004213,0,06-26 06:40,0.0,1.0
6.0,26.0,6.0,19.4,63.0,23.0,26.0,23.000046,34.169823,0.96000004,445.98334,0.0,220994.69,False,False,0.0,0,06-26 06:50,0.0,1.0
6.0,26.0,7.0,19.866667,61.333332,23.0,26.0,23.000057,35.002266,1.9200001,459.06827,0.0,97157.1,False,False,0.0,0,06-26 07:00,0.0,1.0
6.0,26.0,7.0,20.333334,59.666668,23.0,26.0,23.00004,35.868782,1.9200001,474.69205,0.0,62172.484,False,False,0.0,0,06-26 07:10,0.0,1.0
6.0,26.0,7.0,20.8,58.0,23.0,26.0,23.00002,36.724876,1.9200001,490.81232,0.0,33212.414,False,False,0.0,0,06-26 07:20,0.0,1.0
6.0,26.0,7.0,21.266666,56.333332,23.0,26.0,23.01534,37.518085,1.9200001,506.51355,0.0,11872.463,False,False,0.0,0,06-26 07:30,0.0,1.0
6.0,26.0,7.0,21.733334,54.666668,23.0,26.0,23.091091,38.139217,1.9200001,521.60474,0.0,11872.463,False,False,0.0,0,06-26 07:40,0.0,1.0
6.0,26.0,7.0,22.2,53.0,23.0,26.0,23.212835,38.617916,1.9200001,536.139,0.0,11872.463,False,False,0.0,0,06-26 07:50,0.0,1.0
6.0,26.0,8.0,22.483334,51.833332,23.0,26.0,24.44015,37.594837,8.16,597.9625,0.0,15174.533,False,False,0.0,0,06-26 08:00,0.0,1.0
6.0,26.0,8.0,22.766666,50.666668,23.0,26.0,25.047907,38.20821,8.16,673.7283,0.0,16516.342,False,False,0.0,0,06-26 08:10,0.0,1.0
6.0,26.0,8.0,23.05,49.5,23.0,26.0,25.405287,38.68296,8.16,691.9074,0.0,14466.22,False,False,0.0,0,06-26 08:20,0.0,1.0
6.0,26.0,8.0,23.333334,48.333332,23.0,26.0,25.592264,39.375824,8.16,713.1581,0.0,13970.341,False,False,0.0,0,06-26 08:30,0.0,1.0
6.0,26.0,8.0,23.616667,47.166668,23.0,26.0,25.836222,40.516037,8.16,771.9692,0.0,14079.962,False,False,0.0,0,06-26 08:40,0.0,1.0
6.0,26.0,8.0,23.9,46.0,23.0,26.0,25.995943,41.82892,8.16,837.41406,0.0,45859.496,False,True,0.0,37.41406442501284,06-26 08:50,0.0,1.0
6.0,26.0,9.0,24.266666,45.666668,23.0,26.0,25.999825,43.294598,9.6,839.5737,27000.0,64938.555,False,True,0.0,39.573721094221355,06-26 09:00,1.0,1.0
6.0,26.0,9.0,24.633333,45.333332,23.0,26.0,25.999853,44.504246,9.6,807.93164,27000.0,91580.27,False,True,0.0,7.931621399210371,06-26 09:10,1.0,1.0
6.0,26.0,9.0,25.0,45.0,23.0,26.0,25.999733,45.476192,9.6,773.13165,27000.0,138528.72,False,False,0.0,0,06-26 09:20,1.0,1.0
6.0,26.0,9.0,25.366667,44.666668,23.0,26.0,25.99955,46.27719,9.6,747.0867,27000.0,174803.75,False,False,0.0,0,06-26 09:30,1.0,1.0
6.0,26.0,9.0,25.733334,44.333332,23.0,26.0,25.999352,46.966667,9.6,730.0718,27000.0,207714.55,False,False,0.0,0,06-26 09:40,1.0,1.0
6.0,26.0,9.0,26.1,44.0,23.0,26.0,25.999128,47.584732,9.6,719.0873,27000.0,238253.84,False,False,0.0,0,06-26 09:50,1.0,1.0
6.0,26.0,10.0,26.283333,43.5,23.0,26.0,25.998934,48.073486,9.6,711.583,27000.0,254635.97,False,False,0.0,0,06-26 10:00,1.0,1.0
6.0,26.0,10.0,26.466667,43.0,23.0,26.0,25.998806,48.407593,9.6,706.1555,27000.0,268867.25,False,False,0.0,0,06-26 10:10,1.0,1.0
6.0,26.0,10.0,26.65,42.5,23.0,26.0,25.998697,48.6124,9.6,702.14075,27000.0,281716.8,False,False,0.0,0,06-26 10:20,1.0,1.0
6.0,26.0,10.0,26.833334,42.0,23.0,26.0,25.998594,48.724064,9.6,699.1876,27000.0,293183.25,False,False,0.0,0,06-26 10:30,1.0,1.0
6.0,26.0,10.0,27.016666,41.5,23.0,26.0,25.99867,49.57957,9.6,744.4942,0.0,250556.72,False,False,0.0,0,06-26 10:40,0.0,1.0
6.0,26.0,10.0,27.2,41.0,23.0,26.0,25.998718,50.871536,9.6,817.65204,0.0,253954.77,False,True,0.0,17.652025556425883,06-26 10:50,0.0,1.0
6.0,26.0,11.0,27.383333,40.5,23.0,26.0,25.998323,51.04677,9.6,829.3796,27000.0,325995.8,False,True,0.0,29.379551450124495,06-26 11:00,1.0,1.0
6.0,26.0,11.0,27.566668,40.0,23.0,26.0,25.998045,50.53728,9.6,803.62024,27000.0,337178.88,False,True,0.0,3.620231755956297,06-26 11:10,1.0,1.0
6.0,26.0,11.0,27.75,39.5,23.0,26.0,25.998062,49.895355,9.6,771.56964,27000.0,349000.44,False,False,0.0,0,06-26 11:20,1.0,1.0
6.0,26.0,11.0,27.933332,39.0,23.0,26.0,25.997974,49.364357,9.6,746.7268,27000.0,360998.0,False,False,0.0,0,06-26 11:30,1.0,1.0
6.0,26.0,11.0,28.116667,38.5,23.0,26.0,25.997822,48.968594,9.6,730.3485,27000.0,373443.8,False,False,0.0,0,06-26 11:40,1.0,1.0
6.0,26.0,11.0,28.3,38.0,23.0,26.0,25.997633,48.659885,9.6,719.8002,27000.0,388532.56,False,False,0.0,0,06-26 11:50,1.0,1.0
6.0,26.0,12.0,28.4,38.0,23.0,26.0,25.997915,48.01862,4.8,690.36926,27000.0,331536.0,False,False,0.0,0,06-26 12:00,1.0,1.0
6.0,26.0,12.0,28.5,38.0,23.0,26.0,25.998802,47.972515,4.8,695.3394,0.0,226560.33,False,False,0.0,0,06-26 12:10,0.0,1.0
6.0,26.0,12.0,28.6,38.0,23.0,26.0,25.99912,48.335674,4.8,723.9977,0.0,237132.97,False,False,0.0,0,06-26 12:20,0.0,1.0
6.0,26.0,12.0,28.7,38.0,23.0,26.0,25.99896,48.824898,4.8,760.4362,0.0,249962.6,False,False,0.0,0,06-26 12:30,0.0,1.0
6.0,26.0,12.0,28.8,38.0,23.0,26.0,25.998802,49.297527,4.8,796.84503,0.0,264357.6,False,False,0.0,0,06-26 12:40,0.0,1.0
6.0,26.0,12.0,28.9,38.0,23.0,26.0,25.998642,49.715942,4.8,831.2749,0.0,280249.34,False,True,0.0,31.27491816584211,06-26 12:50,0.0,1.0
6.0,26.0,13.0,28.983334,37.833332,23.0,26.0,25.99763,49.51493,7.68,813.769,27000.0,479259.6,False,True,0.0,13.76897391713976,06-26 13:00,1.0,1.0
6.0,26.0,13.0,29.066668,37.666668,23.0,26.0,25.99587,49.019028,7.68,772.4651,27000.0,499680.5,False,False,0.0,0,06-26 13:10,1.0,1.0
6.0,26.0,13.0,29.15,37.5,23.0,26.0,25.995586,48.52126,7.68,732.8397,27000.0,519408.75,False,False,0.0,0,06-26 13:20,1.0,1.0
6.0,26.0,13.0,29.233334,37.333332,23.0,26.0,25.99526,48.13377,7.68,703.6228,27000.0,537859.1,False,False,0.0,0,06-26 13:30,1.0,1.0
6.0,26.0,13.0,29.316668,37.166668,23.0,26.0,25.99491,47.851425,7.68,683.9776,27000.0,555046.9,False,False,0.0,0,06-26 13:40,1.0,1.0
6.0,26.0,13.0,29.4,37.0,23.0,26.0,25.995728,48.19654,7.68,713.5989,0.0,422954.84,False,False,0.0,0,06-26 13:50,0.0,1.0
6.0,26.0,14.0,29.6,36.166668,23.0,26.0,25.99653,48.865536,7.68,770.50226,0.0,439359.2,False,False,0.0,0,06-26 14:00,0.0,1.0
6.0,26.0,14.0,29.8,35.333332,23.0,26.0,25.996151,49.579636,7.68,834.3055,0.0,455894.16,False,True,0.0,34.305461687128286,06-26 14:10,0.0,1.0
6.0,26.0,14.0,30.0,34.5,23.0,26.0,25.994593,49.143604,7.68,828.6583,27000.0,642282.25,False,True,0.0,28.65835356273601,06-26 14:20,1.0,1.0
6.0,26.0,14.0,30.2,33.666668,23.0,26.0,25.99244,48.07127,7.68,787.0793,27000.0,667005.9,False,False,0.0,0,06-26 14:30,1.0,1.0
6.0,26.0,14.0,30.4,32.833332,23.0,26.0,25.992188,46.900185,7.68,743.5438,27000.0,691033.2,False,False,0.0,0,06-26 14:40,1.0,1.0
6.0,26.0,14.0,30.6,32.0,23.0,26.0,25.99181,45.853878,7.68,710.92365,27000.0,715994.06,False,False,0.0,0,06-26 14:50,1.0,1.0
6.0,26.0,15.0,30.6,32.0,23.0,26.0,25.991468,45.05275,7.68,689.1703,27000.0,727330.6,False,False,0.0,0,06-26 15:00,1.0,1.0
6.0,26.0,15.0,30.6,32.0,23.0,26.0,25.99202,45.10652,7.68,718.04425,0.0,539030.44,False,False,0.0,0,06-26 15:10,0.0,1.0
6.0,26.0,15.0,30.6,32.0,23.0,26.0,25.993937,45.61928,7.68,774.80695,0.0,545975.94,False,False,0.0,0,06-26 15:20,0.0,1.0
6.0,26.0,15.0,30.6,32.0,23.0,26.0,25.993603,46.24732,7.68,838.603,0.0,551650.5,False,True,0.0,38.603045640700316,06-26 15:30,0.0,1.0
6.0,26.0,15.0,30.6,32.0,23.0,26.0,25.991667,45.97896,7.68,832.4835,27000.0,746146.94,False,True,0.0,32.48354611325635,06-26 15:40,1.0,1.0
6.0,26.0,15.0,30.6,32.0,23.0,26.0,25.988882,45.273525,7.68,790.19275,27000.0,749314.94,False,False,0.0,0,06-26 15:50,1.0,1.0
6.0,26.0,16.0,30.6,32.0,23.0,26.0,25.989079,44.582108,7.68,745.9533,27000.0,750642.1,False,False,0.0,0,06-26 16:00,1.0,1.0
6.0,26.0,16.0,30.6,32.0,23.0,26.0,25.989178,44.079205,7.68,712.73883,27000.0,752643.44,False,False,0.0,0,06-26 16:10,1.0,1.0
6.0,26.0,16.0,30.6,32.0,23.0,26.0,25.989193,43.753716,7.68,690.5276,27000.0,752258.06,False,False,0.0,0,06-26 16:20,1.0,1.0
6.0,26.0,16.0,30.6,32.0,23.0,26.0,25.991335,44.009842,7.68,719.2086,0.0,562084.4,False,False,0.0,0,06-26 16:30,0.0,1.0
6.0,26.0,16.0,30.6,32.0,23.0,26.0,25.993498,44.577923,7.68,775.9172,0.0,562893.06,False,False,0.0,0,06-26 16:40,0.0,1.0
6.0,26.0,16.0,30.6,32.0,23.0,26.0,25.993343,45.220703,7.68,839.6983,0.0,563910.06,False,True,0.0,39.6982847358704,06-26 16:50,0.0,1.0
6.0,26.0,17.0,30.4,31.833334,23.0,26.0,25.992561,44.985497,6.72,828.9168,27000.0,668896.5,False,True,0.0,28.91682103489427,06-26 17:00,1.0,1.0
6.0,26.0,17.0,30.2,31.666666,23.0,26.0,25.991627,44.23376,6.72,780.2181,27000.0,654528.2,False,False,0.0,0,06-26 17:10,1.0,1.0
6.0,26.0,17.0,30.0,31.5,23.0,26.0,25.99228,43.374413,6.72,730.2925,27000.0,639140.25,False,False,0.0,0,06-26 17:20,1.0,1.0
6.0,26.0,17.0,29.8,31.333334,23.0,26.0,25.992853,42.591705,6.72,692.8588,27000.0,621733.56,False,False,0.0,0,06-26 17:30,1.0,1.0
6.0,26.0,17.0,29.6,31.166666,23.0,26.0,25.994684,42.603554,6.72,710.0723,0.0,447669.78,False,False,0.0,0,06-26 17:40,0.0,1.0
6.0,26.0,17.0,29.4,31.0,23.0,26.0,25.996212,43.078396,6.72,757.49347,0.0,435972.53,False,False,0.0,0,06-26 17:50,0.0,1.0
6.0,26.0,18.0,28.95,30.833334,23.0,26.0,25.997404,43.444057,3.8400002,797.3017,0.0,300395.1,False,False,0.0,0,06-26 18:00,0.0,1.0
6.0,26.0,18.0,28.5,30.666666,23.0,26.0,25.998362,43.658493,3.8400002,826.6975,0.0,276898.1,False,True,0.0,26.69753935024869,06-26 18:10,0.0,1.0
6.0,26.0,18.0,28.05,30.5,23.0,26.0,25.998272,42.429115,3.8400002,788.70886,27000.0,351580.12,False,False,0.0,0,06-26 18:20,1.0,1.0
6.0,26.0,18.0,27.6,30.333334,23.0,26.0,25.998665,40.54405,3.8400002,723.2674,27000.0,302118.0,False,False,0.0,0,06-26 18:30,1.0,1.0
6.0,26.0,18.0,27.15,30.166666,23.0,26.0,25.99921,38.703293,3.8400002,663.54395,27000.0,259620.73,False,False,0.0,0,06-26 18:40,1.0,1.0
6.0,26.0,18.0,26.7,30.0,23.0,26.0,25.999578,38.121292,3.8400002,655.06006,0.0,175759.44,False,False,0.0,0,06-26 18:50,0.0,1.0
6.0,26.0,19.0,26.316668,30.166666,23.0,26.0,25.999708,38.311768,3.8400002,676.3489,0.0,153407.1,False,False,0.0,0,06-26 19:00,0.0,1.0
6.0,26.0,19.0,25.933332,30.333334,23.0,26.0,25.999725,38.74842,3.8400002,706.29346,0.0,132914.36,False,False,0.0,0,06-26 19:10,0.0,1.0
6.0,26.0,19.0,25.55,30.5,23.0,26.0,25.999786,39.201614,3.8400002,735.7898,0.0,110729.234,False,False,0.0,0,06-26 19:20,0.0,1.0
6.0,26.0,19.0,25.166666,30.666666,23.0,26.0,25.99985,39.61884,3.8400002,763.0102,0.0,93871.305,False,False,0.0,0,06-26 19:30,0.0,1.0
6.0,26.0,19.0,24.783333,30.833334,23.0,26.0,25.999895,40.007183,3.8400002,788.45557,0.0,79036.51,False,False,0.0,0,06-26 19:40,0.0,1.0
6.0,26.0,19.0,24.4,31.0,23.0,26.0,25.999931,40.37974,3.8400002,812.76697,0.0,65363.062,False,True,0.0,12.766954715723841,06-26 19:50,0.0,1.0
6.0,26.0,20.0,24.033333,31.333334,23.0,26.0,25.76201,39.33695,1.92,766.7184,27000.0,11872.463,False,False,0.0,0,06-26 20:00,1.0,1.0
6.0,26.0,20.0,23.666666,31.666666,23.0,26.0,25.499884,37.473095,1.92,691.774,27000.0,14086.32,False,False,0.0,0,06-26 20:10,1.0,1.0
6.0,26.0,20.0,23.3,32.0,23.0,26.0,25.455336,36.4298,1.92,660.01447,0.0,14308.263,False,False,0.0,0,06-26 20:20,0.0,1.0
6.0,26.0,20.0,22.933332,32.333332,23.0,26.0,25.451143,36.257797,1.92,659.53955,0.0,11872.463,False,False,0.0,0,06-26 20:30,0.0,1.0
6.0,26.0,20.0,22.566668,32.666668,23.0,26.0,25.400309,36.528667,1.92,670.384,0.0,11872.463,False,False,0.0,0,06-26 20:40,0.0,1.0
6.0,26.0,20.0,22.2,33.0,23.0,26.0,25.3122,36.91284,1.92,682.45197,0.0,11872.463,False,False,0.0,0,06-26 20:50,0.0,1.0
6.0,26.0,21.0,22.016666,33.5,23.0,26.0,25.21731,37.264965,1.92,693.1026,0.0,11872.463,False,False,0.0,0,06-26 21:00,0.0,1.0
6.0,26.0,21.0,21.833334,34.0,23.0,26.0,25.126688,37.576206,1.92,702.5062,0.0,11872.463,False,False,0.0,0,06-26 21:10,0.0,1.0
6.0,26.0,21.0,21.65,34.5,23.0,26.0,25.03859,37.869183,1.92,711.2377,0.0,11872.463,False,False,0.0,0,06-26 21:20,0.0,1.0
6.0,26.0,21.0,21.466667,35.0,23.0,26.0,24.949902,38.160786,1.92,719.6228,0.0,11872.463,False,False,0.0,0,06-26 21:30,0.0,1.0
6.0,26.0,21.0,21.283333,35.5,23.0,26.0,24.859627,38.456005,1.92,727.76447,0.0,11872.463,False,False,0.0,0,06-26 21:40,0.0,1.0
6.0,26.0,21.0,21.1,36.0,23.0,26.0,24.76798,38.754204,1.92,735.6726,0.0,11872.463,False,False,0.0,0,06-26 21:50,0.0,1.0
6.0,26.0,22.0,21.2,36.833332,23.0,26.0,24.344633,39.212914,1.92,716.6546,0.0,12848.638,False,False,0.0,0,06-26 22:00,0.0,1.0
6.0,26.0,22.0,21.3,37.666668,23.0,26.0,24.162916,39.240734,1.92,700.3941,0.0,13858.243,False,False,0.0,0,06-26 22:10,0.0,1.0
6.0,26.0,22.0,21.4,38.5,23.0,26.0,23.998577,39.120407,1.92,680.0976,0.0,13562.327,False,False,0.0,0,06-26 22:20,0.0,1.0
6.0,26.0,22.0,21.5,39.333332,23.0,26.0,23.909336,38.983273,1.92,662.9691,0.0,13400.271,False,False,0.0,0,06-26 22:30,0.0,1.0
6.0,26.0,22.0,21.6,40.166668,23.0,26.0,23.83899,38.967606,1.92,648.64014,0.0,11872.463,False,False,0.0,0,06-26 22:40,0.0,1.0
6.0,26.0,22.0,21.7,41.0,23.0,26.0,23.774399,39.081547,1.92,636.36414,0.0,11872.463,False,False,0.0,0,06-26 22:50,0.0,1.0
6.0,26.0,23.0,21.6,41.5,23.0,26.0,23.626745,39.257393,0.0,615.82117,0.0,11872.463,False,False,0.0,0,06-26 23:00,0.0,1.0
6.0,26.0,23.0,21.5,42.0,5.0,50.0,23.462591,39.383526,0.0,590.6023,0.0,0.0,False,False,0.0,0,06-26 23:10,0.0,0.0
6.0,26.0,23.0,21.4,42.5,5.0,50.0,23.330732,39.43662,0.0,565.786,0.0,0.0,False,False,0.0,0,06-26 23:20,0.0,0.0
6.0,26.0,23.0,21.3,43.0,5.0,50.0,23.227043,39.472736,0.0,543.7402,0.0,0.0,False,False,0.0,0,06-26 23:30,0.0,0.0
6.0,26.0,23.0,21.2,43.5,5.0,50.0,23.13433,39.541164,0.0,524.81213,0.0,0.0,False,False,0.0,0,06-26 23:40,0.0,0.0
6.0,26.0,23.0,21.1,44.0,5.0,50.0,23.044188,39.654922,0.0,508.5882,0.0,0.0,False,False,0.0,0,06-26 23:50,0.0,0.0
6.0,27.0,0.0,21.1,44.0,5.0,50.0,22.9624,39.776672,0.0,494.5767,0.0,0.0,False,False,0.0,0,06-27 00:00,0.0,0.0
6.0,27.0,0.0,21.1,44.0,5.0,50.0,22.890324,39.88833,0.0,482.40082,0.0,0.0,False,False,0.0,0,06-27 00:10,0.0,0.0
6.0,27.0,0.0,21.1,44.0,5.0,50.0,22.824905,39.991535,0.0,471.79153,0.0,0.0,False,False,0.0,0,06-27 00:20,0.0,0.0
6.0,27.0,0.0,21.1,44.0,5.0,50.0,22.764175,40.08966,0.0,462.5432,0.0,0.0,False,False,0.0,0,06-27 00:30,0.0,0.0
6.0,27.0,0.0,21.1,44.0,5.0,50.0,22.707048,40.185066,0.0,454.48398,0.0,0.0,False,False,0.0,0,06-27 00:40,0.0,0.0
6.0,27.0,0.0,21.1,44.0,5.0,50.0,22.652994,40.278694,0.0,447.46338,0.0,0.0,False,False,0.0,0,06-27 00:50,0.0,0.0
6.0,27.0,1.0,21.016666,44.333332,5.0,50.0,22.597364,40.38823,0.0,441.34778,0.0,0.0,False,False,0.0,0,06-27 01:00,0.0,0.0
6.0,27.0,1.0,20.933332,44.666668,5.0,50.0,22.540136,40.51669,0.0,436.0202,0.0,0.0,False,False,0.0,0,06-27 01:10,0.0,0.0
6.0,27.0,1.0,20.85,45.0,5.0,50.0,22.482862,40.659847,0.0,431.3789,0.0,0.0,False,False,0.0,0,06-27 01:20,0.0,0.0
6.0,27.0,1.0,20.766666,45.333332,5.0,50.0,22.4264,40.81377,0.0,427.3354,0.0,0.0,False,False,0.0,0,06-27 01:30,0.0,0.0
6.0,27.0,1.0,20.683332,45.666668,5.0,50.0,22.370821,40.976295,0.0,423.81265,0.0,0.0,False,False,0.0,0,06-27 01:40,0.0,0.0
6.0,27.0,1.0,20.6,46.0,5.0,50.0,22.315983,41.146103,0.0,420.74365,0.0,0.0,False,False,0.0,0,06-27 01:50,0.0,0.0
6.0,27.0,2.0,20.6,46.5,5.0,50.0,22.266325,41.329777,0.0,418.07043,0.0,0.0,False,False,0.0,0,06-27 02:00,0.0,0.0
6.0,27.0,2.0,20.6,47.0,5.0,50.0,22.221697,41.54724,0.0,415.7422,0.0,0.0,False,False,0.0,0,06-27 02:10,0.0,0.0
6.0,27.0,2.0,20.6,47.5,5.0,50.0,22.180185,41.803577,0.0,413.71442,0.0,0.0,False,False,0.0,0,06-27 02:20,0.0,0.0
6.0,27.0,2.0,20.6,48.0,5.0,50.0,22.140574,42.096775,0.0,411.9482,0.0,0.0,False,False,0.0,0,06-27 02:30,0.0,0.0
6.0,27.0,2.0,20.6,48.5,5.0,50.0,22.102503,42.421917,0.0,410.40976,0.0,0.0,False,False,0.0,0,06-27 02:40,0.0,0.0
6.0,27.0,2.0,20.6,49.0,5.0,50.0,22.065908,42.77421,0.0,409.06964,0.0,0.0,False,False,0.0,0,06-27 02:50,0.0,0.0
6.0,27.0,3.0,20.5,49.0,5.0,50.0,22.02044,43.132256,0.0,407.90198,0.0,0.0,False,False,0.0,0,06-27 03:00,0.0,0.0
6.0,27.0,3.0,20.4,49.0,5.0,50.0,21.9657,43.459934,0.0,406.88437,0.0,0.0,False,False,0.0,0,06-27 03:10,0.0,0.0
6.0,27.0,3.0,20.3,49.0,5.0,50.0,21.9056,43.742367,0.0,405.9976,0.0,0.0,False,False,0.0,0,06-27 03:20,0.0,0.0
6.0,27.0,3.0,20.2,49.0,5.0,50.0,21.842834,43.97887,0.0,405.22485,0.0,0.0,False,False,0.0,0,06-27 03:30,0.0,0.0
6.0,27.0,3.0,20.1,49.0,5.0,50.0,21.778265,44.175457,0.0,404.55154,0.0,0.0,False,False,0.0,0,06-27 03:40,0.0,0.0
6.0,27.0,3.0,20.0,49.0,5.0,50.0,21.712048,44.33863,0.0,403.96487,0.0,0.0,False,False,0.0,0,06-27 03:50,0.0,0.0
6.0,27.0,4.0,19.9,49.333332,5.0,50.0,21.64717,44.486553,0.0,403.45377,0.0,0.0,False,False,0.0,0,06-27 04:00,0.0,0.0
6.0,27.0,4.0,19.8,49.666668,5.0,50.0,21.5839,44.633606,0.0,403.00848,0.0,0.0,False,False,0.0,0,06-27 04:10,0.0,0.0
6.0,27.0,4.0,19.7,50.0,5.0,50.0,21.52601,44.773624,0.0,402.62057,0.0,0.0,False,False,0.0,0,06-27 04:20,0.0,0.0
6.0,27.0,4.0,19.6,50.333332,5.0,50.0,21.477404,44.895016,0.0,402.28265,0.0,0.0,False,False,0.0,0,06-27 04:30,0.0,0.0
6.0,27.0,4.0,19.5,50.666668,5.0,50.0,21.437267,44.998066,0.0,401.98825,0.0,0.0,False,False,0.0,0,06-27 04:40,0.0,0.0
6.0,27.0,4.0,19.4,51.0,5.0,50.0,21.401917,45.09141,0.0,401.73175,0.0,0.0,False,False,0.0,0,06-27 04:50,0.0,0.0
6.0,27.0,5.0,19.4,51.666668,5.0,50.0,21.402147,45.136314,0.0,401.50833,0.0,0.0,False,False,0.0,0,06-27 05:00,0.0,0.0
6.0,27.0,5.0,19.4,52.333332,5.0,50.0,21.410671,45.220783,0.0,401.31378,0.0,0.0,False,False,0.0,0,06-27 05:10,0.0,0.0
6.0,27.0,5.0,19.4,53.0,5.0,50.0,21.414494,45.381783,0.0,401.14432,0.0,0.0,False,False,0.0,0,06-27 05:20,0.0,0.0
6.0,27.0,5.0,19.4,53.666668,5.0,50.0,21.435677,45.550533,0.0,400.99673,0.0,0.0,False,False,0.0,0,06-27 05:30,0.0,0.0
6.0,27.0,5.0,19.4,54.333332,5.0,50.0,21.479244,45.70388,0.0,400.86816,0.0,0.0,False,False,0.0,0,06-27 05:40,0.0,0.0
6.0,27.0,5.0,19.4,55.0,5.0,50.0,21.540071,45.848213,0.0,400.7562,0.0,0.0,False,False,0.0,0,06-27 05:50,0.0,0.0
6.0,27.0,6.0,19.683332,55.0,5.0,50.0,21.723263,45.653328,0.96000004,406.0943,0.0,0.0,True,False,1.2767364522960278,0,06-27 06:00,0.0,0.0
6.0,27.0,6.0,19.966667,55.0,23.0,26.0,21.92671,45.389492,0.96000004,414.36182,0.0,18627.885,True,False,1.0732893444864438,0,06-27 06:10,0.0,1.0
6.0,27.0,6.0,20.25,55.0,23.0,26.0,23.059801,42.675816,0.96000004,420.74408,0.0,247051.34,False,False,0.0,0,06-27 06:20,0.0,1.0
6.0,27.0,6.0,20.533333,55.0,23.0,26.0,23.22111,42.432827,0.96000004,423.22275,0.0,13723.128,False,False,0.0,0,06-27 06:30,0.0,1.0
6.0,27.0,6.0,20.816668,55.0,23.0,26.0,23.005428,43.323837,0.96000004,430.7292,0.0,38014.31,False,False,0.0,0,06-27 06:40,0.0,1.0
6.0,27.0,6.0,21.1,55.0,23.0,26.0,23.000153,43.702885,0.96000004,438.88934,0.0,76035.875,False,False,0.0,0,06-27 06:50,0.0,1.0
6.0,27.0,7.0,21.466667,54.833332,23.0,26.0,23.095678,43.933605,1.9200001,452.12817,0.0,11872.463,False,False,0.0,0,06-27 07:00,0.0,1.0
6.0,27.0,7.0,21.833334,54.666668,23.0,26.0,23.186068,44.25438,1.9200001,468.05746,0.0,11872.463,False,False,0.0,0,06-27 07:10,0.0,1.0
6.0,27.0,7.0,22.2,54.5,23.0,26.0,23.251158,44.67396,1.9200001,484.44794,0.0,11872.463,False,False,0.0,0,06-27 07:20,0.0,1.0
6.0,27.0,7.0,22.566668,54.333332,23.0,26.0,23.320082,45.094685,1.9200001,500.3677,0.0,11872.463,False,False,0.0,0,06-27 07:30,0.0,1.0
6.0,27.0,7.0,22.933332,54.166668,23.0,26.0,23.407722,45.471214,1.9200001,515.6493,0.0,11872.463,False,False,0.0,0,06-27 07:40,0.0,1.0
6.0,27.0,7.0,23.3,54.0,23.0,26.0,23.512403,45.808193,1.9200001,530.3633,0.0,11872.463,False,False,0.0,0,06-27 07:50,0.0,1.0
6.0,27.0,8.0,23.583334,53.666668,23.0,26.0,24.719326,44.24569,8.16,592.3158,0.0,15236.719,False,False,0.0,0,06-27 08:00,0.0,1.0
6.0,27.0,8.0,23.866667,53.333332,23.0,26.0,25.319027,44.591946,8.16,668.2603,0.0,16572.217,False,False,0.0,0,06-27 08:10,0.0,1.0
6.0,27.0,8.0,24.15,53.0,23.0,26.0,25.68133,44.904175,8.16,686.4967,0.0,14514.341,False,False,0.0,0,06-27 08:20,0.0,1.0
6.0,27.0,8.0,24.433332,52.666668,23.0,26.0,25.87084,45.525013,8.16,707.8133,0.0,14054.05,False,False,0.0,0,06-27 08:30,0.0,1.0
6.0,27.0,8.0,24.716667,52.333332,23.0,26.0,25.996756,46.866787,8.16,766.7786,0.0,71122.15,False,False,0.0,0,06-27 08:40,0.0,1.0
6.0,27.0,8.0,25.0,52.0,23.0,26.0,25.999662,48.500046,8.16,832.3993,0.0,122057.84,False,True,0.0,32.399300066984324,06-27 08:50,0.0,1.0
6.0,27.0,9.0,25.466667,51.833332,23.0,26.0,25.999584,50.22739,9.6,835.71515,27000.0,147702.73,False,True,0.0,35.715146776133,06-27 09:00,1.0,1.0
6.0,27.0,9.0,25.933332,51.666668,23.0,26.0,25.999313,51.881935,9.6,805.56396,27000.0,198993.06,False,True,0.0,5.563949583222438,06-27 09:10,1.0,1.0
6.0,27.0,9.0,26.4,51.5,23.0,26.0,25.998922,53.377716,9.6,772.0492,27000.0,242956.23,False,False,0.0,0,06-27 09:20,1.0,1.0
6.0,27.0,9.0,26.866667,51.333332,23.0,26.0,25.998463,54.71827,9.6,746.933,27000.0,289925.3,False,False,0.0,0,06-27 09:30,1.0,1.0
6.0,27.0,9.0,27.333334,51.166668,23.0,26.0,25.99788,55.94256,9.6,730.5529,27000.0,338441.4,False,False,0.0,0,06-27 09:40,1.0,1.0
6.0,27.0,9.0,27.8,51.0,23.0,26.0,25.997179,57.09114,9.6,720.01416,27000.0,385939.2,False,False,0.0,0,06-27 09:50,1.0,1.0
6.0,27.0,10.0,27.883333,50.666668,23.0,26.0,25.996592,58.00655,9.6,712.8007,27000.0,405670.84,False,False,0.0,0,06-27 10:00,1.0,1.0
6.0,27.0,10.0,27.966667,50.333332,23.0,26.0,25.99625,58.626102,9.6,707.54065,27000.0,424264.84,False,False,0.0,0,06-27 10:10,1.0,1.0
6.0,27.0,10.0,28.05,50.0,23.0,26.0,25.995955,58.99644,9.6,703.60394,27000.0,440699.88,False,False,0.0,0,06-27 10:20,1.0,1.0
6.0,27.0,10.0,28.133333,49.666668,23.0,26.0,25.995731,59.19505,9.6,700.6688,27000.0,451186.97,False,False,0.0,0,06-27 10:30,1.0,1.0
6.0,27.0,10.0,28.216667,49.333332,23.0,26.0,25.995575,59.284637,9.6,698.5114,27000.0,459535.94,False,False,0.0,0,06-27 10:40,1.0,1.0
6.0,27.0,10.0,28.3,49.0,23.0,26.0,25.99623,59.95347,9.6,744.13257,0.0,361861.7,False,False,0.0,0,06-27 10:50,0.0,1.0
6.0,27.0,11.0,28.483334,48.833332,23.0,26.0,25.996876,60.96199,9.6,817.35785,0.0,367564.72,False,True,0.0,17.357861597169176,06-27 11:00,0.0,1.0
6.0,27.0,11.0,28.666666,48.666668,23.0,26.0,25.995869,61.21222,9.6,829.45593,27000.0,493164.6,False,True,0.0,29.455910494131672,06-27 11:10,1.0,1.0
6.0,27.0,11.0,28.85,48.5,23.0,26.0,25.994507,61.026432,9.6,804.1989,27000.0,506515.44,False,True,0.0,4.1989070395034105,06-27 11:20,1.0,1.0
6.0,27.0,11.0,29.033333,48.333332,23.0,26.0,25.994335,60.80238,9.6,772.5755,27000.0,519275.66,False,False,0.0,0,06-27 11:30,1.0,1.0
6.0,27.0,11.0,29.216667,48.166668,23.0,26.0,25.994057,60.708065,9.6,748.0156,27000.0,533916.44,False,False,0.0,0,06-27 11:40,1.0,1.0
6.0,27.0,11.0,29.4,48.0,23.0,26.0,25.993702,60.74912,9.6,731.79913,27000.0,547262.25,False,False,0.0,0,06-27 11:50,1.0,1.0
6.0,27.0,12.0,29.6,48.0,23.0,26.0,25.994162,60.508858,4.8,699.0637,27000.0,497154.94,False,False,0.0,0,06-27 12:00,1.0,1.0
6.0,27.0,12.0,29.8,48.0,23.0,26.0,25.99622,60.49262,4.8,702.90283,0.0,345910.78,False,False,0.0,0,06-27 12:10,0.0,1.0
6.0,27.0,12.0,30.0,48.0,23.0,26.0,25.997358,60.664856,4.8,731.34106,0.0,356942.62,False,False,0.0,0,06-27 12:20,0.0,1.0
6.0,27.0,12.0,30.2,48.0,23.0,26.0,25.997156,60.90462,4.8,767.74146,0.0,370242.4,False,False,0.0,0,06-27 12:30,0.0,1.0
6.0,27.0,12.0,30.4,48.0,23.0,26.0,25.996902,61.137627,4.8,804.07446,0.0,385480.3,False,True,0.0,4.074491724272093,06-27 12:40,0.0,1.0
6.0,27.0,12.0,30.6,48.0,23.0,26.0,25.995178,61.296875,4.8,778.74554,27000.0,601772.25,False,False,0.0,0,06-27 12:50,1.0,1.0
6.0,27.0,13.0,30.6,47.666668,23.0,26.0,25.991402,61.559143,7.68,738.8038,27000.0,659625.6,False,False,0.0,0,06-27 13:00,1.0,1.0
6.0,27.0,13.0,30.6,47.333332,23.0,26.0,25.990181,61.75396,7.68,706.4346,27000.0,669627.06,False,False,0.0,0,06-27 13:10,1.0,1.0
6.0,27.0,13.0,30.6,47.0,23.0,26.0,25.98981,61.79146,7.68,685.0087,27000.0,680006.0,False,False,0.0,0,06-27 13:20,1.0,1.0
6.0,27.0,13.0,30.6,46.666668,23.0,26.0,25.992104,62.050976,7.68,714.10175,0.0,492596.8,False,False,0.0,0,06-27 13:30,0.0,1.0
6.0,27.0,13.0,30.6,46.333332,23.0,26.0,25.994263,62.449543,7.68,770.99225,0.0,500684.2,False,False,0.0,0,06-27 13:40,0.0,1.0
6.0,27.0,13.0,30.6,46.0,23.0,26.0,25.994041,62.87017,7.68,834.8758,0.0,508755.7,False,True,0.0,34.875794040244614,06-27 13:50,0.0,1.0
6.0,27.0,14.0,30.6,46.0,23.0,26.0,25.991909,62.589844,7.68,829.38513,27000.0,709140.2,False,True,0.0,29.38513382748272,06-27 14:00,1.0,1.0
6.0,27.0,14.0,30.6,46.0,23.0,26.0,25.988596,61.98533,7.68,787.9186,27000.0,715348.5,False,False,0.0,0,06-27 14:10,1.0,1.0
6.0,27.0,14.0,30.6,46.0,23.0,26.0,25.988556,61.399414,7.68,744.395,27000.0,719212.0,False,False,0.0,0,06-27 14:20,1.0,1.0
6.0,27.0,14.0,30.6,46.0,23.0,26.0,25.98847,60.966675,7.68,711.6967,27000.0,724961.3,False,False,0.0,0,06-27 14:30,1.0,1.0
6.0,27.0,14.0,30.6,46.0,23.0,26.0,25.988289,60.67303,7.68,689.83124,27000.0,730223.8,False,False,0.0,0,06-27 14:40,1.0,1.0
6.0,27.0,14.0,30.6,46.0,23.0,26.0,25.98912,60.7974,7.68,718.6358,0.0,539673.7,False,False,0.0,0,06-27 14:50,0.0,1.0
6.0,27.0,15.0,30.5,45.833332,23.0,26.0,25.991997,61.116943,7.68,775.3499,0.0,540606.2,False,False,0.0,0,06-27 15:00,0.0,1.0
6.0,27.0,15.0,30.4,45.666668,23.0,26.0,25.991879,61.47879,7.68,839.0981,0.0,543225.6,False,True,0.0,39.09809364703494,06-27 15:10,0.0,1.0
6.0,27.0,15.0,30.3,45.5,23.0,26.0,25.989752,61.12863,7.68,832.8567,27000.0,723880.5,False,True,0.0,32.85670856448951,06-27 15:20,1.0,1.0
6.0,27.0,15.0,30.2,45.333332,23.0,26.0,25.986427,60.387863,7.68,790.40857,27000.0,718873.4,False,False,0.0,0,06-27 15:30,1.0,1.0
6.0,27.0,15.0,30.1,45.166668,23.0,26.0,25.986906,59.587845,7.68,746.01056,27000.0,709254.2,False,False,0.0,0,06-27 15:40,1.0,1.0
6.0,27.0,15.0,30.0,45.0,23.0,26.0,25.987402,58.880615,7.68,712.64905,27000.0,701354.75,False,False,0.0,0,06-27 15:50,1.0,1.0
6.0,27.0,16.0,29.9,45.0,23.0,26.0,25.987812,58.31352,7.68,690.3063,27000.0,691951.56,False,False,0.0,0,06-27 16:00,1.0,1.0
6.0,27.0,16.0,29.8,45.0,23.0,26.0,25.990267,58.32932,7.68,718.9131,0.0,522127.22,False,False,0.0,0,06-27 16:10,0.0,1.0
6.0,27.0,16.0,29.7,45.0,23.0,26.0,25.99278,58.676247,7.68,775.5656,0.0,516019.62,False,False,0.0,0,06-27 16:20,0.0,1.0
6.0,27.0,16.0,29.6,45.0,23.0,26.0,25.99281,59.116947,7.68,839.28436,0.0,512931.75,False,True,0.0,39.28436049921174,06-27 16:30,0.0,1.0
6.0,27.0,16.0,29.5,45.0,23.0,26.0,25.99139,58.775745,7.68,832.81494,27000.0,657543.06,False,True,0.0,32.81494891937825,06-27 16:40,1.0,1.0
6.0,27.0,16.0,29.4,45.0,23.0,26.0,25.98922,58.034145,7.68,790.0889,27000.0,650776.6,False,False,0.0,0,06-27 16:50,1.0,1.0
6.0,27.0,17.0,29.4,45.166668,23.0,26.0,25.99081,57.327484,6.72,741.0498,27000.0,579007.0,False,False,0.0,0,06-27 17:00,1.0,1.0
6.0,27.0,17.0,29.4,45.333332,23.0,26.0,25.992046,56.850006,6.72,701.5442,27000.0,579576.56,False,False,0.0,0,06-27 17:10,1.0,1.0
6.0,27.0,17.0,29.4,45.5,23.0,26.0,25.992048,56.594734,6.72,673.8808,27000.0,579554.6,False,False,0.0,0,06-27 17:20,1.0,1.0
6.0,27.0,17.0,29.4,45.666668,23.0,26.0,25.993624,56.80443,6.72,695.477,0.0,428621.97,False,False,0.0,0,06-27 17:30,0.0,1.0
6.0,27.0,17.0,29.4,45.833332,23.0,26.0,25.995317,57.26052,6.72,744.0938,0.0,424492.94,False,False,0.0,0,06-27 17:40,0.0,1.0
6.0,27.0,17.0,29.4,46.0,23.0,26.0,25.996096,57.78792,6.72,799.596,0.0,417168.03,False,False,0.0,0,06-27 17:50,0.0,1.0
6.0,27.0,18.0,29.216667,46.333332,23.0,26.0,25.997406,58.116085,3.8400002,838.1423,0.0,286837.8,False,True,0.0,38.14225216750788,06-27 18:00,0.0,1.0
6.0,27.0,18.0,29.033333,46.666668,23.0,26.0,25.99766,57.81934,3.8400002,801.1463,27000.0,408482.1,False,True,0.0,1.146306458011054,06-27 18:10,1.0,1.0
6.0,27.0,18.0,28.85,47.0,23.0,26.0,25.996984,57.273315,3.8400002,733.2984,27000.0,385289.9,False,False,0.0,0,06-27 18:20,1.0,1.0
6.0,27.0,18.0,28.666666,47.333332,23.0,26.0,25.99739,56.765995,3.8400002,670.9563,27000.0,363715.03,False,False,0.0,0,06-27 18:30,1.0,1.0
6.0,27.0,18.0,28.483334,47.666668,23.0,26.0,25.998398,56.72985,3.8400002,661.228,0.0,227165.22,False,False,0.0,0,06-27 18:40,0.0,1.0
6.0,27.0,18.0,28.3,48.0,23.0,26.0,25.999058,56.982384,3.8400002,682.14496,0.0,214524.8,False,False,0.0,0,06-27 18:50,0.0,1.0
6.0,27.0,19.0,27.85,49.0,23.0,26.0,25.999168,57.33987,3.8400002,712.0106,0.0,194826.66,False,False,0.0,0,06-27 19:00,0.0,1.0
6.0,27.0,19.0,27.4,50.0,23.0,26.0,25.999315,57.72184,3.8400002,741.45886,0.0,173361.53,False,False,0.0,0,06-27 19:10,0.0,1.0
6.0,27.0,19.0,26.95,51.0,23.0,26.0,25.99947,58.11413,3.8400002,768.60425,0.0,150531.5,False,False,0.0,0,06-27 19:20,0.0,1.0
6.0,27.0,19.0,26.5,52.0,23.0,26.0,25.9996,58.516613,3.8400002,793.95734,0.0,131627.83,False,False,0.0,0,06-27 19:30,0.0,1.0
6.0,27.0,19.0,26.05,53.0,23.0,26.0,25.999699,58.92959,3.8400002,818.17456,0.0,114144.91,False,True,0.0,18.17457079513258,06-27 19:40,0.0,1.0
6.0,27.0,19.0,25.6,54.0,23.0,26.0,25.999813,58.445526,3.8400002,780.5269,27000.0,91228.79,False,False,0.0,0,06-27 19:50,1.0,1.0
6.0,27.0,20.0,25.316668,54.333332,23.0,26.0,25.931606,57.62158,1.92,708.07184,27000.0,11872.463,False,False,0.0,0,06-27 20:00,1.0,1.0
6.0,27.0,20.0,25.033333,54.666668,23.0,26.0,25.82613,56.81624,1.92,637.91,27000.0,11872.463,False,False,0.0,0,06-27 20:10,1.0,1.0
6.0,27.0,20.0,24.75,55.0,23.0,26.0,25.779858,56.604492,1.92,614.4999,0.0,12860.098,False,False,0.0,0,06-27 20:20,0.0,1.0
6.0,27.0,20.0,24.466667,55.333332,23.0,26.0,25.743835,56.849926,1.92,619.0225,0.0,11872.463,False,False,0.0,0,06-27 20:30,0.0,1.0
6.0,27.0,20.0,24.183332,55.666668,23.0,26.0,25.69185,57.295082,1.92,632.1636,0.0,11872.463,False,False,0.0,0,06-27 20:40,0.0,1.0
6.0,27.0,20.0,23.9,56.0,23.0,26.0,25.626469,57.774807,1.92,645.4488,0.0,11872.463,False,False,0.0,0,06-27 20:50,0.0,1.0
6.0,27.0,21.0,23.616667,56.166668,23.0,26.0,25.554447,58.20992,1.92,657.1099,0.0,11872.463,False,False,0.0,0,06-27 21:00,0.0,1.0
6.0,27.0,21.0,23.333334,56.333332,23.0,26.0,25.479275,58.613247,1.92,667.5655,0.0,11872.463,False,False,0.0,0,06-27 21:10,0.0,1.0
6.0,27.0,21.0,23.05,56.5,23.0,26.0,25.401693,58.992672,1.92,677.38806,0.0,11872.463,False,False,0.0,0,06-27 21:20,0.0,1.0
6.0,27.0,21.0,22.766666,56.666668,23.0,26.0,25.32171,59.354073,1.92,686.85913,0.0,11872.463,False,False,0.0,0,06-27 21:30,0.0,1.0
6.0,27.0,21.0,22.483334,56.833332,23.0,26.0,25.239485,59.6991,1.92,696.0552,0.0,11872.463,False,False,0.0,0,06-27 21:40,0.0,1.0
6.0,27.0,21.0,22.2,57.0,23.0,26.0,25.155336,60.02734,1.92,704.97845,0.0,11872.463,False,False,0.0,0,06-27 21:50,0.0,1.0
6.0,27.0,22.0,21.933332,57.666668,23.0,26.0,24.731678,60.694347,1.92,688.5856,0.0,12853.916,False,False,0.0,0,06-27 22:00,0.0,1.0
6.0,27.0,22.0,21.666666,58.333332,23.0,26.0,24.442392,60.594677,1.92,670.1291,0.0,13861.783,False,False,0.0,0,06-27 22:10,0.0,1.0
6.0,27.0,22.0,21.4,59.0,23.0,26.0,24.270832,60.349655,1.92,657.3976,0.0,12878.001,False,False,0.0,0,06-27 22:20,0.0,1.0
6.0,27.0,22.0,21.133333,59.666668,23.0,26.0,24.11969,59.88878,1.92,642.9578,0.0,13479.356,False,False,0.0,0,06-27 22:30,0.0,1.0
6.0,27.0,22.0,20.866667,60.333332,23.0,26.0,23.980915,59.509567,1.92,630.9366,0.0,13287.307,False,False,0.0,0,06-27 22:40,0.0,1.0
6.0,27.0,22.0,20.6,61.0,23.0,26.0,23.835684,59.23528,1.92,620.6412,0.0,13171.2,False,False,0.0,0,06-27 22:50,0.0,1.0
6.0,27.0,23.0,20.5,61.333332,23.0,26.0,23.62535,59.051365,0.0,601.8357,0.0,13231.447,False,False,0.0,0,06-27 23:00,0.0,1.0
6.0,27.0,23.0,20.4,61.666668,5.0,50.0,23.415148,58.781784,0.0,578.2264,0.0,0.0,False,False,0.0,0,06-27 23:10,0.0,0.0
6.0,27.0,23.0,20.3,62.0,5.0,50.0,23.241135,58.418865,0.0,554.8835,0.0,0.0,False,False,0.0,0,06-27 23:20,0.0,0.0
6.0,27.0,23.0,20.2,62.333332,5.0,50.0,23.10238,58.02782,0.0,534.158,0.0,0.0,False,False,0.0,0,06-27 23:30,0.0,0.0
6.0,27.0,23.0,20.1,62.666668,5.0,50.0,22.984175,57.67074,0.0,516.3976,0.0,0.0,False,False,0.0,0,06-27 23:40,0.0,0.0
6.0,27.0,23.0,20.0,63.0,5.0,50.0,22.875837,57.37345,0.0,501.20065,0.0,0.0,False,False,0.0,0,06-27 23:50,0.0,0.0
6.0,28.0,0.0,20.0,63.0,5.0,50.0,22.741343,57.249634,0.0,488.09262,0.0,0.0,False,False,0.0,0,06-28 00:00,0.0,0.0
6.0,28.0,0.0,20.0,63.0,5.0,50.0,22.6076,57.195568,0.0,476.7125,0.0,0.0,False,False,0.0,0,06-28 00:10,0.0,0.0
6.0,28.0,0.0,20.0,63.0,5.0,50.0,22.495508,57.130123,0.0,466.80408,0.0,0.0,False,False,0.0,0,06-28 00:20,0.0,0.0
6.0,28.0,0.0,20.0,63.0,5.0,50.0,22.403399,57.05156,0.0,458.17233,0.0,0.0,False,False,0.0,0,06-28 00:30,0.0,0.0
6.0,28.0,0.0,20.0,63.0,5.0,50.0,22.322363,56.984097,0.0,450.6549,0.0,0.0,False,False,0.0,0,06-28 00:40,0.0,0.0
6.0,28.0,0.0,20.0,63.0,5.0,50.0,22.246243,56.94313,0.0,444.10992,0.0,0.0,False,False,0.0,0,06-28 00:50,0.0,0.0
6.0,28.0,1.0,19.9,63.833332,5.0,50.0,22.171852,56.952457,0.0,438.4117,0.0,0.0,False,False,0.0,0,06-28 01:00,0.0,0.0
6.0,28.0,1.0,19.8,64.666664,5.0,50.0,22.10005,57.028275,0.0,433.4502,0.0,0.0,False,False,0.0,0,06-28 01:10,0.0,0.0
6.0,28.0,1.0,19.7,65.5,5.0,50.0,22.031073,57.166336,0.0,429.1298,0.0,0.0,False,False,0.0,0,06-28 01:20,0.0,0.0
6.0,28.0,1.0,19.6,66.333336,5.0,50.0,21.964186,57.360355,0.0,425.36743,0.0,0.0,False,False,0.0,0,06-28 01:30,0.0,0.0
6.0,28.0,1.0,19.5,67.166664,5.0,50.0,21.898727,57.603405,0.0,422.09094,0.0,0.0,False,False,0.0,0,06-28 01:40,0.0,0.0
6.0,28.0,1.0,19.4,68.0,5.0,50.0,21.834393,57.888626,0.0,419.23755,0.0,0.0,False,False,0.0,0,06-28 01:50,0.0,0.0
6.0,28.0,2.0,19.4,68.333336,5.0,50.0,21.776335,58.195774,0.0,416.75293,0.0,0.0,False,False,0.0,0,06-28 02:00,0.0,0.0
6.0,28.0,2.0,19.4,68.666664,5.0,50.0,21.72438,58.50772,0.0,414.58963,0.0,0.0,False,False,0.0,0,06-28 02:10,0.0,0.0
6.0,28.0,2.0,19.4,69.0,5.0,50.0,21.676277,58.827927,0.0,412.70605,0.0,0.0,False,False,0.0,0,06-28 02:20,0.0,0.0
6.0,28.0,2.0,19.4,69.333336,5.0,50.0,21.630568,59.15886,0.0,411.06598,0.0,0.0,False,False,0.0,0,06-28 02:30,0.0,0.0
6.0,28.0,2.0,19.4,69.666664,5.0,50.0,21.586792,59.500072,0.0,409.63785,0.0,0.0,False,False,0.0,0,06-28 02:40,0.0,0.0
6.0,28.0,2.0,19.4,70.0,5.0,50.0,21.54483,59.850086,0.0,408.39426,0.0,0.0,False,False,0.0,0,06-28 02:50,0.0,0.0
6.0,28.0,3.0,19.4,70.5,5.0,50.0,21.505314,60.215084,0.0,407.31128,0.0,0.0,False,False,0.0,0,06-28 03:00,0.0,0.0
6.0,28.0,3.0,19.4,71.0,5.0,50.0,21.468264,60.598755,0.0,406.3682,0.0,0.0,False,False,0.0,0,06-28 03:10,0.0,0.0
6.0,28.0,3.0,19.4,71.5,5.0,50.0,21.433273,61.001564,0.0,405.54688,0.0,0.0,False,False,0.0,0,06-28 03:20,0.0,0.0
6.0,28.0,3.0,19.4,72.0,5.0,50.0,21.399956,61.42193,0.0,404.8316,0.0,0.0,False,False,0.0,0,06-28 03:30,0.0,0.0
6.0,28.0,3.0,19.4,72.5,5.0,50.0,21.368073,61.857567,0.0,404.20865,0.0,0.0,False,False,0.0,0,06-28 03:40,0.0,0.0
6.0,28.0,3.0,19.4,73.0,5.0,50.0,21.33748,62.30628,0.0,403.66608,0.0,0.0,False,False,0.0,0,06-28 03:50,0.0,0.0
6.0,28.0,4.0,19.4,73.5,5.0,50.0,21.307415,62.76876,0.0,403.1935,0.0,0.0,False,False,0.0,0,06-28 04:00,0.0,0.0
6.0,28.0,4.0,19.4,74.0,5.0,50.0,21.277567,63.24439,0.0,402.7819,0.0,0.0,False,False,0.0,0,06-28 04:10,0.0,0.0
6.0,28.0,4.0,19.4,74.5,5.0,50.0,21.253658,63.709244,0.0,402.4234,0.0,0.0,False,False,0.0,0,06-28 04:20,0.0,0.0
6.0,28.0,4.0,19.4,75.0,5.0,50.0,21.260061,64.065605,0.0,402.11108,0.0,0.0,False,False,0.0,0,06-28 04:30,0.0,0.0
6.0,28.0,4.0,19.4,75.5,5.0,50.0,21.306002,64.273964,0.0,401.83902,0.0,0.0,False,False,0.0,0,06-28 04:40,0.0,0.0
6.0,28.0,4.0,19.4,76.0,5.0,50.0,21.381872,64.36976,0.0,401.60196,0.0,0.0,False,False,0.0,0,06-28 04:50,0.0,0.0
6.0,28.0,5.0,19.5,76.0,5.0,50.0,21.475607,64.4076,0.0,401.39545,0.0,0.0,False,False,0.0,0,06-28 05:00,0.0,0.0
6.0,28.0,5.0,19.6,76.0,5.0,50.0,21.581284,64.398155,0.0,401.21558,0.0,0.0,False,False,0.0,0,06-28 05:10,0.0,0.0
6.0,28.0,5.0,19.7,76.0,5.0,50.0,21.697685,64.34579,0.0,401.05887,0.0,0.0,False,False,0.0,0,06-28 05:20,0.0,0.0
6.0,28.0,5.0,19.8,76.0,5.0,50.0,21.813423,64.29548,0.0,400.92233,0.0,0.0,False,False,0.0,0,06-28 05:30,0.0,0.0
6.0,28.0,5.0,19.9,76.0,5.0,50.0,21.924234,64.26413,0.0,400.80344,0.0,0.0,False,False,0.0,0,06-28 05:40,0.0,0.0
6.0,28.0,5.0,20.0,76.0,5.0,50.0,22.031261,64.247284,0.0,400.69983,0.0,0.0,False,False,0.0,0,06-28 05:50,0.0,0.0
6.0,28.0,6.0,20.466667,76.0,5.0,50.0,22.317848,63.50211,0.96000004,406.04263,0.0,0.0,True,False,0.6821510211991466,0,06-28 06:00,0.0,0.0
6.0,28.0,6.0,20.933332,76.0,23.0,26.0,22.61009,62.737732,0.96000004,414.31,0.0,20156.383,True,False,0.3899090261283362,0,06-28 06:10,0.0,1.0
6.0,28.0,6.0,21.4,76.0,23.0,26.0,23.150648,61.123894,0.96000004,419.63898,0.0,76144.29,False,False,0.0,0,06-28 06:20,0.0,1.0
6.0,28.0,6.0,21.866667,76.0,23.0,26.0,23.29626,60.877796,0.96000004,422.60278,0.0,13743.633,False,False,0.0,0,06-28 06:30,0.0,1.0
6.0,28.0,6.0,22.333334,76.0,23.0,26.0,23.417858,60.909935,0.96000004,430.0435,0.0,13614.3545,False,False,0.0,0,06-28 06:40,0.0,1.0
6.0,28.0,6.0,22.8,76.0,23.0,26.0,23.559662,60.929092,0.96000004,438.2161,0.0,13332.318,False,False,0.0,0,06-28 06:50,0.0,1.0
6.0,28.0,7.0,23.266666,75.166664,23.0,26.0,23.73464,60.859364,0.96000004,446.32196,0.0,13581.738,False,False,0.0,0,06-28 07:00,0.0,1.0
6.0,28.0,7.0,23.733334,74.333336,23.0,26.0,23.918955,60.774895,0.96000004,454.12164,0.0,13990.493,False,False,0.0,0,06-28 07:10,0.0,1.0
6.0,28.0,7.0,24.2,73.5,23.0,26.0,24.099218,60.72111,0.96000004,461.6142,0.0,14113.411,False,False,0.0,0,06-28 07:20,0.0,1.0
6.0,28.0,7.0,24.666666,72.666664,23.0,26.0,24.275568,60.697132,0.96000004,468.84555,0.0,14074.693,False,False,0.0,0,06-28 07:30,0.0,1.0
6.0,28.0,7.0,25.133333,71.833336,23.0,26.0,24.45072,60.69277,0.96000004,475.84827,0.0,14037.935,False,False,0.0,0,06-28 07:40,0.0,1.0
6.0,28.0,7.0,25.6,71.0,23.0,26.0,24.625555,60.704033,0.96000004,482.63812,0.0,14034.996,False,False,0.0,0,06-28 07:50,0.0,1.0
6.0,28.0,8.0,25.866667,70.0,23.0,26.0,25.271044,59.48631,3.8400002,507.05585,0.0,13854.044,False,False,0.0,0,06-28 08:00,0.0,1.0
6.0,28.0,8.0,26.133333,69.0,23.0,26.0,25.708899,59.175564,3.8400002,542.05176,0.0,15335.589,False,False,0.0,0,06-28 08:10,0.0,1.0
6.0,28.0,8.0,26.4,68.0,23.0,26.0,25.961824,59.479515,3.8400002,575.4204,0.0,13287.805,False,False,0.0,0,06-28 08:20,0.0,1.0
6.0,28.0,8.0,26.666666,67.0,23.0,26.0,25.999022,60.144547,3.8400002,599.58264,0.0,72824.99,False,False,0.0,0,06-28 08:30,0.0,1.0
6.0,28.0,8.0,26.933332,66.0,23.0,26.0,25.999798,61.09815,3.8400002,630.3344,0.0,107556.48,False,False,0.0,0,06-28 08:40,0.0,1.0
6.0,28.0,8.0,27.2,65.0,23.0,26.0,25.999683,61.951397,3.8400002,659.7938,0.0,124721.45,False,False,0.0,0,06-28 08:50,0.0,1.0
6.0,28.0,9.0,27.383333,64.333336,23.0,26.0,25.999575,62.71138,3.8400002,688.254,0.0,145905.77,False,False,0.0,0,06-28 09:00,0.0,1.0
6.0,28.0,9.0,27.566668,63.666668,23.0,26.0,25.999464,63.40722,3.8400002,715.84314,0.0,159007.1,False,False,0.0,0,06-28 09:10,0.0,1.0
6.0,28.0,9.0,27.75,63.0,23.0,26.0,25.99938,64.05113,3.8400002,742.6033,0.0,169302.31,False,False,0.0,0,06-28 09:20,0.0,1.0
6.0,28.0,9.0,27.933332,62.333332,23.0,26.0,25.999298,64.64744,3.8400002,768.5528,0.0,180017.4,False,False,0.0,0,06-28 09:30,0.0,1.0
6.0,28.0,9.0,28.116667,61.666668,23.0,26.0,25.999212,65.1984,3.8400002,793.71,0.0,189863.16,False,False,0.0,0,06-28 09:40,0.0,1.0
6.0,28.0,9.0,28.3,61.0,23.0,26.0,25.999128,65.70649,3.8400002,818.097,0.0,198801.9,False,True,0.0,18.096997970489156,06-28 09:50,0.0,1.0
6.0,28.0,10.0,28.3,60.333332,23.0,26.0,25.998632,66.430336,3.8400002,781.2708,27000.0,311308.22,False,False,0.0,0,06-28 10:00,1.0,1.0
6.0,28.0,10.0,28.3,59.666668,23.0,26.0,25.997772,67.04094,3.8400002,718.58215,27000.0,312601.78,False,False,0.0,0,06-28 10:10,1.0,1.0
6.0,28.0,10.0,28.3,59.0,23.0,26.0,25.997751,67.3465,3.8400002,661.0909,27000.0,312278.7,False,False,0.0,0,06-28 10:20,1.0,1.0
6.0,28.0,10.0,28.3,58.333332,23.0,26.0,25.998514,67.6012,3.8400002,653.5506,0.0,200700.86,False,False,0.0,0,06-28 10:30,0.0,1.0
6.0,28.0,10.0,28.3,57.666668,23.0,26.0,25.999077,67.863754,3.8400002,675.07733,0.0,198642.62,False,False,0.0,0,06-28 10:40,0.0,1.0
6.0,28.0,10.0,28.3,57.0,23.0,26.0,25.999107,68.12497,3.8400002,705.05994,0.0,196452.69,False,False,0.0,0,06-28 10:50,0.0,1.0
6.0,28.0,11.0,28.3,56.666668,23.0,26.0,25.999126,68.38505,3.8400002,734.60815,0.0,194322.39,False,False,0.0,0,06-28 11:00,0.0,1.0
6.0,28.0,11.0,28.3,56.333332,23.0,26.0,25.999136,68.62615,3.8400002,761.93744,0.0,194279.3,False,False,0.0,0,06-28 11:10,0.0,1.0
6.0,28.0,11.0,28.3,56.0,23.0,26.0,25.999138,68.84675,3.8400002,787.5375,0.0,193995.45,False,False,0.0,0,06-28 11:20,0.0,1.0
6.0,28.0,11.0,28.3,55.666668,23.0,26.0,25.999147,69.04923,3.8400002,812.03503,0.0,192465.9,False,True,0.0,12.035046745996851,06-28 11:30,0.0,1.0
6.0,28.0,11.0,28.3,55.333332,23.0,26.0,25.99873,68.28627,3.8400002,775.9736,27000.0,301624.53,False,False,0.0,0,06-28 11:40,1.0,1.0
6.0,28.0,11.0,28.3,55.0,23.0,26.0,25.998146,67.08925,3.8400002,714.3801,27000.0,302200.62,False,False,0.0,0,06-28 11:50,1.0,1.0
