months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,28.0,12.0,28.483334,55.333332,23.0,26.0,25.99815,66.13026,3.8400002,657.9725,27000.0,317080.5,False,False,0.0,0,06-28 12:00,1.0,1.0
6.0,28.0,12.0,28.666666,55.666668,23.0,26.0,25.99865,65.93036,3.8400002,650.952,0.0,206722.4,False,False,0.0,0,06-28 12:10,0.0,1.0
6.0,28.0,12.0,28.85,56.0,23.0,26.0,25.999054,66.1509,3.8400002,672.6613,0.0,217400.25,False,False,0.0,0,06-28 12:20,0.0,1.0
6.0,28.0,12.0,29.033333,56.333332,23.0,26.0,25.998884,66.491295,3.8400002,702.7257,0.0,230340.25,False,False,0.0,0,06-28 12:30,0.0,1.0
6.0,28.0,12.0,29.216667,56.666668,23.0,26.0,25.998714,66.82291,3.8400002,732.3598,0.0,244399.88,False,False,0.0,0,06-28 12:40,0.0,1.0
6.0,28.0,12.0,29.4,57.0,23.0,26.0,25.99854,67.120705,3.8400002,759.80206,0.0,259484.2,False,False,0.0,0,06-28 12:50,0.0,1.0
6.0,28.0,13.0,29.5,56.333332,23.0,26.0,25.998363,67.36698,3.8400002,785.53314,0.0,272906.8,False,False,0.0,0,06-28 13:00,0.0,1.0
6.0,28.0,13.0,29.6,55.666668,23.0,26.0,25.998188,67.55606,3.8400002,810.1706,0.0,286487.9,False,True,0.0,10.170564223657834,06-28 13:10,0.0,1.0
6.0,28.0,13.0,29.7,55.0,23.0,26.0,25.997025,67.55417,3.8400002,774.82275,27000.0,467903.25,False,False,0.0,0,06-28 13:20,1.0,1.0
6.0,28.0,13.0,29.8,54.333332,23.0,26.0,25.994837,67.37668,3.8400002,714.06854,27000.0,485149.9,False,False,0.0,0,06-28 13:30,1.0,1.0
6.0,28.0,13.0,29.9,53.666668,23.0,26.0,25.993656,67.0818,3.8400002,658.25696,27000.0,494343.53,False,False,0.0,0,06-28 13:40,1.0,1.0
6.0,28.0,13.0,30.0,53.0,23.0,26.0,25.995434,66.93846,3.8400002,651.4655,0.0,327584.56,False,False,0.0,0,06-28 13:50,0.0,1.0
6.0,28.0,14.0,29.716667,53.0,23.0,26.0,25.998468,66.773994,0.96000004,657.728,0.0,175228.12,False,False,0.0,0,06-28 14:00,0.0,1.0
6.0,28.0,14.0,29.433332,53.0,23.0,26.0,25.999268,66.5609,0.96000004,663.308,0.0,173184.64,False,False,0.0,0,06-28 14:10,0.0,1.0
6.0,28.0,14.0,29.15,53.0,23.0,26.0,25.999315,66.31055,0.96000004,666.151,0.0,170230.81,False,False,0.0,0,06-28 14:20,0.0,1.0
6.0,28.0,14.0,28.866667,53.0,23.0,26.0,25.999338,66.03417,0.96000004,667.4214,0.0,169001.95,False,False,0.0,0,06-28 14:30,0.0,1.0
6.0,28.0,14.0,28.583334,53.0,23.0,26.0,25.999342,65.73556,0.96000004,668.192,0.0,169523.62,False,False,0.0,0,06-28 14:40,0.0,1.0
6.0,28.0,14.0,28.3,53.0,23.0,26.0,25.999342,65.416504,0.96000004,668.9136,0.0,169143.69,False,False,0.0,0,06-28 14:50,0.0,1.0
6.0,28.0,15.0,28.3,53.666668,23.0,26.0,25.999325,65.09094,0.96000004,669.6803,0.0,174346.97,False,False,0.0,0,06-28 15:00,0.0,1.0
6.0,28.0,15.0,28.3,54.333332,23.0,26.0,25.999273,64.782524,0.96000004,670.4707,0.0,180962.36,False,False,0.0,0,06-28 15:10,0.0,1.0
6.0,28.0,15.0,28.3,55.0,23.0,26.0,25.999212,64.49477,0.96000004,671.25543,0.0,187097.88,False,False,0.0,0,06-28 15:20,0.0,1.0
6.0,28.0,15.0,28.3,55.666668,23.0,26.0,25.999168,64.23212,0.96000004,672.0208,0.0,189672.78,False,False,0.0,0,06-28 15:30,0.0,1.0
6.0,28.0,15.0,28.3,56.333332,23.0,26.0,25.999147,63.998005,0.96000004,672.7638,0.0,190892.27,False,False,0.0,0,06-28 15:40,0.0,1.0
6.0,28.0,15.0,28.3,57.0,23.0,26.0,25.999144,63.79619,0.96000004,673.4855,0.0,189885.61,False,False,0.0,0,06-28 15:50,0.0,1.0
6.0,28.0,16.0,28.4,56.333332,23.0,26.0,25.999136,63.603752,0.96000004,674.1868,0.0,191920.81,False,False,0.0,0,06-28 16:00,0.0,1.0
6.0,28.0,16.0,28.5,55.666668,23.0,26.0,25.99912,63.406258,0.96000004,674.86884,0.0,193813.61,False,False,0.0,0,06-28 16:10,0.0,1.0
6.0,28.0,16.0,28.6,55.0,23.0,26.0,25.999107,63.19949,0.96000004,675.53204,0.0,195308.05,False,False,0.0,0,06-28 16:20,0.0,1.0
6.0,28.0,16.0,28.7,54.333332,23.0,26.0,25.99909,62.981365,0.96000004,676.1771,0.0,198413.72,False,False,0.0,0,06-28 16:30,0.0,1.0
6.0,28.0,16.0,28.8,53.666668,23.0,26.0,25.999065,62.75119,0.96000004,676.8046,0.0,201762.64,False,False,0.0,0,06-28 16:40,0.0,1.0
6.0,28.0,16.0,28.9,53.0,23.0,26.0,25.999037,62.509007,0.96000004,677.4151,0.0,205128.4,False,False,0.0,0,06-28 16:50,0.0,1.0
6.0,28.0,17.0,28.616667,53.166668,23.0,26.0,25.999292,62.215965,0.0,672.8417,0.0,152494.77,False,False,0.0,0,06-28 17:00,0.0,1.0
6.0,28.0,17.0,28.333334,53.333332,5.0,50.0,26.42782,60.55764,0.0,666.4681,0.0,0.0,False,False,0.0,0,06-28 17:10,0.0,0.0
6.0,28.0,17.0,28.05,53.5,5.0,50.0,26.730549,59.443066,0.0,657.29535,0.0,0.0,False,False,0.0,0,06-28 17:20,0.0,0.0
6.0,28.0,17.0,27.766666,53.666668,5.0,50.0,26.81638,59.097218,0.0,649.7556,0.0,0.0,False,False,0.0,0,06-28 17:30,0.0,0.0
6.0,28.0,17.0,27.483334,53.833332,5.0,50.0,26.79979,59.069717,0.0,640.6963,0.0,0.0,False,False,0.0,0,06-28 17:40,0.0,0.0
6.0,28.0,17.0,27.2,54.0,5.0,50.0,26.725615,59.215225,0.0,632.36365,0.0,0.0,False,False,0.0,0,06-28 17:50,0.0,0.0
6.0,28.0,18.0,26.733334,55.0,5.0,50.0,26.635817,59.17373,0.0,612.75793,0.0,0.0,False,False,0.0,0,06-28 18:00,0.0,0.0
6.0,28.0,18.0,26.266666,56.0,5.0,50.0,26.519192,59.078312,0.0,587.70776,0.0,0.0,False,False,0.0,0,06-28 18:10,0.0,0.0
6.0,28.0,18.0,25.8,57.0,5.0,50.0,26.372374,59.034073,0.0,563.0781,0.0,0.0,False,False,0.0,0,06-28 18:20,0.0,0.0
6.0,28.0,18.0,25.333334,58.0,5.0,50.0,26.204224,59.05387,0.0,541.3295,0.0,0.0,False,False,0.0,0,06-28 18:30,0.0,0.0
6.0,28.0,18.0,24.866667,59.0,5.0,50.0,26.026855,59.104977,0.0,522.7279,0.0,0.0,False,False,0.0,0,06-28 18:40,0.0,0.0
6.0,28.0,18.0,24.4,60.0,5.0,50.0,25.843794,59.171883,0.0,506.7967,0.0,0.0,False,False,0.0,0,06-28 18:50,0.0,0.0
6.0,28.0,19.0,24.316668,60.0,5.0,50.0,25.678362,59.202705,0.0,493.03247,0.0,0.0,False,False,0.0,0,06-28 19:00,0.0,0.0
6.0,28.0,19.0,24.233334,60.0,5.0,50.0,25.535604,59.181084,0.0,481.06497,0.0,0.0,False,False,0.0,0,06-28 19:10,0.0,0.0
6.0,28.0,19.0,24.15,60.0,5.0,50.0,25.40663,59.13986,0.0,470.6336,0.0,0.0,False,False,0.0,0,06-28 19:20,0.0,0.0
6.0,28.0,19.0,24.066668,60.0,5.0,50.0,25.290537,59.079304,0.0,461.53873,0.0,0.0,False,False,0.0,0,06-28 19:30,0.0,0.0
6.0,28.0,19.0,23.983334,60.0,5.0,50.0,25.186478,58.99869,0.0,453.6122,0.0,0.0,False,False,0.0,0,06-28 19:40,0.0,0.0
6.0,28.0,19.0,23.9,60.0,5.0,50.0,25.092281,58.902466,0.0,446.70636,0.0,0.0,False,False,0.0,0,06-28 19:50,0.0,0.0
6.0,28.0,20.0,23.533333,61.0,5.0,50.0,24.982143,58.876392,0.0,440.68796,0.0,0.0,False,False,0.0,0,06-28 20:00,0.0,0.0
6.0,28.0,20.0,23.166666,62.0,5.0,50.0,24.853882,58.923695,0.0,435.44186,0.0,0.0,False,False,0.0,0,06-28 20:10,0.0,0.0
6.0,28.0,20.0,22.8,63.0,5.0,50.0,24.715643,59.01224,0.0,430.8688,0.0,0.0,False,False,0.0,0,06-28 20:20,0.0,0.0
6.0,28.0,20.0,22.433332,64.0,5.0,50.0,24.5654,59.146446,0.0,426.88293,0.0,0.0,False,False,0.0,0,06-28 20:30,0.0,0.0
6.0,28.0,20.0,22.066668,65.0,5.0,50.0,24.406317,59.312935,0.0,423.4093,0.0,0.0,False,False,0.0,0,06-28 20:40,0.0,0.0
6.0,28.0,20.0,21.7,66.0,5.0,50.0,24.242138,59.49654,0.0,420.38254,0.0,0.0,False,False,0.0,0,06-28 20:50,0.0,0.0
6.0,28.0,21.0,21.783333,66.333336,5.0,50.0,24.114132,59.618492,0.0,417.74753,0.0,0.0,False,False,0.0,0,06-28 21:00,0.0,0.0
6.0,28.0,21.0,21.866667,66.666664,5.0,50.0,24.028038,59.69518,0.0,415.4547,0.0,0.0,False,False,0.0,0,06-28 21:10,0.0,0.0
6.0,28.0,21.0,21.95,67.0,5.0,50.0,23.968697,59.784565,0.0,413.45972,0.0,0.0,False,False,0.0,0,06-28 21:20,0.0,0.0
6.0,28.0,21.0,22.033333,67.333336,5.0,50.0,23.922394,59.924603,0.0,411.72348,0.0,0.0,False,False,0.0,0,06-28 21:30,0.0,0.0
6.0,28.0,21.0,22.116667,67.666664,5.0,50.0,23.87843,60.140232,0.0,410.21216,0.0,0.0,False,False,0.0,0,06-28 21:40,0.0,0.0
6.0,28.0,21.0,22.2,68.0,5.0,50.0,23.836857,60.41985,0.0,408.8964,0.0,0.0,False,False,0.0,0,06-28 21:50,0.0,0.0
6.0,28.0,22.0,21.733334,68.833336,5.0,50.0,23.757586,60.78778,0.0,407.74954,0.0,0.0,False,False,0.0,0,06-28 22:00,0.0,0.0
6.0,28.0,22.0,21.266666,69.666664,5.0,50.0,23.638721,61.1854,0.0,406.7493,0.0,0.0,False,False,0.0,0,06-28 22:10,0.0,0.0
6.0,28.0,22.0,20.8,70.5,5.0,50.0,23.495989,61.5441,0.0,405.87692,0.0,0.0,False,False,0.0,0,06-28 22:20,0.0,0.0
6.0,28.0,22.0,20.333334,71.333336,5.0,50.0,23.325603,61.891006,0.0,405.11627,0.0,0.0,False,False,0.0,0,06-28 22:30,0.0,0.0
6.0,28.0,22.0,19.866667,72.166664,5.0,50.0,23.137459,62.206455,0.0,404.4533,0.0,0.0,False,False,0.0,0,06-28 22:40,0.0,0.0
6.0,28.0,22.0,19.4,73.0,5.0,50.0,22.939571,62.474197,0.0,403.87567,0.0,0.0,False,False,0.0,0,06-28 22:50,0.0,0.0
6.0,28.0,23.0,19.316668,74.333336,5.0,50.0,22.772547,62.66859,0.0,403.37283,0.0,0.0,False,False,0.0,0,06-28 23:00,0.0,0.0
6.0,28.0,23.0,19.233334,75.666664,5.0,50.0,22.641958,62.85586,0.0,402.9354,0.0,0.0,False,False,0.0,0,06-28 23:10,0.0,0.0
6.0,28.0,23.0,19.15,77.0,5.0,50.0,22.533712,63.10278,0.0,402.55487,0.0,0.0,False,False,0.0,0,06-28 23:20,0.0,0.0
6.0,28.0,23.0,19.066668,78.333336,5.0,50.0,22.435465,63.44112,0.0,402.22382,0.0,0.0,False,False,0.0,0,06-28 23:30,0.0,0.0
6.0,28.0,23.0,18.983334,79.666664,5.0,50.0,22.342144,63.870026,0.0,401.93573,0.0,0.0,False,False,0.0,0,06-28 23:40,0.0,0.0
6.0,28.0,23.0,18.9,81.0,5.0,50.0,22.252766,64.37626,0.0,401.685,0.0,0.0,False,False,0.0,0,06-28 23:50,0.0,0.0
6.0,29.0,0.0,18.8,82.0,5.0,50.0,22.163946,64.93606,0.0,401.46677,0.0,0.0,False,False,0.0,0,06-29 00:00,0.0,0.0
6.0,29.0,0.0,18.7,83.0,5.0,50.0,22.075018,65.52908,0.0,401.2768,0.0,0.0,False,False,0.0,0,06-29 00:10,0.0,0.0
6.0,29.0,0.0,18.6,84.0,5.0,50.0,21.986586,66.14323,0.0,401.11145,0.0,0.0,False,False,0.0,0,06-29 00:20,0.0,0.0
6.0,29.0,0.0,18.5,85.0,5.0,50.0,21.899117,66.773,0.0,400.9675,0.0,0.0,False,False,0.0,0,06-29 00:30,0.0,0.0
6.0,29.0,0.0,18.4,86.0,5.0,50.0,21.812664,67.41623,0.0,400.8422,0.0,0.0,False,False,0.0,0,06-29 00:40,0.0,0.0
6.0,29.0,0.0,18.3,87.0,5.0,50.0,21.727072,68.0716,0.0,400.7331,0.0,0.0,False,False,0.0,0,06-29 00:50,0.0,0.0
6.0,29.0,1.0,17.933332,87.5,5.0,50.0,21.616728,68.744286,0.0,400.6381,0.0,0.0,False,False,0.0,0,06-29 01:00,0.0,0.0
6.0,29.0,1.0,17.566668,88.0,5.0,50.0,21.478674,69.3771,0.0,400.5553,0.0,0.0,False,False,0.0,0,06-29 01:10,0.0,0.0
6.0,29.0,1.0,17.2,88.5,5.0,50.0,21.322594,69.92465,0.0,400.4832,0.0,0.0,False,False,0.0,0,06-29 01:20,0.0,0.0
6.0,29.0,1.0,16.833334,89.0,5.0,50.0,21.157112,70.368225,0.0,400.42038,0.0,0.0,False,False,0.0,0,06-29 01:30,0.0,0.0
6.0,29.0,1.0,16.466667,89.5,5.0,50.0,20.986166,70.71202,0.0,400.3657,0.0,0.0,False,False,0.0,0,06-29 01:40,0.0,0.0
6.0,29.0,1.0,16.1,90.0,5.0,50.0,20.810839,70.968956,0.0,400.31805,0.0,0.0,False,False,0.0,0,06-29 01:50,0.0,0.0
6.0,29.0,2.0,16.016666,90.0,5.0,50.0,20.660702,71.07181,0.0,400.27664,0.0,0.0,False,False,0.0,0,06-29 02:00,0.0,0.0
6.0,29.0,2.0,15.933333,90.0,5.0,50.0,20.53937,71.05968,0.0,400.2406,0.0,0.0,False,False,0.0,0,06-29 02:10,0.0,0.0
6.0,29.0,2.0,15.85,90.0,5.0,50.0,20.436237,70.99141,0.0,400.2093,0.0,0.0,False,False,0.0,0,06-29 02:20,0.0,0.0
6.0,29.0,2.0,15.766666,90.0,5.0,50.0,20.341946,70.90638,0.0,400.18204,0.0,0.0,False,False,0.0,0,06-29 02:30,0.0,0.0
6.0,29.0,2.0,15.683333,90.0,5.0,50.0,20.25247,70.817604,0.0,400.15833,0.0,0.0,False,False,0.0,0,06-29 02:40,0.0,0.0
6.0,29.0,2.0,15.6,90.0,5.0,50.0,20.166824,70.72574,0.0,400.13773,0.0,0.0,False,False,0.0,0,06-29 02:50,0.0,0.0
6.0,29.0,3.0,16.05,90.5,5.0,50.0,20.131575,70.62895,0.0,400.1198,0.0,0.0,False,False,0.0,0,06-29 03:00,0.0,0.0
6.0,29.0,3.0,16.5,91.0,5.0,50.0,20.15176,70.59795,0.0,400.10425,0.0,0.0,False,False,0.0,0,06-29 03:10,0.0,0.0
6.0,29.0,3.0,16.95,91.5,5.0,50.0,20.208645,70.72566,0.0,400.09076,0.0,0.0,False,False,0.0,0,06-29 03:20,0.0,0.0
6.0,29.0,3.0,17.4,92.0,5.0,50.0,20.285545,71.0537,0.0,400.079,0.0,0.0,False,False,0.0,0,06-29 03:30,0.0,0.0
6.0,29.0,3.0,17.85,92.5,5.0,50.0,20.374676,71.57806,0.0,400.06882,0.0,0.0,False,False,0.0,0,06-29 03:40,0.0,0.0
6.0,29.0,3.0,18.3,93.0,5.0,50.0,20.473696,72.27648,0.0,400.05994,0.0,0.0,False,False,0.0,0,06-29 03:50,0.0,0.0
6.0,29.0,4.0,18.683332,93.0,5.0,50.0,20.549479,73.205574,0.0,400.05222,0.0,0.0,False,False,0.0,0,06-29 04:00,0.0,0.0
6.0,29.0,4.0,19.066668,93.0,5.0,50.0,20.61701,74.26311,0.0,400.0455,0.0,0.0,False,False,0.0,0,06-29 04:10,0.0,0.0
6.0,29.0,4.0,19.45,93.0,5.0,50.0,20.692167,75.356224,0.0,400.03967,0.0,0.0,False,False,0.0,0,06-29 04:20,0.0,0.0
6.0,29.0,4.0,19.833334,93.0,5.0,50.0,20.776228,76.4702,0.0,400.03458,0.0,0.0,False,False,0.0,0,06-29 04:30,0.0,0.0
6.0,29.0,4.0,20.216667,93.0,5.0,50.0,20.865759,77.61601,0.0,400.03015,0.0,0.0,False,False,0.0,0,06-29 04:40,0.0,0.0
6.0,29.0,4.0,20.6,93.0,5.0,50.0,20.958738,78.79886,0.0,400.02628,0.0,0.0,False,False,0.0,0,06-29 04:50,0.0,0.0
6.0,29.0,5.0,20.216667,93.0,5.0,50.0,20.997503,80.01337,0.0,400.02292,0.0,0.0,False,False,0.0,0,06-29 05:00,0.0,0.0
6.0,29.0,5.0,19.833334,93.0,5.0,50.0,20.98086,81.10664,0.0,400.02,0.0,0.0,False,False,0.0,0,06-29 05:10,0.0,0.0
6.0,29.0,5.0,19.45,93.0,5.0,50.0,20.93157,81.96039,0.0,400.0174,0.0,0.0,False,False,0.0,0,06-29 05:20,0.0,0.0
6.0,29.0,5.0,19.066668,93.0,5.0,50.0,20.868914,82.52851,0.0,400.01517,0.0,0.0,False,False,0.0,0,06-29 05:30,0.0,0.0
6.0,29.0,5.0,18.683332,93.0,5.0,50.0,20.79939,82.835175,0.0,400.0132,0.0,0.0,False,False,0.0,0,06-29 05:40,0.0,0.0
6.0,29.0,5.0,18.3,93.0,5.0,50.0,20.724167,82.92183,0.0,400.0115,0.0,0.0,False,False,0.0,0,06-29 05:50,0.0,0.0
6.0,29.0,6.0,18.583334,93.0,5.0,50.0,20.694473,82.79955,0.0,400.01,0.0,0.0,False,False,0.0,0,06-29 06:00,0.0,0.0
6.0,29.0,6.0,18.866667,93.0,5.0,50.0,20.712055,82.61433,0.0,400.00873,0.0,0.0,False,False,0.0,0,06-29 06:10,0.0,0.0
6.0,29.0,6.0,19.15,93.0,5.0,50.0,20.757282,82.50025,0.0,400.0076,0.0,0.0,False,False,0.0,0,06-29 06:20,0.0,0.0
6.0,29.0,6.0,19.433332,93.0,5.0,50.0,20.81662,82.50558,0.0,400.00662,0.0,0.0,False,False,0.0,0,06-29 06:30,0.0,0.0
6.0,29.0,6.0,19.716667,93.0,5.0,50.0,20.885841,82.62093,0.0,400.00577,0.0,0.0,False,False,0.0,0,06-29 06:40,0.0,0.0
6.0,29.0,6.0,20.0,93.0,5.0,50.0,20.964281,82.824104,0.0,400.00504,0.0,0.0,False,False,0.0,0,06-29 06:50,0.0,0.0
6.0,29.0,7.0,20.183332,94.166664,5.0,50.0,21.043768,83.1639,0.0,400.0044,0.0,0.0,False,False,0.0,0,06-29 07:00,0.0,0.0
6.0,29.0,7.0,20.366667,95.333336,5.0,50.0,21.122974,83.667656,0.0,400.0038,0.0,0.0,False,False,0.0,0,06-29 07:10,0.0,0.0
6.0,29.0,7.0,20.55,96.5,5.0,50.0,21.203783,84.31536,0.0,400.00333,0.0,0.0,False,False,0.0,0,06-29 07:20,0.0,0.0
6.0,29.0,7.0,20.733334,97.666664,5.0,50.0,21.285915,85.091225,0.0,400.0029,0.0,0.0,False,False,0.0,0,06-29 07:30,0.0,0.0
6.0,29.0,7.0,20.916666,98.833336,5.0,50.0,21.368868,85.98078,0.0,400.00253,0.0,0.0,False,False,0.0,0,06-29 07:40,0.0,0.0
6.0,29.0,7.0,21.1,100.0,5.0,50.0,21.452599,86.969604,0.0,400.0022,0.0,0.0,False,False,0.0,0,06-29 07:50,0.0,0.0
6.0,29.0,8.0,21.466667,99.5,5.0,50.0,21.551546,87.9438,0.0,400.00192,0.0,0.0,False,False,0.0,0,06-29 08:00,0.0,0.0
6.0,29.0,8.0,21.833334,99.0,5.0,50.0,21.665892,88.85451,0.0,400.00168,0.0,0.0,False,False,0.0,0,06-29 08:10,0.0,0.0
6.0,29.0,8.0,22.2,98.5,5.0,50.0,21.790047,89.71926,0.0,400.00146,0.0,0.0,False,False,0.0,0,06-29 08:20,0.0,0.0
6.0,29.0,8.0,22.566668,98.0,5.0,50.0,21.92063,90.553764,0.0,400.00128,0.0,0.0,False,False,0.0,0,06-29 08:30,0.0,0.0
6.0,29.0,8.0,22.933332,97.5,5.0,50.0,22.061401,91.336754,0.0,400.00113,0.0,0.0,False,False,0.0,0,06-29 08:40,0.0,0.0
6.0,29.0,8.0,23.3,97.0,5.0,50.0,22.208086,92.09117,0.0,400.00098,0.0,0.0,False,False,0.0,0,06-29 08:50,0.0,0.0
6.0,29.0,9.0,23.483334,95.333336,5.0,50.0,22.341373,92.74446,0.0,400.00085,0.0,0.0,False,False,0.0,0,06-29 09:00,0.0,0.0
6.0,29.0,9.0,23.666666,93.666664,5.0,50.0,22.460066,93.234924,0.0,400.00073,0.0,0.0,False,False,0.0,0,06-29 09:10,0.0,0.0
6.0,29.0,9.0,23.85,92.0,5.0,50.0,22.574944,93.49658,0.0,400.00064,0.0,0.0,False,False,0.0,0,06-29 09:20,0.0,0.0
6.0,29.0,9.0,24.033333,90.333336,5.0,50.0,22.693089,93.51742,0.0,400.00055,0.0,0.0,False,False,0.0,0,06-29 09:30,0.0,0.0
6.0,29.0,9.0,24.216667,88.666664,5.0,50.0,22.814863,93.3282,0.0,400.0005,0.0,0.0,False,False,0.0,0,06-29 09:40,0.0,0.0
6.0,29.0,9.0,24.4,87.0,5.0,50.0,22.938171,92.96848,0.0,400.00043,0.0,0.0,False,False,0.0,0,06-29 09:50,0.0,0.0
6.0,29.0,10.0,24.783333,86.166664,5.0,50.0,23.077188,92.52261,0.0,400.00037,0.0,0.0,False,False,0.0,0,06-29 10:00,0.0,0.0
6.0,29.0,10.0,25.166666,85.333336,5.0,50.0,23.230986,92.08707,0.0,400.00034,0.0,0.0,False,False,0.0,0,06-29 10:10,0.0,0.0
6.0,29.0,10.0,25.55,84.5,5.0,50.0,23.392467,91.71993,0.0,400.00027,0.0,0.0,False,False,0.0,0,06-29 10:20,0.0,0.0
6.0,29.0,10.0,25.933332,83.666664,5.0,50.0,23.538187,91.537125,0.0,400.00024,0.0,0.0,False,False,0.0,0,06-29 10:30,0.0,0.0
6.0,29.0,10.0,26.316668,82.833336,5.0,50.0,23.661407,91.55595,0.0,400.0002,0.0,0.0,False,False,0.0,0,06-29 10:40,0.0,0.0
6.0,29.0,10.0,26.7,82.0,5.0,50.0,23.767204,91.73277,0.0,400.00018,0.0,0.0,False,False,0.0,0,06-29 10:50,0.0,0.0
6.0,29.0,11.0,26.233334,80.666664,5.0,50.0,23.803001,91.99117,0.0,400.00015,0.0,0.0,False,False,0.0,0,06-29 11:00,0.0,0.0
6.0,29.0,11.0,25.766666,79.333336,5.0,50.0,23.771122,92.114,0.0,400.00015,0.0,0.0,False,False,0.0,0,06-29 11:10,0.0,0.0
6.0,29.0,11.0,25.3,78.0,5.0,50.0,23.69937,91.94056,0.0,400.00012,0.0,0.0,False,False,0.0,0,06-29 11:20,0.0,0.0
6.0,29.0,11.0,24.833334,76.666664,5.0,50.0,23.61205,91.40437,0.0,400.00012,0.0,0.0,False,False,0.0,0,06-29 11:30,0.0,0.0
6.0,29.0,11.0,24.366667,75.333336,5.0,50.0,23.51695,90.540306,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-29 11:40,0.0,0.0
6.0,29.0,11.0,23.9,74.0,5.0,50.0,23.41401,89.41375,0.0,400.0001,0.0,0.0,False,False,0.0,0,06-29 11:50,0.0,0.0
6.0,29.0,12.0,23.25,74.666664,5.0,50.0,23.286812,88.259125,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-29 12:00,0.0,0.0
6.0,29.0,12.0,22.6,75.333336,5.0,50.0,23.135977,87.134346,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-29 12:10,0.0,0.0
6.0,29.0,12.0,21.95,76.0,5.0,50.0,22.969137,86.02824,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-29 12:20,0.0,0.0
6.0,29.0,12.0,21.3,76.666664,5.0,50.0,22.796078,84.89838,0.0,400.00006,0.0,0.0,False,False,0.0,0,06-29 12:30,0.0,0.0
6.0,29.0,12.0,20.65,77.333336,5.0,50.0,22.620607,83.72941,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-29 12:40,0.0,0.0
6.0,29.0,12.0,20.0,78.0,5.0,50.0,22.44272,82.52623,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-29 12:50,0.0,0.0
6.0,29.0,13.0,20.0,78.5,5.0,50.0,22.302538,81.265,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-29 13:00,0.0,0.0
6.0,29.0,13.0,20.0,79.0,5.0,50.0,22.209541,80.02504,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-29 13:10,0.0,0.0
6.0,29.0,13.0,20.0,79.5,5.0,50.0,22.150082,78.89336,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-29 13:20,0.0,0.0
6.0,29.0,13.0,20.0,80.0,5.0,50.0,22.107332,77.9265,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-29 13:30,0.0,0.0
6.0,29.0,13.0,20.0,80.5,5.0,50.0,22.072468,77.13214,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-29 13:40,0.0,0.0
6.0,29.0,13.0,20.0,81.0,5.0,50.0,22.043015,76.49185,0.0,400.00003,0.0,0.0,False,False,0.0,0,06-29 13:50,0.0,0.0
6.0,29.0,14.0,20.183332,81.0,5.0,50.0,22.031288,75.95106,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 14:00,0.0,0.0
6.0,29.0,14.0,20.366667,81.0,5.0,50.0,22.038437,75.50014,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 14:10,0.0,0.0
6.0,29.0,14.0,20.55,81.0,5.0,50.0,22.053185,75.17621,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 14:20,0.0,0.0
6.0,29.0,14.0,20.733334,81.0,5.0,50.0,22.075455,74.960526,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 14:30,0.0,0.0
6.0,29.0,14.0,20.916666,81.0,5.0,50.0,22.107052,74.826584,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 14:40,0.0,0.0
6.0,29.0,14.0,21.1,81.0,5.0,50.0,22.147697,74.75966,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 14:50,0.0,0.0
6.0,29.0,15.0,21.2,81.0,5.0,50.0,22.189611,74.75414,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 15:00,0.0,0.0
6.0,29.0,15.0,21.3,81.0,5.0,50.0,22.2317,74.78874,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 15:10,0.0,0.0
6.0,29.0,15.0,21.4,81.0,5.0,50.0,22.275408,74.845474,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 15:20,0.0,0.0
6.0,29.0,15.0,21.5,81.0,5.0,50.0,22.315998,74.941505,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 15:30,0.0,0.0
6.0,29.0,15.0,21.6,81.0,5.0,50.0,22.351326,75.084274,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 15:40,0.0,0.0
6.0,29.0,15.0,21.7,81.0,5.0,50.0,22.382017,75.26881,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 15:50,0.0,0.0
6.0,29.0,16.0,21.7,80.666664,5.0,50.0,22.402126,75.46477,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 16:00,0.0,0.0
6.0,29.0,16.0,21.7,80.333336,5.0,50.0,22.41228,75.63855,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 16:10,0.0,0.0
6.0,29.0,16.0,21.7,80.0,5.0,50.0,22.41577,75.771385,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 16:20,0.0,0.0
6.0,29.0,16.0,21.7,79.666664,5.0,50.0,22.413343,75.86788,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 16:30,0.0,0.0
6.0,29.0,16.0,21.7,79.333336,5.0,50.0,22.405006,75.937904,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 16:40,0.0,0.0
6.0,29.0,16.0,21.7,79.0,5.0,50.0,22.391203,75.98762,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 16:50,0.0,0.0
6.0,29.0,17.0,21.316668,78.5,5.0,50.0,22.343046,76.03546,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 17:00,0.0,0.0
6.0,29.0,17.0,20.933332,78.0,5.0,50.0,22.260952,76.0039,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 17:10,0.0,0.0
6.0,29.0,17.0,20.55,77.5,5.0,50.0,22.157347,75.8376,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 17:20,0.0,0.0
6.0,29.0,17.0,20.166666,77.0,5.0,50.0,22.042389,75.51894,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 17:30,0.0,0.0
6.0,29.0,17.0,19.783333,76.5,5.0,50.0,21.919535,75.06446,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 17:40,0.0,0.0
6.0,29.0,17.0,19.4,76.0,5.0,50.0,21.789211,74.4995,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 17:50,0.0,0.0
6.0,29.0,18.0,19.133333,76.833336,5.0,50.0,21.652658,73.94169,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 18:00,0.0,0.0
6.0,29.0,18.0,18.866667,77.666664,5.0,50.0,21.514898,73.45772,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 18:10,0.0,0.0
6.0,29.0,18.0,18.6,78.5,5.0,50.0,21.377504,73.05802,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 18:20,0.0,0.0
6.0,29.0,18.0,18.333334,79.333336,5.0,50.0,21.241331,72.72968,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 18:30,0.0,0.0
6.0,29.0,18.0,18.066668,80.166664,5.0,50.0,21.106407,72.45844,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 18:40,0.0,0.0
6.0,29.0,18.0,17.8,81.0,5.0,50.0,20.97229,72.23461,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 18:50,0.0,0.0
6.0,29.0,19.0,17.8,81.5,5.0,50.0,20.86144,72.021904,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 19:00,0.0,0.0
6.0,29.0,19.0,17.8,82.0,5.0,50.0,20.775904,71.82581,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 19:10,0.0,0.0
6.0,29.0,19.0,17.8,82.5,5.0,50.0,20.703016,71.70129,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 19:20,0.0,0.0
6.0,29.0,19.0,17.8,83.0,5.0,50.0,20.638094,71.65535,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 19:30,0.0,0.0
6.0,29.0,19.0,17.8,83.5,5.0,50.0,20.57993,71.67788,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 19:40,0.0,0.0
6.0,29.0,19.0,17.8,84.0,5.0,50.0,20.527815,71.75862,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 19:50,0.0,0.0
6.0,29.0,20.0,17.883333,84.0,5.0,50.0,20.487747,71.845215,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 20:00,0.0,0.0
6.0,29.0,20.0,17.966667,84.0,5.0,50.0,20.460085,71.93751,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 20:10,0.0,0.0
6.0,29.0,20.0,18.05,84.0,5.0,50.0,20.441431,72.04242,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 20:20,0.0,0.0
6.0,29.0,20.0,18.133333,84.0,5.0,50.0,20.428543,72.16778,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 20:30,0.0,0.0
6.0,29.0,20.0,18.216667,84.0,5.0,50.0,20.419617,72.31598,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 20:40,0.0,0.0
6.0,29.0,20.0,18.3,84.0,5.0,50.0,20.409208,72.5064,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 20:50,0.0,0.0
6.0,29.0,21.0,18.3,84.0,5.0,50.0,20.393072,72.72682,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 21:00,0.0,0.0
6.0,29.0,21.0,18.3,84.0,5.0,50.0,20.37259,72.95319,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 21:10,0.0,0.0
6.0,29.0,21.0,18.3,84.0,5.0,50.0,20.35032,73.16968,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 21:20,0.0,0.0
6.0,29.0,21.0,18.3,84.0,5.0,50.0,20.327541,73.37225,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 21:30,0.0,0.0
6.0,29.0,21.0,18.3,84.0,5.0,50.0,20.304499,73.56271,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 21:40,0.0,0.0
6.0,29.0,21.0,18.3,84.0,5.0,50.0,20.281178,73.7435,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 21:50,0.0,0.0
6.0,29.0,22.0,18.3,84.0,5.0,50.0,20.257702,73.91573,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 22:00,0.0,0.0
6.0,29.0,22.0,18.3,84.0,5.0,50.0,20.234201,74.08008,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 22:10,0.0,0.0
6.0,29.0,22.0,18.3,84.0,5.0,50.0,20.210764,74.23716,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 22:20,0.0,0.0
6.0,29.0,22.0,18.3,84.0,5.0,50.0,20.187437,74.38765,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 22:30,0.0,0.0
6.0,29.0,22.0,18.3,84.0,5.0,50.0,20.164257,74.532166,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 22:40,0.0,0.0
6.0,29.0,22.0,18.3,84.0,5.0,50.0,20.141264,74.67121,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 22:50,0.0,0.0
6.0,29.0,23.0,18.3,83.5,5.0,50.0,20.115362,74.78845,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 23:00,0.0,0.0
6.0,29.0,23.0,18.3,83.0,5.0,50.0,20.086075,74.87018,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 23:10,0.0,0.0
6.0,29.0,23.0,18.3,82.5,5.0,50.0,20.054504,74.91054,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 23:20,0.0,0.0
6.0,29.0,23.0,18.3,82.0,5.0,50.0,20.02159,74.91089,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 23:30,0.0,0.0
6.0,29.0,23.0,18.3,81.5,5.0,50.0,19.987736,74.87598,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 23:40,0.0,0.0
6.0,29.0,23.0,18.3,81.0,5.0,50.0,19.953081,74.81076,0.0,400.0,0.0,0.0,False,False,0.0,0,06-29 23:50,0.0,0.0
1.0,11.0,0.0,-0.73333335,86.666664,5.0,50.0,12.039118,38.294674,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-11 00:10,0.0,0.0
1.0,11.0,0.0,-1.65,89.0,5.0,50.0,11.377714,39.624523,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-11 00:20,0.0,0.0
1.0,11.0,0.0,-2.5666666,91.333336,5.0,50.0,10.928408,40.373158,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-11 00:30,0.0,0.0
1.0,11.0,0.0,-3.4833333,93.666664,5.0,50.0,10.558631,40.838734,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-11 00:40,0.0,0.0
1.0,11.0,0.0,-4.4,96.0,5.0,50.0,10.151584,40.85692,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-11 00:50,0.0,0.0
1.0,11.0,1.0,-4.2166667,96.0,5.0,50.0,9.941264,40.58012,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-11 01:00,0.0,0.0
1.0,11.0,1.0,-4.0333333,96.0,5.0,50.0,9.776161,40.070793,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 01:10,0.0,0.0
1.0,11.0,1.0,-3.85,96.0,5.0,50.0,9.669238,39.627655,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 01:20,0.0,0.0
1.0,11.0,1.0,-3.6666667,96.0,5.0,50.0,9.582761,39.32037,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 01:30,0.0,0.0
1.0,11.0,1.0,-3.4833333,96.0,5.0,50.0,9.509073,39.13279,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 01:40,0.0,0.0
1.0,11.0,1.0,-3.3,96.0,5.0,50.0,9.449295,39.036186,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 01:50,0.0,0.0
1.0,11.0,2.0,-3.2166667,96.0,5.0,50.0,9.398289,38.991337,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 02:00,0.0,0.0
1.0,11.0,2.0,-3.1333334,96.0,5.0,50.0,9.353839,38.99194,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 02:10,0.0,0.0
1.0,11.0,2.0,-3.05,96.0,5.0,50.0,9.315725,39.026165,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 02:20,0.0,0.0
1.0,11.0,2.0,-2.9666667,96.0,5.0,50.0,9.283766,39.088013,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 02:30,0.0,0.0
1.0,11.0,2.0,-2.8833334,96.0,5.0,50.0,9.2573395,39.174397,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 02:40,0.0,0.0
1.0,11.0,2.0,-2.8,96.0,5.0,50.0,9.235663,39.283,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 02:50,0.0,0.0
1.0,11.0,3.0,-2.8,96.666664,5.0,50.0,9.213967,39.434334,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 03:00,0.0,0.0
1.0,11.0,3.0,-2.8,97.333336,5.0,50.0,9.191934,39.61169,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 03:10,0.0,0.0
1.0,11.0,3.0,-2.8,98.0,5.0,50.0,9.171116,39.80745,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 03:20,0.0,0.0
1.0,11.0,3.0,-2.8,98.666664,5.0,50.0,9.152547,40.01597,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 03:30,0.0,0.0
1.0,11.0,3.0,-2.8,99.333336,5.0,50.0,9.136453,40.234177,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 03:40,0.0,0.0
1.0,11.0,3.0,-2.8,100.0,5.0,50.0,9.123113,40.45914,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 03:50,0.0,0.0
1.0,11.0,4.0,-2.8833334,100.0,5.0,50.0,9.0988455,40.67877,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 04:00,0.0,0.0
1.0,11.0,4.0,-2.9666667,100.0,5.0,50.0,9.062551,40.880474,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 04:10,0.0,0.0
1.0,11.0,4.0,-3.05,100.0,5.0,50.0,9.019358,41.047886,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 04:20,0.0,0.0
1.0,11.0,4.0,-3.1333334,100.0,5.0,50.0,8.973236,41.17631,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 04:30,0.0,0.0
1.0,11.0,4.0,-3.2166667,100.0,5.0,50.0,8.925675,41.269127,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 04:40,0.0,0.0
1.0,11.0,4.0,-3.3,100.0,5.0,50.0,8.876978,41.33175,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 04:50,0.0,0.0
1.0,11.0,5.0,-3.3,98.666664,5.0,50.0,8.835887,41.332245,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 05:00,0.0,0.0
1.0,11.0,5.0,-3.3,97.333336,5.0,50.0,8.802643,41.256638,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 05:10,0.0,0.0
1.0,11.0,5.0,-3.3,96.0,5.0,50.0,8.77385,41.11688,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 05:20,0.0,0.0
1.0,11.0,5.0,-3.3,94.666664,5.0,50.0,8.747128,40.925766,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 05:30,0.0,0.0
1.0,11.0,5.0,-3.3,93.333336,5.0,50.0,8.7217,40.691837,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 05:40,0.0,0.0
1.0,11.0,5.0,-3.3,92.0,5.0,50.0,8.697481,40.420776,0.0,400.0,0.0,0.0,False,False,0.0,0,01-11 05:50,0.0,0.0
1.0,11.0,6.0,-3.4,92.666664,5.0,50.0,9.364174,38.54008,0.96000004,407.13742,0.0,0.0,True,False,10.635825765415513,0,01-11 06:00,0.0,0.0
1.0,11.0,6.0,-3.5,93.333336,21.0,23.0,11.589059,33.06154,0.96000004,416.65817,0.0,1152039.2,True,False,8.410940865074393,0,01-11 06:10,0.0,1.0
1.0,11.0,6.0,-3.6,94.0,21.0,23.0,13.368155,29.496187,0.96000004,420.50314,0.0,890782.44,True,False,6.631845395497706,0,01-11 06:20,0.0,1.0
1.0,11.0,6.0,-3.7,94.666664,21.0,23.0,14.191608,27.998196,0.96000004,425.02426,0.0,875082.25,True,False,5.8083920320575775,0,01-11 06:30,0.0,1.0
1.0,11.0,6.0,-3.8,95.333336,21.0,23.0,14.21186,27.907799,0.96000004,428.33987,0.0,1021860.0,True,False,5.788140174225466,0,01-11 06:40,0.0,1.0
1.0,11.0,6.0,-3.9,96.0,21.0,23.0,15.080081,26.46962,0.96000004,430.87625,0.0,865344.75,True,False,4.91991925899509,0,01-11 06:50,0.0,1.0
1.0,11.0,7.0,-3.9,95.333336,21.0,23.0,14.83682,26.83071,0.96000004,439.3712,0.0,1089278.9,True,False,5.1631805442936205,0,01-11 07:00,0.0,1.0
1.0,11.0,7.0,-3.9,94.666664,21.0,23.0,15.308756,25.993706,0.96000004,447.48474,0.0,858278.0,True,False,4.691244593847944,0,01-11 07:10,0.0,1.0
1.0,11.0,7.0,-3.9,94.0,21.0,23.0,15.3376465,25.829773,0.96000004,450.93842,0.0,1011107.6,True,False,4.6623535448929445,0,01-11 07:20,0.0,1.0
1.0,11.0,7.0,-3.9,93.333336,21.0,23.0,15.105521,26.117872,0.96000004,452.6187,0.0,1084328.1,True,False,4.894479004638773,0,01-11 07:30,0.0,1.0
1.0,11.0,7.0,-3.9,92.666664,21.0,23.0,15.557332,25.376717,0.96000004,457.00607,0.0,1003438.0,True,False,4.442668084067813,0,01-11 07:40,0.0,1.0
1.0,11.0,7.0,-3.9,92.0,21.0,23.0,15.533214,25.371206,0.96000004,459.38727,0.0,1076964.1,True,False,4.466786314862675,0,01-11 07:50,0.0,1.0
1.0,11.0,8.0,-3.8,92.0,21.0,23.0,16.54388,24.05538,3.8400002,487.72958,0.0,847380.94,True,False,3.4561201268906707,0,01-11 08:00,0.0,1.0
1.0,11.0,8.0,-3.7,92.0,21.0,23.0,17.503035,23.139061,3.8400002,523.129,0.0,843232.75,True,False,2.4969650165004076,0,01-11 08:10,0.0,1.0
1.0,11.0,8.0,-3.6,92.0,21.0,23.0,17.10825,24.173855,3.8400002,556.78973,0.0,1070926.4,True,False,2.89175048831358,0,01-11 08:20,0.0,1.0
1.0,11.0,8.0,-3.5,92.0,21.0,23.0,17.039034,24.53784,3.8400002,573.90216,0.0,1073672.8,True,False,2.9609656278157708,0,01-11 08:30,0.0,1.0
1.0,11.0,8.0,-3.4,92.0,21.0,23.0,17.816515,23.664232,3.8400002,579.3038,0.0,843338.7,True,False,2.183484097489629,0,01-11 08:40,0.0,1.0
1.0,11.0,8.0,-3.3,92.0,21.0,23.0,17.016373,25.035475,3.8400002,597.4214,0.0,1152504.6,True,False,2.9836267461243224,0,01-11 08:50,0.0,1.0
1.0,11.0,9.0,-3.1166666,91.5,21.0,23.0,17.967829,23.888391,3.8400002,607.2968,0.0,844851.75,True,False,2.0321717863626034,0,01-11 09:00,0.0,1.0
1.0,11.0,9.0,-2.9333334,91.0,21.0,23.0,18.651468,23.422092,3.8400002,638.3543,0.0,842264.3,True,False,1.3485316506761649,0,01-11 09:10,0.0,1.0
1.0,11.0,9.0,-2.75,90.5,21.0,23.0,18.166124,24.61475,3.8400002,667.89417,0.0,1072714.5,True,False,1.8338758408878633,0,01-11 09:20,0.0,1.0
1.0,11.0,9.0,-2.5666666,90.0,21.0,23.0,18.541315,24.45016,3.8400002,682.9845,0.0,957554.6,True,False,1.4586843513204784,0,01-11 09:30,0.0,1.0
1.0,11.0,9.0,-2.3833334,89.5,21.0,23.0,19.127125,23.90283,3.8400002,687.76086,0.0,841870.2,True,False,0.8728761409830739,0,01-11 09:40,0.0,1.0
1.0,11.0,9.0,-2.2,89.0,21.0,23.0,18.549135,25.178026,3.8400002,715.6186,0.0,1074637.1,True,False,1.450864809889822,0,01-11 09:50,0.0,1.0
1.0,11.0,10.0,-2.0166667,88.333336,21.0,23.0,18.24124,25.939806,3.8400002,729.8619,0.0,1075267.6,True,False,1.7587596317975667,0,01-11 10:00,0.0,1.0
1.0,11.0,10.0,-1.8333334,87.666664,21.0,23.0,17.599394,27.036915,3.8400002,734.5424,0.0,1308609.4,True,False,2.400606482703097,0,01-11 10:10,0.0,1.0
1.0,11.0,10.0,-1.65,87.0,21.0,23.0,17.795956,26.875566,3.8400002,760.87427,0.0,1079438.5,True,False,2.2040446348492253,0,01-11 10:20,0.0,1.0
1.0,11.0,10.0,-1.4666667,86.333336,21.0,23.0,17.623775,27.318123,3.8400002,772.12244,0.0,1156168.4,True,False,2.376225224721363,0,01-11 10:30,0.0,1.0
1.0,11.0,10.0,-1.2833333,85.666664,21.0,23.0,19.068613,25.35176,3.8400002,784.99365,0.0,844399.0,True,False,0.9313860734562311,0,01-11 10:40,0.0,1.0
1.0,11.0,10.0,-1.1,85.0,21.0,23.0,18.875513,25.91571,3.8400002,794.44214,0.0,997909.5,True,False,1.1244874832466785,0,01-11 10:50,0.0,1.0
1.0,11.0,11.0,-0.9166667,84.5,21.0,23.0,18.697622,26.35418,3.8400002,801.69714,0.0,1076300.9,True,True,1.302377048830241,1.6971341136893443,01-11 11:00,0.0,1.0
1.0,11.0,11.0,-0.73333335,84.0,21.0,23.0,16.712656,29.177656,3.8400002,714.8512,5400.0,847582.1,True,False,3.2873432566491196,0,01-11 11:10,1.0,1.0
1.0,11.0,11.0,-0.55,83.5,21.0,23.0,15.823142,30.42796,3.8400002,688.1607,6750.0,968685.75,True,False,4.176857910868385,0,01-11 11:20,1.0,1.0
1.0,11.0,11.0,-0.36666667,83.0,21.0,23.0,16.306923,29.55487,3.8400002,716.9281,0.0,1322985.5,True,False,3.6930763023104056,0,01-11 11:30,0.0,1.0
1.0,11.0,11.0,-0.18333334,82.5,21.0,23.0,17.640541,27.383533,3.8400002,741.86035,0.0,1037942.0,True,False,2.359459573138235,0,01-11 11:40,0.0,1.0
1.0,11.0,11.0,0.0,82.0,21.0,23.0,17.319551,27.997965,3.8400002,753.6012,0.0,1314118.8,True,False,2.680448717600484,0,01-11 11:50,0.0,1.0
1.0,11.0,12.0,0.36666667,80.5,21.0,23.0,17.050533,28.587473,3.8400002,778.9929,0.0,1313437.5,True,False,2.9494660885582498,0,01-11 12:00,0.0,1.0
1.0,11.0,12.0,0.73333335,79.0,21.0,23.0,18.839384,25.998558,3.8400002,798.40173,0.0,844416.8,True,False,1.1606161876587926,0,01-11 12:10,0.0,1.0
1.0,11.0,12.0,1.1,77.5,21.0,23.0,18.151585,27.18278,3.8400002,804.1417,0.0,1304189.8,True,True,1.8484145794515392,4.141699414444588,01-11 12:20,0.0,1.0
1.0,11.0,12.0,1.4666667,76.0,21.0,23.0,16.362968,30.196692,3.8400002,728.1467,9000.0,995681.5,True,False,3.6370315369723443,0,01-11 12:30,1.0,1.0
1.0,11.0,12.0,1.8333334,74.5,21.0,23.0,16.606186,29.688917,3.8400002,701.8431,13500.0,841114.0,True,False,3.39381329098714,0,01-11 12:40,1.0,1.0
1.0,11.0,12.0,2.2,73.0,21.0,23.0,16.671007,29.518808,3.8400002,676.1088,27000.0,839506.2,True,False,3.3289936411063508,0,01-11 12:50,1.0,1.0
1.0,11.0,13.0,2.4833333,71.666664,21.0,23.0,16.914467,29.05001,3.8400002,670.5929,0.0,1301729.9,True,False,3.0855333969265892,0,01-11 13:00,0.0,1.0
1.0,11.0,13.0,2.7666667,70.333336,21.0,23.0,18.607298,26.484056,3.8400002,697.74744,0.0,921819.94,True,False,1.3927019723104834,0,01-11 13:10,0.0,1.0
1.0,11.0,13.0,3.05,69.0,21.0,23.0,18.155855,27.298424,3.8400002,711.8327,0.0,1288342.1,True,False,1.8441453489925088,0,01-11 13:20,0.0,1.0
1.0,11.0,13.0,3.3333333,67.666664,21.0,23.0,18.618797,26.784805,3.8400002,728.04114,0.0,1053801.6,True,False,1.3812023663461268,0,01-11 13:30,0.0,1.0
1.0,11.0,13.0,3.6166666,66.333336,21.0,23.0,18.149464,27.62807,3.8400002,736.78455,0.0,1282073.5,True,False,1.8505354457262406,0,01-11 13:40,0.0,1.0
1.0,11.0,13.0,3.9,65.0,21.0,23.0,19.919483,25.226633,3.8400002,758.6468,0.0,812242.1,True,False,0.08051675439617156,0,01-11 13:50,0.0,1.0
1.0,11.0,14.0,3.9833333,65.0,21.0,23.0,19.946165,25.112572,0.96000004,744.7954,0.0,810484.94,True,False,0.053835183184403945,0,01-11 14:00,0.0,1.0
1.0,11.0,14.0,4.0666666,65.0,21.0,23.0,20.228914,24.770624,0.96000004,742.25793,0.0,807513.0,False,False,0.0,0,01-11 14:10,0.0,1.0
1.0,11.0,14.0,4.15,65.0,21.0,23.0,20.401152,24.573269,0.96000004,740.8867,0.0,805724.0,False,False,0.0,0,01-11 14:20,0.0,1.0
1.0,11.0,14.0,4.233333,65.0,21.0,23.0,20.595654,24.379509,0.96000004,738.8129,0.0,804435.9,False,False,0.0,0,01-11 14:30,0.0,1.0
1.0,11.0,14.0,4.3166666,65.0,21.0,23.0,20.766014,24.226732,0.96000004,736.7991,0.0,802939.1,False,False,0.0,0,01-11 14:40,0.0,1.0
1.0,11.0,14.0,4.4,65.0,21.0,23.0,19.476667,26.00446,0.96000004,735.2419,0.0,1157994.6,True,False,0.5233333942012699,0,01-11 14:50,0.0,1.0
1.0,11.0,15.0,4.2166667,66.333336,21.0,23.0,19.917215,25.336096,0.96000004,734.7675,0.0,817421.25,True,False,0.08278539409260333,0,01-11 15:00,0.0,1.0
1.0,11.0,15.0,4.0333333,67.666664,21.0,23.0,19.684193,25.575626,0.96000004,733.54395,0.0,1053112.1,True,False,0.31580816095869935,0,01-11 15:10,0.0,1.0
1.0,11.0,15.0,3.85,69.0,21.0,23.0,20.589598,24.285023,0.96000004,731.60785,0.0,822353.2,False,False,0.0,0,01-11 15:20,0.0,1.0
1.0,11.0,15.0,3.6666667,70.333336,21.0,23.0,19.70843,25.50381,0.96000004,730.7984,0.0,1134710.0,True,False,0.2915712105400914,0,01-11 15:30,0.0,1.0
1.0,11.0,15.0,3.4833333,71.666664,21.0,23.0,20.118465,24.922903,0.96000004,730.3382,0.0,831951.75,False,False,0.0,0,01-11 15:40,0.0,1.0
1.0,11.0,15.0,3.3,73.0,21.0,23.0,20.10158,24.924381,0.96000004,728.9703,0.0,989617.4,False,False,0.0,0,01-11 15:50,0.0,1.0
1.0,11.0,16.0,3.1166666,74.0,21.0,23.0,20.154856,24.845615,0.96000004,727.16254,0.0,992212.5,False,False,0.0,0,01-11 16:00,0.0,1.0
1.0,11.0,16.0,2.9333334,75.0,21.0,23.0,19.724724,25.477234,0.96000004,726.699,0.0,1070134.0,True,False,0.2752757328383133,0,01-11 16:10,0.0,1.0
1.0,11.0,16.0,2.75,76.0,21.0,23.0,19.330008,26.029533,0.96000004,724.97687,0.0,1074747.2,True,False,0.6699921171772871,0,01-11 16:20,0.0,1.0
1.0,11.0,16.0,2.5666666,77.0,21.0,23.0,20.227423,24.775097,0.96000004,724.0942,0.0,844399.2,False,False,0.0,0,01-11 16:30,0.0,1.0
1.0,11.0,16.0,2.3833334,78.0,21.0,23.0,19.479403,25.818544,0.96000004,723.82916,0.0,1080319.4,True,False,0.5205968720246794,0,01-11 16:40,0.0,1.0
1.0,11.0,16.0,2.2,79.0,21.0,23.0,19.669878,25.542435,0.96000004,723.06036,0.0,851226.56,True,False,0.3301218975471407,0,01-11 16:50,0.0,1.0
1.0,11.0,17.0,2.2,79.5,21.0,23.0,19.224113,26.111822,0.0,715.0935,0.0,1084392.9,False,False,0.0,0,01-11 17:00,0.0,1.0
1.0,11.0,17.0,2.2,80.0,5.0,50.0,16.63745,30.78389,0.0,707.4962,0.0,0.0,False,False,0.0,0,01-11 17:10,0.0,0.0
1.0,11.0,17.0,2.2,80.5,5.0,50.0,15.858455,32.341854,0.0,702.5917,0.0,0.0,False,False,0.0,0,01-11 17:20,0.0,0.0
1.0,11.0,17.0,2.2,81.0,5.0,50.0,15.287951,33.540665,0.0,698.3288,0.0,0.0,False,False,0.0,0,01-11 17:30,0.0,0.0
1.0,11.0,17.0,2.2,81.5,5.0,50.0,14.859661,34.475445,0.0,694.35736,0.0,0.0,False,False,0.0,0,01-11 17:40,0.0,0.0
1.0,11.0,17.0,2.2,82.0,5.0,50.0,14.537364,35.200893,0.0,691.3056,0.0,0.0,False,False,0.0,0,01-11 17:50,0.0,0.0
1.0,11.0,18.0,2.3,81.5,5.0,50.0,13.649504,37.322514,0.0,661.9666,0.0,0.0,False,False,0.0,0,01-11 18:00,0.0,0.0
1.0,11.0,18.0,2.4,81.0,5.0,50.0,13.161236,38.575184,0.0,626.51605,0.0,0.0,False,False,0.0,0,01-11 18:10,0.0,0.0
1.0,11.0,18.0,2.5,80.5,5.0,50.0,12.883827,39.312344,0.0,619.6592,0.0,0.0,False,False,0.0,0,01-11 18:20,0.0,0.0
1.0,11.0,18.0,2.6,80.0,5.0,50.0,12.746286,39.695255,0.0,612.5172,0.0,0.0,False,False,0.0,0,01-11 18:30,0.0,0.0
1.0,11.0,18.0,2.7,79.5,5.0,50.0,12.577488,40.17982,0.0,589.46405,0.0,0.0,False,False,0.0,0,01-11 18:40,0.0,0.0
1.0,11.0,18.0,2.8,79.0,5.0,50.0,12.432362,40.608463,0.0,564.8949,0.0,0.0,False,False,0.0,0,01-11 18:50,0.0,0.0
1.0,11.0,19.0,2.8,79.0,5.0,50.0,12.304225,40.986477,0.0,542.4189,0.0,0.0,False,False,0.0,0,01-11 19:00,0.0,0.0
1.0,11.0,19.0,2.8,79.0,5.0,50.0,12.190954,41.323517,0.0,523.0544,0.0,0.0,False,False,0.0,0,01-11 19:10,0.0,0.0
1.0,11.0,19.0,2.8,79.0,5.0,50.0,12.091318,41.621872,0.0,506.5687,0.0,0.0,False,False,0.0,0,01-11 19:20,0.0,0.0
1.0,11.0,19.0,2.8,79.0,5.0,50.0,12.002809,41.888115,0.0,492.44482,0.0,0.0,False,False,0.0,0,01-11 19:30,0.0,0.0
1.0,11.0,19.0,2.8,79.0,5.0,50.0,11.923955,42.126255,0.0,480.2462,0.0,0.0,False,False,0.0,0,01-11 19:40,0.0,0.0
1.0,11.0,19.0,2.8,79.0,5.0,50.0,11.853331,42.34022,0.0,469.6633,0.0,0.0,False,False,0.0,0,01-11 19:50,0.0,0.0
1.0,11.0,20.0,2.8833334,78.5,5.0,50.0,11.794666,42.518166,0.0,460.47186,0.0,0.0,False,False,0.0,0,01-11 20:00,0.0,0.0
1.0,11.0,20.0,2.9666667,78.0,5.0,50.0,11.747903,42.659218,0.0,452.49094,0.0,0.0,False,False,0.0,0,01-11 20:10,0.0,0.0
1.0,11.0,20.0,3.05,77.5,5.0,50.0,11.710036,42.77149,0.0,445.56415,0.0,0.0,False,False,0.0,0,01-11 20:20,0.0,0.0
1.0,11.0,20.0,3.1333334,77.0,5.0,50.0,11.67855,42.86211,0.0,439.5535,0.0,0.0,False,False,0.0,0,01-11 20:30,0.0,0.0
1.0,11.0,20.0,3.2166667,76.5,5.0,50.0,11.652174,42.93482,0.0,434.33795,0.0,0.0,False,False,0.0,0,01-11 20:40,0.0,0.0
1.0,11.0,20.0,3.3,76.0,5.0,50.0,11.630308,42.991478,0.0,429.81192,0.0,0.0,False,False,0.0,0,01-11 20:50,0.0,0.0
1.0,11.0,21.0,3.1166666,77.0,5.0,50.0,11.592361,43.100124,0.0,425.88223,0.0,0.0,False,False,0.0,0,01-11 21:00,0.0,0.0
1.0,11.0,21.0,2.9333334,78.0,5.0,50.0,11.537267,43.25768,0.0,422.4693,0.0,0.0,False,False,0.0,0,01-11 21:10,0.0,0.0
1.0,11.0,21.0,2.75,79.0,5.0,50.0,11.473051,43.441177,0.0,419.505,0.0,0.0,False,False,0.0,0,01-11 21:20,0.0,0.0
1.0,11.0,21.0,2.5666666,80.0,5.0,50.0,11.405572,43.633144,0.0,416.9306,0.0,0.0,False,False,0.0,0,01-11 21:30,0.0,0.0
1.0,11.0,21.0,2.3833334,81.0,5.0,50.0,11.336799,43.82711,0.0,414.69504,0.0,0.0,False,False,0.0,0,01-11 21:40,0.0,0.0
1.0,11.0,21.0,2.2,82.0,5.0,50.0,11.266944,44.021763,0.0,412.75388,0.0,0.0,False,False,0.0,0,01-11 21:50,0.0,0.0
1.0,11.0,22.0,2.1166666,82.0,5.0,50.0,11.203429,44.179058,0.0,411.06876,0.0,0.0,False,False,0.0,0,01-11 22:00,0.0,0.0
1.0,11.0,22.0,2.0333333,82.0,5.0,50.0,11.146596,44.289505,0.0,409.60605,0.0,0.0,False,False,0.0,0,01-11 22:10,0.0,0.0
1.0,11.0,22.0,1.95,82.0,5.0,50.0,11.093922,44.36017,0.0,408.33652,0.0,0.0,False,False,0.0,0,01-11 22:20,0.0,0.0
1.0,11.0,22.0,1.8666667,82.0,5.0,50.0,11.042687,44.402233,0.0,407.23462,0.0,0.0,False,False,0.0,0,01-11 22:30,0.0,0.0
1.0,11.0,22.0,1.7833333,82.0,5.0,50.0,10.992694,44.419937,0.0,406.27826,0.0,0.0,False,False,0.0,0,01-11 22:40,0.0,0.0
1.0,11.0,22.0,1.7,82.0,5.0,50.0,10.943401,44.417976,0.0,405.4482,0.0,0.0,False,False,0.0,0,01-11 22:50,0.0,0.0
1.0,11.0,23.0,1.6,82.0,5.0,50.0,10.894631,44.38862,0.0,404.72778,0.0,0.0,False,False,0.0,0,01-11 23:00,0.0,0.0
1.0,11.0,23.0,1.5,82.0,5.0,50.0,10.845825,44.341404,0.0,404.1025,0.0,0.0,False,False,0.0,0,01-11 23:10,0.0,0.0
1.0,11.0,23.0,1.4,82.0,5.0,50.0,10.79766,44.275955,0.0,403.5598,0.0,0.0,False,False,0.0,0,01-11 23:20,0.0,0.0
1.0,11.0,23.0,1.3,82.0,5.0,50.0,10.749749,44.19552,0.0,403.0888,0.0,0.0,False,False,0.0,0,01-11 23:30,0.0,0.0
1.0,11.0,23.0,1.2,82.0,5.0,50.0,10.702568,44.100685,0.0,402.68005,0.0,0.0,False,False,0.0,0,01-11 23:40,0.0,0.0
1.0,11.0,23.0,1.1,82.0,5.0,50.0,10.655578,43.99478,0.0,402.32532,0.0,0.0,False,False,0.0,0,01-11 23:50,0.0,0.0
1.0,12.0,0.0,1.1,81.5,5.0,50.0,10.616459,43.867043,0.0,402.01755,0.0,0.0,False,False,0.0,0,01-12 00:00,0.0,0.0
1.0,12.0,0.0,1.1,81.0,5.0,50.0,10.585225,43.712757,0.0,401.75052,0.0,0.0,False,False,0.0,0,01-12 00:10,0.0,0.0
1.0,12.0,0.0,1.1,80.5,5.0,50.0,10.558615,43.542614,0.0,401.51886,0.0,0.0,False,False,0.0,0,01-12 00:20,0.0,0.0
1.0,12.0,0.0,1.1,80.0,5.0,50.0,10.534337,43.363644,0.0,401.31787,0.0,0.0,False,False,0.0,0,01-12 00:30,0.0,0.0
1.0,12.0,0.0,1.1,79.5,5.0,50.0,10.511598,43.178295,0.0,401.1435,0.0,0.0,False,False,0.0,0,01-12 00:40,0.0,0.0
1.0,12.0,0.0,1.1,79.0,5.0,50.0,10.490244,42.98714,0.0,400.99222,0.0,0.0,False,False,0.0,0,01-12 00:50,0.0,0.0
1.0,12.0,1.0,1.2,78.0,5.0,50.0,10.477035,42.773476,0.0,400.86096,0.0,0.0,False,False,0.0,0,01-12 01:00,0.0,0.0
1.0,12.0,1.0,1.3,77.0,5.0,50.0,10.47221,42.537937,0.0,400.7471,0.0,0.0,False,False,0.0,0,01-12 01:10,0.0,0.0
1.0,12.0,1.0,1.4,76.0,5.0,50.0,10.472785,42.288906,0.0,400.64835,0.0,0.0,False,False,0.0,0,01-12 01:20,0.0,0.0
1.0,12.0,1.0,1.5,75.0,5.0,50.0,10.476457,42.032135,0.0,400.56268,0.0,0.0,False,False,0.0,0,01-12 01:30,0.0,0.0
1.0,12.0,1.0,1.6,74.0,5.0,50.0,10.48238,41.769142,0.0,400.48837,0.0,0.0,False,False,0.0,0,01-12 01:40,0.0,0.0
1.0,12.0,1.0,1.7,73.0,5.0,50.0,10.490216,41.50015,0.0,400.42386,0.0,0.0,False,False,0.0,0,01-12 01:50,0.0,0.0
1.0,12.0,2.0,1.9666667,70.333336,5.0,50.0,10.5128355,41.15693,0.0,400.36792,0.0,0.0,False,False,0.0,0,01-12 02:00,0.0,0.0
1.0,12.0,2.0,2.2333333,67.666664,5.0,50.0,10.55017,40.720924,0.0,400.3194,0.0,0.0,False,False,0.0,0,01-12 02:10,0.0,0.0
1.0,12.0,2.0,2.5,65.0,5.0,50.0,10.596685,40.203133,0.0,400.2773,0.0,0.0,False,False,0.0,0,01-12 02:20,0.0,0.0
1.0,12.0,2.0,2.7666667,62.333332,5.0,50.0,10.648318,39.61684,0.0,400.24078,0.0,0.0,False,False,0.0,0,01-12 02:30,0.0,0.0
1.0,12.0,2.0,3.0333333,59.666668,5.0,50.0,10.703549,38.969532,0.0,400.2091,0.0,0.0,False,False,0.0,0,01-12 02:40,0.0,0.0
1.0,12.0,2.0,3.3,57.0,5.0,50.0,10.7620125,38.26493,0.0,400.1816,0.0,0.0,False,False,0.0,0,01-12 02:50,0.0,0.0
1.0,12.0,3.0,3.4,56.333332,5.0,50.0,10.81109,37.59465,0.0,400.1577,0.0,0.0,False,False,0.0,0,01-12 03:00,0.0,0.0
1.0,12.0,3.0,3.5,55.666668,5.0,50.0,10.845862,37.00324,0.0,400.137,0.0,0.0,False,False,0.0,0,01-12 03:10,0.0,0.0
1.0,12.0,3.0,3.6,55.0,5.0,50.0,10.874663,36.475338,0.0,400.119,0.0,0.0,False,False,0.0,0,01-12 03:20,0.0,0.0
1.0,12.0,3.0,3.7,54.333332,5.0,50.0,10.902901,35.991837,0.0,400.10336,0.0,0.0,False,False,0.0,0,01-12 03:30,0.0,0.0
1.0,12.0,3.0,3.8,53.666668,5.0,50.0,10.931495,35.54276,0.0,400.08978,0.0,0.0,False,False,0.0,0,01-12 03:40,0.0,0.0
1.0,12.0,3.0,3.9,53.0,5.0,50.0,10.959999,35.12274,0.0,400.078,0.0,0.0,False,False,0.0,0,01-12 03:50,0.0,0.0
1.0,12.0,4.0,3.8,53.666668,5.0,50.0,10.974393,34.779556,0.0,400.06775,0.0,0.0,False,False,0.0,0,01-12 04:00,0.0,0.0
1.0,12.0,4.0,3.7,54.333332,5.0,50.0,10.975207,34.52683,0.0,400.05887,0.0,0.0,False,False,0.0,0,01-12 04:10,0.0,0.0
1.0,12.0,4.0,3.6,55.0,5.0,50.0,10.968109,34.34871,0.0,400.05112,0.0,0.0,False,False,0.0,0,01-12 04:20,0.0,0.0
1.0,12.0,4.0,3.5,55.666668,5.0,50.0,10.957151,34.228455,0.0,400.0444,0.0,0.0,False,False,0.0,0,01-12 04:30,0.0,0.0
1.0,12.0,4.0,3.4,56.333332,5.0,50.0,10.94288,34.157074,0.0,400.03857,0.0,0.0,False,False,0.0,0,01-12 04:40,0.0,0.0
1.0,12.0,4.0,3.3,57.0,5.0,50.0,10.92606,34.12628,0.0,400.0335,0.0,0.0,False,False,0.0,0,01-12 04:50,0.0,0.0
1.0,12.0,5.0,3.1166666,57.0,5.0,50.0,10.900937,34.107018,0.0,400.02908,0.0,0.0,False,False,0.0,0,01-12 05:00,0.0,0.0
1.0,12.0,5.0,2.9333334,57.0,5.0,50.0,10.8647785,34.073532,0.0,400.02527,0.0,0.0,False,False,0.0,0,01-12 05:10,0.0,0.0
1.0,12.0,5.0,2.75,57.0,5.0,50.0,10.8220005,34.01134,0.0,400.02194,0.0,0.0,False,False,0.0,0,01-12 05:20,0.0,0.0
1.0,12.0,5.0,2.5666666,57.0,5.0,50.0,10.776124,33.917465,0.0,400.01904,0.0,0.0,False,False,0.0,0,01-12 05:30,0.0,0.0
1.0,12.0,5.0,2.3833334,57.0,5.0,50.0,10.72837,33.795742,0.0,400.01654,0.0,0.0,False,False,0.0,0,01-12 05:40,0.0,0.0
1.0,12.0,5.0,2.2,57.0,5.0,50.0,10.678907,33.65124,0.0,400.01434,0.0,0.0,False,False,0.0,0,01-12 05:50,0.0,0.0
1.0,12.0,6.0,2.1166666,57.333332,5.0,50.0,10.635791,33.499588,0.0,400.01245,0.0,0.0,False,False,0.0,0,01-12 06:00,0.0,0.0
1.0,12.0,6.0,2.0333333,57.666668,5.0,50.0,10.599107,33.359245,0.0,400.01083,0.0,0.0,False,False,0.0,0,01-12 06:10,0.0,0.0
1.0,12.0,6.0,1.95,58.0,5.0,50.0,10.565683,33.240753,0.0,400.0094,0.0,0.0,False,False,0.0,0,01-12 06:20,0.0,0.0
1.0,12.0,6.0,1.8666667,58.333332,5.0,50.0,10.53336,33.14567,0.0,400.00815,0.0,0.0,False,False,0.0,0,01-12 06:30,0.0,0.0
