months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
1.0,12.0,6.0,1.7833333,58.666668,5.0,50.0,10.501469,33.07107,0.0,400.00708,0.0,0.0,False,False,0.0,0,01-12 06:40,0.0,0.0
1.0,12.0,6.0,1.7,59.0,5.0,50.0,10.469969,33.013412,0.0,400.00613,0.0,0.0,False,False,0.0,0,01-12 06:50,0.0,0.0
1.0,12.0,7.0,1.6,59.5,5.0,50.0,10.436871,32.978054,0.0,400.00534,0.0,0.0,False,False,0.0,0,01-12 07:00,0.0,0.0
1.0,12.0,7.0,1.5,60.0,5.0,50.0,10.402271,32.96451,0.0,400.00464,0.0,0.0,False,False,0.0,0,01-12 07:10,0.0,0.0
1.0,12.0,7.0,1.4,60.5,5.0,50.0,10.412428,32.869293,0.0,400.00403,0.0,0.0,False,False,0.0,0,01-12 07:20,0.0,0.0
1.0,12.0,7.0,1.3,61.0,5.0,50.0,10.440666,32.749084,0.0,400.00348,0.0,0.0,False,False,0.0,0,01-12 07:30,0.0,0.0
1.0,12.0,7.0,1.2,61.5,5.0,50.0,10.467197,32.645046,0.0,400.00302,0.0,0.0,False,False,0.0,0,01-12 07:40,0.0,0.0
1.0,12.0,7.0,1.1,62.0,5.0,50.0,10.487285,32.565384,0.0,400.00262,0.0,0.0,False,False,0.0,0,01-12 07:50,0.0,0.0
1.0,12.0,8.0,1.3833333,61.166668,5.0,50.0,10.53176,32.455467,0.0,400.0023,0.0,0.0,False,False,0.0,0,01-12 08:00,0.0,0.0
1.0,12.0,8.0,1.6666666,60.333332,5.0,50.0,10.603549,32.314907,0.0,400.00198,0.0,0.0,False,False,0.0,0,01-12 08:10,0.0,0.0
1.0,12.0,8.0,1.95,59.5,5.0,50.0,10.69139,32.16702,0.0,400.0017,0.0,0.0,False,False,0.0,0,01-12 08:20,0.0,0.0
1.0,12.0,8.0,2.2333333,58.666668,5.0,50.0,10.765664,32.07103,0.0,400.0015,0.0,0.0,False,False,0.0,0,01-12 08:30,0.0,0.0
1.0,12.0,8.0,2.5166667,57.833332,5.0,50.0,10.826489,32.02178,0.0,400.00128,0.0,0.0,False,False,0.0,0,01-12 08:40,0.0,0.0
1.0,12.0,8.0,2.8,57.0,5.0,50.0,10.882447,31.996975,0.0,400.00113,0.0,0.0,False,False,0.0,0,01-12 08:50,0.0,0.0
1.0,12.0,9.0,2.8,57.0,5.0,50.0,10.911006,32.028904,0.0,400.00098,0.0,0.0,False,False,0.0,0,01-12 09:00,0.0,0.0
1.0,12.0,9.0,2.8,57.0,5.0,50.0,10.916663,32.099655,0.0,400.00085,0.0,0.0,False,False,0.0,0,01-12 09:10,0.0,0.0
1.0,12.0,9.0,2.8,57.0,5.0,50.0,10.909045,32.18726,0.0,400.00073,0.0,0.0,False,False,0.0,0,01-12 09:20,0.0,0.0
1.0,12.0,9.0,2.8,57.0,5.0,50.0,10.904739,32.25759,0.0,400.00064,0.0,0.0,False,False,0.0,0,01-12 09:30,0.0,0.0
1.0,12.0,9.0,2.8,57.0,5.0,50.0,10.908037,32.303127,0.0,400.00055,0.0,0.0,False,False,0.0,0,01-12 09:40,0.0,0.0
1.0,12.0,9.0,2.8,57.0,5.0,50.0,10.916299,32.330925,0.0,400.0005,0.0,0.0,False,False,0.0,0,01-12 09:50,0.0,0.0
1.0,12.0,10.0,2.8,57.333332,5.0,50.0,10.92811,32.358704,0.0,400.00043,0.0,0.0,False,False,0.0,0,01-12 10:00,0.0,0.0
1.0,12.0,10.0,2.8,57.666668,5.0,50.0,10.942477,32.396465,0.0,400.00037,0.0,0.0,False,False,0.0,0,01-12 10:10,0.0,0.0
1.0,12.0,10.0,2.8,58.0,5.0,50.0,10.958879,32.446335,0.0,400.0003,0.0,0.0,False,False,0.0,0,01-12 10:20,0.0,0.0
1.0,12.0,10.0,2.8,58.333332,5.0,50.0,10.976349,32.508453,0.0,400.00027,0.0,0.0,False,False,0.0,0,01-12 10:30,0.0,0.0
1.0,12.0,10.0,2.8,58.666668,5.0,50.0,10.994536,32.581173,0.0,400.00024,0.0,0.0,False,False,0.0,0,01-12 10:40,0.0,0.0
1.0,12.0,10.0,2.8,59.0,5.0,50.0,11.0134735,32.66242,0.0,400.0002,0.0,0.0,False,False,0.0,0,01-12 10:50,0.0,0.0
1.0,12.0,11.0,2.8,58.666668,5.0,50.0,11.031392,32.72738,0.0,400.00018,0.0,0.0,False,False,0.0,0,01-12 11:00,0.0,0.0
1.0,12.0,11.0,2.8,58.333332,5.0,50.0,11.048174,32.761135,0.0,400.00015,0.0,0.0,False,False,0.0,0,01-12 11:10,0.0,0.0
1.0,12.0,11.0,2.8,58.0,5.0,50.0,11.064385,32.76078,0.0,400.00012,0.0,0.0,False,False,0.0,0,01-12 11:20,0.0,0.0
1.0,12.0,11.0,2.8,57.666668,5.0,50.0,11.079466,32.731678,0.0,400.00012,0.0,0.0,False,False,0.0,0,01-12 11:30,0.0,0.0
1.0,12.0,11.0,2.8,57.333332,5.0,50.0,11.093231,32.67923,0.0,400.0001,0.0,0.0,False,False,0.0,0,01-12 11:40,0.0,0.0
1.0,12.0,11.0,2.8,57.0,5.0,50.0,11.105895,32.607124,0.0,400.0001,0.0,0.0,False,False,0.0,0,01-12 11:50,0.0,0.0
1.0,12.0,12.0,2.8,57.333332,5.0,50.0,11.117933,32.549637,0.0,400.0001,0.0,0.0,False,False,0.0,0,01-12 12:00,0.0,0.0
1.0,12.0,12.0,2.8,57.666668,5.0,50.0,11.129602,32.51698,0.0,400.00006,0.0,0.0,False,False,0.0,0,01-12 12:10,0.0,0.0
1.0,12.0,12.0,2.8,58.0,5.0,50.0,11.141042,32.51171,0.0,400.00006,0.0,0.0,False,False,0.0,0,01-12 12:20,0.0,0.0
1.0,12.0,12.0,2.8,58.333332,5.0,50.0,11.151673,32.532066,0.0,400.00006,0.0,0.0,False,False,0.0,0,01-12 12:30,0.0,0.0
1.0,12.0,12.0,2.8,58.666668,5.0,50.0,11.161373,32.574326,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-12 12:40,0.0,0.0
1.0,12.0,12.0,2.8,59.0,5.0,50.0,11.170367,32.63471,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-12 12:50,0.0,0.0
1.0,12.0,13.0,2.8833334,58.666668,5.0,50.0,11.184706,32.679638,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-12 13:00,0.0,0.0
1.0,12.0,13.0,2.9666667,58.333332,5.0,50.0,11.20489,32.70504,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-12 13:10,0.0,0.0
1.0,12.0,13.0,3.05,58.0,5.0,50.0,11.228677,32.713715,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-12 13:20,0.0,0.0
1.0,12.0,13.0,3.1333334,57.666668,5.0,50.0,11.251818,32.71566,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-12 13:30,0.0,0.0
1.0,12.0,13.0,3.2166667,57.333332,5.0,50.0,11.272889,32.715267,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-12 13:40,0.0,0.0
1.0,12.0,13.0,3.3,57.0,5.0,50.0,11.2923,32.7127,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-12 13:50,0.0,0.0
1.0,12.0,14.0,3.1166666,59.666668,5.0,50.0,11.291561,32.832497,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 14:00,0.0,0.0
1.0,12.0,14.0,2.9333334,62.333332,5.0,50.0,11.270376,33.109123,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 14:10,0.0,0.0
1.0,12.0,14.0,2.75,65.0,5.0,50.0,11.23679,33.52553,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 14:20,0.0,0.0
1.0,12.0,14.0,2.5666666,67.666664,5.0,50.0,11.1965,34.053226,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 14:30,0.0,0.0
1.0,12.0,14.0,2.3833334,70.333336,5.0,50.0,11.151663,34.669437,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 14:40,0.0,0.0
1.0,12.0,14.0,2.2,73.0,5.0,50.0,11.102736,35.358143,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 14:50,0.0,0.0
1.0,12.0,15.0,2.1166666,73.0,5.0,50.0,11.057501,36.00636,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 15:00,0.0,0.0
1.0,12.0,15.0,2.0333333,73.0,5.0,50.0,11.015844,36.562405,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 15:10,0.0,0.0
1.0,12.0,15.0,1.95,73.0,5.0,50.0,10.975629,37.022663,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 15:20,0.0,0.0
1.0,12.0,15.0,1.8666667,73.0,5.0,50.0,10.935644,37.400246,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 15:30,0.0,0.0
1.0,12.0,15.0,1.7833333,73.0,5.0,50.0,10.89551,37.709396,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 15:40,0.0,0.0
1.0,12.0,15.0,1.7,73.0,5.0,50.0,10.855214,37.961155,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 15:50,0.0,0.0
1.0,12.0,16.0,1.5166667,74.5,5.0,50.0,10.806569,38.227535,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 16:00,0.0,0.0
1.0,12.0,16.0,1.3333334,76.0,5.0,50.0,10.749178,38.528328,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 16:10,0.0,0.0
1.0,12.0,16.0,1.15,77.5,5.0,50.0,10.686034,38.861683,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 16:20,0.0,0.0
1.0,12.0,16.0,0.96666664,79.0,5.0,50.0,10.618239,39.222042,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 16:30,0.0,0.0
1.0,12.0,16.0,0.78333336,80.5,5.0,50.0,10.550919,39.591637,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 16:40,0.0,0.0
1.0,12.0,16.0,0.6,82.0,5.0,50.0,10.485825,39.962044,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 16:50,0.0,0.0
1.0,12.0,17.0,0.4,79.833336,5.0,50.0,10.417376,40.210224,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 17:00,0.0,0.0
1.0,12.0,17.0,0.2,77.666664,5.0,50.0,10.34431,40.269016,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 17:10,0.0,0.0
1.0,12.0,17.0,0.0,75.5,5.0,50.0,10.268153,40.131145,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 17:20,0.0,0.0
1.0,12.0,17.0,-0.2,73.333336,5.0,50.0,10.190318,39.813984,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 17:30,0.0,0.0
1.0,12.0,17.0,-0.4,71.166664,5.0,50.0,10.111363,39.3438,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 17:40,0.0,0.0
1.0,12.0,17.0,-0.6,69.0,5.0,50.0,10.03102,38.746853,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 17:50,0.0,0.0
1.0,12.0,18.0,-1.05,71.0,5.0,50.0,9.93066,38.183174,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 18:00,0.0,0.0
1.0,12.0,18.0,-1.5,73.0,5.0,50.0,9.81021,37.712936,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 18:10,0.0,0.0
1.0,12.0,18.0,-1.95,75.0,5.0,50.0,9.677604,37.327587,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 18:20,0.0,0.0
1.0,12.0,18.0,-2.4,77.0,5.0,50.0,9.53849,37.00383,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 18:30,0.0,0.0
1.0,12.0,18.0,-2.85,79.0,5.0,50.0,9.394882,36.724186,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 18:40,0.0,0.0
1.0,12.0,18.0,-3.3,81.0,5.0,50.0,9.247182,36.47766,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 18:50,0.0,0.0
1.0,12.0,19.0,-3.5833333,77.0,5.0,50.0,9.11214,36.072845,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 19:00,0.0,0.0
1.0,12.0,19.0,-3.8666666,73.0,5.0,50.0,8.991065,35.440804,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 19:10,0.0,0.0
1.0,12.0,19.0,-4.15,69.0,5.0,50.0,8.877366,34.597218,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 19:20,0.0,0.0
1.0,12.0,19.0,-4.4333334,65.0,5.0,50.0,8.766322,33.583084,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 19:30,0.0,0.0
1.0,12.0,19.0,-4.7166667,61.0,5.0,50.0,8.656474,32.435013,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 19:40,0.0,0.0
1.0,12.0,19.0,-5.0,57.0,5.0,50.0,8.547776,31.180946,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 19:50,0.0,0.0
1.0,12.0,20.0,-5.1833334,56.666668,5.0,50.0,8.444085,29.942957,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 20:00,0.0,0.0
1.0,12.0,20.0,-5.366667,56.333332,5.0,50.0,8.3449,28.794329,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 20:10,0.0,0.0
1.0,12.0,20.0,-5.55,56.0,5.0,50.0,8.248113,27.753548,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 20:20,0.0,0.0
1.0,12.0,20.0,-5.733333,55.666668,5.0,50.0,8.152316,26.811903,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 20:30,0.0,0.0
1.0,12.0,20.0,-5.9166665,55.333332,5.0,50.0,8.056997,25.954378,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 20:40,0.0,0.0
1.0,12.0,20.0,-6.1,55.0,5.0,50.0,7.962022,25.16804,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 20:50,0.0,0.0
1.0,12.0,21.0,-6.2,54.833332,5.0,50.0,7.874133,24.445875,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 21:00,0.0,0.0
1.0,12.0,21.0,-6.3,54.666668,5.0,50.0,7.793539,23.787937,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 21:10,0.0,0.0
1.0,12.0,21.0,-6.4,54.5,5.0,50.0,7.7172837,23.193392,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 21:20,0.0,0.0
1.0,12.0,21.0,-6.5,54.333332,5.0,50.0,7.6431746,22.657463,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 21:30,0.0,0.0
1.0,12.0,21.0,-6.6,54.166668,5.0,50.0,7.570393,22.17323,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 21:40,0.0,0.0
1.0,12.0,21.0,-6.7,54.0,5.0,50.0,7.4987593,21.733831,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 21:50,0.0,0.0
1.0,12.0,22.0,-6.7833333,54.5,5.0,50.0,7.431651,21.346504,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 22:00,0.0,0.0
1.0,12.0,22.0,-6.866667,55.0,5.0,50.0,7.368852,21.016083,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 22:10,0.0,0.0
1.0,12.0,22.0,-6.95,55.5,5.0,50.0,7.3087587,20.740986,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 22:20,0.0,0.0
1.0,12.0,22.0,-7.0333333,56.0,5.0,50.0,7.250262,20.51547,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 22:30,0.0,0.0
1.0,12.0,22.0,-7.116667,56.5,5.0,50.0,7.1929364,20.33273,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 22:40,0.0,0.0
1.0,12.0,22.0,-7.2,57.0,5.0,50.0,7.136648,20.186602,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 22:50,0.0,0.0
1.0,12.0,23.0,-7.5666666,57.333332,5.0,50.0,7.0587034,20.065441,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 23:00,0.0,0.0
1.0,12.0,23.0,-7.9333334,57.666668,5.0,50.0,6.959042,19.945162,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 23:10,0.0,0.0
1.0,12.0,23.0,-8.3,58.0,5.0,50.0,6.847179,19.807861,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 23:20,0.0,0.0
1.0,12.0,23.0,-8.666667,58.333332,5.0,50.0,6.7297945,19.648214,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 23:30,0.0,0.0
1.0,12.0,23.0,-9.033334,58.666668,5.0,50.0,6.6091805,19.46849,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 23:40,0.0,0.0
1.0,12.0,23.0,-9.4,59.0,5.0,50.0,6.4857154,19.27263,0.0,400.0,0.0,0.0,False,False,0.0,0,01-12 23:50,0.0,0.0
1.0,13.0,0.0,-9.4,59.5,5.0,50.0,6.4243093,19.022158,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 00:00,0.0,0.0
1.0,13.0,0.0,-9.4,60.0,5.0,50.0,6.388024,18.792988,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 00:10,0.0,0.0
1.0,13.0,0.0,-9.4,60.5,5.0,50.0,6.3500514,18.62357,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 00:20,0.0,0.0
1.0,13.0,0.0,-9.4,61.0,5.0,50.0,6.3073225,18.511148,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 00:30,0.0,0.0
1.0,13.0,0.0,-9.4,61.5,5.0,50.0,6.2645106,18.441689,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 00:40,0.0,0.0
1.0,13.0,0.0,-9.4,62.0,5.0,50.0,6.224397,18.405027,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 00:50,0.0,0.0
1.0,13.0,1.0,-9.4,62.333332,5.0,50.0,6.1896524,18.386272,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 01:00,0.0,0.0
1.0,13.0,1.0,-9.4,62.666668,5.0,50.0,6.1602287,18.382715,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 01:10,0.0,0.0
1.0,13.0,1.0,-9.4,63.0,5.0,50.0,6.1347284,18.39254,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 01:20,0.0,0.0
1.0,13.0,1.0,-9.4,63.333332,5.0,50.0,6.111992,18.414766,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 01:30,0.0,0.0
1.0,13.0,1.0,-9.4,63.666668,5.0,50.0,6.091441,18.448154,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 01:40,0.0,0.0
1.0,13.0,1.0,-9.4,64.0,5.0,50.0,6.0728226,18.491268,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 01:50,0.0,0.0
1.0,13.0,2.0,-9.5,64.5,5.0,50.0,6.0422444,18.551744,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 02:00,0.0,0.0
1.0,13.0,2.0,-9.6,65.0,5.0,50.0,5.99851,18.625326,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 02:10,0.0,0.0
1.0,13.0,2.0,-9.7,65.5,5.0,50.0,5.9470415,18.703577,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 02:20,0.0,0.0
1.0,13.0,2.0,-9.8,66.0,5.0,50.0,5.8921294,18.781397,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 02:30,0.0,0.0
1.0,13.0,2.0,-9.9,66.5,5.0,50.0,5.8354297,18.857431,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 02:40,0.0,0.0
1.0,13.0,2.0,-10.0,67.0,5.0,50.0,5.777294,18.931852,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 02:50,0.0,0.0
1.0,13.0,3.0,-10.0,66.5,5.0,50.0,5.7269487,18.987478,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 03:00,0.0,0.0
1.0,13.0,3.0,-10.0,66.0,5.0,50.0,5.6847343,19.016426,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 03:10,0.0,0.0
1.0,13.0,3.0,-10.0,65.5,5.0,50.0,5.647087,19.02337,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 03:20,0.0,0.0
1.0,13.0,3.0,-10.0,65.0,5.0,50.0,5.611456,19.01351,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 03:30,0.0,0.0
1.0,13.0,3.0,-10.0,64.5,5.0,50.0,5.5769954,18.990028,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 03:40,0.0,0.0
1.0,13.0,3.0,-10.0,64.0,5.0,50.0,5.543616,18.954786,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 03:50,0.0,0.0
1.0,13.0,4.0,-10.183333,65.0,5.0,50.0,5.4991446,18.931728,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 04:00,0.0,0.0
1.0,13.0,4.0,-10.366667,66.0,5.0,50.0,5.4435225,18.92995,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 04:10,0.0,0.0
1.0,13.0,4.0,-10.55,67.0,5.0,50.0,5.381895,18.943504,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 04:20,0.0,0.0
1.0,13.0,4.0,-10.733334,68.0,5.0,50.0,5.317912,18.966234,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 04:30,0.0,0.0
1.0,13.0,4.0,-10.916667,69.0,5.0,50.0,5.252837,18.99479,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 04:40,0.0,0.0
1.0,13.0,4.0,-11.1,70.0,5.0,50.0,5.18688,19.02751,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 04:50,0.0,0.0
1.0,13.0,5.0,-11.1,69.5,5.0,50.0,5.158344,19.00875,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 05:00,0.0,0.0
1.0,13.0,5.0,-11.1,69.0,5.0,50.0,5.141609,18.965103,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 05:10,0.0,0.0
1.0,13.0,5.0,-11.1,68.5,5.0,50.0,5.1208134,18.917118,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 05:20,0.0,0.0
1.0,13.0,5.0,-11.1,68.0,5.0,50.0,5.0956593,18.866272,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 05:30,0.0,0.0
1.0,13.0,5.0,-11.1,67.5,5.0,50.0,5.069948,18.808872,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 05:40,0.0,0.0
1.0,13.0,5.0,-11.1,67.0,5.0,50.0,5.0456576,18.743425,0.0,400.0,0.0,0.0,False,False,0.0,0,01-13 05:50,0.0,0.0
1.0,13.0,6.0,-11.1,66.5,5.0,50.0,5.837424,17.718939,0.96000004,407.1356,0.0,0.0,True,False,14.162576296170023,0,01-13 06:00,0.0,0.0
1.0,13.0,6.0,-11.1,66.0,21.0,23.0,6.2611327,17.220774,0.96000004,416.6604,0.0,11872.463,True,False,13.738867465915607,0,01-13 06:10,0.0,1.0
1.0,13.0,6.0,-11.1,65.5,21.0,23.0,6.4481597,17.012587,0.96000004,424.0607,0.0,11872.463,True,False,13.551840517924344,0,01-13 06:20,0.0,1.0
1.0,13.0,6.0,-11.1,65.0,21.0,23.0,6.529847,16.931547,0.96000004,433.0279,0.0,11872.463,True,False,13.47015278712168,0,01-13 06:30,0.0,1.0
1.0,13.0,6.0,-11.1,64.5,21.0,23.0,6.5858707,16.87655,0.96000004,441.2797,0.0,11872.463,True,False,13.414129116128283,0,01-13 06:40,0.0,1.0
1.0,13.0,6.0,-11.1,64.0,21.0,23.0,6.6513877,16.806538,0.96000004,449.08432,0.0,11872.463,True,False,13.348612185458464,0,01-13 06:50,0.0,1.0
1.0,13.0,7.0,-11.1,64.0,21.0,23.0,6.8406563,16.62488,1.9200001,461.77066,0.0,11872.463,True,False,13.15934384725222,0,01-13 07:00,0.0,1.0
1.0,13.0,7.0,-11.1,64.0,21.0,23.0,7.005539,16.491987,1.9200001,477.21594,0.0,11872.463,True,False,12.994461024701511,0,01-13 07:10,0.0,1.0
1.0,13.0,7.0,-11.1,64.0,21.0,23.0,7.135994,16.407227,1.9200001,493.18594,0.0,11872.463,True,False,12.864006045123677,0,01-13 07:20,0.0,1.0
1.0,13.0,7.0,-11.1,64.0,21.0,23.0,7.2593365,16.333464,1.9200001,508.69626,0.0,11872.463,True,False,12.740663631037286,0,01-13 07:30,0.0,1.0
1.0,13.0,7.0,-11.1,64.0,21.0,23.0,7.39316,16.249254,1.9200001,523.548,0.0,11872.463,True,False,12.606840274791868,0,01-13 07:40,0.0,1.0
1.0,13.0,7.0,-11.1,64.0,21.0,23.0,7.5316334,16.161352,1.9200001,537.80255,0.0,11872.463,True,False,12.46836661663373,0,01-13 07:50,0.0,1.0
1.0,13.0,8.0,-10.916667,63.5,21.0,23.0,8.791033,15.214861,8.16,599.37146,0.0,11872.463,True,False,11.208967570556505,0,01-13 08:00,0.0,1.0
1.0,13.0,8.0,-10.733334,63.0,21.0,23.0,9.39658,15.160461,8.16,674.70557,0.0,11872.463,True,False,10.603420383163172,0,01-13 08:10,0.0,1.0
1.0,13.0,8.0,-10.55,62.5,21.0,23.0,9.785909,15.173692,8.16,692.6733,0.0,11872.463,True,False,10.214090904891338,0,01-13 08:20,0.0,1.0
1.0,13.0,8.0,-10.366667,62.0,21.0,23.0,10.099008,15.497925,8.16,763.73425,0.0,11872.463,True,False,9.900992329604136,0,01-13 08:30,0.0,1.0
1.0,13.0,8.0,-10.183333,61.5,21.0,23.0,10.323963,15.779998,8.16,824.2118,0.0,11872.463,True,True,9.676036929319558,24.211814759457525,01-13 08:40,0.0,1.0
1.0,13.0,8.0,-10.0,61.0,21.0,23.0,8.028807,18.189928,8.16,764.2362,5400.0,11872.463,True,False,11.971193068128585,0,01-13 08:50,1.0,1.0
1.0,13.0,9.0,-9.716666,60.166668,21.0,23.0,7.4651012,18.50133,9.6,735.4836,5400.0,11872.463,True,False,12.534898761098457,0,01-13 09:00,1.0,1.0
1.0,13.0,9.0,-9.433333,59.333332,21.0,23.0,7.2711625,18.552881,9.6,735.5171,13500.0,11872.463,True,False,12.728837422569224,0,01-13 09:10,1.0,1.0
1.0,13.0,9.0,-9.15,58.5,21.0,23.0,7.2872787,18.393171,9.6,735.11224,27000.0,11872.463,True,False,12.71272111483448,0,01-13 09:20,1.0,1.0
1.0,13.0,9.0,-8.866667,57.666668,21.0,23.0,7.3138804,18.212828,9.6,722.138,27000.0,11872.463,True,False,12.686119781950499,0,01-13 09:30,1.0,1.0
1.0,13.0,9.0,-8.583333,56.833332,21.0,23.0,7.337379,18.121424,9.6,708.7983,27000.0,11872.463,True,False,12.662621130073527,0,01-13 09:40,1.0,1.0
1.0,13.0,9.0,-8.3,56.0,21.0,23.0,7.3695297,18.090296,9.6,698.3388,27000.0,11872.463,True,False,12.630470228765496,0,01-13 09:50,1.0,1.0
1.0,13.0,10.0,-8.116667,56.166668,21.0,23.0,9.976738,15.612082,9.6,779.33093,0.0,11872.463,True,False,10.023262042400797,0,01-13 10:00,0.0,1.0
1.0,13.0,10.0,-7.9333334,56.333332,21.0,23.0,12.819286,13.416226,9.6,820.77344,0.0,929279.5,True,True,7.180714008163047,20.773437193231644,01-13 10:10,0.0,1.0
1.0,13.0,10.0,-7.75,56.5,21.0,23.0,11.720807,14.776669,9.6,751.30194,13500.0,807843.1,True,False,8.279192761385778,0,01-13 10:20,1.0,1.0
1.0,13.0,10.0,-7.5666666,56.666668,21.0,23.0,11.924602,14.924919,9.6,735.8523,6750.0,808404.25,True,False,8.075398895760769,0,01-13 10:30,1.0,1.0
1.0,13.0,10.0,-7.383333,56.833332,21.0,23.0,12.031013,15.024026,9.6,731.35095,27000.0,808595.0,True,False,7.968987245494642,0,01-13 10:40,1.0,1.0
1.0,13.0,10.0,-7.2,57.0,21.0,23.0,11.873775,15.59297,9.6,717.5692,9000.0,961931.0,True,False,8.126225342552562,0,01-13 10:50,1.0,1.0
1.0,13.0,11.0,-7.016667,56.666668,21.0,23.0,11.96924,15.66164,9.6,713.2312,27000.0,809550.4,True,False,8.030759785081239,0,01-13 11:00,1.0,1.0
1.0,13.0,11.0,-6.8333335,56.333332,21.0,23.0,12.360993,15.61951,9.6,705.14014,13500.0,806899.4,True,False,7.639006887265298,0,01-13 11:10,1.0,1.0
1.0,13.0,11.0,-6.65,56.0,21.0,23.0,12.51366,15.686903,9.6,701.3655,27000.0,803440.4,True,False,7.486339102798439,0,01-13 11:20,1.0,1.0
1.0,13.0,11.0,-6.4666667,55.666668,21.0,23.0,11.253496,17.229399,9.6,694.6622,9000.0,1259735.8,True,False,8.7465037066024,0,01-13 11:30,1.0,1.0
1.0,13.0,11.0,-6.2833333,55.333332,21.0,23.0,14.764936,14.359097,9.6,779.0973,0.0,858815.5,True,False,5.235063611785888,0,01-13 11:40,0.0,1.0
1.0,13.0,11.0,-6.1,55.0,21.0,23.0,15.454826,14.61731,9.6,819.5693,0.0,892486.1,True,True,4.545173549048032,19.569281627799796,01-13 11:50,0.0,1.0
1.0,13.0,12.0,-5.9166665,54.666668,21.0,23.0,13.013358,16.372663,4.8,711.38916,6750.0,899230.7,True,False,6.986641681880288,0,01-13 12:00,1.0,1.0
1.0,13.0,12.0,-5.733333,54.333332,21.0,23.0,12.884048,16.246017,4.8,683.1666,4500.0,870093.2,True,False,7.115951582718205,0,01-13 12:10,1.0,1.0
1.0,13.0,12.0,-5.55,54.0,21.0,23.0,15.191452,14.39211,4.8,743.4655,0.0,790401.0,True,False,4.808548319092383,0,01-13 12:20,0.0,1.0
1.0,13.0,12.0,-5.366667,53.666668,21.0,23.0,16.303669,13.851322,4.8,767.3848,0.0,850677.75,True,False,3.6963304282933436,0,01-13 12:30,0.0,1.0
1.0,13.0,12.0,-5.1833334,53.333332,21.0,23.0,15.524702,14.7203665,4.8,776.96875,0.0,1222584.4,True,False,4.475297978606182,0,01-13 12:40,0.0,1.0
1.0,13.0,12.0,-5.0,53.0,21.0,23.0,15.248587,15.401574,4.8,807.77686,0.0,1227146.0,True,True,4.751413493324675,7.776836321649512,01-13 12:50,0.0,1.0
1.0,13.0,13.0,-5.1833334,53.666668,21.0,23.0,14.132499,16.584265,7.68,751.2232,4500.0,857445.06,True,False,5.867501189693304,0,01-13 13:00,1.0,1.0
1.0,13.0,13.0,-5.366667,54.333332,21.0,23.0,14.079097,16.542824,7.68,736.85187,13500.0,784760.7,True,False,5.920903404226861,0,01-13 13:10,1.0,1.0
1.0,13.0,13.0,-5.55,55.0,21.0,23.0,13.824826,16.667528,7.68,715.8944,6750.0,903232.2,True,False,6.175173498894074,0,01-13 13:20,1.0,1.0
1.0,13.0,13.0,-5.733333,55.666668,21.0,23.0,13.707862,16.71239,7.68,705.8645,27000.0,789451.2,True,False,6.292138222277208,0,01-13 13:30,1.0,1.0
1.0,13.0,13.0,-5.9166665,56.333332,21.0,23.0,13.819838,16.476015,7.68,681.1934,27000.0,791205.7,True,False,6.180162656666987,0,01-13 13:40,1.0,1.0
1.0,13.0,13.0,-6.1,57.0,21.0,23.0,15.984582,14.909701,7.68,740.0706,0.0,937664.75,True,False,4.015418021483425,0,01-13 13:50,0.0,1.0
1.0,13.0,14.0,-6.1,56.666668,21.0,23.0,17.137367,14.563126,7.68,776.82367,0.0,850196.44,True,False,2.862633671279916,0,01-13 14:00,0.0,1.0
1.0,13.0,14.0,-6.1,56.333332,21.0,23.0,17.97662,14.471441,7.68,805.11176,0.0,768167.2,True,True,2.023380731026993,5.111775928374641,01-13 14:10,0.0,1.0
1.0,13.0,14.0,-6.1,56.0,21.0,23.0,13.947734,18.386623,7.68,755.40857,5400.0,1046146.4,True,False,6.0522659534869305,0,01-13 14:20,1.0,1.0
1.0,13.0,14.0,-6.1,55.666668,21.0,23.0,13.467287,18.26076,7.68,734.5358,6750.0,1123899.0,True,False,6.5327132338748,0,01-13 14:30,1.0,1.0
1.0,13.0,14.0,-6.1,55.333332,21.0,23.0,13.8780575,17.408766,7.68,716.42065,27000.0,792058.9,True,False,6.121942083225489,0,01-13 14:40,1.0,1.0
1.0,13.0,14.0,-6.1,55.0,21.0,23.0,14.0022545,16.669558,7.68,685.35175,27000.0,787695.5,True,False,5.99774529837514,0,01-13 14:50,1.0,1.0
1.0,13.0,15.0,-6.2833333,55.333332,21.0,23.0,15.022954,16.001534,7.68,745.0168,0.0,1238002.4,True,False,4.977046121579841,0,01-13 15:00,0.0,1.0
1.0,13.0,15.0,-6.4666667,55.666668,21.0,23.0,16.582773,15.103723,7.68,781.63696,0.0,925731.9,True,False,3.4172269008603173,0,01-13 15:10,0.0,1.0
1.0,13.0,15.0,-6.65,56.0,21.0,23.0,16.26751,15.776682,7.68,801.2534,0.0,1224300.0,True,True,3.732490468736451,1.2534444812981747,01-13 15:20,0.0,1.0
1.0,13.0,15.0,-6.8333335,56.333332,21.0,23.0,13.870976,17.709593,7.68,744.47,3375.0,953064.0,True,False,6.129023893722033,0,01-13 15:30,1.0,1.0
1.0,13.0,15.0,-7.016667,56.666668,21.0,23.0,13.511047,17.5224,7.68,732.55066,9000.0,941802.6,True,False,6.488952377455535,0,01-13 15:40,1.0,1.0
1.0,13.0,15.0,-7.2,57.0,21.0,23.0,13.443413,17.19474,7.68,720.61414,27000.0,792327.56,True,False,6.556587105874563,0,01-13 15:50,1.0,1.0
1.0,13.0,16.0,-7.383333,57.833332,21.0,23.0,12.531721,17.42289,7.68,696.7351,9000.0,1101883.6,True,False,7.46827841670509,0,01-13 16:00,1.0,1.0
1.0,13.0,16.0,-7.5666666,58.666668,21.0,23.0,15.296797,14.961531,7.68,746.71814,0.0,944215.25,True,False,4.703203578160924,0,01-13 16:10,0.0,1.0
1.0,13.0,16.0,-7.75,59.5,21.0,23.0,16.297873,14.706914,7.68,786.64404,0.0,949194.25,True,False,3.702128408248072,0,01-13 16:20,0.0,1.0
1.0,13.0,16.0,-7.9333334,60.333332,21.0,23.0,16.94673,14.684063,7.68,813.1369,0.0,865156.9,True,True,3.0532708978132703,13.136926147291206,01-13 16:30,0.0,1.0
1.0,13.0,16.0,-8.116667,61.166668,21.0,23.0,11.021948,20.579128,7.68,734.9208,2700.0,11872.463,True,False,8.978051969292828,0,01-13 16:40,1.0,1.0
1.0,13.0,16.0,-8.3,62.0,21.0,23.0,9.79513,21.03238,7.68,698.79663,2700.0,11872.463,True,False,10.204870026447262,0,01-13 16:50,1.0,1.0
1.0,13.0,17.0,-8.3,63.0,21.0,23.0,11.29692,19.588749,6.72,761.5875,0.0,11872.463,True,False,8.703079926197773,0,01-13 17:00,0.0,1.0
1.0,13.0,17.0,-8.3,64.0,21.0,23.0,12.1036,18.993156,6.72,797.52234,0.0,11872.463,True,False,7.896400924282242,0,01-13 17:10,0.0,1.0
1.0,13.0,17.0,-8.3,65.0,21.0,23.0,12.178445,19.204487,6.72,807.5251,0.0,11872.463,True,True,7.821555457979173,7.525077776452463,01-13 17:20,0.0,1.0
1.0,13.0,17.0,-8.3,66.0,21.0,23.0,9.635783,21.686125,6.72,736.0227,5400.0,11872.463,True,False,10.364216976740595,0,01-13 17:30,1.0,1.0
1.0,13.0,17.0,-8.3,67.0,21.0,23.0,8.689765,22.449133,6.72,714.04517,4500.0,11872.463,True,False,11.310234753665082,0,01-13 17:40,1.0,1.0
1.0,13.0,17.0,-8.3,68.0,21.0,23.0,8.230629,22.714043,6.72,701.24567,9000.0,11872.463,True,False,11.769371298039331,0,01-13 17:50,1.0,1.0
1.0,13.0,18.0,-8.4,68.5,21.0,23.0,7.4008718,23.091246,3.8400002,647.3257,9000.0,11872.463,True,False,12.59912822679911,0,01-13 18:00,1.0,1.0
1.0,13.0,18.0,-8.5,69.0,21.0,23.0,9.519829,20.257637,3.8400002,696.8945,0.0,11872.463,True,False,10.48017090248974,0,01-13 18:10,0.0,1.0
1.0,13.0,18.0,-8.6,69.5,21.0,23.0,10.094975,19.653988,3.8400002,709.99493,0.0,11872.463,True,False,9.905024361564298,0,01-13 18:20,0.0,1.0
1.0,13.0,18.0,-8.7,70.0,21.0,23.0,10.273215,19.545708,3.8400002,714.9641,0.0,11872.463,True,False,9.726785167505321,0,01-13 18:30,0.0,1.0
1.0,13.0,18.0,-8.8,70.5,21.0,23.0,10.395418,19.54539,3.8400002,727.6076,0.0,11872.463,True,False,9.604581877862326,0,01-13 18:40,0.0,1.0
1.0,13.0,18.0,-8.9,71.0,21.0,23.0,10.500896,19.652327,3.8400002,751.7511,0.0,11872.463,True,False,9.499103108714442,0,01-13 18:50,0.0,1.0
1.0,13.0,19.0,-8.616667,71.0,21.0,23.0,10.560577,19.82333,3.8400002,776.9764,0.0,11872.463,True,False,9.439422944475245,0,01-13 19:00,0.0,1.0
1.0,13.0,19.0,-8.333333,71.0,21.0,23.0,10.604981,20.02124,3.8400002,801.5065,0.0,11872.463,True,True,9.395018183920692,1.506447028899288,01-13 19:10,0.0,1.0
1.0,13.0,19.0,-8.05,71.0,21.0,23.0,8.30011,22.81759,3.8400002,718.0489,5400.0,11872.463,True,False,11.699890528513047,0,01-13 19:20,1.0,1.0
1.0,13.0,19.0,-7.766667,71.0,21.0,23.0,10.280212,19.785234,3.8400002,697.2027,13500.0,865816.94,True,False,9.719787425030855,0,01-13 19:30,1.0,1.0
1.0,13.0,19.0,-7.483333,71.0,21.0,23.0,12.695634,17.070124,3.8400002,745.2039,0.0,1037188.9,True,False,7.304366382931779,0,01-13 19:40,0.0,1.0
1.0,13.0,19.0,-7.2,71.0,21.0,23.0,13.799463,16.110367,3.8400002,754.6354,0.0,936084.4,True,False,6.200536348419439,0,01-13 19:50,0.0,1.0
1.0,13.0,20.0,-7.2,71.0,21.0,23.0,14.12435,15.977571,1.92,763.66046,0.0,919823.56,True,False,5.875650835152211,0,01-13 20:00,0.0,1.0
1.0,13.0,20.0,-7.2,71.0,21.0,23.0,14.100282,16.066689,1.92,763.20026,0.0,1031720.5,True,False,5.899717870943302,0,01-13 20:10,0.0,1.0
1.0,13.0,20.0,-7.2,71.0,21.0,23.0,14.990421,15.353842,1.92,769.35016,0.0,803192.75,True,False,5.0095783451483165,0,01-13 20:20,0.0,1.0
1.0,13.0,20.0,-7.2,71.0,21.0,23.0,15.501844,15.071774,1.92,775.2215,0.0,797227.3,True,False,4.4981560518533215,0,01-13 20:30,0.0,1.0
1.0,13.0,20.0,-7.2,71.0,21.0,23.0,15.81223,14.948451,1.92,777.82446,0.0,793454.94,True,False,4.187769611892872,0,01-13 20:40,0.0,1.0
1.0,13.0,20.0,-7.2,71.0,21.0,23.0,15.601835,15.267223,1.92,780.7602,0.0,905251.5,True,False,4.398164366122492,0,01-13 20:50,0.0,1.0
1.0,13.0,21.0,-7.116667,71.0,21.0,23.0,16.054398,14.946776,1.92,782.9947,0.0,793578.56,True,False,3.945602478913411,0,01-13 21:00,0.0,1.0
1.0,13.0,21.0,-7.0333333,71.0,21.0,23.0,16.015089,15.153093,1.92,787.4467,0.0,906256.3,True,False,3.9849113701967056,0,01-13 21:10,0.0,1.0
1.0,13.0,21.0,-6.95,71.0,21.0,23.0,16.464233,14.960095,1.92,792.8961,0.0,790561.2,True,False,3.5357673049899,0,01-13 21:20,0.0,1.0
1.0,13.0,21.0,-6.866667,71.0,21.0,23.0,16.656363,14.932341,1.92,794.4603,0.0,789112.0,True,False,3.343637948574294,0,01-13 21:30,0.0,1.0
1.0,13.0,21.0,-6.7833333,71.0,21.0,23.0,16.742039,14.963909,1.92,795.69147,0.0,788485.6,True,False,3.257960800037246,0,01-13 21:40,0.0,1.0
1.0,13.0,21.0,-6.7,71.0,21.0,23.0,16.882725,15.049748,1.92,799.942,0.0,788327.3,True,False,3.117276008593393,0,01-13 21:50,0.0,1.0
1.0,13.0,22.0,-6.7,71.5,21.0,23.0,14.386556,17.566925,1.92,769.7784,0.0,1095259.1,True,False,5.613444319979651,0,01-13 22:00,0.0,1.0
1.0,13.0,22.0,-6.7,72.0,21.0,23.0,13.557626,18.284645,1.92,738.0974,0.0,1108356.4,True,False,6.442374207012451,0,01-13 22:10,0.0,1.0
1.0,13.0,22.0,-6.7,72.5,21.0,23.0,13.90515,17.820953,1.92,716.99615,0.0,813926.1,True,False,6.094849753818751,0,01-13 22:20,0.0,1.0
1.0,13.0,22.0,-6.7,73.0,21.0,23.0,14.320137,17.310333,1.92,705.463,0.0,810360.1,True,False,5.679863008660723,0,01-13 22:30,0.0,1.0
1.0,13.0,22.0,-6.7,73.5,21.0,23.0,14.43267,17.207876,1.92,701.146,0.0,808300.06,True,False,5.567330147427974,0,01-13 22:40,0.0,1.0
1.0,13.0,22.0,-6.7,74.0,21.0,23.0,14.480761,17.197376,1.92,684.04407,0.0,808056.6,True,False,5.519239833812465,0,01-13 22:50,0.0,1.0
1.0,13.0,23.0,-6.7,73.5,21.0,23.0,13.664942,17.796787,0.0,652.068,0.0,1038001.1,False,False,0.0,0,01-13 23:00,0.0,1.0
1.0,13.0,23.0,-6.7,73.0,5.0,50.0,11.251266,20.731665,0.0,633.51294,0.0,0.0,False,False,0.0,0,01-13 23:10,0.0,0.0
1.0,13.0,23.0,-6.7,72.5,5.0,50.0,10.297796,21.927912,0.0,618.9479,0.0,0.0,False,False,0.0,0,01-13 23:20,0.0,0.0
1.0,13.0,23.0,-6.7,72.0,5.0,50.0,9.722534,22.626253,0.0,606.87494,0.0,0.0,False,False,0.0,0,01-13 23:30,0.0,0.0
1.0,13.0,23.0,-6.7,71.5,5.0,50.0,9.299542,23.108206,0.0,596.1247,0.0,0.0,False,False,0.0,0,01-13 23:40,0.0,0.0
1.0,13.0,23.0,-6.7,71.0,5.0,50.0,8.982624,23.434359,0.0,588.367,0.0,0.0,False,False,0.0,0,01-13 23:50,0.0,0.0
1.0,14.0,0.0,-6.7833333,71.5,5.0,50.0,8.655712,23.681688,0.0,562.46826,0.0,0.0,False,False,0.0,0,01-14 00:00,0.0,0.0
1.0,14.0,0.0,-6.866667,72.0,5.0,50.0,8.441318,23.825903,0.0,542.7457,0.0,0.0,False,False,0.0,0,01-14 00:10,0.0,0.0
1.0,14.0,0.0,-6.95,72.5,5.0,50.0,8.224471,23.949654,0.0,521.36145,0.0,0.0,False,False,0.0,0,01-14 00:20,0.0,0.0
1.0,14.0,0.0,-7.0333333,73.0,5.0,50.0,8.036085,24.065464,0.0,504.2306,0.0,0.0,False,False,0.0,0,01-14 00:30,0.0,0.0
1.0,14.0,0.0,-7.116667,73.5,5.0,50.0,7.861836,24.187231,0.0,490.08975,0.0,0.0,False,False,0.0,0,01-14 00:40,0.0,0.0
1.0,14.0,0.0,-7.2,74.0,5.0,50.0,7.7001567,24.310467,0.0,478.03384,0.0,0.0,False,False,0.0,0,01-14 00:50,0.0,0.0
1.0,14.0,1.0,-7.3,75.166664,5.0,50.0,7.5554338,24.43658,0.0,467.5881,0.0,0.0,False,False,0.0,0,01-14 01:00,0.0,0.0
1.0,14.0,1.0,-7.4,76.333336,5.0,50.0,7.4269,24.570892,0.0,458.50665,0.0,0.0,False,False,0.0,0,01-14 01:10,0.0,0.0
1.0,14.0,1.0,-7.5,77.5,5.0,50.0,7.3109994,24.717594,0.0,450.62408,0.0,0.0,False,False,0.0,0,01-14 01:20,0.0,0.0
1.0,14.0,1.0,-7.6,78.666664,5.0,50.0,7.2048116,24.877285,0.0,443.79633,0.0,0.0,False,False,0.0,0,01-14 01:30,0.0,0.0
1.0,14.0,1.0,-7.7,79.833336,5.0,50.0,7.1066675,25.048218,0.0,437.8889,0.0,0.0,False,False,0.0,0,01-14 01:40,0.0,0.0
1.0,14.0,1.0,-7.8,81.0,5.0,50.0,7.015564,25.228104,0.0,432.7792,0.0,0.0,False,False,0.0,0,01-14 01:50,0.0,0.0
1.0,14.0,2.0,-7.233333,79.5,5.0,50.0,6.983424,25.37082,0.0,428.36414,0.0,0.0,False,False,0.0,0,01-14 02:00,0.0,0.0
1.0,14.0,2.0,-6.6666665,78.0,5.0,50.0,7.0100884,25.4978,0.0,424.55093,0.0,0.0,False,False,0.0,0,01-14 02:10,0.0,0.0
1.0,14.0,2.0,-6.1,76.5,5.0,50.0,7.0722947,25.647984,0.0,421.25702,0.0,0.0,False,False,0.0,0,01-14 02:20,0.0,0.0
1.0,14.0,2.0,-5.5333333,75.0,5.0,50.0,7.15339,25.83914,0.0,418.41046,0.0,0.0,False,False,0.0,0,01-14 02:30,0.0,0.0
1.0,14.0,2.0,-4.9666667,73.5,5.0,50.0,7.247166,26.069628,0.0,415.94946,0.0,0.0,False,False,0.0,0,01-14 02:40,0.0,0.0
1.0,14.0,2.0,-4.4,72.0,5.0,50.0,7.352087,26.331308,0.0,413.82098,0.0,0.0,False,False,0.0,0,01-14 02:50,0.0,0.0
1.0,14.0,3.0,-4.4,72.0,5.0,50.0,7.4208994,26.647205,0.0,411.97778,0.0,0.0,False,False,0.0,0,01-14 03:00,0.0,0.0
1.0,14.0,3.0,-4.4,72.0,5.0,50.0,7.4522495,26.981272,0.0,410.38037,0.0,0.0,False,False,0.0,0,01-14 03:10,0.0,0.0
1.0,14.0,3.0,-4.4,72.0,5.0,50.0,7.4645114,27.294971,0.0,408.9957,0.0,0.0,False,False,0.0,0,01-14 03:20,0.0,0.0
1.0,14.0,3.0,-4.4,72.0,5.0,50.0,7.470395,27.571642,0.0,407.79553,0.0,0.0,False,False,0.0,0,01-14 03:30,0.0,0.0
1.0,14.0,3.0,-4.4,72.0,5.0,50.0,7.4740105,27.812098,0.0,406.75537,0.0,0.0,False,False,0.0,0,01-14 03:40,0.0,0.0
1.0,14.0,3.0,-4.4,72.0,5.0,50.0,7.475649,28.02269,0.0,405.85394,0.0,0.0,False,False,0.0,0,01-14 03:50,0.0,0.0
1.0,14.0,4.0,-4.6833334,72.333336,5.0,50.0,7.4587474,28.199291,0.0,405.07242,0.0,0.0,False,False,0.0,0,01-14 04:00,0.0,0.0
1.0,14.0,4.0,-4.9666667,72.666664,5.0,50.0,7.4239364,28.324205,0.0,404.39465,0.0,0.0,False,False,0.0,0,01-14 04:10,0.0,0.0
1.0,14.0,4.0,-5.25,73.0,5.0,50.0,7.3793006,28.384617,0.0,403.80692,0.0,0.0,False,False,0.0,0,01-14 04:20,0.0,0.0
1.0,14.0,4.0,-5.5333333,73.333336,5.0,50.0,7.33086,28.379574,0.0,403.29727,0.0,0.0,False,False,0.0,0,01-14 04:30,0.0,0.0
1.0,14.0,4.0,-5.8166666,73.666664,5.0,50.0,7.2811203,28.315638,0.0,402.8555,0.0,0.0,False,False,0.0,0,01-14 04:40,0.0,0.0
1.0,14.0,4.0,-6.1,74.0,5.0,50.0,7.230976,28.200747,0.0,402.47256,0.0,0.0,False,False,0.0,0,01-14 04:50,0.0,0.0
1.0,14.0,5.0,-6.2,74.666664,5.0,50.0,7.2055326,28.033627,0.0,402.1408,0.0,0.0,False,False,0.0,0,01-14 05:00,0.0,0.0
1.0,14.0,5.0,-6.3,75.333336,5.0,50.0,7.177872,27.892843,0.0,401.8535,0.0,0.0,False,False,0.0,0,01-14 05:10,0.0,0.0
1.0,14.0,5.0,-6.4,76.0,5.0,50.0,7.137456,27.804308,0.0,401.60468,0.0,0.0,False,False,0.0,0,01-14 05:20,0.0,0.0
1.0,14.0,5.0,-6.5,76.666664,5.0,50.0,7.0882688,27.757145,0.0,401.38922,0.0,0.0,False,False,0.0,0,01-14 05:30,0.0,0.0
1.0,14.0,5.0,-6.6,77.333336,5.0,50.0,7.0358315,27.736074,0.0,401.20267,0.0,0.0,False,False,0.0,0,01-14 05:40,0.0,0.0
1.0,14.0,5.0,-6.7,78.0,5.0,50.0,6.9825816,27.732637,0.0,401.04117,0.0,0.0,False,False,0.0,0,01-14 05:50,0.0,0.0
1.0,14.0,6.0,-6.516667,78.0,5.0,50.0,7.63449,26.538015,0.96000004,408.18936,0.0,0.0,True,False,12.365509804274385,0,01-14 06:00,0.0,0.0
1.0,14.0,6.0,-6.3333335,78.0,21.0,23.0,10.582729,21.812372,0.96000004,417.6742,0.0,900197.94,True,False,9.417271126076471,0,01-14 06:10,0.0,1.0
1.0,14.0,6.0,-6.15,78.0,21.0,23.0,10.8436775,21.350086,0.96000004,423.28815,0.0,1120356.1,True,False,9.156322883887466,0,01-14 06:20,0.0,1.0
1.0,14.0,6.0,-5.9666667,78.0,21.0,23.0,10.8155575,21.296368,0.96000004,425.10867,0.0,1313232.9,True,False,9.1844429514826,0,01-14 06:30,0.0,1.0
1.0,14.0,6.0,-5.7833333,78.0,21.0,23.0,11.983417,19.740414,0.96000004,432.16864,0.0,964824.0,True,False,8.016583675723906,0,01-14 06:40,0.0,1.0
1.0,14.0,6.0,-5.6,78.0,21.0,23.0,11.782613,19.945215,0.96000004,434.86905,0.0,1299445.8,True,False,8.21738721217988,0,01-14 06:50,0.0,1.0
1.0,14.0,7.0,-5.4,76.5,21.0,23.0,11.695102,19.98637,1.9200001,447.51193,0.0,1300373.8,True,False,8.304897940586235,0,01-14 07:00,0.0,1.0
1.0,14.0,7.0,-5.2,75.0,21.0,23.0,12.494286,19.025352,1.9200001,461.59125,0.0,1067487.1,True,False,7.505714806912655,0,01-14 07:10,0.0,1.0
1.0,14.0,7.0,-5.0,73.5,21.0,23.0,13.196448,18.275892,1.9200001,478.7267,0.0,1060656.2,True,False,6.803551994563685,0,01-14 07:20,0.0,1.0
1.0,14.0,7.0,-4.8,72.0,21.0,23.0,13.260989,18.376715,1.9200001,495.23416,0.0,1048433.3,True,False,6.739010665322901,0,01-14 07:30,0.0,1.0
1.0,14.0,7.0,-4.6,70.5,21.0,23.0,13.803065,17.877672,1.9200001,500.00592,0.0,967959.25,True,False,6.1969343287227865,0,01-14 07:40,0.0,1.0
1.0,14.0,7.0,-4.4,69.0,21.0,23.0,14.68499,17.06909,1.9200001,503.34955,0.0,812054.75,True,False,5.315009918356996,0,01-14 07:50,0.0,1.0
1.0,14.0,8.0,-4.5,68.833336,21.0,23.0,14.684816,17.580265,8.16,544.38385,0.0,1261012.2,True,False,5.315183670958131,0,01-14 08:00,0.0,1.0
1.0,14.0,8.0,-4.6,68.666664,21.0,23.0,16.335278,16.783031,8.16,610.2825,0.0,891889.56,True,False,3.6647222896562006,0,01-14 08:10,0.0,1.0
1.0,14.0,8.0,-4.7,68.5,21.0,23.0,15.718563,17.855755,8.16,634.1487,0.0,1249634.0,True,False,4.28143681351815,0,01-14 08:20,0.0,1.0
1.0,14.0,8.0,-4.8,68.333336,21.0,23.0,17.358393,17.141193,8.16,692.71497,0.0,793011.3,True,False,2.6416081858849836,0,01-14 08:30,0.0,1.0
1.0,14.0,8.0,-4.9,68.166664,21.0,23.0,17.451483,18.230791,8.16,764.2123,0.0,901835.44,True,False,2.5485166111319266,0,01-14 08:40,0.0,1.0
1.0,14.0,8.0,-5.0,68.0,21.0,23.0,18.301834,18.026583,8.16,778.9344,0.0,785474.8,True,False,1.698166488566077,0,01-14 08:50,0.0,1.0
1.0,14.0,9.0,-4.9,68.166664,21.0,23.0,18.212599,19.222311,9.6,825.75854,0.0,937391.75,True,True,1.7874015148662572,25.75856263617925,01-14 09:00,0.0,1.0
1.0,14.0,9.0,-4.8,68.333336,21.0,23.0,15.183637,22.470526,9.6,759.0238,4500.0,946368.25,True,False,4.816362987755744,0,01-14 09:10,1.0,1.0
1.0,14.0,9.0,-4.7,68.5,21.0,23.0,14.558522,22.784054,9.6,747.09357,5400.0,985369.9,True,False,5.441477796072585,0,01-14 09:20,1.0,1.0
1.0,14.0,9.0,-4.6,68.666664,21.0,23.0,14.665184,22.400114,9.6,740.6529,27000.0,807061.3,True,False,5.334815952516271,0,01-14 09:30,1.0,1.0
1.0,14.0,9.0,-4.5,68.833336,21.0,23.0,14.681848,21.989784,9.6,721.8217,27000.0,806792.0,True,False,5.318152563805999,0,01-14 09:40,1.0,1.0
1.0,14.0,9.0,-4.4,69.0,21.0,23.0,13.627974,23.11889,9.6,709.93066,6750.0,1155849.9,True,False,6.372026361981035,0,01-14 09:50,1.0,1.0
1.0,14.0,10.0,-4.4,69.0,21.0,23.0,14.286624,22.036959,9.6,705.16235,9000.0,813483.8,True,False,5.71337638139277,0,01-14 10:00,1.0,1.0
1.0,14.0,10.0,-4.4,69.0,21.0,23.0,13.704285,22.704044,9.6,702.22473,13500.0,1043374.44,True,False,6.295715514672217,0,01-14 10:10,1.0,1.0
1.0,14.0,10.0,-4.4,69.0,21.0,23.0,13.861042,22.369453,9.6,698.0856,27000.0,815802.2,True,False,6.138958142075209,0,01-14 10:20,1.0,1.0
1.0,14.0,10.0,-4.4,69.0,21.0,23.0,16.129478,20.195713,9.6,779.73267,0.0,934711.0,True,False,3.8705210964826406,0,01-14 10:30,0.0,1.0
1.0,14.0,10.0,-4.4,69.0,21.0,23.0,16.964481,20.321661,9.6,863.50397,0.0,991473.94,True,True,3.0355180604721745,63.5039733292067,01-14 10:40,0.0,1.0
1.0,14.0,10.0,-4.4,69.0,21.0,23.0,14.492649,23.215208,9.6,778.321,9000.0,950737.94,True,False,5.507350545197847,0,01-14 10:50,1.0,1.0
1.0,14.0,11.0,-4.3166666,68.5,21.0,23.0,14.647755,22.540438,9.6,744.4088,9000.0,806231.3,True,False,5.352245219584876,0,01-14 11:00,1.0,1.0
1.0,14.0,11.0,-4.233333,68.0,21.0,23.0,14.494783,22.509478,9.6,727.01746,27000.0,806420.1,True,False,5.505216737534418,0,01-14 11:10,1.0,1.0
1.0,14.0,11.0,-4.15,67.5,21.0,23.0,13.727437,23.169724,9.6,715.9724,9000.0,1115306.8,True,False,6.272563389793596,0,01-14 11:20,1.0,1.0
1.0,14.0,11.0,-4.0666666,67.0,21.0,23.0,14.332133,21.998747,9.6,702.9438,9000.0,811135.94,True,False,5.667866872460699,0,01-14 11:30,1.0,1.0
1.0,14.0,11.0,-3.9833333,66.5,21.0,23.0,14.44192,21.770428,9.6,700.35223,13500.0,808375.56,True,False,5.558080128902503,0,01-14 11:40,1.0,1.0
1.0,14.0,11.0,-3.9,66.0,21.0,23.0,14.529092,21.63312,9.6,698.69147,27000.0,805576.5,True,False,5.4709083099556555,0,01-14 11:50,1.0,1.0
1.0,14.0,12.0,-3.9,65.0,21.0,23.0,16.741835,19.207527,4.8,733.5148,0.0,795586.4,True,False,3.2581647978522845,0,01-14 12:00,0.0,1.0
1.0,14.0,12.0,-3.9,64.0,21.0,23.0,17.472218,18.907675,4.8,770.06274,0.0,876881.3,True,False,2.52778334202889,0,01-14 12:10,0.0,1.0
1.0,14.0,12.0,-3.9,63.0,21.0,23.0,17.573524,19.1072,4.8,779.5388,0.0,934162.5,True,False,2.42647498569918,0,01-14 12:20,0.0,1.0
1.0,14.0,12.0,-3.9,62.0,21.0,23.0,18.410328,18.502226,4.8,786.8276,0.0,778807.6,True,False,1.5896719955987635,0,01-14 12:30,0.0,1.0
1.0,14.0,12.0,-3.9,61.0,21.0,23.0,18.94862,18.509064,4.8,820.6029,0.0,775274.8,True,True,1.0513809518480954,20.60290431439921,01-14 12:40,0.0,1.0
1.0,14.0,12.0,-3.9,60.0,21.0,23.0,15.961763,20.892715,4.8,730.36066,4500.0,777667.0,True,False,4.038236933098172,0,01-14 12:50,1.0,1.0
1.0,14.0,13.0,-3.8,58.5,21.0,23.0,15.4004545,21.064692,7.68,723.30164,3375.0,838477.06,True,False,4.599545481209827,0,01-14 13:00,1.0,1.0
1.0,14.0,13.0,-3.7,57.0,21.0,23.0,13.976072,22.171257,7.68,709.1753,5400.0,1244931.0,True,False,6.023927433922653,0,01-14 13:10,1.0,1.0
1.0,14.0,13.0,-3.6,55.5,21.0,23.0,14.675116,20.789618,7.68,700.1444,27000.0,791929.6,True,False,5.3248845766759665,0,01-14 13:20,1.0,1.0
1.0,14.0,13.0,-3.5,54.0,21.0,23.0,14.373414,20.199238,7.68,684.9665,13500.0,1014121.5,True,False,5.626586436977888,0,01-14 13:30,1.0,1.0
1.0,14.0,13.0,-3.4,52.5,21.0,23.0,16.642914,18.240341,7.68,755.3412,0.0,970253.3,True,False,3.3570870615677926,0,01-14 13:40,0.0,1.0
1.0,14.0,13.0,-3.3,51.0,21.0,23.0,17.174654,18.11376,7.68,775.3949,0.0,1071925.4,True,False,2.825345462507606,0,01-14 13:50,0.0,1.0
1.0,14.0,14.0,-3.2166667,50.666668,21.0,23.0,18.742487,17.118273,7.68,809.9985,0.0,761334.94,True,True,1.2575121508026221,9.998477999739862,01-14 14:00,0.0,1.0
1.0,14.0,14.0,-3.1333334,50.333332,21.0,23.0,15.749857,19.667374,7.68,737.6421,9000.0,914032.4,True,False,4.2501430633724695,0,01-14 14:10,1.0,1.0
1.0,14.0,14.0,-3.05,50.0,21.0,23.0,15.488073,19.262508,7.68,718.82715,6750.0,882343.44,True,False,4.511926695175184,0,01-14 14:20,1.0,1.0
1.0,14.0,14.0,-2.9666667,49.666668,21.0,23.0,15.535647,18.861357,7.68,709.71967,27000.0,770925.5,True,False,4.464352523265445,0,01-14 14:30,1.0,1.0
1.0,14.0,14.0,-2.8833334,49.333332,21.0,23.0,15.603497,18.164408,7.68,684.925,27000.0,770559.06,True,False,4.39650300524273,0,01-14 14:40,1.0,1.0
1.0,14.0,14.0,-2.8,49.0,21.0,23.0,17.533102,16.80329,7.68,749.40533,0.0,916387.0,True,False,2.466897676115078,0,01-14 14:50,0.0,1.0
1.0,14.0,15.0,-2.9833333,49.333332,21.0,23.0,18.406668,16.88049,7.68,814.62463,0.0,911947.2,True,True,1.593331605501568,14.62462133580732,01-14 15:00,0.0,1.0
1.0,14.0,15.0,-3.1666667,49.666668,21.0,23.0,15.847198,18.829456,7.68,734.49036,3857.1428,828234.0,True,False,4.152802162092534,0,01-14 15:10,1.0,1.0
1.0,14.0,15.0,-3.35,50.0,21.0,23.0,15.836794,18.320007,7.68,720.5524,6750.0,766391.0,True,False,4.163206033030232,0,01-14 15:20,1.0,1.0
1.0,14.0,15.0,-3.5333333,50.333332,21.0,23.0,15.20772,18.58647,7.68,704.2634,5400.0,860904.8,True,False,4.792280588723935,0,01-14 15:30,1.0,1.0
1.0,14.0,15.0,-3.7166667,50.666668,21.0,23.0,15.410065,18.102684,7.68,695.3385,27000.0,773531.9,True,False,4.589935489529736,0,01-14 15:40,1.0,1.0
1.0,14.0,15.0,-3.9,51.0,21.0,23.0,16.140787,17.600592,7.68,747.37976,0.0,1227530.1,True,False,3.8592129688023284,0,01-14 15:50,0.0,1.0
1.0,14.0,16.0,-4.1833334,51.666668,21.0,23.0,18.242037,16.12439,7.68,791.2174,0.0,841476.4,True,False,1.7579625577367466,0,01-14 16:00,0.0,1.0
1.0,14.0,16.0,-4.4666667,52.333332,21.0,23.0,18.579224,16.488598,7.68,819.29785,0.0,852816.56,True,True,1.420776190765146,19.29783598007043,01-14 16:10,0.0,1.0
1.0,14.0,16.0,-4.75,53.0,21.0,23.0,15.712085,18.967182,7.68,765.7759,5400.0,858426.8,True,False,4.287915375084731,0,01-14 16:20,1.0,1.0
1.0,14.0,16.0,-5.0333333,53.666668,21.0,23.0,15.250147,18.463568,7.68,719.96313,5400.0,774248.6,True,False,4.749852986029456,0,01-14 16:30,1.0,1.0
1.0,14.0,16.0,-5.3166666,54.333332,21.0,23.0,14.9367485,18.28332,7.68,712.0769,13500.0,777293.25,True,False,5.063251576833434,0,01-14 16:40,1.0,1.0
1.0,14.0,16.0,-5.6,55.0,21.0,23.0,14.712392,17.907684,7.68,695.25287,6750.0,780425.2,True,False,5.287607808989545,0,01-14 16:50,1.0,1.0
1.0,14.0,17.0,-5.7833333,56.166668,21.0,23.0,16.910995,16.367208,6.72,760.6177,0.0,868278.4,True,False,3.0890037611414094,0,01-14 17:00,0.0,1.0
1.0,14.0,17.0,-5.9666667,57.333332,21.0,23.0,17.27997,16.508474,6.72,786.9001,0.0,924900.5,True,False,2.7200291956225584,0,01-14 17:10,0.0,1.0
1.0,14.0,17.0,-6.15,58.5,21.0,23.0,16.49481,17.596125,6.72,803.95447,0.0,1226789.1,True,True,3.5051898660558187,3.954477654970219,01-14 17:20,0.0,1.0
1.0,14.0,17.0,-6.3333335,59.666668,21.0,23.0,13.9282055,19.663654,6.72,740.06757,5400.0,965364.25,True,False,6.071794449173609,0,01-14 17:30,1.0,1.0
1.0,14.0,17.0,-6.516667,60.833332,21.0,23.0,13.749335,19.169865,6.72,724.2646,9000.0,945265.2,True,False,6.250664993265101,0,01-14 17:40,1.0,1.0
1.0,14.0,17.0,-6.7,62.0,21.0,23.0,13.257189,19.135641,6.72,702.45416,6750.0,912677.75,True,False,6.7428107894180975,0,01-14 17:50,1.0,1.0
1.0,14.0,18.0,-6.7833333,62.5,21.0,23.0,13.278478,18.639332,3.8400002,676.6888,27000.0,802752.06,True,False,6.721521989332498,0,01-14 18:00,1.0,1.0
1.0,14.0,18.0,-6.866667,63.0,21.0,23.0,14.650397,16.936472,3.8400002,703.3101,0.0,1028876.7,True,False,5.349603081192885,0,01-14 18:10,0.0,1.0
1.0,14.0,18.0,-6.95,63.5,21.0,23.0,15.950421,15.859741,3.8400002,723.0441,0.0,865223.56,True,False,4.049578410630234,0,01-14 18:20,0.0,1.0
1.0,14.0,18.0,-7.0333333,64.0,21.0,23.0,16.637482,15.453211,3.8400002,734.0024,0.0,783354.06,True,False,3.362518547713126,0,01-14 18:30,0.0,1.0
1.0,14.0,18.0,-7.116667,64.5,21.0,23.0,16.513515,15.768209,3.8400002,744.12854,0.0,933663.0,True,False,3.486484187478073,0,01-14 18:40,0.0,1.0
1.0,14.0,18.0,-7.2,65.0,21.0,23.0,17.027483,15.513423,3.8400002,751.8644,0.0,780762.8,True,False,2.9725161312866426,0,01-14 18:50,0.0,1.0
1.0,14.0,19.0,-7.2,65.5,21.0,23.0,17.535057,15.492388,3.8400002,777.6204,0.0,778117.44,True,False,2.4649426275922544,0,01-14 19:00,0.0,1.0
1.0,14.0,19.0,-7.2,66.0,21.0,23.0,16.115917,17.27253,3.8400002,802.21387,0.0,1234325.4,True,True,3.8840825122674687,2.2138460368867072,01-14 19:10,0.0,1.0
1.0,14.0,19.0,-7.2,66.5,21.0,23.0,13.765388,18.843443,3.8400002,710.5787,3857.1428,858522.6,True,False,6.234612026197784,0,01-14 19:20,1.0,1.0
1.0,14.0,19.0,-7.2,67.0,21.0,23.0,13.055879,19.062407,3.8400002,685.871,6750.0,917230.0,True,False,6.944121829725157,0,01-14 19:30,1.0,1.0
1.0,14.0,19.0,-7.2,67.5,21.0,23.0,15.815735,16.365631,3.8400002,742.157,0.0,802479.3,True,False,4.184265415312115,0,01-14 19:40,0.0,1.0
1.0,14.0,19.0,-7.2,68.0,21.0,23.0,15.464609,16.970467,3.8400002,759.5775,0.0,1095024.4,True,False,4.535391313606215,0,01-14 19:50,0.0,1.0
1.0,14.0,20.0,-7.5666666,69.5,21.0,23.0,16.223953,16.179764,1.92,749.2479,0.0,790558.2,True,False,3.776046787271813,0,01-14 20:00,0.0,1.0
1.0,14.0,20.0,-7.9333334,71.0,21.0,23.0,15.321885,17.120079,1.92,753.42487,0.0,1092017.1,True,False,4.6781147288341245,0,01-14 20:10,0.0,1.0
1.0,14.0,20.0,-8.3,72.5,21.0,23.0,13.143445,19.884777,1.92,757.2333,0.0,11872.463,True,False,6.856554925722618,0,01-14 20:20,0.0,1.0
1.0,14.0,20.0,-8.666667,74.0,21.0,23.0,12.722493,20.435171,1.92,760.16205,0.0,11872.463,True,False,7.277507276414941,0,01-14 20:30,0.0,1.0
1.0,14.0,20.0,-9.033334,75.5,21.0,23.0,12.270242,21.063215,1.92,762.43933,0.0,11872.463,True,False,7.729758064765932,0,01-14 20:40,0.0,1.0
1.0,14.0,20.0,-9.4,77.0,21.0,23.0,11.896977,21.59022,1.92,764.32385,0.0,11872.463,True,False,8.103022442657062,0,01-14 20:50,0.0,1.0
1.0,14.0,21.0,-9.4,76.5,21.0,23.0,11.5720825,22.056316,1.92,770.6415,0.0,11872.463,True,False,8.427917425139249,0,01-14 21:00,0.0,1.0
