months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
1.0,14.0,21.0,-9.4,76.0,21.0,23.0,11.366921,22.346594,1.92,775.77094,0.0,11872.463,True,False,8.633078369655404,0,01-14 21:10,0.0,1.0
1.0,14.0,21.0,-9.4,75.5,21.0,23.0,11.171702,22.611937,1.92,781.916,0.0,11872.463,True,False,8.828297622680783,0,01-14 21:20,0.0,1.0
1.0,14.0,21.0,-9.4,75.0,21.0,23.0,11.0077715,22.822878,1.92,787.5393,0.0,11872.463,True,False,8.992228656709836,0,01-14 21:30,0.0,1.0
1.0,14.0,21.0,-9.4,74.5,21.0,23.0,10.859909,23.002958,1.92,792.8431,0.0,11872.463,True,False,9.140090892410349,0,01-14 21:40,0.0,1.0
1.0,14.0,21.0,-9.4,74.0,21.0,23.0,10.726938,23.154398,1.92,797.9479,0.0,11872.463,True,False,9.27306157142497,0,01-14 21:50,0.0,1.0
1.0,14.0,22.0,-9.783334,76.333336,21.0,23.0,9.478332,24.432266,1.92,768.21344,0.0,11872.463,True,False,10.521668565022283,0,01-14 22:00,0.0,1.0
1.0,14.0,22.0,-10.166667,78.666664,21.0,23.0,8.773562,25.058273,1.92,752.59607,0.0,11872.463,True,False,11.226437147726909,0,01-14 22:10,0.0,1.0
1.0,14.0,22.0,-10.55,81.0,21.0,23.0,8.346368,25.306957,1.92,741.41675,0.0,11872.463,True,False,11.653631808292731,0,01-14 22:20,0.0,1.0
1.0,14.0,22.0,-10.933333,83.333336,21.0,23.0,8.014179,25.40898,1.92,733.35114,0.0,11872.463,True,False,11.985820488368379,0,01-14 22:30,0.0,1.0
1.0,14.0,22.0,-11.316667,85.666664,21.0,23.0,7.6640205,25.216257,1.92,707.1547,0.0,11872.463,True,False,12.335979299545663,0,01-14 22:40,0.0,1.0
1.0,14.0,22.0,-11.7,88.0,21.0,23.0,7.385471,24.964725,1.92,684.73114,0.0,11872.463,True,False,12.614528944548695,0,01-14 22:50,0.0,1.0
1.0,14.0,23.0,-12.15,88.5,21.0,23.0,6.9659305,24.870129,0.0,652.1168,0.0,11872.463,False,False,0.0,0,01-14 23:00,0.0,1.0
1.0,14.0,23.0,-12.6,89.0,5.0,50.0,6.5946484,24.621742,0.0,617.4495,0.0,0.0,False,False,0.0,0,01-14 23:10,0.0,0.0
1.0,14.0,23.0,-13.05,89.5,5.0,50.0,6.3038964,24.234001,0.0,587.38153,0.0,0.0,False,False,0.0,0,01-14 23:20,0.0,0.0
1.0,14.0,23.0,-13.5,90.0,5.0,50.0,6.1009927,23.919456,0.0,567.5303,0.0,0.0,False,False,0.0,0,01-14 23:30,0.0,0.0
1.0,14.0,23.0,-13.95,90.5,5.0,50.0,5.85702,23.468906,0.0,544.35535,0.0,0.0,False,False,0.0,0,01-14 23:40,0.0,0.0
1.0,14.0,23.0,-14.4,91.0,5.0,50.0,5.62366,23.01261,0.0,524.4798,0.0,0.0,False,False,0.0,0,01-14 23:50,0.0,0.0
1.0,15.0,0.0,-14.4,90.333336,5.0,50.0,5.4321413,22.538061,0.0,507.38315,0.0,0.0,False,False,0.0,0,01-15 00:00,0.0,0.0
1.0,15.0,0.0,-14.4,89.666664,5.0,50.0,5.2815547,22.068464,0.0,492.64816,0.0,0.0,False,False,0.0,0,01-15 00:10,0.0,0.0
1.0,15.0,0.0,-14.4,89.0,5.0,50.0,5.1565185,21.630169,0.0,479.9385,0.0,0.0,False,False,0.0,0,01-15 00:20,0.0,0.0
1.0,15.0,0.0,-14.4,88.333336,5.0,50.0,5.045796,21.233362,0.0,468.97427,0.0,0.0,False,False,0.0,0,01-15 00:30,0.0,0.0
1.0,15.0,0.0,-14.4,87.666664,5.0,50.0,4.9449496,20.875967,0.0,459.51614,0.0,0.0,False,False,0.0,0,01-15 00:40,0.0,0.0
1.0,15.0,0.0,-14.4,87.0,5.0,50.0,4.8526835,20.552315,0.0,451.35748,0.0,0.0,False,False,0.0,0,01-15 00:50,0.0,0.0
1.0,15.0,1.0,-14.4,87.666664,5.0,50.0,4.7683816,20.277372,0.0,444.31958,0.0,0.0,False,False,0.0,0,01-15 01:00,0.0,0.0
1.0,15.0,1.0,-14.4,88.333336,5.0,50.0,4.691079,20.058216,0.0,438.24805,0.0,0.0,False,False,0.0,0,01-15 01:10,0.0,0.0
1.0,15.0,1.0,-14.4,89.0,5.0,50.0,4.619704,19.892855,0.0,433.00983,0.0,0.0,False,False,0.0,0,01-15 01:20,0.0,0.0
1.0,15.0,1.0,-14.4,89.666664,5.0,50.0,4.5536466,19.774801,0.0,428.49017,0.0,0.0,False,False,0.0,0,01-15 01:30,0.0,0.0
1.0,15.0,1.0,-14.4,90.333336,5.0,50.0,4.4917674,19.698086,0.0,424.59027,0.0,0.0,False,False,0.0,0,01-15 01:40,0.0,0.0
1.0,15.0,1.0,-14.4,91.0,5.0,50.0,4.4338307,19.656527,0.0,421.22495,0.0,0.0,False,False,0.0,0,01-15 01:50,0.0,0.0
1.0,15.0,2.0,-14.4,91.0,5.0,50.0,4.377603,19.63743,0.0,418.32077,0.0,0.0,False,False,0.0,0,01-15 02:00,0.0,0.0
1.0,15.0,2.0,-14.4,91.0,5.0,50.0,4.3226233,19.63141,0.0,415.81445,0.0,0.0,False,False,0.0,0,01-15 02:10,0.0,0.0
1.0,15.0,2.0,-14.4,91.0,5.0,50.0,4.2692676,19.633646,0.0,413.6514,0.0,0.0,False,False,0.0,0,01-15 02:20,0.0,0.0
1.0,15.0,2.0,-14.4,91.0,5.0,50.0,4.2177854,19.642208,0.0,411.78455,0.0,0.0,False,False,0.0,0,01-15 02:30,0.0,0.0
1.0,15.0,2.0,-14.4,91.0,5.0,50.0,4.168144,19.656296,0.0,410.17325,0.0,0.0,False,False,0.0,0,01-15 02:40,0.0,0.0
1.0,15.0,2.0,-14.4,91.0,5.0,50.0,4.120197,19.675316,0.0,408.78253,0.0,0.0,False,False,0.0,0,01-15 02:50,0.0,0.0
1.0,15.0,3.0,-14.316667,91.0,5.0,50.0,4.088453,19.689426,0.0,407.58224,0.0,0.0,False,False,0.0,0,01-15 03:00,0.0,0.0
1.0,15.0,3.0,-14.233334,91.0,5.0,50.0,4.074217,19.701782,0.0,406.5464,0.0,0.0,False,False,0.0,0,01-15 03:10,0.0,0.0
1.0,15.0,3.0,-14.15,91.0,5.0,50.0,4.0720434,19.719515,0.0,405.65234,0.0,0.0,False,False,0.0,0,01-15 03:20,0.0,0.0
1.0,15.0,3.0,-14.066667,91.0,5.0,50.0,4.077525,19.746069,0.0,404.88068,0.0,0.0,False,False,0.0,0,01-15 03:30,0.0,0.0
1.0,15.0,3.0,-13.983334,91.0,5.0,50.0,4.08901,19.780825,0.0,404.2145,0.0,0.0,False,False,0.0,0,01-15 03:40,0.0,0.0
1.0,15.0,3.0,-13.9,91.0,5.0,50.0,4.106269,19.82164,0.0,403.63943,0.0,0.0,False,False,0.0,0,01-15 03:50,0.0,0.0
1.0,15.0,4.0,-13.716666,91.166664,5.0,50.0,4.11846,19.898348,0.0,403.14307,0.0,0.0,False,False,0.0,0,01-15 04:00,0.0,0.0
1.0,15.0,4.0,-13.533334,91.333336,5.0,50.0,4.1239595,20.020666,0.0,402.71463,0.0,0.0,False,False,0.0,0,01-15 04:10,0.0,0.0
1.0,15.0,4.0,-13.35,91.5,5.0,50.0,4.126389,20.183249,0.0,402.34485,0.0,0.0,False,False,0.0,0,01-15 04:20,0.0,0.0
1.0,15.0,4.0,-13.166667,91.666664,5.0,50.0,4.1288424,20.37812,0.0,402.02567,0.0,0.0,False,False,0.0,0,01-15 04:30,0.0,0.0
1.0,15.0,4.0,-12.983334,91.833336,5.0,50.0,4.132803,20.599127,0.0,401.7501,0.0,0.0,False,False,0.0,0,01-15 04:40,0.0,0.0
1.0,15.0,4.0,-12.8,92.0,5.0,50.0,4.1382422,20.84288,0.0,401.51218,0.0,0.0,False,False,0.0,0,01-15 04:50,0.0,0.0
1.0,15.0,5.0,-12.7,90.0,5.0,50.0,4.1685824,21.016354,0.0,401.3067,0.0,0.0,False,False,0.0,0,01-15 05:00,0.0,0.0
1.0,15.0,5.0,-12.6,88.0,5.0,50.0,4.19859,21.12979,0.0,401.12918,0.0,0.0,False,False,0.0,0,01-15 05:10,0.0,0.0
1.0,15.0,5.0,-12.5,86.0,5.0,50.0,4.218393,21.193703,0.0,400.97583,0.0,0.0,False,False,0.0,0,01-15 05:20,0.0,0.0
1.0,15.0,5.0,-12.4,84.0,5.0,50.0,4.2316837,21.209543,0.0,400.84332,0.0,0.0,False,False,0.0,0,01-15 05:30,0.0,0.0
1.0,15.0,5.0,-12.3,82.0,5.0,50.0,4.2435036,21.178328,0.0,400.72882,0.0,0.0,False,False,0.0,0,01-15 05:40,0.0,0.0
1.0,15.0,5.0,-12.2,80.0,5.0,50.0,4.2559357,21.103968,0.0,400.6299,0.0,0.0,False,False,0.0,0,01-15 05:50,0.0,0.0
1.0,15.0,6.0,-11.833333,80.0,5.0,50.0,5.222461,19.745052,0.96000004,408.7411,0.0,0.0,True,False,14.777538805499153,0,01-15 06:00,0.0,0.0
1.0,15.0,6.0,-11.466666,80.0,21.0,23.0,5.4955516,19.413431,0.96000004,412.0589,0.0,11872.463,True,False,14.504448295509007,0,01-15 06:10,0.0,1.0
1.0,15.0,6.0,-11.1,80.0,21.0,23.0,5.7545276,19.150944,0.96000004,421.31854,0.0,11872.463,True,False,14.245472403098654,0,01-15 06:20,0.0,1.0
1.0,15.0,6.0,-10.733334,80.0,21.0,23.0,5.9032545,19.034552,0.96000004,428.84442,0.0,11872.463,True,False,14.096745715110643,0,01-15 06:30,0.0,1.0
1.0,15.0,6.0,-10.366667,80.0,21.0,23.0,6.0355763,18.98157,0.96000004,437.75177,0.0,11872.463,True,False,13.964423703188647,0,01-15 06:40,0.0,1.0
1.0,15.0,6.0,-10.0,80.0,21.0,23.0,6.155622,18.96348,0.96000004,445.87753,0.0,11872.463,True,False,13.844378208283995,0,01-15 06:50,0.0,1.0
1.0,15.0,7.0,-9.716666,80.166664,21.0,23.0,6.4001856,18.825527,1.9200001,458.713,0.0,11872.463,True,False,13.599814576299082,0,01-15 07:00,0.0,1.0
1.0,15.0,7.0,-9.433333,80.333336,21.0,23.0,6.627819,18.74307,1.9200001,474.26218,0.0,11872.463,True,False,13.37218113948961,0,01-15 07:10,0.0,1.0
1.0,15.0,7.0,-9.15,80.5,21.0,23.0,6.8273354,18.719004,1.9200001,490.34015,0.0,11872.463,True,False,13.172664544880199,0,01-15 07:20,0.0,1.0
1.0,15.0,7.0,-8.866667,80.666664,21.0,23.0,7.0072465,18.736435,1.9200001,505.9708,0.0,11872.463,True,False,12.992753395457743,0,01-15 07:30,0.0,1.0
1.0,15.0,7.0,-8.583333,80.833336,21.0,23.0,7.178107,18.77962,1.9200001,520.95215,0.0,11872.463,True,False,12.821893308787903,0,01-15 07:40,0.0,1.0
1.0,15.0,7.0,-8.3,81.0,21.0,23.0,7.348963,18.836195,1.9200001,535.3428,0.0,11872.463,True,False,12.65103709101641,0,01-15 07:50,0.0,1.0
1.0,15.0,8.0,-7.9333334,81.0,21.0,23.0,11.05198,15.092839,8.16,606.1719,0.0,1110238.8,True,False,8.948020185180296,0,01-15 08:00,0.0,1.0
1.0,15.0,8.0,-7.5666666,81.0,21.0,23.0,12.648722,14.440074,8.16,681.44037,0.0,994754.75,True,False,7.351277974372941,0,01-15 08:10,0.0,1.0
1.0,15.0,8.0,-7.2,81.0,21.0,23.0,14.060879,14.208913,8.16,754.01196,0.0,827198.75,True,False,5.939120888815653,0,01-15 08:20,0.0,1.0
1.0,15.0,8.0,-6.8333335,81.0,21.0,23.0,14.467907,14.575507,8.16,777.524,0.0,932828.94,True,False,5.532093493118678,0,01-15 08:30,0.0,1.0
1.0,15.0,8.0,-6.4666667,81.0,21.0,23.0,14.444722,15.748901,8.16,846.0222,0.0,1043573.94,True,True,5.555278295069138,46.022188271168375,01-15 08:40,0.0,1.0
1.0,15.0,8.0,-6.1,81.0,21.0,23.0,12.211973,19.998264,8.16,793.2155,6750.0,942127.6,True,False,7.788026909011975,0,01-15 08:50,1.0,1.0
1.0,15.0,9.0,-5.8166666,79.0,21.0,23.0,12.102245,20.76968,9.6,777.64435,13500.0,1065521.1,True,False,7.897755134188637,0,01-15 09:00,1.0,1.0
1.0,15.0,9.0,-5.5333333,77.0,21.0,23.0,12.853484,20.72851,9.6,744.0786,13500.0,838876.4,True,False,7.146516255908246,0,01-15 09:10,1.0,1.0
1.0,15.0,9.0,-5.25,75.0,21.0,23.0,13.108557,21.125937,9.6,722.72784,13500.0,830533.4,True,False,6.891443391786678,0,01-15 09:20,1.0,1.0
1.0,15.0,9.0,-4.9666667,73.0,21.0,23.0,13.263244,21.332329,9.6,711.6242,27000.0,825822.4,True,False,6.736756104598456,0,01-15 09:30,1.0,1.0
1.0,15.0,9.0,-4.6833334,71.0,21.0,23.0,13.407807,21.558311,9.6,700.6081,27000.0,821997.6,True,False,6.592192753215734,0,01-15 09:40,1.0,1.0
1.0,15.0,9.0,-4.4,69.0,21.0,23.0,13.558167,21.646444,9.6,692.7425,27000.0,818206.8,True,False,6.441832990926541,0,01-15 09:50,1.0,1.0
1.0,15.0,10.0,-4.133333,68.0,21.0,23.0,15.649919,19.711788,9.6,764.8758,0.0,963619.25,True,False,4.350081143805889,0,01-15 10:00,0.0,1.0
1.0,15.0,10.0,-3.8666666,67.0,21.0,23.0,16.80037,19.074537,9.6,796.1732,0.0,800654.3,True,False,3.19963000915261,0,01-15 10:10,0.0,1.0
1.0,15.0,10.0,-3.6,66.0,21.0,23.0,17.001888,19.82051,9.6,847.00604,0.0,974949.1,True,True,2.998112336926596,47.00605482208175,01-15 10:20,0.0,1.0
1.0,15.0,10.0,-3.3333333,65.0,21.0,23.0,15.079131,22.11525,9.6,771.349,6750.0,794102.8,True,False,4.920868988499887,0,01-15 10:30,1.0,1.0
1.0,15.0,10.0,-3.0666666,64.0,21.0,23.0,14.916209,22.222275,9.6,760.33167,9000.0,797833.06,True,False,5.083791116958251,0,01-15 10:40,1.0,1.0
1.0,15.0,10.0,-2.8,63.0,21.0,23.0,14.872063,22.236588,9.6,751.95294,27000.0,799791.94,True,False,5.12793766339667,0,01-15 10:50,1.0,1.0
1.0,15.0,11.0,-2.5166667,62.666668,21.0,23.0,14.662928,22.49929,9.6,732.44147,6750.0,917675.06,True,False,5.3370726520942995,0,01-15 11:00,1.0,1.0
1.0,15.0,11.0,-2.2333333,62.333332,21.0,23.0,14.615984,22.609314,9.6,727.70593,27000.0,802311.7,True,False,5.384016419729077,0,01-15 11:10,1.0,1.0
1.0,15.0,11.0,-1.95,62.0,21.0,23.0,14.502856,22.864208,9.6,715.6058,9000.0,957934.5,True,False,5.497144089217386,0,01-15 11:20,1.0,1.0
1.0,15.0,11.0,-1.6666666,61.666668,21.0,23.0,14.573304,22.875095,9.6,711.9663,27000.0,804156.25,True,False,5.426695758236868,0,01-15 11:30,1.0,1.0
1.0,15.0,11.0,-1.3833333,61.333332,21.0,23.0,14.580222,23.094532,9.6,703.52234,9000.0,958440.25,True,False,5.4197777068843696,0,01-15 11:40,1.0,1.0
1.0,15.0,11.0,-1.1,61.0,21.0,23.0,14.89892,22.873138,9.6,701.3681,13500.0,804808.1,True,False,5.101080329620498,0,01-15 11:50,1.0,1.0
1.0,15.0,12.0,-0.81666666,60.666668,21.0,23.0,14.937676,22.782763,4.8,675.61127,27000.0,801774.5,True,False,5.062323195932548,0,01-15 12:00,1.0,1.0
1.0,15.0,12.0,-0.53333336,60.333332,21.0,23.0,16.640104,20.887104,4.8,713.4936,0.0,887818.1,True,False,3.35989519633457,0,01-15 12:10,0.0,1.0
1.0,15.0,12.0,-0.25,60.0,21.0,23.0,17.073893,20.87093,4.8,750.9427,0.0,973304.75,True,False,2.926107311943305,0,01-15 12:20,0.0,1.0
1.0,15.0,12.0,0.033333335,59.666668,21.0,23.0,17.952925,20.18509,4.8,763.76263,0.0,901596.75,True,False,2.047074692979617,0,01-15 12:30,0.0,1.0
1.0,15.0,12.0,0.31666666,59.333332,21.0,23.0,17.55438,20.957567,4.8,777.6451,0.0,1092954.5,True,False,2.445619206226226,0,01-15 12:40,0.0,1.0
1.0,15.0,12.0,0.6,59.0,21.0,23.0,17.676167,21.352758,4.8,812.7083,0.0,1092020.0,True,True,2.323833770886413,12.708284228612115,01-15 12:50,0.0,1.0
1.0,15.0,13.0,0.78333336,58.666668,21.0,23.0,16.375147,23.42495,7.68,747.5079,4500.0,863611.0,True,False,3.6248540573673758,0,01-15 13:00,1.0,1.0
1.0,15.0,13.0,0.96666664,58.333332,21.0,23.0,15.917463,24.121548,7.68,733.4474,13500.0,1018260.25,True,False,4.082536925105524,0,01-15 13:10,1.0,1.0
1.0,15.0,13.0,1.15,58.0,21.0,23.0,16.45127,23.49755,7.68,714.17456,6750.0,790365.7,True,False,3.5487314753316817,0,01-15 13:20,1.0,1.0
1.0,15.0,13.0,1.3333334,57.666668,21.0,23.0,16.603666,23.389055,7.68,704.949,27000.0,789365.25,True,False,3.3963343886220265,0,01-15 13:30,1.0,1.0
1.0,15.0,13.0,1.5166667,57.333332,21.0,23.0,15.889065,24.57928,7.68,684.4003,6750.0,1020742.3,True,False,4.110935176039584,0,01-15 13:40,1.0,1.0
1.0,15.0,13.0,1.7,57.0,21.0,23.0,18.522438,21.643883,7.68,756.0545,0.0,785225.94,True,False,1.477561085163348,0,01-15 13:50,0.0,1.0
1.0,15.0,14.0,1.8833333,56.666668,21.0,23.0,19.625673,20.921478,7.68,778.035,0.0,780105.94,True,False,0.37432700841910815,0,01-15 14:00,0.0,1.0
1.0,15.0,14.0,2.0666666,56.333332,21.0,23.0,19.691307,21.622238,7.68,810.13043,0.0,892183.0,True,True,0.3086933522071966,10.130406028424545,01-15 14:10,0.0,1.0
1.0,15.0,14.0,2.25,56.0,21.0,23.0,17.68249,24.60599,7.68,764.3185,6750.0,893255.5,True,False,2.3175107139790327,0,01-15 14:20,1.0,1.0
1.0,15.0,14.0,2.4333334,55.666668,21.0,23.0,17.855656,24.281574,7.68,744.2827,9000.0,778874.3,True,False,2.144344103549308,0,01-15 14:30,1.0,1.0
1.0,15.0,14.0,2.6166666,55.333332,21.0,23.0,17.827047,24.203197,7.68,723.6916,27000.0,779417.5,True,False,2.1729522495038758,0,01-15 14:40,1.0,1.0
1.0,15.0,14.0,2.8,55.0,21.0,23.0,17.815275,24.086658,7.68,692.26794,27000.0,778815.2,True,False,2.1847246438035235,0,01-15 14:50,1.0,1.0
1.0,15.0,15.0,2.8,55.0,21.0,23.0,18.081203,24.055273,7.68,715.6291,0.0,1241539.9,True,False,1.9187956581119856,0,01-15 15:00,0.0,1.0
1.0,15.0,15.0,2.8,55.0,21.0,23.0,20.299341,21.953053,7.68,773.74963,0.0,775082.5,False,False,0.0,0,01-15 15:10,0.0,1.0
1.0,15.0,15.0,2.8,55.0,21.0,23.0,20.386786,23.010498,7.68,838.0775,0.0,954346.56,False,True,0.0,38.077522406353864,01-15 15:20,0.0,1.0
1.0,15.0,15.0,2.8,55.0,21.0,23.0,17.637262,26.392643,7.68,756.5431,9000.0,1081278.5,True,False,2.362738113970142,0,01-15 15:30,1.0,1.0
1.0,15.0,15.0,2.8,55.0,21.0,23.0,17.937876,25.345284,7.68,731.67993,3857.1428,911040.2,True,False,2.0621234691553134,0,01-15 15:40,1.0,1.0
1.0,15.0,15.0,2.8,55.0,21.0,23.0,17.924387,25.161272,7.68,723.647,27000.0,778669.4,True,False,2.0756133107913257,0,01-15 15:50,1.0,1.0
1.0,15.0,16.0,2.4333334,56.5,21.0,23.0,18.003023,24.640213,7.68,696.2251,27000.0,782384.5,True,False,1.9969763342113644,0,01-15 16:00,1.0,1.0
1.0,15.0,16.0,2.0666666,58.0,21.0,23.0,18.26402,24.493656,7.68,720.32886,0.0,1248963.6,True,False,1.7359795931562942,0,01-15 16:10,0.0,1.0
1.0,15.0,16.0,1.7,59.5,21.0,23.0,19.00244,24.25114,7.68,778.19836,0.0,1065093.1,True,False,0.9975607077610888,0,01-15 16:20,0.0,1.0
1.0,15.0,16.0,1.3333334,61.0,21.0,23.0,19.090422,24.509912,7.68,801.80896,0.0,1254075.8,True,True,0.9095790023299593,1.8089751485748593,01-15 16:30,0.0,1.0
1.0,15.0,16.0,0.96666664,62.5,21.0,23.0,17.952755,25.901937,7.68,749.81226,9000.0,793671.1,True,False,2.0472445287892107,0,01-15 16:40,1.0,1.0
1.0,15.0,16.0,0.6,64.0,21.0,23.0,17.005714,26.725828,7.68,709.19977,9000.0,953741.1,True,False,2.9942857424113107,0,01-15 16:50,1.0,1.0
1.0,15.0,17.0,0.5,64.5,21.0,23.0,16.295654,27.33876,6.72,698.60864,13500.0,1034127.2,True,False,3.7043466455623637,0,01-15 17:00,1.0,1.0
1.0,15.0,17.0,0.4,65.0,21.0,23.0,18.369217,24.770676,6.72,760.5635,0.0,918468.0,True,False,1.63078221442451,0,01-15 17:10,0.0,1.0
1.0,15.0,17.0,0.3,65.5,21.0,23.0,18.700184,24.76729,6.72,788.6047,0.0,1032621.1,True,False,1.2998154136297302,0,01-15 17:20,0.0,1.0
1.0,15.0,17.0,0.2,66.0,21.0,23.0,19.969002,23.482653,6.72,810.2687,0.0,799878.44,True,True,0.030998475243222856,10.268658508763679,01-15 17:30,0.0,1.0
1.0,15.0,17.0,0.1,66.5,21.0,23.0,16.3851,28.457104,6.72,755.57086,6750.0,1151561.6,True,False,3.6148996960884467,0,01-15 17:40,1.0,1.0
1.0,15.0,17.0,0.0,67.0,21.0,23.0,16.181698,27.6908,6.72,706.0097,6750.0,927068.9,True,False,3.818301230977511,0,01-15 17:50,1.0,1.0
1.0,15.0,18.0,-0.46666667,68.833336,21.0,23.0,15.708543,27.585917,3.8400002,667.7021,5400.0,908386.25,True,False,4.291457175191018,0,01-15 18:00,1.0,1.0
1.0,15.0,18.0,-0.93333334,70.666664,21.0,23.0,17.536175,24.685938,3.8400002,689.3606,0.0,907678.44,True,False,2.4638261007857736,0,01-15 18:10,0.0,1.0
1.0,15.0,18.0,-1.4,72.5,21.0,23.0,17.095522,25.137413,3.8400002,688.4553,0.0,1274848.5,True,False,2.9044786091823624,0,01-15 18:20,0.0,1.0
1.0,15.0,18.0,-1.8666667,74.333336,21.0,23.0,18.665615,23.132061,3.8400002,712.1698,0.0,812897.6,True,False,1.3343851459481257,0,01-15 18:30,0.0,1.0
1.0,15.0,18.0,-2.3333333,76.166664,21.0,23.0,18.758202,23.440964,3.8400002,739.71155,0.0,926800.8,True,False,1.2417992309507184,0,01-15 18:40,0.0,1.0
1.0,15.0,18.0,-2.8,78.0,21.0,23.0,19.38876,22.856653,3.8400002,745.18353,0.0,811402.3,True,False,0.6112405738872582,0,01-15 18:50,0.0,1.0
1.0,15.0,19.0,-2.7,77.5,21.0,23.0,19.147501,23.526861,3.8400002,760.3852,0.0,926395.9,True,False,0.8524989837988315,0,01-15 19:00,0.0,1.0
1.0,15.0,19.0,-2.6,77.0,21.0,23.0,18.390944,24.913378,3.8400002,786.21686,0.0,1043186.06,True,False,1.6090564538617613,0,01-15 19:10,0.0,1.0
1.0,15.0,19.0,-2.5,76.5,21.0,23.0,18.843855,24.510178,3.8400002,804.04816,0.0,811861.7,True,True,1.1561459176819895,4.048174330589177,01-15 19:20,0.0,1.0
1.0,15.0,19.0,-2.4,76.0,21.0,23.0,15.938234,27.692022,3.8400002,718.8771,5400.0,907094.6,True,False,4.061765872670659,0,01-15 19:30,1.0,1.0
1.0,15.0,19.0,-2.3,75.5,21.0,23.0,15.3913145,26.97629,3.8400002,655.34106,5400.0,1010311.2,True,False,4.6086858240775666,0,01-15 19:40,1.0,1.0
1.0,15.0,19.0,-2.2,75.0,21.0,23.0,15.363199,26.571281,3.8400002,657.23895,0.0,1286770.5,True,False,4.636800658554042,0,01-15 19:50,0.0,1.0
1.0,15.0,20.0,-2.2,75.0,21.0,23.0,15.653038,25.567013,1.92,676.6119,0.0,1285903.4,True,False,4.346961584613512,0,01-15 20:00,0.0,1.0
1.0,15.0,20.0,-2.2,75.0,21.0,23.0,15.680664,25.380741,1.92,692.3643,0.0,1284136.0,True,False,4.319335882627911,0,01-15 20:10,0.0,1.0
1.0,15.0,20.0,-2.2,75.0,21.0,23.0,15.650266,25.203941,1.92,705.6663,0.0,1283831.1,True,False,4.349734203443425,0,01-15 20:20,0.0,1.0
1.0,15.0,20.0,-2.2,75.0,21.0,23.0,16.664644,23.642351,1.92,711.6826,0.0,934647.4,True,False,3.335355734464308,0,01-15 20:30,0.0,1.0
1.0,15.0,20.0,-2.2,75.0,21.0,23.0,16.787104,23.485535,1.92,719.9695,0.0,1045585.9,True,False,3.2128963674980753,0,01-15 20:40,0.0,1.0
1.0,15.0,20.0,-2.2,75.0,21.0,23.0,17.057295,23.083817,1.92,721.8083,0.0,1045852.44,True,False,2.942704854580608,0,01-15 20:50,0.0,1.0
1.0,15.0,21.0,-2.6666667,77.833336,21.0,23.0,17.262356,22.845594,1.92,729.6998,0.0,1047766.25,True,False,2.7376444479793776,0,01-15 21:00,0.0,1.0
1.0,15.0,21.0,-3.1333334,80.666664,21.0,23.0,18.146465,21.784672,1.92,732.9395,0.0,818366.75,True,False,1.8535351852254784,0,01-15 21:10,0.0,1.0
1.0,15.0,21.0,-3.6,83.5,21.0,23.0,18.444593,21.586163,1.92,740.3267,0.0,819338.1,True,False,1.5554062191105764,0,01-15 21:20,0.0,1.0
1.0,15.0,21.0,-4.0666666,86.333336,21.0,23.0,17.73002,22.519075,1.92,743.437,0.0,1053797.6,True,False,2.269978609166543,0,01-15 21:30,0.0,1.0
1.0,15.0,21.0,-4.5333333,89.166664,21.0,23.0,17.806404,22.441998,1.92,745.0145,0.0,825463.9,True,False,2.193595456947925,0,01-15 21:40,0.0,1.0
1.0,15.0,21.0,-5.0,92.0,21.0,23.0,17.53544,22.866257,1.92,749.3759,0.0,1057301.1,True,False,2.4645591199878965,0,01-15 21:50,0.0,1.0
1.0,15.0,22.0,-4.7166667,89.666664,21.0,23.0,16.013592,24.798958,1.92,730.3223,0.0,1057151.6,True,False,3.9864079853364487,0,01-15 22:00,0.0,1.0
1.0,15.0,22.0,-4.4333334,87.333336,21.0,23.0,15.338598,25.282064,1.92,704.0623,0.0,1063586.8,True,False,4.661402128988339,0,01-15 22:10,0.0,1.0
1.0,15.0,22.0,-4.15,85.0,21.0,23.0,15.32975,24.94227,1.92,694.5723,0.0,987607.4,True,False,4.670250245704617,0,01-15 22:20,0.0,1.0
1.0,15.0,22.0,-3.8666666,82.666664,21.0,23.0,15.837861,24.028465,1.92,690.3465,0.0,830011.5,True,False,4.162138711233789,0,01-15 22:30,0.0,1.0
1.0,15.0,22.0,-3.5833333,80.333336,21.0,23.0,16.06909,23.519989,1.92,678.49115,0.0,824175.4,True,False,3.930909217172964,0,01-15 22:40,0.0,1.0
1.0,15.0,22.0,-3.3,78.0,21.0,23.0,14.806589,25.09503,1.92,668.965,0.0,1168265.6,True,False,5.193411143480663,0,01-15 22:50,0.0,1.0
1.0,15.0,23.0,-3.5833333,79.666664,21.0,23.0,15.256233,24.167322,0.0,652.84607,0.0,830369.6,False,False,0.0,0,01-15 23:00,0.0,1.0
1.0,15.0,23.0,-3.8666666,81.333336,5.0,50.0,12.770288,27.862589,0.0,623.7203,0.0,0.0,False,False,0.0,0,01-15 23:10,0.0,0.0
1.0,15.0,23.0,-4.15,83.0,5.0,50.0,11.788504,29.419535,0.0,608.84894,0.0,0.0,False,False,0.0,0,01-15 23:20,0.0,0.0
1.0,15.0,23.0,-4.4333334,84.666664,5.0,50.0,11.178818,30.352858,0.0,597.3658,0.0,0.0,False,False,0.0,0,01-15 23:30,0.0,0.0
1.0,15.0,23.0,-4.7166667,86.333336,5.0,50.0,10.711872,31.024212,0.0,587.1176,0.0,0.0,False,False,0.0,0,01-15 23:40,0.0,0.0
1.0,15.0,23.0,-5.0,88.0,5.0,50.0,10.3460045,31.506348,0.0,579.71155,0.0,0.0,False,False,0.0,0,01-15 23:50,0.0,0.0
1.0,16.0,0.0,-5.1,88.0,5.0,50.0,9.987367,31.774511,0.0,555.0331,0.0,0.0,False,False,0.0,0,01-16 00:00,0.0,0.0
1.0,16.0,0.0,-5.2,88.0,5.0,50.0,9.759962,31.880922,0.0,536.2381,0.0,0.0,False,False,0.0,0,01-16 00:10,0.0,0.0
1.0,16.0,0.0,-5.3,88.0,5.0,50.0,9.538681,31.892563,0.0,515.85547,0.0,0.0,False,False,0.0,0,01-16 00:20,0.0,0.0
1.0,16.0,0.0,-5.4,88.0,5.0,50.0,9.3494425,31.873547,0.0,499.5222,0.0,0.0,False,False,0.0,0,01-16 00:30,0.0,0.0
1.0,16.0,0.0,-5.5,88.0,5.0,50.0,9.174321,31.850643,0.0,486.03564,0.0,0.0,False,False,0.0,0,01-16 00:40,0.0,0.0
1.0,16.0,0.0,-5.6,88.0,5.0,50.0,9.011794,31.818676,0.0,474.53455,0.0,0.0,False,False,0.0,0,01-16 00:50,0.0,0.0
1.0,16.0,1.0,-5.7833333,88.666664,5.0,50.0,8.855344,31.78817,0.0,464.56625,0.0,0.0,False,False,0.0,0,01-16 01:00,0.0,0.0
1.0,16.0,1.0,-5.9666667,89.333336,5.0,50.0,8.703818,31.75986,0.0,455.89676,0.0,0.0,False,False,0.0,0,01-16 01:10,0.0,0.0
1.0,16.0,1.0,-6.15,90.0,5.0,50.0,8.55831,31.729946,0.0,448.36935,0.0,0.0,False,False,0.0,0,01-16 01:20,0.0,0.0
1.0,16.0,1.0,-6.3333335,90.666664,5.0,50.0,8.419257,31.695993,0.0,441.8474,0.0,0.0,False,False,0.0,0,01-16 01:30,0.0,0.0
1.0,16.0,1.0,-6.516667,91.333336,5.0,50.0,8.286163,31.657621,0.0,436.20325,0.0,0.0,False,False,0.0,0,01-16 01:40,0.0,0.0
1.0,16.0,1.0,-6.7,92.0,5.0,50.0,8.158218,31.615234,0.0,431.32034,0.0,0.0,False,False,0.0,0,01-16 01:50,0.0,0.0
1.0,16.0,2.0,-6.7833333,92.0,5.0,50.0,8.044638,31.551048,0.0,427.0966,0.0,0.0,False,False,0.0,0,01-16 02:00,0.0,0.0
1.0,16.0,2.0,-6.866667,92.0,5.0,50.0,7.9449415,31.466976,0.0,423.44284,0.0,0.0,False,False,0.0,0,01-16 02:10,0.0,0.0
1.0,16.0,2.0,-6.95,92.0,5.0,50.0,7.854576,31.372334,0.0,420.28198,0.0,0.0,False,False,0.0,0,01-16 02:20,0.0,0.0
1.0,16.0,2.0,-7.0333333,92.0,5.0,50.0,7.770233,31.273165,0.0,417.54736,0.0,0.0,False,False,0.0,0,01-16 02:30,0.0,0.0
1.0,16.0,2.0,-7.116667,92.0,5.0,50.0,7.690535,31.17132,0.0,415.1814,0.0,0.0,False,False,0.0,0,01-16 02:40,0.0,0.0
1.0,16.0,2.0,-7.2,92.0,5.0,50.0,7.615049,31.06678,0.0,413.13437,0.0,0.0,False,False,0.0,0,01-16 02:50,0.0,0.0
1.0,16.0,3.0,-6.9333334,91.333336,5.0,50.0,7.567521,30.958649,0.0,411.36438,0.0,0.0,False,False,0.0,0,01-16 03:00,0.0,0.0
1.0,16.0,3.0,-6.6666665,90.666664,5.0,50.0,7.5480194,30.873093,0.0,409.83435,0.0,0.0,False,False,0.0,0,01-16 03:10,0.0,0.0
1.0,16.0,3.0,-6.4,90.0,5.0,50.0,7.5459743,30.833946,0.0,408.51178,0.0,0.0,False,False,0.0,0,01-16 03:20,0.0,0.0
1.0,16.0,3.0,-6.133333,89.333336,5.0,50.0,7.5536485,30.848063,0.0,407.36826,0.0,0.0,False,False,0.0,0,01-16 03:30,0.0,0.0
1.0,16.0,3.0,-5.866667,88.666664,5.0,50.0,7.568164,30.910461,0.0,406.3793,0.0,0.0,False,False,0.0,0,01-16 03:40,0.0,0.0
1.0,16.0,3.0,-5.6,88.0,5.0,50.0,7.588701,31.01349,0.0,405.5239,0.0,0.0,False,False,0.0,0,01-16 03:50,0.0,0.0
1.0,16.0,4.0,-5.5,87.5,5.0,50.0,7.6027756,31.147,0.0,404.7836,0.0,0.0,False,False,0.0,0,01-16 04:00,0.0,0.0
1.0,16.0,4.0,-5.4,87.0,5.0,50.0,7.609755,31.291231,0.0,404.14273,0.0,0.0,False,False,0.0,0,01-16 04:10,0.0,0.0
1.0,16.0,4.0,-5.3,86.5,5.0,50.0,7.6140575,31.430746,0.0,403.58792,0.0,0.0,False,False,0.0,0,01-16 04:20,0.0,0.0
1.0,16.0,4.0,-5.2,86.0,5.0,50.0,7.618722,31.5597,0.0,403.1075,0.0,0.0,False,False,0.0,0,01-16 04:30,0.0,0.0
1.0,16.0,4.0,-5.1,85.5,5.0,50.0,7.6245794,31.678328,0.0,402.6916,0.0,0.0,False,False,0.0,0,01-16 04:40,0.0,0.0
1.0,16.0,4.0,-5.0,85.0,5.0,50.0,7.6316276,31.78819,0.0,402.33142,0.0,0.0,False,False,0.0,0,01-16 04:50,0.0,0.0
1.0,16.0,5.0,-5.0,85.5,5.0,50.0,7.6574063,31.859747,0.0,402.0195,0.0,0.0,False,False,0.0,0,01-16 05:00,0.0,0.0
1.0,16.0,5.0,-5.0,86.0,5.0,50.0,7.6756535,31.95459,0.0,401.7493,0.0,0.0,False,False,0.0,0,01-16 05:10,0.0,0.0
1.0,16.0,5.0,-5.0,86.5,5.0,50.0,7.679072,32.08956,0.0,401.51523,0.0,0.0,False,False,0.0,0,01-16 05:20,0.0,0.0
1.0,16.0,5.0,-5.0,87.0,5.0,50.0,7.673603,32.251064,0.0,401.3125,0.0,0.0,False,False,0.0,0,01-16 05:30,0.0,0.0
1.0,16.0,5.0,-5.0,87.5,5.0,50.0,7.6652203,32.424995,0.0,401.13687,0.0,0.0,False,False,0.0,0,01-16 05:40,0.0,0.0
1.0,16.0,5.0,-5.0,88.0,5.0,50.0,7.6562243,32.605377,0.0,400.98477,0.0,0.0,False,False,0.0,0,01-16 05:50,0.0,0.0
1.0,16.0,6.0,-4.9,87.5,5.0,50.0,8.294327,31.33723,0.96000004,408.1327,0.0,0.0,True,False,11.705673476170245,0,01-16 06:00,0.0,0.0
1.0,16.0,6.0,-4.8,87.0,21.0,23.0,11.211973,25.850567,0.96000004,417.6238,0.0,913624.56,True,False,8.788026920858647,0,01-16 06:10,0.0,1.0
1.0,16.0,6.0,-4.7,86.5,21.0,23.0,11.47324,25.297577,0.96000004,423.24014,0.0,1136130.6,True,False,8.526759628739791,0,01-16 06:20,0.0,1.0
1.0,16.0,6.0,-4.6,86.0,21.0,23.0,12.547132,23.683918,0.96000004,426.72357,0.0,977789.4,True,False,7.452868522758267,0,01-16 06:30,0.0,1.0
1.0,16.0,6.0,-4.5,85.5,21.0,23.0,12.278008,23.992958,0.96000004,429.94272,0.0,1314973.0,True,False,7.721991078446141,0,01-16 06:40,0.0,1.0
1.0,16.0,6.0,-4.4,85.0,21.0,23.0,13.066554,22.815392,0.96000004,436.09106,0.0,1007804.2,True,False,6.93344619346343,0,01-16 06:50,0.0,1.0
1.0,16.0,7.0,-4.3166666,85.0,21.0,23.0,12.972188,22.935118,1.9200001,443.88953,0.0,1309256.6,True,False,7.027812164559089,0,01-16 07:00,0.0,1.0
1.0,16.0,7.0,-4.233333,85.0,21.0,23.0,13.787031,21.903921,1.9200001,457.00677,0.0,1001204.6,True,False,6.212968997498276,0,01-16 07:10,0.0,1.0
1.0,16.0,7.0,-4.15,85.0,21.0,23.0,13.953942,21.724655,1.9200001,465.702,0.0,1075016.5,True,False,6.046057566865947,0,01-16 07:20,0.0,1.0
1.0,16.0,7.0,-4.0666666,85.0,21.0,23.0,14.511419,21.041534,1.9200001,472.1476,0.0,998564.44,True,False,5.488580730430144,0,01-16 07:30,0.0,1.0
1.0,16.0,7.0,-3.9833333,85.0,21.0,23.0,14.882208,20.666822,1.9200001,480.5515,0.0,956159.06,True,False,5.117792200515719,0,01-16 07:40,0.0,1.0
1.0,16.0,7.0,-3.9,85.0,21.0,23.0,13.966988,21.848816,1.9200001,484.6372,0.0,1298905.8,True,False,6.0330123486821545,0,01-16 07:50,0.0,1.0
1.0,16.0,8.0,-3.4333334,83.833336,21.0,23.0,16.197813,19.827534,8.16,552.2552,0.0,928715.3,True,False,3.8021876691009773,0,01-16 08:00,0.0,1.0
1.0,16.0,8.0,-2.9666667,82.666664,21.0,23.0,15.818427,20.81633,8.16,572.7333,0.0,1291651.1,True,False,4.181573044646175,0,01-16 08:10,0.0,1.0
1.0,16.0,8.0,-2.5,81.5,21.0,23.0,17.90897,19.15636,8.16,620.09973,0.0,828554.75,True,False,2.091031032447404,0,01-16 08:20,0.0,1.0
1.0,16.0,8.0,-2.0333333,80.333336,21.0,23.0,17.968777,20.423523,8.16,694.5954,0.0,1007714.75,True,False,2.031222456805871,0,01-16 08:30,0.0,1.0
1.0,16.0,8.0,-1.5666667,79.166664,21.0,23.0,18.593868,20.4523,8.16,713.95856,0.0,976433.56,True,False,1.4061319822886098,0,01-16 08:40,0.0,1.0
1.0,16.0,8.0,-1.1,78.0,21.0,23.0,18.79315,21.460024,8.16,784.17865,0.0,977796.75,True,False,1.2068496816888228,0,01-16 08:50,0.0,1.0
1.0,16.0,9.0,-0.73333335,77.166664,21.0,23.0,18.866209,22.823534,9.6,863.8897,0.0,1132178.6,True,True,1.1337903064047659,63.88973454692109,01-16 09:00,0.0,1.0
1.0,16.0,9.0,-0.36666667,76.333336,21.0,23.0,17.268278,25.860695,9.6,785.44794,3857.1428,827126.1,True,False,2.731722595374663,0,01-16 09:10,1.0,1.0
1.0,16.0,9.0,0.0,75.5,21.0,23.0,17.1143,26.430065,9.6,775.2981,9000.0,829570.0,True,False,2.8856997598762923,0,01-16 09:20,1.0,1.0
1.0,16.0,9.0,0.36666667,74.666664,21.0,23.0,17.065649,26.983862,9.6,757.96106,5400.0,830638.6,True,False,2.934351432241268,0,01-16 09:30,1.0,1.0
1.0,16.0,9.0,0.73333335,73.833336,21.0,23.0,17.099186,27.183586,9.6,749.2427,27000.0,830503.56,True,False,2.900814789364599,0,01-16 09:40,1.0,1.0
1.0,16.0,9.0,1.1,73.0,21.0,23.0,17.140299,27.682388,9.6,728.2364,27000.0,829723.56,True,False,2.8597007505878054,0,01-16 09:50,1.0,1.0
1.0,16.0,10.0,1.3833333,72.0,21.0,23.0,15.93176,30.192053,9.6,715.87244,6750.0,1178922.9,True,False,4.068240093866848,0,01-16 10:00,1.0,1.0
1.0,16.0,10.0,1.6666666,71.0,21.0,23.0,16.839815,28.752531,9.6,710.9146,9000.0,829728.75,True,False,3.1601840832624717,0,01-16 10:10,1.0,1.0
1.0,16.0,10.0,1.95,70.0,21.0,23.0,17.10753,28.55462,9.6,707.69574,13500.0,826620.6,True,False,2.8924699969634347,0,01-16 10:20,1.0,1.0
1.0,16.0,10.0,2.2333333,69.0,21.0,23.0,17.281929,28.509266,9.6,703.30225,27000.0,823288.3,True,False,2.718071109662869,0,01-16 10:30,1.0,1.0
1.0,16.0,10.0,2.5166667,68.0,21.0,23.0,17.469244,28.548943,9.6,695.84424,27000.0,820644.75,True,False,2.530755127524305,0,01-16 10:40,1.0,1.0
1.0,16.0,10.0,2.8,67.0,21.0,23.0,19.571682,26.232262,9.6,776.693,0.0,892370.25,True,False,0.4283183787830005,0,01-16 10:50,0.0,1.0
1.0,16.0,11.0,3.0666666,66.166664,21.0,23.0,20.57359,26.13972,9.6,860.56683,0.0,885304.6,False,True,0.0,60.56683748993646,01-16 11:00,0.0,1.0
1.0,16.0,11.0,3.3333333,65.333336,21.0,23.0,18.292418,29.718334,9.6,784.00616,13500.0,1041033.4,True,False,1.7075817461419938,0,01-16 11:10,1.0,1.0
1.0,16.0,11.0,3.6,64.5,21.0,23.0,18.518768,29.1402,9.6,759.461,4500.0,809775.0,True,False,1.4812312526269942,0,01-16 11:20,1.0,1.0
1.0,16.0,11.0,3.8666666,63.666668,21.0,23.0,17.998611,30.004906,9.6,748.8153,6750.0,925210.9,True,False,2.001387618596141,0,01-16 11:30,1.0,1.0
1.0,16.0,11.0,4.133333,62.833332,21.0,23.0,18.391111,29.285688,9.6,741.20685,27000.0,807634.44,True,False,1.6088894714408042,0,01-16 11:40,1.0,1.0
1.0,16.0,11.0,4.4,62.0,21.0,23.0,18.590178,28.929207,9.6,723.37415,27000.0,804435.6,True,False,1.4098221234396853,0,01-16 11:50,1.0,1.0
1.0,16.0,12.0,4.866667,61.333332,21.0,23.0,18.5823,28.68418,4.8,687.42456,27000.0,803122.06,True,False,1.417700224687998,0,01-16 12:00,1.0,1.0
1.0,16.0,12.0,5.3333335,60.666668,21.0,23.0,18.636587,28.551275,4.8,689.5157,0.0,1186704.6,True,False,1.3634135031886991,0,01-16 12:10,0.0,1.0
1.0,16.0,12.0,5.8,60.0,21.0,23.0,20.759016,25.6416,4.8,724.1848,0.0,715810.75,False,False,0.0,0,01-16 12:20,0.0,1.0
1.0,16.0,12.0,6.266667,59.333332,21.0,23.0,20.90663,25.808298,4.8,739.5586,0.0,828261.44,False,False,0.0,0,01-16 12:30,0.0,1.0
1.0,16.0,12.0,6.733333,58.666668,21.0,23.0,20.999971,26.112482,4.8,748.2272,0.0,530021.4,False,False,0.0,0,01-16 12:40,0.0,1.0
1.0,16.0,12.0,7.2,58.0,21.0,23.0,21.000137,26.631517,4.8,765.1614,0.0,444693.12,False,False,0.0,0,01-16 12:50,0.0,1.0
1.0,16.0,13.0,7.5666666,57.333332,21.0,23.0,20.79148,28.182577,7.68,808.0364,0.0,456926.9,False,True,0.0,8.036385626549645,01-16 13:00,0.0,1.0
1.0,16.0,13.0,7.9333334,56.666668,21.0,23.0,20.663185,28.6268,7.68,776.4219,27000.0,708210.75,False,False,0.0,0,01-16 13:10,1.0,1.0
1.0,16.0,13.0,8.3,56.0,21.0,23.0,20.599003,29.033667,7.68,739.66595,27000.0,709365.4,False,False,0.0,0,01-16 13:20,1.0,1.0
1.0,16.0,13.0,8.666667,55.333332,21.0,23.0,20.699278,29.06948,7.68,704.67834,27000.0,709978.56,False,False,0.0,0,01-16 13:30,1.0,1.0
1.0,16.0,13.0,9.033334,54.666668,21.0,23.0,20.857908,29.021503,7.68,679.1915,27000.0,709152.44,False,False,0.0,0,01-16 13:40,1.0,1.0
1.0,16.0,13.0,9.4,54.0,21.0,23.0,20.89832,29.783329,7.68,706.1353,0.0,352095.4,False,False,0.0,0,01-16 13:50,0.0,1.0
1.0,16.0,14.0,9.5,54.5,21.0,23.0,20.997845,30.80648,7.68,762.2808,0.0,308190.9,False,False,0.0,0,01-16 14:00,0.0,1.0
1.0,16.0,14.0,9.6,55.0,21.0,23.0,21.000187,32.119484,7.68,825.8931,0.0,264548.78,False,True,0.0,25.89314056225487,01-16 14:10,0.0,1.0
1.0,16.0,14.0,9.7,55.5,21.0,23.0,21.000612,32.4861,7.68,818.14594,27000.0,649621.3,False,True,0.0,18.145955886162596,01-16 14:20,1.0,1.0
1.0,16.0,14.0,9.8,56.0,21.0,23.0,20.999989,32.3179,7.68,767.136,6750.0,634790.44,False,False,0.0,0,01-16 14:30,1.0,1.0
1.0,16.0,14.0,9.9,56.5,21.0,23.0,20.999973,32.268475,7.68,747.5258,27000.0,624147.1,False,False,0.0,0,01-16 14:40,1.0,1.0
1.0,16.0,14.0,10.0,57.0,21.0,23.0,20.999977,32.25907,7.68,711.2821,27000.0,614215.44,False,False,0.0,0,01-16 14:50,1.0,1.0
1.0,16.0,15.0,10.0,57.333332,21.0,23.0,20.999996,32.34747,7.68,684.84705,27000.0,609256.44,False,False,0.0,0,01-16 15:00,1.0,1.0
1.0,16.0,15.0,10.0,57.666668,21.0,23.0,21.000017,33.14912,7.68,711.3425,0.0,235049.02,False,False,0.0,0,01-16 15:10,0.0,1.0
1.0,16.0,15.0,10.0,58.0,21.0,23.0,21.00014,34.346687,7.68,767.2935,0.0,231108.56,False,False,0.0,0,01-16 15:20,0.0,1.0
1.0,16.0,15.0,10.0,58.333332,21.0,23.0,21.000208,35.639908,7.68,830.779,0.0,228023.12,False,True,0.0,30.77897870731215,01-16 15:30,0.0,1.0
1.0,16.0,15.0,10.0,58.666668,21.0,23.0,21.000555,35.769436,7.68,822.2722,27000.0,595817.5,False,True,0.0,22.272231135729385,01-16 15:40,1.0,1.0
1.0,16.0,15.0,10.0,59.0,21.0,23.0,21.00007,35.29692,7.68,777.1577,27000.0,593289.1,False,False,0.0,0,01-16 15:50,1.0,1.0
1.0,16.0,16.0,9.716666,60.166668,21.0,23.0,20.9998,34.771385,7.68,730.93024,27000.0,607323.44,False,False,0.0,0,01-16 16:00,1.0,1.0
1.0,16.0,16.0,9.433333,61.333332,21.0,23.0,20.305368,35.63983,7.68,709.127,9000.0,971481.9,False,False,0.0,0,01-16 16:10,1.0,1.0
1.0,16.0,16.0,9.15,62.5,21.0,23.0,20.710499,34.65072,7.68,705.91547,27000.0,713682.0,False,False,0.0,0,01-16 16:20,1.0,1.0
1.0,16.0,16.0,8.866667,63.666668,21.0,23.0,20.993494,33.860817,7.68,686.84204,27000.0,685818.7,False,False,0.0,0,01-16 16:30,1.0,1.0
1.0,16.0,16.0,8.583333,64.833336,21.0,23.0,20.999805,34.521618,7.68,713.952,0.0,243621.78,False,False,0.0,0,01-16 16:40,0.0,1.0
1.0,16.0,16.0,8.3,66.0,21.0,23.0,21.000137,35.678402,7.68,768.92413,0.0,280696.56,False,False,0.0,0,01-16 16:50,0.0,1.0
1.0,16.0,17.0,8.3,66.333336,21.0,23.0,21.000294,36.849487,6.72,826.4794,0.0,333030.03,False,True,0.0,26.479369463829812,01-16 17:00,0.0,1.0
1.0,16.0,17.0,8.3,66.666664,21.0,23.0,20.874945,36.985695,6.72,810.9594,27000.0,708181.0,False,True,0.0,10.959441923949953,01-16 17:10,1.0,1.0
1.0,16.0,17.0,8.3,67.0,21.0,23.0,20.773382,36.420776,6.72,760.17993,27000.0,709240.4,False,False,0.0,0,01-16 17:20,1.0,1.0
1.0,16.0,17.0,8.3,67.333336,21.0,23.0,20.736656,35.713596,6.72,710.1386,27000.0,709967.0,False,False,0.0,0,01-16 17:30,1.0,1.0
1.0,16.0,17.0,8.3,67.666664,21.0,23.0,20.73238,35.179863,6.72,673.59705,27000.0,710132.4,False,False,0.0,0,01-16 17:40,1.0,1.0
1.0,16.0,17.0,8.3,68.0,21.0,23.0,20.993315,35.047012,6.72,691.42,0.0,387082.9,False,False,0.0,0,01-16 17:50,0.0,1.0
1.0,16.0,18.0,8.3,68.0,21.0,23.0,20.999966,35.694843,3.8400002,723.59143,0.0,397569.9,False,False,0.0,0,01-16 18:00,0.0,1.0
1.0,16.0,18.0,8.3,68.0,21.0,23.0,20.996698,36.18389,3.8400002,738.8202,0.0,593913.8,False,False,0.0,0,01-16 18:10,0.0,1.0
1.0,16.0,18.0,8.3,68.0,21.0,23.0,21.000006,36.45943,3.8400002,745.42065,0.0,463719.88,False,False,0.0,0,01-16 18:20,0.0,1.0
1.0,16.0,18.0,8.3,68.0,21.0,23.0,21.000086,36.929127,3.8400002,766.7713,0.0,396083.6,False,False,0.0,0,01-16 18:30,0.0,1.0
1.0,16.0,18.0,8.3,68.0,21.0,23.0,21.000153,37.42163,3.8400002,791.0291,0.0,419399.8,False,False,0.0,0,01-16 18:40,0.0,1.0
1.0,16.0,18.0,8.3,68.0,21.0,23.0,21.000061,37.9184,3.8400002,804.5791,0.0,411911.88,False,True,0.0,4.579089408497225,01-16 18:50,0.0,1.0
1.0,16.0,19.0,8.4,68.166664,21.0,23.0,19.831186,39.38457,3.8400002,745.89166,13500.0,949372.9,True,False,0.16881321768496704,0,01-16 19:00,1.0,1.0
1.0,16.0,19.0,8.5,68.333336,21.0,23.0,19.844141,38.281017,3.8400002,697.7338,5400.0,811850.2,True,False,0.1558597221398692,0,01-16 19:10,1.0,1.0
1.0,16.0,19.0,8.6,68.5,21.0,23.0,20.999956,36.392143,3.8400002,755.8802,0.0,705935.8,False,False,0.0,0,01-16 19:20,0.0,1.0
1.0,16.0,19.0,8.7,68.666664,21.0,23.0,20.583782,37.509865,3.8400002,777.5201,0.0,601161.0,False,False,0.0,0,01-16 19:30,0.0,1.0
1.0,16.0,19.0,8.8,68.833336,21.0,23.0,20.899166,37.25611,3.8400002,791.41156,0.0,494157.06,False,False,0.0,0,01-16 19:40,0.0,1.0
1.0,16.0,19.0,8.9,69.0,21.0,23.0,20.698254,37.97515,3.8400002,796.97125,0.0,511689.78,False,False,0.0,0,01-16 19:50,0.0,1.0
1.0,16.0,20.0,8.8,68.833336,21.0,23.0,20.750172,38.006798,1.92,799.2958,0.0,605136.5,False,False,0.0,0,01-16 20:00,0.0,1.0
1.0,16.0,20.0,8.7,68.666664,21.0,23.0,20.708965,37.902424,1.92,804.7611,0.0,916488.6,False,True,0.0,4.761094756647253,01-16 20:10,0.0,1.0
1.0,16.0,20.0,8.6,68.5,21.0,23.0,20.06674,37.87559,1.92,707.6215,5400.0,714387.0,False,False,0.0,0,01-16 20:20,1.0,1.0
1.0,16.0,20.0,8.5,68.333336,21.0,23.0,19.969673,37.470253,1.92,671.1009,27000.0,716071.0,True,False,0.030327621939370886,0,01-16 20:30,1.0,1.0
1.0,16.0,20.0,8.4,68.166664,21.0,23.0,20.999992,35.162525,1.92,688.69183,0.0,607355.1,False,False,0.0,0,01-16 20:40,0.0,1.0
1.0,16.0,20.0,8.3,68.0,21.0,23.0,21.00002,35.36912,1.92,711.7339,0.0,451667.28,False,False,0.0,0,01-16 20:50,0.0,1.0
1.0,16.0,21.0,8.3,68.0,21.0,23.0,21.000084,35.65368,1.92,729.8982,0.0,508764.84,False,False,0.0,0,01-16 21:00,0.0,1.0
1.0,16.0,21.0,8.3,68.0,21.0,23.0,21.000113,35.87517,1.92,740.44714,0.0,506810.53,False,False,0.0,0,01-16 21:10,0.0,1.0
1.0,16.0,21.0,8.3,68.0,21.0,23.0,21.000088,36.05467,1.92,747.71106,0.0,493736.4,False,False,0.0,0,01-16 21:20,0.0,1.0
1.0,16.0,21.0,8.3,68.0,21.0,23.0,21.00007,36.216457,1.92,754.17865,0.0,489575.72,False,False,0.0,0,01-16 21:30,0.0,1.0
1.0,16.0,21.0,8.3,68.0,21.0,23.0,21.000063,36.371872,1.92,760.612,0.0,486290.1,False,False,0.0,0,01-16 21:40,0.0,1.0
1.0,16.0,21.0,8.3,68.0,21.0,23.0,21.00006,36.52364,1.92,767.0422,0.0,483557.5,False,False,0.0,0,01-16 21:50,0.0,1.0
1.0,16.0,22.0,8.216666,69.0,21.0,23.0,20.999975,36.13256,1.92,740.15955,0.0,677845.2,False,False,0.0,0,01-16 22:00,0.0,1.0
1.0,16.0,22.0,8.133333,70.0,21.0,23.0,20.999939,35.938824,1.92,726.0443,0.0,678761.4,False,False,0.0,0,01-16 22:10,0.0,1.0
1.0,16.0,22.0,8.05,71.0,21.0,23.0,20.999899,35.59684,1.92,701.40265,0.0,680397.9,False,False,0.0,0,01-16 22:20,0.0,1.0
1.0,16.0,22.0,7.9666667,72.0,21.0,23.0,20.99982,35.335293,1.92,680.2814,0.0,681995.56,False,False,0.0,0,01-16 22:30,0.0,1.0
1.0,16.0,22.0,7.883333,73.0,21.0,23.0,20.99986,35.150623,1.92,662.53815,0.0,683915.25,False,False,0.0,0,01-16 22:40,0.0,1.0
1.0,16.0,22.0,7.8,74.0,21.0,23.0,20.9999,35.026745,1.92,647.3722,0.0,685906.75,False,False,0.0,0,01-16 22:50,0.0,1.0
1.0,16.0,23.0,7.7,75.0,21.0,23.0,20.965786,34.821285,0.0,624.39087,0.0,707832.25,False,False,0.0,0,01-16 23:00,0.0,1.0
1.0,16.0,23.0,7.6,76.0,5.0,50.0,17.775269,42.01102,0.0,597.9307,0.0,0.0,False,False,0.0,0,01-16 23:10,0.0,0.0
1.0,16.0,23.0,7.5,77.0,5.0,50.0,16.579073,44.910088,0.0,571.72375,0.0,0.0,False,False,0.0,0,01-16 23:20,0.0,0.0
1.0,16.0,23.0,7.4,78.0,5.0,50.0,16.023859,46.33867,0.0,564.43256,0.0,0.0,False,False,0.0,0,01-16 23:30,0.0,0.0
1.0,16.0,23.0,7.3,79.0,5.0,50.0,15.654602,47.30034,0.0,561.3178,0.0,0.0,False,False,0.0,0,01-16 23:40,0.0,0.0
1.0,16.0,23.0,7.2,80.0,5.0,50.0,15.299019,48.155224,0.0,540.0504,0.0,0.0,False,False,0.0,0,01-16 23:50,0.0,0.0
1.0,17.0,0.0,7.116667,80.5,5.0,50.0,15.071957,48.709274,0.0,523.76135,0.0,0.0,False,False,0.0,0,01-17 00:00,0.0,0.0
1.0,17.0,0.0,7.0333333,81.0,5.0,50.0,14.848154,49.24739,0.0,505.72888,0.0,0.0,False,False,0.0,0,01-17 00:10,0.0,0.0
1.0,17.0,0.0,6.95,81.5,5.0,50.0,14.660252,49.710583,0.0,491.15244,0.0,0.0,False,False,0.0,0,01-17 00:20,0.0,0.0
1.0,17.0,0.0,6.866667,82.0,5.0,50.0,14.491914,50.139404,0.0,479.07144,0.0,0.0,False,False,0.0,0,01-17 00:30,0.0,0.0
1.0,17.0,0.0,6.7833333,82.5,5.0,50.0,14.340484,50.53522,0.0,468.74588,0.0,0.0,False,False,0.0,0,01-17 00:40,0.0,0.0
1.0,17.0,0.0,6.7,83.0,5.0,50.0,14.205289,50.89583,0.0,459.7746,0.0,0.0,False,False,0.0,0,01-17 00:50,0.0,0.0
1.0,17.0,1.0,6.6,83.5,5.0,50.0,14.082216,51.219627,0.0,451.94818,0.0,0.0,False,False,0.0,0,01-17 01:00,0.0,0.0
1.0,17.0,1.0,6.5,84.0,5.0,50.0,13.968909,51.518707,0.0,445.12863,0.0,0.0,False,False,0.0,0,01-17 01:10,0.0,0.0
1.0,17.0,1.0,6.4,84.5,5.0,50.0,13.864208,51.794727,0.0,439.19778,0.0,0.0,False,False,0.0,0,01-17 01:20,0.0,0.0
1.0,17.0,1.0,6.3,85.0,5.0,50.0,13.767167,52.0496,0.0,434.04553,0.0,0.0,False,False,0.0,0,01-17 01:30,0.0,0.0
1.0,17.0,1.0,6.2,85.5,5.0,50.0,13.676804,52.285725,0.0,429.57114,0.0,0.0,False,False,0.0,0,01-17 01:40,0.0,0.0
1.0,17.0,1.0,6.1,86.0,5.0,50.0,13.592265,52.505188,0.0,425.68527,0.0,0.0,False,False,0.0,0,01-17 01:50,0.0,0.0
1.0,17.0,2.0,6.016667,84.833336,5.0,50.0,13.509299,52.654182,0.0,422.30997,0.0,0.0,False,False,0.0,0,01-17 02:00,0.0,0.0
1.0,17.0,2.0,5.9333334,83.666664,5.0,50.0,13.427029,52.69962,0.0,419.37793,0.0,0.0,False,False,0.0,0,01-17 02:10,0.0,0.0
1.0,17.0,2.0,5.85,82.5,5.0,50.0,13.346203,52.636097,0.0,416.83087,0.0,0.0,False,False,0.0,0,01-17 02:20,0.0,0.0
1.0,17.0,2.0,5.766667,81.333336,5.0,50.0,13.2674055,52.47334,0.0,414.61835,0.0,0.0,False,False,0.0,0,01-17 02:30,0.0,0.0
1.0,17.0,2.0,5.6833334,80.166664,5.0,50.0,13.190689,52.225086,0.0,412.69644,0.0,0.0,False,False,0.0,0,01-17 02:40,0.0,0.0
1.0,17.0,2.0,5.6,79.0,5.0,50.0,13.115865,51.90382,0.0,411.02707,0.0,0.0,False,False,0.0,0,01-17 02:50,0.0,0.0
1.0,17.0,3.0,5.4,79.5,5.0,50.0,13.037896,51.57988,0.0,409.57684,0.0,0.0,False,False,0.0,0,01-17 03:00,0.0,0.0
1.0,17.0,3.0,5.2,80.0,5.0,50.0,12.956805,51.2835,0.0,408.31693,0.0,0.0,False,False,0.0,0,01-17 03:10,0.0,0.0
1.0,17.0,3.0,5.0,80.5,5.0,50.0,12.874622,51.015457,0.0,407.22232,0.0,0.0,False,False,0.0,0,01-17 03:20,0.0,0.0
1.0,17.0,3.0,4.8,81.0,5.0,50.0,12.792685,50.768757,0.0,406.2714,0.0,0.0,False,False,0.0,0,01-17 03:30,0.0,0.0
1.0,17.0,3.0,4.6,81.5,5.0,50.0,12.711356,50.53771,0.0,405.44537,0.0,0.0,False,False,0.0,0,01-17 03:40,0.0,0.0
1.0,17.0,3.0,4.4,82.0,5.0,50.0,12.630604,50.318798,0.0,404.72784,0.0,0.0,False,False,0.0,0,01-17 03:50,0.0,0.0
1.0,17.0,4.0,4.2166667,82.666664,5.0,50.0,12.5507145,50.11929,0.0,404.10464,0.0,0.0,False,False,0.0,0,01-17 04:00,0.0,0.0
1.0,17.0,4.0,4.0333333,83.333336,5.0,50.0,12.471547,49.943382,0.0,403.56345,0.0,0.0,False,False,0.0,0,01-17 04:10,0.0,0.0
1.0,17.0,4.0,3.85,84.0,5.0,50.0,12.392851,49.790672,0.0,403.0934,0.0,0.0,False,False,0.0,0,01-17 04:20,0.0,0.0
1.0,17.0,4.0,3.6666667,84.666664,5.0,50.0,12.314469,49.658333,0.0,402.68527,0.0,0.0,False,False,0.0,0,01-17 04:30,0.0,0.0
1.0,17.0,4.0,3.4833333,85.333336,5.0,50.0,12.236339,49.54306,0.0,402.33084,0.0,0.0,False,False,0.0,0,01-17 04:40,0.0,0.0
1.0,17.0,4.0,3.3,86.0,5.0,50.0,12.158422,49.441967,0.0,402.02307,0.0,0.0,False,False,0.0,0,01-17 04:50,0.0,0.0
1.0,17.0,5.0,3.2166667,86.0,5.0,50.0,12.11487,49.247253,0.0,401.75592,0.0,0.0,False,False,0.0,0,01-17 05:00,0.0,0.0
1.0,17.0,5.0,3.1333334,86.0,5.0,50.0,12.079132,49.034214,0.0,401.524,0.0,0.0,False,False,0.0,0,01-17 05:10,0.0,0.0
1.0,17.0,5.0,3.05,86.0,5.0,50.0,12.037143,48.8469,0.0,401.32266,0.0,0.0,False,False,0.0,0,01-17 05:20,0.0,0.0
1.0,17.0,5.0,2.9666667,86.0,5.0,50.0,11.990153,48.680393,0.0,401.1479,0.0,0.0,False,False,0.0,0,01-17 05:30,0.0,0.0
1.0,17.0,5.0,2.8833334,86.0,5.0,50.0,11.942477,48.520264,0.0,400.99622,0.0,0.0,False,False,0.0,0,01-17 05:40,0.0,0.0
1.0,17.0,5.0,2.8,86.0,5.0,50.0,11.89607,48.359825,0.0,400.86456,0.0,0.0,False,False,0.0,0,01-17 05:50,0.0,0.0
1.0,17.0,6.0,2.8,86.0,5.0,50.0,12.19094,47.31125,0.96000004,406.1893,0.0,0.0,True,False,7.809060505141872,0,01-17 06:00,0.0,0.0
1.0,17.0,6.0,2.8,86.0,21.0,23.0,12.476853,46.429657,0.96000004,414.45474,0.0,19504.986,True,False,7.523146651902646,0,01-17 06:10,0.0,1.0
1.0,17.0,6.0,2.8,86.0,21.0,23.0,15.037618,39.18403,0.96000004,422.53638,0.0,1052112.2,True,False,4.962382399940035,0,01-17 06:20,0.0,1.0
1.0,17.0,6.0,2.8,86.0,21.0,23.0,16.390968,36.051632,0.96000004,425.39972,0.0,906525.7,True,False,3.609031504512533,0,01-17 06:30,0.0,1.0
1.0,17.0,6.0,2.8,86.0,21.0,23.0,16.7284,35.262577,0.96000004,429.79614,0.0,1014041.75,True,False,3.2716012760385063,0,01-17 06:40,0.0,1.0
1.0,17.0,6.0,2.8,86.0,21.0,23.0,17.64166,33.397713,0.96000004,433.06674,0.0,893026.25,True,False,2.3583388472060918,0,01-17 06:50,0.0,1.0
1.0,17.0,7.0,2.8,86.0,21.0,23.0,17.671648,33.403603,1.9200001,449.51114,0.0,1046742.0,True,False,2.328351381381516,0,01-17 07:00,0.0,1.0
1.0,17.0,7.0,2.8,86.0,21.0,23.0,18.630022,31.6996,1.9200001,467.06973,0.0,888554.4,True,False,1.3699784883592656,0,01-17 07:10,0.0,1.0
1.0,17.0,7.0,2.8,86.0,21.0,23.0,19.18006,30.907616,1.9200001,483.86,0.0,886434.6,True,False,0.8199409170261625,0,01-17 07:20,0.0,1.0
1.0,17.0,7.0,2.8,86.0,21.0,23.0,19.601364,30.388931,1.9200001,500.07114,0.0,885285.6,True,False,0.39863590868261767,0,01-17 07:30,0.0,1.0
1.0,17.0,7.0,2.8,86.0,21.0,23.0,19.981089,29.961931,1.9200001,515.7177,0.0,883272.6,True,False,0.01891167767578139,0,01-17 07:40,0.0,1.0
1.0,17.0,7.0,2.8,86.0,21.0,23.0,19.50727,30.896072,1.9200001,518.31744,0.0,1116045.6,True,False,0.49272916470520656,0,01-17 07:50,0.0,1.0
1.0,17.0,8.0,2.8833334,85.333336,21.0,23.0,21.00003,29.362864,8.16,582.6194,0.0,732661.56,False,False,0.0,0,01-17 08:00,0.0,1.0
1.0,17.0,8.0,2.9666667,84.666664,21.0,23.0,20.712738,30.54786,8.16,617.94885,0.0,586009.75,False,False,0.0,0,01-17 08:10,0.0,1.0
1.0,17.0,8.0,3.05,84.0,21.0,23.0,20.993895,31.362103,8.16,689.78595,0.0,616398.0,False,False,0.0,0,01-17 08:20,0.0,1.0
1.0,17.0,8.0,3.1333334,83.333336,21.0,23.0,21.000193,32.71604,8.16,760.074,0.0,412826.9,False,False,0.0,0,01-17 08:30,0.0,1.0
1.0,17.0,8.0,3.2166667,82.666664,21.0,23.0,21.000372,34.040447,8.16,826.9097,0.0,432944.12,False,True,0.0,26.909748302343928,01-17 08:40,0.0,1.0
1.0,17.0,8.0,3.3,82.0,21.0,23.0,20.204758,35.146637,8.16,772.8564,13500.0,862006.25,False,False,0.0,0,01-17 08:50,1.0,1.0
1.0,17.0,9.0,3.7666667,80.666664,21.0,23.0,20.029716,34.624058,9.6,737.8908,13500.0,866989.2,False,False,0.0,0,01-17 09:00,1.0,1.0
1.0,17.0,9.0,4.233333,79.333336,21.0,23.0,20.045675,34.086464,9.6,721.05725,27000.0,867610.7,False,False,0.0,0,01-17 09:10,1.0,1.0
1.0,17.0,9.0,4.7,78.0,21.0,23.0,19.536224,34.787,9.6,710.94196,6750.0,1106010.8,True,False,0.463774790692451,0,01-17 09:20,1.0,1.0
1.0,17.0,9.0,5.1666665,76.666664,21.0,23.0,19.886765,34.111317,9.6,710.70325,27000.0,719473.25,True,False,0.11323491713564948,0,01-17 09:30,1.0,1.0
1.0,17.0,9.0,5.633333,75.333336,21.0,23.0,20.34087,33.31829,9.6,703.85297,13500.0,715791.25,False,False,0.0,0,01-17 09:40,1.0,1.0
1.0,17.0,9.0,6.1,74.0,21.0,23.0,19.874704,34.45672,9.6,695.5762,13500.0,950054.25,True,False,0.125296465528276,0,01-17 09:50,1.0,1.0
1.0,17.0,10.0,6.4666667,72.666664,21.0,23.0,21.00019,33.47714,9.6,769.70386,0.0,352166.62,False,False,0.0,0,01-17 10:00,0.0,1.0
1.0,17.0,10.0,6.8333335,71.333336,21.0,23.0,21.000057,34.383015,9.6,816.3242,0.0,134672.92,False,True,0.0,16.324224848944027,01-17 10:10,0.0,1.0
1.0,17.0,10.0,7.2,70.0,21.0,23.0,20.996258,34.94953,9.6,825.643,27000.0,707690.5,False,True,0.0,25.64300701301613,01-17 10:20,1.0,1.0
1.0,17.0,10.0,7.5666666,68.666664,21.0,23.0,21.000177,34.910168,9.6,795.81476,27000.0,655538.56,False,False,0.0,0,01-17 10:30,1.0,1.0
1.0,17.0,10.0,7.9333334,67.333336,21.0,23.0,20.99999,34.735405,9.6,760.3327,27000.0,627199.06,False,False,0.0,0,01-17 10:40,1.0,1.0
