months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
1.0,17.0,10.0,8.3,66.0,21.0,23.0,20.999926,34.624542,9.6,733.407,27000.0,604498.1,False,False,0.0,0,01-17 10:50,1.0,1.0
1.0,17.0,11.0,8.583333,64.833336,21.0,23.0,20.119173,36.281853,9.6,722.5548,9000.0,904759.8,False,False,0.0,0,01-17 11:00,1.0,1.0
1.0,17.0,11.0,8.866667,63.666668,21.0,23.0,20.453848,35.326607,9.6,721.075,13500.0,951928.9,False,False,0.0,0,01-17 11:10,1.0,1.0
1.0,17.0,11.0,9.15,62.5,21.0,23.0,20.65711,34.781994,9.6,713.32196,9000.0,859566.8,False,False,0.0,0,01-17 11:20,1.0,1.0
1.0,17.0,11.0,9.433333,61.333332,21.0,23.0,20.605335,34.765594,9.6,710.15094,13500.0,948875.44,False,False,0.0,0,01-17 11:30,1.0,1.0
1.0,17.0,11.0,9.716666,60.166668,21.0,23.0,20.999916,34.06688,9.6,700.95807,13500.0,546995.3,False,False,0.0,0,01-17 11:40,1.0,1.0
1.0,17.0,11.0,10.0,59.0,21.0,23.0,21.000025,34.19396,9.6,694.88684,27000.0,460190.0,False,False,0.0,0,01-17 11:50,1.0,1.0
1.0,17.0,12.0,10.283334,58.0,21.0,23.0,21.000025,34.704052,4.8,712.1247,0.0,238739.08,False,False,0.0,0,01-17 12:00,0.0,1.0
1.0,17.0,12.0,10.566667,57.0,21.0,23.0,21.000078,35.39136,4.8,743.9374,0.0,207124.95,False,False,0.0,0,01-17 12:10,0.0,1.0
1.0,17.0,12.0,10.85,56.0,21.0,23.0,21.000101,36.115448,4.8,779.54456,0.0,194425.02,False,False,0.0,0,01-17 12:20,0.0,1.0
1.0,17.0,12.0,11.133333,55.0,21.0,23.0,21.0001,36.818558,4.8,814.2875,0.0,181844.55,False,True,0.0,14.287490693321729,01-17 12:30,0.0,1.0
1.0,17.0,12.0,11.416667,54.0,21.0,23.0,21.000246,36.327023,4.8,783.6722,27000.0,491640.2,False,False,0.0,0,01-17 12:40,1.0,1.0
1.0,17.0,12.0,11.7,53.0,21.0,23.0,20.999908,35.30382,4.8,728.00616,13500.0,469930.25,False,False,0.0,0,01-17 12:50,1.0,1.0
1.0,17.0,13.0,11.6,53.0,21.0,23.0,20.999836,34.94423,7.68,711.81213,27000.0,419063.38,False,False,0.0,0,01-17 13:00,1.0,1.0
1.0,17.0,13.0,11.5,53.0,21.0,23.0,20.999891,34.480408,7.68,685.88745,27000.0,415658.8,False,False,0.0,0,01-17 13:10,1.0,1.0
1.0,17.0,13.0,11.4,53.0,21.0,23.0,20.99997,35.02731,7.68,712.3951,0.0,87204.164,False,False,0.0,0,01-17 13:20,0.0,1.0
1.0,17.0,13.0,11.3,53.0,21.0,23.0,21.00003,36.134567,7.68,768.2747,0.0,83059.37,False,False,0.0,0,01-17 13:30,0.0,1.0
1.0,17.0,13.0,11.2,53.0,21.0,23.0,21.000063,37.38009,7.68,831.7271,0.0,80472.24,False,True,0.0,31.727122111683002,01-17 13:40,0.0,1.0
1.0,17.0,13.0,11.1,53.0,21.0,23.0,20.999977,36.620586,7.68,777.6311,13500.0,417052.4,False,False,0.0,0,01-17 13:50,1.0,1.0
1.0,17.0,14.0,11.016666,53.333332,21.0,23.0,20.999825,35.813194,7.68,730.318,27000.0,420380.53,False,False,0.0,0,01-17 14:00,1.0,1.0
1.0,17.0,14.0,10.933333,53.666668,21.0,23.0,20.999756,34.815735,7.68,690.2912,27000.0,426164.53,False,False,0.0,0,01-17 14:10,1.0,1.0
1.0,17.0,14.0,10.85,54.0,21.0,23.0,20.999933,35.107853,7.68,712.2735,0.0,88351.07,False,False,0.0,0,01-17 14:20,0.0,1.0
1.0,17.0,14.0,10.766666,54.333332,21.0,23.0,21.000017,36.14699,7.68,767.8459,0.0,89378.61,False,False,0.0,0,01-17 14:30,0.0,1.0
1.0,17.0,14.0,10.683333,54.666668,21.0,23.0,21.000065,37.39297,7.68,831.8803,0.0,89680.586,False,True,0.0,31.880339078024235,01-17 14:40,0.0,1.0
1.0,17.0,14.0,10.6,55.0,21.0,23.0,21.00039,37.13939,7.68,823.64246,27000.0,443519.03,False,True,0.0,23.6424816923992,01-17 14:50,1.0,1.0
1.0,17.0,15.0,10.5,55.666668,21.0,23.0,20.99993,36.153057,7.68,778.44904,27000.0,447783.44,False,False,0.0,0,01-17 15:00,1.0,1.0
1.0,17.0,15.0,10.4,56.333332,21.0,23.0,20.999685,35.18837,7.68,732.04956,27000.0,452299.94,False,False,0.0,0,01-17 15:10,1.0,1.0
1.0,17.0,15.0,10.3,57.0,21.0,23.0,20.999683,34.517433,7.68,697.77435,27000.0,456906.88,False,False,0.0,0,01-17 15:20,1.0,1.0
1.0,17.0,15.0,10.2,57.666668,21.0,23.0,20.999949,34.99735,7.68,721.08545,0.0,94235.81,False,False,0.0,0,01-17 15:30,0.0,1.0
1.0,17.0,15.0,10.1,58.333332,21.0,23.0,21.00003,36.108494,7.68,776.29443,0.0,96150.63,False,False,0.0,0,01-17 15:40,0.0,1.0
1.0,17.0,15.0,10.0,59.0,21.0,23.0,21.000078,37.381737,7.68,839.7133,0.0,98381.3,False,True,0.0,39.713307906762566,01-17 15:50,0.0,1.0
1.0,17.0,16.0,9.716666,60.5,21.0,23.0,20.990017,36.760307,7.68,783.63293,13500.0,722144.75,False,False,0.0,0,01-17 16:00,1.0,1.0
1.0,17.0,16.0,9.433333,62.0,21.0,23.0,20.99958,36.09726,7.68,734.88403,27000.0,563615.1,False,False,0.0,0,01-17 16:10,1.0,1.0
1.0,17.0,16.0,9.15,63.5,21.0,23.0,20.999767,35.372925,7.68,693.0053,27000.0,493571.2,False,False,0.0,0,01-17 16:20,1.0,1.0
1.0,17.0,16.0,8.866667,65.0,21.0,23.0,20.999924,35.808086,7.68,714.14215,0.0,134410.56,False,False,0.0,0,01-17 16:30,0.0,1.0
1.0,17.0,16.0,8.583333,66.5,21.0,23.0,21.000042,36.90118,7.68,769.4403,0.0,136508.16,False,False,0.0,0,01-17 16:40,0.0,1.0
1.0,17.0,16.0,8.3,68.0,21.0,23.0,21.000114,38.17046,7.68,833.3604,0.0,143900.58,False,True,0.0,33.360414266326984,01-17 16:50,0.0,1.0
1.0,17.0,17.0,8.116667,68.5,21.0,23.0,21.000591,37.937843,6.72,819.8684,27000.0,650956.9,False,True,0.0,19.86838424475559,01-17 17:00,1.0,1.0
1.0,17.0,17.0,7.9333334,69.0,21.0,23.0,20.999905,36.925877,6.72,767.64606,27000.0,661263.5,False,False,0.0,0,01-17 17:10,1.0,1.0
1.0,17.0,17.0,7.75,69.5,21.0,23.0,20.999512,35.86823,6.72,715.23004,27000.0,671692.75,False,False,0.0,0,01-17 17:20,1.0,1.0
1.0,17.0,17.0,7.5666666,70.0,21.0,23.0,20.999475,35.044266,6.72,676.7108,27000.0,681752.5,False,False,0.0,0,01-17 17:30,1.0,1.0
1.0,17.0,17.0,7.383333,70.5,21.0,23.0,20.999846,35.340603,6.72,693.6812,0.0,229016.36,False,False,0.0,0,01-17 17:40,0.0,1.0
1.0,17.0,17.0,7.2,71.0,21.0,23.0,21.000048,36.258106,6.72,741.1001,0.0,232483.77,False,False,0.0,0,01-17 17:50,0.0,1.0
1.0,17.0,18.0,7.116667,72.0,21.0,23.0,21.000235,37.035065,3.8400002,780.8687,0.0,335865.75,False,False,0.0,0,01-17 18:00,0.0,1.0
1.0,17.0,18.0,7.0333333,73.0,21.0,23.0,21.000206,37.61273,3.8400002,810.1356,0.0,338969.6,False,True,0.0,10.135624801267227,01-17 18:10,0.0,1.0
1.0,17.0,18.0,6.95,74.0,21.0,23.0,20.725145,37.512974,3.8400002,771.44794,27000.0,708332.1,False,False,0.0,0,01-17 18:20,1.0,1.0
1.0,17.0,18.0,6.866667,75.0,21.0,23.0,20.47409,36.833504,3.8400002,705.7748,27000.0,710576.9,False,False,0.0,0,01-17 18:30,1.0,1.0
1.0,17.0,18.0,6.7833333,76.0,21.0,23.0,20.341726,36.02849,3.8400002,646.7316,27000.0,712513.75,False,False,0.0,0,01-17 18:40,1.0,1.0
1.0,17.0,18.0,6.7,77.0,21.0,23.0,20.99922,34.666794,3.8400002,679.888,0.0,699107.75,False,False,0.0,0,01-17 18:50,0.0,1.0
1.0,17.0,19.0,6.7,77.5,21.0,23.0,21.00003,35.007378,3.8400002,711.2387,0.0,360538.7,False,False,0.0,0,01-17 19:00,0.0,1.0
1.0,17.0,19.0,6.7,78.0,21.0,23.0,20.794575,36.03033,3.8400002,746.2023,0.0,436404.97,False,False,0.0,0,01-17 19:10,0.0,1.0
1.0,17.0,19.0,6.7,78.5,21.0,23.0,20.54024,37.049683,3.8400002,774.4371,0.0,633040.7,False,False,0.0,0,01-17 19:20,0.0,1.0
1.0,17.0,19.0,6.7,79.0,21.0,23.0,20.999916,36.53924,3.8400002,786.1756,0.0,418994.0,False,False,0.0,0,01-17 19:30,0.0,1.0
1.0,17.0,19.0,6.7,79.5,21.0,23.0,21.000061,36.88297,3.8400002,792.11896,0.0,307468.9,False,False,0.0,0,01-17 19:40,0.0,1.0
1.0,17.0,19.0,6.7,80.0,21.0,23.0,21.000103,37.414345,3.8400002,811.9394,0.0,385903.7,False,True,0.0,11.939383256082237,01-17 19:50,0.0,1.0
1.0,17.0,20.0,6.6,81.0,21.0,23.0,19.944376,38.497906,1.92,710.58026,4500.0,794577.6,True,False,0.05562441038426158,0,01-17 20:00,1.0,1.0
1.0,17.0,20.0,6.5,82.0,21.0,23.0,19.442461,38.606373,1.92,634.2009,4500.0,797375.3,True,False,0.5575395891868915,0,01-17 20:10,1.0,1.0
1.0,17.0,20.0,6.4,83.0,21.0,23.0,19.674362,37.630768,1.92,624.4797,0.0,1197937.6,True,False,0.32563791762876093,0,01-17 20:20,0.0,1.0
1.0,17.0,20.0,6.3,84.0,21.0,23.0,20.881363,34.954525,1.92,639.15125,0.0,751961.5,False,False,0.0,0,01-17 20:30,0.0,1.0
1.0,17.0,20.0,6.2,85.0,21.0,23.0,20.999914,34.872124,1.92,647.8274,0.0,513620.94,False,False,0.0,0,01-17 20:40,0.0,1.0
1.0,17.0,20.0,6.1,86.0,21.0,23.0,20.106585,36.798233,1.92,659.3052,0.0,994519.6,False,False,0.0,0,01-17 20:50,0.0,1.0
1.0,17.0,21.0,6.1,86.0,21.0,23.0,20.461765,35.803932,1.92,669.2009,0.0,954582.6,False,False,0.0,0,01-17 21:00,0.0,1.0
1.0,17.0,21.0,6.1,86.0,21.0,23.0,19.897772,36.745377,1.92,676.0465,0.0,1112526.2,True,False,0.10222910120615936,0,01-17 21:10,0.0,1.0
1.0,17.0,21.0,6.1,86.0,21.0,23.0,20.999994,34.534336,1.92,683.5646,0.0,601042.44,False,False,0.0,0,01-17 21:20,0.0,1.0
1.0,17.0,21.0,6.1,86.0,21.0,23.0,20.567797,35.51654,1.92,685.8816,0.0,612626.44,False,False,0.0,0,01-17 21:30,0.0,1.0
1.0,17.0,21.0,6.1,86.0,21.0,23.0,20.732548,35.136364,1.92,691.7416,0.0,925515.2,False,False,0.0,0,01-17 21:40,0.0,1.0
1.0,17.0,21.0,6.1,86.0,21.0,23.0,20.999905,34.81989,1.92,700.8721,0.0,467449.84,False,False,0.0,0,01-17 21:50,0.0,1.0
1.0,17.0,22.0,6.2,85.0,21.0,23.0,21.000069,34.901127,1.92,692.1706,0.0,642201.9,False,False,0.0,0,01-17 22:00,0.0,1.0
1.0,17.0,22.0,6.3,84.0,21.0,23.0,20.99053,34.98375,1.92,676.33057,0.0,707806.1,False,False,0.0,0,01-17 22:10,0.0,1.0
1.0,17.0,22.0,6.4,83.0,21.0,23.0,21.0,34.956814,1.92,662.0773,0.0,688402.75,False,False,0.0,0,01-17 22:20,0.0,1.0
1.0,17.0,22.0,6.5,82.0,21.0,23.0,20.999998,34.92307,1.92,646.0262,0.0,680738.2,False,False,0.0,0,01-17 22:30,0.0,1.0
1.0,17.0,22.0,6.6,81.0,21.0,23.0,20.999996,34.891167,1.92,635.37354,0.0,675198.5,False,False,0.0,0,01-17 22:40,0.0,1.0
1.0,17.0,22.0,6.7,80.0,21.0,23.0,20.999983,34.831223,1.92,622.06885,0.0,669772.2,False,False,0.0,0,01-17 22:50,0.0,1.0
1.0,17.0,23.0,6.6,80.0,21.0,23.0,20.692568,34.914066,0.0,597.69867,0.0,828927.4,False,False,0.0,0,01-17 23:00,0.0,1.0
1.0,17.0,23.0,6.5,80.0,5.0,50.0,17.722364,41.70348,0.0,583.47375,0.0,0.0,False,False,0.0,0,01-17 23:10,0.0,0.0
1.0,17.0,23.0,6.4,80.0,5.0,50.0,16.815554,43.85417,0.0,572.293,0.0,0.0,False,False,0.0,0,01-17 23:20,0.0,0.0
1.0,17.0,23.0,6.3,80.0,5.0,50.0,16.23063,45.204113,0.0,563.0072,0.0,0.0,False,False,0.0,0,01-17 23:30,0.0,0.0
1.0,17.0,23.0,6.2,80.0,5.0,50.0,15.796962,46.145264,0.0,554.7244,0.0,0.0,False,False,0.0,0,01-17 23:40,0.0,0.0
1.0,17.0,23.0,6.1,80.0,5.0,50.0,15.469436,46.79045,0.0,548.7326,0.0,0.0,False,False,0.0,0,01-17 23:50,0.0,0.0
1.0,18.0,0.0,6.2,81.0,5.0,50.0,15.1145315,47.413277,0.0,528.7429,0.0,0.0,False,False,0.0,0,01-18 00:00,0.0,0.0
1.0,18.0,0.0,6.3,82.0,5.0,50.0,14.908614,47.78358,0.0,513.49207,0.0,0.0,False,False,0.0,0,01-18 00:10,0.0,0.0
1.0,18.0,0.0,6.4,83.0,5.0,50.0,14.72349,48.17012,0.0,496.90662,0.0,0.0,False,False,0.0,0,01-18 00:20,0.0,0.0
1.0,18.0,0.0,6.5,84.0,5.0,50.0,14.582842,48.588245,0.0,483.56708,0.0,0.0,False,False,0.0,0,01-18 00:30,0.0,0.0
1.0,18.0,0.0,6.6,85.0,5.0,50.0,14.461955,49.084023,0.0,472.51196,0.0,0.0,False,False,0.0,0,01-18 00:40,0.0,0.0
1.0,18.0,0.0,6.7,86.0,5.0,50.0,14.356005,49.648834,0.0,463.0527,0.0,0.0,False,False,0.0,0,01-18 00:50,0.0,0.0
1.0,18.0,1.0,6.7,86.5,5.0,50.0,14.259542,50.229065,0.0,454.82764,0.0,0.0,False,False,0.0,0,01-18 01:00,0.0,0.0
1.0,18.0,1.0,6.7,87.0,5.0,50.0,14.171137,50.80058,0.0,447.6508,0.0,0.0,False,False,0.0,0,01-18 01:10,0.0,0.0
1.0,18.0,1.0,6.7,87.5,5.0,50.0,14.090871,51.350445,0.0,441.3981,0.0,0.0,False,False,0.0,0,01-18 01:20,0.0,0.0
1.0,18.0,1.0,6.7,88.0,5.0,50.0,14.018537,51.877636,0.0,435.96136,0.0,0.0,False,False,0.0,0,01-18 01:30,0.0,0.0
1.0,18.0,1.0,6.7,88.5,5.0,50.0,13.953264,52.385868,0.0,431.2392,0.0,0.0,False,False,0.0,0,01-18 01:40,0.0,0.0
1.0,18.0,1.0,6.7,89.0,5.0,50.0,13.894076,52.878796,0.0,427.13873,0.0,0.0,False,False,0.0,0,01-18 01:50,0.0,0.0
1.0,18.0,2.0,6.7,88.5,5.0,50.0,13.839924,53.315422,0.0,423.57764,0.0,0.0,False,False,0.0,0,01-18 02:00,0.0,0.0
1.0,18.0,2.0,6.7,88.0,5.0,50.0,13.790078,53.67414,0.0,420.48438,0.0,0.0,False,False,0.0,0,01-18 02:10,0.0,0.0
1.0,18.0,2.0,6.7,87.5,5.0,50.0,13.744074,53.95403,0.0,417.79718,0.0,0.0,False,False,0.0,0,01-18 02:20,0.0,0.0
1.0,18.0,2.0,6.7,87.0,5.0,50.0,13.701547,54.163364,0.0,415.46265,0.0,0.0,False,False,0.0,0,01-18 02:30,0.0,0.0
1.0,18.0,2.0,6.7,86.5,5.0,50.0,13.662158,54.31186,0.0,413.43448,0.0,0.0,False,False,0.0,0,01-18 02:40,0.0,0.0
1.0,18.0,2.0,6.7,86.0,5.0,50.0,13.625589,54.407883,0.0,411.6725,0.0,0.0,False,False,0.0,0,01-18 02:50,0.0,0.0
1.0,18.0,3.0,6.7,86.0,5.0,50.0,13.591556,54.480637,0.0,410.14172,0.0,0.0,False,False,0.0,0,01-18 03:00,0.0,0.0
1.0,18.0,3.0,6.7,86.0,5.0,50.0,13.559809,54.547493,0.0,408.81186,0.0,0.0,False,False,0.0,0,01-18 03:10,0.0,0.0
1.0,18.0,3.0,6.7,86.0,5.0,50.0,13.530134,54.61405,0.0,407.6565,0.0,0.0,False,False,0.0,0,01-18 03:20,0.0,0.0
1.0,18.0,3.0,6.7,86.0,5.0,50.0,13.50234,54.680553,0.0,406.6527,0.0,0.0,False,False,0.0,0,01-18 03:30,0.0,0.0
1.0,18.0,3.0,6.7,86.0,5.0,50.0,13.47626,54.746048,0.0,405.7806,0.0,0.0,False,False,0.0,0,01-18 03:40,0.0,0.0
1.0,18.0,3.0,6.7,86.0,5.0,50.0,13.451743,54.809868,0.0,405.02292,0.0,0.0,False,False,0.0,0,01-18 03:50,0.0,0.0
1.0,18.0,4.0,6.7833333,86.0,5.0,50.0,13.433334,54.87745,0.0,404.36465,0.0,0.0,False,False,0.0,0,01-18 04:00,0.0,0.0
1.0,18.0,4.0,6.866667,86.0,5.0,50.0,13.421809,54.957325,0.0,403.79288,0.0,0.0,False,False,0.0,0,01-18 04:10,0.0,0.0
1.0,18.0,4.0,6.95,86.0,5.0,50.0,13.414929,55.058,0.0,403.29617,0.0,0.0,False,False,0.0,0,01-18 04:20,0.0,0.0
1.0,18.0,4.0,7.0333333,86.0,5.0,50.0,13.410868,55.181824,0.0,402.8647,0.0,0.0,False,False,0.0,0,01-18 04:30,0.0,0.0
1.0,18.0,4.0,7.116667,86.0,5.0,50.0,13.408918,55.326492,0.0,402.48978,0.0,0.0,False,False,0.0,0,01-18 04:40,0.0,0.0
1.0,18.0,4.0,7.2,86.0,5.0,50.0,13.408915,55.488503,0.0,402.16403,0.0,0.0,False,False,0.0,0,01-18 04:50,0.0,0.0
1.0,18.0,5.0,7.2,86.0,5.0,50.0,13.404696,55.6726,0.0,401.88098,0.0,0.0,False,False,0.0,0,01-18 05:00,0.0,0.0
1.0,18.0,5.0,7.2,86.0,5.0,50.0,13.395707,55.856525,0.0,401.63492,0.0,0.0,False,False,0.0,0,01-18 05:10,0.0,0.0
1.0,18.0,5.0,7.2,86.0,5.0,50.0,13.384143,56.029285,0.0,401.42108,0.0,0.0,False,False,0.0,0,01-18 05:20,0.0,0.0
1.0,18.0,5.0,7.2,86.0,5.0,50.0,13.371337,56.18823,0.0,401.23517,0.0,0.0,False,False,0.0,0,01-18 05:30,0.0,0.0
1.0,18.0,5.0,7.2,86.0,5.0,50.0,13.358493,56.332077,0.0,401.0736,0.0,0.0,False,False,0.0,0,01-18 05:40,0.0,0.0
1.0,18.0,5.0,7.2,86.0,5.0,50.0,13.345356,56.464314,0.0,400.9332,0.0,0.0,False,False,0.0,0,01-18 05:50,0.0,0.0
1.0,18.0,6.0,7.2,86.0,5.0,50.0,13.634875,55.523598,0.96000004,406.2542,0.0,0.0,True,False,6.365124326612726,0,01-18 06:00,0.0,0.0
1.0,18.0,6.0,7.2,86.0,21.0,23.0,13.856346,54.85091,0.96000004,414.51627,0.0,19586.553,True,False,6.143653800978077,0,01-18 06:10,0.0,1.0
1.0,18.0,6.0,7.2,86.0,21.0,23.0,16.467789,46.3766,0.96000004,422.60135,0.0,803167.94,True,False,3.5322119886002383,0,01-18 06:20,0.0,1.0
1.0,18.0,6.0,7.2,86.0,21.0,23.0,17.305082,43.77352,0.96000004,431.56924,0.0,932164.1,True,False,2.6949181979165466,0,01-18 06:30,0.0,1.0
1.0,18.0,6.0,7.2,86.0,21.0,23.0,18.537678,40.689877,0.96000004,434.35394,0.0,723949.3,True,False,1.4623228516265065,0,01-18 06:40,0.0,1.0
1.0,18.0,6.0,7.2,86.0,21.0,23.0,18.923494,39.703205,0.96000004,442.80936,0.0,841315.0,True,False,1.0765055491591333,0,01-18 06:50,0.0,1.0
1.0,18.0,7.0,7.116667,86.0,21.0,23.0,18.393784,40.74962,0.96000004,445.2576,0.0,1040009.0,True,False,1.606216710818277,0,01-18 07:00,0.0,1.0
1.0,18.0,7.0,7.0333333,86.0,21.0,23.0,18.544613,40.189606,0.96000004,446.97528,0.0,960807.9,True,False,1.455387365188436,0,01-18 07:10,0.0,1.0
1.0,18.0,7.0,6.95,86.0,21.0,23.0,18.912525,39.181904,0.96000004,451.50714,0.0,880468.94,True,False,1.0874750788084526,0,01-18 07:20,0.0,1.0
1.0,18.0,7.0,6.866667,86.0,21.0,23.0,20.009802,36.73905,0.96000004,459.39404,0.0,719906.7,False,False,0.0,0,01-18 07:30,0.0,1.0
1.0,18.0,7.0,6.7833333,86.0,21.0,23.0,20.455948,35.90354,0.96000004,466.91684,0.0,715654.4,False,False,0.0,0,01-18 07:40,0.0,1.0
1.0,18.0,7.0,6.7,86.0,21.0,23.0,19.96067,36.934963,0.96000004,468.1609,0.0,951225.7,True,False,0.03932882590398279,0,01-18 07:50,0.0,1.0
1.0,18.0,8.0,6.7,84.5,21.0,23.0,20.73911,35.579834,3.8400002,495.92865,0.0,874110.3,False,False,0.0,0,01-18 08:00,0.0,1.0
1.0,18.0,8.0,6.7,83.0,21.0,23.0,21.00005,35.6897,3.8400002,531.3949,0.0,555149.25,False,False,0.0,0,01-18 08:10,0.0,1.0
1.0,18.0,8.0,6.7,81.5,21.0,23.0,20.883038,36.226955,3.8400002,539.75055,0.0,704505.0,False,False,0.0,0,01-18 08:20,0.0,1.0
1.0,18.0,8.0,6.7,80.0,21.0,23.0,20.997263,36.29059,3.8400002,549.60675,0.0,603817.44,False,False,0.0,0,01-18 08:30,0.0,1.0
1.0,18.0,8.0,6.7,78.5,21.0,23.0,21.000042,36.804756,3.8400002,576.99756,0.0,449999.8,False,False,0.0,0,01-18 08:40,0.0,1.0
1.0,18.0,8.0,6.7,77.0,21.0,23.0,21.000078,37.338413,3.8400002,595.9465,0.0,468748.06,False,False,0.0,0,01-18 08:50,0.0,1.0
1.0,18.0,9.0,6.6,76.5,21.0,23.0,21.000095,37.636135,3.8400002,606.95135,0.0,453674.38,False,False,0.0,0,01-18 09:00,0.0,1.0
1.0,18.0,9.0,6.5,76.0,21.0,23.0,21.000105,38.085804,3.8400002,633.42676,0.0,441815.4,False,False,0.0,0,01-18 09:10,0.0,1.0
1.0,18.0,9.0,6.4,75.5,21.0,23.0,21.000153,38.52553,3.8400002,662.26807,0.0,431715.8,False,False,0.0,0,01-18 09:20,0.0,1.0
1.0,18.0,9.0,6.3,75.0,21.0,23.0,21.000149,38.940647,3.8400002,690.75134,0.0,424806.2,False,False,0.0,0,01-18 09:30,0.0,1.0
1.0,18.0,9.0,6.2,74.5,21.0,23.0,21.000137,39.327713,3.8400002,718.08594,0.0,419704.84,False,False,0.0,0,01-18 09:40,0.0,1.0
1.0,18.0,9.0,6.1,74.0,21.0,23.0,21.000128,39.68786,3.8400002,744.2853,0.0,415933.84,False,False,0.0,0,01-18 09:50,0.0,1.0
1.0,18.0,10.0,6.016667,73.833336,21.0,23.0,21.000118,40.032413,3.8400002,769.5138,0.0,414075.38,False,False,0.0,0,01-18 10:00,0.0,1.0
1.0,18.0,10.0,5.9333334,73.666664,21.0,23.0,21.00011,40.357704,3.8400002,793.8848,0.0,411725.12,False,False,0.0,0,01-18 10:10,0.0,1.0
1.0,18.0,10.0,5.85,73.5,21.0,23.0,21.000103,40.665108,3.8400002,817.45374,0.0,411055.84,False,True,0.0,17.45374971709066,01-18 10:20,0.0,1.0
1.0,18.0,10.0,5.766667,73.333336,21.0,23.0,19.966803,39.8558,3.8400002,729.3991,4500.0,795602.9,True,False,0.03319748109755949,0,01-18 10:30,1.0,1.0
1.0,18.0,10.0,5.6833334,73.166664,21.0,23.0,19.772982,39.04743,3.8400002,709.38983,13500.0,717339.94,True,False,0.22701840269778018,0,01-18 10:40,1.0,1.0
1.0,18.0,10.0,5.6,73.0,21.0,23.0,19.708303,37.7152,3.8400002,682.5446,27000.0,718734.1,True,False,0.2916974644109338,0,01-18 10:50,1.0,1.0
1.0,18.0,11.0,5.5,73.5,21.0,23.0,20.654676,35.63957,3.8400002,713.2619,0.0,712372.56,False,False,0.0,0,01-18 11:00,0.0,1.0
1.0,18.0,11.0,5.4,74.0,21.0,23.0,20.609222,36.11301,3.8400002,736.4785,0.0,578782.75,False,False,0.0,0,01-18 11:10,0.0,1.0
1.0,18.0,11.0,5.3,74.5,21.0,23.0,20.82105,36.04262,3.8400002,750.9494,0.0,556205.75,False,False,0.0,0,01-18 11:20,0.0,1.0
1.0,18.0,11.0,5.2,75.0,21.0,23.0,20.996334,35.911053,3.8400002,756.3246,0.0,442160.47,False,False,0.0,0,01-18 11:30,0.0,1.0
1.0,18.0,11.0,5.1,75.5,21.0,23.0,21.000002,36.28938,3.8400002,776.78174,0.0,455573.72,False,False,0.0,0,01-18 11:40,0.0,1.0
1.0,18.0,11.0,5.0,76.0,21.0,23.0,21.000137,36.688515,3.8400002,800.43396,0.0,547895.9,False,True,0.0,0.4339345392689893,01-18 11:50,0.0,1.0
1.0,18.0,12.0,4.9,76.5,21.0,23.0,19.871096,37.268833,3.8400002,724.4834,9000.0,856852.25,True,False,0.12890385660517367,0,01-18 12:00,1.0,1.0
1.0,18.0,12.0,4.8,77.0,21.0,23.0,19.495592,36.108395,3.8400002,659.2712,9000.0,865875.75,True,False,0.5044079570817708,0,01-18 12:10,1.0,1.0
1.0,18.0,12.0,4.7,77.5,21.0,23.0,20.996847,33.434853,3.8400002,712.74713,0.0,924570.25,False,False,0.0,0,01-18 12:20,0.0,1.0
1.0,18.0,12.0,4.6,78.0,21.0,23.0,20.718897,34.223263,3.8400002,721.8122,0.0,723012.44,False,False,0.0,0,01-18 12:30,0.0,1.0
1.0,18.0,12.0,4.5,78.5,21.0,23.0,20.994534,33.950382,3.8400002,730.0094,0.0,562261.94,False,False,0.0,0,01-18 12:40,0.0,1.0
1.0,18.0,12.0,4.4,79.0,21.0,23.0,20.999977,34.43513,3.8400002,753.1952,0.0,571601.3,False,False,0.0,0,01-18 12:50,0.0,1.0
1.0,18.0,13.0,4.2166667,79.0,21.0,23.0,21.00018,34.90743,3.8400002,778.0866,0.0,566731.25,False,False,0.0,0,01-18 13:00,0.0,1.0
1.0,18.0,13.0,4.0333333,79.0,21.0,23.0,21.000175,35.344276,3.8400002,802.567,0.0,559454.56,False,True,0.0,2.5669882330200835,01-18 13:10,0.0,1.0
1.0,18.0,13.0,3.85,79.0,21.0,23.0,19.66864,36.345028,3.8400002,725.69037,9000.0,858678.1,True,False,0.3313593437835891,0,01-18 13:20,1.0,1.0
1.0,18.0,13.0,3.6666667,79.0,21.0,23.0,18.593643,37.03867,3.8400002,686.22577,3857.1428,1070823.1,True,False,1.406356122038705,0,01-18 13:30,1.0,1.0
1.0,18.0,13.0,3.4833333,79.0,21.0,23.0,18.8032,36.70548,3.8400002,717.1647,0.0,1341163.0,True,False,1.1968011775529135,0,01-18 13:40,0.0,1.0
1.0,18.0,13.0,3.3,79.0,21.0,23.0,20.998472,32.27918,3.8400002,742.2306,0.0,837079.25,False,False,0.0,0,01-18 13:50,0.0,1.0
1.0,18.0,14.0,3.2166667,79.5,21.0,23.0,20.517612,32.848217,0.96000004,727.5241,0.0,1016327.5,False,False,0.0,0,01-18 14:00,0.0,1.0
1.0,18.0,14.0,3.1333334,80.0,21.0,23.0,20.166475,33.35572,0.96000004,724.9119,0.0,1094021.5,False,False,0.0,0,01-18 14:10,0.0,1.0
1.0,18.0,14.0,3.05,80.5,21.0,23.0,20.692627,32.093384,0.96000004,722.94226,0.0,858785.0,False,False,0.0,0,01-18 14:20,0.0,1.0
1.0,18.0,14.0,2.9666667,81.0,21.0,23.0,20.99985,31.445518,0.96000004,721.40204,0.0,775075.3,False,False,0.0,0,01-18 14:30,0.0,1.0
1.0,18.0,14.0,2.8833334,81.5,21.0,23.0,20.999987,31.43801,0.96000004,720.3919,0.0,700822.7,False,False,0.0,0,01-18 14:40,0.0,1.0
1.0,18.0,14.0,2.8,82.0,21.0,23.0,20.997862,31.278986,0.96000004,719.16614,0.0,930232.7,False,False,0.0,0,01-18 14:50,0.0,1.0
1.0,18.0,15.0,2.7,82.0,21.0,23.0,20.99994,31.207493,0.96000004,718.7613,0.0,853058.94,False,False,0.0,0,01-18 15:00,0.0,1.0
1.0,18.0,15.0,2.6,82.0,21.0,23.0,20.999968,31.141655,0.96000004,717.4487,0.0,709298.3,False,False,0.0,0,01-18 15:10,0.0,1.0
1.0,18.0,15.0,2.5,82.0,21.0,23.0,20.578697,31.790514,0.96000004,716.2883,0.0,881054.9,False,False,0.0,0,01-18 15:20,0.0,1.0
1.0,18.0,15.0,2.4,82.0,21.0,23.0,20.415937,31.797411,0.96000004,714.8548,0.0,1093273.5,False,False,0.0,0,01-18 15:30,0.0,1.0
1.0,18.0,15.0,2.3,82.0,21.0,23.0,20.063875,32.206738,0.96000004,714.56714,0.0,1096164.6,False,False,0.0,0,01-18 15:40,0.0,1.0
1.0,18.0,15.0,2.2,82.0,21.0,23.0,20.17452,31.729729,0.96000004,713.2016,0.0,1093608.5,False,False,0.0,0,01-18 15:50,0.0,1.0
1.0,18.0,16.0,2.1166666,82.5,21.0,23.0,19.679264,32.262928,0.96000004,711.9271,0.0,1097637.1,True,False,0.3207366488541332,0,01-18 16:00,0.0,1.0
1.0,18.0,16.0,2.0333333,83.0,21.0,23.0,19.837376,31.603836,0.96000004,710.69415,0.0,1102480.5,True,False,0.16262471227791764,0,01-18 16:10,0.0,1.0
1.0,18.0,16.0,1.95,83.5,21.0,23.0,20.008629,31.129501,0.96000004,710.14514,0.0,1020409.9,False,False,0.0,0,01-18 16:20,0.0,1.0
1.0,18.0,16.0,1.8666667,84.0,21.0,23.0,20.665749,29.924694,0.96000004,709.8651,0.0,861255.2,False,False,0.0,0,01-18 16:30,0.0,1.0
1.0,18.0,16.0,1.7833333,84.5,21.0,23.0,20.02774,30.853037,0.96000004,708.66486,0.0,1097928.5,False,False,0.0,0,01-18 16:40,0.0,1.0
1.0,18.0,16.0,1.7,85.0,21.0,23.0,20.328297,30.145802,0.96000004,708.05817,0.0,985176.75,False,False,0.0,0,01-18 16:50,0.0,1.0
1.0,18.0,17.0,1.7,85.0,21.0,23.0,19.64219,31.135017,0.0,700.92017,0.0,1101140.0,False,False,0.0,0,01-18 17:00,0.0,1.0
1.0,18.0,17.0,1.7,85.0,5.0,50.0,17.155422,36.312687,0.0,693.7662,0.0,0.0,False,False,0.0,0,01-18 17:10,0.0,0.0
1.0,18.0,17.0,1.7,85.0,5.0,50.0,16.106426,38.584343,0.0,683.3175,0.0,0.0,False,False,0.0,0,01-18 17:20,0.0,0.0
1.0,18.0,17.0,1.7,85.0,5.0,50.0,15.588903,39.749447,0.0,679.9751,0.0,0.0,False,False,0.0,0,01-18 17:30,0.0,0.0
1.0,18.0,17.0,1.7,85.0,5.0,50.0,15.242854,40.52407,0.0,678.3717,0.0,0.0,False,False,0.0,0,01-18 17:40,0.0,0.0
1.0,18.0,17.0,1.7,85.0,5.0,50.0,14.898712,41.197147,0.0,668.5264,0.0,0.0,False,False,0.0,0,01-18 17:50,0.0,0.0
1.0,18.0,18.0,1.7,85.0,5.0,50.0,13.997437,42.919952,0.0,642.30774,0.0,0.0,False,False,0.0,0,01-18 18:00,0.0,0.0
1.0,18.0,18.0,1.7,85.0,5.0,50.0,13.506418,43.449238,0.0,609.4597,0.0,0.0,False,False,0.0,0,01-18 18:10,0.0,0.0
1.0,18.0,18.0,1.7,85.0,5.0,50.0,13.219326,43.746357,0.0,602.944,0.0,0.0,False,False,0.0,0,01-18 18:20,0.0,0.0
1.0,18.0,18.0,1.7,85.0,5.0,50.0,13.068993,43.77602,0.0,596.27075,0.0,0.0,False,False,0.0,0,01-18 18:30,0.0,0.0
1.0,18.0,18.0,1.7,85.0,5.0,50.0,12.882008,43.717537,0.0,574.85187,0.0,0.0,False,False,0.0,0,01-18 18:40,0.0,0.0
1.0,18.0,18.0,1.7,85.0,5.0,50.0,12.718505,43.627903,0.0,552.05817,0.0,0.0,False,False,0.0,0,01-18 18:50,0.0,0.0
1.0,18.0,19.0,1.7,85.0,5.0,50.0,12.575355,43.539524,0.0,531.2262,0.0,0.0,False,False,0.0,0,01-18 19:00,0.0,0.0
1.0,18.0,19.0,1.7,85.0,5.0,50.0,12.449863,43.463898,0.0,513.2938,0.0,0.0,False,False,0.0,0,01-18 19:10,0.0,0.0
1.0,18.0,19.0,1.7,85.0,5.0,50.0,12.338885,43.404095,0.0,498.0408,0.0,0.0,False,False,0.0,0,01-18 19:20,0.0,0.0
1.0,18.0,19.0,1.7,85.0,5.0,50.0,12.240018,43.358982,0.0,484.98422,0.0,0.0,False,False,0.0,0,01-18 19:30,0.0,0.0
1.0,18.0,19.0,1.7,85.0,5.0,50.0,12.1510935,43.32771,0.0,473.7167,0.0,0.0,False,False,0.0,0,01-18 19:40,0.0,0.0
1.0,18.0,19.0,1.7,85.0,5.0,50.0,12.07051,43.309196,0.0,463.9494,0.0,0.0,False,False,0.0,0,01-18 19:50,0.0,0.0
1.0,18.0,20.0,1.7,85.0,5.0,50.0,11.997221,43.301777,0.0,455.4717,0.0,0.0,False,False,0.0,0,01-18 20:00,0.0,0.0
1.0,18.0,20.0,1.7,85.0,5.0,50.0,11.930295,43.30415,0.0,448.11465,0.0,0.0,False,False,0.0,0,01-18 20:10,0.0,0.0
1.0,18.0,20.0,1.7,85.0,5.0,50.0,11.8689375,43.31509,0.0,441.73282,0.0,0.0,False,False,0.0,0,01-18 20:20,0.0,0.0
1.0,18.0,20.0,1.7,85.0,5.0,50.0,11.812491,43.3334,0.0,436.1983,0.0,0.0,False,False,0.0,0,01-18 20:30,0.0,0.0
1.0,18.0,20.0,1.7,85.0,5.0,50.0,11.760407,43.35793,0.0,431.3989,0.0,0.0,False,False,0.0,0,01-18 20:40,0.0,0.0
1.0,18.0,20.0,1.7,85.0,5.0,50.0,11.712216,43.387634,0.0,427.23672,0.0,0.0,False,False,0.0,0,01-18 20:50,0.0,0.0
1.0,18.0,21.0,1.7,85.0,5.0,50.0,11.666071,43.425716,0.0,423.62698,0.0,0.0,False,False,0.0,0,01-18 21:00,0.0,0.0
1.0,18.0,21.0,1.7,85.0,5.0,50.0,11.6215,43.47172,0.0,420.49615,0.0,0.0,False,False,0.0,0,01-18 21:10,0.0,0.0
1.0,18.0,21.0,1.7,85.0,5.0,50.0,11.578767,43.5233,0.0,417.78058,0.0,0.0,False,False,0.0,0,01-18 21:20,0.0,0.0
1.0,18.0,21.0,1.7,85.0,5.0,50.0,11.538066,43.57851,0.0,415.42517,0.0,0.0,False,False,0.0,0,01-18 21:30,0.0,0.0
1.0,18.0,21.0,1.7,85.0,5.0,50.0,11.4993515,43.63627,0.0,413.38202,0.0,0.0,False,False,0.0,0,01-18 21:40,0.0,0.0
1.0,18.0,21.0,1.7,85.0,5.0,50.0,11.462475,43.69593,0.0,411.60974,0.0,0.0,False,False,0.0,0,01-18 21:50,0.0,0.0
1.0,18.0,22.0,1.7,85.0,5.0,50.0,11.427286,43.75701,0.0,410.07236,0.0,0.0,False,False,0.0,0,01-18 22:00,0.0,0.0
1.0,18.0,22.0,1.7,85.0,5.0,50.0,11.393663,43.819054,0.0,408.73874,0.0,0.0,False,False,0.0,0,01-18 22:10,0.0,0.0
1.0,18.0,22.0,1.7,85.0,5.0,50.0,11.3618,43.88078,0.0,407.58182,0.0,0.0,False,False,0.0,0,01-18 22:20,0.0,0.0
1.0,18.0,22.0,1.7,85.0,5.0,50.0,11.331044,43.94347,0.0,406.57816,0.0,0.0,False,False,0.0,0,01-18 22:30,0.0,0.0
1.0,18.0,22.0,1.7,85.0,5.0,50.0,11.301692,44.005726,0.0,405.70743,0.0,0.0,False,False,0.0,0,01-18 22:40,0.0,0.0
1.0,18.0,22.0,1.7,85.0,5.0,50.0,11.273293,44.06839,0.0,404.95206,0.0,0.0,False,False,0.0,0,01-18 22:50,0.0,0.0
1.0,18.0,23.0,1.7,85.0,5.0,50.0,11.2436,44.13763,0.0,404.29672,0.0,0.0,False,False,0.0,0,01-18 23:00,0.0,0.0
1.0,18.0,23.0,1.7,85.0,5.0,50.0,11.212498,44.21347,0.0,403.72815,0.0,0.0,False,False,0.0,0,01-18 23:10,0.0,0.0
1.0,18.0,23.0,1.7,85.0,5.0,50.0,11.18097,44.292744,0.0,403.23486,0.0,0.0,False,False,0.0,0,01-18 23:20,0.0,0.0
1.0,18.0,23.0,1.7,85.0,5.0,50.0,11.14979,44.37292,0.0,402.80692,0.0,0.0,False,False,0.0,0,01-18 23:30,0.0,0.0
1.0,18.0,23.0,1.7,85.0,5.0,50.0,11.119255,44.4529,0.0,402.4356,0.0,0.0,False,False,0.0,0,01-18 23:40,0.0,0.0
1.0,18.0,23.0,1.7,85.0,5.0,50.0,11.089424,44.532295,0.0,402.11343,0.0,0.0,False,False,0.0,0,01-18 23:50,0.0,0.0
1.0,19.0,0.0,1.7833333,84.5,5.0,50.0,11.069794,44.58301,0.0,401.83395,0.0,0.0,False,False,0.0,0,01-19 00:00,0.0,0.0
1.0,19.0,0.0,1.8666667,84.0,5.0,50.0,11.061584,44.60115,0.0,401.59152,0.0,0.0,False,False,0.0,0,01-19 00:10,0.0,0.0
1.0,19.0,0.0,1.95,83.5,5.0,50.0,11.060566,44.598885,0.0,401.38116,0.0,0.0,False,False,0.0,0,01-19 00:20,0.0,0.0
1.0,19.0,0.0,2.0333333,83.0,5.0,50.0,11.063391,44.585777,0.0,401.1987,0.0,0.0,False,False,0.0,0,01-19 00:30,0.0,0.0
1.0,19.0,0.0,2.1166666,82.5,5.0,50.0,11.068853,44.565083,0.0,401.04037,0.0,0.0,False,False,0.0,0,01-19 00:40,0.0,0.0
1.0,19.0,0.0,2.2,82.0,5.0,50.0,11.07661,44.537556,0.0,400.90298,0.0,0.0,False,False,0.0,0,01-19 00:50,0.0,0.0
1.0,19.0,1.0,2.2,82.0,5.0,50.0,11.077899,44.522453,0.0,400.78375,0.0,0.0,False,False,0.0,0,01-19 01:00,0.0,0.0
1.0,19.0,1.0,2.2,82.0,5.0,50.0,11.071868,44.530296,0.0,400.68027,0.0,0.0,False,False,0.0,0,01-19 01:10,0.0,0.0
1.0,19.0,1.0,2.2,82.0,5.0,50.0,11.061865,44.55124,0.0,400.59045,0.0,0.0,False,False,0.0,0,01-19 01:20,0.0,0.0
1.0,19.0,1.0,2.2,82.0,5.0,50.0,11.050393,44.57774,0.0,400.5125,0.0,0.0,False,False,0.0,0,01-19 01:30,0.0,0.0
1.0,19.0,1.0,2.2,82.0,5.0,50.0,11.038425,44.606747,0.0,400.44485,0.0,0.0,False,False,0.0,0,01-19 01:40,0.0,0.0
1.0,19.0,1.0,2.2,82.0,5.0,50.0,11.0260315,44.6379,0.0,400.3861,0.0,0.0,False,False,0.0,0,01-19 01:50,0.0,0.0
1.0,19.0,2.0,2.2,82.0,5.0,50.0,11.014898,44.68008,0.0,400.33514,0.0,0.0,False,False,0.0,0,01-19 02:00,0.0,0.0
1.0,19.0,2.0,2.2,82.0,5.0,50.0,11.006017,44.714607,0.0,400.2909,0.0,0.0,False,False,0.0,0,01-19 02:10,0.0,0.0
1.0,19.0,2.0,2.2,82.0,5.0,50.0,10.998823,44.743015,0.0,400.2525,0.0,0.0,False,False,0.0,0,01-19 02:20,0.0,0.0
1.0,19.0,2.0,2.2,82.0,5.0,50.0,10.992632,44.767467,0.0,400.21918,0.0,0.0,False,False,0.0,0,01-19 02:30,0.0,0.0
1.0,19.0,2.0,2.2,82.0,5.0,50.0,10.987152,44.78898,0.0,400.19025,0.0,0.0,False,False,0.0,0,01-19 02:40,0.0,0.0
1.0,19.0,2.0,2.2,82.0,5.0,50.0,10.9823475,44.807793,0.0,400.16513,0.0,0.0,False,False,0.0,0,01-19 02:50,0.0,0.0
1.0,19.0,3.0,2.1166666,82.0,5.0,50.0,10.96962,44.823544,0.0,400.14334,0.0,0.0,False,False,0.0,0,01-19 03:00,0.0,0.0
1.0,19.0,3.0,2.0333333,82.0,5.0,50.0,10.947794,44.83782,0.0,400.12442,0.0,0.0,False,False,0.0,0,01-19 03:10,0.0,0.0
1.0,19.0,3.0,1.95,82.0,5.0,50.0,10.92058,44.839146,0.0,400.10797,0.0,0.0,False,False,0.0,0,01-19 03:20,0.0,0.0
1.0,19.0,3.0,1.8666667,82.0,5.0,50.0,10.890879,44.82231,0.0,400.09372,0.0,0.0,False,False,0.0,0,01-19 03:30,0.0,0.0
1.0,19.0,3.0,1.7833333,82.0,5.0,50.0,10.859753,44.788113,0.0,400.08133,0.0,0.0,False,False,0.0,0,01-19 03:40,0.0,0.0
1.0,19.0,3.0,1.7,82.0,5.0,50.0,10.827394,44.739285,0.0,400.0706,0.0,0.0,False,False,0.0,0,01-19 03:50,0.0,0.0
1.0,19.0,4.0,1.6,82.0,5.0,50.0,10.794855,44.671577,0.0,400.06125,0.0,0.0,False,False,0.0,0,01-19 04:00,0.0,0.0
1.0,19.0,4.0,1.5,82.0,5.0,50.0,10.76229,44.584747,0.0,400.05316,0.0,0.0,False,False,0.0,0,01-19 04:10,0.0,0.0
1.0,19.0,4.0,1.4,82.0,5.0,50.0,10.729549,44.480953,0.0,400.0461,0.0,0.0,False,False,0.0,0,01-19 04:20,0.0,0.0
1.0,19.0,4.0,1.3,82.0,5.0,50.0,10.696579,44.36264,0.0,400.04,0.0,0.0,False,False,0.0,0,01-19 04:30,0.0,0.0
1.0,19.0,4.0,1.2,82.0,5.0,50.0,10.663428,44.23185,0.0,400.03473,0.0,0.0,False,False,0.0,0,01-19 04:40,0.0,0.0
1.0,19.0,4.0,1.1,82.0,5.0,50.0,10.630169,44.090256,0.0,400.03012,0.0,0.0,False,False,0.0,0,01-19 04:50,0.0,0.0
1.0,19.0,5.0,1.2,81.5,5.0,50.0,10.609015,43.935852,0.0,400.02615,0.0,0.0,False,False,0.0,0,01-19 05:00,0.0,0.0
1.0,19.0,5.0,1.3,81.0,5.0,50.0,10.600817,43.773106,0.0,400.02267,0.0,0.0,False,False,0.0,0,01-19 05:10,0.0,0.0
1.0,19.0,5.0,1.4,80.5,5.0,50.0,10.600247,43.61947,0.0,400.01968,0.0,0.0,False,False,0.0,0,01-19 05:20,0.0,0.0
1.0,19.0,5.0,1.5,80.0,5.0,50.0,10.603324,43.482857,0.0,400.0171,0.0,0.0,False,False,0.0,0,01-19 05:30,0.0,0.0
1.0,19.0,5.0,1.6,79.5,5.0,50.0,10.608714,43.36254,0.0,400.01483,0.0,0.0,False,False,0.0,0,01-19 05:40,0.0,0.0
1.0,19.0,5.0,1.7,79.0,5.0,50.0,10.616111,43.255543,0.0,400.01288,0.0,0.0,False,False,0.0,0,01-19 05:50,0.0,0.0
1.0,19.0,6.0,1.6,79.5,5.0,50.0,10.6121645,43.1854,0.0,400.01117,0.0,0.0,False,False,0.0,0,01-19 06:00,0.0,0.0
1.0,19.0,6.0,1.5,80.0,5.0,50.0,10.596157,43.156513,0.0,400.0097,0.0,0.0,False,False,0.0,0,01-19 06:10,0.0,0.0
1.0,19.0,6.0,1.4,80.5,5.0,50.0,10.573378,43.151463,0.0,400.00842,0.0,0.0,False,False,0.0,0,01-19 06:20,0.0,0.0
1.0,19.0,6.0,1.3,81.0,5.0,50.0,10.547758,43.15803,0.0,400.0073,0.0,0.0,False,False,0.0,0,01-19 06:30,0.0,0.0
1.0,19.0,6.0,1.2,81.5,5.0,50.0,10.520594,43.17195,0.0,400.00635,0.0,0.0,False,False,0.0,0,01-19 06:40,0.0,0.0
1.0,19.0,6.0,1.1,82.0,5.0,50.0,10.492137,43.191998,0.0,400.0055,0.0,0.0,False,False,0.0,0,01-19 06:50,0.0,0.0
1.0,19.0,7.0,1.1,80.0,5.0,50.0,10.468427,43.128628,0.0,400.00476,0.0,0.0,False,False,0.0,0,01-19 07:00,0.0,0.0
1.0,19.0,7.0,1.1,78.0,5.0,50.0,10.450153,42.942028,0.0,400.00415,0.0,0.0,False,False,0.0,0,01-19 07:10,0.0,0.0
1.0,19.0,7.0,1.1,76.0,5.0,50.0,10.43959,42.62325,0.0,400.0036,0.0,0.0,False,False,0.0,0,01-19 07:20,0.0,0.0
1.0,19.0,7.0,1.1,74.0,5.0,50.0,10.437845,42.182297,0.0,400.0031,0.0,0.0,False,False,0.0,0,01-19 07:30,0.0,0.0
1.0,19.0,7.0,1.1,72.0,5.0,50.0,10.443865,41.63778,0.0,400.00272,0.0,0.0,False,False,0.0,0,01-19 07:40,0.0,0.0
1.0,19.0,7.0,1.1,70.0,5.0,50.0,10.453817,41.013645,0.0,400.00235,0.0,0.0,False,False,0.0,0,01-19 07:50,0.0,0.0
1.0,19.0,8.0,1.1,69.5,5.0,50.0,10.464538,40.385216,0.0,400.00204,0.0,0.0,False,False,0.0,0,01-19 08:00,0.0,0.0
1.0,19.0,8.0,1.1,69.0,5.0,50.0,10.47519,39.79199,0.0,400.00177,0.0,0.0,False,False,0.0,0,01-19 08:10,0.0,0.0
1.0,19.0,8.0,1.1,68.5,5.0,50.0,10.486049,39.241505,0.0,400.00153,0.0,0.0,False,False,0.0,0,01-19 08:20,0.0,0.0
1.0,19.0,8.0,1.1,68.0,5.0,50.0,10.49558,38.733265,0.0,400.00134,0.0,0.0,False,False,0.0,0,01-19 08:30,0.0,0.0
1.0,19.0,8.0,1.1,67.5,5.0,50.0,10.503545,38.26094,0.0,400.00116,0.0,0.0,False,False,0.0,0,01-19 08:40,0.0,0.0
1.0,19.0,8.0,1.1,67.0,5.0,50.0,10.510566,37.817276,0.0,400.001,0.0,0.0,False,False,0.0,0,01-19 08:50,0.0,0.0
1.0,19.0,9.0,1.1,68.0,5.0,50.0,10.519961,37.45194,0.0,400.00085,0.0,0.0,False,False,0.0,0,01-19 09:00,0.0,0.0
1.0,19.0,9.0,1.1,69.0,5.0,50.0,10.532766,37.181877,0.0,400.00076,0.0,0.0,False,False,0.0,0,01-19 09:10,0.0,0.0
1.0,19.0,9.0,1.1,70.0,5.0,50.0,10.54823,37.00804,0.0,400.00064,0.0,0.0,False,False,0.0,0,01-19 09:20,0.0,0.0
1.0,19.0,9.0,1.1,71.0,5.0,50.0,10.565322,36.920555,0.0,400.00058,0.0,0.0,False,False,0.0,0,01-19 09:30,0.0,0.0
1.0,19.0,9.0,1.1,72.0,5.0,50.0,10.583546,36.906845,0.0,400.0005,0.0,0.0,False,False,0.0,0,01-19 09:40,0.0,0.0
1.0,19.0,9.0,1.1,73.0,5.0,50.0,10.602855,36.955368,0.0,400.00043,0.0,0.0,False,False,0.0,0,01-19 09:50,0.0,0.0
1.0,19.0,10.0,1.0166667,73.5,5.0,50.0,10.614118,37.0386,0.0,400.00037,0.0,0.0,False,False,0.0,0,01-19 10:00,0.0,0.0
1.0,19.0,10.0,0.93333334,74.0,5.0,50.0,10.616442,37.139553,0.0,400.00034,0.0,0.0,False,False,0.0,0,01-19 10:10,0.0,0.0
1.0,19.0,10.0,0.85,74.5,5.0,50.0,10.613305,37.24224,0.0,400.00027,0.0,0.0,False,False,0.0,0,01-19 10:20,0.0,0.0
1.0,19.0,10.0,0.76666665,75.0,5.0,50.0,10.607389,37.34066,0.0,400.00024,0.0,0.0,False,False,0.0,0,01-19 10:30,0.0,0.0
1.0,19.0,10.0,0.68333334,75.5,5.0,50.0,10.599817,37.434334,0.0,400.0002,0.0,0.0,False,False,0.0,0,01-19 10:40,0.0,0.0
1.0,19.0,10.0,0.6,76.0,5.0,50.0,10.59085,37.52439,0.0,400.00018,0.0,0.0,False,False,0.0,0,01-19 10:50,0.0,0.0
1.0,19.0,11.0,0.6,75.5,5.0,50.0,10.586342,37.571877,0.0,400.00015,0.0,0.0,False,False,0.0,0,01-19 11:00,0.0,0.0
1.0,19.0,11.0,0.6,75.0,5.0,50.0,10.586766,37.572758,0.0,400.00012,0.0,0.0,False,False,0.0,0,01-19 11:10,0.0,0.0
1.0,19.0,11.0,0.6,74.5,5.0,50.0,10.589698,37.53324,0.0,400.00012,0.0,0.0,False,False,0.0,0,01-19 11:20,0.0,0.0
1.0,19.0,11.0,0.6,74.0,5.0,50.0,10.59084,37.46817,0.0,400.0001,0.0,0.0,False,False,0.0,0,01-19 11:30,0.0,0.0
1.0,19.0,11.0,0.6,73.5,5.0,50.0,10.589534,37.38372,0.0,400.0001,0.0,0.0,False,False,0.0,0,01-19 11:40,0.0,0.0
1.0,19.0,11.0,0.6,73.0,5.0,50.0,10.5863695,37.28221,0.0,400.0001,0.0,0.0,False,False,0.0,0,01-19 11:50,0.0,0.0
1.0,19.0,12.0,0.6,73.0,5.0,50.0,10.5840845,37.183704,0.0,400.00006,0.0,0.0,False,False,0.0,0,01-19 12:00,0.0,0.0
1.0,19.0,12.0,0.6,73.0,5.0,50.0,10.583708,37.090973,0.0,400.00006,0.0,0.0,False,False,0.0,0,01-19 12:10,0.0,0.0
1.0,19.0,12.0,0.6,73.0,5.0,50.0,10.584817,37.007717,0.0,400.00006,0.0,0.0,False,False,0.0,0,01-19 12:20,0.0,0.0
1.0,19.0,12.0,0.6,73.0,5.0,50.0,10.5870285,36.933544,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-19 12:30,0.0,0.0
1.0,19.0,12.0,0.6,73.0,5.0,50.0,10.59012,36.866917,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-19 12:40,0.0,0.0
1.0,19.0,12.0,0.6,73.0,5.0,50.0,10.594074,36.806183,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-19 12:50,0.0,0.0
1.0,19.0,13.0,0.5,72.333336,5.0,50.0,10.592289,36.72352,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-19 13:00,0.0,0.0
1.0,19.0,13.0,0.4,71.666664,5.0,50.0,10.584483,36.59684,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-19 13:10,0.0,0.0
1.0,19.0,13.0,0.3,71.0,5.0,50.0,10.57341,36.417923,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-19 13:20,0.0,0.0
1.0,19.0,13.0,0.2,70.333336,5.0,50.0,10.557704,36.197666,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-19 13:30,0.0,0.0
1.0,19.0,13.0,0.1,69.666664,5.0,50.0,10.536995,35.94567,0.0,400.00003,0.0,0.0,False,False,0.0,0,01-19 13:40,0.0,0.0
1.0,19.0,13.0,0.0,69.0,5.0,50.0,10.512046,35.667072,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 13:50,0.0,0.0
1.0,19.0,14.0,-0.1,69.0,5.0,50.0,10.482055,35.390167,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 14:00,0.0,0.0
1.0,19.0,14.0,-0.2,69.0,5.0,50.0,10.447728,35.12841,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 14:10,0.0,0.0
1.0,19.0,14.0,-0.3,69.0,5.0,50.0,10.410049,34.88362,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 14:20,0.0,0.0
1.0,19.0,14.0,-0.4,69.0,5.0,50.0,10.370336,34.651985,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 14:30,0.0,0.0
1.0,19.0,14.0,-0.5,69.0,5.0,50.0,10.329138,34.430504,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 14:40,0.0,0.0
1.0,19.0,14.0,-0.6,69.0,5.0,50.0,10.286552,34.217625,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 14:50,0.0,0.0
1.0,19.0,15.0,-0.6,68.666664,5.0,50.0,10.24826,34.007538,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 15:00,0.0,0.0
1.0,19.0,15.0,-0.6,68.333336,5.0,50.0,10.214275,33.803898,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 15:10,0.0,0.0
1.0,19.0,15.0,-0.6,68.0,5.0,50.0,10.182424,33.611435,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 15:20,0.0,0.0
1.0,19.0,15.0,-0.6,67.666664,5.0,50.0,10.1509285,33.43222,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 15:30,0.0,0.0
1.0,19.0,15.0,-0.6,67.333336,5.0,50.0,10.119317,33.26517,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 15:40,0.0,0.0
1.0,19.0,15.0,-0.6,67.0,5.0,50.0,10.08776,33.108078,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 15:50,0.0,0.0
1.0,19.0,16.0,-0.68333334,67.833336,5.0,50.0,10.053188,32.990097,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 16:00,0.0,0.0
1.0,19.0,16.0,-0.76666665,68.666664,5.0,50.0,10.013922,32.925938,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 16:10,0.0,0.0
1.0,19.0,16.0,-0.85,69.5,5.0,50.0,9.970008,32.91494,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 16:20,0.0,0.0
1.0,19.0,16.0,-0.93333334,70.333336,5.0,50.0,9.921089,32.952507,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 16:30,0.0,0.0
1.0,19.0,16.0,-1.0166667,71.166664,5.0,50.0,9.869055,33.028572,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 16:40,0.0,0.0
1.0,19.0,16.0,-1.1,72.0,5.0,50.0,9.82019,33.12422,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 16:50,0.0,0.0
1.0,19.0,17.0,-1.1,71.5,5.0,50.0,9.781471,33.197315,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 17:00,0.0,0.0
1.0,19.0,17.0,-1.1,71.0,5.0,50.0,9.751671,33.226982,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 17:10,0.0,0.0
1.0,19.0,17.0,-1.1,70.5,5.0,50.0,9.727132,33.217823,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 17:20,0.0,0.0
1.0,19.0,17.0,-1.1,70.0,5.0,50.0,9.705526,33.177895,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 17:30,0.0,0.0
1.0,19.0,17.0,-1.1,69.5,5.0,50.0,9.685988,33.113117,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 17:40,0.0,0.0
1.0,19.0,17.0,-1.1,69.0,5.0,50.0,9.6682205,33.027447,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 17:50,0.0,0.0
1.0,19.0,18.0,-1.1,69.0,5.0,50.0,9.652596,32.93418,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 18:00,0.0,0.0
1.0,19.0,18.0,-1.1,69.0,5.0,50.0,9.639298,32.84939,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 18:10,0.0,0.0
1.0,19.0,18.0,-1.1,69.0,5.0,50.0,9.627386,32.7773,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 18:20,0.0,0.0
1.0,19.0,18.0,-1.1,69.0,5.0,50.0,9.616816,32.71632,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 18:30,0.0,0.0
1.0,19.0,18.0,-1.1,69.0,5.0,50.0,9.606945,32.66548,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 18:40,0.0,0.0
1.0,19.0,18.0,-1.1,69.0,5.0,50.0,9.598076,32.622177,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 18:50,0.0,0.0
1.0,19.0,19.0,-1.1,69.0,5.0,50.0,9.5877495,32.59034,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 19:00,0.0,0.0
1.0,19.0,19.0,-1.1,69.0,5.0,50.0,9.574764,32.571484,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 19:10,0.0,0.0
1.0,19.0,19.0,-1.1,69.0,5.0,50.0,9.5600815,32.562557,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 19:20,0.0,0.0
1.0,19.0,19.0,-1.1,69.0,5.0,50.0,9.544724,32.56052,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 19:30,0.0,0.0
1.0,19.0,19.0,-1.1,69.0,5.0,50.0,9.529118,32.563744,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 19:40,0.0,0.0
1.0,19.0,19.0,-1.1,69.0,5.0,50.0,9.513338,32.57144,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 19:50,0.0,0.0
1.0,19.0,20.0,-1.2,70.0,5.0,50.0,9.492654,32.60774,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 20:00,0.0,0.0
1.0,19.0,20.0,-1.3,71.0,5.0,50.0,9.467302,32.67878,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 20:10,0.0,0.0
1.0,19.0,20.0,-1.4,72.0,5.0,50.0,9.439504,32.77922,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 20:20,0.0,0.0
1.0,19.0,20.0,-1.5,73.0,5.0,50.0,9.410783,32.902275,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 20:30,0.0,0.0
1.0,19.0,20.0,-1.6,74.0,5.0,50.0,9.3816805,33.042995,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 20:40,0.0,0.0
1.0,19.0,20.0,-1.7,75.0,5.0,50.0,9.352319,33.197937,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 20:50,0.0,0.0
1.0,19.0,21.0,-1.7,74.5,5.0,50.0,9.327529,33.3253,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 21:00,0.0,0.0
1.0,19.0,21.0,-1.7,74.0,5.0,50.0,9.306656,33.409836,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 21:10,0.0,0.0
1.0,19.0,21.0,-1.7,73.5,5.0,50.0,9.288121,33.452873,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 21:20,0.0,0.0
1.0,19.0,21.0,-1.7,73.0,5.0,50.0,9.270252,33.462257,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 21:30,0.0,0.0
1.0,19.0,21.0,-1.7,72.5,5.0,50.0,9.253052,33.443043,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 21:40,0.0,0.0
1.0,19.0,21.0,-1.7,72.0,5.0,50.0,9.236128,33.400322,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 21:50,0.0,0.0
1.0,19.0,22.0,-1.7,72.0,5.0,50.0,9.22044,33.351643,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 22:00,0.0,0.0
1.0,19.0,22.0,-1.7,72.0,5.0,50.0,9.206032,33.30809,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 22:10,0.0,0.0
1.0,19.0,22.0,-1.7,72.0,5.0,50.0,9.192508,33.27326,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 22:20,0.0,0.0
1.0,19.0,22.0,-1.7,72.0,5.0,50.0,9.179559,33.246788,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 22:30,0.0,0.0
1.0,19.0,22.0,-1.7,72.0,5.0,50.0,9.167053,33.227196,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 22:40,0.0,0.0
1.0,19.0,22.0,-1.7,72.0,5.0,50.0,9.154946,33.21315,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 22:50,0.0,0.0
1.0,19.0,23.0,-1.7833333,72.5,5.0,50.0,9.138196,33.214863,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 23:00,0.0,0.0
1.0,19.0,23.0,-1.8666667,73.0,5.0,50.0,9.116771,33.231506,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 23:10,0.0,0.0
1.0,19.0,23.0,-1.95,73.5,5.0,50.0,9.092739,33.257675,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 23:20,0.0,0.0
1.0,19.0,23.0,-2.0333333,74.0,5.0,50.0,9.067683,33.289143,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 23:30,0.0,0.0
1.0,19.0,23.0,-2.1166666,74.5,5.0,50.0,9.042183,33.324005,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 23:40,0.0,0.0
1.0,19.0,23.0,-2.2,75.0,5.0,50.0,9.016346,33.361504,0.0,400.0,0.0,0.0,False,False,0.0,0,01-19 23:50,0.0,0.0
1.0,20.0,0.0,-2.3833334,76.0,5.0,50.0,9.016656,33.337227,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 00:00,0.0,0.0
1.0,20.0,0.0,-2.5666666,77.0,5.0,50.0,9.005227,33.333515,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 00:10,0.0,0.0
1.0,20.0,0.0,-2.75,78.0,5.0,50.0,8.971221,33.373817,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 00:20,0.0,0.0
1.0,20.0,0.0,-2.9333334,79.0,5.0,50.0,8.922959,33.439487,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 00:30,0.0,0.0
1.0,20.0,0.0,-3.1166666,80.0,5.0,50.0,8.868976,33.511585,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 00:40,0.0,0.0
1.0,20.0,0.0,-3.3,81.0,5.0,50.0,8.812621,33.58274,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 00:50,0.0,0.0
1.0,20.0,1.0,-3.1166666,80.0,5.0,50.0,8.781317,33.600563,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 01:00,0.0,0.0
1.0,20.0,1.0,-2.9333334,79.0,5.0,50.0,8.776072,33.576443,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 01:10,0.0,0.0
1.0,20.0,1.0,-2.75,78.0,5.0,50.0,8.785476,33.536854,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 01:20,0.0,0.0
1.0,20.0,1.0,-2.5666666,77.0,5.0,50.0,8.801442,33.497375,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 01:30,0.0,0.0
1.0,20.0,1.0,-2.3833334,76.0,5.0,50.0,8.821156,33.461117,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 01:40,0.0,0.0
1.0,20.0,1.0,-2.2,75.0,5.0,50.0,8.844346,33.4259,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 01:50,0.0,0.0
1.0,20.0,2.0,-2.3,75.5,5.0,50.0,8.849964,33.433475,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 02:00,0.0,0.0
1.0,20.0,2.0,-2.4,76.0,5.0,50.0,8.836574,33.47525,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 02:10,0.0,0.0
1.0,20.0,2.0,-2.5,76.5,5.0,50.0,8.812691,33.530834,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 02:20,0.0,0.0
1.0,20.0,2.0,-2.6,77.0,5.0,50.0,8.784457,33.587296,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 02:30,0.0,0.0
1.0,20.0,2.0,-2.7,77.5,5.0,50.0,8.753999,33.641117,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 02:40,0.0,0.0
1.0,20.0,2.0,-2.8,78.0,5.0,50.0,8.721585,33.692738,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 02:50,0.0,0.0
1.0,20.0,3.0,-2.8,78.0,5.0,50.0,8.696836,33.72588,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 03:00,0.0,0.0
1.0,20.0,3.0,-2.8,78.0,5.0,50.0,8.68038,33.742313,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 03:10,0.0,0.0
1.0,20.0,3.0,-2.8,78.0,5.0,50.0,8.66905,33.750046,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 03:20,0.0,0.0
1.0,20.0,3.0,-2.8,78.0,5.0,50.0,8.659942,33.755424,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 03:30,0.0,0.0
1.0,20.0,3.0,-2.8,78.0,5.0,50.0,8.651936,33.760494,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 03:40,0.0,0.0
1.0,20.0,3.0,-2.8,78.0,5.0,50.0,8.6449,33.765152,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 03:50,0.0,0.0
1.0,20.0,4.0,-2.8,78.0,5.0,50.0,8.637858,33.776623,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 04:00,0.0,0.0
1.0,20.0,4.0,-2.8,78.0,5.0,50.0,8.630719,33.78901,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 04:10,0.0,0.0
1.0,20.0,4.0,-2.8,78.0,5.0,50.0,8.623755,33.8015,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 04:20,0.0,0.0
1.0,20.0,4.0,-2.8,78.0,5.0,50.0,8.617132,33.813644,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 04:30,0.0,0.0
1.0,20.0,4.0,-2.8,78.0,5.0,50.0,8.610865,33.825367,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 04:40,0.0,0.0
1.0,20.0,4.0,-2.8,78.0,5.0,50.0,8.604913,33.83672,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 04:50,0.0,0.0
1.0,20.0,5.0,-2.8,78.0,5.0,50.0,8.624698,33.784138,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 05:00,0.0,0.0
1.0,20.0,5.0,-2.8,78.0,5.0,50.0,8.643951,33.733746,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 05:10,0.0,0.0
1.0,20.0,5.0,-2.8,78.0,5.0,50.0,8.652161,33.7095,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 05:20,0.0,0.0
1.0,20.0,5.0,-2.8,78.0,5.0,50.0,8.653054,33.702724,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 05:30,0.0,0.0
1.0,20.0,5.0,-2.8,78.0,5.0,50.0,8.651826,33.70144,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 05:40,0.0,0.0
1.0,20.0,5.0,-2.8,78.0,5.0,50.0,8.650602,33.700687,0.0,400.0,0.0,0.0,False,False,0.0,0,01-20 05:50,0.0,0.0
1.0,20.0,6.0,-2.8,78.0,5.0,50.0,9.231505,32.45636,0.96000004,407.13773,0.0,0.0,True,False,10.768494655477777,0,01-20 06:00,0.0,0.0
1.0,20.0,6.0,-2.8,78.0,21.0,23.0,12.076584,26.915234,0.96000004,416.6581,0.0,892948.25,True,False,7.92341641682046,0,01-20 06:10,0.0,1.0
1.0,20.0,6.0,-2.8,78.0,21.0,23.0,12.997184,25.364527,0.96000004,422.2975,0.0,921332.3,True,False,7.002816137179428,0,01-20 06:20,0.0,1.0
1.0,20.0,6.0,-2.8,78.0,21.0,23.0,13.726252,24.182114,0.96000004,425.79507,0.0,964525.25,True,False,6.2737480287086225,0,01-20 06:30,0.0,1.0
