months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,temp_deviations,co2_deviations,time_labels,window_fan_speeds,ac_fan_speeds
1.0,20.0,6.0,-2.8,78.0,21.0,23.0,14.342658,23.288355,0.96000004,427.9472,0.0,843970.9,True,False,5.657342312686378,0,01-20 06:40,0.0,1.0
1.0,20.0,6.0,-2.8,78.0,21.0,23.0,15.074045,22.337896,0.96000004,436.55347,0.0,835149.56,True,False,4.925954913514724,0,01-20 06:50,0.0,1.0
1.0,20.0,7.0,-2.8,78.0,21.0,23.0,14.453605,23.281775,1.9200001,448.1015,0.0,1135658.9,True,False,5.5463954958210415,0,01-20 07:00,0.0,1.0
1.0,20.0,7.0,-2.8,78.0,21.0,23.0,14.823225,22.775808,1.9200001,453.26218,0.0,1062098.1,True,False,5.176774906941898,0,01-20 07:10,0.0,1.0
1.0,20.0,7.0,-2.8,78.0,21.0,23.0,15.220983,22.331066,1.9200001,470.55362,0.0,1059312.5,True,False,4.779017509760987,0,01-20 07:20,0.0,1.0
1.0,20.0,7.0,-2.8,78.0,21.0,23.0,16.272306,21.106947,1.9200001,477.78955,0.0,825317.25,True,False,3.7276938473116665,0,01-20 07:30,0.0,1.0
1.0,20.0,7.0,-2.8,78.0,21.0,23.0,16.181997,21.443457,1.9200001,494.1874,0.0,974116.25,True,False,3.8180035618877532,0,01-20 07:40,0.0,1.0
1.0,20.0,7.0,-2.8,78.0,21.0,23.0,16.915363,20.67901,1.9200001,498.5098,0.0,819973.1,True,False,3.084637392392697,0,01-20 07:50,0.0,1.0
1.0,20.0,8.0,-2.8,78.0,21.0,23.0,17.586462,20.7263,8.16,562.76416,0.0,1048341.0,True,False,2.4135387406131663,0,01-20 08:00,0.0,1.0
1.0,20.0,8.0,-2.8,78.0,21.0,23.0,18.079847,21.214678,8.16,639.1904,0.0,1045991.8,True,False,1.9201533086144487,0,01-20 08:10,0.0,1.0
1.0,20.0,8.0,-2.8,78.0,21.0,23.0,18.817522,21.48571,8.16,712.53986,0.0,928044.2,True,False,1.18247807565389,0,01-20 08:20,0.0,1.0
1.0,20.0,8.0,-2.8,78.0,21.0,23.0,19.653627,21.247969,8.16,733.7243,0.0,811318.6,True,False,0.34637190546756,0,01-20 08:30,0.0,1.0
1.0,20.0,8.0,-2.8,78.0,21.0,23.0,20.019007,21.556055,8.16,748.5661,0.0,809959.9,False,False,0.0,0,01-20 08:40,0.0,1.0
1.0,20.0,8.0,-2.8,78.0,21.0,23.0,19.647972,22.937456,8.16,787.78,0.0,962476.5,True,False,0.3520276211394666,0,01-20 08:50,0.0,1.0
1.0,20.0,9.0,-2.7,77.5,21.0,23.0,19.39976,24.641703,9.6,867.9381,0.0,1119684.8,True,True,0.6002416470949292,67.93810543477855,01-20 09:00,0.0,1.0
1.0,20.0,9.0,-2.6,77.0,21.0,23.0,16.459717,28.126328,9.6,787.5457,3000.0,1074135.1,True,False,3.540282668423721,0,01-20 09:10,1.0,1.0
1.0,20.0,9.0,-2.5,76.5,21.0,23.0,16.079386,28.048462,9.6,774.41174,6750.0,934709.56,True,False,3.9206151025348,0,01-20 09:20,1.0,1.0
1.0,20.0,9.0,-2.4,76.0,21.0,23.0,16.347443,27.217113,9.6,765.2285,27000.0,821958.4,True,False,3.652556803872038,0,01-20 09:30,1.0,1.0
1.0,20.0,9.0,-2.3,75.5,21.0,23.0,16.364475,26.491594,9.6,740.0924,27000.0,819785.1,True,False,3.635524328671522,0,01-20 09:40,1.0,1.0
1.0,20.0,9.0,-2.2,75.0,21.0,23.0,16.341314,26.04772,9.6,719.8429,27000.0,819047.3,True,False,3.658685764630466,0,01-20 09:50,1.0,1.0
1.0,20.0,10.0,-2.1166666,74.5,21.0,23.0,15.107426,27.545164,9.6,708.8503,6750.0,1169356.9,True,False,4.892573878426695,0,01-20 10:00,1.0,1.0
1.0,20.0,10.0,-2.0333333,74.0,21.0,23.0,14.968805,27.323233,9.6,704.5331,9000.0,1134979.1,True,False,5.031194287202863,0,01-20 10:10,1.0,1.0
1.0,20.0,10.0,-1.95,73.5,21.0,23.0,15.641901,26.05502,9.6,701.5831,13500.0,825904.4,True,False,4.35809896337398,0,01-20 10:20,1.0,1.0
1.0,20.0,10.0,-1.8666667,73.0,21.0,23.0,15.969514,25.404108,9.6,692.8163,13500.0,820667.1,True,False,4.030486043986107,0,01-20 10:30,1.0,1.0
1.0,20.0,10.0,-1.7833333,72.5,21.0,23.0,18.464151,22.728605,9.6,776.7726,0.0,944105.8,True,False,1.5358480175842253,0,01-20 10:40,0.0,1.0
1.0,20.0,10.0,-1.7,72.0,21.0,23.0,18.184357,23.941647,9.6,814.442,0.0,1115890.9,True,True,1.8156441597642115,14.442031972354926,01-20 10:50,0.0,1.0
1.0,20.0,11.0,-1.7,72.0,21.0,23.0,16.266521,26.320204,9.6,747.2115,9000.0,963653.75,True,False,3.7334778700133526,0,01-20 11:00,1.0,1.0
1.0,20.0,11.0,-1.7,72.0,21.0,23.0,15.894017,26.50911,9.6,723.8412,9000.0,968516.06,True,False,4.105982567706732,0,01-20 11:10,1.0,1.0
1.0,20.0,11.0,-1.7,72.0,21.0,23.0,16.103672,25.947937,9.6,711.2059,27000.0,817870.94,True,False,3.8963285941986996,0,01-20 11:20,1.0,1.0
1.0,20.0,11.0,-1.7,72.0,21.0,23.0,16.268993,25.421535,9.6,698.689,27000.0,816523.0,True,False,3.731007325080544,0,01-20 11:30,1.0,1.0
1.0,20.0,11.0,-1.7,72.0,21.0,23.0,18.628021,22.903955,9.6,780.71826,0.0,942316.8,True,False,1.3719790535014695,0,01-20 11:40,0.0,1.0
1.0,20.0,11.0,-1.7,72.0,21.0,23.0,19.276741,22.86843,9.6,818.2872,0.0,961224.5,True,True,0.7232594192228277,18.28718935556094,01-20 11:50,0.0,1.0
1.0,20.0,12.0,-1.6,72.0,21.0,23.0,16.59091,25.530964,4.8,712.2103,6750.0,926263.6,True,False,3.409090957320167,0,01-20 12:00,1.0,1.0
1.0,20.0,12.0,-1.5,72.0,21.0,23.0,15.956216,25.931978,4.8,692.2786,9000.0,970822.7,True,False,4.043783769233277,0,01-20 12:10,1.0,1.0
1.0,20.0,12.0,-1.4,72.0,21.0,23.0,18.250488,23.02783,4.8,749.35077,0.0,906702.0,True,False,1.749512151298589,0,01-20 12:20,0.0,1.0
1.0,20.0,12.0,-1.3,72.0,21.0,23.0,19.433775,21.78061,4.8,761.1998,0.0,809870.9,True,False,0.5662250139619864,0,01-20 12:30,0.0,1.0
1.0,20.0,12.0,-1.2,72.0,21.0,23.0,18.761812,22.892647,4.8,774.1371,0.0,1270071.9,True,False,1.2381882951962417,0,01-20 12:40,0.0,1.0
1.0,20.0,12.0,-1.1,72.0,21.0,23.0,19.369823,22.559435,4.8,799.4265,0.0,963059.94,True,False,0.6301763608855673,0,01-20 12:50,0.0,1.0
1.0,20.0,13.0,-0.9166667,71.166664,21.0,23.0,19.07378,23.432262,7.68,826.12396,0.0,1270582.4,True,True,0.9262200317354932,26.123970422334082,01-20 13:00,0.0,1.0
1.0,20.0,13.0,-0.73333335,70.333336,21.0,23.0,17.495598,25.45666,7.68,763.9715,3857.1428,942578.7,True,False,2.5044018862229684,0,01-20 13:10,1.0,1.0
1.0,20.0,13.0,-0.55,69.5,21.0,23.0,16.589354,26.524208,7.68,748.713,13500.0,1043672.4,True,False,3.410645846501268,0,01-20 13:20,1.0,1.0
1.0,20.0,13.0,-0.36666667,68.666664,21.0,23.0,17.103323,25.37946,7.68,729.20917,9000.0,812632.8,True,False,2.8966773191314985,0,01-20 13:30,1.0,1.0
1.0,20.0,13.0,-0.18333334,67.833336,21.0,23.0,17.224993,25.061432,7.68,719.9304,13500.0,810230.06,True,False,2.775007172306683,0,01-20 13:40,1.0,1.0
1.0,20.0,13.0,0.0,67.0,21.0,23.0,17.315554,24.826523,7.68,705.96106,27000.0,807971.5,True,False,2.68444572498111,0,01-20 13:50,1.0,1.0
1.0,20.0,14.0,0.18333334,66.166664,21.0,23.0,17.399857,24.58892,7.68,682.325,27000.0,805898.75,True,False,2.6001432891543175,0,01-20 14:00,1.0,1.0
1.0,20.0,14.0,0.36666667,65.333336,21.0,23.0,19.159616,22.800444,7.68,746.8558,0.0,1032509.25,True,False,0.8403826992861276,0,01-20 14:10,0.0,1.0
1.0,20.0,14.0,0.55,64.5,21.0,23.0,19.700619,22.599962,7.68,766.92017,0.0,1029101.75,True,False,0.2993805412136439,0,01-20 14:20,0.0,1.0
1.0,20.0,14.0,0.73333335,63.666668,21.0,23.0,20.196302,22.72868,7.68,803.12646,0.0,1022523.0,False,True,0.0,3.1264527371316717,01-20 14:30,0.0,1.0
1.0,20.0,14.0,0.9166667,62.833332,21.0,23.0,18.048817,25.28031,7.68,734.62537,9000.0,945907.56,True,False,1.9511829126030449,0,01-20 14:40,1.0,1.0
1.0,20.0,14.0,1.1,62.0,21.0,23.0,18.207895,24.576849,7.68,698.9222,9000.0,793799.3,True,False,1.7921039929479399,0,01-20 14:50,1.0,1.0
1.0,20.0,15.0,1.2,61.5,21.0,23.0,20.422611,22.4201,7.68,774.5839,0.0,865850.06,False,False,0.0,0,01-20 15:00,0.0,1.0
1.0,20.0,15.0,1.3,61.0,21.0,23.0,20.531406,22.980139,7.68,802.239,0.0,934792.9,False,True,0.0,2.239022483858207,01-20 15:10,0.0,1.0
1.0,20.0,15.0,1.4,60.5,21.0,23.0,18.626785,24.952093,7.68,732.66736,9000.0,940411.0,True,False,1.3732142555181426,0,01-20 15:20,1.0,1.0
1.0,20.0,15.0,1.5,60.0,21.0,23.0,18.38171,24.822857,7.68,711.7222,3857.1428,854852.2,True,False,1.6182902339870076,0,01-20 15:30,1.0,1.0
1.0,20.0,15.0,1.6,59.5,21.0,23.0,18.52385,24.423372,7.68,704.28754,27000.0,787936.6,True,False,1.4761496344605582,0,01-20 15:40,1.0,1.0
1.0,20.0,15.0,1.7,59.0,21.0,23.0,18.531662,24.010057,7.68,681.17914,27000.0,786366.5,True,False,1.4683376180033925,0,01-20 15:50,1.0,1.0
1.0,20.0,16.0,1.3166667,61.166668,21.0,23.0,20.308695,22.393919,7.68,745.68463,0.0,941613.7,False,False,0.0,0,01-20 16:00,0.0,1.0
1.0,20.0,16.0,0.93333334,63.333332,21.0,23.0,20.541779,22.712646,7.68,771.1629,0.0,1021543.44,False,False,0.0,0,01-20 16:10,0.0,1.0
1.0,20.0,16.0,0.55,65.5,21.0,23.0,20.579798,23.172747,7.68,786.04846,0.0,1026016.94,False,False,0.0,0,01-20 16:20,0.0,1.0
1.0,20.0,16.0,0.16666667,67.666664,21.0,23.0,20.994074,23.354124,7.68,820.20734,0.0,941231.75,False,True,0.0,20.20731610575683,01-20 16:30,0.0,1.0
1.0,20.0,16.0,-0.21666667,69.833336,21.0,23.0,18.211485,26.617119,7.68,744.6588,3375.0,922920.06,True,False,1.7885145395379958,0,01-20 16:40,1.0,1.0
1.0,20.0,16.0,-0.6,72.0,21.0,23.0,18.086145,26.299255,7.68,729.5688,6750.0,813200.94,True,False,1.9138542703739354,0,01-20 16:50,1.0,1.0
1.0,20.0,17.0,-0.8666667,73.0,21.0,23.0,17.513008,26.68312,6.72,709.06384,9000.0,815646.94,True,False,2.4869920600117297,0,01-20 17:00,1.0,1.0
1.0,20.0,17.0,-1.1333333,74.0,21.0,23.0,17.206327,26.682703,6.72,698.1185,13500.0,817918.5,True,False,2.793672348654251,0,01-20 17:10,1.0,1.0
1.0,20.0,17.0,-1.4,75.0,21.0,23.0,19.262733,24.161291,6.72,761.2587,0.0,1003557.2,True,False,0.7372659504258294,0,01-20 17:20,0.0,1.0
1.0,20.0,17.0,-1.6666666,76.0,21.0,23.0,19.977497,23.6097,6.72,778.6779,0.0,815920.8,True,False,0.022502562858619513,0,01-20 17:30,0.0,1.0
1.0,20.0,17.0,-1.9333333,77.0,21.0,23.0,20.057085,24.176367,6.72,809.26263,0.0,927484.75,False,True,0.0,9.262647334617895,01-20 17:40,0.0,1.0
1.0,20.0,17.0,-2.2,78.0,21.0,23.0,17.595917,26.762337,6.72,730.49493,5400.0,815943.6,True,False,2.404083731138968,0,01-20 17:50,1.0,1.0
1.0,20.0,18.0,-2.2,78.666664,21.0,23.0,16.173555,27.942486,3.8400002,685.9484,4500.0,978324.25,True,False,3.826444747363645,0,01-20 18:00,1.0,1.0
1.0,20.0,18.0,-2.2,79.333336,21.0,23.0,17.248344,26.59166,3.8400002,744.98987,0.0,1290185.1,True,False,2.751655164559917,0,01-20 18:10,0.0,1.0
1.0,20.0,18.0,-2.2,80.0,21.0,23.0,17.300413,26.586676,3.8400002,766.73444,0.0,1290294.8,True,False,2.699586322348164,0,01-20 18:20,0.0,1.0
1.0,20.0,18.0,-2.2,80.666664,21.0,23.0,18.572483,24.800966,3.8400002,785.63293,0.0,941836.94,True,False,1.427517671535366,0,01-20 18:30,0.0,1.0
1.0,20.0,18.0,-2.2,81.333336,21.0,23.0,19.116583,24.392567,3.8400002,810.4557,0.0,940246.44,True,True,0.8834164439818224,10.45570993067497,01-20 18:40,0.0,1.0
1.0,20.0,18.0,-2.2,82.0,21.0,23.0,15.778038,28.619566,3.8400002,717.0398,5400.0,1015235.25,True,False,4.221962342977674,0,01-20 18:50,1.0,1.0
1.0,20.0,19.0,-2.2,82.5,21.0,23.0,15.97384,27.232468,3.8400002,653.9324,5400.0,838160.5,True,False,4.026160432779081,0,01-20 19:00,1.0,1.0
1.0,20.0,19.0,-2.2,83.0,21.0,23.0,17.628567,24.654997,3.8400002,676.362,0.0,1022058.94,True,False,2.3714338386869898,0,01-20 19:10,0.0,1.0
1.0,20.0,19.0,-2.2,83.5,21.0,23.0,18.45874,23.671143,3.8400002,692.344,0.0,909599.56,True,False,1.5412593939660297,0,01-20 19:20,0.0,1.0
1.0,20.0,19.0,-2.2,84.0,21.0,23.0,18.677605,23.60326,3.8400002,703.37024,0.0,946986.5,True,False,1.3223944151877909,0,01-20 19:30,0.0,1.0
1.0,20.0,19.0,-2.2,84.5,21.0,23.0,19.52221,22.741907,3.8400002,713.9803,0.0,831180.5,True,False,0.47779046556080473,0,01-20 19:40,0.0,1.0
1.0,20.0,19.0,-2.2,85.0,21.0,23.0,19.064234,23.62999,3.8400002,722.1215,0.0,1063418.6,True,False,0.9357654013487213,0,01-20 19:50,0.0,1.0
1.0,20.0,20.0,-2.0166667,85.0,21.0,23.0,19.45331,23.240936,1.92,724.67725,0.0,833823.75,True,False,0.5466909282831054,0,01-20 20:00,0.0,1.0
1.0,20.0,20.0,-1.8333334,85.0,21.0,23.0,18.916367,24.108252,1.92,730.5088,0.0,1067356.8,True,False,1.0836334203214903,0,01-20 20:10,0.0,1.0
1.0,20.0,20.0,-1.65,85.0,21.0,23.0,19.24155,23.70195,1.92,731.97107,0.0,837441.1,True,False,0.7584504263718692,0,01-20 20:20,0.0,1.0
1.0,20.0,20.0,-1.4666667,85.0,21.0,23.0,19.677576,23.271376,1.92,736.71344,0.0,838336.75,True,False,0.3224238225364324,0,01-20 20:30,0.0,1.0
1.0,20.0,20.0,-1.2833333,85.0,21.0,23.0,19.863314,23.16102,1.92,739.9013,0.0,838815.5,True,False,0.13668612307377614,0,01-20 20:40,0.0,1.0
1.0,20.0,20.0,-1.1,85.0,21.0,23.0,20.046358,23.1451,1.92,746.295,0.0,838737.6,False,False,0.0,0,01-20 20:50,0.0,1.0
1.0,20.0,21.0,-1.1,85.0,21.0,23.0,19.817858,23.63443,1.92,751.76715,0.0,956407.75,True,False,0.18214150324958567,0,01-20 21:00,0.0,1.0
1.0,20.0,21.0,-1.1,85.0,21.0,23.0,18.72748,25.28685,1.92,758.6214,0.0,1190379.9,True,False,1.2725205709018397,0,01-20 21:10,0.0,1.0
1.0,20.0,21.0,-1.1,85.0,21.0,23.0,19.48571,24.309942,1.92,763.42975,0.0,843220.5,True,False,0.5142889955544625,0,01-20 21:20,0.0,1.0
1.0,20.0,21.0,-1.1,85.0,21.0,23.0,18.640524,25.570127,1.92,767.7194,0.0,1152738.6,True,False,1.3594762477153992,0,01-20 21:30,0.0,1.0
1.0,20.0,21.0,-1.1,85.0,21.0,23.0,19.01855,25.044062,1.92,769.0432,0.0,843468.5,True,False,0.9814483029925007,0,01-20 21:40,0.0,1.0
1.0,20.0,21.0,-1.1,85.0,21.0,23.0,19.634785,24.278955,1.92,773.023,0.0,842327.3,True,False,0.3652149689806663,0,01-20 21:50,0.0,1.0
1.0,20.0,22.0,-1.1,85.0,21.0,23.0,18.83555,25.47772,1.92,751.66046,0.0,841982.56,True,False,1.1644489936483495,0,01-20 22:00,0.0,1.0
1.0,20.0,22.0,-1.1,85.0,21.0,23.0,17.747953,26.991522,1.92,731.8277,0.0,999252.6,True,False,2.252046344103224,0,01-20 22:10,0.0,1.0
1.0,20.0,22.0,-1.1,85.0,21.0,23.0,17.231192,27.650934,1.92,720.1839,0.0,1032364.94,True,False,2.7688086280829403,0,01-20 22:20,0.0,1.0
1.0,20.0,22.0,-1.1,85.0,21.0,23.0,17.576242,27.020378,1.92,712.036,0.0,848560.75,True,False,2.423757237505356,0,01-20 22:30,0.0,1.0
1.0,20.0,22.0,-1.1,85.0,21.0,23.0,16.798962,27.992376,1.92,693.5089,0.0,1081405.4,True,False,3.20103870894512,0,01-20 22:40,0.0,1.0
1.0,20.0,22.0,-1.1,85.0,21.0,23.0,17.040329,27.507751,1.92,687.83344,0.0,850667.44,True,False,2.9596711589061897,0,01-20 22:50,0.0,1.0
1.0,20.0,23.0,-1.1,85.0,21.0,23.0,16.317726,28.160099,0.0,655.50964,0.0,1083771.0,False,False,0.0,0,01-20 23:00,0.0,1.0
1.0,20.0,23.0,-1.1,85.0,5.0,50.0,13.694153,33.175556,0.0,636.9223,0.0,0.0,False,False,0.0,0,01-20 23:10,0.0,0.0
1.0,20.0,23.0,-1.1,85.0,5.0,50.0,13.053984,34.368965,0.0,623.10187,0.0,0.0,False,False,0.0,0,01-20 23:20,0.0,0.0
1.0,20.0,23.0,-1.1,85.0,5.0,50.0,12.539772,35.338924,0.0,612.4768,0.0,0.0,False,False,0.0,0,01-20 23:30,0.0,0.0
1.0,20.0,23.0,-1.1,85.0,5.0,50.0,12.152965,36.037712,0.0,604.21045,0.0,0.0,False,False,0.0,0,01-20 23:40,0.0,0.0
1.0,20.0,23.0,-1.1,85.0,5.0,50.0,11.78313,36.571705,0.0,576.3982,0.0,0.0,False,False,0.0,0,01-20 23:50,0.0,0.0
